time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.260938;1.0445258706126814;0.8330168359235464;0.797501360042997;-0.4441585071215855;-0.42519081936919045;1.0344574662911115;9.999842260752143;0.8335566983515815;-0.4244550428816171;-0.42445493212299173;0.7250688883747886;0.3689680496667734;0.8132616845942563
14.270938;1.0445288027959438;0.8330191870866975;0.7975036320399341;-0.44415962405168874;-0.425191888125023;1.0344594255082142;9.999786992841521;0.8335566711514633;-0.42445504284076596;-0.42445493192866685;0.7250684125329112;0.36897082244552276;0.8132613803759706
14.280938;1.0445307833233333;0.833021246894712;0.7975063637056029;-0.44416123055790674;-0.4251938170126628;1.0344604542142057;9.999731908950249;0.8335566143833717;-0.4244550427683597;-0.42445493170344467;0.7250688840768476;0.36897361717588906;0.8132619836560668
14.290938;1.0445327737116719;0.8330230301948739;0.7975088298061579;-0.4441617205996837;-0.4251946770401986;1.0344615582763823;9.999677072247772;0.8335565385151901;-0.4244550426653686;-0.4244549314454018;0.7250682996152237;0.3689774320253364;0.8132621675183451
14.300938;1.0445347711953223;0.8330251696015142;0.7975116309889179;-0.44416332716471846;-0.42519660584296787;1.0344627408716485;9.99962257843113;0.8335564556175953;-0.4244550425323706;-0.4244549311531014;0.7250686576201253;0.36898026512364696;0.8132628098623447
14.310938;1.0445377345386875;0.8330279989311523;0.7975143473383606;-0.444165560717069;-0.42519874324929696;1.0344650034248841;9.999568542310927;0.8335563788524603;-0.42445504236948695;-0.4244549308248636;0.7250679581121177;0.368984114702629;0.8132630382670291
14.320938;1.0445397388305748;0.8330299016806846;0.7975168942728743;-0.44416605083941546;-0.4251996031629503;1.0344663474189004;9.999515071168814;0.8335563225989513;-0.42445504217664437;-0.42445493045891713;0.7250682023095246;0.3689869795805713;0.813263730272232
14.330938;1.04454174610451;0.8330321670915269;0.7975197645490313;-0.4441676574743521;-0.42520153186272464;1.0344677754068126;9.999462245188221;0.8335563024207168;-0.4244550419536949;-0.42445493005415813;0.7250673923898379;0.3689898590289903;0.8132635603315564
14.340938;1.0445437553941646;0.8330344805827772;0.7975226503924792;-0.4441692641259103;-0.42520346053672087;1.034470289718761;9.999410106431709;0.8335563348120082;-0.42445504170035636;-0.42445492961049747;0.7250675312748247;0.36899375241780386;0.8132647692433014
14.350938;1.0445467268055233;0.833037175277163;0.7975251324672129;-0.4441703812717155;-0.4252045290170549;1.0344718902526966;9.99935865978976;0.8335564372878109;-0.42445504141627105;-0.4244549291287431;0.7250666227486776;0.36899665937159143;0.8132646741139747
14.360938;1.0445487347092328;0.8330395793069418;0.797528036196024;-0.44417198795268775;-0.4252064576531352;1.0344735731163863;9.999307894890036;0.8335566271158399;-0.42445504110083593;-0.4244549286104589;0.7250666717824881;0.3689995799418957;0.8132655197364979
14.370938;1.0445507396160185;0.8330417025319469;0.7975306389559348;-0.4441724781553838;-0.4252073174588659;1.0344753311823363;9.999257808078022;0.833556918600486;-0.4244550407528171;-0.4244549280577502;0.7250656841828027;0.3690035144274445;0.8132659881111608
14.380938;1.0445539760770566;0.8330454495329108;0.7975338249825321;-0.44417406085223854;-0.42520872029250495;1.0344781564007812;9.999208398053105;0.8335573219707667;-0.42445504037050386;-0.4244549274729889;0.7250656656910126;0.36900646336243714;0.8132669662412844
14.390938;1.0445559737449976;0.8330479392482967;0.7975367273970094;-0.44417566755937177;-0.42521064889011123;1.0344800409387565;9.999159650649142;0.8335578437909674;-0.42445503995249595;-0.42445492685867897;0.7250646214689938;0.36900942777219586;0.8132671380015473
14.400938;1.0445579679827957;0.8330501244692428;0.7975393207123415;-0.4441761577855188;-0.4252115086610393;1.034481976416011;9.999111535614011;0.8335584868173777;-0.4244550394983129;-0.4244549262174646;0.725064555856137;0.369013408896723;0.8132687528255521
14.410938;1.0445599584368424;0.8330526313032423;0.7975422109018045;-0.4441777645022535;-0.42521343723666055;1.0344849542001475;9.999064017322281;0.8335592504482179;-0.4244550390084063;-0.424454925552167;0.725063472156664;0.3690164070980392;0.8132691350476703
14.420938;1.0445629059912165;0.8330543503818333;0.7975436104434053;-0.4441791989097379;-0.42521480927898514;1.034486967202317;9.99901707498482;0.8335601324268039;-0.4244550384839051;-0.4244549248656757;0.7250633731336069;0.36901942090061784;0.8132705336720747
14.430938;1.0445648857184908;0.8330568357978934;0.797546486742139;-0.4441808056386682;-0.4252167378316738;1.0344890106648394;9.998970715571671;0.8335611296383617;-0.42445503792642325;-0.42445492416093406;0.7250622622413598;0.36902344682391364;0.8132716309068382
14.440938;1.0445668598217388;0.8330589753497728;0.7975490519187766;-0.44418129589076055;-0.4252175975558219;1.0344920814122764;9.998924961295717;0.8335622375522894;-0.42445503733794493;-0.42445492344122354;0.7250621440990473;0.3690264798866774;0.813273310787283
14.450938;1.044569791990117;0.8330620431961103;0.7975518017629185;-0.44418352961836216;-0.4252197347295313;1.0344941773576137;9.998879827334944;0.833563450021886;-0.42445503672076845;-0.42445492271008584;0.7250610234993184;0.36902951474725837;0.8132742518370465
14.460938;1.0445717605673392;0.8330644120907763;0.7975546554594174;-0.4441851363664723;-0.4252216632393716;1.0344962973177485;9.998835319214445;0.8335647598455252;-0.42445503607746393;-0.42445492197041323;0.725060904565029;0.36903354682224376;0.8132766950797073
14.470938;1.0445737292737716;0.8330664113470252;0.7975571983056349;-0.44418562663802624;-0.4252225229159898;1.034498439808793;9.998791445080473;0.8335661592736816;-0.4244550354106309;-0.4244549212236461;0.7250597908019113;0.3690365723275629;0.8132779533654829
14.480938;1.0445766605814057;0.8330693251481585;0.797559926368735;-0.44418786038381597;-0.4252246600376282;1.0345016018982884;9.998748226710667;0.8335676400937007;-0.4244550347224313;-0.4244549204701634;0.7250596847625405;0.3690395875111324;0.8132802628400794
14.490938;1.0445786294279682;0.8330712181392924;0.7975624550619541;-0.44418835065836143;-0.4252255196732374;1.0345037794577958;9.998705713642707;0.8335691934112333;-0.424455034014164;-0.4244549197102612;0.725058587436744;0.3690435881635328;0.813282292636446
14.500938;1.044580594863932;0.8330733761832725;0.7975652804756096;-0.444189957407319;-0.42522744810104646;1.0345059674388002;9.998663995928101;0.8335708097348122;-0.4244550332860184;-0.4244549189445597;0.7250584986111676;0.36904656986762646;0.8132849133218302
14.510938;1.0445835141327209;0.8330758144376847;0.7975676840403513;-0.44419107466826946;-0.42522851634039427;1.034509159317919;9.998623196348978;0.8335724796087535;-0.424455032537187;-0.42445491817386827;0.7250574178220744;0.36904952845863853;0.813286789752202
14.520938;1.0445854566780244;0.8330778632298597;0.7975704966299958;-0.4441926814030932;-0.4252304447194335;1.034511347502046;9.998583447662147;0.8335741943602605;-0.4244550317665841;-0.42445491739887264;0.7250573448861697;0.36905245993813496;0.8132896950861755
14.530938;1.0445873761277353;0.8330795373635361;0.7975730024940342;-0.4441931716521197;-0.42523130425749706;1.0345135251032693;9.998544878471984;0.8335759471640887;-0.42445503097374593;-0.4244549166197958;0.7250562798569702;0.369056360240351;0.8132922881212046
14.540938;1.0445902263230247;0.8330821201768795;0.7975757008481286;-0.44419540536946006;-0.4252334412362323;1.0345166864791395;9.998507604192747;0.8335777340935098;-0.4244550301591536;-0.4244549158364604;0.725056222694962;0.3690592254551721;0.8132954293067929
14.550938;1.0445920786429204;0.833083673078835;0.7975782083244275;-0.4441958956015882;-0.4252343007222343;1.0345188256316593;9.99847171646798;0.8335795541038606;-0.42445502932384005;-0.42445491504876;0.7250551730683098;0.3690620519824186;0.8132977749008388
14.560938;1.0445938952374654;0.8330854792710245;0.7975810201863477;-0.4441975022980731;-0.42523622899664765;1.0345209349642865;9.998437284944009;0.8335814084545472;-0.4244550284687318;-0.42445491425699655;0.7250551304322179;0.36906583642229895;0.8133015461723823
14.570938;1.0445966414452086;0.8330875530280774;0.7975834157511006;-0.4441986195170988;-0.4252372970821801;1.0345240063931478;9.998404360228063;0.833583300255491;-0.42445502759412806;-0.42445491346194975;0.7250540940470281;0.3690685757731872;0.8133040402134242
14.580938;1.0445983970623403;0.8330892238199121;0.797586221847633;-0.4442002261923748;-0.42523922530133484;1.0345260331376092;9.99837295950457;0.8335852339295419;-0.4244550266996371;-0.4244549126648186;0.7250540630373136;0.3690712677417909;0.8133074817298065
14.590938;1.0446001268904233;0.8330905048498353;0.7975887167958183;-0.4442007163834823;-0.425240084675918;1.0345280096307417;9.998343055280266;0.8335872145300552;-0.4244550257846845;-0.42445491186707546;0.7250530367372945;0.36907391046290633;0.8133100783875169
14.600938;1.0446027961380062;0.8330926788080456;0.7975913943316666;-0.4442029500461714;-0.42524222148878416;1.0345309306396728;9.998314589763549;0.8335892469104424;-0.42445502484917874;-0.4244549110702991;0.7250520148589328;0.36907750190626903;0.8133131658856358
14.610938;1.0446047592919325;0.8330933191249175;0.797593191013475;-0.4442031064313549;-0.42524265001150546;1.0345327917296412;9.998287499782167;0.8335913354798237;-0.4244550238938732;-0.42445491027596555;0.7250519973532713;0.36908003964105773;0.8133167198638377
14.620938;1.0446064377393554;0.8330946910111138;0.7975959562435865;-0.444204713063089;-0.4252445781065649;1.0345345905139256;9.998261733158825;0.8335934844842634;-0.42445502292026605;-0.4244549094850002;0.7250509845281097;0.3690825209838133;0.8133194049519471
14.630938;1.0446090712851246;0.8330963231103914;0.7975982931484507;-0.44420583023653337;-0.4252456460112556;1.0345373268867373;9.998237261024007;0.8335956972452232;-0.42445502193028706;-0.424454908697349;0.7250509777230464;0.3690849433854324;0.8133229986017371
14.640938;1.0446107380790015;0.8330972316685734;0.7976007267306388;-0.44420632039314045;-0.4252465052279017;1.0345390013099827;9.998214082844568;0.8335979751588055;-0.42445502092616044;-0.4244549079120342;0.7250499798493649;0.3690883045228354;0.8133261693779713
14.650938;1.0446124005686273;0.8330983853143418;0.7976034483753452;-0.4442079270189396;-0.42524843322562395;1.0345416126082132;9.998192220789006;0.8336003179937393;-0.424455019910206;-0.4244549071276408;0.7250499947585497;0.36909060171877967;0.8133297912537728
14.660938;1.0446150220804011;0.8330998017165598;0.7976057383226136;-0.4442090442041373;-0.42524950103335224;1.034543157354331;9.998171717884688;0.8336027246326992;-0.4244550188844998;-0.4244549063428552;0.7250490258109352;0.3690928317337355;0.8133325350032489
14.670938;1.0446166829070989;0.833100815932391;0.7976084237970675;-0.4442106508438329;-0.4252514289658386;1.0345446303183095;9.998152638753643;0.833605193906448;-0.42445501785078665;-0.4244549055566181;0.7250490751047296;0.369094991690123;0.813336181207383
14.680938;1.0446183515503573;0.8331014481303249;0.7976107816499474;-0.44421114102776743;-0.4252522880523961;1.0345470254109879;9.998135057673668;0.8336077252470414;-0.42445501681047526;-0.4244549047678449;0.7250481439123173;0.36909708017486914;0.813338943890661
14.690938;1.044620997184251;0.8331029864131756;0.7976133021553323;-0.44421337471382966;-0.4252544245806773;1.0345483378635199;9.99811903136332;0.8336103179953088;-0.4244550157646813;-0.4244549039751353;0.7250482332470821;0.36910009754086315;0.8133430539590373
14.700938;1.0446227026462067;0.8331034952909965;0.7976155944499478;-0.4442138649228443;-0.42525528360899617;1.0345495661667978;9.99810457918133;0.833612970551734;-0.4244550147146744;-0.42445490317678114;0.7250473437350171;0.3691020454835041;0.8133458160671277
14.710938;1.044624435853311;0.8331042601173975;0.7976181479026405;-0.4442154716077909;-0.42525721142510414;1.0345517116872776;9.998091694616964;0.833615681235669;-0.4244550136621127;-0.42445490237096534;0.7250464754961414;0.36910392626518584;0.8133485694827824
14.720938;1.0446271649600734;0.8331052984482824;0.7976202360047518;-0.44421658887495163;-0.4252582790631169;1.0345527771817804;9.998080370133705;0.8336184495066719;-0.4244550126086775;-0.42445490155579696;0.7250466283087365;0.3691057418029207;0.8133522001678903
14.730938;1.0446289741590957;0.8331056277465317;0.7976223765239192;-0.4442170791268069;-0.4252591380209352;1.0345537665942415;9.998070607927888;0.8336212755999449;-0.42445501155598736;-0.4244549007293767;0.725045801651199;0.36910749291545003;0.8133549205980423
14.740938;1.0446317976295323;0.83310686950793;0.7976246437081957;-0.44421931288735034;-0.42526127443436185;1.0345556863049215;9.998062418325873;0.8336241589999942;-0.42445501050595563;-0.4244548998903041;0.7250459950729924;0.3691101792374162;0.8133589606588258
14.750938;1.0446337228026528;0.8331070889658498;0.7976266479137231;-0.4442198031667592;-0.4252621333597767;1.0345565461809252;9.998055812625955;0.8336270970198366;-0.4244550094608293;-0.4244548990381169;0.7250452088733507;0.36911179975630926;0.8133616234555269
14.760938;1.0446357224193312;0.8331075729055807;0.7976288811034705;-0.4442214099170857;-0.4252640610869265;1.0345583588756704;9.99805079370594;0.833630084417396;-0.4244550084229659;-0.4244548981732099;0.7250454440345487;0.3691133532769994;0.8133651377283327
14.770938;1.0446387671498825;0.8331083405669087;0.7976306208522721;-0.4442225272567606;-0.4252651286522303;1.0345591377882026;9.99804735212323;0.8336331143377642;-0.4244550073947358;-0.4244548972965908;0.7250447014993608;0.3691148387691639;0.8133677148099318
14.780938;1.0446409380099373;0.8331084110991995;0.7976323900576578;-0.4442230175673688;-0.42526598754867867;1.034559895838603;9.998045463997604;0.8336361799159011;-0.42445500637839917;-0.42445489640966627;0.7250449818242662;0.3691162556425233;0.8133711317517174
14.790938;1.0446431975701853;0.8331087567431068;0.7976343780520876;-0.4442246243413863;-0.4252679152513577;1.0345616455000048;9.998045085760628;0.8336392753595573;-0.42445500537587466;-0.42445489551398713;0.7250442851620785;0.36911760357170437;0.8133736017053472
14.800938;1.0446465052272493;0.8331082810639586;0.797634793520302;-0.4442260588954901;-0.42526928645121276;1.0345623982679784;9.998046160912622;0.833642395606161;-0.4244550043887175;-0.4244548946109963;0.725043610970175;0.3691198824012135;0.8133764651787632
14.810938;1.0446489325639396;0.8331082347287849;0.7976362947085668;-0.44422654921965454;-0.42527014533023344;1.0345641632690175;9.99804864168847;0.8336455349767673;-0.42445500341828735;-0.4244548937018781;0.7250439575089429;0.3691210925728418;0.8133797014758625
14.820938;1.0446523973972202;0.8331091212678823;0.7976378878980035;-0.44422878304529345;-0.4252722816820071;1.034564946495384;9.998052502453325;0.8336486863157194;-0.4244550024655203;-0.4244548927876438;0.7250433220734849;0.369122235259508;0.8133819779945989
14.830938;1.0446549680189456;0.833109002511348;0.7976391843378264;-0.444229273368657;-0.4252731405568353;1.034565751391697;9.998057729796708;0.8336518417616348;-0.42445500153027177;-0.42445489186960045;0.7250437027368081;0.3691233117957185;0.8133850744402883
14.840938;1.0446575962243472;0.8331088425341939;0.7976403751573998;-0.4442297636890819;-0.42527399943190036;1.0345675802678345;9.998064301816127;0.8336549940793213;-0.4244550006111314;-0.42445489094983296;0.7250430999054698;0.3691243230764127;0.8133872075418761
14.850938;1.0446612321499833;0.8331096050626814;0.7976416520668524;-0.4442319975072317;-0.42527613578542595;1.0345684355792089;9.998072183083952;0.8336581363169954;-0.4244549997060521;-0.42445489003117093;0.7250435157010452;0.36912526954235664;0.8133901606092272
14.860938;1.0446642137492979;0.8331099773018502;0.7976430199381946;-0.44423183683964623;-0.4252762602041939;1.0345693207166222;9.998081342234066;0.8336612608443804;-0.42445499881300847;-0.4244548891168395;0.725042952201288;0.36912615167659213;0.8133921546686529
14.870938;1.0446679088427624;0.833110638924817;0.7976440775048772;-0.4442340706381638;-0.4252783965645474;1.034571240322286;9.998091773109426;0.833664360071292;-0.4244549979301313;-0.42445488821016697;0.7250424100776345;0.36912797040422507;0.8133945389184701
14.880938;1.04467066002496;0.833110279062396;0.7976448294304554;-0.4442345609146858;-0.425279255453067;1.0345722000346735;9.9981034935738;0.8336674280346311;-0.42445499705575473;-0.42445488731438974;0.7250428883766813;0.36912872692425064;0.8133973001506745
14.890938;1.044673424823793;0.8331098656010129;0.7976454669114659;-0.4442350511711269;-0.4252801143498153;1.0345742058932788;9.998116519114292;0.8336704609628554;-0.42445499618868326;-0.4244548864325686;0.7250423855910564;0.36912942219948264;0.8133991108878657
14.900938;1.0446771615962236;0.8331103680474263;0.7976461815764941;-0.4442372849116473;-0.42528225073664794;1.0345752639686077;9.998130848061432;0.8336734561195135;-0.4244549953282674;-0.4244548855675135;0.7250429004684343;0.36913005682106703;0.8134017536558402
14.910938;1.0446799416506969;0.8331098527662733;0.7976465878438512;-0.44423777511731366;-0.42528310965908644;1.034577380733394;9.998146476999471;0.8336764099925481;-0.42445499447406315;-0.42445488472171966;0.725042431734263;0.36913063146532876;0.8134034470066849
14.920938;1.0446836826521944;0.8331099421961439;0.7976467666793599;-0.4442388923539143;-0.42528417726538237;1.0345785633238087;9.998163418366962;0.8336793173147773;-0.4244549936253945;-0.4244548838972776;0.7250419780337428;0.36913114739377284;0.8134050854026282
14.930938;1.0446864549457164;0.8331093376849595;0.7976469425503521;-0.44423938249760403;-0.42528503622383107;1.0345798186288064;9.998181702904278;0.8336821708070147;-0.42445499278117854;-0.4244548830957275;0.725042538576643;0.3691316067069843;0.8134075665692994
14.940938;1.0446901779686881;0.8331096608000658;0.797647200775352;-0.4442416161174702;-0.4252871726816695;1.0345821522634013;9.998201372176052;0.8336849616116422;-0.4244549919400365;-0.42445488231821693;0.7250421132071754;0.36913201236047694;0.8134091173813718
14.950938;1.0446929239467515;0.8331089756342698;0.7976471619721822;-0.4442421061897635;-0.425288031679328;1.034583567664108;9.998222461680847;0.8336876806067074;-0.4244549911007084;-0.4244548815658664;0.725042701581238;0.36913336783080214;0.8134119846681582
14.960938;1.0446956507207115;0.8331082483869844;0.7976470249130087;-0.44424259622370754;-0.42528889069673814;1.034586064908411;9.998244978625165;0.83369031902555;-0.42445499026266786;-0.42445488083979865;0.725042302732236;0.3691336767339937;0.8134134898769829
14.970938;1.0446993168384584;0.833108443257314;0.7976469898696501;-0.4442448297301004;-0.42529102721607276;1.0345876406302859;9.998268895508478;0.833692867697735;-0.4244549894264996;-0.4244548801408148;0.7250429153317783;0.3691339428939988;0.8134158790404348
14.980938;1.0447019969594762;0.8331076186779972;0.7976466809294299;-0.4442453196797062;-0.42529188627762377;1.034589288822693;9.998294168115635;0.8336953163573307;-0.42445498859385516;-0.42445487946902866;0.7250425380413166;0.36913417062480924;0.8134173782927753
14.990938;1.0447056151971879;0.8331073886454043;0.7976461874070462;-0.444246436655046;-0.4252929540334755;1.0345920013189789;9.998320753846752;0.8336976534979162;-0.42445498776719026;-0.42445487882386423;0.7250421698651384;0.369134364570251;0.8134188861590714
15.000938;1.0447082488226114;0.833106447759908;0.7976457379281503;-0.44424692651419034;-0.42529381314742026;1.0345937682602435;9.99834861778309;0.8336998673098989;-0.42445498694930894;-0.424454878204516;0.7250428101921443;0.36913452916179845;0.8134213005037887
15.010938;1.0447118235587924;0.8331052973805027;0.7976443484392342;-0.4442494770354569;-0.42529625343121513;1.0345965786800202;9.998377734962391;0.8337019483442308;-0.4244549861427692;-0.42445487761040906;0.7250424584020787;0.36913466833228176;0.8134228444335816
15.020938;1.0447144177413463;0.8331042338114063;0.7976437737684682;-0.4442499668049596;-0.42529711260635494;1.0345984212718629;9.99840807980721;0.833703891454775;-0.42445498534948095;-0.42445487704140283;0.7250431140092907;0.3691347857976636;0.8134253033452795
15.030938;1.04471699404195;0.833103108831004;0.7976431391074835;-0.44425045653289175;-0.4252979718151097;1.0346012851583961;9.998439600759692;0.83370569473884;-0.4244549845707078;-0.4244548764977171;0.7250427774778659;0.3691348855669195;0.8134268961762644
15.040938;1.044720511556105;0.8331028915615549;0.7976426390664884;-0.4442526897412809;-0.4253001085422877;1.0346031594452532;9.998472213592207;0.8337073575418944;-0.4244549838072428;-0.42445487597959924;0.725042450158945;0.3691349719736653;0.8134285149852947
15.050938;1.044723039633516;0.8331016477781464;0.7976418921346411;-0.44425317939624165;-0.42530096782468524;1.0346060317925263;9.998505827316583;0.8337088800252963;-0.4244549830594936;-0.42445487548707667;0.7250431333113904;0.36913504913710943;0.8134310525192197
15.060938;1.0447264931933542;0.8331009987803903;0.7976409839178068;-0.44425429610230005;-0.4253020358182534;1.0346078879514777;9.998540369008667;0.8337102631832897;-0.4244549823274673;-0.4244548750200371;0.7250428278938881;0.3691351207372855;0.8134327292195023
15.070938;1.0447289394778834;0.8330996444914365;0.7976401427847958;-0.44425478570348514;-0.42530289518326425;1.0346097127071452;9.998575777748707;0.8337115078517046;-0.42445498161068446;-0.42445487457852976;0.725042534775742;0.36913519069051604;0.8134344403888083
15.080938;1.0447322946253506;0.8330992065713929;0.7976394572303219;-0.4442570188075242;-0.4253050320777679;1.034612491181524;9.998611978549144;0.8337126138623351;-0.4244549809081056;-0.4244548741629952;0.7250432541537112;0.3691352639389017;0.8134370821360535
15.090938;1.0447346278115688;0.8330977515794589;0.7976385513310892;-0.4442575083750486;-0.42530589153746406;1.034614209443113;9.9986488738921;0.8337135808115343;-0.42445498021822897;-0.4244548737739667;0.7250429847505419;0.3691353461944669;0.8134388765125237
15.100938;1.0447378557076004;0.8330969000541444;0.797637515222507;-0.4442586250189621;-0.42530695972048477;1.0346168540007665;9.998686370345508;0.8337144095703088;-0.42445497953930744;-0.42445487341130467;0.7250437236482195;0.36913644274758767;0.8134420624256881
15.110938;1.0447400471040431;0.8330953495477605;0.79763657920916;-0.44425911457008227;-0.4253078192828043;1.0346184115887465;9.99872441052699;0.8337151021935718;-0.42445497886953176;-0.42445487307393864;0.7250434669431994;0.3691365575969406;0.8134439517265067
15.120938;1.0447421567506696;0.8330937500555423;0.7976356384992942;-0.44425960411654364;-0.42530867889644325;1.0346208701631503;9.99876297320421;0.8337156603705977;-0.42445497820730266;-0.4244548727604164;0.7250432105341433;0.36913669362819485;0.8134458897471817
15.130938;1.0447451397486702;0.8330930690775843;0.797634891306042;-0.44426183718650164;-0.4253108160456367;1.0346222195445076;9.998802049527859;0.8337160849255957;-0.4244549775515938;-0.4244548724696295;0.7250439502783221;0.36913685327988655;0.813448767352423
15.140938;1.044747339913864;0.833091996298199;0.7976343495712802;-0.4442616757592938;-0.4253109412769103;1.0346244504726445;9.99884163174487;0.8337163771773138;-0.42445497690217004;-0.42445487220124406;0.7250436821120965;0.36913703901028394;0.8134508020393213
15.150938;1.0447501300708284;0.8330908945393513;0.797633314903866;-0.44426279240070415;-0.4253120097096512;1.0346255530941282;9.998881719187409;0.8337165411793086;-0.42445497625949014;-0.4244548719554453;0.7250444027773083;0.3691372533089158;0.8134537764670599
15.160938;1.0447518545319083;0.8330890866870663;0.7976324041143451;-0.4442632819550481;-0.4253128695105777;1.0346275166161893;9.998922319568074;0.83371658521757;-0.4244549756242462;-0.4244548717321659;0.725044110429316;0.369137498218928;0.8134559090066622
15.170938;1.0447544301132266;0.8330878734341579;0.7976313959664201;-0.44426439861199607;-0.42531393802692413;1.034628330034559;9.998963444748206;0.8337165209811692;-0.42445497499681645;-0.42445487153077316;0.7250438041283565;0.36913777494009586;0.8134580908646306
15.180938;1.0447559251053837;0.8330862694802686;0.7976308165068827;-0.4442660046155891;-0.4253158667160512;1.034628982944354;9.999005108752502;0.8337163611643856;-0.42445497437708263;-0.4244548713504615;0.7250444829247628;0.3691380839840974;0.8134612125328353
15.190938;1.044758256007427;0.8330849422364989;0.797629834324562;-0.4442671212952215;-0.4253169353051207;1.034630465889975;9.999047322443063;0.8337161178179089;-0.42445497376465824;-0.42445487119062003;0.7250441455459298;0.3691384254679501;0.8134634913328199
15.200938;1.0447594910388158;0.8330829079596398;0.7976289733842217;-0.4442676108887123;-0.4253177952509754;1.0346307699277024;9.999090086872208;0.8337158017754815;-0.4244549731591421;-0.42445487105096924;0.7250437898960533;0.36913879887011686;0.8134658190928721
15.210938;1.0447615445600997;0.8330814714289038;0.7976280084415233;-0.4442687275954185;-0.4253188639047765;1.034631887043094;9.999133394047186;0.8337154220201871;-0.4244549725601122;-0.4244548709317983;0.725044412493976;0.36913920230286323;0.8134690888457409
15.220938;1.0447624836112683;0.8330793359397863;0.797627158811945;-0.4442692172138643;-0.42531972391235373;1.034631812229246;9.999177232989485;0.8337149853633691;-0.42445497196726767;-0.4244548708340072;0.7250440090862657;0.3691396323940093;0.8134715211252548
15.230938;1.044764225719012;0.833078128844081;0.797626502441693;-0.44427145037624655;-0.42532186143893524;1.0346325443913982;9.999221592389011;0.8337144970828408;-0.4244549713808285;-0.42445487075870386;0.7250445758278731;0.3691400852296436;0.8134749017400602
15.240938;1.0447648432193846;0.8330748080330682;0.7976245838945076;-0.4442722572068215;-0.42532302517269477;1.0346320849822384;9.999266458862296;0.8337139616764765;-0.424454970801487;-0.42445487070683213;0.7250441097240709;0.36914055722633315;0.813477452569641
15.250938;1.0447662571767269;0.8330732372146555;0.797623621101266;-0.4442733739606088;-0.42532409395439585;1.0346324367400082;9.999311814040187;0.8337133831365492;-0.4244549702301245;-0.42445487067934484;0.725043607988048;0.36914104521159224;0.8134800692522113
15.260938;1.044766540891043;0.8330710096346664;0.7976227667785261;-0.44427386361816207;-0.42532495409232424;1.0346316034818954;9.999357625629488;0.8337127653195627;-0.4244549696679314;-0.42445487067767684;0.7250440673539306;0.36914154627480233;0.8134836474687116
15.270938;1.044766652895329;0.8330687867827568;0.7976219079845792;-0.4442743532861973;-0.4253258142637486;1.0346315898920506;9.99940383695285;0.8337121128006854;-0.42445496911632136;-0.4244548707037218;0.7250434845819949;0.3691420579972047;0.8134864089485168
15.280938;1.044767550852816;0.833067227748302;0.7976209314596782;-0.44427547007586754;-0.4253268831472348;1.0346304011647607;9.999450372743915;0.8337114312816798;-0.42445496857646653;-0.42445487075936;0.7250428573575769;0.36914257915661336;0.8134892474367457
15.290938;1.0447673054984474;0.8330653521719003;0.7976203611787597;-0.44427707619469103;-0.42532881219542007;1.034630042722542;9.999497157076142;0.8337107267985816;-0.42445496804935967;-0.4244548708463395;0.7250431846247443;0.36914311020920515;0.8134930551116303
15.300938;1.0447678343112086;0.8330638279959077;0.7976193648827358;-0.44427819301330945;-0.4253298811443199;1.0346285196225902;9.999544124616104;0.8337100048836005;-0.4244549675361592;-0.4244548709665214;0.7250424664236479;0.369142652540163;0.8134955961106748
15.310938;1.044767206483621;0.8330616683641852;0.7976184670794064;-0.44427868273349996;-0.4253307414444615;1.034627835642256;9.999591226249423;0.8337092709187264;-0.42445496703799346;-0.42445487112194913;0.7250417029908728;0.3691432070342882;0.8134986688675054
15.320938;1.0447673385476748;0.8330601725700918;0.7976174450362435;-0.4442797995836696;-0.4253318104531756;1.0346259926121173;9.999638429817265;0.8337085310888893;-0.4244549665557243;-0.42445487131469706;0.725041893912454;0.36914377351987177;0.8135027097656543
15.330938;1.0447663000574114;0.8330580356219504;0.7976165229308382;-0.44428028933418484;-0.42533267080821324;1.0346249907984426;9.99968570606783;0.8337077928072743;-0.4244549660901898;-0.42445487154667066;0.7250410386809989;0.3691443512376567;0.81350593361301
15.340938;1.0447660106609504;0.8330565553880283;0.7976154812143457;-0.44428140621755424;-0.42533373986714;1.0346228300190734;9.999733009606336;0.8337070643645998;-0.4244549656426013;-0.42445487181941643;0.7250411382549956;0.36914493933887743;0.8135101171804687
15.350938;1.044764544895374;0.8330544254271778;0.797614546551078;-0.4442818959998822;-0.42533460026575776;1.034621510243816;9.999780276587945;0.8337063541116678;-0.42445496521468484;-0.42445487213398253;0.7250401959566676;0.3691455369034395;0.8135134696228629
15.360938;1.0447638273322382;0.8330529435096945;0.7976135008135198;-0.44428301291839406;-0.4253356693624155;1.0346190318481285;9.999827437071307;0.833705669371809;-0.4244549648082535;-0.4244548724907929;0.7250392164037704;0.36914614278241237;0.8135168710348338
15.370938;1.0447619371463124;0.8330511211300865;0.7976128744230135;-0.44428461915518713;-0.42533759860237474;1.0346173958782532;9.99987442613467;0.8337050153692004;-0.4244549644246754;-0.42445487288970907;0.7250392035951576;0.369146755695539;0.8135212010885747
15.380938;1.0447608026991788;0.8330496225226441;0.7976118419596262;-0.4442857361079395;-0.4253386677258017;1.0346146036532826;9.99992119430939;0.8337043951339616;-0.4244549640648639;-0.42445487333039417;0.7250381603958483;0.3691473744780262;0.8135246669882341
15.390938;1.0447585045313448;0.8330474599284433;0.79761093522182;-0.44428622595109235;-0.4253395281781697;1.0346126560789222;9.99996770994573;0.8337038102507695;-0.4244549637293475;-0.42445487381245567;0.7250370893473534;0.36914799801916726;0.8135281505378403
15.400938;1.0447569700004544;0.833045932203313;0.7976099381934476;-0.44428734292963923;-0.4253405973223247;1.034609553633566;10.000013943003772;0.8337032611352634;-0.4244549634181134;-0.4244548743352021;0.7250369936026767;0.3691486248918064;0.8135325350600163
15.410938;1.0447542785299604;0.8330437337772216;0.7976090804353999;-0.4442878327909666;-0.42534145779249705;1.034607297320865;10.000059856695254;0.8337027470114817;-0.42445496313062286;-0.4244548748975361;0.725035877388042;0.3691492532222376;0.8135360321177589
15.420938;1.0447523580956195;0.8330421622596754;0.7976081461055472;-0.44428894978529443;-0.42534252695272523;1.0346038899886565;10.000105421873632;0.8337022663486282;-0.42445496286617956;-0.42445487549813193;0.7250347459176291;0.3691498810753528;0.8135395278877865
15.430938;1.0447502516373592;0.8330405622102105;0.7976072528632226;-0.444290066785397;-0.42534359611951517;1.0346013367090394;10.000150622322154;0.8337018172906937;-0.4244549626246223;-0.42445487613551586;0.725034605108082;0.3691505069547343;0.8135439097477313
15.440938;1.0447470019899516;0.8330382789438611;0.7976065188968566;-0.44429055665940403;-0.42534445660875236;1.0345976446062446;10.000195438605628;0.8337013972809963;-0.42445496240687836;-0.42445487680779875;0.7250334610572072;0.3691511298558334;0.8135473931394981
15.450938;1.044744810524755;0.8330372384201018;0.7976061213725582;-0.44429102269290455;-0.4253447912848951;1.034594823233624;10.000239844827574;0.8337010028706421;-0.42445496221465134;-0.4244548775125951;0.7250323195076014;0.369150748957274;0.8135504139306542
15.460938;1.0447412104727223;0.8330348808446374;0.797605508098372;-0.44429151256484956;-0.4253456517810516;1.034590884341493;10.000283831584655;0.8337006312297877;-0.42445496204957095;-0.42445487824767264;0.7250321859661732;0.3691513635016892;0.8135547694217007
15.470938;1.044738403041401;0.8330331315747646;0.797604856589658;-0.4442926295657324;-0.42534672096443943;1.034587840329298;10.000327423882814;0.8337002819088569;-0.4244549619127934;-0.42445487901164314;0.7250310659390299;0.36915197300451325;0.8135582230230899
15.480938;1.044734470299005;0.8330306870277245;0.7976043969583005;-0.4442931194288191;-0.4253475814641445;1.0345837030397673;10.000370675062106;0.8336999567292525;-0.42445496180527253;-0.42445487980382335;0.7250299646383231;0.3691525774146702;0.81356166621865
15.490938;1.0447313433157543;0.8330277341243584;0.7976028441786266;-0.4442945536144519;-0.42534895431613695;1.0345804836937071;10.000413646869067;0.8336996584075025;-0.42445496172802083;-0.42445488062367526;0.725029886674804;0.36915317677424686;0.8135659908857344
15.500938;1.0447271038178627;0.833025523344684;0.7976028675786604;-0.44429615987992416;-0.4253508836217788;1.0345771930709977;10.000456391595407;0.8336993896528804;-0.4244549616817517;-0.42445488147050525;0.7250288357143767;0.36915377069635724;0.8135694160553574
15.510938;1.044723677820162;0.8330236069611112;0.7976025733423492;-0.4442972768616012;-0.42535195279804444;1.034572841361115;10.00049894567261;0.8336991535910284;-0.42445496166636665;-0.42445488234349305;0.7250278143048857;0.3691543585364085;0.8135728349038831
15.520938;1.0447191411081926;0.8330210002237085;0.797602491954968;-0.444297766697917;-0.42535281328055474;1.0345694379699386;10.000541327302907;0.8336989547045354;-0.4244549616808722;-0.4244548832419076;0.7250278245569832;0.3691549400683534;0.8135771404198882
15.530938;1.0447154176636066;0.8330190046896754;0.797602403773869;-0.4442988836669143;-0.42535388243912886;1.0345649917172395;10.0005835310814;0.8336987985829116;-0.4244549617234754;-0.4244548841651739;0.7250268688203626;0.3691555156684434;0.8135805508525278
15.540938;1.044710587632994;0.8330163173380856;0.7976025320344894;-0.44429937348652715;-0.42535474289904873;1.0345615109691941;10.000625533521154;0.833698690640543;-0.4244549617918991;-0.42445488511276963;0.725025949843834;0.3691550855868602;0.8135835024789906
15.550938;1.0447065844149082;0.8330142381024158;0.797602651775779;-0.44430049043933545;-0.42535581203164397;1.034557003106781;10.000667310854281;0.8336986357120473;-0.4244549618841249;-0.4244548860841329;0.7250260705874806;0.3691556489594353;0.8135877919539993
15.560938;1.0447014988595695;0.8330114626721388;0.7976029806874382;-0.4443009802392458;-0.4253566724613127;1.0345534742677975;10.000708844828305;0.8336986385010134;-0.42445496199904414;-0.42445488707828866;0.7250252330201041;0.3691562038472117;0.8135911814279143
15.570938;1.0446972730181823;0.8330092908974108;0.7976032903944241;-0.4443020971737181;-0.42535774156108214;1.034548929780686;10.000750105696568;0.8336987034582891;-0.4244549621366063;-0.4244548880934399;0.725024437079799;0.36915674825815914;0.8135945603635499
15.580938;1.0446920028299138;0.8330064191060881;0.7976037987261928;-0.4443025869525065;-0.42535860195529646;1.0345453738128916;10.00079103024521;0.8336988344019599;-0.4244549622976823;-0.4244548891271709;0.7250246816509041;0.36915728065889214;0.8135988176081415
15.590938;1.0446876326220365;0.8330041474047054;0.7976042803114836;-0.444303703867265;-0.42535967101901234;1.0345408085008219;10.000831525922964;0.8336990346171732;-0.4244549624837182;-0.42445489017682425;0.7250239659761509;0.36915779962788464;0.8136021680935263
15.600938;1.044683220669371;0.8330018224625731;0.7976048449452194;-0.44430482077140937;-0.4253607400637489;1.0345372342858132;10.000871496827429;0.8336993070177369;-0.4244549626959873;-0.4244548912393775;0.7250232895338063;0.36915830344245115;0.8136055000455769
15.610938;1.0446778231053244;0.8329987903296889;0.7976056022178343;-0.44430531051363925;-0.4253616004000254;1.0345336507529135;10.000910853219915;0.8336996538682551;-0.42445496293482293;-0.42445489231126743;0.7250236513150751;0.3691587899409298;0.8136097017298761
15.620938;1.0446733788959335;0.8329963492559156;0.7976063263061871;-0.4443064273914418;-0.4253626694035659;1.034529056955373;10.000949504867197;0.8337000762180766;-0.42445496319958154;-0.4244548933887561;0.7250230502024546;0.369158256753808;0.8136125351869257
15.630938;1.0446679777287018;0.8329931924591086;0.7976072346920249;-0.4443069171024286;-0.42536352969574154;1.0345254519493774;10.000987361277396;0.8337005737291845;-0.4244549634891351;-0.42445489446860035;0.7250224862761276;0.36915870168641723;0.8136157981202179
15.640938;1.0446635567417761;0.8329906157878099;0.7976080984751538;-0.4443080339490433;-0.4253645986533191;1.0345208353586028;10.001024338853778;0.8337011451474484;-0.42445496380226017;-0.424454895548397;0.7250229610361381;0.3691591228091739;0.8136199259120961
15.650938;1.0446582049477564;0.8329873110813116;0.7976091329531887;-0.44430852362525775;-0.4253654588968285;1.0345172075000402;10.001060367658773;0.8337017887436702;-0.4244549641378009;-0.424454896626425;0.7250224762108721;0.3691595185362399;0.8136231322662816
15.660938;1.0446538581898892;0.8329845750427305;0.7976101069056414;-0.44430964043875737;-0.4253665278044226;1.0345125695325748;10.001095390324705;0.8337025028419862;-0.42445496449463466;-0.4244548977013737;0.725022032882736;0.3691598878491531;0.8136263037007078
15.670938;1.0446486030413595;0.8329811012082471;0.7976112336147936;-0.4443101300798918;-0.42536738799463786;1.0345089236013898;10.001129350187973;0.8337032868178224;-0.42445496487155915;-0.4244548987723172;0.7250216313354636;0.3691602301632428;0.8136294362877374
15.680938;1.0446443711754465;0.8329781878663505;0.7976122812473817;-0.4443112468617379;-0.4253684568448978;1.0345042725723146;10.001162176603449;0.8337041414207845;-0.4244549652673037;-0.42445489983897344;0.725022270576076;0.36915954501524845;0.8136329635448862
15.690938;1.0446402058123547;0.8329751835095801;0.7976133516419378;-0.44431236363005305;-0.425369525661673;1.0345006190175283;10.001193780333871;0.8337050678916916;-0.424454965680659;-0.4244549009018787;0.7250219474487344;0.36915983206788267;0.8136360055537166
15.700938;1.0446351488832661;0.8329714413510847;0.7976145464725077;-0.44431285322624514;-0.4253703857508267;1.034496964372795;10.001224064630303;0.8337060667732834;-0.42445496611062056;-0.4244549019620306;0.7250216571438793;0.3691600912075415;0.8136389921574039
15.710938;1.0446311281211775;0.8329682708351511;0.7976156342611692;-0.4443139699702088;-0.4253714544912039;1.0344923095611063;10.00125293817219;0.8337071372360536;-0.42445496655625237;-0.4244549030203078;0.7250223952085447;0.36916032262719967;0.8136428050571892
15.720938;1.0446262236575639;0.8329643788920643;0.7976168299987011;-0.4443144595414132;-0.4253723144987635;1.0344886564584808;10.001280313006063;0.8337082772097585;-0.4244549670163463;-0.42445490407721426;0.7250221583835194;0.36916052708323877;0.8136456514814755
15.730938;1.0446223624601227;0.8329610771971171;0.7976179042107533;-0.44431557626369095;-0.42537338315543843;1.0344840091365592;10.00130609257977;0.8337094840094088;-0.42445496748935885;-0.42445490513294515;0.7250219433624598;0.36915970610459986;0.8136479570466246
15.740938;1.0446176217882632;0.8329570737016586;0.7976190723192518;-0.44431606581211014;-0.42537424307844535;1.0344803736103256;10.001330172539792;0.8337107549471955;-0.42445496797352494;-0.4244549061875607;0.7250227453337664;0.3691598619524328;0.8136515075028902
15.750938;1.0446139253720466;0.8329536789255406;0.7976201039919986;-0.44431718251534696;-0.42537531165325493;1.0344757551951516;10.001352461369185;0.8337120874714467;-0.4244549684668904;-0.42445490724104146;0.7250225584133403;0.36915999728931714;0.8136540543833563
15.760938;1.044610312495649;0.8329491323023731;0.7976200343067164;-0.44431861640467424;-0.42537668386132477;1.0344721561064845;10.001372897876333;0.8337134788187115;-0.42445496896739965;-0.4244549082930309;0.7250223775385022;0.36916011459569753;0.813656478812302
15.770938;1.0446058250455168;0.8329447043124018;0.7976208020889527;-0.4443179895261576;-0.42537647486247854;1.0344685766166244;10.001391448915289;0.8337149258590569;-0.42445496947301525;-0.4244549093424759;0.7250231993783716;0.3691602158111748;0.813659664550372
15.780938;1.044602392308225;0.8329412208228038;0.7976217172704805;-0.44431910621189286;-0.4253775433321382;1.0344640177161295;10.001408095132033;0.8337164255831426;-0.4244549699816454;-0.42445491038758687;0.725023021772079;0.36916030263865085;0.8136618233667275
15.790938;1.044598368838586;0.832937696798321;0.7976230847422864;-0.44431894475882194;-0.4253776685593966;1.0344604815182374;10.00142281317546;0.8337179756295808;-0.42445497049099423;-0.42445491142608843;0.7250228428302333;0.3691593771919065;0.8136633872526208
15.800938;1.0445951347127789;0.8329341878087652;0.7976238942519494;-0.44432006144362524;-0.42537873697250494;1.0344559704239769;10.00143556035701;0.8337195736659302;-0.42445497099872453;-0.4244549124554652;0.7250226604479866;0.3691594424549964;0.8136652591907598
15.810938;1.0445920015371704;0.8329306782240034;0.7976246474078607;-0.44432117813108896;-0.42537980536041786;1.0344524869802318;10.001446275823868;0.8337212159366278;-0.42445497150299244;-0.4244549134732791;0.7250234728037314;0.3691595025475592;0.8136678730854444
15.820938;1.0445880062322148;0.8329265247287745;0.7976254567049719;-0.4443216676497605;-0.42538066502962846;1.0344480341724538;10.001454903626477;0.8337228972948195;-0.4244549720029961;-0.42445491447752065;0.7250232793956665;0.3691595626348234;0.8136694440632997
15.830938;1.044585070276083;0.8329230367450986;0.7976261025700101;-0.44432278434330347;-0.4253817333688693;1.0344446160082688;10.001461414135226;0.8337246128127044;-0.4244549724989234;-0.42445491546660585;0.7250230809932285;0.3691586283193599;0.8136704064119427
15.840938;1.044581266077495;0.8329189207724997;0.7976268108965979;-0.4443232738661961;-0.42538259298999787;1.0344412377746783;10.001465799724016;0.833726358158619;-0.4244549729910765;-0.4244549164390179;0.7250238784487053;0.36915870494453135;0.8136725546028322
15.850938;1.0445785142763069;0.8329154885652674;0.7976273609479981;-0.4443243905661454;-0.42538366128404576;1.0344369053266564;10.001468062103614;0.8337281283710666;-0.42445497347904926;-0.42445491739321073;0.7250236722243124;0.36915879692629155;0.813673648347812
15.860938;1.0445748892984679;0.83291144884596;0.7976279759864409;-0.4443248800930834;-0.4253845208628665;1.0344336241345609;10.001468219889308;0.8337299171004069;-0.42445497396162024;-0.4244549183279584;0.725023463064302;0.36915890721048533;0.8136745761020348
15.870938;1.044572312831344;0.8329081144521997;0.7976284349563492;-0.444325996798965;-0.42538558911837215;1.0344293991609577;10.001466326210146;0.8337317170740997;-0.42445497443701513;-0.4244549192425685;0.7250232527462286;0.3691590374433983;0.8136753374875692
15.880938;1.0445698191080492;0.8329048445803843;0.7976288529842154;-0.4443271135074758;-0.4253866573554368;1.0344262360681362;10.001462472592143;0.833733521048009;-0.4244549749032722;-0.42445492013668873;0.7250240444017144;0.36915818874833684;0.8136763713557479
15.890938;1.0445664416991154;0.8329009960170185;0.797629346910291;-0.4443276030373459;-0.42538751687744764;1.0344231425680477;10.001456784774602;0.8337353223305622;-0.42445497535854754;-0.42445492100998033;0.7250238423188401;0.36915836235226684;0.8136768056559385
15.900938;1.0445641004475796;0.8328975581406879;0.7976293967587812;-0.44432760335042154;-0.4253875162675481;1.0344191276353314;10.001449424584031;0.8337371148314816;-0.42445497580124936;-0.4244549218618394;0.7250236515371277;0.36915855981499296;0.8136770806807764
15.910938;1.0445608687129693;0.8328938667985076;0.7976298390921179;-0.4443280928764174;-0.42538837574756755;1.0344161990607166;10.001440587624042;0.833738893266965;-0.4244549762301903;-0.42445492269136575;0.725024478102071;0.3691587830155912;0.8136780906591468
15.920938;1.0445586695699636;0.8328909113696729;0.7976301540224696;-0.44432920957952743;-0.42538944390061284;1.0344123629575177;10.001430490124099;0.8337406531893928;-0.4244549766447634;-0.42445492349769565;0.7250243297284965;0.3691580339791737;0.8136776030900218
15.930938;1.0445565427004326;0.8328880468793491;0.7976304587046756;-0.44433032627818564;-0.4253905120284715;1.034409626205167;10.001419361518069;0.8337423899808939;-0.42445497704477486;-0.4244549242804089;0.7250242153785271;0.3691583145433667;0.8136774204076068
15.940938;1.0445535295360193;0.8328846280699811;0.7976308705551548;-0.44433081578614925;-0.4253913714328506;1.0344069983812565;10.001407444325604;0.8337440979099197;-0.4244549774299836;-0.42445492503976223;0.7250241437960621;0.3691586260725532;0.8136770928842384
15.950938;1.0445515582990355;0.8328819607350291;0.7976311749796754;-0.4443319324693312;-0.4253924395072562;1.034403490668226;10.00139498494849;0.8337457706718204;-0.42445497780000074;-0.42445492577688765;0.7250251225016243;0.36915896958359984;0.813677516209645
15.960938;1.0445487110261598;0.8328787445811804;0.7976316053030417;-0.4443324219561305;-0.42539329885662386;1.0344011129283495;10.001382219465315;0.8337474022159135;-0.4244549781546361;-0.42445492649394606;0.7250251579587098;0.36915834593790753;0.813676459223319
15.970938;1.0445469193851722;0.8328762825301126;0.7976319515552355;-0.4443335386178233;-0.4253943668770268;1.0343988716488375;10.001369369141589;0.833748986454724;-0.42445497849393066;-0.4244549271939273;0.7250252560708867;0.3691587555018616;0.8136757255783413
15.980938;1.044545229984468;0.8328736084629916;0.7976320347282095;-0.4443335388763361;-0.4253943660650013;1.034395770171176;10.0013566382785;0.833750516444661;-0.4244549788177148;-0.4244549278801812;0.7250254215390162;0.3691591977082238;0.8136748665628386
15.990938;1.0445426887354756;0.8328707086429341;0.797632586885339;-0.444334028327165;-0.42539522533980917;1.0343938100184573;10.001344199876582;0.8337519841765986;-0.42445497912544927;-0.4244549285560598;0.7250266565358753;0.3691586712542073;0.8136743239368005
16.000938;1.0445412264644414;0.8328685703508392;0.7976330946539611;-0.444335144954835;-0.4253962932926978;1.0343909909952491;10.001332181496922;0.8337533816185346;-0.42445497941653515;-0.4244549292245638;0.7250269605229867;0.3691591747324942;0.8136732260674533
16.010938;1.0445398878165606;0.8328665446868602;0.7976336812667885;-0.44433626157217954;-0.4253973612275474;1.0343893103451582;10.001320672977844;0.8337547025611775;-0.4244549796904233;-0.4244549298879961;0.7250273313304372;0.36915970706858087;0.8136720123820876
16.020938;1.04453771705482;0.8328639820643495;0.7976344689942108;-0.44433675098808895;-0.4253982204471754;1.0343877635112517;10.001309744543068;0.8337559433801706;-0.4244549799465415;-0.4244549305480893;0.7250287663316346;0.36916026765223064;0.8136715768123165
16.030938;1.0445366435494183;0.8328621841480889;0.7976352450370844;-0.44433786758687727;-0.4253992883510469;1.0343853467924693;10.001299450885726;0.8337571013714563;-0.4244549801846102;-0.42445493120636224;0.7250292630804764;0.3691598564699908;0.8136696879206563
16.040938;1.0445347479950053;0.832859846739083;0.797636240344962;-0.4443383569836772;-0.4254001475427667;1.034384059434972;10.001289830960188;0.8337581722971354;-0.4244549804049418;-0.42445493186409605;0.7250298194804635;0.3691604743203523;0.81366815026508
16.050938;1.0445339575328456;0.8328579510571965;0.7976369361129718;-0.4443383571782289;-0.4254001466165241;1.0343819033281874;10.001280919407717;0.8337591498817108;-0.42445498060821485;-0.4244549325220309;0.7250304337058872;0.36916112279576274;0.8136665165718412
16.060938;1.0445333118145805;0.8328564773230465;0.797638058303099;-0.44433947375622956;-0.4254012144907898;1.0343808815465436;10.00127274724574;0.8337600268274675;-0.42445498079533134;-0.4244549331800827;0.725032104115985;0.36916080381887584;0.8136652312738433
16.070938;1.0445318477744998;0.8328544558183661;0.7976394218190355;-0.4443399631337505;-0.4254020736618379;1.034379997283815;10.00126532304776;0.8337607952760726;-0.42445498096752754;-0.4244549338374003;0.7250328292151212;0.3691615187921631;0.8136634278847875
16.080938;1.0445314848103462;0.832852071297889;0.7976397435058986;-0.4443413968992819;-0.42540344520967904;1.0343782529223478;10.001258625676163;0.8337614467993404;-0.4244549811261767;-0.42445493449299393;0.725033607106345;0.36916226788547146;0.8136615530693407
