time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.090938;1.0445312541388294;0.832850904270814;0.7976412819243124;-0.4443425134698934;-0.4254045130878519;1.0343776500773234;10.001252614874181;0.8337619725403592;-0.4244549812725658;-0.42445493514624394;0.7250344345047229;0.3691630500729357;0.8136596161782292
16.100938;1.044530185990539;0.8328491865927677;0.797643088170445;-0.44434300284077377;-0.42540537227678266;1.0343771913410358;10.001247242414683;0.8337623634250589;-0.4244549814080538;-0.4244549357965811;0.7250363065311853;0.3691628635589882;0.8136580622608812
16.110938;1.0445301964456981;0.8328479042288595;0.797644640518272;-0.4443430030240706;-0.4254053713759808;1.0343758821055902;10.001242461875126;0.8337626108656545;-0.4244549815342295;-0.42445493644292387;0.7250372176290263;0.3691637061421799;0.8136560226473901
16.120938;1.044529355175904;0.832846392345725;0.7976467688515335;-0.4443434923924999;-0.42540623060460614;1.0343757304114372;10.001238238377558;0.8337627083917687;-0.42445498165285395;-0.4244549370837838;0.7250381626136284;0.3691645756015705;0.8136539400009094
16.130938;1.0445295818299896;0.8328456377796906;0.7976489433855206;-0.4443446089596975;-0.4254072985625982;1.0343757446369135;10.001234546286183;0.8337626530334092;-0.42445498176567664;-0.4244549377179511;0.7250391369932897;0.3691644699031422;0.8136513661459869
16.140938;1.0445299120186686;0.8328449892013782;0.7976512696390949;-0.4443457255248082;-0.42540836655251396;1.0343749316159216;10.001231352698792;0.8337624444404291;-0.42445498187431774;-0.4244549383450518;0.7250411365843628;0.3691653871948759;0.8136501060699616
16.150938;1.0445293816273709;0.8328437923933261;0.7976538513429368;-0.4443462148823639;-0.4254092258737998;1.034375296948408;10.001228618219857;0.8337620828093983;-0.4244549819805138;-0.42445493896542835;0.7250421572640019;0.3691663259500278;0.8136479304608165
16.160938;1.0445299118952138;0.8328433441803954;0.7976564569680722;-0.4443473314388317;-0.42541029392867635;1.0343748456374595;10.001226321136793;0.8337615687025934;-0.42445498208635807;-0.42445493957950803;0.7250431949970064;0.36916628518794814;0.8136452829520392
16.170938;1.044530538054137;0.8328426709474265;0.7976588841217808;-0.44434733160485484;-0.4254102932064468;1.0343755814807514;10.001224462970537;0.8337609041480301;-0.42445498219391686;-0.4244549401876727;0.7250442454804779;0.36916726437987235;0.8136430770098613
16.180938;1.0445302952243183;0.832841751011407;0.7976618408347187;-0.4443478209409008;-0.4254111526161645;1.034376506824349;10.001223052066297;0.8337600923083884;-0.424454982304662;-0.42445494079097096;0.7250463041062225;0.3691682630110078;0.8136417558658593
16.190938;1.0445311035678755;0.8328415640884814;0.7976647909457972;-0.4443489374728371;-0.42541222075164087;1.03437662403789;10.001222097062756;0.8337591363169359;-0.42445498241946666;-0.42445494139147255;0.7250473667973328;0.36916828028857274;0.8136390900691306
16.200938;1.0445322686592915;0.8328420816309834;0.7976682293011292;-0.4443494030250529;-0.4254125543672389;1.0343779369867687;10.00122160891534;0.8337580387697956;-0.4244549825390486;-0.4244549419915549;0.7250484303305665;0.36916931544104453;0.8136368865844943
16.210938;1.04453227361996;0.8328410779442389;0.7976711722609615;-0.4443487759380939;-0.42541234502993863;1.0343794508044653;10.001221600148414;0.8337568012757859;-0.4244549826642789;-0.4244549425931414;0.7250494919169805;0.36917036817921833;0.8136347024352392
16.220938;1.0445333066695544;0.8328411160381229;0.7976743871024085;-0.4443498924245713;-0.4254134132181766;1.0343801709982203;10.001222080928665;0.8337554243172476;-0.4244549827961085;-0.42445494319773325;0.7250515495454832;0.36917043859218523;0.8136329881137436
16.230938;1.044534397910339;0.8328412280261586;0.7976776699580667;-0.44435100889079837;-0.4254144814204871;1.0343821028732252;10.001223050621864;0.8337539079574006;-0.4244549829353329;-0.4244549438067426;0.7250526030025278;0.3691715267579066;0.8136308836726179
16.240938;1.0445345775955834;0.8328407611753508;0.7976811187962831;-0.44435149812245567;-0.42541534093165184;1.034384250340216;10.001224493072257;0.8337522523247906;-0.42445498308235524;-0.4244549444216558;0.7250536541715007;0.3691726325602569;0.8136288412777568
16.250938;1.0445357612727642;0.8328410134146843;0.797684495869678;-0.4443526145408195;-0.42541640915863205;1.034385614455245;10.001226380822802;0.8337504575745219;-0.4244549832371659;-0.42445494504417614;0.7250547062389088;0.36917275542002886;0.8136264202933917
16.260938;1.044536017256335;0.8328403615897098;0.797687703368436;-0.4443519873378331;-0.4254161998847078;1.0343881936691823;10.001228677794606;0.833748523802577;-0.42445498339964804;-0.4244549456763689;0.7250567626336667;0.3691738939134085;0.8136254294315701
16.270938;1.0445372626664036;0.8328407392885443;0.7976911086387322;-0.4443531036983158;-0.4254172681305273;1.0343909854648983;10.001231340027639;0.8337464505497348;-0.4244549835698964;-0.42445494632072067;0.7250578265689422;0.36917504565137055;0.8136236397715099
16.280938;1.0445385296646965;0.8328411767271867;0.7976945021618522;-0.44435422002583;-0.42541833638348947;1.034392987257581;10.001234323861835;0.8337442360880332;-0.42445498374821905;-0.42445494698003117;0.7250589011232985;0.36917520747056143;0.813621493936241
16.290938;1.044538850840166;0.832841022415509;0.7976979786075913;-0.44435470910080677;-0.4254191959368117;1.034396196055248;10.001237593524355;0.8337418779581961;-0.42445498393494396;-0.42445494765694364;0.7250599892660979;0.36917637585564045;0.8136199041762239
16.300938;1.0445401444115876;0.8328412617793864;0.7977009962586831;-0.44435470897426327;-0.4254191953930844;1.0343996077997375;10.001241117607696;0.8337393747783489;-0.4244549841303953;-0.424454948353365;0.7250620935906463;0.3691775471779558;0.8136193127888088
16.310938;1.0445414419839858;0.8328418795074706;0.7977042603235476;-0.4443558251869654;-0.42542026365868346;1.0344022167710105;10.001244862978588;0.8337367268592731;-0.4244549843350017;-0.42445494907034653;0.725063215968046;0.36917771751161194;0.8136174896882153
16.320938;1.0445417742064604;0.8328419083624927;0.7977075665571497;-0.4443563141404078;-0.42542112322107073;1.0344060151119254;10.00124879738464;0.83373393489022;-0.42445498454936037;-0.42445494980857584;0.7250643577770298;0.3691788823267678;0.8136162402264104
16.330938;1.0445430567985565;0.8328426507815294;0.7977106809112977;-0.4443574302708054;-0.42542219149245386;1.0344099927789816;10.001252900092243;0.8337309989262198;-0.42445498477437316;-0.42445495056903026;0.7250655209745325;0.36918003616206974;0.8136151171062989
16.340938;1.044544318573832;0.83284313926641;0.7977133990095766;-0.4443574299823246;-0.42542219096178063;1.0344131381984314;10.001257163895268;0.8337279182182231;-0.4244549850112575;-0.4244549513530318;0.7250677088654327;0.3691801726828398;0.8136145629913947
16.350938;1.0445445860636786;0.832843358836369;0.7977164268265172;-0.4443579188097253;-0.42542305053648366;1.0344174390333916;10.001261577633752;0.8337246910304911;-0.42445498526146935;-0.42445495216154827;0.7250689254259286;0.3691812854225948;0.8136137067334804
16.360938;1.0445457689959725;0.8328442976127554;0.7977192256372815;-0.44435903481716443;-0.42542411882460923;1.034421881500494;10.001266116123736;0.8337213153479177;-0.42445498552688277;-0.4244549529946079;0.7250701739073308;0.36918136858873785;0.8136125330805907
16.370938;1.0445468901263892;0.8328453098582707;0.7977218954037912;-0.4443601507851775;-0.42542518712149213;1.0344254489465416;10.001270758543521;0.833717790622762;-0.4244549858098436;-0.42445495385148374;0.725071456395621;0.36918241746423996;0.8136119487571294
16.380938;1.0445469726191947;0.832845433640645;0.7977242334834452;-0.4443595231135641;-0.4254249779153715;1.0344301222906003;10.001275509665003;0.833714118732259;-0.4244549861128038;-0.42445495473128103;0.7250737745173387;0.3691834282906175;0.8136123874657892
16.390938;1.0445479262877635;0.8328466119553151;0.7977266156617167;-0.4443606390005417;-0.4254260462337382;1.0344348815640703;10.001280398942251;0.8337103037105276;-0.4244549864379714;-0.4244549556331801;0.7250751296534899;0.36918339780159976;0.8136116059387137
16.400938;1.0445487755577725;0.8328478836691618;0.7977288430514861;-0.4443617548467144;-0.4254271145641817;1.034438706256505;10.001285462128108;0.8337063516161914;-0.4244549867869781;-0.42445495655616683;0.725076521730873;0.36918432316704214;0.8136113920567175
16.410938;1.0445495069007151;0.832849255574708;0.7977309119166177;-0.4443628706523694;-0.425428182906806;1.0344435754837482;10.001290725221;0.8337022702628121;-0.42445498716060437;-0.4244549574989321;0.725077948358004;0.3691842023971471;0.8136108250780848
16.420938;1.0445491457606395;0.832849764482803;0.7977326277440099;-0.44436224281626113;-0.42542797374736185;1.034448468907421;10.001296208804487;0.8336980676894858;-0.424454987559006;-0.42445495846013;0.7250794056044116;0.3691850341988611;0.8136107989810557
16.430938;1.0445496052847025;0.8328513484650145;0.7977343734704337;-0.44436335854238834;-0.42542904211243093;1.0344523668444987;10.001301944050299;0.8336937505993426;-0.4244549879820162;-0.42445495943830586;0.7250818886150739;0.36918581720234717;0.8136117382961375
16.440938;1.0445499153117863;0.832851921871354;0.7977348861118301;-0.4443647914249377;-0.4254304141671416;1.0344572498418088;10.001307973448787;0.8336893242464082;-0.4244549884289299;-0.42445496043157316;0.7250833917785822;0.36918554962034833;0.8136113953683054
16.450938;1.0445491085328755;0.8328527471838871;0.7977361091163314;-0.44436416346890645;-0.425430205036754;1.0344620993342124;10.0013143339777;0.8336847936419584;-0.4244549888981988;-0.42445496143760564;0.7250849103420313;0.36918622973333093;0.813611558202994
16.460938;1.0445491063379342;0.83285464281734;0.797737357335306;-0.44436527907548234;-0.4254312734288013;1.0344658985909816;10.001321042851679;0.8336801650249022;-0.4244549893876269;-0.42445496245378916;0.7250864422450406;0.36918585649563707;0.8136113094418267
16.470938;1.044548946890198;0.8328566406012006;0.7977384385255074;-0.44436639464338995;-0.42543234182943257;1.034470632845335;10.001328089929773;0.8336754459432765;-0.42445498989497893;-0.4244549634772705;0.7250889876870723;0.36918642958263004;0.8136124391199183
16.480938;1.044547670443981;0.8328577747824882;0.7977391608483667;-0.44436576656973603;-0.42543213272441743;1.034475289171672;10.001335433127581;0.8336706440229984;-0.42445499041853324;-0.4244549645049598;0.7250905471645188;0.3691869492110535;0.8136127044202554
16.490938;1.0445472039425456;0.8328599867463842;0.7977399093055917;-0.44436688206411595;-0.425433201142947;1.0344788565142475;10.00134300800458;0.8336657666264439;-0.4244549909571432;-0.42445496553371465;0.7250921206012159;0.36918641632941035;0.8136125394627333
16.500938;1.0445465877852649;0.8328623151927762;0.7977404915737734;-0.44436799752484024;-0.42543426957075786;1.0344833254456895;10.00135075226231;0.8336608222097279;-0.4244549915098695;-0.4244549665606661;0.7250937085992714;0.3691868328137599;0.8136128527859365
16.510938;1.0445448616807105;0.8328641156111702;0.7977410189279034;-0.4443684857184457;-0.4254351292985789;1.0344876876711502;10.00135861930721;0.8336558217955855;-0.4244549920757752;-0.4244549675832297;0.7250953137101961;0.36918620115136186;0.8136127399361446
16.520938;1.044543952316343;0.8328663760187216;0.797740965717657;-0.4443684847415825;-0.42543512893859897;1.0344919357545963;10.001366563452073;0.8336507789409257;-0.42445499265406805;-0.4244549685989356;0.7250979398581222;0.36918652387169976;0.8136140037018056
16.530938;1.0445429035848817;0.8328690794246958;0.7977410525880191;-0.4443696001021521;-0.42543619739356997;1.0344950630822838;10.00137452003724;0.8336457082873315;-0.4244549932441266;-0.4244549696056638;0.7250995910655935;0.369186803218689;0.8136144129752214
16.540938;1.0445407630097732;0.8328712554593791;0.7977410895740493;-0.4443700881908587;-0.4254370571491288;1.034499064200753;10.00138240819113;0.8336406238486033;-0.42445499384531316;-0.42445497060203174;0.7251012705532455;0.3691860412876667;0.8136144100697206
16.550938;1.0445394661020624;0.8328738858767003;0.7977405521692469;-0.4443700871084212;-0.4254370568209071;1.0345029356556192;10.001390145846312;0.8336355376715558;-0.42445499445695195;-0.42445497158740075;0.7251029803093949;0.3691862402628046;0.8136149065717485
16.560938;1.0445380623714569;0.8328769494734712;0.7977401606192993;-0.4443712023581352;-0.42543812531280106;1.0345056764968363;10.001397658012094;0.8336304593733612;-0.4244549950784078;-0.424454972561513;0.7251057215532771;0.3691854022383302;0.8136158880303761
16.570938;1.0445365617621971;0.8328801224584577;0.7977396136878631;-0.4443723175693694;-0.42543919382099943;1.0345092875084358;10.00140488065178;0.8336253970836183;-0.42445499570885703;-0.4244549735239531;0.7251074949471159;0.3691855289821009;0.8136164797916265
16.580938;1.0445340104196361;0.8328824296766861;0.7977387231204435;-0.44437168913322367;-0.425438984831577;1.034512769422384;10.001411768538308;0.8336203588849187;-0.4244549963467959;-0.42445497447371094;0.7251092995866326;0.3691846220202952;0.8136166636598546
16.590938;1.0445323385884555;0.8328858019089985;0.7977378793922691;-0.44437280426688114;-0.4254400533792833;1.0345151212837105;10.00141829492948;0.833615353359034;-0.4244549969899013;-0.4244549754089652;0.7251111325370446;0.36918468274373184;0.8136173446158692
16.600938;1.0445305896949209;0.8328892677545658;0.7977368971860952;-0.4443739193632351;-0.4254411219514933;1.0345183395452424;10.001424435112904;0.8336103892607307;-0.42445499763546235;-0.42445497632696244;0.7251129895565667;0.3691837126414817;0.8136176108907387
16.610938;1.0445278061215757;0.832891858073182;0.7977355918581679;-0.4443732908128978;-0.42544091303507625;1.0345214178607829;10.001430162844901;0.8336054751889297;-0.4244549982807703;-0.4244549772242774;0.7251158659441791;0.36918371367289715;0.8136192552445628
16.620938;1.0445259148631203;0.8328955091439598;0.7977343558768756;-0.44437440583539245;-0.42544198166589514;1.0345243480330335;10.001435464691058;0.8336006199719683;-0.42445499892305905;-0.4244549780976152;0.7251177574857417;0.36918368812302127;0.8136200351446262
16.630938;1.0445239564835087;0.8328992520839237;0.7977330047758883;-0.44437552082248216;-0.4254430503294951;1.0345261218514181;10.001440339916478;0.8335958334122882;-0.4244549995594056;-0.424454978944472;0.7251196611734969;0.36918263809603524;0.8136203818288603
16.640938;1.0445219332390145;0.8329027685421145;0.7977312435518854;-0.4443755194069346;-0.42544305022136686;1.0345287323900245;10.001444789308287;0.8335911259820324;-0.4244550001870304;-0.42445497976314084;0.7251215747401493;0.36918256557417156;0.8136211967896186
16.650938;1.0445188846987332;0.8329060419073372;0.797729800352238;-0.4443760070801709;-0.4254439102413966;1.0345311748371808;10.00144880710277;0.8335865072396061;-0.4244550008038073;-0.42445498055259256;0.7251234949938359;0.3691814730098989;0.813621565162624
16.660938;1.0445167344572226;0.8329100583872513;0.7977281577790324;-0.44437712196216234;-0.42544497900673084;1.0345324476455333;10.001452367097484;0.8335819846452248;-0.42445500140853565;-0.42445498131274195;0.7251264162631612;0.3691813635744459;0.8136232773387851
16.670938;1.0445145187199794;0.8329138512347186;0.7977261305759354;-0.44437712044261435;-0.425444978999883;1.0345345532272914;10.001455413384031;0.833577563994517;-0.42445500200086456;-0.4244549820446421;0.725128330354661;0.36918024097207597;0.8136236353151177
16.680938;1.044511272574204;0.8329174034356063;0.7977244430316783;-0.44437760800797;-0.42544583911890466;1.0345364974229394;10.001457866058944;0.8335732499033199;-0.4244550025812884;-0.4244549827503762;0.7251302273160645;0.36918010929393374;0.813624431218323
16.690938;1.0445091888481566;0.8329220069103572;0.797722662279004;-0.44437695545181954;-0.42544510461559865;1.0345382875900024;10.001459627237905;0.8335690445857884;-0.4244550031514438;-0.424454983433069;0.7251320956327966;0.36917897283388235;0.813624752874254
16.700938;1.0445067543446434;0.8329263854760112;0.797720729175347;-0.4443780701938076;-0.42544617350780733;1.0345389301316419;10.001460584207079;0.8335649472574738;-0.42445500371390454;-0.4244549840966173;0.7251339226896232;0.36917883586188044;0.8136255050121192
16.710938;1.044504239732764;0.8329308420607183;0.7977187377094135;-0.4443791849026499;-0.42544724242978227;1.0345404299255756;10.00146061874031;0.8335609563687187;-0.4244550042711154;-0.42445498474486876;0.7251366958869806;0.36917770255404136;0.8136266689059576
16.720938;1.0445006832897072;0.832934399553371;0.7977165001122174;-0.44437855596502684;-0.4254470338632305;1.0345417923024678;10.001459620536535;0.8335570718808941;-0.42445500482456194;-0.4244549853812782;0.7251384028852734;0.3691775768802116;0.8136273681523509
16.730938;1.0444980107405588;0.832938983698328;0.7977144039833653;-0.4443796706102013;-0.4254481028453563;1.034542024781341;10.001457496367976;0.8335532953234012;-0.42445500537466113;-0.42445498600920545;0.7251400309272796;0.3691774624882407;0.8136280386299068
16.740938;1.0444952620016426;0.8329436148228296;0.7977122596601708;-0.44438078522635516;-0.4254491718572998;1.0345431366458655;10.001454170167037;0.8335496293935353;-0.4244550059209368;-0.42445498663190834;0.7251415665717377;0.36917636286946687;0.8136282248564574
16.750938;1.0444914766169786;0.8329473138519288;0.7977098783543674;-0.4443801561989302;-0.425448963379138;1.034544137568506;10.001449578949076;0.8335460784800829;-0.4244550064624462;-0.4244549872521829;0.7251429965534781;0.3691762815342484;0.8136288317140815
16.760938;1.0444885805038926;0.8329520082763603;0.7977076486223413;-0.44438127075849526;-0.4254500324479701;1.0345450366004176;10.00144367615098;0.8335426492259014;-0.4244550069981821;-0.42445498787220237;0.7251453094563495;0.3691752218634236;0.8136298398456019
16.770938;1.044485614089918;0.8329564059385792;0.7977050781062152;-0.44438126892812874;-0.425450032739221;1.0345448419876289;10.00143644048992;0.8335393498831528;-0.42445500752700055;-0.42445498849375657;0.7251464966139651;0.36917518685260614;0.8136303738300971
16.780938;1.0444825776742925;0.8329611348484839;0.7977027777921005;-0.44438238343595055;-0.4254511018623238;1.0345455621500645;10.001427878226396;0.8335361886164125;-0.4244550080473802;-0.4244549891184239;0.7251475516173389;0.36917417918235856;0.813630418674067
16.790938;1.0444785059340327;0.832965219499356;0.7977005583282407;-0.4443828706656788;-0.42545196229704046;1.03454620658332;10.00141801349968;0.8335331719561992;-0.4244550085575098;-0.42445498974712004;0.725148469796383;0.36917420155502695;0.8136308848131856
16.800938;1.0444753169233743;0.8329696368698472;0.7976978952231879;-0.4443828687640523;-0.42545196266702606;1.0345467858297572;10.001406867495772;0.8335303041785417;-0.4244550090558131;-0.4244549903796594;0.7251492484054646;0.36917325680292423;0.8136308666045567
16.810938;1.0444720435149577;0.8329743643206076;0.7976955089320665;-0.44438398320352285;-0.42545303186711314;1.0345463114124474;10.001394442566612;0.8335275877147443;-0.42445500954136384;-0.42445499101514517;0.725150887351958;0.3691733479036684;0.8136321621393968
16.820938;1.0444686834746615;0.8329787640944052;0.7976927957301044;-0.444383981261639;-0.4254530322874684;1.034546794930954;10.001380730271753;0.8335250238001112;-0.42445501001365005;-0.4244549916527075;0.72515138995353;0.36917247810530324;0.8136320782044018
16.830938;1.0444642767478785;0.8329828170795538;0.797690480501513;-0.4443844684089256;-0.42545389282347557;1.0345472454215645;10.001365733163187;0.8335226125862433;-0.4244550104723238;-0.42445499229149763;0.7251517624497312;0.3691726507550522;0.8136324089067782
16.840938;1.0444607526694643;0.8329875039824249;0.7976880445950213;-0.4443855827987299;-0.42545496210226763;1.0345466676819124;10.001349478317142;0.8335203534184707;-0.42445501091739446;-0.42445499292996824;0.7251520120298857;0.36917186880749225;0.8136322416983659
16.850938;1.044457156453675;0.832991851302734;0.7976853033380016;-0.44438558081786894;-0.42545496260634724;1.0345470638768293;10.00133202107492;0.8335182458225008;-0.4244550113492999;-0.4244549935654725;0.7251521449312409;0.3691721344479986;0.8136324791778081
16.860938;1.0444525326907947;0.8329958372466473;0.7976829819234871;-0.44438606793280233;-0.42545582323248704;1.034547436366325;10.00131344638276;0.833516290003056;-0.4244550117687865;-0.42445499419444077;0.725152165982488;0.36917144907446364;0.8136322091985861
16.870938;1.0444488095578348;0.8330001244304701;0.7976802557804985;-0.444386065941732;-0.42545582380545793;1.0345477889657384;10.0012938671048;0.8335144862904119;-0.42445501217682857;-0.4244549948129571;0.7251530792319061;0.3691718133031459;0.8136332273749979
16.880938;1.0444450277171338;0.8330035749999598;0.797676780552783;-0.44438749750582157;-0.42545719690595124;1.0345471262055526;10.001273419080013;0.833512834732488;-0.4244550125744031;-0.4244549954176417;0.7251528884872674;0.3691712268054879;0.8136328411270983
16.890938;1.044441190008015;0.8330081004218525;0.7976743964479717;-0.44438861187378315;-0.42545826636185063;1.0345474515447568;10.001252250342983;0.8335113351952249;-0.4244550129623166;-0.4244549960061505;0.7251525976892481;0.3691716885558029;0.813632845130573
16.900938;1.044436338761195;0.8330116138604412;0.7976718479589431;-0.4443879826231993;-0.42545805833850053;1.0345477666677947;10.001230504795148;0.8335099875726082;-0.42445501334152314;-0.4244549965770999;0.7251522117405875;0.36917119751424404;0.8136323265735295
16.910938;1.0444324033585388;0.8330160505876049;0.797669524130948;-0.4443890969973278;-0.4254591278790435;1.0345480731803551;10.001208313607501;0.8335087924471194;-0.42445501371350813;-0.4244549971298691;0.7251517372751489;0.3691717529127481;0.813632188439247
16.920938;1.0444284279955798;0.8330201246688107;0.7976669322370761;-0.4443890950195208;-0.42545912865943486;1.0345473748182066;10.001185790508027;0.8335077519467229;-0.42445501407987757;-0.4244549976641886;0.7251521818434992;0.36917135388595074;0.8136324106457767
16.930938;1.0444244186360911;0.8330244706072065;0.797664682523816;-0.4443902094100077;-0.4254601982895515;1.0345476780243161;10.001163016491983;0.8335068699638825;-0.42445501444171113;-0.42445499817971627;0.7251515518498833;0.36917199905841097;0.813632116191583
16.940938;1.0444194191165446;0.8330278040529313;0.7976622817554407;-0.4443895801905308;-0.42545999044292443;1.0345479913364979;10.001140033637167;0.8335061516407946;-0.4244550147995901;-0.42445499867610054;0.7251508516703875;0.369171686666322;0.8136312875122739
16.950938;1.0444153592898922;0.8330320621113594;0.797660117427167;-0.4443906946074266;-0.4254610601609512;1.0345483243604818;10.001116866459059;0.8335056021651055;-0.42445501515367906;-0.42445499915313023;0.7251500845271031;0.36917141495219474;0.8136303787349655
16.960938;1.0444112832976067;0.8330362758344173;0.7976579998911486;-0.4443918090423214;-0.4254621299210991;1.034547685535453;10.001093540070904;0.8335052250975035;-0.424455015503485;-0.42445499961059585;0.7251492534529328;0.3691721821075364;0.8136298437377637
16.970938;1.0444071960780885;0.8330401256650626;0.7976556275667848;-0.4443918071399628;-0.4254621309172866;1.0345480794347854;10.001070073148119;0.8335050211590788;-0.4244550158478144;-0.4244550000481897;0.7251483616827624;0.3691719860148418;0.8136287741780082
16.980938;1.0444021390456715;0.8330435920020518;0.7976537196959333;-0.44439229435189426;-0.4254629920396562;1.0345485069226914;10.00104647275071;0.8335049884257104;-0.42445501618490195;-0.4244550004656838;0.7251484129618119;0.3691728245075191;0.8136289684148225
16.990938;1.0443980397769563;0.8330473391582974;0.7976514445837294;-0.44439229249876405;-0.4254629931118685;1.0345489676547095;10.001022744957648;0.8335051238046992;-0.42445501651244016;-0.42445500086317084;0.7251474115946422;0.3691726958210388;0.8136277366822471
17.000938;1.0443939424595734;0.8330513464718855;0.7976495174412135;-0.4443934070311666;-0.4254640630243172;1.0345484606738364;10.00099890441266;0.8335054248948135;-0.42445501682771275;-0.4244550012409862;0.7251463621401575;0.3691735988789005;0.8136268777867572
17.010938;1.0443898548655002;0.8330549738117212;0.7976473271534973;-0.4443934052382968;-0.42546406416695787;1.034548983208603;10.000974975468354;0.8335058921524615;-0.42445501712828765;-0.42445500159936245;0.7251452695550245;0.3691735335449769;0.8136254845477382
17.020938;1.0443848231796389;0.8330581976859314;0.7976455902491892;-0.44439389256678463;-0.4254649254301;1.0345495301805872;10.000950986464044;0.8335065300009704;-0.42445501741284025;-0.42445500193831254;0.7251441391018174;0.3691745006962114;0.8136244663011868
17.030938;1.0443807794140298;0.8330616790432521;0.797643476115978;-0.4443938908426739;-0.4254649266397126;1.0345500944658452;10.000926964458106;0.8335073445986251;-0.42445501768109634;-0.4244550022578687;0.7251439748609618;0.3691745020223771;0.8136238095947479
17.040938;1.044376769700501;0.8330653962244142;0.7976417030541617;-0.44439500550998073;-0.4254659966862028;1.0345496681202018;10.000902936694347;0.833508340407581;-0.42445501793317386;-0.4244550025583872;0.7251427784195658;0.3691755396288375;0.8136226439295056
17.050938;1.044372802239511;0.8330687110418107;0.7976396627792419;-0.44439500385765945;-0.4254659979598337;1.0345502442172276;10.000878931813466;0.833509519025331;-0.42445501816933023;-0.4244550028406776;0.7251415491126356;0.36917561562888884;0.8136209567798227
17.060938;1.044367923937695;0.8330716038605769;0.7976380724904535;-0.4443954913260186;-0.42546685934968204;1.034550817310055;10.000854979263233;0.8335108798538197;-0.4244550183900861;-0.42445500310590206;0.7251402848473808;0.36917673185958094;0.8136196594421065
17.070938;1.0443640677153354;0.833075057350082;0.7976364034661954;-0.4443966061015296;-0.42546792948639317;1.0345513823666497;10.000831107423272;0.833512420921583;-0.424455018596242;-0.4244550033553314;0.7251389826209911;0.3691768896222976;0.8136178470591097
17.080938;1.044360279837675;0.8330781028506485;0.7976344604531777;-0.44439660456087676;-0.4254679308456006;1.0345519333915918;10.000807335909316;0.8335141394580098;-0.42445501878886777;-0.42445500359004745;0.725137638852967;0.3691770895673084;0.813615975136321
17.090938;1.044356566003827;0.8330813764315794;0.7976328477117787;-0.44439771941386785;-0.42546900103463486;1.034551462875026;10.0007836683745;0.83351603263271;-0.42445501896926424;-0.4244550038106764;0.7251372496679684;0.3691783318494876;0.8136153891909519
17.100938;1.0443529283887532;0.833084247738349;0.7976309536508249;-0.4443977179522897;-0.42546900244337676;1.034551963206282;10.000760099619463;0.8335180983598607;-0.4244550191387959;-0.42445500401731023;0.7251358109527463;0.3691786162714574;0.8136133986747309
17.110938;1.044348404673696;0.8330867053484112;0.7976294905808938;-0.4443982056113361;-0.4254698639595708;1.034552428947011;10.000736638400822;0.8335203355463501;-0.4244550192991311;-0.4244550042098249;0.7251343188144661;0.36917994225603223;0.8136117998631587
17.120938;1.0443449174553665;0.8330894212677109;0.797627620071872;-0.44439820423217113;-0.42546986541071286;1.0345528570202658;10.000713323660412;0.8335227439094461;-0.4244550194527546;-0.42445500438813166;0.7251327710200663;0.3691803088389243;0.8136096812826393
17.130938;1.04434150311136;0.8330923819366903;0.7976260515880232;-0.4443993192494529;-0.42547093568496974;1.0345522442763142;10.000690216638892;0.8335253240849358;-0.4244550196028121;-0.42445500455190666;0.7251311680512293;0.3691817147328408;0.8136079470497414
17.140938;1.0443381586973541;0.8330949547964862;0.7976241689332503;-0.4443993179572244;-0.4254709371733316;1.0345525853112727;10.000667385707866;0.8335280777207454;-0.4244550197523916;-0.4244550047003625;0.7251295123750497;0.36918215828842155;0.8136056874514923
17.150938;1.0443339177425348;0.8330971248708419;0.797622683659501;-0.4443998057851067;-0.4254717987647193;1.0345528727541864;10.0006449034636;0.8335310063444948;-0.42445501990396645;-0.42445500483221493;0.7251278069138499;0.36918263737773793;0.8136033555863259
17.160938;1.0443306990017036;0.8330995617120402;0.7976207610373144;-0.44439980457841144;-0.42547180028987835;1.0345530987707279;10.000622851290297;0.8335341095231013;-0.4244550200593244;-0.4244550049455785;0.725127054115441;0.36918414966725915;0.8136022961504046
17.170938;1.0443275363728601;0.8331022505584749;0.7976191172251225;-0.44440091976414403;-0.4254728706372519;1.0345522553630728;10.00060131973974;0.8335373841082523;-0.42445502021993436;-0.42445500503838374;0.7251252556525073;0.36918469331017506;0.8135998193452959
17.180938;1.0443244265589853;0.8331045576479073;0.7976171434509918;-0.44440091863615006;-0.425472872197923;1.0345523336532139;10.00058039722741;0.833540824752546;-0.42445502038735083;-0.42445500510937856;0.7251234129041574;0.3691862671345993;0.8135977247928118
17.190938;1.0443204033487261;0.8331064658213194;0.7976155579799209;-0.444401406619068;-0.42547373385936754;1.0345523244722823;10.000560152421706;0.8335444247310131;-0.4244550205634658;-0.4244550051586962;0.7251215278085659;0.36918687015722157;0.8135951071072908
17.200938;1.0443173838721211;0.833108641331172;0.79761353188809;-0.44440140556601554;-0.4254737354525707;1.0345522200930781;10.000540628412944;0.8335481767489188;-0.4244550207506894;-0.4244550051876739;0.7251196027448198;0.3691885014754737;0.8135928773693519
17.210938;1.0443143978716276;0.8331110659436434;0.7976117864787108;-0.4444025209012621;-0.4254748058638798;1.0345520143103788;10.00052185288293;0.8335520736387855;-0.4244550209516783;-0.4244550051985533;0.7251176399228886;0.3691891606087562;0.8135901321135414
17.220938;1.044311437034401;0.8331131030401046;0.7976097173041694;-0.4444025199220776;-0.42547480748278615;1.0345507012154331;10.000503846984769;0.8335561086745266;-0.42445502116873624;-0.4244550051943356;0.725116641367154;0.3691898476383728;0.8135882214823421
17.230938;1.0443084938492446;0.833115383947046;0.7976079338378109;-0.4444036353298886;-0.4254758779150166;1.0345502755018257;10.000486623413053;0.8335602751347984;-0.42445502140375185;-0.42445500517832074;0.7251146087215137;0.369191563168415;0.8135858231168304
17.240938;1.0443046000945406;0.8331166198602703;0.7976059409605925;-0.444403007140306;-0.4254756708292868;1.0345497335855844;10.000470185742703;0.8335645652634737;-0.42445502165867505;-0.4244550051533992;0.7251125425824507;0.3691923078203221;0.8135829265506915
17.250938;1.044301675465433;0.8331187436360675;0.797604123624746;-0.44440412261529705;-0.4254767412733499;1.03454907356247;10.000454532000072;0.8335689700373283;-0.42445502193580337;-0.42445500512177864;0.725110442686909;0.3691940814192626;0.8135804451947289
17.260938;1.0442987571402111;0.8331204663273548;0.7976019856059635;-0.44440412177207916;-0.42547674291625126;1.0345472945065348;10.000439652767025;0.8335734793665205;-0.424455022237536;-0.4244550050849981;0.7251083087374941;0.3691948829024188;0.8135774764231453
17.270938;1.0442958474108304;0.8331224197369201;0.7976001330896384;-0.4444052373087146;-0.42547781336343743;1.0345463961058654;10.000425529943575;0.8335780813074565;-0.4244550225657113;-0.42445500504392714;0.7251061404324475;0.3691957107170034;0.8135744790137189
17.280938;1.044292950625738;0.8331239694082383;0.7975979567596249;-0.44440523652295416;-0.42547781500337994;1.034545379465981;10.00041214210064;0.8335827614692943;-0.4244550229209314;-0.42445500499899264;0.7251049370886854;0.3691975630148277;0.8135728033979213
17.290938;1.0442891101648721;0.833125100952262;0.7975961742372459;-0.4444057248278482;-0.42547867671834705;1.034544248226322;10.000399471380712;0.8335875034618131;-0.42445502330240176;-0.4244550049506264;0.7251026972889268;0.3691984380276004;0.813569765544932
17.300938;1.0442862542583875;0.8331264851629135;0.7975939560499745;-0.4444057240899536;-0.42547867833820796;1.0345430078260247;10.000387507760053;0.8335922901229718;-0.42445502370860144;-0.42445500489977034;0.7251004184575451;0.3692003345398598;0.8135671695966898
17.310938;1.0442834221444255;0.8331281094311306;0.7975920219716082;-0.4444068397220376;-0.425479748744069;1.034540663920967;10.000376243568587;0.8335971053053095;-0.42445502413819086;-0.4244550048478843;0.7250980969528384;0.369201251705083;0.8135641121616255
17.320938;1.0442808854451728;0.833129971459418;0.7975901571823345;-0.4444061880599883;-0.42547901574250707;1.034539221930129;10.00036566191799;0.8336019351083982;-0.42445502459023615;-0.4244550047960642;0.7250957285136411;0.36920218855564385;0.8135610501645689
17.330938;1.0442771341323887;0.8331304883754462;0.7975879946505392;-0.4444055600985155;-0.42547880856901327;1.0345376872229093;10.00035573146148;0.8336067680810433;-0.4244550250638744;-0.4244550047441561;0.7250933088472904;0.36920414388026984;0.8135584405922652
17.340938;1.0442743663731937;0.833131912256018;0.7975860108419992;-0.44440667579221543;-0.42547987888782585;1.0345360656965952;10.000346411587739;0.8336115948385777;-0.42445502555795334;-0.4244550046906596;0.725090834334661;0.3692051161287757;0.8135553806865076
17.350938;1.0442716236883522;0.8331329633173931;0.7975837144310169;-0.4444066751619855;-0.4254798803650075;1.0345343648677916;10.000337666720421;0.8336164072541813;-0.4244550260707747;-0.42445500463317226;0.7250893022133095;0.3692071031485285;0.8135536761631216
17.360938;1.0442689109057948;0.8331342810667998;0.7975817179285708;-0.44440779090593324;-0.4254809506044659;1.0345315942963624;10.000329473328755;0.8336211973553523;-0.4244550266001294;-0.42445500456873964;0.7250867100382963;0.3692081020837193;0.8135506459435304
17.370938;1.0442662329736352;0.8331352354864966;0.7975794200305345;-0.44440779033140076;-0.4254809519968251;1.0345297646907643;10.000321809738045;0.8336259567045132;-0.4244550271436047;-0.4244550044940973;0.725084055120586;0.3692091094653483;0.8135476459440144
17.380938;1.0442626321115829;0.8331358142616478;0.7975775466701308;-0.44440827884797296;-0.4254818134249585;1.0345278868084213;10.000314653685411;0.8336306768298009;-0.4244550276986679;-0.4244550044062507;0.7250813350479823;0.36921112151091173;0.8135451425172516
17.390938;1.044260035446631;0.8331366899085634;0.7975752750947239;-0.44440827834054064;-0.42548181472814456;1.0345259714851427;10.000307995616996;0.833635350102346;-0.42445502826237796;-0.42445500430298866;0.7250785491095529;0.3692121346834875;0.8135422401832019
17.400938;1.0442574839149603;0.8331378517950055;0.7975733294361381;-0.44440939421730025;-0.42548288479004953;1.0345240305083407;10.000301842194228;0.8336399703418766;-0.4244550288312643;-0.4244550041827265;0.7250756991081262;0.369214146071857;0.8135398576665309
17.410938;1.044254980219066;0.8331386719762115;0.7975711043965398;-0.4444093937880494;-0.4254828860029069;1.0345210763459423;10.000296207001501;0.833644532693646;-0.42445502940168944;-0.4244550040440185;0.7250727888472085;0.3692151532973218;0.8135370977533217
17.420938;1.0442525272512453;0.8331397909634787;0.7975692061778573;-0.4444105097497788;-0.42548395597218486;1.0345191201484276;10.000291099417414;0.8336490327277045;-0.42445502997020046;-0.42445500388540247;0.7250708227398197;0.3692161542263044;0.8135353157796216
17.430938;1.044249166744287;0.8331399284320814;0.7975671356675045;-0.44440988212190174;-0.4254837483651475;1.0345171699438382;10.00028651364961;0.833653465703189;-0.42445503053337713;-0.4244550037057019;0.725067804672973;0.3692181466815021;0.8135331925795221
17.440938;1.044246827051763;0.833139591098354;0.7975639022401863;-0.4444101990349429;-0.4254840531209204;1.034515230037944;10.000282430606676;0.8336578267193774;-0.4244550310874989;-0.42445500350429605;0.7250647381839992;0.36921912812221697;0.8135307177029597
17.450938;1.0442445512664795;0.8331406816166421;0.7975620575776343;-0.4444113151516493;-0.42548512293969787;1.034513301291751;10.000278834385695;0.8336621111944338;-0.42445503162857;-0.4244550032810207;0.725061627692181;0.3692200953979493;0.8135283484338238
17.460938;1.0442423441328694;0.8331414535691208;0.7975599267509056;-0.4444113149827769;-0.42548512390264764;1.0345103820119548;10.00027572175347;0.8336663146799499;-0.42445503215268693;-0.42445500303581724;0.7250584793763032;0.36922204474635256;0.8135265410068343
17.470938;1.0442402088895273;0.83314254596846;0.7975581199152209;-0.4444124312237718;-0.4254861936150864;1.0345084693797506;10.000273102069098;0.8336704318283281;-0.4244550326564898;-0.4244550027685715;0.7250553007152256;0.3692229719584329;0.8135243897979509
17.480938;1.0442371854875523;0.8331426773507185;0.7975561440156093;-0.44441180389431784;-0.4254859857442913;1.034506561185992;10.000270997876312;0.8336744562652452;-0.4244550331375063;-0.42445500247941836;0.7250520996521487;0.3692248726792604;0.8135228042120234
17.490938;1.044235199858316;0.833143786659676;0.7975543863577225;-0.4444129202746159;-0.42548705534398973;1.0345046569182994;10.000269438451973;0.8336783825728572;-0.42445503359425707;-0.4244550021691834;0.7250498847255864;0.36922574306493783;0.8135217692163877
17.500938;1.044233292266796;0.8331445901472302;0.7975523538574855;-0.44441292038526164;-0.4254870560820605;1.0345027580206791;10.000268448679591;0.8336822075249694;-0.4244550340262569;-0.4244550018396263;0.7250466654331399;0.36922658034292655;0.8135199581527846
17.510938;1.0442314628776377;0.8331454059794476;0.7975503538817662;-0.44441292057288034;-0.4254870567605949;1.0344998679576543;10.000268050445564;0.8336859288952797;-0.42445503443401034;-0.4244550014933234;0.7250434517991523;0.36922838243943706;0.8135187174346671
17.520938;1.0442297088335486;0.8331465521653189;0.7975486939379012;-0.44441403718357936;-0.42548812618191895;1.034497992025432;10.000268272295894;0.8336895446112408;-0.4244550348187704;-0.42445500113316215;0.7250402536403829;0.36922914710936994;0.8135171404582924
17.530938;1.0442280251691756;0.833147394957383;0.7975467703309543;-0.44441403752947384;-0.4254881267392738;1.0344961367897563;10.000269147979212;0.8336930529647273;-0.4244550351820405;-0.42445500076186804;0.7250370804487968;0.3692298715892884;0.8135156826153577
17.540938;1.0442254443590662;0.8331479170353128;0.7975453056440003;-0.4444145270028227;-0.42548898731561763;1.0344943096832624;10.000270708056053;0.8336964522630782;-0.4244550355251728;-0.4244550003819035;0.725033941671742;0.36923155289832643;0.8135148008682453
17.550938;1.044223885678637;0.8331487837282922;0.7975434735633232;-0.4444145275069279;-0.42548898775571004;1.034492519876878;10.00027298531801;0.8336997403239269;-0.42445503584914673;-0.4244549999957555;0.7250308464145049;0.36923218846378014;0.8135135917602844
17.560938;1.0442223847002559;0.8331499765865713;0.7975419954056958;-0.4444156444307304;-0.425490056943567;1.034490779617287;10.000276023456964;0.8337029147771511;-0.4244550361543266;-0.4244549996062027;0.7250278031033472;0.3692327763646989;0.8135125129737503
17.570938;1.044220939849924;0.8331508602026068;0.7975402647010245;-0.4444156450850184;-0.4254900572752637;1.0344881035171238;10.000279867520485;0.833705974163874;-0.4244550364404389;-0.42445499921591523;0.7250258198860489;0.3692343147674457;0.8135129115118688
17.580938;1.0442195480488126;0.8331517509887568;0.7975385846147907;-0.4444156458106684;-0.4254900575567625;1.0344865070949147;10.00028454565683;0.8337089191462024;-0.42445503670691015;-0.42445499882687193;0.7250229053101862;0.3692348015698355;0.8135120973517306
17.590938;1.0442172428980172;0.8331523151997114;0.7975373688475078;-0.4444161356495219;-0.42549091786826576;1.0344850065293412;10.000290053698217;0.833711752607531;-0.4244550369531216;-0.42445499844061235;0.7250200691309313;0.36923523475532194;0.8135114136782469
17.600938;1.0442159452460642;0.8331532226311209;0.7975357868665801;-0.44441613650972617;-0.4254909180559254;1.0344836175577456;10.000296346055547;0.8337144784392915;-0.4244550371783171;-0.42445499805896275;0.725017322368254;0.3692366126835896;0.8135113115753047
17.610938;1.0442146925175106;0.8331544614965716;0.7975345598171825;-0.4444172537747198;-0.42549198700229024;1.0344823534825356;10.000303343492316;0.8337171007927695;-0.4244550373813957;-0.4244549976842151;0.7250146759654305;0.3692369340560986;0.8135108793162648
17.620938;1.044213484991589;0.8331554034621902;0.7975330857239902;-0.4444172547564518;-0.42549198710218034;1.0344802250942897;10.000310958090903;0.8337196246999561;-0.42445503756076863;-0.4244549973187756;0.7250121402775536;0.36923719750032785;0.8135105654209924
17.630938;1.044212323528795;0.8331563716676097;0.7975316750897984;-0.4444172557929756;-0.4254919871596035;1.0344792421588893;10.00031911530354;0.8337220563320344;-0.42445503771426735;-0.42445499696490563;0.7250097260087205;0.3692384008879628;0.813510817367244
17.640938;1.0442112095830842;0.8331576880882261;0.7975306385576397;-0.4444183732220484;-0.4254930559779373;1.034478414167144;10.000327752727085;0.8337244020848875;-0.4244550378394473;-0.424454996624738;0.7250074438325086;0.36923854119873784;0.8135107202780266
17.650938;1.044209182498328;0.8331580700108866;0.7975294865042133;-0.44441774705391945;-0.4254928472244865;1.0344777500255746;10.000336809330285;0.8337266677811704;-0.4244550379343298;-0.4244549963004432;0.725006302333749;0.3692386150026527;0.8135116117810256
17.660938;1.0442081671141668;0.8331594542162688;0.7975286089669799;-0.44441886457054436;-0.42549391595735414;1.0344772570675524;10.00034623144564;0.8337288583658095;-0.42445503799763723;-0.424454995994374;0.7250043070395005;0.36923961884438294;0.8135121575068971
17.670938;1.0442072025801534;0.8331605545981844;0.7975275140953834;-0.4444188657855615;-0.4254939158446767;1.034476939807725;10.000355979861563;0.8337309778007801;-0.42445503802836876;-0.4244549957088948;0.7250024620826334;0.36923954938276027;0.8135123375056282
17.680938;1.0442062885719394;0.8331616873660542;0.7975265092999916;-0.4444188670374605;-0.42549391569017625;1.034475799833571;10.000366021323385;0.8337330292944093;-0.4244550380256804;-0.4244549954461614;0.725000772217684;0.3692394033053727;0.8135126054169651
17.690938;1.0442054206241667;0.8331631695165428;0.7975259023560363;-0.4444199846649416;-0.4254949842977914;1.0344758365842772;10.000376320246462;0.8337350154047568;-0.4244550379892268;-0.4244549952083136;0.7249992422121584;0.36924017716584934;0.8135134164387949
17.700938;1.044203627954084;0.8331637171268438;0.7975252012216995;-0.4444193586800699;-0.42549477533638913;1.0344760474098988;10.000386830132369;0.8337369381646007;-0.42445503791937;-0.42445499499759326;0.7249978749058182;0.36923986769311;0.8135138637019036
17.710938;1.0442028241145853;0.8331649515159353;0.7975244897183125;-0.44441936002823407;-0.42549477506492545;1.0344764271636673;10.000397482855483;0.8337387998109463;-0.4244550378171198;-0.424454994815995;0.7249966705094429;0.36923947233630755;0.8135144007894424
17.720938;1.0442020378756138;0.8331665398315441;0.797524184558721;-0.44442047774366567;-0.4254958435631008;1.0344769680211559;10.000408196041448;0.8337406030423713;-0.42445503768387227;-0.42445499466521486;0.7249956271342405;0.3692399892728852;0.8135154804643289
17.730938;1.0442012611220117;0.8331678463986112;0.7975236791503605;-0.4444204791435513;-0.4254958432280247;1.0344776592387335;10.000418894534848;0.8337423505897055;-0.4244550375209203;-0.4244549945471629;0.7249957420356217;0.3692394168814403;0.8135170839354762
17.740938;1.044200485954748;0.8331695029163094;0.7975235801886523;-0.44442159690457644;-0.42549691166903203;1.0344774871694795;10.000429518889208;0.8337440453301868;-0.4244550373290366;-0.4244549944640374;0.7249950129387734;0.3692387532378961;0.8135178798209649
17.750938;1.0441997031819839;0.8331708725376366;0.7975232774458627;-0.4444215983434291;-0.4254969112837866;1.0344784367621238;10.00044001616251;0.833745690334341;-0.4244550371084975;-0.4244549944176285;0.7249944380691293;0.3692389959644601;0.81351921044334
17.760938;1.0441979398330896;0.8331716205640343;0.7975231808017204;-0.44442097249162976;-0.42549670215225965;1.0344794942856383;10.000450333323837;0.8337472882949734;-0.42445503685961355;-0.42445499440895545;0.7249940149588073;0.3692381424930324;0.8135201665915196
17.770938;1.0441971075466387;0.8331733664476716;0.7975233644884973;-0.4444220902965067;-0.425497770535532;1.0344806485698659;10.0004604234635;0.8337488416138163;-0.42445503658314476;-0.424454994438765;0.7249937397561252;0.36923719096678886;0.8135212004987917
17.780938;1.0441962314522493;0.833174824816264;0.7975233253176064;-0.44442209177217157;-0.4254977701039125;1.034481889944793;10.000470249315583;0.8337503528618015;-0.42445503628000436;-0.4244549945079596;0.724993607879749;0.3692371415258176;0.8135227632329544
17.790938;1.044195298762582;0.8331763109522569;0.7975233602244077;-0.44442209325505494;-0.4254977696632382;1.0344832092536564;10.000479777363907;0.8337518241961424;-0.42445503595094297;-0.42445499461745173;0.724993615430677;0.36923599677960295;0.8135239432751571
17.800938;1.0441942987716009;0.8331781377964097;0.7975237665230523;-0.4444232110815508;-0.42549883801904376;1.0344835974263034;10.000488976263304;0.8337532564448998;-0.4244550355968179;-0.4244549947679897;0.72499376041466;0.36923476099635677;0.8135251898386135
17.810938;1.044193224004312;0.8331796652422301;0.7975239306557368;-0.44442321257119494;-0.4254988375677936;1.0344850449271932;10.000497819101911;0.8337546492007674;-0.424455035218647;-0.42445499496023326;0.7249950428502844;0.3692334390808058;0.8135273880708989
17.820938;1.0441911090102232;0.8331808709070456;0.7975245655717195;-0.44442370308997003;-0.4254996971897163;1.0344865424189824;10.000506280861075;0.8337560019085494;-0.4244550348171424;-0.42445499519478885;0.7249954636518632;0.3692330360722073;0.8135292020800614
17.830938;1.0441898790393724;0.8331824165467077;0.7975248361294737;-0.44442370457501146;-0.42549969673611865;1.0344880826073999;10.000514334765027;0.833757315139029;-0.4244550343925233;-0.4244549954720366;0.7249960237258135;0.36923155673754154;0.8135306064868268
17.840938;1.044188578233559;0.8331839618304444;0.7975251531324413;-0.4444237060539375;-0.4254996962833887;1.0344896612102767;10.000521952318921;0.8337585907910976;-0.4244550339447125;-0.4244549957918984;0.7249967245101208;0.36923000519904386;0.8135320457095397
17.850938;1.0441872157029108;0.8331858166387276;0.7975258169290291;-0.4444248238626129;-0.42550076463562814;1.0344912763666732;10.00052910338309;0.8337598308663319;-0.4244550334734513;-0.424454996153907;0.7249975686686374;0.3692293849768912;0.8135339631696522
17.860938;1.0441858021040857;0.8331873389586266;0.797526218019857;-0.44442482532345845;-0.42550076418862426;1.0344919272593385;10.000535750889345;0.8337610359865368;-0.42445503297837167;-0.4244549965576754;0.7249985592978678;0.36922769942780725;0.8135354398801493
17.870938;1.0441843480654789;0.8331888381465714;0.7975266592569101;-0.4444248267716445;-0.4255007637467359;1.0344936132555445;10.000541849655717;0.8337622045906024;-0.42445503245927724;-0.42445499700297407;0.7249996983390621;0.369225952431912;0.8135369185360625
17.880938;1.0441828620504354;0.8331906240923224;0.7975274437495568;-0.44442594454179896;-0.42550183211402404;1.0344953335078477;10.000547355092877;0.8337633333145291;-0.4244550319164799;-0.42445499748904214;0.7250009854117009;0.3692251489146443;0.813538843046228
17.890938;1.0441803878801652;0.833191405716962;0.7975280741497361;-0.44442531864398527;-0.4255016229574078;1.034497085362865;10.000552232302262;0.8337644181859183;-0.4244550313507441;-0.42445499801423525;0.7250024172881554;0.3692232948854636;0.8135402978015074
17.900938;1.0441788548024522;0.8331927978254899;0.797528629585601;-0.44442532003513935;-0.42550162253720847;1.0344988626818212;10.000556467800822;0.8337654554426515;-0.4244550307628775;-0.4244549985765265;0.7250049878269156;0.3692213972390569;0.8135426214267971
17.910938;1.0441773082842107;0.8331944625301563;0.7975295232567607;-0.44442643773779106;-0.42550269092812015;1.0345006562674837;10.000560081734076;0.8337664419680775;-0.42445503015357117;-0.4244549991739362;0.7250066888072904;0.369219463358053;0.8135440255193771
