time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.920938;1.0441757575839954;0.8331957605476568;0.797530145779537;-0.44442643907533913;-0.4255026905245246;1.0345024549333368;10.000563121343147;0.8337673753659063;-0.424455029523692;-0.4244549998046709;0.7250085119597944;0.36921850043345145;0.8135458481850786
17.930938;1.0441742127604625;0.8331970038653425;0.7975307980557395;-0.4444264403813035;-0.4255026901294265;1.034503245907481;10.000565640756284;0.8337682531190472;-0.424455028874389;-0.42445500046746587;0.7250104509127119;0.36921651496643304;0.813547175745824
17.940938;1.0441726842661176;0.8331985054611124;0.7975317804570604;-0.44442755798992845;-0.42550375854644346;1.0345050154702136;10.000567695631501;0.833769071531261;-0.4244550282065244;-0.4244550011618293;0.725012501923961;0.36921451296691477;0.8135484595394226
17.950938;1.0441702208703079;0.8331989770856408;0.7975325937965019;-0.44442693191269944;-0.42550354944209345;1.0345067494746572;10.000569348053265;0.8337698257335501;-0.42445502752006975;-0.4244550018878229;0.7250146632165565;0.36921350036170314;0.8135501553136842
17.960938;1.0441687570514004;0.8332000360516363;0.7975333165607476;-0.44442693311125697;-0.42550354907756155;1.0345084331050487;10.00057065711489;0.8337705105095882;-0.4244550268143152;-0.42445500264573127;0.725016933463829;0.3692114829435453;0.8135513599361425
17.970938;1.044167341434726;0.8332013473782697;0.7975343623338417;-0.4444280506066679;-0.4255046175265869;1.0345100510923122;10.00057167418745;0.8337711205868743;-0.42445502608861363;-0.42445500343596304;0.7250193110134763;0.36920946649885766;0.8135525324050905
17.980938;1.0441659841262416;0.8332022744606892;0.7975351225859298;-0.44442805172776123;-0.42550461718346394;1.034511589572131;10.000572464166712;0.8337716504984164;-0.4244550253427593;-0.42445500425896066;0.725021794138921;0.3692074573029191;0.8135536776102812
17.990938;1.0441646940146385;0.8332031301613078;0.7975358986203762;-0.44442805281072306;-0.42550461685047525;1.0345130384271444;10.000573121178634;0.8337720950327416;-0.42445502457678613;-0.42445500511504497;0.7250243811173018;0.36920646197276863;0.8135552542499792
18.000938;1.044163478944963;0.8332042262336594;0.7975369902443074;-0.44442917019169337;-0.4255056853297701;1.0345133924070162;10.000573760007288;0.8337724499131193;-0.4244550237909594;-0.42445500600452146;0.7250280698363871;0.36920448683348106;0.813557250230693
18.010938;1.0441623459710117;0.8332049230508499;0.7975377853753164;-0.4444291712000091;-0.4255056850154477;1.03451465092421;10.000574508397698;0.8337727121132557;-0.42445502298611953;-0.424455006927864;0.7250308569945316;0.3692025376012615;0.8135583403587604
18.020938;1.0441603387187464;0.8332048818236247;0.7975386936279036;-0.44442854485635624;-0.4255054759802582;1.0345158164853054;10.000575506298947;0.8337728797391264;-0.42445502216358616;-0.4244550078856597;0.7250337370481222;0.369200619359292;0.8135594170822065
18.030938;1.0441593851810904;0.8332057168369317;0.7975397895486798;-0.44442966212762214;-0.425506544485024;1.0345168919875878;10.000576897177565;0.8337729509576008;-0.42445502132466845;-0.42445500887836707;0.7250367016113362;0.36919973671753203;0.8135609353996098
18.040938;1.0441585276109364;0.8332061389745276;0.7975405700281861;-0.44442966303145687;-0.4255065441937833;1.0345178795438013;10.000578816713388;0.8337729229351648;-0.42445502047048916;-0.4244550099060509;0.7250397397913803;0.3691978940130008;0.8135619900746642
18.050938;1.0441577710022247;0.8332064635538832;0.7975413321022948;-0.44442966390493926;-0.4255065439078311;1.0345187824649362;10.00058138319555;0.8337727927074815;-0.4244550196022744;-0.4244550109683033;0.7250428393978766;0.3691960954040759;0.8135630392837313
18.060938;1.044157119996138;0.8332070074436878;0.7975423735098932;-0.44443078108543727;-0.425507612428243;1.0345196067092277;10.0005846805819;0.8337725586122869;-0.42445501872178387;-0.4244550120642372;0.7250459881313547;0.3691953448824148;0.8135645426532043
18.070938;1.044156577033746;0.8332071363263848;0.7975430811441299;-0.444430781906955;-0.4255076121476673;1.0345193592982842;10.000588742004231;0.8337722198486842;-0.42445501783142137;-0.4244550131924362;0.7250491742139962;0.36919364603436905;0.8135655985326634
18.080938;1.0441561425060182;0.8332071670137229;0.7975437531786245;-0.44443078270629915;-0.4255076118663634;1.0345200467145017;10.000593556576632;0.8337717751787984;-0.42445501693391313;-0.42445501435116634;0.7250523872184625;0.3691920018127576;0.813566665712215
18.090938;1.0441548551083584;0.8332067649685725;0.7975447991886548;-0.4444312725006288;-0.4255084716548214;1.034520674442169;10.000599104549355;0.8337712230530118;-0.4244550160319284;-0.424455015538723;0.7250556187822441;0.36919041465719105;0.8135677476465896
18.100938;1.0441546412384441;0.8332065974411199;0.7975453833581181;-0.4444312732599746;-0.42550847136679254;1.03452124687161;10.000605388240245;0.8337705631969301;-0.42445501512775147;-0.4244550167534255;0.7250598619262741;0.36918988656007407;0.8135701921104935
18.110938;1.044154543082591;0.8332063316660845;0.7975459156636943;-0.44443127400081817;-0.4255084710741703;1.034521768461164;10.000612431307623;0.8337697977997245;-0.4244550142230617;-0.4244550179934138;0.7250631097044951;0.3691884189882667;0.8135713118672615
18.120938;1.044154565573737;0.8332059702508907;0.7975463927972404;-0.444431274723739;-0.42550847077699894;1.0345222452583314;10.000620266866639;0.8337689308546076;-0.4244550133192064;-0.4244550192564453;0.7250663547048269;0.3691870129986101;0.8135724538293616
18.130938;1.0441547150850548;0.8332058350694086;0.7975471163201503;-0.4444323917623041;-0.42550953927832275;1.0345226849408187;10.0006289323338;0.8337679663428856;-0.4244550124177493;-0.4244550205397356;0.7250695889799248;0.36918566944234804;0.8135736190249252
18.140938;1.0441549998219257;0.8332052987816977;0.7975474767337971;-0.44443239245014005;-0.4255095389737255;1.03452209544409;10.000638458098578;0.8337669070652439;-0.4244550115207594;-0.4244550218400368;0.7250728036135241;0.3691853891624437;0.8135752612691002
18.150938;1.0441554290433674;0.8332046875329838;0.797547775024658;-0.4444323931212578;-0.42550953866652474;1.0345224837307898;10.00064885151625;0.8337657547005745;-0.42445501063075297;-0.424455023153762;0.7250759880990498;0.36918417323179337;0.8135764714068001
18.160938;1.0441560133673793;0.8332043283930833;0.797548311088639;-0.4444335101098536;-0.4255106071597865;1.0345228561550615;10.00066009643213;0.8337645105000099;-0.4244550097505405;-0.424455024477051;0.725079129810964;0.36918302290225935;0.8135777007288673
18.170938;1.0441558036583023;0.8332029456931451;0.7975485839138928;-0.44443288342872417;-0.42551039811764646;1.0345232195599756;10.00067217059041;0.8337631755107009;-0.4244550088832362;-0.4244550258059525;0.7250822143537126;0.3691819391795723;0.8135789466870489
18.180938;1.0441567365541526;0.8332021671266581;0.7975486694768619;-0.4444328840536112;-0.42551039780372224;1.0345235815670126;10.000685061309428;0.8337617496692363;-0.4244550080322554;-0.4244550271366583;0.7250852272306223;0.36918192261709837;0.8135806610761981
18.190938;1.0441578596547956;0.8332016660703849;0.797548979623635;-0.4444340009958506;-0.42551146628935294;1.0345239494228655;10.000698767931908;0.8337602314447133;-0.4244550072011275;-0.42445502846571187;0.7250881558112298;0.3691809735359053;0.8135819334253179
18.200938;1.0441591789742581;0.8332008140752658;0.7975489066966708;-0.44443400159168284;-0.42551146596918654;1.0345243272339066;10.000713300514594;0.8337586193799342;-0.4244550063933108;-0.42445502979012495;0.7250919903192662;0.36918009195617296;0.8135841045736132
18.210938;1.0441606979778457;0.8331999329103569;0.7975487568094278;-0.4444340021744511;-0.4255114656451507;1.0345247136684361;10.000728677782782;0.8337569136735131;-0.4244550056120054;-0.42445503110729416;0.7250947234701683;0.3691792768709505;0.8135853882215377
18.220938;1.044162416623491;0.8331990253314917;0.7975485339531637;-0.44443400274536066;-0.42551146531648376;1.0345241034532284;10.000744914254245;0.833755116168541;-0.42445500486010196;-0.4244550324146219;0.7250973496446955;0.36917952577004587;0.813587126423636
18.230938;1.0441643306946689;0.8331984095869092;0.7975485456622474;-0.44443511963774346;-0.4255125337847671;1.0345244920836714;10.00076200871883;0.8337532292098033;-0.42445500414033915;-0.42445503370917154;0.7250998644578296;0.36917883508469945;0.8135884097405723
18.240938;1.044166433795589;0.8331974512445286;0.7975481865822459;-0.4444351201883211;-0.4255125334441955;1.0345248791674444;10.000779950432749;0.833751254326906;-0.42445500345529613;-0.424455034987945;0.7251022646003827;0.3691782011100377;0.8135896909270243
18.250938;1.0441680307584473;0.8331964445539157;0.7975482636384497;-0.44443384244290207;-0.425511589765602;1.034525268062373;10.00079872673397;0.8337491920619706;-0.4244550028074321;-0.42445503624835745;0.7251045477291693;0.36917762094168877;0.8135909690362267
18.260938;1.0441704917710408;0.8331946412049138;0.7975470048278492;-0.4444352765083759;-0.4255129619077203;1.0345256633992777;10.000818323209266;0.8337470429667926;-0.42445500219940135;-0.42445503748816704;0.7251067123570905;0.3691770929786608;0.8135922423586806
18.270938;1.0441731205162408;0.8331936213762609;0.7975464446896009;-0.4444352770378893;-0.4255129615483675;1.0345260686117241;10.00083872522973;0.8337448078728096;-0.42445500163406746;-0.42445503870500734;0.7251087577138076;0.3691776168836828;0.8135939612541188
18.280938;1.044175909516861;0.8331925905871288;0.7975458213258033;-0.444435277561985;-0.4255129611845823;1.034526484442081;10.000859914716674;0.8337424873809159;-0.42445500111405615;-0.4244550398960631;0.7251106833832546;0.36917719356482825;0.8135952130504638
18.290938;1.0441788516067108;0.8331915513401964;0.7975451393614464;-0.44443527808117833;-0.42551296081729656;1.0345269081106545;10.000881860688214;0.8337400817853377;-0.42445500064136105;-0.42445504105802967;0.7251124890406448;0.3691768251276408;0.8135964466209626
18.300938;1.0441819389857887;0.8331908221021959;0.7975447077758769;-0.4444363949272314;-0.4255140292492987;1.0345263332255359;10.000904512386123;0.8337375914875419;-0.4244550002173175;-0.42445504218705044;0.7251141750475361;0.3691765143889154;0.8135976572161087
18.310938;1.0441851634914094;0.8331897700828633;0.797543925045643;-0.4444363954387592;-0.42551402887685114;1.0345267511617515;10.000927798006918;0.833735018147566;-0.42445499984268925;-0.42445504327869843;0.7251157429469927;0.3691772642529344;0.8135992934868773
18.320938;1.0441885180505384;0.833188715722206;0.7975431016977961;-0.4444363959480276;-0.42551402850238906;1.0345271532098501;10.000951629569183;0.8337323660333408;-0.4244549995176337;-0.4244550443283907;0.7251181949010441;0.3691770773031524;0.8136013327799423
18.330938;1.0441910349547059;0.8331870136962841;0.7975423570585443;-0.444435769130757;-0.425513819393729;1.0345275322461518;10.000975908849428;0.8337296419538323;-0.424454999241891;-0.42445504533181994;0.7251195335408712;0.3691769556039617;0.813602440095841
18.340938;1.0441946322198816;0.8331862910538719;0.7975417808375149;-0.4444368859689845;-0.42551488781767166;1.0345278832331386;10.001000532898617;0.8337268536245889;-0.4244549990152396;-0.42445504628495007;0.7251207628442842;0.3691769008117561;0.8136034994550092
18.350938;1.0441983412462528;0.8331852712249744;0.7975408859340262;-0.4444368864776676;-0.42551488743804033;1.0345282024195437;10.001025403175424;0.8337240082195848;-0.4244549988377918;-0.4244550471840445;0.7251218884173909;0.3691779143953994;0.8136049579025413
18.360938;1.0442021548173466;0.8331842799072693;0.7975399848610685;-0.444436886987216;-0.4255148870571019;1.0345284867764248;10.001050433917866;0.8337211122610196;-0.424454998709965;-0.42445504802583806;0.7251229167338272;0.3691779974721177;0.8136059014138054
18.370938;1.0442060662212636;0.8331833256701449;0.7975390861512793;-0.44443688749816124;-0.4255148866751071;1.03452873485468;10.001075550056477;0.833718171743706;-0.4244549986323225;-0.4244550488076687;0.7251238547453247;0.36917815054208764;0.8136067788444616
18.380938;1.0442100701229846;0.8331827345258637;0.7975385013346237;-0.4444380043412166;-0.42551595509460727;1.034527947731687;10.001100672401094;0.8337151919710316;-0.42445499860540176;-0.42445504952768104;0.7251247105336145;0.36917837353712746;0.8136075876669143
18.390938;1.0442141620528673;0.8331818804190495;0.7975376294930197;-0.44443800485727286;-0.4255159547123759;1.0345281290362287;10.001125700918202;0.8337121775780875;-0.4244549986293909;-0.4244550501848738;0.7251254939448007;0.36917866589471193;0.8136083282508253
18.400938;1.0442183372996117;0.8331810877639353;0.7975367792186079;-0.44443800537723316;-0.4255159543315111;1.0345282847443071;10.001150512623258;0.8337091322974246;-0.42445499870368725;-0.42445505077893964;0.7251262161145812;0.36918002668233024;0.8136094572564001
18.410938;1.044221628188196;0.8331800281633654;0.7975363689079666;-0.4444384949027165;-0.42551681402226577;1.034528422606583;10.001174979892104;0.833706059074716;-0.4244549988266845;-0.4244550513102947;0.7251268885486916;0.36918045488813134;0.8136100718117149
18.420938;1.0442259509732845;0.833179372349617;0.7975355700712237;-0.44443849543143454;-0.4255168136477863;1.0345285504532786;10.001198991604873;0.8337029611326324;-0.42445499899605155;-0.424455051780306;0.7251275226967845;0.3691809492696663;0.8136106325566315
18.430938;1.0442303345328399;0.8331787877101465;0.7975347978573897;-0.4444384959641913;-0.4255168132786381;1.0345286746369127;10.001222459608853;0.8336998422771773;-0.42445499920932106;-0.4244550521912442;0.7251281294875604;0.3691815077385706;0.8136111472404822
18.440938;1.0442347690450469;0.8331782727186047;0.7975340519153955;-0.4444384965008179;-0.4255168129167886;1.0345287996907364;10.001245314483485;0.8336967059827258;-0.4244549994642599;-0.42445505254570076;0.7251297184238167;0.36918212728517796;0.8136125144471416
18.450938;1.0442392434387282;0.8331781401337702;0.7975336360220936;-0.4444396133702127;-0.42551788136672486;1.0345289284491732;10.001267500855395;0.8336935550238894;-0.4244549997589481;-0.4244550528459758;0.7251302966596928;0.369183804675125;0.8136134133105285
18.460938;1.0442437446315784;0.8331777501211908;0.7975329434565994;-0.4444396139145751;-0.4255178810271755;1.034529062737802;10.001288971023284;0.8336903920346126;-0.42445500009179626;-0.42445505309390436;0.725130868891545;0.36918453690545006;0.8136138353293917
18.470938;1.0442482596132898;0.833177415965414;0.797532279210376;-0.44443961446271313;-0.42551788070232294;1.0345282044782016;10.001309662468122;0.833687219711709;-0.42445500046138995;-0.4244550532909912;0.7251314384663343;0.36918532090914624;0.813614243224733
18.480938;1.044252777880529;0.8331771357010763;0.797531645205927;-0.4444396150148676;-0.4255178803938515;1.0345283562004763;10.001329470324421;0.8336840399777253;-0.42445500086619464;-0.424455053438515;0.7251320083346485;0.36918615320248604;0.8136146455157711
18.490938;1.0442572907884187;0.8331769082996882;0.7975310438784636;-0.44443961557188644;-0.4255178801031877;1.0345285210112847;10.001348253613262;0.8336808529376999;-0.42445500130449465;-0.4244550535376235;0.7251325811136421;0.3691880297011104;0.8136155032481351
18.500938;1.0442617893701154;0.8331770507644579;0.7975307817737701;-0.44444073246374727;-0.4255189486337757;1.0345287024343284;10.001365872522713;0.8336776566647436;-0.4244550017745427;-0.42445505358953994;0.7251331593111315;0.3691889453328689;0.8136159144198206
18.510938;1.0442653013798409;0.8331762790945871;0.7975303657995565;-0.4444401057022109;-0.42551873965002157;1.0345289046180477;10.001382218165988;0.8336744479581866;-0.4244550022745641;-0.4244550535956851;0.7251337456037256;0.36918989396916135;0.8136163382096827
18.520938;1.0442697392045888;0.8331762154800564;0.7975298797779554;-0.4444401062783379;-0.4255187394233491;1.0345291329610193;10.001397223118445;0.8336712241110761;-0.42445500280273224;-0.4244550535577431;0.725134342549464;0.3691908691966169;0.8136167805148345
18.530938;1.0442741294295401;0.8331762129044269;0.7975294379530715;-0.44444010686066804;-0.42551873922285804;1.034529394093896;10.001410864514748;0.8336679847792242;-0.42445500335725467;-0.42445505347784557;0.7251349523100408;0.36919186526126185;0.8136172477113609
18.540938;1.0442784624689938;0.8331765922369764;0.7975293469404534;-0.44444122377699086;-0.425519807853206;1.0345296945828044;10.001423164684624;0.8336647321549224;-0.4244550039363887;-0.42445505335881967;0.725135576627007;0.3691928771816827;0.8136177461138071
18.550938;1.0442827325013504;0.8331767215232265;0.7975290015611342;-0.4444412243723634;-0.425519807713621;1.0345300393716936;10.001434178588475;0.8336614700411119;-0.4244550045385481;-0.4244550532044226;0.7251362166338765;0.369194900038534;0.8136187355141468
18.560938;1.0442869378045905;0.8331769181945251;0.7975287060632954;-0.4444412249755515;-0.42551980760879854;1.0345304314636843;10.001443968555607;0.8336582037235037;-0.4244550051625095;-0.4244550530191639;0.725136872679595;0.36919592839125726;0.8136193134438483
18.570938;1.0442910793976354;0.833177179583299;0.7975284589524478;-0.44444122558770477;-0.42551980754064794;1.0345298725047818;10.00145259514883;0.8336549395827137;-0.42445500580743534;-0.4244550528073323;0.7251385449339349;0.3691969564138961;0.8136208295758556
18.580938;1.044295159744779;0.8331778174055314;0.7975285599099186;-0.4444423425377762;-0.42552087631179636;1.0345303631440055;10.001460124571727;0.8336516833064276;-0.4244550064727362;-0.42445505257178867;0.725139234224448;0.3691979786892082;0.8136215057984159
18.590938;1.0442991820560057;0.8331781892701238;0.7975283944487005;-0.4444423431712265;-0.4255208763183359;1.0345309031288796;10.001466622558047;0.8336484393212926;-0.4244550071577032;-0.4244550523134744;0.725139941361907;0.36919899092566466;0.8136222352598161
18.600938;1.0443021876870529;0.833177951979707;0.7975283684327388;-0.44444171648311726;-0.425520667627348;1.0345314908571732;10.001472145446616;0.8336452127430252;-0.42445500786106083;-0.42445505203191447;0.725140665995834;0.3692009896704899;0.813623471045523
18.610938;1.0443061045483955;0.8331783986645451;0.79752825054684;-0.44444171714020436;-0.4255206677060674;1.0345321228229116;10.001476751581666;0.8336420109381608;-0.4244550085809016;-0.4244550517260711;0.7251414073529836;0.36920197158027784;0.8136243024949609
18.620938;1.0443099770853976;0.8331788711343552;0.7975281457848444;-0.44444171780887753;-0.42552066781935866;1.0345327940724893;10.001480514648833;0.8336388424895038;-0.42445500931485625;-0.4244550513950318;0.7251421656837449;0.3692029334818474;0.8136251800079127
18.630938;1.044313813690939;0.833179680377263;0.7975283528761071;-0.44444283481523955;-0.42552173676831273;1.0345334991149888;10.001483518307019;0.8336357145476078;-0.4244550100602156;-0.42445505103857095;0.7251429426054308;0.3692038730463867;0.8136260999280235
18.640938;1.044317623586021;0.8331801871347826;0.7975282594431937;-0.44444283550496216;-0.42552173694904283;1.0345342325425182;10.001485841543605;0.8336326312577927;-0.42445501081404585;-0.424455050657399;0.7251437404468414;0.36920478912076227;0.8136270572022246
18.650938;1.044321416352492;0.833180706275371;0.7975281639824872;-0.4444428362034227;-0.42552173716328134;1.0345349891834648;10.001487551013547;0.8336295947836178;-0.42445501157328425;-0.42445505025291325;0.7251445607727441;0.36920668130667134;0.8136284986697264
18.660938;1.0443252015336426;0.8331812376717986;0.7975280615904641;-0.4444428369094144;-0.425521737410971;1.0345357640105501;10.001488701333626;0.8336266073130746;-0.42445501233495514;-0.4244550498266351;0.7251454032003302;0.36920754916423865;0.8136295086027125
18.670938;1.0443289883405218;0.8331820993978494;0.7975282513596769;-0.44444395394877656;-0.4255228064939396;1.034535553099875;10.00148933498643;0.8336236719890631;-0.424455013096555;-0.42445504937984707;0.7251462658082234;0.3692083917178492;0.8136305335800598
18.680938;1.0443327862947644;0.8331826585489396;0.7975281210921044;-0.4444439546678965;-0.42552280680872223;1.0345363556484692;10.00148947586303;0.8336207927029968;-0.42445501385617934;-0.4244550489138434;0.7251471461399321;0.3692092074244046;0.8136315679713096
18.690938;1.0443366055668897;0.8331832335814174;0.797527969815792;-0.44444395539352627;-0.42552280715729507;1.034537174079922;10.001489119371252;0.8336179732496518;-0.4244550146122413;-0.4244550484303552;0.7251480412066679;0.369209994499015;0.8136326067801266
18.700938;1.0443394941227584;0.8331831728524216;0.7975279054171853;-0.4444433287901651;-0.42552259880506693;1.034538011099696;10.00148823375817;0.8336152162416918;-0.42445501536287916;-0.42445504793141864;0.7251489471242456;0.36921075160435723;0.8136336432971206
18.710938;1.04434338463545;0.833183775454178;0.797527702925819;-0.44444332952875076;-0.4255225992210005;1.0345388672584983;10.001486775219554;0.8336125222031504;-0.4244550161052839;-0.4244550474188369;0.7251508596289923;0.36921247845771527;0.813636012811365
18.720938;1.0443473235087701;0.8331847042967769;0.7975277754044778;-0.44444444659883453;-0.42552366847082945;1.0345397405245744;10.001484699188016;0.8336098890155359;-0.42445501683571646;-0.4244550468939525;0.7251517741266974;0.36921317594437714;0.8136370138590735
18.730938;1.0443513196784087;0.8331853220583509;0.7975275130579288;-0.44444444734884264;-0.4255236689491754;1.0345406258802736;10.00148196637737;0.8336073122844283;-0.4244550175503233;-0.4244550463577824;0.7251526841503768;0.3692138459680198;0.8136379797844446
18.740938;1.0443553823010294;0.8331859426072687;0.7975272166079947;-0.44444444810441347;-0.42552366945560355;1.0345415156959432;10.001478551249663;0.8336047865413176;-0.4244550182458424;-0.42445504581100124;0.725153580272765;0.3692144912057997;0.8136388997533193
18.750938;1.0443595186385302;0.833186561733671;0.797526883023015;-0.44444444886622747;-0.42552366998770047;1.0345424017780738;10.001474438862434;0.8336023059374754;-0.42445501891995907;-0.4244550452539531;0.7251544511948707;0.3692151146661168;0.8136397633184191
18.760938;1.0443637326960113;0.8331871753196476;0.7975265098816006;-0.44444444963499713;-0.42552367054268314;1.0345432766309561;10.001469605275512;0.8335998642338388;-0.4244550195716548;-0.4244550446868668;0.7251552861855405;0.36921671920269417;0.8136410146388496
18.770938;1.0443680253597263;0.833188097926816;0.7975263992131836;-0.44444556673671437;-0.4255247399192204;1.034543132964952;10.001464002013341;0.8335974549566719;-0.42445502020119136;-0.4244550441096774;0.7251560771035878;0.36921730761843136;0.8136417381786635
18.780938;1.0443723945275554;0.8331886943242234;0.797525942280113;-0.44444556752047654;-0.425524740510847;1.034543962926724;10.0014575586663;0.8335950719341342;-0.42445502080964526;-0.4244550435215226;0.7251568192187658;0.36921788346049655;0.8136423820398265
18.790938;1.0443768355292413;0.8331892818169239;0.7975254405998489;-0.44444556831163295;-0.4255247411166399;1.0345447578523532;10.001450199666737;0.8335927098302398;-0.42445502139854785;-0.4244550429207527;0.7251575109189642;0.36921845137558995;0.8136429411026714
18.800938;1.0443813429946902;0.8331898608288122;0.7975248903915365;-0.4444455691093672;-0.42552474173441457;1.0345455090628304;10.001441863631273;0.8335903638806749;-0.42445502196952184;-0.42445504230558145;0.7251581522925898;0.3692190164878534;0.8136434097363855
18.810938;1.0443859127434365;0.8331904325372897;0.7975242869961289;-0.44444556991243855;-0.42552474236248466;1.0345462099018568;10.001432516023307;0.8335880292655575;-0.42445502252391387;-0.424455041674734;0.7251587441631727;0.3692195835713427;0.8136437816490331
18.820938;1.0443895800196163;0.8331906657871;0.7975240411056981;-0.44444605970597195;-0.4255256030661669;1.0345468574091699;10.001422148781366;0.8335857017736371;-0.4244550230629662;-0.42445504102754616;0.7251592890213053;0.36922015665818386;0.8136440499829966
18.830938;1.0443942664230728;0.8331912320577038;0.7975233194260296;-0.4444460605147447;-0.4255256037119474;1.0345474518452265;10.001410771272013;0.8335833789118755;-0.4244550235883563;-0.4244550403636923;0.7251597915419475;0.36922173923432294;0.8136446610028786
18.840938;1.0443990078877254;0.8331918020075708;0.7975225353940806;-0.4444460613233803;-0.42552560436523046;1.0345479947439864;10.001398404922407;0.8335810596987874;-0.4244550241024688;-0.42445503968304743;0.725160257086143;0.3692223347208364;0.8136446989995249
18.850938;1.0444038016950556;0.8331923793413295;0.7975216880835373;-0.4444460621299967;-0.4255256050247447;1.0345484869489288;10.001385074460638;0.8335787439090647;-0.42445502460821216;-0.42445503898571424;0.7251606904256167;0.3692229467084976;0.813644610770885
18.860938;1.044408643457247;0.8331929660416321;0.7975207756914915;-0.4444460629329736;-0.4255256056893097;1.0345489276166173;10.001370789485025;0.8335764317665347;-0.42445502510859584;-0.4244550382721418;0.7251610959374113;0.3692235786318457;0.8136443909881846
18.870938;1.0444135264008232;0.8331938793721744;0.7975200991006359;-0.44444718005535333;-0.42552667515966475;1.034549315423273;10.0013555337419;0.8335741240124486;-0.42445502560631043;-0.4244550375435194;0.7251624780476724;0.36922423295761975;0.8136449277605263
18.880938;1.0444184413353745;0.8331944838990755;0.797519048097558;-0.4444471808470863;-0.42552667583179665;1.0345496503319205;10.001339273650142;0.8335718219335959;-0.424455026103469;-0.4244550368023699;0.7251628413626308;0.369224910686019;0.8136444390217192
18.890938;1.0444233775565235;0.833195095910731;0.7975179236866471;-0.44444718163183694;-0.42552667650694775;1.0345489330481328;10.001321982992867;0.8335695277473117;-0.4244550266017287;-0.4244550360526842;0.7251631910522203;0.36922661184174654;0.813644271979258
18.900938;1.0444283243997765;0.8331957148761129;0.797516723365603;-0.44444718240936654;-0.4255266771854068;1.0345491635988031;10.001303661060277;0.8335672457151788;-0.42445502710261457;-0.4244550352990196;0.7251635329427832;0.36922733645976646;0.8136435213391134
18.910938;1.044433271593784;0.8331963400872328;0.7975154458971203;-0.4444471831799606;-0.42552667786792725;1.0345493413171;10.001284325893373;0.8335649817118673;-0.42445502760754317;-0.4244550345453379;0.7251638721987876;0.36922808513055577;0.8136426422217157
18.920938;1.0444382084244481;0.8331972881225399;0.7975143951637171;-0.44444830026864696;-0.4255277473566145;1.0345494660754673;10.001264005440172;0.8335627407890159;-0.42445502811766284;-0.4244550337947728;0.7251642120103439;0.3692288586135307;0.8136416342413944
18.930938;1.0444431235385259;0.8331979244672058;0.7975129646516644;-0.4444483010270168;-0.42552774804813703;1.0345495393006132;10.001242731708597;0.8335605260985451;-0.4244550286338095;-0.4244550330499451;0.7251645539380797;0.3692296568253124;0.8136404959026353
18.940938;1.044447043541688;0.8331979154277234;0.7975115719822539;-0.44444767443830263;-0.42552754000809156;1.0345495631046233;10.001220523102894;0.8335583396866683;-0.4244550291563567;-0.4244550323129131;0.7251648986088443;0.36923047825088895;0.8136392259731626
18.950938;1.0444518815088908;0.8331985629872131;0.7975100005755094;-0.44444767518382144;-0.4255275407082012;1.034549538564648;10.0011973796974;0.8335561833456434;-0.4244550296849957;-0.42445503158508713;0.7251652457204213;0.36923232027040687;0.8136382784249987
18.960938;1.0444566664734263;0.8331992162199002;0.7975083711578413;-0.4444476759209694;-0.4255275414120668;1.0345494652324136;10.001173302532969;0.8335540597168103;-0.42445503021873865;-0.42445503086772957;0.7251655941406213;0.3692331797900089;0.8136367473910706
18.970938;1.0444613912988894;0.8331998752111097;0.7975066938119506;-0.44444767664820917;-0.42552754211857363;1.0345493421565721;10.001148315052518;0.8335519731891157;-0.4244550307559617;-0.42445503016252256;0.7251659425905825;0.36923405363562767;0.8136350910167526
18.980938;1.0444660496116476;0.8332008572876366;0.7975052811161187;-0.44444879368769236;-0.42552861162792;1.0345491695013693;10.001122475168856;0.8335499292171971;-0.4244550312945717;-0.4244550294715287;0.7251662901805545;0.36923493881566877;0.8136333164814602
18.990938;1.044470634727452;0.8332015275850297;0.797503533195493;-0.44444879439189156;-0.4255286123357172;1.0345489490896513;10.001095867748523;0.8335479330484196;-0.4244550318325106;-0.4244550287968286;0.7251666358271004;0.36923583297937707;0.8136314337137046
19.000938;1.0444751398852217;0.833202201218332;0.7975017597512286;-0.4444487950833053;-0.4255286130421149;1.0345486838668838;10.00106858110082;0.8335459892120357;-0.42445503236816573;-0.4244550281403731;0.7251669774829291;0.3692367349803999;0.8136294546874789
19.010938;1.0444795587085227;0.8332028739994812;0.797499964758253;-0.44444879576067176;-0.4255286137449931;1.0345483775776443;10.001040691584882;0.8335441014508596;-0.42445503290037706;-0.4244550275039609;0.7251673127111476;0.36923764505019957;0.8136273925622066
19.020938;1.0444838847469948;0.8332035404658042;0.7974981503346315;-0.44444879642195173;-0.42552861444144785;1.0345470346503016;10.001012266069193;0.8335422726925609;-0.4244550334282959;-0.4244550268891693;0.7251676396852632;0.3692395643963666;0.813625714436665
19.030938;1.0444881110575677;0.8332041954446843;0.7974963174691744;-0.44444879706433105;-0.4255286151283229;1.034546660127011;10.000983372740754;0.8335405048573802;-0.4244550339513287;-0.4244550262974632;0.7251679570716569;0.3692404943658733;0.8136235240588177
19.040938;1.0444922308660738;0.8332051521439016;0.7974947703147758;-0.44444991400777456;-0.4255296846043812;1.0345462596480415;10.000954089148992;0.8335387988077442;-0.42445503446909455;-0.4244550257304205;0.725168263168939;0.36924143558107286;0.8136212837995178
19.050938;1.0444962382250775;0.8332057734110542;0.7974929012527308;-0.444449914602075;-0.42552968526427076;1.0345458393548195;10.000924505069522;0.8335371545825285;-0.42445503498119386;-0.42445502518962314;0.7251695552059465;0.3692423876431999;0.813619891163238
19.060938;1.0445001272098628;0.8332063743311838;0.7974910128544893;-0.4444499151673975;-0.4255296859075779;1.0345454062839499;10.000894723868612;0.8335355709365323;-0.42445503548694963;-0.4244550246761979;0.7251698292738951;0.36924334932388486;0.8136175705963681
19.070938;1.04450292912341;0.8332063013939291;0.7974892158148069;-0.44444928835794445;-0.42552947779560074;1.0345449693987039;10.000864864096945;0.8335340446695484;-0.4244550359853227;-0.42445502419067815;0.7251700809477788;0.36924431874536795;0.8136152208824677
19.080938;1.0445065609061752;0.833206853120906;0.797487289297893;-0.44444928885842894;-0.4255294783989155;1.0345445398623496;10.000835056410809;0.8335325709240853;-0.4244550364749467;-0.42445502373356364;0.7251703059172424;0.36924529359834496;0.8136128505577055
19.090938;1.0445100540770105;0.8332073746200567;0.7974853490550371;-0.4444492893235986;-0.42552947897883986;1.0345441299449813;10.000805432573506;0.8335311434729434;-0.4244550369542915;-0.4244550233059569;0.7251705006123457;0.3692462715261794;0.8136104690846511
19.100938;1.0445134014317234;0.8332081786858345;0.7974837031400722;-0.4444504060735983;-0.4255305483350291;1.0345437514084896;10.000776122238026;0.8335297542994574;-0.42445503742187474;-0.424455022909724;0.7251706630702748;0.369248250390105;0.8136085412477103
19.110938;1.0445165949409185;0.8332086264632473;0.7974817462997821;-0.44445040646203676;-0.42553054886321695;1.0345434138153753;10.000747263148984;0.8335283934998862;-0.42445503787644706;-0.4244550225473054;0.7251707931327788;0.3692492283776681;0.8136061710863072
19.120938;1.0445196266543038;0.8332090324730757;0.7974797824886565;-0.44445040680955555;-0.4255305493641618;1.0345431239405742;10.000719000295998;0.8335270505065665;-0.42445503831728093;-0.4244550222212323;0.7251708917303489;0.3692502041688004;0.8136038238009373
19.130938;1.0445224880311708;0.8332093976009733;0.7974778120279395;-0.44445040711483047;-0.4255305498375296;1.0345428873022668;10.000691474835968;0.8335257160261196;-0.42445503874429474;-0.42445502193344137;0.7251709602234386;0.36925117696561255;0.8136015100732179
19.140938;1.0445251685484367;0.833209726223387;0.7974758371994953;-0.4444504073766496;-0.4255305502831745;1.0345427105172098;10.000664824061946;0.8335243823788473;-0.4244550391576219;-0.424455021685137;0.7251710005596607;0.36925214637620346;0.8135992412462681
19.150938;1.0445276564630164;0.8332100246907396;0.7974738633417574;-0.44445040759368765;-0.4255305507008761;1.0345426029067595;10.000639182679418;0.833523042140665;-0.42445503955704;-0.42445502147737263;0.7251710160102676;0.36925311252606186;0.8135970298087135
19.160938;1.0445299404545587;0.833210299712626;0.7974718981829156;-0.4444504077641346;-0.42553055109014715;1.0345415762309238;10.000614674549254;0.8335216875812717;-0.4244550399418712;-0.42445502131141105;0.7251710112494896;0.3692540761049839;0.813594887666214
19.170938;1.0445320097725381;0.8332108747367326;0.7974702531912481;-0.44445152420774525;-0.42553162025174096;1.0345416423335798;10.000591403118676;0.833520311246799;-0.42445504031122755;-0.42445502118862133;0.7251709914393702;0.3692560379474909;0.8135932777639107
19.180938;1.0445338534729371;0.8332111210983042;0.797468327167818;-0.4444515242774465;-0.42553162058187344;1.034541810787382;10.000569441858222;0.8335189065208463;-0.4244550406642628;-0.4244550211102696;0.7251709613483281;0.36925699853610694;0.8135912982103796
19.190938;1.0445354603313417;0.8332113612919808;0.7974664285630895;-0.4444515242937171;-0.4255316208814717;1.0345420880714031;10.000548821747547;0.8335174681357181;-0.4244550410002523;-0.42445502107705824;0.7251709249413311;0.3692579577826443;0.8135894070104379
19.200938;1.044536819555624;0.8332116007170732;0.7974645605884698;-0.4444515242562692;-0.4255316211506687;1.034542477413788;10.000529526810348;0.8335159930505122;-0.42445504131848466;-0.42445502108883526;0.7251708852012504;0.36925891501173913;0.8135876075698186
19.210938;1.0445369598737966;0.8332111947184958;0.7974628345243034;-0.44445089682016664;-0.425531412653253;1.0345429795305512;10.000511510604648;0.8335144806642972;-0.424455041618316;-0.42445502114511807;0.7251708446303741;0.3692598690764647;0.8135859015940266
19.220938;1.0445377987912858;0.8332114521497623;0.7974610228981733;-0.4444508966771803;-0.42553141286439816;1.0345435951717055;10.000494716083319;0.8335129310967214;-0.424455041899579;-0.4244550212456097;0.7251708063462948;0.3692608184438313;0.813584287852905
19.230938;1.0445383723395316;0.8332120461126403;0.7974595329210602;-0.44445201280346347;-0.42553248184931824;1.0345443269066075;10.00047907693345;0.8335113437927356;-0.4244550421628777;-0.4244550213899154;0.7251707743250786;0.36926176106472614;0.813582763458235
19.240938;1.0445386820840237;0.8332123492673688;0.7974577497000757;-0.44445201255779127;-0.4255324820058595;1.0345451782304675;10.00046451407816;0.8335097185170283;-0.4244550424093014;-0.4244550215770201;0.7251707530919185;0.36926269432510966;0.8135813262550896
19.250938;1.044538730936725;0.8332126866095155;0.7974559722281752;-0.44445201226270414;-0.42553248213625233;1.0345461523888924;10.000450942977677;0.8335080567797588;-0.42445504263985756;-0.42445502180513833;0.725170748189144;0.3692636153771337;0.8135799751843331
19.260938;1.0445385215732819;0.8332130666175913;0.7974541992326424;-0.44445201191973416;-0.4255324822420118;1.0345472518809151;10.000438283249366;0.8335063625362676;-0.42445504285511315;-0.42445502207201247;0.7251717663252951;0.36926552149227365;0.8135800538163119
19.270938;1.0445380567189322;0.8332134975035072;0.7974524318218549;-0.44445201153052144;-0.42553248232539537;1.0345484773064815;10.000426457038861;0.8335046423447486;-0.4244550430550303;-0.42445502237512384;0.7251718140892597;0.3692664101808289;0.8135788691378506
19.280938;1.044537339624157;0.8332139860674957;0.7974506716035874;-0.44445201109693483;-0.42553248238900765;1.0345498261408523;10.0004153763906;0.8335029040743797;-0.4244550432389615;-0.42445502271141994;0.7251718968585541;0.36926727926992803;0.8135777610562254
19.290938;1.0445363738176248;0.8332145370730919;0.7974489198042618;-0.444452010620708;-0.4255324824354979;1.034551292722912;10.00040493183693;0.8335011548600149;-0.4244550434059348;-0.4244550230771087;0.7251720192321534;0.36926812681879073;0.8135767239077757
19.300938;1.044535163176733;0.8332151522758666;0.7974471781119399;-0.4444520101029679;-0.4255324824671462;1.0345528688156662;10.000394991484548;0.8334994003896944;-0.42445504355518987;-0.42445502346781433;0.7251721856889087;0.3692689507421176;0.8135757517582805
19.310938;1.0445337120141478;0.8332161466415036;0.7974457535314561;-0.4444531258654743;-0.425533551286708;1.0345545442534398;10.000385411088937;0.8334976457061073;-0.42445504368659204;-0.42445502387865525;0.7251724002590069;0.36926974861311623;0.8135748372038679
19.320938;1.0445320246493424;0.8332168805181549;0.7974440434600896;-0.44445312526646813;-0.4255335512919355;1.034555308183507;10.000376048286203;0.8334958964195567;-0.4244550438005632;-0.4244550243041131;0.7251726656817618;0.3692705179539663;0.8135739715289324
19.330938;1.044530105272559;0.8332176650322645;0.7974423564454719;-0.44445312462708353;-0.4255335512848265;1.034557149482228;10.000366774503522;0.8334941595610865;-0.4244550438977962;-0.4244550247380118;0.7251729831135872;0.3692712566045809;0.8135731464421679
19.340938;1.044527958524756;0.8332184944459309;0.7974406957149337;-0.4444531239467222;-0.4255335512664746;1.0345590558200402;10.000357481119245;0.8334924440169763;-0.42445504397905764;-0.4244550251739311;0.7251733528881908;0.36927196292187425;0.813572354703258
19.350938;1.0445255900911925;0.833219363487035;0.7974390620828504;-0.4444531232248286;-0.42553355123837094;1.0345610135924295;10.000348078438066;0.8334907608031572;-0.42445504404489925;-0.42445502560584636;0.7251737752605415;0.3692736359317907;0.8135720438605034
19.360938;1.0445230070791798;0.8332202673744943;0.7974374547760036;-0.4444531224617921;-0.42553355120211084;1.034563009269781;10.000338485989163;0.8334891224537948;-0.42445504409532053;-0.4244550260283211;0.725174249899847;0.3692742751995554;0.8135713012457957
19.370938;1.0445202189784357;0.83322120133678;0.7974358726957379;-0.444453121659089;-0.4255335511590694;1.0345650308190348;10.00032861189341;0.8334875418327146;-0.42445504412976043;-0.4244550264362301;0.7251747749540789;0.36927488038926415;0.8135705775330531
19.380938;1.044516276728568;0.8332218258810726;0.7974347296234253;-0.44445360979089293;-0.4255344111738601;1.034567068236872;10.000318336791175;0.8334860320279375;-0.42445504414749974;-0.4244550268247802;0.7251753473091708;0.36927545100984643;0.8135698704924266
19.390938;1.0445131202986926;0.8332228015200942;0.7974331939196793;-0.44445360891442887;-0.4255344111195476;1.0345691131683672;10.000307521532985;0.8334846061923173;-0.42445504414805735;-0.42445502718997635;0.7251759641111806;0.3692759865889316;0.8135691776813584
19.400938;1.044509806293266;0.833223786619406;0.7974316794628857;-0.4444536080029437;-0.42553441106012024;1.0345711582946315;10.000296026583014;0.8334832757534965;-0.4244550441311299;-0.4244550275288944;0.725176624065218;0.369276487075889;0.8135684960747632
19.410938;1.0445063544380164;0.8332247734981656;0.7974301860715861;-0.44445360705717374;-0.4255344109959606;1.0345731975860815;10.000283721948392;0.8334820486182202;-0.4244550440962703;-0.4244550278396271;0.7251773273039076;0.36927695313375614;0.8135678227276295
19.420938;1.044502784629125;0.8332257560852379;0.7974287149764474;-0.4444536060781514;-0.42553441092763966;1.034575228000156;10.000270484441621;0.8334809286995337;-0.4244550440428281;-0.4244550281213315;0.7251780745427986;0.36927738601379634;0.8135671550610384
19.430938;1.0444991169672382;0.8332267301197271;0.7974272685428666;-0.44445360506724274;-0.4255344108561437;1.0345772505456128;10.000256196051925;0.8334799163935369;-0.4244550439701456;-0.4244550283742814;0.7251788669749535;0.3692777870114374;0.8135664904672512
19.440938;1.044495372947535;0.8332276920807696;0.7974258490935727;-0.4444536040257225;-0.42553441078305076;1.0345792684623603;10.000240761073218;0.8334790098971511;-0.4244550438778105;-0.42445502859956175;0.725179706622735;0.3692791569978799;0.8135662801971132
19.450938;1.0444915760138689;0.8332286385318013;0.7974244579728791;-0.44445360295448577;-0.42553441071012305;1.0345812841290247;10.00022413046315;0.8334782070882731;-0.4244550437658453;-0.42445502879861186;0.7251805959059869;0.3692794962676853;0.8135656146340879
19.460938;1.044487750156096;0.8332298833625963;0.7974233992330365;-0.4444547181740815;-0.4255354794400864;1.0345832972536433;10.000206302327829;0.8334775070768087;-0.4244550436345197;-0.42445502897303145;0.7251815365511816;0.369279804574606;0.8135649474020704
19.470938;1.0444839187620099;0.833230789376128;0.7974220658109938;-0.44445471704497397;-0.4255354793715145;1.0345853047237348;10.000187296242824;0.8334769106714814;-0.4244550434839228;-0.42445502912473415;0.7251825286515576;0.36928008150050423;0.8135642796855717
19.480938;1.0444801051002501;0.8332316716421381;0.7974207631657234;-0.4444547158879415;-0.4255354793072463;1.0345873012717521;10.000167128511508;0.8334764196312444;-0.42445504331397504;-0.4244550292561259;0.7251835704334585;0.36928032709673986;0.8135636130820344
19.490938;1.0444763318353945;0.8332325282305758;0.7974194951971347;-0.44445471470430253;-0.4255354792488511;1.0345892803472037;10.00014580651699;0.8334760354194608;-0.42445504312480065;-0.424455029369996;0.7251846592516765;0.3692805424777344;0.8135629489344777
19.500938;1.044472618436497;0.8332333572425807;0.7974182679720812;-0.44445471349594917;-0.42553547919729706;1.0345902354651209;10.00012333526286;0.833475758413841;-0.42445504291666863;-0.42445502946914393;0.7251867930999342;0.3692807300952054;0.8135631797734435
19.510938;1.0444689794197415;0.8332341569688928;0.7974170898164186;-0.4444547122654018;-0.4255354791529491;1.0345921611266087;10.000099719228327;0.8334755878570291;-0.42445504268944506;-0.4244550295559225;0.7251879711391154;0.36928089327320635;0.8135625259995896
19.520938;1.0444654249203558;0.8332349252596694;0.7974159708972928;-0.4444547110155765;-0.42553547911639217;1.0345940516809462;10.000074953420102;0.8334755220803068;-0.4244550424423175;-0.42445502963201115;0.7251891926994205;0.3692810352263389;0.813561882337977
19.530938;1.044461961788345;0.833235658508972;0.7974149221775988;-0.44445470974923257;-0.4255354790890939;1.0345958996920699;10.000049019924917;0.8334755579647638;-0.4244550421740291;-0.42445502969868537;0.7251904556871446;0.36928115856480187;0.8135612521129039
19.540938;1.0444585951093255;0.833236351043609;0.7974139540771737;-0.44445470846856255;-0.42553547907324574;1.0345976967433836;10.000021904896466;0.8334756895867782;-0.42445504188312133;-0.42445502975725957;0.7251917558870371;0.3692812655527007;0.8135606368265957
19.550938;1.0444553306699629;0.8332373123231567;0.7974133788648262;-0.44445582349498836;-0.4255365478724212;1.0345994361602084;9.99999362133592;0.8334759081792545;-0.42445504156822506;-0.4244550298092451;0.7251930875000145;0.3692823585563069;0.8135604901078537
19.560938;1.0444521759676257;0.8332378993930221;0.7974125956632107;-0.4444558221892106;-0.42553654788566897;1.034601114698157;9.99996421583068;0.8334762045221665;-0.4244550412286653;-0.4244550298560563;0.7251944443783711;0.3692824402776397;0.8135599027561405
19.570938;1.0444481768157963;0.8332377713315403;0.7974120242897371;-0.44445519352044416;-0.42553633917697875;1.0346027321567264;9.999933757993437;0.8334765718788871;-0.42445504086483615;-0.42445502989845774;0.7251958208839239;0.3692825136393354;0.8135593258121689
19.580938;1.0444452636052495;0.8332382259358079;0.7974114445060974;-0.4444551921912095;-0.4255363392232591;1.0346042901963932;9.99990232166867;0.8334770070509375;-0.4244550404777884;-0.42445502993648987;0.7251972116595683;0.36928258152959514;0.8135587551500344
19.590938;1.0444424801171373;0.8332386110519804;0.7974109675412605;-0.4444551908510087;-0.42553633928632106;1.0346057914020654;9.99986997092746;0.8334775091549961;-0.4244550400683295;-0.42445502997002454;0.7251986109005774;0.36928264668346344;0.8135581866571348
19.600938;1.0444398324220778;0.8332389264871897;0.7974105917141386;-0.4444551895010524;-0.4255363393662763;1.034607238526129;9.999836766178385;0.8334780780912339;-0.42445503963643927;-0.4244550299990116;0.7252000118279945;0.36928271154286424;0.8135576181354677
19.610938;1.0444373274961007;0.8332391705324953;0.7974103152116396;-0.4444551881430495;-0.4255363394633383;1.0346086340608744;9.99980277367939;0.8334787136168966;-0.4244550391814042;-0.4244550300231848;0.7252014071016499;0.3692827780162705;0.8135570503668265
19.620938;1.0444349724066881;0.8332393391411553;0.7974101365271031;-0.4444551867788817;-0.4255363395779019;1.0346099810530842;9.99976805723539;0.8334794144321698;-0.4244550387022818;-0.424455030041997;0.7252027901740397;0.36928284739829637;0.8135564857834525
19.630938;1.044432772498392;0.8332394275663407;0.797410054849773;-0.44445518541015716;-0.42553633971070315;1.034611283829011;9.999732675668303;0.8334801781881005;-0.4244550381981465;-0.4244550300551509;0.725204156123983;0.3692829205729146;0.8135559262666369
19.640938;1.0444307296378526;0.8332394326270711;0.7974100713258967;-0.444455184037639;-0.42553633986269224;1.0346125463973188;9.999696696519564;0.8334810027382653;-0.42445503766800413;-0.4244550300631865;0.7252055012674856;0.36928299838625017;0.8135553727083001
19.650938;1.044428842408593;0.8332396705431082;0.7974104929872313;-0.44445629897996397;-0.42553740883579605;1.034613770477089;9.999660200595665;0.8334818871207175;-0.42445503711069227;-0.4244550300673909;0.7252068225134383;0.3692830819894;0.8135548253075077
19.660938;1.0444271087581694;0.8332395068716245;0.7974107162950582;-0.44445629759851946;-0.42553740902756493;1.0346149553438246;9.999623271336317;0.8334828314186805;-0.42445503652485217;-0.42445503006924684;0.7252081174378515;0.36928417303060057;0.8135547372214608
19.670938;1.0444255277929284;0.8332392582243011;0.7974110482298757;-0.4444562962114593;-0.4255374092386143;1.0346160987270372;9.999585988469482;0.833483835465459;-0.4244550359090281;-0.4244550300701298;0.7252093850351761;0.369284273624113;0.8135541996701033
19.680938;1.0444240986845148;0.8332389232057201;0.7974114917417928;-0.44445629481872506;-0.4255374094677356;1.0346171983377743;9.999548431648028;0.8334848972685902;-0.4244550352621612;-0.42445503007141394;0.7252106260043195;0.36928438612337716;0.8135536663504703
19.690938;1.0444228196243484;0.8332384998496498;0.7974120486640145;-0.44445629342092047;-0.425537409713287;1.0346182534588635;9.999510682809234;0.8334860126614905;-0.42445503458392386;-0.4244550300749078;0.7252118419694766;0.36928451297279924;0.8135531376522968
19.700938;1.044421688321559;0.8332379851556823;0.7974127178218813;-0.44445629201889103;-0.4255374099732925;1.034619266147793;9.999472831745303;0.8334871761199341;-0.4244550338743998;-0.42445503008323254;0.7252130350684045;0.3692846567590715;0.8135526140039664
19.710938;1.0444207017587606;0.8332373750535708;0.7974134947672101;-0.4444562906137279;-0.4255374102453893;1.0346202420761828;9.999434985907484;0.8334883817695704;-0.42445503313388594;-0.42445503009951935;0.7252142083339506;0.3692848201513763;0.8135520966218261
19.720938;1.0444198550835362;0.8332366662570315;0.7974143734240633;-0.44445628920693275;-0.42553741052697;1.0346201897692333;9.9993972642644;0.833489624242794;-0.42445503236316134;-0.4244550301266888;0.7252153654873611;0.36928500564561706;0.8135515881265749
19.730938;1.0444191415074617;0.8332358583063335;0.7974153474700549;-0.44445628780002994;-0.42553741081573;1.0346211181096756;9.999359774472353;0.8334908986671017;-0.4244550315635912;-0.4244550301670449;0.7252165098839625;0.3692852154526241;0.8135510916817377
19.740938;1.04441855233554;0.8332349534165838;0.7974164107407652;-0.4444562863940115;-0.4255374111100316;1.0346220340053338;9.999322594306792;0.8334921998202571;-0.42445503073677504;-0.4244550302221605;0.7252176431971126;0.3692854514918458;0.8135506097420385
