time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.750938;1.0444180761749822;0.8332342719021232;0.7974178603736871;-0.4444574013080514;-0.42553848020977164;1.0346229415659154;9.999285769227804;0.8334935221047841;-0.42445502988389766;-0.42445503029285625;0.725218764779911;0.3692857154449705;0.8135501445158241
19.760938;1.0444176988999738;0.8332331823485486;0.7974190809388241;-0.44445739990434907;-0.42553848051075654;1.0346238422291123;9.999249323312709;0.8334948607060187;-0.42445502900530846;-0.42445503037929566;0.7252198725990536;0.3692860089132322;0.8135497000132349
19.770938;1.0444174041944254;0.8332320052576162;0.7974203667646089;-0.4444573985023292;-0.4255384808120344;1.0346247347343038;9.999213271034545;0.8334962127548714;-0.42445502810059976;-0.4244550304810513;0.7252209651560574;0.3692863332053303;0.8135492826824432
19.780938;1.0444171731820544;0.8332307447694086;0.7974217085986738;-0.44445739710351057;-0.4255384811109426;1.0346256150676192;9.999177622861172;0.8334975772020247;-0.42445502716868155;-0.4244550305970971;0.7252220428992345;0.3692866889653854;0.8135488996329969
19.790938;1.0444169845897049;0.8332294057633071;0.7974230985051428;-0.4444573957099304;-0.42553848140417266;1.0346264770473868;9.999142390721396;0.8334989529781464;-0.42445502620779196;-0.42445503072574037;0.7252231082171602;0.3692880763235966;0.8135490106490217
19.800938;1.044415855054888;0.833227343065555;0.7974246417176529;-0.44445676697026276;-0.4255382729490913;1.034627313989773;9.999107597309969;0.8335003372104578;-0.4244550252158296;-0.42445503086469;0.725224164547889;0.369288495338068;0.8135487119994051
19.810938;1.0444156891617447;0.8332258662483965;0.7974261111142297;-0.44445676559327735;-0.4255382732196485;1.0346281202065033;9.99907327965351;0.8335017249758334;-0.4244550241909209;-0.4244550310114347;0.7252252152405865;0.3692889463564682;0.8135484597129798
19.820938;1.044415507969755;0.8332243344648195;0.7974276148749614;-0.4444567642284267;-0.4255382734734979;1.0346288905430332;9.999039480099135;0.8335031098264133;-0.42445502313202677;-0.42445503116354694;0.7252272618593388;0.3692894299845223;0.8135491454973711
19.830938;1.0444152945799527;0.8332227591036646;0.7974291502165474;-0.44445676287951585;-0.42553827370740044;1.034629619675714;9.999006241647088;0.8335044843605555;-0.42445502203941654;-0.42445503131873075;0.72522830292683;0.3692899464567174;0.8135489871874017
19.840938;1.0444150304738435;0.8332211508561238;0.7974307140236213;-0.44445676155109726;-0.4255382739181664;1.034630303159742;9.998973623494864;0.8335058410531763;-0.4244550209146625;-0.4244550314748404;0.7252293348840926;0.36929049508400646;0.8135488758231407
19.850938;1.0444146966469772;0.8332195195280213;0.79743230294159;-0.44445676024788505;-0.4255382741024916;1.0346309385335297;9.998941720111105;0.8335071734467019;-0.424455019760397;-0.4244550316296627;0.7252303541594504;0.3692910743730928;0.8135488120766942
19.860938;1.044414276632324;0.8332178754612064;0.7974339136740255;-0.444456758974415;-0.4255382742571035;1.034631525302982;9.99891065352012;0.8335084768514036;-0.42445501858030255;-0.42445503178054395;0.7252313575705802;0.36929168263067885;0.8135487979683288
19.870938;1.0444137590032143;0.8332165476974316;0.7974358466695662;-0.4444578740528573;-0.42553934317996994;1.0346320651894458;9.998880540930381;0.833509747633276;-0.42445501737895974;-0.42445503192451556;0.7252323410595316;0.36929231846034344;0.8135488364434001
19.880938;1.0444131385800035;0.833214914890302;0.7974374919097019;-0.44445787285176913;-0.42553934326537124;1.0346325626859891;9.998851470854643;0.8335109821130843;-0.4244550161612164;-0.4244550320588857;0.7252332993497953;0.3692929806638513;0.813548930779407
19.890938;1.0444124152961007;0.833213307356416;0.7974391512942431;-0.44445787169222395;-0.42553934331065335;1.0346330237951065;9.998823500531401;0.8335121764676102;-0.4244550149315551;-0.4244550321817361;0.7252342272895663;0.3692936679637881;0.8135490849969164
19.900938;1.0444115909594385;0.833211737339977;0.7974408224857732;-0.4444578705762783;-0.4255393433116591;1.0346334531842267;9.998796661954906;0.83351332724531;-0.42445501369399935;-0.424455032292012;0.7252351209207801;0.3692943791835315;0.8135493039031165
19.910938;1.0444106674147238;0.833210215868738;0.7974425022197797;-0.4444578695048347;-0.4255393432644116;1.034633852469441;9.998770969006836;0.8335144319379322;-0.4244550124526731;-0.42445503238922366;0.7252359772116245;0.36929511360162737;0.8135495924766203
19.920938;1.0444096476649358;0.8332087522596022;0.7974441884772949;-0.44445786847820595;-0.4255393431655838;1.034634219683528;9.99874642625713;0.833515489448043;-0.42445501121237567;-0.4244550324731595;0.7252367933277494;0.36929587089553684;0.813549955507795
19.930938;1.0444085377965031;0.8332073537175856;0.7974458821941022;-0.4444578674968435;-0.425539343012481;1.034634549441736;9.998723032982166;0.8335164999932403;-0.4244550099784055;-0.42445503254393613;0.7252375660745852;0.36929665071135254;0.8135503972235746
19.940938;1.0444073474116438;0.8332060257685894;0.7974475859451333;-0.44445786656169317;-0.4255393428026545;1.0346348351881411;9.998700771635976;0.8335174644968855;-0.4244550087558072;-0.42445503260232803;0.7252382915951794;0.3692984523255816;0.8135513747581357
19.950938;1.0444060876756367;0.8332047727909866;0.7974493014235865;-0.44445786567420287;-0.4255393425335894;1.0346350718468253;9.998679594118578;0.8335183841427891;-0.4244550075489007;-0.4244550326500382;0.7252389655531957;0.36929927471878726;0.8135519827822023
19.960938;1.0444047686878466;0.8332035980792937;0.7974510287860551;-0.44445786483638233;-0.4255393422028126;1.0346352562047643;9.99865943507993;0.8335192606218712;-0.42445500636151634;-0.42445503268947316;0.7252395831268144;0.36930011688906983;0.8135526774035642
19.970938;1.0444033986708945;0.8332025038475233;0.79745276740979;-0.4444578640506044;-0.42553934180814196;1.0346353860742932;9.998640240898455;0.8335200966965308;-0.4244550051972321;-0.42445503272300544;0.725240138248231;0.3693009779225718;0.8135534607584568
19.980938;1.0444019853102269;0.8332014913884437;0.7974545159866587;-0.4444578633189908;-0.425539341347718;1.0346354596671454;9.998621974714004;0.8335208960576433;-0.4244550040590983;-0.424455032752344;0.725240623526931;0.3693018566464579;0.813554333964245
19.990938;1.0444005378832824;0.8332005620130277;0.7974562724386627;-0.44445786264309967;-0.4255393408199486;1.034634475316603;9.998604602433055;0.833521662298753;-0.4244550029496398;-0.42445503277839497;0.725241031427424;0.36930275127270185;0.8135552964733058
20.000938;1.0443990678662312;0.8332000359211904;0.797458338180335;-0.44445897834174913;-0.42554040902481555;1.0346344317641836;9.99858808682069;0.8335223974482654;-0.4244550018713686;-0.4244550328014985;0.7252413549400621;0.369303659783193;0.8135563469221455
20.010938;1.0443975882388143;0.8331992840122403;0.7974601043133254;-0.4444589777797089;-0.425540408359496;1.0346343284335224;9.998572388803854;0.8335231007959601;-0.4244550008271087;-0.42445503282179997;0.7252415869419598;0.36930458067150745;0.8135574840994996
20.020938;1.0443961141737894;0.8331986297832624;0.797461875282109;-0.4444589772741761;-0.42554040762533135;1.0346341645416643;9.998557476968271;0.8335237694897446;-0.42445499982005475;-0.42445503283929503;0.7252417193660704;0.36930551278022455;0.8135587068976403
20.030938;1.0443946636126225;0.8331980786217466;0.7974636543687592;-0.4444589768240335;-0.42554040682282124;1.0346339377701232;9.99854334267452;0.833524400678185;-0.4244549988535516;-0.4244550328534555;0.7252417433984685;0.3693064547246294;0.8135600139056344
20.040938;1.044393255164771;0.8331976340559483;0.7974654454617611;-0.44445897642819887;-0.4255404059527725;1.0346336444919317;9.998529996078053;0.8335249929687648;-0.4244549979304216;-0.42445503286301656;0.7252416505554878;0.3693074049498694;0.8135614033914533
20.050938;1.0443919059463946;0.8331972981131427;0.7974672518023816;-0.44445897608584173;-0.42554040501652746;1.0346332811556034;9.998517449184401;0.833525546688265;-0.42445499705252554;-0.4244550328662037;0.7252414330157538;0.36930836199751277;0.8135628737495147
20.060938;1.0443906317499532;0.8331970716584115;0.7974690764837277;-0.44445897579616245;-0.4255404040159776;1.0346328444496007;9.998505714680052;0.8335260640172863;-0.42445499622122534;-0.4244550328610032;0.7252410825592827;0.3693093246176384;0.8135644236350403
20.070938;1.0443894479370388;0.8331969541407941;0.7974709228033506;-0.44445897555776864;-0.42554040295337836;1.0346323299118205;9.998494814782335;0.8335265489663489;-0.4244549954382736;-0.42445503284525715;0.725240590032423;0.36931029192732046;0.8135660515216733
20.080938;1.044388369326862;0.8331969441528807;0.7974727944073444;-0.444458975368192;-0.42554040183105446;1.034631731160792;9.998484781845672;0.8335270062865489;-0.4244549947061477;-0.4244550328169662;0.7252399466918346;0.36931126353584953;0.813567755306487
20.090938;1.0443874092164926;0.8331970407216606;0.7974746953807443;-0.44445897522412936;-0.42554040065134346;1.0346310407808998;9.998475650364727;0.8335274398194111;-0.4244549940276426;-0.424455032774792;0.7252391457643271;0.36931223949223263;0.813569532095054
20.100938;1.0443856164580445;0.8331965926944638;0.7974767408601814;-0.4444583477664726;-0.42554019067769216;1.034630251294764;9.998467456369523;0.8335278518337709;-0.4244549934053473;-0.42445503271815094;0.725238182621626;0.3693132200163188;0.8135713784002601
20.110938;1.0443849227902702;0.8331969020825359;0.7974787108720175;-0.44445834770306575;-0.4255401893928923;1.0346293557960617;9.998460253053317;0.8335282433192436;-0.42445499284135085;-0.4244550326469395;0.7252370541684372;0.3693152050086103;0.8135737448181397
20.120938;1.0443843717188748;0.833197317871033;0.7974807186042043;-0.4444583476757863;-0.4255401880624937;1.034628349265854;9.998454124646114;0.8335286144770299;-0.42445499233720074;-0.42445503256134215;0.725235758331416;0.3693161936021637;0.8135757210067928
20.130938;1.0443839666334083;0.8331978392550202;0.7974827647497934;-0.4444583476828123;-0.4255401866920884;1.034627228840571;9.998449177703758;0.8335289650252428;-0.42445499189416247;-0.4244550324617929;0.7252342937158025;0.3693171842619924;0.8135777585121083
20.140938;1.0443837090133454;0.8331984641090407;0.7974848480640433;-0.44445834772290177;-0.42554018528744975;1.034625991912296;9.998445508015736;0.833529294204744;-0.42445499151336447;-0.42445503234896875;0.7252326595208762;0.3693181753455922;0.8135798541301841
20.150938;1.0443835989674546;0.8331991899651562;0.7974869653312477;-0.4444583477953266;-0.4255401838541027;1.0346246346637402;9.998443174732316;0.8335296013457902;-0.4244549911955286;-0.42445503222377073;0.72523085622504;0.36931916539570925;0.8135820027655577
20.160938;1.0443836365482266;0.8332003331013123;0.7974894158812434;-0.4444594642163522;-0.4255412511980462;1.0346231524478682;9.998442207303516;0.8335298867221911;-0.42445499094081485;-0.424455032087494;0.7252288863984296;0.3693201530324513;0.8135841972970871
20.170938;1.0443838234363656;0.8332012602410193;0.7974915874303861;-0.4444594643522274;-0.42554124972126456;1.0346215413007065;9.998442618956076;0.833530150423595;-0.42445499074892795;-0.424455031942015;0.7252267543698865;0.36932113669547173;0.813586429953927
20.180938;1.0443841639209754;0.8332022905814391;0.7974937787655878;-0.4444594645190184;-0.42554124822816275;1.0346197994841553;9.998444409818378;0.8335303898724912;-0.42445499061909675;-0.424455031789366;0.7252244655821499;0.36932211438757917;0.8135886942006568
20.190938;1.0443846641275276;0.833203425204969;0.7974959856160078;-0.4444594647160264;-0.4255412467212021;1.0346179281690109;9.99844757175012;0.8335305998719765;-0.4244549905500631;-0.4244550316312102;0.72522202710161;0.36932308377494133;0.8135909853875319
20.200938;1.0443853302789123;0.8332046626919626;0.7974982044071514;-0.4444594649425772;-0.4255412452022305;1.034615931434027;9.998452085685523;0.8335307751196344;-0.4244549905403638;-0.4244550314690515;0.725219448661472;0.36932404266609453;0.8135933000122114
20.210938;1.0443861674359365;0.8332059993421482;0.7975004314733425;-0.44445946519806523;-0.425541243672774;1.0346138155620384;9.998457906988946;0.8335309118369536;-0.4244549905885778;-0.4244550313044662;0.7252167425740191;0.3693249894482411;0.8135956343866961
20.220938;1.0443871790939736;0.8332074311055269;0.7975026626890224;-0.44445946548187243;-0.4255412421343701;1.034611587880042;9.998464961745816;0.8335310080533667;-0.42445499069311254;-0.4244550311388181;0.7252139223059223;0.36932592306340906;0.8135979839148797
20.230938;1.0443883677670183;0.833208954278654;0.7975048939259997;-0.44445946579311946;-0.42554124058910886;1.0346092564674558;9.998473159200522;0.8335310634134516;-0.4244549908518276;-0.42445503097304443;0.7252110009649769;0.3693268425243651;0.8136003437446279
20.240938;1.0443897358068859;0.8332105645036741;0.7975071216978687;-0.44445946613042153;-0.42554123903996266;1.0346068310520247;9.998482402366243;0.8335310782815991;-0.42445499106202594;-0.4244550308076728;0.725207990124169;0.3693277464622297;0.8136027096794123
20.250938;1.0443912848010195;0.8332122567240625;0.7975093437491735;-0.44445946649191453;-0.42554123749056166;1.034604323215292;9.998492587692017;0.8335310517186013;-0.424454991320794;-0.42445503064293505;0.7252048991956748;0.3693286331654845;0.8136050783258202
20.260938;1.0443930140240483;0.8332140263690648;0.7975115587630637;-0.44445946687549465;-0.42554123594475696;1.0346017446145999;9.99850359658224;0.8335309794429869;-0.4244549916254021;-0.42445503047899974;0.725201735994498;0.36932950124346225;0.8136074469899336
20.270938;1.0443949200735823;0.8332158696186778;0.7975137648616181;-0.44445946727907987;-0.4255412344062443;1.0345991053404984;9.998515287620297;0.8335308543701981;-0.42445499197350717;-0.42445503031606524;0.7251985074462606;0.3693303504430131;0.8136098140585334
20.280938;1.0443969974335947;0.8332177822770463;0.7975159584806433;-0.44445946770082007;-0.42554123287822393;1.0345964137368244;9.998527498948668;0.8335306693083572;-0.42445499236303313;-0.4244550301541595;0.7251962192030499;0.36933118187439723;0.8136130708341243
20.290938;1.0443992390965144;0.833219758694583;0.7975181348985814;-0.4444594681391838;-0.42554123136318345;1.0345936752497675;9.998540060798996;0.83353041882786;-0.424454992792015;-0.4244550299929672;0.7251928751956414;0.3693319975479233;0.8136154377800269
20.300938;1.0444016377242007;0.8332217919376664;0.7975202899634667;-0.4444594685929345;-0.4255412298627725;1.0345908901051084;9.998552806578095;0.8335300996016552;-0.4244549932586152;-0.42445502983182865;0.7251894785099662;0.3693327996614682;0.813617810549106
20.310938;1.0444041860752444;0.8332238748209329;0.7975224214310266;-0.44445946906114353;-0.42554122837786734;1.034588053355236;9.998565579368869;0.8335297105529982;-0.4244549937611079;-0.4244550296699395;0.7251860329771823;0.3693335899879147;0.8136201945154333
20.320938;1.0444068760168834;0.8332260008605742;0.7975245287270818;-0.4444594695432809;-0.4255412269088764;1.0345851578791;9.998578243215235;0.8335292534931176;-0.4244549942978206;-0.42445502950663316;0.7251825436944083;0.3693343697497187;0.8136225945135186
20.330938;1.0444096978854691;0.8332281649477367;0.7975266118539741;-0.4444594700394727;-0.4255412254558216;1.0345821971740505;9.998590691397762;0.8335287334676962;-0.42445499486722726;-0.4244550293413458;0.7251790157101915;0.3693351401777752;0.8136250143772502
20.340938;1.0444126409059622;0.8332303634373044;0.7975286706213499;-0.44445947055070506;-0.42554122401835465;1.034579165967733;9.998602844930716;0.8335281582001786;-0.4244549954682902;-0.42445502917337025;0.7251754523027685;0.36933690299460936;0.8136279110642509
20.350938;1.0444156943020195;0.8332329110530431;0.7975310081331067;-0.444460587394919;-0.42554229139720756;1.0345760599289653;9.99861465012228;0.8335275368536469;-0.4244549961008946;-0.4244550290020202;0.7251718548657367;0.3693376602897011;0.81363037927592
20.360938;1.0444188481884313;0.8332351718581394;0.7975330165128712;-0.4444605879393598;-0.4255422899902424;1.0345728769100064;9.998626067881148;0.8335268788570848;-0.42445499676596077;-0.4244550288272221;0.7251682238416878;0.3693384144016318;0.8136328747248162
20.370938;1.0444220933736341;0.8332374616613933;0.7975349998533616;-0.44446058850050973;-0.42554228859937304;1.034569618974246;9.998637058797543;0.8335261937674242;-0.424454997465237;-0.4244550286498466;0.725164559193017;0.369339168098746;0.8136353990337019
20.380938;1.0444254208860428;0.8332397781233942;0.7975369589697617;-0.44446058907829483;-0.42554228722655973;1.034566292264392;9.998647585936402;0.8335254912673354;-0.42445499820079047;-0.4244550284713382;0.7251608608446058;0.36933992462756066;0.8136379549630918
20.390938;1.0444288216155722;0.833242117448488;0.7975388935309219;-0.4444605896734466;-0.4255422858746546;1.0345619052645907;9.998657621077562;0.8335247796563428;-0.42445499897418676;-0.42445502829294995;0.7251571296255666;0.3693406872321455;0.8136405476065769
20.400938;1.044432285365479;0.8332444740391077;0.7975408014875907;-0.4444605902875591;-0.42554228454684057;1.0345584679656643;9.998667135112425;0.8335240642177594;-0.424454999786135;-0.42445502811521235;0.7251533679955455;0.3693414583613499;0.813643183577469
20.410938;1.0444358004409293;0.8332468403123956;0.7975426802238444;-0.4444605909227668;-0.42554228324623505;1.0345549912863201;9.998676095001532;0.8335233477172106;-0.4244550006370122;-0.42445502793794987;0.725149579783536;0.3693422393576995;0.8136458689615363
20.420938;1.0444393548469608;0.833249207409127;0.7975445279429876;-0.44446059158115153;-0.42554228197540744;1.0345514859317286;9.998684481669168;0.8335226321584369;-0.42445500152748866;-0.4244550277607396;0.7251457691622819;0.36934303074200703;0.8136486086136034
20.430938;1.0444429372136517;0.8332515659614027;0.7975463440781626;-0.44446059226420254;-0.42554228073599;1.0345479624245295;9.998692305780116;0.8335219196512168;-0.4244550024584422;-0.42445502758328996;0.7251419398541055;0.3693438325038102;0.8136514062918803
20.440938;1.044446535941501;0.8332539061150935;0.797548128901442;-0.44446059297286356;-0.42554227952894624;1.0345444320090895;9.998699606270806;0.8335212119578667;-0.42445500343028764;-0.4244550274052959;0.725138094833765;0.3693446441528847;0.813654263504482
20.450938;1.0444501376878141;0.8332562180010713;0.7975498829307908;-0.44446059370779284;-0.42554227835503833;1.0345409058829331;9.99870643980057;0.8335205100073937;-0.42445500444241585;-0.42445502722618006;0.7251342364837341;0.36934546459583495;0.8136571782492721
20.460938;1.044453726890374;0.8332584930520716;0.797551606738794;-0.4444605944692157;-0.4255422772147918;1.0345373933837885;9.998712870869099;0.8335198145924674;-0.4244550054931097;-0.42445502704508464;0.7251303674383557;0.3693462919238889;0.8136601460140687
20.470938;1.0444572869241673;0.8332607248112208;0.7975533017410611;-0.44446059525664583;-0.42554227610822876;1.0345339018727664;9.998718969597736;0.8335191277543261;-0.4244550065800436;-0.42445502686095216;0.7251264911975035;0.3693471233473446;0.8136631619236374
20.480938;1.0444608018415482;0.8332629090917291;0.7975549714162558;-0.4444605960689006;-0.42554227503490194;1.0345304384370595;9.998724812208968;0.833518453250936;-0.4244550077011695;-0.42445502667277585;0.7251226117576379;0.36934795561571393;0.8136662213866975
20.490938;1.0444642574697633;0.8332650438385765;0.7975566213986838;-0.44446059690437734;-0.4255422739944345;1.0345270116830056;9.998730471138117;0.8335177958424703;-0.42445500885530685;-0.4244550264801091;0.7251187330887807;0.36934878578980995;0.8136693191204379
20.500938;1.0444676419219978;0.8332671280548989;0.7975582584899883;-0.44446059776132196;-0.4255422729872061;1.0345236317312245;9.998736003532928;0.8335171608680179;-0.4244550100418899;-0.42445502628344417;0.7251148590287236;0.36934961181827103;0.8136724483754345
20.510938;1.0444709454628118;0.8332691606318811;0.797559890266837;-0.4444605986376759;-0.42554227201435674;1.0345203081585685;9.998741457088432;0.8335165543818421;-0.4244550112600635;-0.4244550260840497;0.7251109937089891;0.36935043273905027;0.8136756012734182
20.520938;1.0444741596935907;0.8332711406868455;0.7975615253067788;-0.4444605995308544;-0.4255422710770945;1.0345170491048532;9.998746880788064;0.8335159831602929;-0.4244550125079674;-0.42445502588337947;0.7251071426120106;0.36935124850824563;0.8136787696397162
20.530938;1.0444772770475108;0.833273068145971;0.7975631726114569;-0.44446060043813096;-0.42554227017605195;1.0345138624516481;9.99875231751522;0.8335154546917355;-0.4244550137826966;-0.4244550256826244;0.7251033133653731;0.36935205927960085;0.8136819456979496
20.540938;1.0444802906897943;0.8332749426853744;0.7975648399305562;-0.4444606013571343;-0.4255422693111744;1.03451075545691;9.998757795764956;0.8335149764178283;-0.4244550150807611;-0.4244550254827285;0.7250995156054616;0.3693528645941259;0.8136851222399096
20.550938;1.0444831936594046;0.8332767625738415;0.7975665323633212;-0.44446060228588;-0.42554226848217325;1.0345077330333854;9.998763343056615;0.8335145540416247;-0.42445501639870015;-0.42445502528473533;0.725095760403409;0.3693536633349968;0.8136882923658838
20.560938;1.0444859779218538;0.8332785253354679;0.7975682528946733;-0.4444606032226615;-0.4255422676889194;1.034504797677518;9.998768995077931;0.8335141912147346;-0.4244550177334913;-0.42445502508999733;0.7250920596498954;0.3693544541924464;0.8136914493319624
20.570938;1.0444886350981286;0.8332802286964138;0.7975700042313341;-0.4444606041658901;-0.4255422669311755;1.0345019497715144;9.998774776859792;0.8335138911169279;-0.4244550190826559;-0.4244550248998239;0.7250884254428233;0.3693552358896885;0.8136945860946871
20.580938;1.0444911571764885;0.8332818700697489;0.7975717897112632;-0.4444606051137721;-0.4255422662082178;1.034499187229324;9.998780685574195;0.8335136575035474;-0.42445502044413075;-0.4244550247150528;0.7250848691264526;0.36935600695319687;0.8136976950485825
20.590938;1.044493535629378;0.8332834454588717;0.7975736128579312;-0.44446060606409266;-0.4255422655188808;1.0344965059705287;9.998786702174845;0.833513494154843;-0.42445502181596045;-0.42445502453614053;0.7250814000612911;0.3693567651932668;0.8137007690858834
20.600938;1.044494799528621;0.8332831815026001;0.7975745191682583;-0.44446029685529326;-0.42554235981927435;1.0344939004085358;9.99879281087566;0.833513403592277;-0.42445502319600864;-0.4244550243633513;0.7250780247943116;0.3693575077298997;0.8137038022980057
20.610938;1.0444968648020436;0.8332846044900459;0.7975764250402365;-0.44446029780215185;-0.4255423591919134;1.0344913635124107;9.998799003515991;0.8335133864598224;-0.424455024581624;-0.42445502419675807;0.7250747464944636;0.36935823196619966;0.8137067895875735
20.620938;1.0444987632775375;0.833285937613154;0.7975783723621671;-0.4444602987426882;-0.42554235859249756;1.0344888877671659;9.998805275315163;0.8335134420802242;-0.42445502596931584;-0.4244550240363122;0.7250715648208983;0.36935893646957113;0.8137097270132181
20.630938;1.044500489510935;0.833287489061586;0.7975806619102613;-0.444461415989361;-0.42554342682020657;1.0344864664334186;9.998811615893356;0.8335135692447159;-0.4244550273549611;-0.4244550238818722;0.7250684770535187;0.36935962087959506;0.8137126116800216
20.640938;1.044502038701682;0.8332886171578896;0.7975826819635093;-0.4444614169079985;-0.4255434262711289;1.0344840937790274;9.998817998334701;0.8335137667265872;-0.4244550287344662;-0.42445502373307215;0.7250654801080445;0.36936028506977253;0.8137154402144088
20.650938;1.0445034081229558;0.8332896335361848;0.7975847320381411;-0.4444614178113512;-0.4255434257443442;1.034481764629061;9.998824377542261;0.8335140334784852;-0.4244550301039223;-0.42445502358947745;0.7250625720076933;0.3693609284294184;0.81371820885059
20.660938;1.0445045984345644;0.8332905338473126;0.797586809601968;-0.44446141869715794;-0.4255434252383319;1.0344794749443995;9.998830690937156;0.8335143686492107;-0.4244550314589801;-0.4244550234508677;0.7250597521463007;0.36936154993695774;0.813720914934488
20.670938;1.0445056133620254;0.833291314193467;0.7975889136666011;-0.44446141956395613;-0.42554342475210777;1.034477223542965;9.998836858662806;0.8335147715357357;-0.424455032794385;-0.42445502331695584;0.725057020928226;0.3693621482920588;0.813723556801135
20.680938;1.0445064579959433;0.8332919702711452;0.7975910427743274;-0.44446142041113446;-0.4255434242846831;1.0344750130679914;9.998842795525626;0.8335152406646844;-0.4244550341042455;-0.4244550231870262;0.7250543791879691;0.36936272124350417;0.8137261330274385
20.690938;1.0445071369931465;0.8332924970476422;0.7975931929521586;-0.4444614212385689;-0.4255434238344885;1.0344728496256232;9.998848421915175;0.8335157725052244;-0.42445503538265;-0.42445502306015886;0.7250518274882006;0.3693632650789422;0.8137286428127848
20.700938;1.0445076539945612;0.8332928888097246;0.7975953576621968;-0.4444614220459469;-0.4255434233995886;1.0344707415555723;9.998853659086587;0.8335163617482851;-0.42445503662410494;-0.42445502293555776;0.7250493657232457;0.3693637751741333;0.8137310865957897
20.710938;1.0445080122541284;0.8332931393661271;0.7975975297229251;-0.44446142283248014;-0.42554342297823516;1.0344686978750108;9.998858426650056;0.8335170028111463;-0.424455037823599;-0.4244550228126567;0.7250469932254168;0.369365246995355;0.8137339196523881
20.720938;1.0445082156324121;0.833293242444786;0.7975997035134341;-0.4444614235972535;-0.42554342256880917;1.0344667269936039;9.998862650150711;0.8335176905675461;-0.4244550389765372;-0.4244550226911354;0.7250447093313742;0.36936567693181177;0.8137362348972175
20.730938;1.0445082691860783;0.8332931917721533;0.7976018758779022;-0.44446142433932;-0.4255434221696898;1.0344648354775365;9.998866260133031;0.8335184199597823;-0.42445504007881113;-0.4244550225709152;0.7250425140849284;0.369366062641304;0.8137384844909376
20.740938;1.0445081789808528;0.8332929806543738;0.7976040454977938;-0.44446142505728775;-0.4255434217798023;1.0344630268833872;9.998869187291083;0.8335191853829911;-0.424455041126915;-0.42445502245243105;0.7250404084837234;0.3693664026948999;0.8137406645656997
20.750938;1.0445079518735452;0.8332926021891803;0.7976062119180396;-0.4444614257491204;-0.42554342139929247;1.0344613016381219;9.998871380164626;0.8335199803461444;-0.42445504211813095;-0.42445502233695387;0.7250383937709767;0.36936669593739746;0.8137427707912561
20.760938;1.0445075955609338;0.8332920507415259;0.7976083748843243;-0.4444614264122337;-0.42554342102974224;1.034459658067139;9.998872831728447;0.833520797796322;-0.4244550430507702;-0.42445502222620674;0.7250364702933201;0.3693669411789317;0.8137447997411927
20.770938;1.0445071182815577;0.8332913234576941;0.7976105336987697;-0.44446142704368724;-0.42554342067376777;1.034458093479884;9.998873572984367;0.8335216309545482;-0.42445504392413635;-0.4244550221215983;0.7250346374550475;0.3693671371767635;0.8137467488684361
20.780938;1.0445065286726396;0.833290420855448;0.7976126866714511;-0.4444614276406837;-0.42554342033418263;1.034456604775074;9.99887364570753;0.8335224737000918;-0.4244550447381901;-0.4244550220239734;0.7250328946672683;0.36936728270440305;0.8137486150686476
20.790938;1.0445058361635378;0.8332893462427036;0.7976148309820502;-0.44446142820135404;-0.4255434200135002;1.034455189062594;9.99887310299395;0.833523320523884;-0.4244550454932909;-0.4244550219339033;0.725031241837039;0.3693673768583699;0.8137503934610413
20.800938;1.0445050509349456;0.8332881037679526;0.7976169628756803;-0.444461428725263;-0.42554341971412146;1.0344538447697766;9.998872028492451;0.8335241671958954;-0.42445504619017116;-0.424455021852034;0.7250296792279423;0.3693674191590052;0.8137520778832502
20.810938;1.0445041829935364;0.8332866962799788;0.7976190785705649;-0.44446142921314474;-0.4255434194387205;1.0344525723833766;9.998870527968545;0.8335250116905221;-0.4244550468298701;-0.424455021779264;0.7250282074524655;0.369367409079981;0.813753662697208
20.820938;1.0445032411500907;0.8332851245339336;0.7976211764429177;-0.4444614296662632;-0.4255434191902356;1.0344513736104288;9.998868697635233;0.8335258535998324;-0.42445504741348955;-0.424455021716896;0.7250268277545041;0.3693673457781634;0.8137551444639167
20.830938;1.0445022328945834;0.8332833877905176;0.7976232587803068;-0.44446143008584627;-0.425543418971289;1.0344502497040895;9.998866605629834;0.8335266923699501;-0.42445504794200795;-0.42445502166687843;0.7250255418861162;0.36936722835905283;0.8137565224599276
20.840938;1.044501165248703;0.833281485083032;0.797625331294108;-0.4444614304723709;-0.4255434187836246;1.034449200726754;9.99886429451437;0.833527526403714;-0.4244550484161558;-0.4244550216318657;0.7250243515384025;0.36936705627041727;0.8137577980089497
20.850938;1.0445000454635698;0.8332794164074506;0.797627401705026;-0.44446143082522227;-0.4255434186281433;1.0344482256162857;9.998861791389444;0.8335283538382574;-0.4244550488363276;-0.42445502161476434;0.7250232581613472;0.3693668297305762;0.813758973385359
20.860938;1.0444988806374182;0.8332771831669937;0.7976294788764892;-0.44446143114328013;-0.4255434185053149;1.0344473222457922;9.998859116088363;0.8335291738574264;-0.42445504920276667;-0.42445502161806686;0.7250222631824451;0.3693665499553669;0.8137600507019982
20.870938;1.0444976769733956;0.8332747878021917;0.7976315721981784;-0.4444614314255352;-0.4255434184155196;1.0344464878420319;9.998856288629817;0.8335299870006175;-0.42445504951585283;-0.42445502164361354;0.7250213680759711;0.3693662187762332;0.8137610307828049
20.880938;1.0444964392396519;0.83327223341943;0.7976336906735668;-0.44446143167099667;-0.42554341835907783;1.0344457188381064;9.998853332584842;0.833530793885593;-0.42445504977596005;-0.4244550216925627;0.7250205740183427;0.36936583798617245;0.8137619126106146
20.890938;1.0444951697091358;0.8332695237560768;0.7976358417826416;-0.444461431878419;-0.42554341833605425;1.0344450092686357;9.998850264533292;0.8335315931791606;-0.42445504998306965;-0.4244550217651798;0.7250198814466926;0.3693654091360515;0.8137626935910287
20.900938;1.0444938668612467;0.8332666633186975;0.7976380311273018;-0.4444614320463875;-0.4255434183463459;1.0344443501144798;9.998847079110513;0.8335323808867641;-0.4244550501370488;-0.4244550218608623;0.7250192900285057;0.3693649337597299;0.8137633703736593
20.910938;1.044492524980392;0.8332636582052356;0.7976402636047523;-0.4444614321735267;-0.42554341839004045;1.0344437308527694;9.998843748763306;0.8335331517576542;-0.4244550502384914;-0.42445502197846435;0.7250187984384787;0.369364413567914;0.8137639401063006
20.920938;1.044491135254587;0.8332605171934376;0.7976425445370834;-0.44446143225877843;-0.4255434184674547;1.0344431407912065;9.998840238222511;0.8335339013451569;-0.4244550502889931;-0.42445502211641345;0.7250184035116655;0.3693638505753486;0.813764401273652
20.930938;1.0444896883436958;0.8332572517939222;0.7976448786675436;-0.44446143230194246;-0.42554341857888084;1.0344425696419264;9.998836514113949;0.8335346273025487;-0.42445505029097563;-0.424455022272784;0.7250180998037995;0.36936324726390035;0.8137647534524145
20.940938;1.0444881768829626;0.8332538746209961;0.797647268179861;-0.44446143230402196;-0.4255434187244776;1.034442008687888;9.998832541151259;0.8335353301730705;-0.42445505024784774;-0.4244550224457266;0.725017880059474;0.36936260669851934;0.8137649967804184
20.950938;1.044486596241768;0.8332503968427232;0.7976497125214838;-0.4444614322669697;-0.4255434189044336;1.03444145165452;9.998828284150127;0.8335360146460358;-0.4244550501638576;-0.4244550226338423;0.7250177358920082;0.3693619325629101;0.8137651318656144
20.960938;1.0444849447214826;0.8332468271338933;0.7976522102512622;-0.4444614321933229;-0.4255434191191384;1.0344408947326966;9.998823721238212;0.8335366901413486;-0.42445505004296225;-0.4244550228360716;0.7250176582448981;0.3693612292016078;0.81376515970925
20.970938;1.0444832252520064;0.8332431725893304;0.7976547608073556;-0.44446143208610717;-0.4255434193689347;1.0344403363597017;9.99881884768792;0.8335373690136101;-0.4244550498876557;-0.42445502305136495;0.7250176377705243;0.3693605016730332;0.8137650812526018
20.980938;1.0444814469507584;0.8332394395004729;0.7976573647149232;-0.4444614319487602;-0.4255434196534045;1.034439776422164;9.99881366672465;0.8335380636891003;-0.42445504969886577;-0.42445502327843554;0.7250176651429416;0.36935975563612156;0.8137648968802194
20.990938;1.044479623505658;0.8332356331182919;0.7976600227815619;-0.44446143178486736;-0.4255434199707503;1.0344392153675186;9.998808187558259;0.833538784932388;-0.4244550494767895;-0.42445502351574427;0.7250177309833404;0.36935899675080586;0.813764606377575
21.000938;1.0444777695710026;0.8332317569879794;0.7976627353161949;-0.44446143159780027;-0.4255434203178601;1.0344386540742403;9.998802442724509;0.833539541177342;-0.42445504922184757;-0.4244550237616668;0.7250178256298156;0.3693582296080577;0.8137642092895968
21.010938;1.0444758982627054;0.8332278129329095;0.797665501254107;-0.4444614313904778;-0.4255434206908222;1.0344380936677313;9.998796502709126;0.8335403378607662;-0.42445504893510616;-0.42445502401454416;0.7250179391512681;0.3693574571502772;0.813763705500774
21.020938;1.0444740197522444;0.833223801935911;0.7976683174058522;-0.4444614311654563;-0.4255434210854488;1.0344375343854355;9.998790467250725;0.8335411766891795;-0.4244550486180353;-0.42445502427259385;0.725018060835955;0.3693566810770744;0.8137630962283235
21.030938;1.0444721404462678;0.8332197247549321;0.7976711788617294;-0.44446143092522905;-0.42554342149781293;1.0344369741132435;9.99878444920983;0.8335420552319119;-0.42445504827193425;-0.4244550245339518;0.7250181781469581;0.3693559022236176;0.8137623850233248
21.040938;1.0444702638373287;0.8332155819629897;0.7976740803355927;-0.4444614306724165;-0.4255434219245609;1.0344364081176713;9.998778560389356;0.8335429674317194;-0.42445504789752453;-0.42445502479698904;0.7250182765633376;0.36935512047022234;0.8137615780202234
21.050938;1.0444683927770075;0.8332113740439893;0.7976770170303906;-0.44446143040961017;-0.42554342236263903;1.034435830989478;9.998772896370934;0.8335439055005777;-0.42445504749487606;-0.42445502506071403;0.7250183406658869;0.3693543349331374;0.8137606835964274
21.060938;1.044466531006263;0.833207101348789;0.7976799843712237;-0.4444614301389704;-0.42554342280883806;1.0344352390658027;9.99876752857327;0.833544862537992;-0.4244550470635745;-0.4244550253250012;0.7250183556115534;0.36935354449144403;0.8137597117401708
21.070938;1.0444646825531616;0.8332027633909806;0.7976829778425465;-0.44446142986199444;-0.42554342325973454;1.0344346307327696;9.998762503414103;0.8335458345430073;-0.42445504660311806;-0.42445502559049614;0.725018307874035;0.3693527480722865;0.8137586730817925
21.080938;1.04446285078835;0.8331983583445767;0.7976859935685262;-0.4444614295795371;-0.4255434237119034;1.034434006036968;9.99875784773909;0.8335468203556251;-0.4244550461133015;-0.4244550258582411;0.725018185078663;0.3693519445084366;0.8137575784194205
21.090938;1.0444610386641127;0.8331938843302384;0.7976890283661854;-0.44446142929184185;-0.42554342416214613;1.034433367293156;9.998753584589728;0.8335478195806199;-0.42445504559426506;-0.4244550261293104;0.7250179760467256;0.3693511319974708;0.813756439478488
21.100938;1.0444592483608692;0.83318934136135;0.7976920797162627;-0.44446142899880087;-0.42554342460747996;1.0344327189894367;9.998749742557747;0.8335488312444397;-0.4244550450462601;-0.42445502640459115;0.725017671558962;0.3693503077077403;0.8137552699745272
21.110938;1.0444574802951392;0.8331847311043236;0.7976951464292856;-0.4444614287006933;-0.4255434250447454;1.034432066356122;9.99874634177051;0.8335498548445364;-0.42445504446934784;-0.4244550266845267;0.7250172654801074;0.3693494681923876;0.8137540853382523
21.120938;1.044455733238141;0.833180055056028;0.7976982287918384;-0.4444614283988134;-0.42554342547052815;1.0344314139134985;9.998743375497758;0.8335508915817769;-0.4244550438632556;-0.4244550269688698;0.7250167554822503;0.3693486101572505;0.8137529010785459
21.130938;1.0444540046702846;0.8331753138060289;0.797701328172487;-0.4444614280953081;-0.4255434258818842;1.0344307646413986;9.998740816149311;0.8335519437319799;-0.4244550432275717;-0.4244550272568401;0.7250161426079427;0.3693477307358318;0.8137517315835342
21.140938;1.0444522906347333;0.8331705077765303;0.7977044466233324;-0.44446142779275516;-0.42554342627703096;1.0344301196000363;9.998738638871382;0.8335530135943385;-0.42445504256219657;-0.42445502754771797;0.7250154300437718;0.36934682723553663;0.813750589973337
21.150938;1.0444505863210585;0.8331656384323188;0.7977075863903267;-0.4444614274940838;-0.4255434266552442;1.0344294784340324;9.998736831243168;0.833554103474541;-0.424455041867627;-0.4244550278414074;0.7250146218416919;0.36934589695551334;0.8137494885685448
21.160938;1.0444488876644809;0.8331607093449676;0.7977107501310033;-0.4444614272022441;-0.42554342701626585;1.0344288410303495;9.998735380090022;0.8335552152648525;-0.4244550411449282;-0.4244550281385464;0.7250137221423494;0.3693449373864442;0.813748439796142
21.170938;1.0444471929387833;0.833155726665577;0.7977139411431962;-0.44446142691957974;-0.4255434273598718;1.0344282087879988;9.998734256723873;0.8335563483512978;-0.4244550403955815;-0.4244550284401818;0.7250127353618983;0.3693439463794466;0.8137474564145042
21.180938;1.0444455035496891;0.8331506988224376;0.7977171614476489;-0.4444614266477932;-0.42554342768579373;1.0344275843415487;9.998733419482987;0.8335574975528524;-0.4244550396211386;-0.4244550287474184;0.7250116666142228;0.369342921917304;0.813746550520229
21.190938;1.0444438236228466;0.833145636243326;0.7977204095803129;-0.4444614263883376;-0.4255434279937544;1.034426970527504;9.998732828957728;0.8335586534801106;-0.4244550388227817;-0.42445502906128585;0.7250105215277712;0.36934186170432703;0.8137457322339918
21.200938;1.0444421582098256;0.8331405512804639;0.7977236819798236;-0.4444614261425038;-0.42554342828347136;1.034426369120654;9.998732456018045;0.8335598050564845;-0.42445503800128986;-0.4244550293826527;0.725009305852635;0.36934076285999884;0.8137450089999445
21.210938;1.044440511445031;0.8331354572558468;0.7977269760825424;-0.4444614259112576;-0.42554342855461963;1.0344257794031961;9.998732280717551;0.8335609418018814;-0.4244550371574038;-0.42445502971217364;0.7250080252407297;0.3693396217623999;0.8137443866365076
21.220938;1.0444388863591578;0.8331303670110224;0.7977302904163552;-0.44446142569519403;-0.42554342880671076;1.0344251983974018;9.998732297531085;0.8335620544481374;-0.42445503629208414;-0.42445503005018903;0.725006685205585;0.369338434187081;0.8137438717499916
21.230938;1.0444372853919481;0.8331252921760458;0.7977336226867032;-0.44446142549483464;-0.4255434290390359;1.0344246235246677;9.998732519326829;0.8335631347555436;-0.4244550354065132;-0.42445503039652166;0.7250052909141947;0.3693371957097162;0.8137434725926977
21.240938;1.044435710513052;0.8331202434015174;0.7977369694994572;-0.44446142531112304;-0.4255434292509739;1.0344240543447611;9.998732970996794;0.8335641759080786;-0.42445503450194055;-0.42445503075048746;0.7250038464418307;0.3693359018697712;0.8137431975137264
21.250938;1.044434163623814;0.8331152317297178;0.7977403276310222;-0.44446142514550463;-0.42554342944241863;1.0344234909768304;9.998733686511459;0.8335651726880826;-0.42445503357956266;-0.42445503111110805;0.7250023543666676;0.36933454818743633;0.8137430536434647
21.260938;1.0444326468391572;0.8331102705330672;0.7977436953725126;-0.4444614249995676;-0.4255434296138464;1.0344229310651953;9.998734707206578;0.83356611996878;-0.42445503264066026;-0.42445503147726554;0.7250008161803078;0.36933313080429875;0.8137430467219625
21.270938;1.0444311624279585;0.8331053764266427;0.797747073215246;-0.4444614248747687;-0.4255434297660272;1.034422368734363;9.998736072864304;0.8335670113680291;-0.42445503168673393;-0.4244550318477599;0.7249992326232717;0.3693316475349589;0.8137431806043748
21.280938;1.044429713789042;0.8331005685399085;0.7977504633526779;-0.44446142477224326;-0.42554342989954885;1.0344217965363636;9.998737818757457;0.8335678399161476;-0.4244550307194199;-0.424455032221296;0.7249976037885593;0.3693300982779941;0.8137434565717239
21.290938;1.0444283073070193;0.8330958666952257;0.7977538686126299;-0.44446142469280897;-0.4255434300143808;1.0344212072218903;9.99873998524036;0.8335685989995945;-0.42445502974011795;-0.42445503259642586;0.724995929289053;0.3693284845194082;0.8137438735232182
21.300938;1.0444269529568042;0.833091289940862;0.7977572915545621;-0.4444614246373109;-0.4255434301098497;1.0344205933684107;9.998742623658167;0.8335692823408337;-0.42445502874946534;-0.42445503297144266;0.7249942085420723;0.369326808408715;0.8137444285089032
21.310938;1.0444256621895118;0.8330879726540723;0.7977618022529235;-0.4444611074077868;-0.4255431264872949;1.0344199467100077;9.998745786081626;0.8335698838910449;-0.4244550277474398;-0.4244550333442518;0.7249924413496215;0.36932507191126;0.8137451164866087
21.320938;1.0444244445307223;0.8330836984231551;0.7977652620413197;-0.4444611074025417;-0.4255431265414386;1.0344192586075402;9.998749511381117;0.8335703985665648;-0.424455026734001;-0.42445503371238646;0.7249906283745123;0.36932327639144114;0.8137459297444617
21.330938;1.0444233065557507;0.8330795961312921;0.7977687362350276;-0.4444611074223781;-0.42554312657439186;1.0344185213686925;9.998753822589237;0.833570823777732;-0.4244550257092003;-0.4244550340732403;0.7249887711877827;0.3693214224952943;0.8137468581009476
21.340938;1.0444222541530102;0.8330756744209779;0.7977722202361336;-0.444461107465861;-0.42554312658667043;1.0344177287259841;9.99875872830184;0.8335711605598591;-0.42445502467287216;-0.424455034424287;0.7249868721517186;0.3693195101926284;0.8137478901030725
21.350938;1.044421294818754;0.8330719386323594;0.7977757098491596;-0.4444611075300001;-0.42554312657946686;1.0344168743853728;9.99876421826199;0.8335714134511184;-0.4244550236247102;-0.424455034763219;0.7249849337319697;0.3693175395087365;0.8137490146422253
21.360938;1.0444204369521857;0.8330683911341539;0.7977792019034972;-0.4444611076100976;-0.4255431265544662;1.034415950862785;9.99877026386874;0.8335715892440119;-0.4244550225645869;-0.42445503508820825;0.724982957081722;0.36931551169915844;0.8137502216559532
21.370938;1.044419686464665;0.8330650328046727;0.7977826940702327;-0.44446110770050656;-0.4255431265134926;1.0344149509531646;9.998776833826332;0.8335716952146602;-0.4244550214926884;-0.42445503539794954;0.7249809414082486;0.36931342941359996;0.8137515019392919
21.380938;1.044419044380574;0.8330618649328816;0.7977861839417127;-0.4444611077958207;-0.4255431264585287;1.034413870095956;9.998783911681777;0.8335717376733639;-0.424455020409429;-0.4244550356913256;0.7249788848898331;0.36931129592596224;0.8137528475698359
21.390938;1.0444185079558033;0.8330588893789234;0.7977896680602032;-0.4444611078913922;-0.42554312639199704;1.0344127064948487;9.998791500189126;0.8335717213267388;-0.4244550193151174;-0.424455035967431;0.7249767858285697;0.369309115006905;0.813754252379475
21.400938;1.0444180730585744;0.8330561078993457;0.7977931422070342;-0.44446110798305577;-0.42554312631662816;1.0344114598708172;9.998799613095397;0.8335716496451209;-0.4244550182097346;-0.4244550362258322;0.7249746432439821;0.3693068912614402;0.813755711946926
21.410938;1.0444177352189692;0.8330535222828783;0.7977966026418476;-0.44446110806681477;-0.4255431262351241;1.0344101312834446;9.998808261304706;0.8335715260122558;-0.42445501709320244;-0.4244550364663602;0.7249724571735768;0.36930462973487066;0.813757223958293
21.420938;1.0444174893711524;0.8330511346649085;0.7978000470932319;-0.4444611081387341;-0.42554312614992074;1.034408723462211;9.998817443029933;0.8335713543027932;-0.4244550159657379;-0.42445503668864987;0.7249702283484913;0.36930233529496004;0.8137587879086768
21.430938;1.0444173290505057;0.8330489472232026;0.7978034748585094;-0.44446110819469364;-0.42554312606297495;1.034407240814979;9.998827144872578;0.83357113789299;-0.42445501482805403;-0.42445503689179603;0.724967956982987;0.36930001264824047;0.8137604035401108
21.440938;1.0444172463500236;0.8330469616815678;0.79780688589925;-0.4444611082301976;-0.4255431259758305;1.0344056890492173;9.998837345141673;0.8335708780842004;-0.42445501368157035;-0.424455037074418;0.7249656420676424;0.36929766651129337;0.8137620692803799
21.450938;1.0444172327064627;0.8330451794567506;0.7978102801126411;-0.4444611082407362;-0.4255431258898944;1.034404074315972;9.998848011398184;0.8335705729855842;-0.42445501252854095;-0.4244550372352099;0.7249632824326929;0.36929530154089196;0.8137637817530001
21.460938;1.0444172788274804;0.8330436027702679;0.7978136573853664;-0.44446110822236323;-0.425543125806423;1.0344024032725392;9.998859100032538;0.8335702171156376;-0.4244550113720824;-0.42445503737333345;0.7249608781313542;0.3692929224009299;0.8137655372089387
21.470938;1.0444173744085903;0.8330422352020435;0.7978170167363346;-0.4444611081719162;-0.42554312572629865;1.0344006845587448;9.998870555709932;0.833569802237919;-0.4244550102162039;-0.42445503748824337;0.7249584302478999;0.3692905339928242;0.8137673337683711
21.480938;1.0444175097452353;0.833041080013373;0.7978203543062647;-0.4444611080871765;-0.4255431256500745;1.0343989296237373;9.998882308873366;0.8335693191207451;-0.4244550090656714;-0.424455037579353;0.724955939691589;0.3692881414105238;0.8137691720367958
21.490938;1.0444176779304104;0.8330401381071575;0.797823662504885;-0.44446110796696736;-0.42554312557831997;1.0343971515493808;9.998894285313655;0.8335687592767144;-0.42445500792560487;-0.42445503764591824;0.7249534064630496;0.36928574963285604;0.8137710542967374
21.500938;1.0444178747318618;0.8330394085467655;0.797826930478258;-0.44446110781064596;-0.42554312551192963;1.0343953627728597;9.99890641742704;0.833568115923969;-0.42445500680103937;-0.4244550376870274;0.7249508297957867;0.36928336334491285;0.8137729836631657
21.510938;1.0444180970786237;0.8330388903110332;0.797830144195837;-0.4444611076173325;-0.42554312545200557;1.0343935733847849;9.998918638938724;0.8335673834459434;-0.42445500569655903;-0.424455037701658;0.72494820887874;0.3692809869338117;0.813774963051935
21.520938;1.0444183429648621;0.8330385822707697;0.7978332868531539;-0.44446110738571915;-0.4255431253991936;1.0343917911820142;9.998930877651702;0.8335665563877395;-0.4244550046159385;-0.42445503768887405;0.7249455436499037;0.3692786245958149;0.8137769939842715
21.530938;1.0444186120075254;0.8330384815918074;0.7978363408870092;-0.4444611071145481;-0.42554312535317224;1.0343900229560026;9.998943054421321;0.8335656298180584;-0.42445500356189825;-0.4244550376477559;0.7249428349971113;0.3692762805742579;0.813779075717075
21.540938;1.044418904481119;0.8330385828840983;0.7978392904289876;-0.4444611068030648;-0.4255431253129289;1.034388274898721;9.998955082703205;0.8335646009109002;-0.4244550025359614;-0.4244550375772934;0.7249400840851379;0.369273959152497;0.8137812046265913
21.550938;1.0444192196461375;0.8330388790360184;0.7978421226303728;-0.4444611064508596;-0.4255431252773524;1.0343865519315212;9.998966883100806;0.8335634702548871;-0.4244550015384142;-0.4244550374769053;0.7249372913944305;0.3692716642018579;0.8137833743306025
21.560938;1.0444195552558533;0.8330393621125021;0.7978448278168488;-0.4444611060576538;-0.4255431252456294;1.0343848576522876;9.998978403825111;0.8335622412875073;-0.4244550005685999;-0.4244550373467674;0.7249344567091486;0.3692693988175279;0.8137855769030119
21.570938;1.0444199077398424;0.8330400232554601;0.7978473987279797;-0.4444611056236927;-0.42554312521748955;1.0343831954709108;9.998989613588103;0.8335609182185323;-0.4244549996254091;-0.42445503718725575;0.7249315801397715;0.3692671653723502;0.8137878041997257
21.580938;1.0444202719075615;0.8330408529427575;0.7978498290489852;-0.44446110515039605;-0.42554312519309023;1.0343815702336443;9.999000483738495;0.8335595049189511;-0.42445499870761255;-0.42445503699846693;0.7249286629351838;0.3692649659052717;0.8137900482982989
