time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.590938;1.0444206414988801;0.8330418420037574;0.7978521122876298;-0.4444611046406424;-0.4255431251724437;1.0343799882928464;9.999010989866148;0.8335580051175846;-0.4244549978139859;-0.4244550367803581;0.7249257077096343;0.3692628026281511;0.8137923010492315
21.600938;1.044421011294328;0.8330429820640189;0.797854242210062;-0.4444611040986046;-0.42554312515492665;1.0343784557267894;9.999021125813957;0.8335564224546045;-0.4244549969432754;-0.4244550365329211;0.7249227183543228;0.3692606778949757;0.8137945537374506
21.610938;1.0444213782551808;0.8330442652189972;0.7978562144086255;-0.44446110352945795;-0.4255431251392503;1.0343769773440985;9.999030915781525;0.8335547605943102;-0.4244549960942023;-0.4244550362560459;0.7249196994707439;0.36925859374092374;0.8137967976337828
21.620938;1.0444217406151346;0.8330456834804474;0.7978580268827223;-0.4444611029390451;-0.42554312512371234;1.0343755569532909;9.99904041321955;0.833553023704863;-0.4244549952657878;-0.42445503594936007;0.7249166557492835;0.3692565520280689;0.8137990249798024
21.630938;1.044422096632759;0.8330472282917452;0.797859679214;-0.4444611023334741;-0.42554312510655345;1.0343741970997085;9.999049693446343;0.833551216842888;-0.4244549944576889;-0.4244550356125355;0.7249135919345111;0.36925455511062194;0.8138012296692363
21.640938;1.0444224439626604;0.8330488911495783;0.7978611721449187;-0.4444611017188046;-0.425543125086255;1.0343728985362592;9.999058851369346;0.8335493459881299;-0.42445499367021283;-0.42445503524589584;0.7249105128826459;0.3692526061644591;0.8138034073287396
21.650938;1.0444227796422862;0.8330506654674588;0.7978625076381867;-0.4444611011007474;-0.4255431250614476;1.034371661438044;9.999067993442926;0.8335474172424767;-0.4244549929043432;-0.42445503485055774;0.7249074235269944;0.36924970889914777;0.8138051013379533
21.660938;1.0444231001870627;0.8330525474877117;0.7978636885277599;-0.4444611004843391;-0.425543125030611;1.0343704872628405;9.999077227311526;0.8335454361803935;-0.4244549921617691;-0.4244550344281105;0.7249043289168522;0.3692478669339006;0.8138072184427843
21.670938;1.044423401368638;0.8330545348977991;0.7978647181468325;-0.4444610998738932;-0.42554312499200747;1.0343693785715713;9.999086652784406;0.8335434083833579;-0.42445499144443444;-0.4244550339802965;0.7249012340045539;0.36924608345992305;0.8138093051016296
21.680938;1.0444236783506724;0.8330566246207025;0.7978655996687246;-0.44446109927327726;-0.4255431249437975;1.0343683380599922;9.99909634538398;0.8335413394754235;-0.4244549907537838;-0.4244550335086995;0.7248981437358302;0.3692443613810462;0.8138113622275123
21.690938;1.0444239263357862;0.8330588118908132;0.7978663353210921;-0.4444610986860497;-0.42554312488422336;1.034367368105334;9.999106354991408;0.8335392345628999;-0.4244549900902123;-0.4244550330145426;0.7248950636968668;0.3692427036366886;0.813813390781023
21.700938;1.044424140758558;0.8330610913479198;0.7978669270108337;-0.4444610981152365;-0.4255431248117715;1.034366470178651;9.99911672505293;0.8335370988876935;-0.4244549894529256;-0.42445503249873345;0.7248920002992427;0.3692411134897222;0.813815391586115
21.710938;1.044424317102215;0.833063458712101;0.797867377595977;-0.4444610975631574;-0.4255431247250871;1.034365645554056;9.999127499220837;0.8335349386884888;-0.4244549888402632;-0.424455031961936;0.7248889599166013;0.36923959449307453;0.8138173652361002
21.720938;1.0444244517571257;0.8330659108410853;0.7978676907471709;-0.4444610970315023;-0.4255431246228034;1.0343648973788249;9.999138717995459;0.8335327607234135;-0.424454988250414;-0.42445503140459284;0.7248859473354256;0.36923815019365;0.8138193119970775
21.730938;1.0444245432677441;0.8330684443743237;0.7978678694843906;-0.4444610965215288;-0.4255431245036217;1.034364231090236;9.999150421404703;0.8335305716660403;-0.4244549876822348;-0.42445503082714164;0.7248829647420859;0.36923678389632014;0.8138212318043138
21.740938;1.0444245915952344;0.833071054713781;0.79786791479847;-0.4444610960343225;-0.42554312436644803;1.0343636525101343;9.999162644520645;0.8335283787831282;-0.4244549871357406;-0.4244550302303403;0.7248800125793821;0.36923549817675266;0.8138231247241222
21.750938;1.0444245965153187;0.8330737359923304;0.7978678257096742;-0.44446109557104635;-0.42554312421039814;1.0343631658822252;9.99917540783388;0.8335261911945558;-0.424454986612244;-0.42445502961520754;0.7248770917839451;0.3692342942596543;0.813824991403014
21.760938;1.0444245577319053;0.8330764818232526;0.7978676007037168;-0.4444610951330743;-0.4255431240347046;1.0343627731217906;9.999188722722918;0.8335240203868608;-0.4244549861142896;-0.4244550289827713;0.7248742053358815;0.3692331721194085;0.813826832964735
21.770938;1.0444244753832241;0.8330792863516957;0.7978672389846674;-0.4444610947218537;-0.42554312383839343;1.034362473970601;9.999202610483627;0.8335218797605627;-0.4244549856449822;-0.4244550283340865;0.7248713581353665;0.36923213112526054;0.8138286511160271
21.780938;1.0444243489579943;0.8330821450356843;0.7978667406982644;-0.44446109433853487;-0.425543123620033;1.0343622671574497;9.999217113180439;0.8335197839157124;-0.42445498520695996;-0.4244550276702646;0.7248685560209912;0.36923117060674043;0.8138304480091992
21.790938;1.044424176312984;0.8330850545832463;0.7978661065947593;-0.44446109398379924;-0.42554312337806705;1.034362151500841;9.9992322845703;0.8335177482743391;-0.424454984801933;-0.4244550269924836;0.7248658050979118;0.36923029020808795;0.8138322251590289
21.800938;1.0444239544705864;0.8330880124240551;0.7978653378737869;-0.44446109365815495;-0.42554312311130543;1.0343621253802162;9.999248176274854;0.8335157883861191;-0.4244549844306368;-0.42445502630197174;0.7248631117273839;0.36922948969360303;0.8138339831737562
21.810938;1.0444236809356828;0.8330910166967682;0.7978644365311325;-0.44446109336233713;-0.42554312281892326;1.0343621858201288;9.999264839026797;0.8335139186152553;-0.42445498409279253;-0.4244550255996066;0.7248604824046576;0.3692287684010683;0.8138357225567527
21.820938;1.0444233545178132;0.83309374879935;0.7978631023127074;-0.44445997678162513;-0.4255420536992041;1.0343623277060496;9.99928233208852;0.833512151637644;-0.4244549837873068;-0.4244550248858599;0.7248579227277053;0.3692281252295384;0.8138374437884264
21.830938;1.044422975815664;0.8330968411666138;0.797861947994799;-0.44445997654731434;-0.4255420533534798;1.0343625430941679;9.999300721931247;0.8335104988201953;-0.42445498351256866;-0.42445502416158104;0.7248554361863809;0.36922755897973475;0.8138391468280509
21.840938;1.044422547499097;0.833099973852369;0.7978606770085768;-0.44445997634282663;-0.42554205298010594;1.0343628227779575;9.99932007407756;0.8335089705268384;-0.424454983266742;-0.4244550234282915;0.7248530244218047;0.36922706821398;0.8138408306907654
21.850938;1.0444220741490713;0.833103144449407;0.7978592976120416;-0.4444599761661401;-0.42554205257852723;1.0343631589296909;9.999340450667212;0.8335075764277745;-0.42445498304828166;-0.42445502268758184;0.7248506887992268;0.36922665111634234;0.8138424927510481
21.860938;1.0444225228871884;0.8331070027793899;0.7978577073799258;-0.4444606033724529;-0.4255422608883669;1.0343635452894786;9.999361907722516;0.83350632566304;-0.4244549828563901;-0.4244550219408765;0.724848431170025;0.3692263062363414;0.8138441281165096
21.870938;1.0444219740794685;0.8331102464788549;0.7978561382127499;-0.44446060324328684;-0.42554226042960935;1.03436397541843;9.999384486047163;0.8335052268511525;-0.42445498269110177;-0.42445502118977596;0.7248462533034685;0.36922603325353326;0.8138457302386299
21.880938;1.0444213927868853;0.8331135252301546;0.7978544878332494;-0.44446060313331326;-0.4255422599429338;1.0343644412390667;9.999408203348901;0.8335042880786688;-0.42445498255305747;-0.42445502043605804;0.7248441563614691;0.3692258322315555;0.8138472925495707
21.890938;1.0444207826680962;0.8331168361901437;0.7978527655989608;-0.44446060303937174;-0.4255422594301175;1.0343649327558413;9.999433048791818;0.8335035162661436;-0.4244549824431476;-0.42445501968120736;0.724842141125806;0.36922570187454584;0.8138488091320094
21.900938;1.044420149904861;0.8331201761441784;0.7978509820520308;-0.444460602958359;-0.4255422588937925;1.0343654393074548;9.999458980439188;0.8335029157079814;-0.4244549823625522;-0.424455018926224;0.7248402092640589;0.36922563881854287;0.8138502739966909
21.910938;1.044419504172613;0.8331235430652666;0.797849149387344;-0.4444606028874491;-0.4255422583366422;1.0343659518167998;9.999485937934228;0.8335024869045766;-0.42445498231326806;-0.42445501817199205;0.7248383647308783;0.3692256384887638;0.813851681189934
21.920938;1.044418858284355;0.8331269357838841;0.7978472810097367;-0.4444606028243306;-0.4255422577608898;1.0343664641325718;9.99951386284446;0.8335022271523533;-0.42445498229811135;-0.42445501741966135;0.7248366132921734;0.3692256961528051;0.8138530260517446
21.930938;1.0444182275168317;0.8331303524229309;0.7978453907445753;-0.4444606027672886;-0.4255422571682399;1.0343669721408402;9.999542698907026;0.8335021327706292;-0.42445498231990936;-0.42445501667062957;0.7248349609146159;0.3692258072975296;0.8138543048138882
21.940938;1.0444176282099311;0.8331337897683323;0.797843492224767;-0.4444606027150585;-0.42554225655981104;1.0343674723396536;9.99957237585593;0.833502200413107;-0.4244549823809353;-0.4244550159261633;0.724833413542304;0.36922596766826815;0.8138555125570097
21.950938;1.0444170754199855;0.8331372436484078;0.7978415983515417;-0.4444606026665778;-0.42554225593578615;1.0343679617182742;9.99960280712845;0.8335024259015384;-0.42445498248297375;-0.42445501518693796;0.7248319780210942;0.36922617327332896;0.8138566424680443
21.960938;1.0444165817686666;0.8331407095835268;0.7978397200249355;-0.44446060262084586;-0.4255422552953687;1.0343684377282167;9.999633902264163;0.8335028028973176;-0.4244549826274792;-0.42445501445290057;0.7248306623907688;0.36922642025376035;0.8138576864895145
21.970938;1.044416157879641;0.8331441836895634;0.7978378645413717;-0.44446060257691544;-0.4255422546376021;1.0343688978184327;9.999665571656688;0.833503323451547;-0.4244549828157757;-0.42445501372351857;0.7248294754707634;0.36922670461647245;0.8138586359951104
21.980938;1.0444158122750289;0.8331476628690703;0.7978360361094566;-0.44446060253390485;-0.4255422539622653;1.0343693400576524;9.999697726174958;0.8335039794577755;-0.42445498304932;-0.4244550129981331;0.7248284261301086;0.36922702212145136;0.8138594825314175
21.990938;1.0444155508394048;0.8331511436115121;0.7978342384895089;-0.4444606024909823;-0.4255422532700162;1.0343697640920817;9.999730290259468;0.8335047632413536;-0.42445498332950665;-0.4244550122761439;0.7248275221185012;0.36922736849521687;0.8138602181667558
22.000938;1.0444153774303837;0.8331546208706819;0.7978324767626995;-0.44446060244730634;-0.42554225256205813;1.0343701703060793;9.999763221934396;0.8335056670416533;-0.42445498365718015;-0.4244550115569699;0.7248267692498102;0.3692277395598168;0.8138608350475899
22.010938;1.0444152943074376;0.8331580880660562;0.7978307572503917;-0.4444606024020253;-0.42554225183984945;1.0343705583134675;9.999796516917575;0.8335066827694924;-0.42445498403247095;-0.4244550108400508;0.7248261716743435;0.3692281306898081;0.8138613254724755
22.020938;1.0444153013902302;0.8331615375907616;0.797829086705428;-0.44446060235447354;-0.42554225110504396;1.0343709269092984;9.999830197210144;0.833507802003687;-0.42445498445469093;-0.424455010124898;0.7248257326726196;0.3692285362030425;0.8138616832125417
22.030938;1.0444153966177903;0.833164961229653;0.7978274714807633;-0.44446060230422324;-0.42554225035973986;1.0343712746864757;9.999864292946134;0.8335090158322442;-0.42445498492226114;-0.4244550094109152;0.7248254550893011;0.36922894996937694;0.8138619045080958
22.040938;1.0444155780231692;0.8331683503226791;0.797825916885986;-0.44446060225054634;-0.42554224960673515;1.034371599925283;9.99989881525031;0.833510315817062;-0.4244549854332921;-0.424455008697026;0.7248253409487116;0.3692293666275949;0.8138619873409639
22.050938;1.0444158457217827;0.8331716963075227;0.797824426614202;-0.44446060219163896;-0.4255422488492227;1.034371899855513;9.999933735978313;0.8335116951078646;-0.42445498598649;-0.4244550079815023;0.7248253907123238;0.3692297820240117;0.8138619299156101
22.060938;1.0444162021934478;0.833174991867224;0.7978230022844445;-0.4444606021244279;-0.42554224809030095;1.0343721701874526;9.999968994936182;0.8335131474855613;-0.42445498658155095;-0.4244550072621004;0.7248256030585453;0.36923019321417677;0.8138617299789898
22.070938;1.044416650858325;0.8331782311135385;0.7978216434636238;-0.44446060204525056;-0.42554224733297874;1.034372405783789;10.000004522240866;0.8335146656279917;-0.4244549872189111;-0.42445500653616514;0.7248259752184185;0.3692305983576909;0.8138613855818497
22.080938;1.0444171953951695;0.8331814089470126;0.79782034814377;-0.4444606019506973;-0.42554224658042733;1.0343726017025285;10.000040255668907;0.833516240472523;-0.4244549878992942;-0.4244550058008474;0.7248265030836682;0.3692309960596445;0.8138608961725119
22.090938;1.0444178408923146;0.833184521229584;0.7978191136674668;-0.44446060183787367;-0.42554224583608;1.034372753499386;10.000076149860673;0.8335178613906455;-0.4244549886234726;-0.4244550050537377;0.7248271804902656;0.3692313846265571;0.8138602621184757
22.100938;1.0444185951373115;0.8331875649898823;0.7978179379137045;-0.4444606017044931;-0.42554224510348365;1.03437285773776;10.000112171882705;0.8335195168373583;-0.4244549893921148;-0.42445500429338984;0.7248279986517666;0.36923176171919464;0.8138594833934001
22.110938;1.0444194685501818;0.8331905379746379;0.7978168198465091;-0.4444606015492365;-0.4255422443859232;1.0343729133336446;10.000148284151637;0.8335211949284737;-0.42445499020552513;-0.42445500351905807;0.7248289469953525;0.36923212426161534;0.8138585598042842
22.120938;1.0444204726406203;0.8331934382210806;0.7978157591306116;-0.4444606013717697;-0.42554224368621546;1.0343729225757927;10.000184430992636;0.8335228834215295;-0.42445499106341944;-0.4244550027297881;0.7248300145851416;0.3692324690164089;0.8138574924598053
22.130938;1.0444216179448296;0.8331962636602323;0.7978147550161511;-0.4444606011721086;-0.42554224300689736;1.0343738909060243;10.00022053313732;0.8335245699457887;-0.4244549919649491;-0.42445500192393076;0.7248311911588016;0.3692327935461199;0.8138562844869578
22.140938;1.0444229127010494;0.8331990121312829;0.7978138045606791;-0.4444606009500084;-0.42554224235034255;1.0343738253010188;10.00025648748007;0.8335262431321208;-0.4244549929088988;-0.42445500109978396;0.7248324679837107;0.3692320961146008;0.8138544867872987
22.150938;1.0444243628817702;0.8332016817461158;0.7978129015620795;-0.44446060070493226;-0.4255422417186864;1.0343737318577213;10.00029217027993;0.8335278939059888;-0.42445499389368435;-0.42445500025640776;0.7248338382867322;0.3692323748224844;0.8138530132610895
22.160938;1.0444259728349814;0.8332042707138728;0.7978120377169189;-0.444460600436372;-0.42554224111385736;1.0343736152717842;10.00032744305617;0.8335295159298027;-0.4244549949174092;-0.42445499939341114;0.7248352964375865;0.36923262766846265;0.8138514176551961
22.170938;1.04442774525513;0.8332067771263677;0.7978112047283228;-0.44446060014405997;-0.42554224053745066;1.0343734818253296;10.000362166366916;0.8335311046292083;-0.424454995978243;-0.4244549985098954;0.7248368360892585;0.36923285338351214;0.8138497090403845
22.180938;1.0444296807023001;0.8332091991954556;0.7978103953664791;-0.4444605998279584;-0.4255422399903883;1.0343733418490324;10.000396215455652;0.8335326551717426;-0.4244549970744618;-0.42445499760378447;0.7248384493760819;0.36923305169201753;0.8138478971391268
22.190938;1.0444317780496744;0.8332115359248693;0.7978096036452711;-0.4444605994881717;-0.42554223947281555;1.034373207901456;10.000429485090175;0.8335341610399323;-0.42445499820394866;-0.4244549966724083;0.7248401280950343;0.3692332226975695;0.8138459912174862
22.200938;1.0444340358599948;0.8332134706721298;0.7978085210206282;-0.44445948280822317;-0.42554117018310855;1.0343730916836662;10.000461880313056;0.8335356141135817;-0.42445499936401937;-0.4244549957135779;0.7248418649220036;0.3692333660297737;0.813843999340269
22.210938;1.044436453433652;0.8332156385512496;0.797807751003746;-0.44445948242160377;-0.425541169722393;1.0343730037636396;10.000493308523588;0.8335370055340385;-0.4244550005519364;-0.42445499472581705;0.724843653439925;0.36923348053356403;0.8138419282571592
22.220938;1.0444390305186322;0.8332177203815828;0.7978069867579984;-0.4444594820116973;-0.4255411692884755;1.034372955181871;10.000523693235017;0.8335383267050008;-0.42445500176538037;-0.42445499370790957;0.7248454872194691;0.3692335646507959;0.813839784238822
22.230938;1.0444417653918805;0.8332197115122312;0.7978062249710277;-0.4444594815786143;-0.4255411688805744;1.034372958553487;10.000552994668912;0.8335395701060521;-0.42445500300211086;-0.4244549926588205;0.724847358800039;0.36923361687030304;0.813837574426522
22.240938;1.0444446525140318;0.8332216070513749;0.7978054611698975;-0.44445948112256295;-0.4255411684981368;1.034373028142492;10.00058120977209;0.8335407295261021;-0.42445500425916716;-0.42445499157793953;0.7248492596467412;0.36923363603364856;0.8138353072689885
22.250938;1.0444476815937966;0.8332234034900923;0.7978046902865588;-0.4444594806433543;-0.4255411681407069;1.034373178150935;10.000608355904848;0.8335418001273561;-0.42445500553258314;-0.42445499046507335;0.7248511807323241;0.3692336217215852;0.8138329915921562
22.260938;1.0444508389850953;0.833225099365601;0.7978039079250892;-0.4444594801398819;-0.4255411678079312;1.0343734202402948;10.000634456371062;0.833542779199502;-0.4244550068177801;-0.42445498932037223;0.7248531128677196;0.3692335743969331;0.8138306359207506
22.270938;1.044454110818593;0.8332266947316939;0.7978031105595541;-0.44445947961033816;-0.42554116749925286;1.0343737637720583;10.000659535584147;0.8335436665464239;-0.42445500811001646;-0.42445498814433114;0.7248550462865809;0.36923349522541354;0.8138282491775808
22.280938;1.0444574855241215;0.8332281899566512;0.7978022951626641;-0.44445947905301914;-0.4255411672135273;1.0343742179001654;10.000683622467774;0.833544462775316;-0.4244550094044596;-0.4244549869376433;0.724856970126281;0.36923338602812095;0.8138258409790438
22.290938;1.0444609534793727;0.8332295856080464;0.7978014589999705;-0.44445947846684125;-0.42554116694925864;1.0343747916251094;10.00070675094658;0.833545167289786;-0.42445501069611696;-0.42445498570112555;0.7248588729958925;0.36923324925159245;0.8138234212590281
22.300938;1.0444645048743628;0.8332308827755784;0.7978005994359763;-0.444459477851146;-0.4255411667051554;1.0343754925094517;10.00072894894436;0.8335457787679936;-0.4244550119800764;-0.4244549844360679;0.7248607434809142;0.3692330876826374;0.8138210014174997
22.310938;1.044468129020777;0.8332320835043372;0.7977997138779348;-0.444459477205296;-0.4255411664802778;1.0343763261282979;10.000750228912269;0.8335462970751146;-0.4244550132517861;-0.42445498314467167;0.7248625697989872;0.36923290392109465;0.8138185958433958
22.320938;1.044471815214717;0.8332331918361137;0.7977987995390765;-0.4444594765286432;-0.4255411662739212;1.0343772953055208;10.000770585189839;0.833546724284079;-0.4244550145071008;-0.42445498182996594;0.7248643401128991;0.3692326998866529;0.8138162210548826
22.330938;1.0444755530298018;0.8332342139892981;0.797797852915916;-0.44445947582071765;-0.4255411660856709;1.0343783997004277;10.000789988644645;0.833547064301203;-0.4244550157425609;-0.4244549804953813;0.7248660432864292;0.36923247710999896;0.8138138930885935
22.340938;1.0444793323006538;0.8332351572766438;0.7977968697034683;-0.444459475081425;-0.42554116591564967;1.034379637631342;10.000808393412212;0.833547322060288;-0.4244550169557452;-0.4244549791443971;0.7248676689303882;0.3692322377033095;0.8138116253977552
22.350938;1.0444831437978017;0.8332360288347724;0.7977958452125606;-0.4444594743113883;-0.42554116576474704;1.0343810086164438;10.000825760629018;0.8335475034555687;-0.4244550181449635;-0.424454977780167;0.7248692077983591;0.36923198481061414;0.8138094279392493
22.360938;1.0444869796059773;0.8332368342884217;0.7977947748998367;-0.44445947351199416;-0.42554116563462774;1.0343825136660452;10.00084206564879;0.8335476150450478;-0.4244550193086702;-0.4244549764053466;0.7248706532813535;0.36923172242168073;0.8138073074028638
22.370938;1.0444908326101734;0.8332375769429908;0.7977936553430245;-0.4444594726844725;-0.42554116552750265;1.0343841530069746;10.00085728552608;0.8335476622069196;-0.42445502044539996;-0.4244549750222487;0.7248710025965817;0.3692314552810714;0.8138043776457937
22.380938;1.0444946965043298;0.8332382583374356;0.7977924852745424;-0.4444594718288345;-0.425541165445765;1.034385923996822;10.000871400862072;0.8335476476334094;-0.4244550215539739;-0.42445497363285;0.7248722563621078;0.36923118866778176;0.8138024255096981
22.390938;1.0444985664979942;0.8332388795575852;0.797791265179945;-0.4444594709440615;-0.4255411653915828;1.0343878213317184;10.000884407502872;0.8335475722860386;-0.4244550226333694;-0.4244549722387433;0.7248734170131104;0.36923092773899485;0.8138005644503171
22.400938;1.0445024381216803;0.8332394421883171;0.7977899961472277;-0.44445947002901126;-0.4255411653665155;1.034389838616053;10.000896313315428;0.8335474375577407;-0.42445502368236404;-0.42445497084144135;0.7248744874801485;0.3692306770378854;0.8137987974109983
22.410938;1.0445063045103091;0.8332399484044816;0.7977886798724336;-0.44445946908282075;-0.4255411653714175;1.0343919702082105;10.000907131870571;0.8335472462439637;-0.4244550246995934;-0.4244549694427412;0.7248754706917208;0.3692304404998677;0.8137971250812276
22.420938;1.0445101565551362;0.8332404008581391;0.7977873194749514;-0.44445946810511877;-0.42554116540677683;1.0343942125814842;10.000916884697807;0.8335470020446264;-0.4244550256839319;-0.4244549680449984;0.724876369954937;0.36923022160011854;0.8137955470382213
22.430938;1.0445139850936376;0.833240803162525;0.797785919934621;-0.44445946709630285;-0.4255411654730794;1.0343965641514974;10.000925601175917;0.8335467089622192;-0.424455026634562;-0.42445496665147314;0.7248771898384722;0.3692300235376665;0.8137940629263823
22.440938;1.0445177806214694;0.8332411601245385;0.7977844876073036;-0.4444594660575319;-0.42554116557083443;1.034399024486982;10.000933318436235;0.8335463713992326;-0.42445502755078046;-0.42445496526635257;0.724877935770828;0.3692298494351377;0.8137926723374077
22.450938;1.0445215325504749;0.8332414771170815;0.7977830290448958;-0.44445946499074107;-0.4255411657005758;1.034401594199726;10.000940087282656;0.8335459944529896;-0.4244550284320161;-0.42445496389413084;0.7248786124637131;0.3692297022120083;0.813791374801915
22.460938;1.044525230831426;0.833241759847038;0.7977815503440732;-0.44445946389865576;-0.4255411658630215;1.0344042744126387;10.000945969870912;0.8335455833191117;-0.4244550292780974;-0.42445496253892673;0.7248792239334673;0.369229584332379;0.81379017038818
22.470938;1.0445288666736305;0.8332420145852003;0.7977800573586442;-0.4444594627844211;-0.4255411660589873;1.03440706487774;10.000951023534244;0.8335451420431929;-0.4244550300892077;-0.42445496120431253;0.724879774698449;0.369229497997593;0.8137890600522569
22.480938;1.0445324316495395;0.8332422476047882;0.7977785562323005;-0.44445946165133365;-0.4255411662891982;1.0344099624896064;10.000955288623143;0.8335446731179339;-0.4244550308653553;-0.4244549598934958;0.7248802696704688;0.369229445442566;0.813788046041573
22.490938;1.0445359183028067;0.8332424648597251;0.7977770541486037;-0.4444594605027467;-0.42554116655426916;1.0344129619391575;10.000958793232304;0.8335441776625917;-0.42445503160612597;-0.42445495860944127;0.7248807137581078;0.36922842877400885;0.8137866780860754
22.500938;1.044539321733974;0.8332423556706029;0.7977752559134306;-0.4444583430248064;-0.42554009805359555;1.0344160571881997;10.00096156612919;0.8335436552087566;-0.4244550323109551;-0.4244549573545725;0.7248811124487593;0.36922844980476344;0.8137858678776838
22.510938;1.0445426398759299;0.8332425616510034;0.7977737781375829;-0.4444583418524517;-0.42554009838973217;1.0344192421785312;10.000963644041496;0.8335431040492884;-0.4244550329792918;-0.4244549561303321;0.7248814720505627;0.3692285103498912;0.8137851644973915
22.520938;1.0445458725607024;0.8332427719982065;0.7977723262453291;-0.44445834066946455;-0.4255400987619899;1.0344225116377939;10.000965074028104;0.8335425232497479;-0.42445503361053033;-0.4244549549372835;0.7248817986988368;0.36922861261487616;0.8137845693879597
22.530938;1.04454902089587;0.8332429906364526;0.7977709089843995;-0.44445833947569685;-0.4255400991708478;1.0344258621644575;10.000965914999977;0.8335419154207114;-0.4244550342040145;-0.4244549537755456;0.724882096897124;0.369228759123852;0.8137840823872231
22.540938;1.0445520865831952;0.833243218602221;0.7977695352954961;-0.44445833827090125;-0.4255400996167746;1.034429292620727;10.000966235696602;0.8335412874273559;-0.42445503475923935;-0.4244549526449781;0.724882369181599;0.3692289520796286;0.8137837015226044
22.550938;1.0445550699226651;0.8332434550250977;0.7977682144904633;-0.44445833705472304;-0.42554010010008114;1.0344328033670844;10.000966109431765;0.833540648184053;-0.4244550352761798;-0.4244549515450388;0.7248826170086552;0.36922919273076904;0.8137834231291841
22.560938;1.0445579688659885;0.8332436985014645;0.7977669549278404;-0.44445833582635375;-0.4255401006210214;1.0344363941681614;10.000965612410369;0.8335400066632593;-0.4244550357552867;-0.42445495047452253;0.7248828414679103;0.3692294813487717;0.8137832426881592
22.570938;1.044560780886452;0.8332439481565586;0.7977657628898418;-0.4444583345845056;-0.4255401011798819;1.0344400619291263;10.000964829193418;0.8335393712825684;-0.42445503619702657;-0.42445494943186934;0.7248830437332576;0.36922981751959777;0.8137831551504806
22.580938;1.0445635052177993;0.833244204222123;0.7977646433576576;-0.44445833332782136;-0.4255401017766922;1.03444379965236;10.000963857878265;0.8335387491455964;-0.4244550366016457;-0.42445494841602016;0.7248832257276944;0.36923020010523927;0.81378315427829
22.590938;1.0445671055521493;0.83324511890006;0.79776349061795;-0.44445895941082164;-0.4255403111503542;1.0344475966882893;10.000962810974276;0.8335381457273856;-0.4244550369693056;-0.4244549474267251;0.7248833909293603;0.3692306271181285;0.8137832325601942
22.600938;1.0445696617394002;0.8332453918008845;0.7977625350498495;-0.44445895812186426;-0.42554031182098745;1.0344514396559847;10.00096180965505;0.8335375652277958;-0.4244550373001074;-0.4244549464641791;0.724883545091766;0.36923109603855675;0.8137833825371025
22.610938;1.0445721400543742;0.8332456748000592;0.7977616742806541;-0.44445895681662156;-0.4255403125267726;1.0344553131865921;10.000960962926943;0.8335370110639423;-0.4244550375941453;-0.42445494552884133;0.7248836960032282;0.3692316040463337;0.8137835975540225
22.620938;1.0445745446184407;0.8332459675356485;0.7977609164425451;-0.4444589554961293;-0.4255403132664457;1.0344592002112472;10.000960339891158;0.8335364876933703;-0.42445503785176053;-0.42445494462136085;0.7248838521974447;0.3692321477475502;0.813783870630926
22.630938;1.0445768793826429;0.8332462681811202;0.7977602669726858;-0.44445895416257025;-0.42554031403847703;1.0344630826007828;10.000959957987734;0.8335360024988466;-0.424455038073806;-0.42445494374215226;0.7248840217885119;0.36923272328289336;0.8137841936525412
22.640938;1.044579148708184;0.8332465741547842;0.797759728177106;-0.44445895281909764;-0.42554031484058746;1.0344669426212538;10.000959794080929;0.8335355645741584;-0.4244550382617977;-0.4244549428912618;0.7248842116280141;0.3692333270686993;0.813784558132196
22.650938;1.0445813569670013;0.8332468832377709;0.7977593001281096;-0.44445895146943604;-0.42554031566945283;1.0344707633329138;10.00095980490264;0.8335351812174144;-0.4244550384177792;-0.42445494206885886;0.7248844265728138;0.3692339559793481;0.8137849558159171
22.660938;1.0445835076518901;0.8332471933997552;0.7977589816028199;-0.444458950117733;-0.4255403165207079;1.034474526964311;10.000959946134666;0.833534855534064;-0.4244550385438957;-0.4244549412757146;0.7248846697743225;0.3692346068005151;0.8137853781433282
22.670938;1.0445856037945682;0.8332475017712062;0.7977587694823361;-0.44445894876849795;-0.4255403173893978;1.0344782138865065;10.000960190505973;0.8335345868030192;-0.4244550386420765;-0.42445494051344496;0.724884944041516;0.3692352761395595;0.813785815985571
22.680938;1.0445876485394172;0.8332478044199428;0.7977586578835844;-0.4444589474265219;-0.4255403182707294;1.034481803638348;10.000960543169356;0.8335343723178493;-0.4244550387142434;-0.42445493978442295;0.7248852526207633;0.36923596075417087;0.8137862603480532
22.690938;1.044589644438732;0.8332480967177243;0.7977586388705321;-0.4444589460969233;-0.42554031916050106;1.0344852765342574;10.00096104215237;0.8335342084151979;-0.4244550387628479;-0.4244549390912288;0.7248855990690595;0.369236657489954;0.8137867028165119
22.700938;1.0445915925059697;0.833248373652809;0.7977587031159851;-0.4444589447851402;-0.42554032005504744;1.034488614740997;10.000961733780557;0.8335340906826934;-0.42445503879105934;-0.4244549384360921;0.7248859873181672;0.36923736324811823;0.8137871358099751
22.710938;1.0445934913812107;0.8332486306501814;0.7977588391752743;-0.4444589434967655;-0.42554032095093974;1.034491803174089;10.000962637810018;0.8335340145493251;-0.42445503880234914;-0.42445493782071725;0.7248864219021067;0.3692380751717709;0.8137875532442934
22.720938;1.0445953363921991;0.8332488645313517;0.797759033227098;-0.44445894223731114;-0.4255403218447149;1.0344948299923546;10.00096373172433;0.8335339756715595;-0.42445503879985297;-0.4244549372464358;0.7248869078880528;0.3692387904671186;0.8137879507940375
22.730938;1.0445971196544177;0.8332490732428822;0.7977592707499326;-0.4444589410116765;-0.4255403227329026;1.0344976856881027;10.00096496057417;0.8335339693058779;-0.42445503878604873;-0.4244549367142821;0.7248874505508733;0.3692395060546078;0.8137883252633851
22.740938;1.0445988320402049;0.833249255176045;0.7977595386799737;-0.4444589398234151;-0.42554032361235306;1.0345003617695647;10.000966252321781;0.833533989405473;-0.42445503876285473;-0.42445493622462255;0.7248880551485769;0.3692402181947255;0.8137886737019253
22.750938;1.044600466060505;0.8332494093186013;0.797759825893755;-0.4444589386746411;-0.4255403244807392;1.034502850143882;10.00096753188343;0.8335340283782873;-0.42445503873167106;-0.4244549357766206;0.7248887273674105;0.3692409221259913;0.8137889927298115
22.760938;1.0446020172081758;0.8332495354219989;0.7977601228061747;-0.44445893756669563;-0.42554032533697866;1.0345051432086998;10.000968743154957;0.8335340776314464;-0.42445503869322615;-0.42445493536819523;0.7248894735948451;0.3692416127381137;0.8137892781461518
22.770938;1.0446034827325523;0.8332493162775325;0.7977601185911113;-0.4444578201826539;-0.42553925738003445;1.034507234871403;10.00096986371654;0.8335341281951807;-0.4244550386476897;-0.4244549349965848;0.7248902996204803;0.369242286148526;0.813789525370244
22.780938;1.0446048603861857;0.8332493854300832;0.7977604171635663;-0.44445781915819416;-0.425539258213113;1.0345101213553989;10.000970894084164;0.833534171438372;-0.4244550385952204;-0.4244549346591875;0.724891208609584;0.36924294027360793;0.8137897304885767
22.790938;1.0446061483599138;0.8332494227046406;0.7977607142146778;-0.44445781817521585;-0.42553925903618933;1.0345118014874832;10.000971837271148;0.8335342006989028;-0.42445503853651245;-0.42445493435417275;0.7248922000222481;0.36924357398373986;0.813789890669328
22.800938;1.0446073442404573;0.8332494225988417;0.7977610104533893;-0.44445781723356276;-0.4255392598504504;1.0345132773856558;10.000972685467781;0.8335342126908928;-0.4244550384729026;-0.42445493408038487;0.7248932704297447;0.36924318616417867;0.8137895496722046
22.810938;1.0446084432316733;0.8332493784286424;0.7977613075146215;-0.4444578163332969;-0.425539260657052;1.034514554615644;10.000973420475566;0.8335342071729761;-0.42445503840619464;-0.4244549338366949;0.7248944156682546;0.3692437753335514;0.8137896122964545
22.820938;1.0446094382857722;0.833249284208576;0.7977616079109662;-0.444457815474459;-0.42553926145710064;1.0345156414006442;10.000974030596819;0.833534185741032;-0.42445503833852904;-0.4244549336213761;0.7248956320959227;0.36924433970956855;0.8137896204097982
22.830938;1.0446103219645808;0.8332491355058773;0.7977619144644156;-0.4444578146568229;-0.4255392622518622;1.0345165479790328;10.000974524142473;0.8335341510614648;-0.4244550382723117;-0.4244549334321197;0.7248969168600002;0.369244877540204;0.8137895687174371
22.840938;1.0446110873845305;0.8332489297580156;0.7977622293025936;-0.444457813879572;-0.4255392630430355;1.034517285757797;10.00097492426594;0.8335341067720041;-0.4244550382101317;-0.42445493326665773;0.7248982684755448;0.3692453875472485;0.8137894516079436
22.850938;1.0446117276593065;0.8332486665907352;0.7977625526991058;-0.44445781314120675;-0.42553926383268564;1.0345178650232474;10.000975262672915;0.83353405746833;-0.42445503815456564;-0.4244549331230891;0.7248996869098426;0.36924586925528685;0.8137892638109315
22.860938;1.044612236242039;0.8332483474282923;0.7977628833794539;-0.44445781243948707;-0.4255392646231289;1.0345182925836427;10.000975581551977;0.8335340081961297;-0.4244550381078575;-0.4244549329996904;0.7249011726959127;0.3692463227682363;0.8137890008029064
22.870938;1.0446126089911019;0.833247974179121;0.7977632203423805;-0.44445781177131727;-0.4255392654172398;1.0345185720293344;10.000975926557233;0.8335339638223855;-0.4244550380718209;-0.4244549328949279;0.7249027260739263;0.36924674827125453;0.813788658353597
22.880938;1.0446128457575892;0.8332475477810866;0.797763563180135;-0.44445781113313865;-0.42553926621862576;1.0345187062688088;10.000976333476176;0.8335339286198771;-0.42445503804794216;-0.4244549328077658;0.724904346602012;0.3692471460615373;0.8137882313571131
22.890938;1.0446129501035173;0.8332470674672258;0.7977639100904923;-0.44445781052168853;-0.4255392670309981;1.0345186997903415;10.000976830515723;0.8335339058160819;-0.42445503803731466;-0.4244549327376571;0.7249060329752028;0.3692475169801414;0.8137877137850174
22.900938;1.044612927975385;0.8332465314251173;0.7977642562670377;-0.44445780993439654;-0.4255392678571522;1.0345185586703485;10.00097745165571;0.8335338972908211;-0.4244550380406625;-0.4244549326838143;0.7249077829339473;0.3692478626428433;0.8137870998511864
22.910938;1.0446127872356399;0.833245938004429;0.7977645947879526;-0.44445780936919427;-0.42553926869844333;1.0345182882150932;10.000978243204244;0.8335339038414175;-0.42445503805861967;-0.4244549326444002;0.724909593350647;0.3692481850331575;0.8137863844472772
22.920938;1.0446125387132357;0.8332452853279076;0.7977649190017146;-0.4444578088241884;-0.4255392695550553;1.0345178901141885;10.000979261557992;0.8335339257611705;-0.4244550380919719;-0.4244549326167058;0.7249114605576615;0.3692484856189508;0.813785562964352
22.930938;1.0446121961617671;0.8332445700175173;0.7977652235023049;-0.444457808297452;-0.4255392704267609;1.03451736105246;10.000980565751656;0.8335339627470901;-0.4244550381418131;-0.42445493259789313;0.7249133808581122;0.3692487650954075;0.8137846315005629
22.940938;1.0446117737183276;0.8332437868299373;0.7977655030342256;-0.4444578077867874;-0.4255392713134825;1.034516693826414;10.000982210171896;0.8335340133626629;-0.4244550382093539;-0.42445493258540906;0.7249153505760864;0.3692490241356723;0.813783586847314
22.950938;1.0446112843051345;0.8332429287885886;0.7977657516015818;-0.44445780728959966;-0.4255392722151247;1.0345158802033154;10.000984246917463;0.8335340756522426;-0.4244550382954344;-0.42445493257708944;0.7249173658229678;0.36924926417305315;0.8137824262079716
22.960938;1.0446107406733518;0.8332419883598902;0.7977659633881056;-0.4444578068031387;-0.42553927313113;1.034514912467621;10.000986736162146;0.8335341484298929;-0.42445503840025606;-0.4244549325710305;0.7249194232803517;0.36924948738671937;0.8137811476757826
22.970938;1.0446101560125256;0.8332409598136934;0.7977661347507009;-0.4444578063249576;-0.4255392740605388;1.0345137828591808;10.000989752697208;0.8335342313175772;-0.42445503852331745;-0.4244549325653027;0.7249215213929164;0.36924969639712396;0.8137797514796433
22.980938;1.0446095429562974;0.8332398405627932;0.797766265027775;-0.44445780585327466;-0.42553927500235267;1.0345124836401018;10.00099338921812;0.8335343235007161;-0.4244550386635887;-0.4244549325578672;0.7249236604662168;0.3692498944456572;0.8137782409233151
22.990938;1.0446089130435883;0.8332386307830518;0.7977663550243363;-0.44445780538702234;-0.4255392759554915;1.034511008730074;10.000997759602173;0.8335344224322362;-0.4244550388199375;-0.42445493254673505;0.7249258419340311;0.36925008542867144;0.8137766221251561
23.000938;1.0446082770020513;0.8332373323267405;0.7977664050463149;-0.4444578049253625;-0.42553927691845495;1.0345093552117635;10.001002994039867;0.8335345237039069;-0.4244550389913572;-0.42445493253030897;0.7249280676895636;0.3692502735095407;0.8137749023382415
23.010938;1.0446076447361576;0.8332356300903176;0.7977661107032881;-0.4444566881492225;-0.42553820908801865;1.0345075239202937;10.001009224675458;0.8335346226002938;-0.4244550391770805;-0.42445493250783983;0.7249303398996486;0.36925046308771936;0.8137730875895706
23.020938;1.044607025355807;0.833234159267755;0.7977660782178332;-0.44445668769229696;-0.4255382100640238;1.034505520025961;10.001016570690943;0.833534715910819;-0.4244550393769723;-0.4244549324795636;0.7249326610558182;0.36925065881597846;0.813771181364048
23.030938;1.0446064276907805;0.8332326016960558;0.797766002589845;-0.4444566872346877;-0.42553821104253464;1.0345033533508654;10.001025135259841;0.8335348023953756;-0.42445503959194714;-0.4244549324463574;0.7249350337102614;0.36925086503000887;0.8137691848935621
23.040938;1.0446058602524513;0.8332309560542254;0.797765881962018;-0.4444566867741499;-0.42553821202070996;1.034501036581878;10.001035011800715;0.8335348826403606;-0.42445503982386107;-0.4244549324092774;0.7249374600370381;0.3692510849387499;0.8137670977694229
23.050938;1.044605330152592;0.8332292223196558;0.797765713204373;-0.4444566863084076;-0.42553821299606237;1.0344985818597376;10.001046277667717;0.833534959509431;-0.4244550400748003;-0.42445493236922394;0.7249399414906945;0.3692513199142388;0.813764918149316
23.060938;1.044604842377281;0.8332274017597108;0.797765491850291;-0.44445668583525916;-0.42553821396673935;1.0344959984293993;10.001058980385901;0.8335350387862249;-0.42445504034639137;-0.4244549323268449;0.7249424784385322;0.3692515691148477;0.8137626427635051
23.070938;1.04460440036912;0.8332254958941497;0.7977652127547302;-0.44445668535255767;-0.4255382149311517;1.034493292334291;10.00107313921689;0.8335351291286898;-0.42445504063972733;-0.4244549322826844;0.7249450701538002;0.36925182976214027;0.8137602669105646
23.080938;1.0446040069525753;0.8332235060575641;0.7977648710780857;-0.44445668485837236;-0.42553821588733143;1.0344904675145392;10.001088754209997;0.833535240941726;-0.4244550409556903;-0.4244549322374212;0.7249477152867103;0.36925109783223886;0.813757330708771
23.090938;1.044603664321744;0.833221434082539;0.7977644631984183;-0.44445668435149305;-0.42553821683282045;1.0344875279505867;10.001105805918774;0.8335353843357164;-0.42445504129518197;-0.42445493219206515;0.7249504119324002;0.36925136882522414;0.8137547354153759
23.100938;1.0446033730325333;0.8332192829277051;0.7977639867987839;-0.4444566838315455;-0.42553821776510675;1.0344844799814694;10.001124251132238;0.8335355670386331;-0.4244550416592558;-0.42445493214784086;0.7249531573343768;0.36925163854314014;0.8137520213701508
23.110938;1.0446031314900148;0.8332170560803348;0.7977634403276977;-0.4444566832983232;-0.42553821868174463;1.0344813328948084;10.00114402838612;0.833535793332131;-0.4244550420491938;-0.4244549321058756;0.7249559480550798;0.3692519037443826;0.8137491838929587
23.120938;1.0446029370491297;0.8332147567253301;0.7977628225631895;-0.44445668275107575;-0.42553821957986016;1.0344780970976784;10.001165068897244;0.833536064113608;-0.4244550424663153;-0.4244549320673464;0.7249587806036678;0.3692521626214769;0.8137462193420909
23.130938;1.0446027873514208;0.833212387415303;0.7977621318263072;-0.44445668218849377;-0.4255382204560161;1.0344747820906244;10.001187298290029;0.8335363774501497;-0.4244550429115626;-0.424454932033962;0.7249616522076154;0.3692524148982396;0.8137431255979504
23.140938;1.0446036419958367;0.8332106009555196;0.7977612539723024;-0.44445730896253927;-0.4255384300457172;1.0344713959987235;10.001210630697525;0.833536729488788;-0.42445504338516915;-0.42445493200791706;0.7249645614025292;0.36925266136511214;0.8137399022763261
23.150938;1.0446035732905927;0.8332080969091579;0.7977604084339187;-0.44445730836552483;-0.42553843086857085;1.0344679457736614;10.001234963523999;0.8335371153648474;-0.4244550438867752;-0.42445493199122536;0.7249675080956275;0.3692529032501053;0.8137365504165184
23.160938;1.0446035364710777;0.8332055276257244;0.7977594806994678;-0.44445730775022063;-0.42553843166146793;1.034464437981273;10.001260169082416;0.833537528951805;-0.42445504441596205;-0.42445493198524076;0.7249704932647475;0.3692531420688845;0.8137330728262459
23.170938;1.0446035225268777;0.8332028941554976;0.7977584673453983;-0.4444573071164808;-0.42553843242318146;1.034460880512029;10.001286081983848;0.8335379618434853;-0.4244550449723421;-0.42445493199078016;0.7249735184607013;0.3692533800098647;0.813729475054038
23.180938;1.0446035221145153;0.8332001967501834;0.7977573648047209;-0.44445730646457693;-0.42553843315315387;1.0344572837263468;10.001312502500612;0.8335384040764475;-0.4244550455550752;-0.42445493200847817;0.7249765847907944;0.36925361985436256;0.8137257656515068
23.190938;1.044603526679071;0.8331974343961966;0.7977561709097388;-0.4444573057952336;-0.42553843385109064;1.0344536597877276;10.00133921984031;0.8335388466846491;-0.4244550461627997;-0.42445493203920637;0.7249786917418414;0.3692538639732228;0.8137210646211108
23.200938;1.0446035277368668;0.8331946054289319;0.7977548857221334;-0.44445730510968534;-0.42553843451659484;1.0344500209937089;10.00136602583575;0.8335392827483687;-0.42445504679395063;-0.4244549320844837;0.7249818371204285;0.36925411366389704;0.8137171667217277
23.210938;1.044603515550298;0.833191709031026;0.7977535103747462;-0.4444573044099307;-0.4255384351489505;1.034446379122095;10.001392714696829;0.8335397063548982;-0.42445504744663165;-0.4244549321464327;0.7249850181095195;0.3692543695873811;0.8137131932330885
23.220938;1.0446034787576668;0.8331887454333302;0.7977520456228112;-0.4444573036988107;-0.4255384357467475;1.0344427460860004;10.001419090271897;0.8335401120326622;-0.4244550481182304;-0.4244549322271773;0.7249882322279677;0.369254632543251;0.8137091548429009
23.230938;1.0446034051409878;0.8331857146740322;0.7977504914976883;-0.4444573029794651;-0.425538436307785;1.0344391346604473;10.00144498494985;0.833540494864955;-0.424455048805596;-0.42445493232832676;0.724991478031974;0.36925490419606055;0.8137050613256983
23.240938;1.0446032823183133;0.8331822984661207;0.7977485437876767;-0.44445618593578895;-0.42553736802843245;1.0344355588207306;10.001470278345508;0.8335408502552346;-0.424455049505778;-0.42445493245115273;0.7249947554626711;0.3692551876288286;0.8137009225584309
23.250938;1.0446030975523113;0.8331791291971277;0.7977468091371263;-0.4444561852079284;-0.42553736850929874;1.0344320335423165;10.001494895230513;0.8335411734455958;-0.42445505021641183;-0.4244549325971414;0.7249980649234481;0.3692554869863367;0.8136967483262925
23.260938;1.0446028367131461;0.8331758878784743;0.7977449836756585;-0.44445618447944096;-0.4255373689477324;1.0344285748411348;10.001518776550974;0.8335414591302865;-0.42445505093552943;-0.42445493276820806;0.7250014057148207;0.36925580647682354;0.813692547888588
23.270938;1.0446024836205325;0.8331725735282278;0.7977430685373998;-0.4444561837530916;-0.4255373693423154;1.0344252005022847;10.001541854136658;0.8335417014063895;-0.4244550516613851;-0.424454932966556;0.7250047753140275;0.3692561497737945;0.8136883295576472
23.280938;1.0446020210864255;0.8331691851607708;0.797741066511136;-0.4444561830317806;-0.42553736969154055;1.0344219294827985;10.001564061227445;0.8335418935516253;-0.424455052392313;-0.42445493319449323;0.7250081696628394;0.36925651968405765;0.8136841001495502
23.290938;1.0446014333004792;0.8331657215565265;0.7977389824667064;-0.44445618231857215;-0.42553736999420927;1.0344187792750525;10.001585362101936;0.833542027892793;-0.4244550531263718;-0.42445493345403973;0.7250115842274655;0.36925691792814314;0.8136798641971158
23.300938;1.0446007088964215;0.8331621826840484;0.797736823468755;-0.4444561816167733;-0.4255373702496826;1.0344157640984746;10.001605751344554;0.8335420968316186;-0.4244550538609118;-0.4244549337462702;0.7250150151725736;0.36925734553894424;0.8136756230320376
23.310938;1.0445998431234549;0.833158570593845;0.7977345990009483;-0.44445618092953465;-0.42553737045783246;1.0344138958904234;10.001625219149282;0.8335420937786004;-0.4244550545924213;-0.42445493407082574;0.7250184595343228;0.3692578034449788;0.8136713753861865
23.320938;1.0445988374202777;0.8331548886272653;0.7977323216342979;-0.44445618025929734;-0.4255373706186459;1.034411186177256;10.001643729656028;0.8335420124833481;-0.42445505531703154;-0.4244549344259902;0.7250219146066311;0.36925829266868726;0.8136671195166598
23.330938;1.0445976977994789;0.8331511406228747;0.7977300062373863;-0.44445617960761147;-0.4255373707316585;1.034408646629165;10.00166122495663;0.833541846303159;-0.4244550560312307;-0.424454934809403;0.725025377472074;0.3692588143824796;0.8136628544472655
23.340938;1.044596433917517;0.8331473310780115;0.7977276676172401;-0.4444561789753762;-0.4255373707959714;1.0344062889026517;10.001677635464738;0.8335415890118419;-0.4244550567319397;-0.4244549352188856;0.7250288445462743;0.3692583698847923;0.8136581262721991
23.350938;1.0445950581742267;0.8331434652574548;0.797725319314236;-0.4444561783631678;-0.425537370810778;1.0344041243469744;10.00169289580568;0.8335412360598905;-0.4244550574163077;-0.4244549356525689;0.7250323108595201;0.3692589605125546;0.8136538440662856
23.360938;1.0445935839352358;0.8331395486587458;0.7977229742259621;-0.44445617777138674;-0.42553737077554676;1.034402162888442;10.001706959688724;0.8335407848272136;-0.42445505808178796;-0.4244549361085701;0.7250357699135305;0.3692595873610389;0.8136495571768336
23.370938;1.0445920242088846;0.8331355868590775;0.7977206452379995;-0.44445617720030367;-0.4255373706899923;1.0344004123813944;10.001719801720498;0.8335402338494975;-0.42445505872622824;-0.42445493658488237;0.7250392148256696;0.36926025064694024;0.8136452711625483
23.380938;1.0445903917292525;0.8331315862497194;0.797718344965425;-0.44445617664999926;-0.42553737055427193;1.0343988799663024;10.001731413734538;0.833539582150584;-0.4244550593480169;-0.4244549370793666;0.7250426400313932;0.36926094928647957;0.8136409931890993
23.390938;1.0445886986400692;0.8331275540824411;0.7977160849438711;-0.44445617612017796;-0.42553737036905764;1.0343975737601365;10.001741802109771;0.8335388290442372;-0.4244550599463607;-0.42445493758971925;0.7250460423419621;0.3692616810385433;0.813636730131268
23.400938;1.04458695513683;0.8331234971417911;0.7977138753148841;-0.4444561756101036;-0.4255373701354931;1.0343965028910271;10.00175098402503;0.8335379729451735;-0.4244550605212319;-0.42445493811357954;0.725049420857247;0.3692624431029103;0.8136324878205878
23.410938;1.0445851688766932;0.8331194207420228;0.7977117255271666;-0.44445617511865665;-0.4255373698552763;1.0343956759693735;10.00175898085328;0.8335370097743029;-0.42445506107304376;-0.42445493864873807;0.7250527759619333;0.3692632328443528;0.8136282716506107
