time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.420938;1.044583345522817;0.833115328783046;0.7977096447321591;-0.44445617464450876;-0.4255373695303895;1.0343950995912026;10.001765809771966;0.8335359337030082;-0.4244550616024317;-0.424454939193298;0.7250561081250163;0.3692640474941847;0.8136240861175279
23.430938;1.0445814895941379;0.8331112240329864;0.7977076414665559;-0.44445617418666805;-0.4255373691626141;1.0343947784478051;10.001771483235858;0.8335347394980925;-0.42445506210995737;-0.4244549397458847;0.7250594172532162;0.3692648827945626;0.8136199332407155
23.440938;1.0445796054373113;0.8331071085912146;0.7977057234783538;-0.4444561737451765;-0.42553736875355613;1.034394716199286;10.001776021129533;0.833533423719233;-0.42445506259569965;-0.4244549403062766;0.7250627028348432;0.369265732685931;0.8136158119091466
23.450938;1.0445776974922087;0.8331029845366583;0.7977038977298664;-0.4444561733215145;-0.4255373683047693;1.03439491558021;10.001779463178668;0.8335319849538587;-0.4244550630591448;-0.4244549408762045;0.725065964155191;0.36926659050096716;0.813611719129302
23.460938;1.0445757696790368;0.8330988539430502;0.7977021703010193;-0.4444561729185394;-0.4255373678174335;1.0343953780903006;10.001781868661134;0.8335304239920698;-0.4244550634996544;-0.4244549414593499;0.7250691998500105;0.3692674497099071;0.8136076523722101
23.470938;1.0445738256664512;0.8330944011601703;0.7977002424219135;-0.4444550562208452;-0.42553629849092967;1.0343961038859792;10.001783305707779;0.8335287430992909;-0.42445506391733273;-0.42445494206043133;0.7250724073644168;0.36926830388778425;0.8136036113289534
23.480938;1.0445718699829585;0.8330902612847108;0.7976987251158447;-0.44445505586932055;-0.42553629792816533;1.0343970918416834;10.001783841205045;0.8335269441914028;-0.4244550643136631;-0.42445494268418477;0.7250755831134799;0.3692691469955667;0.813599598512645
23.490938;1.0445699077055441;0.8330861169536609;0.7976973171842209;-0.44445505554738063;-0.4255362973283447;1.034398339786038;10.001783533452297;0.8335250275843541;-0.4244550646913601;-0.4244549433345445;0.7250787228873863;0.3692699735105707;0.8135956189934672
23.500938;1.0445679425072558;0.8330819677819506;0.7976960202233837;-0.44445505525627077;-0.4255362966917781;1.0343998448710008;10.001782421998797;0.8335229926598516;-0.4244550650534825;-0.4244549440139885;0.7250818216363892;0.3692707780650955;0.8135916791830881
23.510938;1.0445659749068463;0.8330778141059497;0.7976948347376931;-0.44445505499583515;-0.4255362960185372;1.0344016037466197;10.001780519588062;0.8335208396716173;-0.4244550654024925;-0.4244549447232791;0.7250848734860333;0.36927155571577264;0.81358778525747
23.520938;1.044564002678772;0.8330736568972644;0.7976937593058167;-0.4444550547647111;-0.42553629530853465;1.0344036123549953;10.001777815035867;0.8335185705544348;-0.424455065740024;-0.4244549454616452;0.7250878727031239;0.369272302664559;0.8135839424856246
23.530938;1.0445620235621438;0.8330694970112064;0.7976927901070741;-0.4444550545610943;-0.4255362945615281;1.0344058653536643;10.001774286510114;0.8335161880756864;-0.4244550660672676;-0.4244549462272081;0.725090813890355;0.36927301630891884;0.8135801556356053
23.540938;1.0445600370893717;0.833065334801582;0.7976919211840635;-0.44445505438344746;-0.4255362937772403;1.0344083552569174;10.001769918196015;0.8335136957151422;-0.42445506638517216;-0.4244549470174407;0.7250936913207897;0.36927369493014645;0.8135764289268357
23.550938;1.0445580441401194;0.8330611705215238;0.7976911444532238;-0.44445505423061527;-0.42553629295573175;1.034411071852847;10.001764709625318;0.8335110989760693;-0.42445506669430955;-0.4244549478296257;0.7250964992725343;0.36927433730454373;0.8135727648630646
23.560938;1.044556046183752;0.8330570059233235;0.7976904498416207;-0.4444550541014811;-0.42553629209765825;1.0344140017306345;10.001758674571155;0.8335084054054298;-0.42445506699491176;-0.4244549486612958;0.7250992325213536;0.36927494200434985;0.8135691638008002
23.570938;1.04455404504768;0.8330528452624076;0.7976898264319676;-0.4444550539948389;-0.4255362912041799;1.034417127771592;10.00175183700711;0.8335056234111676;-0.4244550672870449;-0.4244549495104117;0.7251018854988791;0.36927550716075375;0.8135656248452964
23.580938;1.044552043727356;0.8330486944381595;0.7976892639853996;-0.44445505390935636;-0.4255362902769225;1.034420429850407;10.001744228601018;0.8335027623324983;-0.42445506757071966;-0.42445495037527176;0.7251044511038335;0.36927603102312423;0.8135621464333918
23.590938;1.0445500477304788;0.8330445604217883;0.797688753812277;-0.4444550538431437;-0.42553628931812193;1.034423886856622;10.001735884672424;0.833499833380803;-0.4244550678459382;-0.4244549512544047;0.725106920646567;0.3692765123350423;0.813558726895434
23.600938;1.0445480642110796;0.8330404511591968;0.7976882883910443;-0.4444550537933163;-0.42553628833043894;1.0344274786136916;10.001726836538761;0.8334968495957994;-0.42445506811242306;-0.42445495214646006;0.7251092851023686;0.3692759502558787;0.8135549113479109
23.610938;1.0445460994888747;0.8330363743463547;0.7976878604686963;-0.4444550537560153;-0.4255362873164706;1.0344311862786115;10.001717111301037;0.8334938249528194;-0.4244550683693231;-0.4244549530499074;0.7251115365149425;0.36927634431983847;0.8135516067211819
23.620938;1.0445441579610313;0.8330323358648332;0.7976874629943861;-0.44445505372666944;-0.4255362862785676;1.0344349910859405;10.001706746008315;0.8334907738377182;-0.4244550686155051;-0.42445495396264826;0.7251136683625307;0.36927669442237776;0.8135483579333659
23.630938;1.0445422412906518;0.833028339083668;0.7976870895151967;-0.44445505370016997;-0.42553628521902254;1.0344388737282821;10.00169579641456;0.8334877109698513;-0.4244550688499297;-0.424454954882049;0.7251156752036505;0.3692770008758253;0.8135451639832731
23.640938;1.0445413087564221;0.8330250361432664;0.7976866233349807;-0.44445568102209304;-0.42553649287846274;1.0344428153265273;10.001684328008782;0.8334846512874575;-0.424455069071564;-0.4244549558055196;0.7251175529496489;0.36927726460056176;0.8135420240841532
23.650938;1.0445394301352242;0.8330211248997661;0.7976862838330859;-0.44445568098438876;-0.4255364917825876;1.0344467976073184;10.001672409781415;0.8334816090996864;-0.42445506927914545;-0.42445495673105227;0.7251193000418764;0.36927748702784724;0.813538937406482
23.660938;1.0445375600206743;0.8330172550267797;0.7976859586309606;-0.44445568093218135;-0.425536490671656;1.0344508020715872;10.001660124403173;0.8334785963060791;-0.42445506947115386;-0.42445495765732166;0.7251209179883427;0.3692776698777327;0.8135359038982866
23.670938;1.0445356915125557;0.8330134242657095;0.7976856489588987;-0.44445568085946807;-0.4255364895473254;1.0344548102718563;10.001647575864409;0.8334756213352115;-0.42445506964617885;-0.42445495858359683;0.7251224103092518;0.36927781531035675;0.8135329249600375
23.680938;1.0445338175174697;0.8330093128844955;0.7976850548678798;-0.44445456444036074;-0.4255354196098322;1.0344588054183732;10.001634876748817;0.833472690267302;-0.42445506980326697;-0.4244549595095952;0.7251237805332568;0.36927792598394454;0.8135300027469573
23.690938;1.0445319313286425;0.8330055530800234;0.7976847895135568;-0.4444545643091338;-0.42553541846347087;1.0344627747860524;10.001622128676253;0.8334698087256381;-0.42445506994170956;-0.4244549604350331;0.7251250303008117;0.36927800473469286;0.8135271390738604
23.700938;1.0445300291169297;0.8330018260500438;0.7976845555674229;-0.44445456414032913;-0.425535417308333;1.0344667109423082;10.001609409024303;0.8334669825317607;-0.424455070060694;-0.42445496135911565;0.7251261590346739;0.3692780545595505;0.813524335560422
23.710938;1.0445281108897593;0.8329981315657864;0.797684359595552;-0.44445456392909366;-0.4255354161451819;1.0344706101345749;10.001596758725503;0.8334642175699513;-0.42445507015940587;-0.42445496228040513;0.7251271650857369;0.36927807892743775;0.8135215947005571
23.720938;1.0445261789649527;0.8329944711303227;0.797684209047751;-0.4444545636715288;-0.42553541497403097;1.0344744703893465;10.001584178395554;0.8334615195176487;-0.4244550702374964;-0.4244549631968707;0.7251280463188483;0.3692780817714352;0.8135189201011251
23.730938;1.0445242360901013;0.8329908473089771;0.79768411185931;-0.4444545633648365;-0.4255354137941869;1.0344782909340386;10.001571635708713;0.8334588934317679;-0.42445507029540697;-0.4244549641059167;0.7251288001846862;0.36927806727381474;0.8135163157450058
23.740938;1.0445222840246804;0.8329872639285291;0.7976840745262507;-0.44445456300737857;-0.42553541260441863;1.034482072174327;10.001559069039049;0.8334563439943056;-0.42445507033415747;-0.4244549650046125;0.725129424593454;0.36927803982315915;0.8135137852114747
23.750938;1.044520323469224;0.8329837272068807;0.797684100618154;-0.4444545625984587;-0.42553541140346546;1.0344858165731776;10.001546393712808;0.833453876358217;-0.4244550703549222;-0.4244549658901138;0.7251299188528195;0.3692780040207264;0.8135113309729651
23.760938;1.0445183552689994;0.8329802454266881;0.7976841910701568;-0.44445456213779444;-0.4255354101908005;1.0344895299460406;10.001533517503557;0.8334514963284216;-0.4244550703588427;-0.42445496675989236;0.7251302832597044;0.3692779646027854;0.8135089537563999
23.770938;1.0445163805737971;0.8329768270490391;0.7976843454166415;-0.44445456162526226;-0.4255354089672534;1.0344932211604838;10.001520343089487;0.8334492101331462;-0.4244550703468961;-0.4244549676116532;0.7251305178236438;0.36927792646183083;0.8135066525269866
23.780938;1.044514399635529;0.8329734790327122;0.797684562135077;-0.4444545610611231;-0.4255354077350327;1.0344968996489048;10.001506762458881;0.8334470246582943;-0.4244550703196494;-0.4244549684432041;0.7251306223251702;0.36927789465407873;0.813504425278083
23.790938;1.0445124106325856;0.8329702057624319;0.7976848380441682;-0.44445456044622633;-0.42553540649731514;1.0345005729246781;10.001492669399086;0.8334449470950199;-0.42445507027723883;-0.4244549692523554;0.7251305979256488;0.3692778739420697;0.8135022698245558
23.800938;1.0445104087726091;0.8329670091827155;0.7976851683383339;-0.44445455978176396;-0.4255354052579073;1.0345052458704371;10.001477974394424;0.83344298373074;-0.4244550702197334;-0.42445497003680743;0.725130448119779;0.3692778683138519;0.8135001842216072
23.810938;1.044508385907379;0.8329638908685248;0.7976855470015867;-0.44445455906886566;-0.4255354040207949;1.034508920894405;10.00146260637404;0.8334411394771319;-0.42445507014750766;-0.42445497079423494;0.7251301781024173;0.369277881216096;0.8134981670434736
23.820938;1.0445063314407126;0.8329608544431044;0.7976859664737164;-0.4444545583087045;-0.4255354027894998;1.034512598656449;10.001446516982655;0.8334394188491805;-0.42445507006135136;-0.42445497152254696;0.7251297932085607;0.36927791609751226;0.8134962171633467
23.830938;1.044504234902952;0.8329579066871611;0.7976864175877498;-0.44445455750312063;-0.42553540156679304;1.0345162799377654;10.001429692127285;0.8334378275935455;-0.4244550699623578;-0.42445497221996675;0.7251292979504795;0.36927797656123945;0.8134943336986746
23.840938;1.04450208899071;0.8329550567880619;0.7976868904785164;-0.44445455665500044;-0.4255354003547616;1.0345199673255276;10.001412156802578;0.8334363731553053;-0.4244550698519356;-0.4244549728848287;0.7251286970123101;0.3692780660919411;0.8134925173468891
23.850938;1.0444998904110383;0.8329523138544581;0.7976873752120098;-0.4444545557679328;-0.4255353991548399;1.0345236654308607;10.001393957573557;0.8334350633865041;-0.42445506973207836;-0.42445497351545747;0.7251279970632869;0.3692771878021379;0.8134903177245493
23.860938;1.0444976380432924;0.8329496849565473;0.7976878617359616;-0.44445455484567004;-0.42553539796789047;1.034527380088851;10.00137512905179;0.8334339051544947;-0.4244550696052645;-0.4244549741102844;0.7251272069595768;0.369277344366006;0.8134886483080273
23.870938;1.0444953310585945;0.8329471750918107;0.7976883400488359;-0.44445455389200317;-0.4255353967945954;1.0345311171883504;10.001355673268801;0.8334329040373549;-0.42445506947391465;-0.4244549746678518;0.7251263361488941;0.3692775377754758;0.8134870614622888
23.880938;1.0444929679207293;0.8329447871969612;0.7976888008507496;-0.44445455291077635;-0.42553539563599263;1.0345348818674482;10.001335566919336;0.8334320641522299;-0.4244550693401838;-0.42445497518666453;0.7251253932091791;0.369277769042022;0.8134855620496036
23.890938;1.0444905460071532;0.8329425214165465;0.7976892356354549;-0.44445455190571387;-0.4255353944935144;1.034538678851627;10.00131478379938;0.8334313871617993;-0.4244550692060243;-0.4244549756652104;0.7251243854562173;0.3692780383469577;0.8134841528581869
23.900938;1.0444880630930053;0.8329400579983149;0.7976893321493065;-0.44445343456027214;-0.42553432456718293;1.0345425132246309;10.001293315406425;0.8334308717798476;-0.4244550690729708;-0.42445497610198407;0.7251223192000467;0.36927834533008247;0.8134819448779143
23.910938;1.0444855190278899;0.8329380274624669;0.7976896895674335;-0.444453433517675;-0.42553432346065634;1.0345463905416479;10.001271182449713;0.8334305149874361;-0.4244550689418209;-0.42445497649527497;0.7251212003794753;0.36927868903608324;0.8134807228443708
23.920938;1.044482914947531;0.8329361090917544;0.7976899985457849;-0.44445343246120556;-0.42553432237332073;1.0345503164510608;10.00124843288609;0.833430313828031;-0.4244550688128784;-0.42445497684320654;0.7251200351497341;0.3692790678557724;0.8134795983761245
23.930938;1.044480252104811;0.832934300971128;0.7976902568866585;-0.44445343139460763;-0.4255343213058158;1.0345542959869547;10.001225129274237;0.8334302658024306;-0.42445506868683414;-0.42445497714423436;0.7251188298727088;0.3692794798692904;0.8134785733132548
23.940938;1.0444775326442233;0.8329326033974074;0.7976904642204371;-0.4444534303221815;-0.4255343202591099;1.0345583329065837;10.00120133461256;0.8334303672673603;-0.4244550685653163;-0.42445497739745586;0.7251175907729395;0.36927992318375863;0.8134776492705958
23.950938;1.0444747607711484;0.8329310187382973;0.797690620389467;-0.44445342924862086;-0.42553431923442464;1.0345624297750353;10.001177101128015;0.8334306118731645;-0.4244550684505114;-0.4244549776025018;0.7251163240183482;0.36928039555670705;0.8134768295981447
23.960938;1.044471942233766;0.832929550272383;0.797690724956629;-0.4444534281788177;-0.4255343182325406;1.0345665883302586;10.00115246540317;0.83343099093841;-0.4244550683445503;-0.4244549777592772;0.7251150365595432;0.3692808938585023;0.8134761204175786
23.970938;1.044469082801477;0.8329282005278903;0.7976907769099649;-0.4444534271176349;-0.42553431725341007;1.034570809267361;10.001127452644988;0.833431494743922;-0.4244550682494262;-0.42445497786775854;0.7251137370413688;0.3692814146592191;0.8134755295815292
23.980938;1.0444661875996255;0.8329269701502078;0.7976907743771082;-0.4444534260697404;-0.42553431629654964;1.0345750919800614;10.001102085072262;0.8334321134260554;-0.42445506816721995;-0.4244549779281102;0.7251124359443413;0.369281955412833;0.8134750646920909
23.990938;1.0444632609930309;0.8329258569191195;0.7976907144302333;-0.44445342503967267;-0.4255343153617602;1.0345794346783128;10.001076386024508;0.8334328375769515;-0.424455068100104;-0.424454977941083;0.725111145436018;0.3692825148602634;0.8134747314857196
24.000938;1.044460305904996;0.8329248547398392;0.7976905927871799;-0.44445342403219146;-0.4255343144497238;1.034583833531743;10.001050375534453;0.8334336583808735;-0.4244550680500931;-0.4244549779082856;0.7251098790112033;0.36928309286674627;0.8134745332587199
24.010938;1.0444573234405088;0.8329239544602954;0.797690404130288;-0.4444534230526736;-0.4255343135621156;1.0345882816592973;10.001024064482166;0.8334345673390184;-0.42445506801889177;-0.4244549778321676;0.7251086495863126;0.36928369003305056;0.8134744709625867
24.020938;1.0444543136672213;0.8329231466641419;0.7976901435311;-0.44445342210713;-0.4255343127011193;1.0345927699621706;10.000997461959008;0.8334355563651653;-0.4244550680080696;-0.42445497771588325;0.7251074668611808;0.3692843068604744;0.8134745432463919
24.030938;1.0444512770040968;0.8329224238905844;0.7976898078336822;-0.4444534212018172;-0.42553431186881907;1.0345972877074359;10.00097058952228;0.8334366173344567;-0.4244550680192549;-0.4244549775629057;0.7251063368259064;0.3692849433031174;0.8134747472084178
24.040938;1.0444482153120898;0.8329217811541796;0.7976893959473459;-0.44445342034272756;-0.42553431106682127;1.0346018216934387;10.000943486800068;0.8334377405616882;-0.42445506805412037;-0.4244549773763316;0.725105263299361;0.3692855990370324;0.8134750800220614
24.050938;1.0444451316070502;0.8329212150108986;0.7976889084247659;-0.44445341953515805;-0.4255343102960998;1.0346063565130625;10.000916214117076;0.8334389146585542;-0.4244550681144602;-0.424454977158707;0.7251042487574707;0.3692862734244397;0.8134755394791857
24.060938;1.0444420292468322;0.83292072170625;0.7976883471433656;-0.44445341878352357;-0.4255343095571604;1.0346108762898067;10.000888857317436;0.8334401284891428;-0.4244550682023522;-0.42445497691256034;0.725103293773856;0.3692869651955005;0.81347612329603
24.070938;1.0444389120247901;0.8329202959152096;0.7976877153236892;-0.44445341809135847;-0.4255343088503978;1.034615366279363;10.000861525515818;0.8334413732712254;-0.42445506832007257;-0.42445497664050524;0.7251023968889331;0.36928767246567284;0.8134768288201152
24.080938;1.044435783738736;0.8329199304918171;0.7976870170997544;-0.44445341746119005;-0.4255343081763867;1.0346198137207212;10.000834335185248;0.8334426437934777;-0.42445506846987213;-0.42445497634477874;0.7251015558970046;0.3692883929191969;0.8134776530164822
24.090938;1.0444326468330527;0.8329196165764156;0.7976862559162652;-0.44445341689435;-0.4255343075360105;1.034624208422131;10.000807390983544;0.8334439385521912;-0.42445506865371846;-0.42445497602713933;0.7251007690915338;0.36928912432049354;0.8134785924436134
24.100938;1.04442950215382;0.8329193444723759;0.7976854330392397;-0.4444534163909385;-0.42553430693042693;1.0346285436545752;10.00078077977142;0.8334452587091558;-0.4244550688727467;-0.42445497568906787;0.7251000353842353;0.36928986532426483;0.8134796434705968
24.110938;1.0444263496738504;0.8329187883049509;0.7976842440639009;-0.44445229962994826;-0.4255332375597066;1.0346328163815486;10.000754576971355;0.8334466060326279;-0.42445506912674297;-0.42445497533169657;0.7250993542282355;0.3692896154240434;0.8134803484363317
24.120938;1.0444241501869442;0.8329192271598262;0.7976831832740541;-0.44445292659736846;-0.42553344576574675;1.0346370260053122;10.000728852327914;0.8334479812660982;-0.4244550694143908;-0.4244549749557531;0.7250987256499778;0.36929037406115506;0.8134816111670902
24.130938;1.0444209767695143;0.8329190380079966;0.7976821671597876;-0.4444529262754379;-0.42553344527386816;1.0346411725555953;10.000703666237943;0.8334493847486625;-0.4244550697340012;-0.42445497456201;0.725098149696775;0.36929114063275564;0.8134829738412974
24.140938;1.0444177870808156;0.8329188693920513;0.7976810808748664;-0.4444529260097761;-0.425533444824113;1.034645255729867;10.000679058720964;0.8334508183805149;-0.42445507008399846;-0.42445497415182265;0.7250976252710307;0.3692919153717033;0.8134844321219242
24.150938;1.0444145781725804;0.8329187190043345;0.7976799201700769;-0.44445292579898604;-0.42553344441922514;1.0346492754712757;10.00065503811388;0.8334522863571592;-0.4244550704631079;-0.4244549737270513;0.7250971491578574;0.3692926991170432;0.8134859804278407
24.160938;1.044411350103611;0.8329185837997478;0.797678680847793;-0.44445292564245603;-0.4255334440615572;1.0346532332476446;10.000631576525437;0.8334537937292625;-0.4244550708702446;-0.4244549732894722;0.7250967165946817;0.36929349213001167;0.8134876114614743
24.170938;1.0444081056274097;0.8329184604292427;0.7976773589066515;-0.44445292553937593;-0.4255334437526834;1.0346571324498262;10.000608622804819;0.8334553443731207;-0.42445507130420834;-0.4244549728403448;0.7250963233106072;0.36929429388513935;0.8134893165602001
24.180938;1.0444048488337094;0.832918346051982;0.7976759497419765;-0.4444529254879927;-0.42553344349357597;1.0346609771660376;10.000586127953673;0.8334569402713795;-0.42445507176361724;-0.4244549723803625;0.7250959669262002;0.36929510365614304;0.8134910866608301
24.190938;1.0444015835904068;0.8329182390365024;0.7976744482520449;-0.4444529254855867;-0.42553344328478565;1.0346647704124003;10.000564062928435;0.8334585818213865;-0.42445507224689455;-0.42445497190966197;0.7250956469618854;0.36929592069612976;0.8134929132473485
24.200938;1.044398312341397;0.8329181396162979;0.7976728495142773;-0.4444529255287543;-0.42553344312633273;1.034668513322725;10.00054242792985;0.8334602682394285;-0.4244550727520537;-0.42445497142771643;0.7250953642579937;0.3692967442166354;0.8134947886633569
24.210938;1.0443950359414897;0.8329180498628955;0.7976711484850884;-0.4444529256138615;-0.4255334430175098;1.0346722055783826;10.000521258504921;0.8334619979522984;-0.4244550732765476;-0.42445497093341983;0.7250951198009723;0.36929757347733905;0.8134967057797615
24.220938;1.0443917545946664;0.8329179724080106;0.7976693400403916;-0.4444529257374603;-0.4255334429571359;1.0346758467113732;10.000500622113837;0.8334637689670762;-0.42445507381740605;-0.4244549704256184;0.7250949133527765;0.3692984078155485;0.8134986570682479
24.230938;1.044388469410718;0.8329179088950918;0.7976674210686281;-0.44445292589648344;-0.4255334429441164;1.0346794374705512;10.000480607525004;0.8334655796825873;-0.424455074371762;-0.4244549699035757;0.725094743187485;0.3692992466085293;0.8135006335064223
24.240938;1.0443851833389226;0.8329178599277876;0.7976653927742301;-0.4444529260884555;-0.42553344297770374;1.0346829808082099;10.000461311495641;0.8334674301985533;-0.4244550749375087;-0.42445496936684374;0.7250946067959461;0.3693000892752151;0.813502624610863
24.250938;1.044381900092552;0.8329178263861411;0.7976632598917027;-0.4444529263117074;-0.4255334430576035;1.0346864822701636;10.000442821310951;0.8334693227555555;-0.4244550755134159;-0.42445496881505396;0.7250945014203595;0.36930093549674564;0.8135046194564403
24.260938;1.0443786226556375;0.8329178105023308;0.797661027673565;-0.44445292656522595;-0.4255334431839733;1.034689948929852;10.000425205703227;0.833471260697723;-0.4244550760986371;-0.4244549682480114;0.7250944246621418;0.36930178537676167;0.81350660721013
24.270938;1.0443753537178024;0.8329178160106272;0.7976587008253592;-0.4444529268482325;-0.42553344335703874;1.0346933876331912;10.000408524619303;0.833473246663825;-0.4244550766921228;-0.4244549676657115;0.7250943751845113;0.36930263915134093;0.8135085771196582
24.280938;1.0443720963192569;0.8329178476310639;0.7976562846977326;-0.4444529271598882;-0.4255334435767393;1.0346978045070347;10.000392843950584;0.8334752807812553;-0.4244550772921587;-0.424454967068305;0.7250943523509107;0.36930349671680157;0.8135105187183438
24.290938;1.0443688533962838;0.832917910771704;0.7976537856525097;-0.4444529274993176;-0.42553344384284025;1.0347012058184224;10.000378241038026;0.8334773597529578;-0.42445507789615194;-0.4244549664562692;0.7250943552651975;0.36930435728834254;0.813512422289577
24.300938;1.044365628100042;0.8329180123889606;0.7976512103566737;-0.44445292786577995;-0.42553344415522193;1.0347045990995958;10.000364800907924;0.8334794768588385;-0.42445507850070047;-0.4244549658305515;0.7250943828894465;0.3693052194292651;0.8135142794742437
24.310938;1.0443624245535499;0.832918161621063;0.7976485652255435;-0.4444529282587688;-0.4255334445139674;1.0347079930503311;10.000352608089793;0.8334816223479392;-0.4244550791018391;-0.4244549651923623;0.7250944353410568;0.36930608152450867;0.8135160836497229
24.320938;1.0443592474462517;0.8329183682706371;0.7976458562589557;-0.4444529286782521;-0.4255334449191896;1.0347113958192367;10.000341736107064;0.8334837843814252;-0.4244550796955237;-0.42445496454289483;0.7250945148259945;0.3693069421729177;0.8135178295721491
24.330938;1.0443561014714628;0.832918323474745;0.7976427857480212;-0.44445181280378276;-0.42553237656930804;1.0347148139031392;10.000332232775499;0.8334859499752603;-0.4244550802780408;-0.42445496388334386;0.7250946253977475;0.36930780025181753;0.8135195130702179
24.340938;1.0443529909642386;0.8329186676091743;0.797639967311273;-0.4444518132786153;-0.4255323770664811;1.0347182525664556;10.000324111576276;0.8334881050270997;-0.4244550808461292;-0.42445496321497;0.7250947724886659;0.3693086551015761;0.8135211317095716
24.350938;1.0443499187923002;0.8329190866842554;0.797637103376786;-0.44445181378242843;-0.42553237760826446;1.0347217156716593;10.0003173578378;0.8334902346837199;-0.4244550813971978;-0.4244549625391975;0.7250949626123117;0.3693095067655038;0.8135226856187786
24.360938;1.044346885907605;0.832919581018811;0.7976341997255105;-0.4444518143156332;-0.42553237819338824;1.0347252045512294;10.000311940554411;0.8334923256745607;-0.42445508192954984;-0.4244549618578834;0.7250952027384746;0.3693093556716085;0.8135237232315599
24.370938;1.0443438921538135;0.8329201486307345;0.7976312620634061;-0.4444518148786405;-0.4255323788204648;1.0347287181446712;10.000307827165628;0.83349436884027;-0.42445508244231434;-0.4244549611733622;0.7250954995030104;0.36931020206017445;0.8135251555111428
24.380938;1.0443409361755227;0.8329207861595488;0.7976282965082035;-0.4444518154720831;-0.42553237948829015;1.0347322551824272;10.000304998644165;0.8334963592926462;-0.42445508293521345;-0.4244549604881942;0.7250958585458821;0.36931104589354735;0.8135265320162017
24.390938;1.0443380141993615;0.8329214902495068;0.7976253097228936;-0.444451816096562;-0.4255323801963487;1.0347358165918752;10.000303454354182;0.8334982949878642;-0.42445508340829796;-0.4244549598048937;0.7250962845297417;0.3693118871003131;0.8135278563949959
24.400938;1.044335119178876;0.8329222589216937;0.7976223090402161;-0.4444518167523974;-0.4255323809450955;1.034739405257108;10.000303207667764;0.8335001759956593;-0.42445508386170927;-0.42445495912575243;0.7250967817083319;0.36931272595640274;0.8135291326368276
24.410938;1.0443322414329874;0.8329230918974014;0.7976193028211707;-0.4444518174395597;-0.42553238173567876;1.0347430224094016;10.000304285673655;0.8335020049427517;-0.4244550842953488;-0.42445495845292897;0.7250973536111917;0.36931356349660943;0.8135303658809565
24.420938;1.044329370835418;0.8329239903321827;0.7976163002048924;-0.44445181815760565;-0.42553238256928694;1.0347466641304308;10.000306742129212;0.8335037870907839;-0.4244550847084502;-0.42445495778859654;0.7250980023494681;0.36931440131779164;0.8135315634761593
24.430938;1.0443264986420098;0.8329249563565012;0.7976133104062546;-0.4444518189056825;-0.42553238344657346;1.034750321659212;10.000310667157065;0.8335055288050203;-0.4244550850995105;-0.424454957134686;0.7250987288840796;0.36931524091931683;0.8135327345995826
24.440938;1.0443236180507462;0.8329259917322861;0.7976103425967486;-0.4444518196824464;-0.42553238436729907;1.034753984355963;10.00031617078847;0.8335072352650557;-0.42445508546646127;-0.42445495649245235;0.7250995334705104;0.3693160833848072;0.8135338881579782
24.450938;1.0443207243194401;0.8329270960468458;0.7976074064284678;-0.44445182048590987;-0.42553238532998583;1.0347576416078053;10.000323348047145;0.8335089091392491;-0.42445508580666175;-0.42445495586232157;0.725100415792984;0.36931692934035154;0.8135350311515172
24.460938;1.0443178145321086;0.8329282664011575;0.7976045126657555;-0.4444518213135745;-0.4255323863316649;1.0347612827242338;10.000332254906573;0.8335105507671744;-0.42445508611705834;-0.4244549552440203;0.7251013753376725;0.3693177788750325;0.8135361691864311
24.470938;1.0443148873120431;0.8329294991539041;0.7976016734246449;-0.4444518221628494;-0.4255323873680432;1.0347648963030414;10.000342910650648;0.8335121591744787;-0.4244550863944811;-0.42445495463687105;0.7251024115493322;0.36931863140428445;0.8135373080948812
24.480938;1.0443119430829075;0.832930791725996;0.7975989015722851;-0.44445182303150754;-0.4255323884340337;1.034768470803126;10.000355305135729;0.8335137334655963;-0.4244550866355509;-0.4244549540399495;0.72510352290049;0.3693194854679028;0.8135384542421037
24.490938;1.044308984460612;0.832932143263541;0.7975962093123786;-0.44445182391772575;-0.42553238952428646;1.034771995905165;10.000369391293388;0.8335152746611774;-0.42445508683650496;-0.42445495345209905;0.7251047054072288;0.3693203387944758;0.8135396125526351
24.500938;1.0443060161187736;0.8329335550193283;0.7975936068274584;-0.44445182481970075;-0.4255323906336277;1.0347754618707037;10.00038508262561;0.833516786737688;-0.42445508699331447;-0.4244549528722754;0.7251059521541818;0.36932118878304787;0.8135407844264776
24.510938;1.044303043401934;0.8329350304062423;0.7975911019142293;-0.44445182573547165;-0.42553239175756824;1.0347788578158728;10.000402269878284;0.8335182752248955;-0.4244550871017985;-0.42445495229996044;0.725107254431483;0.3693220330803403;0.8135419674989995
24.520938;1.0443000702758847;0.8329365743790362;0.7975887004540699;-0.44445182666298866;-0.4255323928926166;1.0347821723567032;10.00042083848253;0.8335197446783255;-0.4244550871578919;-0.4244549517351352;0.7251086033799707;0.3693228701390312;0.8135431561548884
24.530938;1.0442970990491682;0.8329381933049776;0.7975864070996168;-0.444451827600239;-0.4255323940360587;1.0347853958047821;10.000440675166043;0.8335211974126777;-0.4244550871583006;-0.4244549511781898;0.7251099903733597;0.36932369926099634;0.8135443417998329
24.540938;1.0442941316825909;0.8329395782683108;0.7975839223160424;-0.4444507122243625;-0.4255313263840107;1.0347885209848164;10.000461675458208;0.8335226336707059;-0.42445508710086516;-0.4244549506299169;0.7251114060313146;0.36932451977399716;0.8135455138217389
24.550938;1.0442911705124447;0.8329413738807494;0.7975818579138033;-0.44445071317613405;-0.4255313275364994;1.0347915421464757;10.000483751416153;0.833524052239403;-0.4244550869841582;-0.4244549500912407;0.7251128397853451;0.36932533037150683;0.8135466615312235
24.560938;1.0442882183194515;0.8329432742924645;0.7975799154892395;-0.44445071413317294;-0.42553132868885185;1.0347944536534532;10.00050682577931;0.8335254506107819;-0.4244550868068132;-0.4244549495630418;0.7251142808089447;0.36932612923508246;0.8135477759631919
24.570938;1.044285277995641;0.8329452908739126;0.7975781011900435;-0.44445071509454365;-0.4255313298376907;1.0347972494977271;10.00053082237417;0.8335268247906408;-0.42445508656712844;-0.42445494904636943;0.7251157193100092;0.36932691433898673;0.8135488507418944
24.580938;1.0442823515750104;0.832947433800707;0.7975764206939951;-0.44445071605985975;-0.4255313309799517;1.0347999229993954;10.00055566761579;0.8335281698936791;-0.42445508626308454;-0.42445494854251664;0.7251161475390994;0.3693276837918801;0.8135489908039922
24.590938;1.0442794398284512;0.83294971073103;0.797574877315509;-0.4444507170289999;-0.42553133211289323;1.0348024669394125;10.000581292599525;0.8335294815685786;-0.42445508589274183;-0.4244549480528059;0.7251175604272911;0.3693284364207663;0.8135499757275805
24.600938;1.0442765436328179;0.8329521267090244;0.7975734710648426;-0.44445071800157543;-0.42553133323408227;1.0348048748452459;10.0006076264737;0.8335307569068672;-0.4244550854547511;-0.4244549475786308;0.7251189552702371;0.3693291722323815;0.8135509124231769
24.610938;1.0442746275625996;0.8329553363457115;0.7975720875367189;-0.44445134632233724;-0.425531543078916;1.0348071421692255;10.000634591388078;0.8335319936622967;-0.42445508494852313;-0.42445494712170595;0.7251203302422302;0.3693288924204915;0.8135513449498971
24.620938;1.0442717723788415;0.8329580402611826;0.7975709440951321;-0.44445134729911373;-0.42553154417286415;1.0348092663707815;10.000662103514511;0.8335331884647333;-0.4244550843740532;-0.4244549466839168;0.725121682992019;0.36932959897513346;0.8135521789789576
24.630938;1.0442689460963506;0.8329608905627605;0.7975699223261885;-0.4444513482761214;-0.4255315452534614;1.0348112471087976;10.00069007158668;0.8335343363258224;-0.4244550837317707;-0.4244549462668094;0.7251230099050894;0.3693302940372677;0.8135529598866138
24.640938;1.0442661556963873;0.8329638875048259;0.797569013898485;-0.44445134925170277;-0.4255315463213713;1.0348130867105416;10.000718390953791;0.8335354321454156;-0.4244550830225648;-0.4244549458712888;0.7251243055265306;0.369330979294881;0.8135536900736078
24.650938;1.044263407921123;0.8329670303679707;0.7975682101265019;-0.4444513502241605;-0.4255315473773366;1.034814789346633;10.000746943276118;0.8335364725546225;-0.42445508224780154;-0.42445494549760754;0.7251255628684288;0.3693316554924478;0.8135543747884526
24.660938;1.0442607087536893;0.8329703163065055;0.7975675030639344;-0.444451351191938;-0.42553154842252183;1.0348163590290216;10.00077560601845;0.8335374563195018;-0.4244550814093025;-0.4244549451455458;0.7251267748760648;0.3693323222088308;0.8135550201372361
24.670938;1.0442580643486858;0.8329737402493249;0.7975668854427433;-0.4444513521534477;-0.42553154945848487;1.034817797981088;10.00080425924409;0.8335383830613884;-0.4244550805094584;-0.42445494481483825;0.7251279355754328;0.3693329783428155;0.8135556314713109
24.680938;1.0442554827831252;0.8329772962603738;0.7975663500184391;-0.4444513531069681;-0.42553155048664487;1.034819106175027;10.000832786794689;0.8335392516727778;-0.42445507955135947;-0.42445494450556664;0.7251290401854547;0.36933362279969456;0.8135562125261412
24.690938;1.0442529745766473;0.8329809789374245;0.7975658900949408;-0.44445135405094577;-0.4255315515077892;1.0348202820096237;10.000861082288537;0.83354005996267;-0.4244550785385225;-0.4244549442181728;0.7251300849032277;0.3693342547198669;0.8135567657246418
24.700938;1.0442505509876039;0.832984784195493;0.7975655003925345;-0.44445135498443467;-0.42553155252218605;1.0348213235842156;10.000889052179327;0.8335408054925533;-0.42445507747421196;-0.42445494395311645;0.7251310674840276;0.3693348734656936;0.8135572930979844
24.710938;1.0442482226400334;0.832988709126638;0.7975651764665747;-0.44445135590710383;-0.425531553530249;1.0348222297207916;10.000916610167002;0.833541486375277;-0.42445507636094565;-0.42445494371038067;0.7251319885919585;0.36933547857757815;0.8135577966091585
24.720938;1.044245999382933;0.8329927517332368;0.7975649134856425;-0.4444513568189633;-0.42553155453303976;1.0348229996729965;10.000943678365836;0.8335421019356867;-0.42445507520059556;-0.42445494348942925;0.7251328523848506;0.369336069849849;0.8135582780523722
24.730938;1.0442438901431852;0.8329969115363971;0.797564706141796;-0.44445135772037436;-0.4255315555320945;1.034823631642354;10.000970191098872;0.8335426533401644;-0.4244550739949019;-0.4244549432898106;0.725133665809492;0.3693366472682345;0.8135587383777241
24.740938;1.044241903118815;0.8330011894645167;0.7975645493694297;-0.44445135861229007;-0.42553155652887986;1.0348241221726682;10.000996085495718;0.8335431430362671;-0.4244550727459084;-0.42445494311147774;0.7251344374091104;0.36933721047467116;0.813559176835381
24.750938;1.044240045540581;0.8330055860099245;0.7975644382500133;-0.44445135949625025;-0.42553155752437255;1.034824467304306;10.001021292026266;0.83354357374487;-0.4244550714560885;-0.42445494295449404;0.7251351762004772;0.3693377586885473;0.8135595914867046
24.760938;1.0442383230682437;0.8330097824296313;0.7975640639771266;-0.44445024405172756;-0.4255304897174053;1.0348246641126064;10.00104573982498;0.8335439485796049;-0.42445507012824524;-0.4244549428188555;0.7251358907961007;0.36933829142791424;0.8135599810327018
24.770938;1.0442367405686348;0.8330144097161669;0.7975640296468013;-0.44445024492455604;-0.42553049071089216;1.0348257114280466;10.001069361557857;0.8335442709933346;-0.42445506876539346;-0.4244549427045481;0.7251365884666282;0.3693388089064004;0.8135603462598868
24.780938;1.0442353025511002;0.8330191468220332;0.7975640289158078;-0.4444502457935916;-0.4255304917034998;1.0348256094076396;10.001092086009555;0.833544543615626;-0.42445506737085165;-0.424454942611565;0.7251372742091017;0.36933931205356274;0.813560689386211
24.790938;1.0442340118753133;0.8330239904993042;0.797564059624143;-0.44445024665987454;-0.4255304926957915;1.0348253585237728;10.001113833074832;0.8335447673584151;-0.4244550659485004;-0.4244549425401973;0.725137950658277;0.36933980255990395;0.8135610120166816
24.800938;1.0442328691900133;0.8330289375160209;0.7975641189894767;-0.444450247524504;-0.42553049368875484;1.0348249593528467;10.001134522089103;0.8335449412523575;-0.4244550645029719;-0.424454942491438;0.7251386186443433;0.3693402824231354;0.8135613146822089
24.810938;1.0442318737036436;0.8330339828414834;0.7975642044249457;-0.44445024838853286;-0.42553049468405535;1.0348244136987308;10.001154090637684;0.8335450621065853;-0.4244550630393938;-0.42445494246679255;0.7251392775302324;0.36934075331793675;0.8135615981264095
24.820938;1.0442310233979493;0.8330391184468169;0.7975643147061384;-0.44445024925279986;-0.4255304956839886;1.0348237256676474;10.00117250930868;0.8335451240821726;-0.4244550615627075;-0.4244549424678402;0.7251399253443397;0.36934121682747006;0.8135618637617112
24.830938;1.0442303143776372;0.833044334291163;0.7975644501622418;-0.444450250117906;-0.42553049669077;1.0348229010480554;10.001189773281476;0.8335451189408566;-0.42445506007741085;-0.42445494249611604;0.725140558865602;0.36934167510477084;0.8135621129542447
24.840938;1.0442297406070515;0.8330496199782133;0.797564612079203;-0.44445025098450663;-0.4255304977057696;1.0348219455575796;10.00120588542749;0.8335450367796534;-0.42445505858800864;-0.42445494255309035;0.7251411739689777;0.3693421307576584;0.813562346834164
24.850938;1.0442292943484592;0.8330549649388697;0.7975648014093987;-0.4444502518535906;-0.42553049872932686;1.0348208638627188;10.001220856145258;0.8335448669254334;-0.42445505709935843;-0.4244549426401711;0.7251417663889003;0.36934258625327326;0.8135625666546397
24.860938;1.0442289660519137;0.8330603583898953;0.7975650176321246;-0.44445025272644195;-0.42553049976121377;1.0348196599819646;10.001234711160642;0.8335445990906221;-0.42445505561641506;-0.42445494275879114;0.725142332233832;0.369343043677904;0.8135627733350402
24.870938;1.044228744252783;0.8330657897276809;0.7975652590359691;-0.4444502536043003;-0.42553050080118;1.0348183382873906;10.001247496472098;0.8335442241578992;-0.4244550541437583;-0.4244549429103257;0.7251428683903536;0.3693425046614223;0.8135625127905509
24.880938;1.0442286167760957;0.8330712481773572;0.7975655237957665;-0.4444502544878069;-0.42553050184900454;1.0348169040830666;10.00125928057522;0.8335437338198166;-0.4244550526853554;-0.42445494309585385;0.7251433727857678;0.3693429702823539;0.8135626915754358
24.890938;1.0442285713254151;0.8330767221242333;0.7975658103511276;-0.4444502553768267;-0.42553050290413713;1.0348153629892054;10.001270145054738;0.8335431196035565;-0.42445505124456084;-0.4244549433160046;0.7251438434487626;0.36934344101200384;0.8135628543662329
24.900938;1.044228594406693;0.8330821990091702;0.7975661176746348;-0.44445025627096196;-0.4255305039653321;1.0348137191089681;10.001280167545602;0.8335423722063601;-0.424455049824196;-0.42445494357103014;0.7251442774697584;0.3693439165074301;0.8135630004800142
24.910938;1.0442286709191386;0.8330876658921302;0.7975664459923829;-0.4444502571699622;-0.4255305050305427;1.0348119743735569;10.00128941873443;0.8335414815833645;-0.4244550484265467;-0.4244549438611867;0.7251446719370781;0.3693443953577864;0.8135631309987191
24.920938;1.0442287854304342;0.8330931102893077;0.7975667961027819;-0.44445025807354144;-0.4255305060973447;1.0348101310404452;10.001297971623316;0.8335404379672862;-0.4244550470532163;-0.4244549441870275;0.7251450260326676;0.3693448752130786;0.8135632486602543
24.930938;1.0442289236707336;0.8330985208057947;0.7975671672606331;-0.4444502589813206;-0.4255305071636337;1.0348081938768414;10.001305908415855;0.8335392337186003;-0.4244550457052913;-0.42445494454907856;0.7251453422034828;0.3693453534065433;0.813563356635231
24.940938;1.044229073630319;0.8331038880273917;0.7975675566776768;-0.4444502598932857;-0.42553050822771754;1.0348061691340593;10.001313322665684;0.8335378644837181;-0.4244550443839743;-0.42445494494726577;0.7251456255704912;0.3693458277286398;0.8135634567910092
24.950938;1.0442292268225697;0.8331092055950219;0.7975679607026517;-0.444450260810171;-0.42553050928778846;1.034804063048523;10.001320308760434;0.8335363279393216;-0.42445504309084486;-0.4244549453808175;0.7251458820425419;0.36934629697056115;0.8135635483572172
24.960938;1.0442293792256976;0.8331144698764337;0.7975683748252933;-0.4444502617334589;-0.4255305103417839;1.0348018819598763;10.001326945507975;0.8335346221061868;-0.42445504182751226;-0.4244549458485725;0.7251461167070546;0.36934676101802877;0.8135636282700259
24.970938;1.0442295313612382;0.8331196780761445;0.7975687929388119;-0.4444502626651432;-0.42553051138777864;1.0347996330548839;10.001333293628553;0.8335327452265138;-0.42445504059538536;-0.4244549463493574;0.7251463335764667;0.36934722049551244;0.8135636917765916
24.980938;1.044229688226411;0.8331245093135945;0.7975689045084129;-0.44444914728501117;-0.42552944362255457;1.0347973246106261;10.001339400457546;0.8335306957914714;-0.4244550393955261;-0.4244549468823413;0.7251465362542242;0.3693476762952048;0.8135637316766351
24.990938;1.0442298587933125;0.8331295929029088;0.7975693110783881;-0.44444914823898507;-0.42552944464728876;1.0347949658100104;10.00134530240426;0.8335284729438868;-0.4244550382284845;-0.42445494744709505;0.7251467285125102;0.36934812910231835;0.8135637382083807
25.000938;1.044230053931144;0.8331346058952658;0.7975697044929797;-0.4444491492056666;-0.4255294456586982;1.0347925662938762;10.001351029506555;0.833526078152737;-0.4244550370945055;-0.4244549480432226;0.7251469142712418;0.3693485788211728;0.8135637002251577
25.010938;1.044230283316158;0.8331395431892981;0.7975700808370291;-0.44444915018552006;-0.4255294466550082;1.0347901348040704;10.001356612312192;0.8335235164419287;-0.4244550359937599;-0.4244549486699851;0.7251470976024803;0.3693490243247443;0.8135636056728623
25.020938;1.0442305528355886;0.8331444012117108;0.7975704361954362;-0.44444915117885386;-0.4255294476341745;1.0347876785193653;10.001362087926411;0.8335207962039102;-0.4244550349262228;-0.4244549493261969;0.7251472827550272;0.3693494636863169;0.8135634421798128
25.030938;1.0442308640634026;0.833149177898039;0.797570766730055;-0.44444915218573555;-0.4255294485937627;1.0347852045716834;10.001367503582921;0.8335179278344154;-0.42445503389150785;-0.4244549500103519;0.7251474733559987;0.369349894474376;0.813563199354286
25.040938;1.044231216070811;0.8331538719402872;0.7975710687596328;-0.4444491532058052;-0.42552944953116706;1.0347827208746103;10.001372916238502;0.8335149216340053;-0.4244550328888328;-0.4244549507208747;0.7251476718032807;0.36935031416838027;0.8135628707781172
25.050938;1.0442316070265947;0.8331584823570939;0.797571338592922;-0.4444491542382085;-0.4255294504438177;1.0347802352194415;10.001378381330454;0.8335117870624731;-0.42445503191722755;-0.4244549514561361;0.7251478797113348;0.36935072072152536;0.813562453722419
25.060938;1.0442320345125122;0.8331630088212146;0.7975715719242439;-0.4444491552817673;-0.42552945132930686;1.0347777546870929;10.001383936675634;0.83350853390591;-0.4244550309758466;-0.42445495221426705;0.7251480982257357;0.3693511126150274;0.813561948117273
25.070938;1.0442324954094677;0.8331674511422528;0.7975717636653041;-0.4444491563351354;-0.4255294521855158;1.0347752851344647;10.001389602061314;0.8335051724924595;-0.42445503006378693;-0.42445495299334585;0.7251483279450669;0.3693514883531707;0.8135613561915709
25.080938;1.0442329847901535;0.8331718079617391;0.7975719095204262;-0.4444491573967191;-0.4255294530105096;1.0347728305729091;10.00139538997599;0.833501712540774;-0.4244550291795281;-0.4244549537917748;0.7251485691861774;0.369351846054385;0.8135606820095516
25.090938;1.0442334948954772;0.8331760766474173;0.7975720077704829;-0.44444915846455474;-0.42552945380232127;1.0347703932390473;10.001401308894872;0.8334981635334762;-0.4244550283207457;-0.4244549546080729;0.7251488224481897;0.369352183233186;0.8135599307130102
25.100938;1.0442349781497564;0.8331809046937086;0.7975719476379557;-0.44444978687953607;-0.42552966329583947;1.0347679734120403;10.001407360442048;0.8334945363866694;-0.4244550274845119;-0.4244549554400953;0.7251490888050424;0.3693524968411342;0.8135591082012622
25.110938;1.044235501957829;0.833184985711592;0.7975719530609886;-0.4444497879520433;-0.42552966401757975;1.0347655688639499;10.001413541327029;0.8334908442116401;-0.42445502666751117;-0.4244549562846565;0.7251493702220753;0.36935278373603375;0.813558221410593
25.120938;1.0442360226246774;0.8331889656137235;0.7975719133691869;-0.44444978902213883;-0.4255296647044312;1.0347631754782167;10.001419855235703;0.8334871023632059;-0.424455025866435;-0.42445495713800024;0.7251496695227704;0.3693530411174587;0.8135572789443514
25.130938;1.0442365387132155;0.8331928397642023;0.7975718288118168;-0.4444497900865279;-0.42552966535703696;1.0347607888221733;10.001426326974824;0.8334833275533337;-0.42445502507849464;-0.42445495799639227;0.7251499898126782;0.36935226678574445;0.8135558376806199
25.140938;1.044237051411908;0.8331966043414226;0.7975716999721993;-0.4444497911419398;-0.42552966597604425;1.034758405278874;10.001433006312341;0.833479535340801;-0.42445502430145227;-0.4244549588564664;0.7251503334570195;0.3693524593155871;0.8135548177056742
25.150938;1.044237561294999;0.8332002565044747;0.7975715275032498;-0.4444497921850819;-0.4255296665621426;1.0347560224097643;10.001439960604202;0.833475738565955;-0.4244550235330671;-0.42445495971550457;0.7251507011159998;0.3693526178163881;0.8135537776966807
25.160938;1.0442380666047477;0.833203794670581;0.7975713110734874;-0.44444979321284384;-0.42552966711591655;1.0347536391930496;10.001447261521495;0.8334719485833681;-0.4244550227705324;-0.42445496057157606;0.7251510918661178;0.36935274158049136;0.8135527297585706
25.170938;1.0442385640936975;0.8332072186022508;0.7975710498155973;-0.4444497942224569;-0.4255296676377441;1.0347512567800288;10.001454974061152;0.8334681764207421;-0.42445502201041346;-0.42445496142345523;0.7251515044333163;0.3693528302124995;0.8135516852007221
25.180938;1.0442390502011873;0.8332105297051889;0.7975707438983992;-0.44444979521135564;-0.42552966812792525;1.0347488788384613;10.0014631567325;0.8334644324856582;-0.42445502124904166;-0.42445496227038615;0.725151937974156;0.36935288410481226;0.8135506531638165
25.190938;1.0442395220116063;0.8332137309100046;0.7975703950960328;-0.44444979617718405;-0.4255296685868742;1.0347465101249693;10.001471864737676;0.8334607270407322;-0.42445502048281547;-0.42445496311185404;0.7251523916868968;0.3693529046544393;0.8135496392547946
25.200938;1.0442399782639584;0.8332168253232007;0.7975700065811381;-0.44444979711814586;-0.4255296690153301;1.0347441543845126;10.001481139424785;0.8334570707863491;-0.4244550197083305;-0.42445496394770643;0.725152864253921;0.3693528938220014;0.813548645491595
25.210938;1.0442404186801215;0.8332194981125798;0.7975692793894421;-0.4444486817099311;-0.4255286006127126;1.0347418133491113;10.001490997127874;0.8334534737326116;-0.42445501892280724;-0.4244549647786447;0.7251533544415354;0.3693528535116734;0.8135476712055689
25.220938;1.044240841898153;0.8332223861801515;0.7975688269829329;-0.4444486825988919;-0.42552860098289097;1.0347394869311632;10.001501442392533;0.8334499442786953;-0.4244550181245487;-0.4244549656064655;0.725153862483923;0.36935278521410647;0.8135467142416977
25.230938;1.0442412445533558;0.8332251759203273;0.7975683515394651;-0.44444868346157995;-0.42552860132459325;1.0347371741162839;10.00151248905093;0.8334464898300603;-0.4244550173129056;-0.4244549664336954;0.7251543898224312;0.3693526897870626;0.8135457719819007
25.240938;1.044241621892322;0.8332278715666626;0.7975678569788225;-0.4444486842977107;-0.4255286016378945;1.0347348736394752;10.001524161194363;0.8334431172705495;-0.4244550164880891;-0.4244549672630227;0.7251549370484112;0.3693525674391123;0.8135448423045673
