time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.250938;1.0442419691481928;0.8332304770909561;0.7975673444143793;-0.4444486851069975;-0.4255286019226421;1.0347325837554053;10.001536482258212;0.8334398329768518;-0.4244550156511364;-0.4244549680971297;0.7251555027104676;0.36935241771325067;0.8135439243723035
25.260938;1.0442422832528977;0.8332329954262803;0.7975668122709599;-0.44444868588962155;-0.425528602178343;1.0347303019800298;10.001549468332362;0.8334366429477432;-0.4244550148038048;-0.4244549689388093;0.7251560840313658;0.36935223940739503;0.8135430186554649
25.270938;1.0442425629235412;0.8332354279727251;0.7975662573709561;-0.4444486866462277;-0.42552860240451534;1.0347290256412474;10.001563122249681;0.8334335523594356;-0.4244550139482217;-0.42445496979085084;0.7251566784357758;0.36935203099535485;0.8135421268727875
25.280938;1.044242806199621;0.8332377751819364;0.7975656766469156;-0.44444868737762094;-0.42552860260090125;1.0347267525738582;10.00157742684203;0.8334305649987002;-0.42445501308651673;-0.424454970655939;0.7251572843696406;0.369351791286635;0.8135412520768682
25.290938;1.0442430084315304;0.8332400375141451;0.7975650686105242;-0.44444868808495913;-0.42552860276717486;1.0347244809747798;10.001592344394128;0.8334276832472454;-0.4244550122208112;-0.4244549715370128;0.7251579010959927;0.36935151946122896;0.8135403982493534
25.300938;1.0442431631994449;0.8332422154242655;0.7975644335255936;-0.444448688769969;-0.4255286029030194;1.0347222088647383;10.001607823102416;0.8334249076859429;-0.42445501135342;-0.42445497243767566;0.7251575282977065;0.3693512146640948;0.8135386790216804
25.310938;1.0442432650002045;0.8332443088150149;0.7975637718327292;-0.4444486894344193;-0.4255286030087272;1.034719934335534;10.001623810830848;0.8334222362922497;-0.42445501048694717;-0.42445497336211047;0.7251581656624727;0.3693508760429374;0.8135378815000859
25.320938;1.0442433110321796;0.8332463166654731;0.7975630820760168;-0.44444869007958787;-0.4255286030854139;1.0347176560074947;10.001640272842359;0.8334196648648756;-0.4244550096243941;-0.4244549743145669;0.7251588126388289;0.36935050338540415;0.8135371182910175
25.330938;1.0442433007670326;0.8332482366730538;0.7975623607521903;-0.4444486907065477;-0.42552860313464275;1.0347153727411933;10.00165720074943;0.8334171890519907;-0.42445500876931236;-0.42445497529869947;0.7251594691218057;0.36935009749190395;0.8135363911784317
25.340938;1.0442432350457835;0.8332500648945457;0.7975616043880241;-0.44444869131685916;-0.42552860315801155;1.0347130835535125;10.001674605452244;0.8334148059404196;-0.42445500792565555;-0.42445497631722534;0.7251601362535234;0.3693496597215563;0.813535701654268
25.350938;1.0442431166735264;0.8332517960244452;0.7975608119111491;-0.44444869191297687;-0.4255286031568498;1.034710788296705;10.001692504385728;0.8334125136285414;-0.4244550070973762;-0.4244549773721281;0.7251608154665982;0.36934919126735133;0.8135350524561329
25.360938;1.0442429510105218;0.8332534250404454;0.7975599861503548;-0.44444869249825725;-0.42552860313222485;1.0347084884080016;10.001710913882956;0.8334103101278553;-0.4244550062881908;-0.424454978464706;0.7251615064254464;0.36934869254575126;0.813534447854503
25.370938;1.044242744432557;0.8332549486897083;0.797559133634379;-0.4444486930768078;-0.4255286030854366;1.0347061868631533;10.00172983845157;0.8334081933745907;-0.4244550055014234;-0.4244549795953452;0.7251622063857509;0.36934816261295433;0.8135338931537716
25.380938;1.0442425022125386;0.8332563645050481;0.7975582629765517;-0.44444869365325096;-0.4255286030183634;1.0347038863196116;10.001749258275217;0.8334061611833036;-0.4244550047398816;-0.42445498076370425;0.7251629111347676;0.36934759921997073;0.8135333938272002
25.390938;1.0442422282396073;0.8332576691921055;0.7975573840740613;-0.44444869423245364;-0.4255286029332075;1.0347015867236953;10.001769129642627;0.8334042102143999;-0.4244550040060767;-0.4244549819690809;0.7251636155379159;0.36934699986461483;0.8135329553402199
25.400938;1.0442419258003983;0.8332588589914357;0.7975565086444402;-0.444448694819425;-0.425528602831897;1.0346992852056256;10.001789392463968;0.8334023358937794;-0.4244550033024362;-0.42445498321034225;0.7251643133880551;0.3693453628231894;0.8135321301130595
25.410938;1.0442415982792181;0.8332599300549021;0.7975556504353094;-0.44444869541928234;-0.4255286027159057;1.0346969773133976;10.001809971533174;0.833400533400192;-0.4244550026310785;-0.4244549844858716;0.7251649978874339;0.3693446872419015;0.8135318331640626
25.420938;1.0442412498276217;0.8332608771953114;0.7975548243001249;-0.44444869603708204;-0.4255286025869296;1.0346946570385342;10.001830771173204;0.8333987978886276;-0.42445500199350505;-0.42445498579406193;0.7251656624005662;0.3693439727140194;0.813531617680963
25.430938;1.044240885396099;0.833261693277679;0.7975540443047617;-0.4444486966777248;-0.4255286024474482;1.0346923170094586;10.001851670170634;0.8333971242387028;-0.42445500139054576;-0.4244549871336757;0.7251663001539894;0.3693432193409789;0.8135314899926234
25.440938;1.0442405108150996;0.8332620530149729;0.7975530178155554;-0.44444758102269766;-0.42552753349868255;1.034689950395772;10.001872526533676;0.8333955069712848;-0.42445500082253207;-0.4244549885036487;0.725166903758616;0.36934242816951474;0.8135314562979781
25.450938;1.0442401334229;0.833262582586674;0.7975523593161574;-0.4444475817233427;-0.4255275333459786;1.034687552153955;10.001893189365484;0.8333939402551879;-0.4244550002895833;-0.42445498990286284;0.7251674656375304;0.3693416010443809;0.8135315225474798
25.460938;1.0442397616009997;0.8332629565893175;0.7975517693572954;-0.44444758246069643;-0.4255275331891922;1.034685117885969;10.001913501450295;0.8333924189494692;-0.4244549997917837;-0.4244549913299167;0.7251679785087749;0.36934074004208356;0.8135316937043098
25.470938;1.0442394035559361;0.8332631671683786;0.7975512512775692;-0.4444475832388019;-0.42552753302945134;1.0346826425920703;10.001933297376393;0.8333909407573115;-0.42445499932932307;-0.4244549927827598;0.7251684359329628;0.3693398471920358;0.8135319737571055
25.480938;1.044239066771146;0.8332632069898128;0.7975508081614572;-0.44444758406130147;-0.42552753286813727;1.0346801217056758;10.001952414654038;0.8333895067929152;-0.4244549989028423;-0.4244549942586774;0.7251688334690488;0.36933892438915883;0.8135323662891316
25.490938;1.044238758195974;0.8332630684587944;0.7975504417019066;-0.4444475849311447;-0.42552753270696875;1.0346775526461678;10.00197070440971;0.8333881192081589;-0.42445499851356067;-0.4244549957547856;0.7251691690544457;0.36933797353321945;0.8135328747148121
25.500938;1.0442384849683475;0.8332627434194158;0.7975501511835004;-0.4444475858503154;-0.4255275325475998;1.0346749340553623;10.001988025018978;0.8333867787878965;-0.42445499816284693;-0.42445499726863567;0.725169442025101;0.36933699696861666;0.8135335015734538
25.510938;1.0442382544799682;0.8332622247719214;0.7975499342744305;-0.44444758681977015;-0.42552753239099605;1.0346722643631658;10.002004237432487;0.8333854849960741;-0.42445499785186647;-0.4244549987983839;0.725169652416353;0.3693359974949471;0.813534247431111
25.520938;1.0442380730595209;0.8332615078739626;0.7975497887010723;-0.4444475878395533;-0.4255275322371463;1.034669542509296;10.002019220966865;0.8333842377701132;-0.4244549975816361;-0.4244550003423642;0.7251698011744739;0.3693349778703089;0.813535110876735
25.530938;1.0442379447789565;0.8332605892517749;0.7975497128412954;-0.44444758890890385;-0.4255275320853606;1.0346667693023894;10.002032897221662;0.8333830391192668;-0.42445499735300557;-0.4244550018986754;0.72516989025565;0.3693339408354152;0.8135360896220927
25.540938;1.0442378712784748;0.8332594646205952;0.7975497049676314;-0.44444759002625606;-0.42552753193459303;1.034663947361266;10.00204524019814;0.8333818931241415;-0.4244549971664234;-0.4244550034650713;0.7251699219920875;0.3693328895749318;0.8135371814899843
25.550938;1.044237851690519;0.8332581292917147;0.7975497626665641;-0.44444759118928434;-0.4255275317835278;1.034661080395677;10.002056265594335;0.8333808048965297;-0.42445499702195033;-0.42445500503898226;0.725169898134657;0.3693318275472145;0.8135383849736334
25.560938;1.0442378827563883;0.8332565794977478;0.7975498834298977;-0.4444475923952178;-0.4255275316309037;1.0346581728138198;10.002066011442;0.8333797795057466;-0.424454996919652;-0.42445500661779934;0.7251698194346181;0.3693307580329212;0.8135396995554827
25.570938;1.0442379600765916;0.8332548123551392;0.7975500650132116;-0.44444759364126907;-0.4255275314760032;1.034655230240916;10.002074520618356;0.8333788207960642;-0.424454996859724;-0.42445500819930404;0.7251696858989138;0.3693296842719851;0.8135411252569875
25.580938;1.0442380789339558;0.8332528258996611;0.7975503038710184;-0.4444475949247356;-0.4255275313189394;1.0346522605915605;10.002081821354784;0.8333779305021162;-0.42445499684210874;-0.4244550097818697;0.7251694967667001;0.36932860969378084;0.8135426614344712
25.590938;1.044238232916294;0.8332506203441685;0.7975505934458131;-0.44444759624278984;-0.42552753116060554;1.0346492734931347;10.002087913101711;0.8333771084589885;-0.4244549968660805;-0.42445501136428093;0.725169250256369;0.36932753787810335;0.8135443062260134
25.600938;1.044238412263463;0.833248199049127;0.797550924928338;-0.44444759759220176;-0.4255275310020866;1.0346462775527618;10.002092769996379;0.8333763531634226;-0.4244549969301055;-0.42445501294543725;0.7251689443810172;0.36932647262687085;0.8135460573258377
25.610938;1.044238604283059;0.8332455679999152;0.7975512889592751;-0.4444475989691191;-0.42552753084419875;1.0346432789102482;10.00209635206262;0.8333756616065457;-0.42445499703211725;-0.4244550145244774;0.7251685784878227;0.3693254178827862;0.8135479133493229
25.620938;1.0442387954750554;0.8332427344533144;0.7975516760389368;-0.44444760036913383;-0.42552753068778326;1.0346402823521832;10.002098615156296;0.8333750296681113;-0.4244549971699333;-0.42445501610116443;0.7251681538868955;0.3693243772920371;0.8135498743492475
25.630938;1.044239935841121;0.8332403573344231;0.7975519656415132;-0.4444482291286406;-0.425527739269752;1.0346372921299154;10.002099520639304;0.8333744541080605;-0.4244549973414052;-0.4244550176760463;0.7251676730511153;0.36932335413317524;0.8135519405266046
25.640938;1.044240092336364;0.8332371441540141;0.7975523730526235;-0.4444482305605462;-0.42552773911898395;1.0346343122931998;10.002099039103484;0.8333739336144079;-0.4244549975445372;-0.4244550192502453;0.7251671384211105;0.36932235177713213;0.8135541107373533
25.650938;1.0442402196383491;0.8332337571614284;0.7975527821657858;-0.4444482320011118;-0.42552773897156726;1.0346313471745923;10.002097149840708;0.8333734670889449;-0.4244549977777931;-0.4244550208250133;0.7251665522913054;0.3693213739855069;0.8135563826426764
25.660938;1.044240311405162;0.8332302079023283;0.7975531909882401;-0.444448233445846;-0.425527738827308;1.034628400724588;10.002093847062895;0.8333730515285788;-0.424454998040222;-0.42445502240146565;0.7251659174167201;0.3693204249582945;0.813558753577517
25.670938;1.044240362211092;0.8332265064007915;0.7975535999825644;-0.4444482348908123;-0.4255277386856266;1.0346254755694744;10.00208914919462;0.8333726815064842;-0.42445499833113276;-0.42445502398057733;0.7251652369361425;0.3693195092404025;0.813561220696484
25.680938;1.0442403679276988;0.8332226614662073;0.7975540118236907;-0.44444823633238445;-0.4255277385454467;1.0346225725892497;10.002083096329061;0.8333723496625569;-0.4244549986496226;-0.42445502556323256;0.7251645137315593;0.369318631300101;0.8135637807461658
25.690938;1.0442403260756066;0.8332183646488879;0.7975541280816387;-0.444447121442441;-0.4255266696035559;1.034619690094704;10.002075736825255;0.8333720477149811;-0.4244549989942901;-0.4244550271502786;0.725163749782809;0.36931679521434174;0.8135659762900052
25.700938;1.0442402358551983;0.8332142589119492;0.7975545642194874;-0.4444471228662579;-0.4255266694612642;1.0346168231381432;10.002067119357257;0.833371767615836;-0.42445499936309544;-0.4244550287425198;0.7251629454375623;0.3693160047750133;0.8135687113577406
25.710938;1.0442400971051082;0.8332100344913236;0.7975550261304283;-0.44444712427632643;-0.42552666931470945;1.0346139644276333;10.002057293958424;0.8333715018663174;-0.4244549997533405;-0.42445503034060567;0.7251620988112519;0.3693152633380161;0.8135715286487396
25.720938;1.0442399087512795;0.8332056975322438;0.7975555228040112;-0.4444471256704312;-0.4255266691615883;1.0346111070969723;10.002046310851208;0.8333712432447754;-0.4244550001618707;-0.4244550319449067;0.7251612057731838;0.36931457321070965;0.813574426145858
25.730938;1.0442396682703643;0.8332012539381844;0.7975560617904115;-0.4444471270472765;-0.4255266689997437;1.0346082473293607;10.002034213344713;0.8333709854297029;-0.42445500058532;-0.42445503355536385;0.7251602606292586;0.3693139354050514;0.8135774043779824
25.740938;1.0442393727973376;0.8331967105004686;0.7975566500461568;-0.444447128406502;-0.4255266688274228;1.0346053843457044;10.002021031140009;0.8333707242912017;-0.42445500102019795;-0.42445503517140837;0.7251592573135056;0.36931335018966355;0.813580466773261
25.750938;1.0442390205915315;0.8331920751058909;0.7975572946347179;-0.444447129748434;-0.42552666864317146;1.0346025188442909;10.00200677798948;0.8333704584966535;-0.424455001463038;-0.42445503679231766;0.7251581905121829;0.36931281789609327;0.813583618659023
25.760938;1.0442386116293727;0.8331873571581107;0.7975580025072658;-0.4444471310734446;-0.4255266684456927;1.0345996526261951;10.001991455361402;0.8333701897456463;-0.4244550019106314;-0.4244550384179312;0.7251570557371503;0.3693123390898626;0.8135868650300742
25.770938;1.0442381476586942;0.8331825689140367;0.7975587798414581;-0.4444471323813734;-0.42552666823405166;1.0345967883644578;10.001975066689205;0.8333699226299016;-0.42445500236010747;-0.4244550400489685;0.7251558484557112;0.3693119140581758;0.8135902083429862
25.780938;1.0442376319779598;0.8331777257261872;0.7975596309541502;-0.44444713367161853;-0.42552666800777783;1.0345939277599225;10.001957635198618;0.8333696625583983;-0.4244550028089746;-0.4244550416867991;0.725154563829572;0.3693115426837125;0.8135936476623175
25.790938;1.044237069183057;0.8331728441725189;0.7975605577925681;-0.4444471349436929;-0.4255266677665935;1.0345910704642804;10.001939204872663;0.8333694128594301;-0.42445500325512703;-0.42445504333308914;0.7251531977975602;0.3693112248655611;0.8135971789812195
25.800938;1.0442364654544858;0.8331679395109092;0.7975615608853203;-0.4444471361972995;-0.4255266675100408;1.0345882155949209;10.001919826139938;0.8333691741655639;-0.42445500369662115;-0.4244550449895887;0.7251517485859428;0.3693109604842376;0.8136007959685425
25.810938;1.0442358288444007;0.83316302405323;0.7975626404389364;-0.4444471374319186;-0.4255266672371455;1.0345863631354477;10.001899548617098;0.833368945520826;-0.42445500413137094;-0.42445504665815553;0.7251502169130486;0.3693107489810776;0.8136044916002683
25.820938;1.0442351682716595;0.8331581069592093;0.7975637961973591;-0.4444471386466594;-0.4255266669461389;1.034583512881617;10.001878420941585;0.8333687250879029;-0.42445500455703894;-0.42445504834085834;0.7251486044683229;0.3693105893005658;0.813608260114641
25.830938;1.0442344915746493;0.8331531950301201;0.7975650268625867;-0.4444471398404254;-0.425526666634692;1.0345806626164584;10.001856486371295;0.8333685108143194;-0.4244550049711334;-0.4244550500399115;0.7251469127263608;0.36931048024615715;0.8136120973924342
25.840938;1.0442338048317945;0.8331482940238214;0.7975663304984568;-0.44444714101217286;-0.4255266663008593;1.0345778083135575;10.001833785064555;0.8333683012569887;-0.42445500537124137;-0.4244550517573834;0.7251451432830489;0.369310420865511;0.8136160002974548
25.850938;1.0442331134553642;0.8331434095324208;0.7975677057346745;-0.44444714216111;-0.4255266659436723;1.034574946350957;10.001810371888602;0.8333680957439252;-0.424455005755324;-0.42445505349482565;0.7251432987287093;0.36931041060033865;0.8136199661652214
25.860938;1.0442324234303095;0.8331385466440046;0.7975691527785532;-0.44444714328657503;-0.425526665562686;1.0345720752058187;10.001786332897007;0.8333678940461693;-0.4244550061217913;-0.4244550552530777;0.7251413831232857;0.3693104493536067;0.8136239914552392
25.870938;1.044231741961081;0.8331337097998973;0.7975706734397086;-0.44444714438764826;-0.4255266651574485;1.0345691949005358;10.001761781890213;0.8333676963477875;-0.4244550064691155;-0.42445505703222736;0.725139401625289;0.3693105374722168;0.8136280703731602
25.880938;1.0442310773446846;0.8331289044654152;0.7975722702892803;-0.44444714546286784;-0.42552666472758266;1.034566305517765;10.001736842595381;0.8333675038083339;-0.42445500679531256;-0.42445505883168305;0.725137359950977;0.36931067534547146;0.8136321957795277
25.890938;1.0442304383192105;0.8331241388651789;0.797573945794697;-0.44444714651033734;-0.4255266642729479;1.0345634074935617;10.001711636841328;0.8333673192235453;-0.42445500709780315;-0.4244550606504908;0.7251352649232878;0.3693108627415477;0.8136363611564269
25.900938;1.0442298333785125;0.8331194229700564;0.7975757013695758;-0.44444714752801756;-0.42552666379348114;1.034560503282676;10.001686286129916;0.8333671470793571;-0.4244550073737074;-0.42445506248761555;0.7251331251752455;0.3693110981325304;0.813640561002401
25.910938;1.044229269207907;0.8331147657302965;0.7975775366917072;-0.4444471485138759;-0.4255266632890148;1.0345575980494557;10.001660923807297;0.8333669929471587;-0.42445500762017835;-0.42445506434185876;0.7251309502669788;0.3693113782943977;0.8136447898413409
25.920938;1.044228748493607;0.8331101736264556;0.7975794500716932;-0.4444471494658668;-0.4255266627595517;1.0345546992162875;10.001635712586264;0.833366862588522;-0.42445500783446544;-0.42445506621168916;0.7251287490853605;0.36931169886518156;0.8136490415709051
25.930938;1.0442282690163047;0.8331053342219988;0.7975811351192454;-0.4444460340572701;-0.42552559340415197;1.034551815324967;10.001610850254604;0.8333667609980568;-0.4244550080137039;-0.42445506809518474;0.725126529366668;0.3693120555464179;0.813653309963689
25.940938;1.0442278240785303;0.8331008867246786;0.7975831953914576;-0.44444603493411705;-0.4255255928276389;1.0345489546791713;10.001586555729835;0.8333666921175681;-0.4244550081548409;-0.4244550699898994;0.7251242985252809;0.3693124445718665;0.8136575896434075
25.950938;1.044227403355388;0.8330965193474813;0.7975853224702184;-0.4444460357686258;-0.4255255922304034;1.0345461249029981;10.001563047398044;0.8333666599162186;-0.42445500825515914;-0.4244550718928823;0.725122064722597;0.36931286245682243;0.8136618759513233
25.960938;1.0442269943695477;0.8330922366122637;0.7975875110815024;-0.44444603655758735;-0.42552559161468667;1.0345433325799835;10.001540524243728;0.8333666695722999;-0.42445500831260125;-0.4244550738010219;0.7251198367843227;0.36931330602444934;0.8136661635855053
25.970938;1.0442265847270134;0.8330880416064469;0.7975897554699856;-0.4444460372981533;-0.4255255909829487;1.0345405822489109;10.001519157661818;0.8333667270024124;-0.4244550083250834;-0.42445507571119323;0.7251176230603201;0.3693137726851269;0.8136704460312986
25.980938;1.0442261647436166;0.833083937843822;0.7975920493473955;-0.44444603798764387;-0.4255255903380069;1.034537876697936;10.001499096535976;0.8333668375108717;-0.4244550082897483;-0.4244550776201458;0.7251154309158119;0.3693132603179941;0.8136742623719677
25.990938;1.0442257296370034;0.8330799301893286;0.7975943855043952;-0.4444460386235919;-0.4255255896831495;1.0345352188357904;10.001480479322714;0.8333670054154513;-0.4244550082030398;-0.42445507952448447;0.7251132671699959;0.36931376662042004;0.8136785134815362
26.000938;1.044225279907802;0.833076023402464;0.7975967555630094;-0.44444603920393155;-0.4255255890221875;1.0345326129332844;10.001463445530936;0.8333672346256102;-0.4244550080612958;-0.42445508142056315;0.7251111381310418;0.36931428892554763;0.8136827394123786
26.010938;1.0442248194176211;0.833072220910667;0.7975991506508305;-0.44444603972705665;-0.4255255883593632;1.0345300641472122;10.00144814160816;0.8333675290423362;-0.4244550078612943;-0.42445508330432025;0.725109048910411;0.36931482507578983;0.8136869353304924
26.020938;1.044224353061654;0.8330685254326216;0.7976015624041599;-0.44444604019167705;-0.42552558769914234;1.0345275772196925;10.001434723556146;0.833367892075866;-0.42445500760049276;-0.42445508517126884;0.725107003547069;0.3693153739431419;0.8136910973954746
26.030938;1.0442238864279327;0.833064940082671;0.7976039833889556;-0.4444460405965705;-0.42552558704607585;1.0345251556990391;10.00142335208937;0.8333683255452435;-0.42445500727725227;-0.4244550870165478;0.7251050061112145;0.3693159350375833;0.8136952220145769
26.040938;1.0442234267348287;0.8330614679158748;0.7976064072879273;-0.44444604094065054;-0.42552558640481736;1.0345228017607635;10.001414177663705;0.833368829567877;-0.4244550068910983;-0.4244550888352347;0.7251030607722213;0.3693165084467028;0.813699305552474
26.050938;1.0442229821940847;0.8330581102403218;0.7976088290983282;-0.4444460412232795;-0.42552558578016675;1.0345205161477582;10.001407332657298;0.8333694042028231;-0.424455006442674;-0.42445509062294223;0.7251011706998337;0.3693170949527735;0.8137033448950941
26.060938;1.044222559136075;0.833054865785037;0.7976112446215752;-0.44444604144421895;-0.4255255851771077;1.0345182985747245;10.001402929978514;0.8333700510697235;-0.4244550059333745;-0.4244550923760631;0.7250993377147567;0.3693176955188942;0.813707337353879
26.070938;1.0442221594965984;0.8330517312014831;0.7976136491239003;-0.4444460416032404;-0.4255255846006676;1.0345161486513894;10.001401055871543;0.8333707738366777;-0.4244550053649166;-0.42445509409136134;0.7250975633505271;0.36931831087402517;0.8137112795047632
26.080938;1.04422178125804;0.8330487017595054;0.7976160364172683;-0.4444460416998392;-0.4255255840554323;1.0345140666623134;10.00140176726772;0.8333715784761987;-0.4244550047390639;-0.42445509576547413;0.7250948498029383;0.3693189418099605;0.8137142757357997
26.090938;1.044221421188139;0.8330457720026574;0.7976183993195181;-0.4444460417331365;-0.4255255835449491;1.0345120543082424;10.00140509533331;0.8333724730650203;-0.42445500405771935;-0.42445509739501364;0.7250931995797042;0.3693195895650203;0.8137181033122393
26.100938;1.0442210768745237;0.8330429367132476;0.7976207309391957;-0.44444604170188157;-0.42552558307132726;1.0345101154861118;10.001411045618529;0.8333734661031899;-0.4244550033232317;-0.42445509897706524;0.7250916149851787;0.36932025580812383;0.813721866371731
26.110938;1.0442207468500857;0.8330401912270903;0.7976230257261924;-0.4444460416045687;-0.42552558263525914;1.034508255801984;10.001419596601771;0.8333745641137686;-0.4244550025383254;-0.4244551005092575;0.7250900983824972;0.3693209425137593;0.8137255591195134
26.120938;1.0442204300327063;0.8330375308143617;0.797625279649465;-0.444446041439564;-0.4255255822364858;1.034506480184375;10.001430704527682;0.8333757705475455;-0.4244550017056701;-0.4244551019893242;0.72508865257747;0.3693216519651965;0.8137291736261307
26.130938;1.0442201254301753;0.8330349506636764;0.797627489638084;-0.44444604120508957;-0.42552558187433887;1.0345047907705476;10.001444315374686;0.8333770862270766;-0.4244550008277669;-0.4244551034147583;0.7250872804776759;0.36932238665162426;0.8137327004353323
26.140938;1.0442198323455578;0.8330324461592413;0.7976296529065801;-0.4444460408992244;-0.42552558154822107;1.0345031874709285;10.001460370444924;0.8333785094769892;-0.42445499990727026;-0.4244551047828342;0.7250859841736913;0.3693231489213899;0.8137361297962407
26.150938;1.0442195507202003;0.8330300123931326;0.7976317664074408;-0.4444460405202087;-0.42552558125799683;1.0345016700395413;10.001478797243223;0.8333800361369874;-0.4244549989473016;-0.4244551060909253;0.7250847643039677;0.3693239406491229;0.8137394518632285
26.160938;1.0442192808602337;0.8330276441016583;0.7976338264596595;-0.44444604006678784;-0.4255255810039381;1.0345002389053624;10.001499496178162;0.8333816608586897;-0.42445499795150227;-0.42445510733689773;0.7250836198782159;0.36932476305219214;0.8137426567487035
26.170938;1.0442190225482721;0.8330253367043908;0.7976358289911663;-0.44444603953830203;-0.4255255807863193;1.0344988939809592;10.00152233889533;0.8333833783592274;-0.4244549969240354;-0.42445510851935647;0.7250825482086787;0.3693256162488946;0.8137457358974999
26.180938;1.0442187744182616;0.8330230869853691;0.7976377705750383;-0.44444603893469187;-0.42552558060524814;1.0344976329592481;10.00154718000459;0.8333851833489968;-0.4244549958696347;-0.4244551096376967;0.725081544418051;0.3693264985056917;0.8137486836906924
26.190938;1.0442185339304004;0.833020574768652;0.7976393459354966;-0.44444492193203444;-0.4255245116589286;1.0344964513535049;10.001573872578973;0.8333870701380229;-0.4244549947932878;-0.4244551106919911;0.725080600934284;0.36932740617161364;0.8137514969250167
26.200938;1.044219259447771;0.8330190810284049;0.79764105181344;-0.44444554851810447;-0.42552472028493266;1.0344953435536584;10.00160228410204;0.8333890324399439;-0.42445499369961515;-0.4244551116825244;0.7250797083066073;0.36932833464718234;0.8137541729083566
26.210938;1.0442190233539794;0.8330169807776686;0.7976428094133073;-0.44444554769479927;-0.42552472020859167;1.0344943027329068;10.001632307786783;0.8333910628771499;-0.42445499259256886;-0.4244551126090879;0.7250788565178901;0.36932927926677683;0.8137567086480537
26.220938;1.0442187847201463;0.8330149184944623;0.7976445098602302;-0.44444554680275966;-0.4255247201609873;1.0344933206905775;10.0016638607351;0.8333931525537968;-0.42445499147549554;-0.4244551134709826;0.7250780356153448;0.36933023546902854;0.8137591010655015
26.230938;1.0442185411375102;0.8330128881319603;0.7976461553487643;-0.4444455458455908;-0.4255247201368876;1.0344923883320827;10.001696869975033;0.8333952915305484;-0.42445499035117573;-0.42445511426776167;0.7250772364449267;0.36933119871892867;0.8137613470383773
26.240938;1.0442182890485554;0.8330108852783716;0.7976477475733168;-0.4444455448271509;-0.42552472013089193;1.0344914956596263;10.001731248829548;0.8333974697069442;-0.4244549892217346;-0.42445511499952415;0.7250764512429068;0.3693321644548103;0.8137634431879532
26.250938;1.0442180239120618;0.8330089073030639;0.7976492880430558;-0.4444455437513545;-0.4255247201380623;1.0344906322041254;10.001766877633429;0.8333996776277478;-0.42445498808865595;-0.42445511566661415;0.7250756734308244;0.3693331282199681;0.8137653861298255
26.260938;1.044217742007929;0.8330069524972058;0.7976507789700299;-0.44444554262240366;-0.4255247201539932;1.0344897883070745;10.001803614342384;0.833401907248767;-0.42445498695314804;-0.4244551162696065;0.7250748971953891;0.36933408592718653;0.8137671735622236
26.270938;1.0442174408053753;0.8330050194134996;0.7976522230768923;-0.44444554144512116;-0.4255247201742166;1.0344889563603097;10.001841321121614;0.8334041515092264;-0.4244549858165207;-0.42445511680959747;0.7250741172614888;0.36933503368931253;0.8137688051436801
26.280938;1.044217118172646;0.8330031071101182;0.7976536221948478;-0.4444455402252371;-0.42552472019354914;1.0344881322755088;10.001879872663855;0.8334064031376397;-0.4244549846801638;-0.4244551172879957;0.7250733295846967;0.3693359677760999;0.8137702822695844
26.290938;1.0442167732640755;0.8330012154884006;0.79765497660398;-0.4444455389693351;-0.42552472020634025;1.034487315874738;10.001919154628546;0.8334086547031109;-0.42445498354535904;-0.42445511770592603;0.7250725328201076;0.36933588530663525;0.813771153335483
26.300938;1.0442164078642289;0.8329993442697997;0.7976562853701543;-0.4444455376842741;-0.4255247202073578;1.0344865084397812;10.001959068589747;0.8334108993863835;-0.42445498241322616;-0.4244551180641732;0.7250717284687305;0.36933678438613843;0.8137723282262805
26.310938;1.0442160259737026;0.8329974918063656;0.797657546507635;-0.4444455363765868;-0.42552472019225185;1.034485709768029;10.001999532104907;0.8334131310419547;-0.4244549812849059;-0.42445511836367134;0.725070919297933;0.36933766332036655;0.8137733546728025
26.320938;1.0442156333007968;0.8329956553347811;0.7976587567043457;-0.44444553505237216;-0.4255247201573929;1.034484918528841;10.002040467901539;0.833415343756422;-0.42445498016188127;-0.42445511860570445;0.7250701080577818;0.3693385203072263;0.8137742348577095
26.330938;1.04421523761692;0.8329938317800649;0.7976599112230626;-0.44444553371741286;-0.42552472009965386;1.0344841352447178;10.002081791268864;0.8334175319517598;-0.4244549790460304;-0.42445511879163883;0.7250692976164658;0.3693393538502591;0.8137749732475129
26.340938;1.0442148485859233;0.8329920182346563;0.7976610041982815;-0.4444455323769801;-0.4255247200164014;1.034483363663991;10.002123410633105;0.8334196912861308;-0.4244549779393688;-0.424455118922563;0.725068491371214;0.36934016318502266;0.8137755763805719
26.350938;1.0442144773011461;0.8329902120433408;0.7976620293461384;-0.4444455310355249;-0.4255247199055105;1.0344826093844848;10.002165246118558;0.8334218189035478;-0.42445497684378786;-0.42445511899889454;0.7250676926250313;0.3693409484629088;0.8137760503458153
26.360938;1.0442141362665427;0.8329884105523935;0.7976629811618304;-0.44444552969678486;-0.42552471976542344;1.0344818781853962;10.002207244406646;0.8334239123652182;-0.4244549757609998;-0.42445511902043465;0.7250669039105291;0.36934171033270646;0.8137763985995707
26.370938;1.0442138390646012;0.8329866112368378;0.7976638555210829;-0.4444455283641134;-0.4255247195951886;1.0344811751235312;10.002249381989607;0.8334259689107268;-0.4244549746926495;-0.42445511898705995;0.7250661273921964;0.36934244916375103;0.8137766220623234
26.380938;1.0442135992313228;0.8329848126985605;0.797664648892275;-0.44444552704057944;-0.4255247193943407;1.0344805034436575;10.002291668557577;0.8334279860030785;-0.4244549736402921;-0.42445511889895243;0.725065365468522;0.36934316504544784;0.81377672085793
26.390938;1.0442134293356882;0.8329830154029566;0.7976653570897821;-0.44444552572884377;-0.4255247191628317;1.0344798638753876;10.002334146267836;0.8334299620122818;-0.42445497260530196;-0.42445511875610775;0.7250646207622318;0.369343858494018;0.8137766958016563
26.400938;1.0442133415947654;0.8329812209978127;0.7976659746594543;-0.44444552443111335;-0.4255247189009669;1.0344802562797544;10.002376878125625;0.8334318962354541;-0.42445497158886447;-0.4244551185581392;0.7250638957842346;0.36934453073676865;0.8137765485093618
26.410938;1.0442133491187193;0.8329794311338294;0.7976664956438653;-0.44444552314939767;-0.4255247186092647;1.0344796826025362;10.002419923323515;0.8334337886211626;-0.4244549705918463;-0.42445511830478405;0.7250631927267619;0.3693451831719592;0.8137762812495144
26.420938;1.0442134655309838;0.8329776468138553;0.7976669154698646;-0.444445521885888;-0.42552471828867344;1.0344791475872626;10.002463314187565;0.8334356397740826;-0.424454969614618;-0.4244551179965609;0.725062513332484;0.3693458165748272;0.8137758973858376
26.430938;1.04421370327773;0.8329758682008473;0.7976672320857996;-0.4444455206431561;-0.4255247179410666;1.034478656294586;10.002507058336008;0.8334374517163294;-0.4244549686572354;-0.4244551176349053;0.7250618585062698;0.3693464309528309;0.8137754014469087
26.440938;1.0442140726951232;0.8329740947521331;0.797667445203228;-0.44444551942408267;-0.4255247175692621;1.034478211530407;10.00255115864872;0.8334392285420349;-0.4244549677198084;-0.4244551172217942;0.7250612279843588;0.36934702610297776;0.8137747983400244
26.450938;1.044214581962342;0.8329723255363347;0.7976675548008569;-0.4444455182314704;-0.4255247171766943;1.0344778136736361;10.002595633268951;0.8334409756811088;-0.4244549668024373;-0.42445511675923114;0.7250606206012089;0.3693476019297178;0.8137740925121287
26.460938;1.0442152363233963;0.8329705596488465;0.7976675606178018;-0.44444551706758867;-0.425524716767406;1.0344774615291914;10.002640521022556;0.8334426984814712;-0.4244549659046613;-0.42445511624893373;0.7250600349636813;0.36934815827548756;0.8137732879434424
26.470938;1.0442160367740427;0.8329684790163042;0.7976671591092053;-0.4444443996086613;-0.42552364754432315;1.034477152358778;10.002685859968075;0.8334444013100484;-0.42445496502491353;-0.4244551156925747;0.7250594699291348;0.36934869491399025;0.8137723883501176
26.480938;1.0442169805762687;0.8329667167295698;0.7976669591587443;-0.4444443985075371;-0.42552364711568474;1.0344768815536354;10.002731656904063;0.8334460871838562;-0.42445496416048106;-0.42445511509228934;0.7250589245324633;0.36934921179301816;0.8137713967305509
26.490938;1.0442180633032356;0.8329649539218371;0.7976666609815363;-0.4444443974405678;-0.42552364668412856;1.0344766435042054;10.002777874651198;0.8334477571487245;-0.42445496330814514;-0.4244551144508818;0.7250583977207362;0.3693497092215292;0.8137703152582755
26.500938;1.0442192792899372;0.8329631893147549;0.7976662714262829;-0.4444443964096825;-0.42552364625322325;1.0344764343537296;10.002824436435358;0.8334494094391401;-0.42445496246482234;-0.4244551137716755;0.7250578885045612;0.36935018788963825;0.8137691461199231
26.510938;1.0442206207408236;0.8329614228938127;0.7976657987718326;-0.4444443954165838;-0.42552364582566643;1.0344762551249684;10.002871236497704;0.8334510401035403;-0.42445496162754087;-0.42445511305817;0.7250573960419111;0.36935064872235357;0.8137678921694171
26.520938;1.0442220786126517;0.832959656321329;0.7976652505515285;-0.444444394462606;-0.4255236454037107;1.0344761124866189;10.00291815573869;0.8334526447565783;-0.4244549607931702;-0.42445511231368926;0.7250569189959398;0.36935109277611444;0.8137665566943246
26.530938;1.044223644322962;0.8329578924396466;0.7976646330977729;-0.4444443935486756;-0.4255236449897643;1.0344760165083724;10.002965073789554;0.8334542191147449;-0.4244549599585313;-0.4244551115411066;0.7250564548869519;0.3693515212134804;0.8137651427314052
26.540938;1.044225309478556;0.8329561345233021;0.7976639518704014;-0.44444439267542646;-0.4255236445863987;1.0344759776137131;10.003011864591938;0.8334557585368572;-0.42445495912085796;-0.42445511074257697;0.7250560003381928;0.3693519353201364;0.8137636534732567
26.550938;1.0442270654126264;0.8329543862364368;0.797663211181587;-0.4444443918435339;-0.4255236441958951;1.0344760049849953;10.003058391087201;0.8334572578026536;-0.42445495827809515;-0.4244551099193095;0.7250555521229559;0.36935233666531386;0.8137620942718179
26.560938;1.0442289044763648;0.8329526522258149;0.7976624143096969;-0.4444443910538733;-0.4255236438200753;1.0344761064114234;10.00310451543114;0.8334587112448612;-0.42445495742876;-0.42445510907159933;0.7250551078118079;0.3693527272003062;0.8137604735500952
26.570938;1.0442308210619575;0.8329509383690628;0.7976615643504497;-0.44444439030730803;-0.42552364346062965;1.0344762881781049;10.003150105348217;0.8334601133106747;-0.4244549565717603;-0.4244551081991561;0.7250546648621212;0.3693531091806487;0.8137588011849046
26.580938;1.044232811028385;0.8329492508049601;0.7976606645503964;-0.44444438960454197;-0.42552364311946717;1.0344765545909937;10.003195030845774;0.8334614586852553;-0.42445495570625325;-0.4244551073015835;0.7250542191799312;0.3693534852508139;0.8137570866085254
26.590938;1.0442348705521052;0.8329475947083363;0.7976597177139269;-0.44444438894603927;-0.42552364279870064;1.0344769077229445;10.00323917055685;0.833462741367215;-0.42445495483123075;-0.42445510637878214;0.7250537649079165;0.3693538587188027;0.8137553383223756
26.600938;1.0442369952376362;0.8329459744329151;0.7976587256153245;-0.4444443883318594;-0.4255236425005045;1.034477347889178;10.00328242116261;0.833463954221593;-0.42445495394546007;-0.4244551054308582;0.7250532954056238;0.36935423351458835;0.8137535642939565
26.610938;1.044239179982745;0.8329443941385845;0.7976576893884473;-0.4444443877617748;-0.4255236422269911;1.0344778745449341;10.003324692180897;0.8334650894011968;-0.4244549530482351;-0.4244551044575636;0.7250528049648021;0.36935461375381545;0.8137517721789613
26.620938;1.044241419633093;0.8329428572487867;0.7976566102348408;-0.4444443872355993;-0.4255236419801101;1.0344784866178574;10.003365887319223;0.8334661385857906;-0.4244549521398443;-0.4244551034580259;0.7250522906834452;0.3693540032957053;0.8137495153165276
26.630938;1.044243709697957;0.8329413652529336;0.7976554896789134;-0.44444438675317405;-0.4255236417617942;1.0344791821570845;10.003405889051333;0.8334670933648951;-0.4244549512212653;-0.4244551024310192;0.725051752857135;0.36935440529090563;0.8137477086604874
26.640938;1.0442460472154722;0.8329399173802725;0.7976543304647935;-0.44444438631393984;-0.42552364157388384;1.0344799578079176;10.003444569049782;0.833467945807219;-0.4244549502939652;-0.4244551013753324;0.7250511935746303;0.36935482179877965;0.8137459062007615
26.650938;1.0442484315164435;0.8329385115205769;0.7976531378502175;-0.4444443859165429;-0.4255236414174096;1.0344808087944803;10.0034818188609;0.8334686888675611;-0.42445494935981226;-0.424455100290119;0.725050615047749;0.3693552539404221;0.8137441159489633
26.660938;1.044250863474043;0.8329371452572809;0.7976519192676561;-0.44444438555903015;-0.4255236412921073;1.0344817298843085;10.003517566975848;0.8334693170391787;-0.4244549484206779;-0.42445509917530966;0.7250500186243768;0.3693557023365474;0.8137423457343999
26.670938;1.044253343486936;0.8329358162445037;0.7976506825520139;-0.4444443852397032;-0.4255236411965695;1.0344827164025454;10.003551772767027;0.8334698270640024;-0.42445494747821333;-0.42445509803173387;0.7250494045930362;0.36935616716872977;0.8137406040986235
26.680938;1.0442558696422137;0.8329345222888163;0.7976494351706253;-0.4444443849578446;-0.4255236411284119;1.0344837644567584;10.003584414520692;0.8334702179992863;-0.4244549465339558;-0.42445509686073946;0.7250487723467465;0.36935664818930203;0.813738900346313
26.690938;1.0442584367781824;0.8329332612057717;0.7976481855016546;-0.44444438471357434;-0.42552364108453716;1.0344848707990337;10.003615480428968;0.8334704901102111;-0.42445494558927765;-0.42445509566384926;0.7250481200859228;0.3693571452997318;0.8137372431621435
26.700938;1.0442610366108542;0.8329320304285922;0.7976469439984838;-0.44444438450724055;-0.4255236410616681;1.034486032995882;10.003644965097026;0.8334706432194088;-0.4244549446452889;-0.4244550944428655;0.72504744415854;0.36935765926204356;0.813735639992685
26.710938;1.044263658178235;0.8329308272788527;0.7976457223429373;-0.44444438433922423;-0.4255236410565447;1.0344872500274709;10.003672873814443;0.8334706769335675;-0.42445494370312203;-0.4244550931998566;0.7250467394010861;0.3693581918202452;0.8137340977488634
26.720938;1.04426628827983;0.8329296501283467;0.7976445322496005;-0.44444438421004845;-0.42552364106582147;1.0344885232664411;10.00369922221785;0.8334705929498334;-0.42445494276435;-0.42445509193672704;0.7250460007700458;0.3693587453876273;0.8137326230168471
26.730938;1.0442689132576692;0.8329284988013156;0.7976433854862551;-0.44444438412009546;-0.4255236410863967;1.0344898575163315;10.003724022239101;0.8334703958299716;-0.4244549418308604;-0.4244550906550422;0.725045224633069;0.36935932283807893;0.813731221248135
26.740938;1.0442715216258984;0.8329273740306853;0.7976422942480684;-0.44444438406908543;-0.4255236411159712;1.0344912600753498;10.003747273339055;0.833470091349585;-0.42445494090431546;-0.42445508935633447;0.7250444090967538;0.3693599274568398;0.8137298960334782
26.750938;1.0442741048894502;0.8329262777879933;0.7976412710054617;-0.4444443840560173;-0.4255236411529793;1.0344927376001922;10.003768969134562;0.8334696851883899;-0.4244549399858598;-0.4244550880422555;0.7250435540786668;0.3693605627211814;0.8137286488579348
26.760938;1.0442766568703052;0.8329248960474693;0.7976400238379134;-0.4444432677539825;-0.42552257239435115;1.0344942948337523;10.003789099558983;0.8334691824151774;-0.42445493907606635;-0.42445508671427806;0.7250426609886182;0.3693612317319596;0.8137274795212559
26.770938;1.0442791733722416;0.8329238654493182;0.7976391701493661;-0.4444432678126408;-0.42552257244216984;1.0344959361041015;10.003807647862448;0.8334685873137616;-0.4244549381748529;-0.4244550853735287;0.7250417322481857;0.36936193652313204;0.8137263874751561
26.780938;1.0442816515162956;0.8329228688831505;0.7976384141802169;-0.4444432679048886;-0.4255225724933627;1.0344976660679828;10.003824597414757;0.8334679044857759;-0.4244549372815407;-0.4244550840211832;0.7250407716296953;0.36936267774687254;0.813725373495978
26.790938;1.0442840885192335;0.832921905356327;0.797637761425473;-0.4444432680289718;-0.4255225725466839;1.0344994893152668;10.003839935903155;0.8334671401890379;-0.4244549363951674;-0.42445508265892196;0.7250397844542621;0.3693634551506055;0.8137244403517305
26.800938;1.044286481085432;0.8329209734149504;0.7976372143907291;-0.44444326818273244;-0.4255225726011149;1.0345014100186316;10.003853650298597;0.8334663021626894;-0.42445493551477426;-0.4244550812888446;0.7250387761997735;0.3693642685110061;0.8137235912712582
26.810938;1.0442888254363687;0.8329200708635993;0.7976367730837179;-0.4444432683635618;-0.4255225726558318;1.0345034312143413;10.003865726136352;0.8334653985145717;-0.42445493463956885;-0.42445507991302206;0.7250377508328173;0.36936511808940337;0.8137228276084384
26.820938;1.0442911177023937;0.8329191946509615;0.797636436564659;-0.444443268568681;-0.42552257271013355;1.0345055544339647;10.00387614878832;0.8334644368344349;-0.42445493376917465;-0.4244550785333667;0.7250367108973321;0.3693660044011062;0.8137221483212282
26.830938;1.0442943165702345;0.8329189917969424;0.7976360926909728;-0.4444438961307515;-0.4255227814983143;1.0345077800796094;10.0038848987274;0.8334634240810017;-0.4244549329037204;-0.4244550771517177;0.7250356590579092;0.36936692781238983;0.8137215506770272
26.840938;1.0442964958221486;0.8329181562502647;0.797635963211563;-0.44444389637526477;-0.42552278155106643;1.0345101071687053;10.003891947530667;0.8334623669860494;-0.4244549320434709;-0.4244550757696202;0.7250345992678793;0.36936788831202905;0.8137210304301311
26.850938;1.044298615245536;0.8329173364984798;0.7976359347643782;-0.44444389663361905;-0.42552278160340323;1.0345125325350195;10.003897261913744;0.8334612721169644;-0.4244549311885948;-0.4244550743882229;0.725033536547021;0.36936888540483764;0.8137205817519182
26.860938;1.0443006728909177;0.8329165327934903;0.7976360039591652;-0.44444389690111497;-0.42552278165582474;1.0345150510872658;10.003900807760065;0.8334601457899119;-0.4244549303395038;-0.4244550730085744;0.7250324759027523;0.36936991782047723;0.8137201971625416
26.870938;1.044302668600758;0.8329157472116694;0.7976361660994169;-0.44444389717311006;-0.42552278170920504;1.0345176567045427;10.003902548927075;0.8334589944066407;-0.4244549294970426;-0.4244550716318987;0.7250314212851795;0.36937098339654195;0.8137198673351996
26.880938;1.0443046057867238;0.8329149818356508;0.7976364154310253;-0.44444389744567914;-0.42552278176471425;1.0345203424876341;10.003902452910022;0.833457824592796;-0.4244549286622167;-0.4244550702596436;0.72503037501745;0.3693720797334351;0.8137195813146965
26.890938;1.044306490697328;0.8329142370392826;0.797636745601471;-0.44444389771591386;-0.42552278182313347;1.0345231009970437;10.003900505868186;0.8334566427943809;-0.42445492783593414;-0.424455068893339;0.7250293379105244;0.3693732049420976;0.8137193273623134
26.900938;1.044308329519375;0.8329135106155746;0.7976371501382127;-0.44444389798166756;-0.42552278188413545;1.0345259246891954;10.003896722402672;0.8334554549407899;-0.42445492701885895;-0.42445506753459833;0.7250283100131872;0.36937435756003195;0.8137190939233957
26.910938;1.0443101262289276;0.8329127982508626;0.7976376226271955;-0.444443898241057;-0.4255227819462625;1.0345288055929711;10.003891139856798;0.8334542662182999;-0.4244549262112504;-0.4244550661853779;0.7250272915921817;0.36937553602713946;0.813718870223239
26.920938;1.0443118824958528;0.8329120942296053;0.7976381565614168;-0.44444389849228344;-0.4255227820074808;1.034531734699641;10.003883800859647;0.8334530805867141;-0.42445492541300656;-0.4244550648479961;0.7250262839652484;0.36937673837093826;0.8137186470904778
26.930938;1.044313599262567;0.8329113917326711;0.7976387450500101;-0.44444389873389994;-0.42552278206560223;1.0345347020349185;10.003874740481548;0.8334519002862528;-0.42445492462410955;-0.4244550635249344;0.725025290129166;0.36937796197603034;0.8137184184390022
26.940938;1.044315278350162;0.8329106837986776;0.7976393806420878;-0.44444389896504505;-0.4255227821184348;1.03453769695671;10.00386398618534;0.8334507261309668;-0.42445492384514605;-0.42445506221884666;0.7250243149683819;0.3693792035481302;0.8137181816350506
26.950938;1.0443169225887532;0.8329099643570654;0.7976400559139863;-0.44444389918523397;-0.4255227821638921;1.0345407086432645;10.003851555729732;0.8334495588834623;-0.4244549230774523;-0.4244550609325441;0.7250233648810451;0.36938045956642024;0.813717935746013
26.960938;1.0443185355616165;0.8329092280368744;0.79764076481896;-0.4444438993938429;-0.42552278220000644;1.0345437272707465;10.003837449592504;0.8334484004528958;-0.424454922322807;-0.4244550596688027;0.725022446991007;0.36938172674963254;0.8137176798951797
26.970938;1.0443201219004425;0.832908469760747;0.7976415033846113;-0.4444438995897029;-0.425522782224698;1.0345467448258625;10.003821656388439;0.8334472534254855;-0.4244549215827773;-0.42445505843018505;0.7250215679344313;0.3693820022091228;0.8137169591456448
26.980938;1.044321687098616;0.8329076849604744;0.7976422690925137;-0.4444438997712091;-0.4255227822355313;1.034549754764509;10.0038041645813;0.8334461196533594;-0.42445492085831416;-0.4244550572188443;0.725020732323311;0.36938328350440286;0.813716679549201
26.990938;1.0443232365280328;0.832906869757689;0.7976430600126548;-0.44444389993697975;-0.42552278223001516;1.0345527507328678;10.003784966525368;0.8334450000250625;-0.42445492015027786;-0.42445505603664035;0.7250189415161785;0.3693845683715901;0.8137154930939599
27.000938;1.0443247743252058;0.8329060201949355;0.7976438746356347;-0.44444390008640466;-0.42552278220634654;1.0345557246052712;10.003764066894663;0.8334438952326547;-0.42445491946026687;-0.42445505488559415;0.7250181937649205;0.36938585407532637;0.8137151777411968
27.010938;1.044326302413421;0.8329051308938568;0.7976447120819304;-0.4444439002196418;-0.4255227821637437;1.0345586658184223;10.003741488880388;0.8334428056347399;-0.4244549187906491;-0.4244550537677968;0.7250174857738507;0.36938713730594247;0.8137148375475348
27.020938;1.0443278205814535;0.8329041953823977;0.7976455718889206;-0.44444390033728526;-0.42552278210204664;1.0345615638397294;10.003717262168324;0.8334417307582912;-0.42445491814396064;-0.4244550526848031;0.7250168138016179;0.3693884149692776;0.8137144663641862
27.030938;1.0443293279967616;0.8329032081152141;0.7976464535382087;-0.44444390043997056;-0.42552278202116306;1.0345644118698782;10.003691405248698;0.8334406696709595;-0.4244549175224189;-0.42445505163760877;0.7250161737875965;0.3693896846900551;0.8137140561214717
27.040938;1.0443308241441671;0.8329021653914767;0.797647356575167;-0.4444439005280687;-0.425522781920826;1.0345672080176036;10.00366391972395;0.8334396212723463;-0.42445491692783005;-0.42445505062716893;0.7250155621573096;0.3693909443072942;0.8137135966007581
27.050938;1.0443323082096092;0.8329010649185007;0.7976482808805979;-0.44444390060155226;-0.4255227818004214;1.0345699528268166;10.003634800669545;0.8334385840787236;-0.42445491636168575;-0.42445504965453834;0.7250149770280105;0.36939219126122197;0.8137130760924656
27.060938;1.0443337784055697;0.8328995891945923;0.7976489220630935;-0.4444427843332855;-0.4255217128570023;1.0345726462302083;10.003604048443098;0.8334375560551589;-0.4244549158252214;-0.4244550487206365;0.7250144178992196;0.36939342243055195;0.8137124829995612
27.070938;1.0443352322233832;0.8328983756994625;0.7976498847927812;-0.44444278437550605;-0.42552171269261707;1.034576287099354;10.00357166478751;0.8334365342777991;-0.42445491531949653;-0.4244550478260865;0.7250138837591421;0.36939463403306;0.8137118071923981
