time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.080938;1.0443366673140848;0.8328971131562001;0.7976508604856695;-0.4444427843996774;-0.42552171250391524;1.0345788742823998;10.003537643463272;0.8334355150281237;-0.4244549148454988;-0.4244550469711301;0.7250133715939082;0.3693958216304039;0.8137110410312138
27.090938;1.044338081982236;0.8328958080196924;0.7976518427546729;-0.44444278440358326;-0.4255217122897686;1.0345814068444275;10.003501981696258;0.8334344950031153;-0.4244549144041489;-0.42445504615556845;0.7250128769450386;0.36939698038324476;0.813710180005897
27.100938;1.0443394742133632;0.8328944660458364;0.7976528239173629;-0.4444427843854429;-0.4255217120495447;1.0345838844661506;10.003464706436551;0.8334334718873062;-0.42445491399613583;-0.4244550453788489;0.7250123956099296;0.36939810544572077;0.8137092221476573
27.110938;1.0443408397426952;0.832893092948733;0.79765379590868;-0.44444278434425527;-0.4255217117830017;1.034586309110783;10.003425878988388;0.83343244313223;-0.4244549136216075;-0.42445504464027856;0.7250119248929755;0.36939919242491065;0.8137081669682069
27.120938;1.0443421711454042;0.8328916958644557;0.7976547527324348;-0.444442784279657;-0.4255217114904627;1.0345886859957791;10.003385578180454;0.8334314051267373;-0.4244549132801095;-0.4244550439392032;0.7250114642479683;0.36940023736083466;0.8137070150757121
27.130938;1.044343458504034;0.8328902843516371;0.7976556916080473;-0.4444427841916463;-0.42552171117294546;1.034591022125991;10.003343894963903;0.8334303546135751;-0.42445491297099536;-0.42445504327501316;0.7250110151807319;0.3694012360174273;0.8137057679029228
27.140938;1.0443446903660503;0.8328888699899997;0.7976566110143828;-0.4444427840802632;-0.42552171083173024;1.0345933239867435;10.003300942563229;0.8334292905350748;-0.4244549126939224;-0.42445504264706285;0.7250105802425273;0.3694021834555866;0.8137044270096169
27.150938;1.0443458549291413;0.8328874647966333;0.7976575088914576;-0.4444427839452477;-0.4255217104679315;1.0345955962830637;10.003256862644092;0.8334282138311268;-0.4244549124490598;-0.42445504205458434;0.7250101620733511;0.3694030744287336;0.8137029933699768
27.160938;1.0443469420145999;0.8328860795193685;0.7976583833201192;-0.44444278378577634;-0.42552171008278405;1.0345978409853163;10.00321182176517;0.8334271259827363;-0.4244549122370318;-0.4244550414962935;0.7250097633586158;0.3694039039427591;0.8137014662884507
27.170938;1.044347944833105;0.8328847229960741;0.7976592338312407;-0.4444427836004895;-0.4255217096781134;1.0346000565922198;10.003166002068225;0.8334260280528419;-0.4244549120588012;-0.42445504096967895;0.7250093870942552;0.36940466751994816;0.813699842126316
27.180938;1.044348860316617;0.8328834027870251;0.7976600620877152;-0.44444278338781296;-0.4255217092563606;1.0346022386463334;10.0031195868508;0.8334249204592588;-0.4244549119156726;-0.4244550404707907;0.7250090364570388;0.36940536140328595;0.8136981148309733
27.190938;1.044349688109293;0.8328821253975474;0.797660871688164;-0.4444427831462071;-0.4255217088204075;1.0346043806331546;10.00307274891337;0.8334238034852823;-0.4244549118093735;-0.4244550399950055;0.725008714219135;0.369405982681114;0.8136962782337775
27.200938;1.0443504291582755;0.8328808950468924;0.7976616668439274;-0.4444427828742767;-0.42552170837350484;1.0346064748739443;10.003025646562891;0.8334226778860069;-0.42445491174179;-0.4244550395380505;0.7250084217364012;0.36940652912728084;0.8136943277212113
27.210938;1.0443510840706975;0.8328797127217468;0.7976624514237831;-0.44444278257106934;-0.4255217079192948;1.0346085142717802;10.002978423695268;0.8334215446927709;-0.424454911714392;-0.42445503909647037;0.7250081584671746;0.3694069989437001;0.8136922610170955
27.220938;1.0443516518141034;0.8328785770523955;0.7976632295476868;-0.44444278223655403;-0.425521707461753;1.0346104936177645;10.002931214539512;0.8334204051050315;-0.4244549117280719;-0.424455038667706;0.7250079226143106;0.3694073905316508;0.8136900785168227
27.230938;1.0443521301629004;0.8328774856895951;0.79766400629841;-0.44444278187167185;-0.42552170700484165;1.0346124096728235;10.002884141115233;0.8334192613000161;-0.4244549117834802;-0.42445503825013303;0.7250077115155671;0.3694077025077301;0.8136877822894168
27.240938;1.0443525169103818;0.8328764357015308;0.7976647872019876;-0.4444427814778212;-0.4255217065520051;1.0346142616815899;10.00283729468155;0.833418116803652;-0.4244549118812325;-0.42445503784290206;0.725007521173933;0.36940793423455287;0.8136853748168215
27.250938;1.0443528104063726;0.8328754235611058;0.7976655773399057;-0.444442781056327;-0.42552170610613316;1.0346160518367085;10.00279072359254;0.8334169753873104;-0.4244549120218685;-0.4244550374455517;0.7250073461824265;0.3694080863569686;0.8136828591152752
27.260938;1.044353010141648;0.8328744454561969;0.7976663808930435;-0.44444278060813713;-0.4255217056701362;1.0346177845028277;10.002744443393647;0.8334158394986756;-0.42445491220582704;-0.4244550370578087;0.7250071805412184;0.36940816069236954;0.8136802393680619
27.270938;1.0443531177400827;0.8328734974942043;0.7976672009162461;-0.4444427801338787;-0.42552170524726857;1.0346194653659428;10.002698458558035;0.833414709442778;-0.4244549124333437;-0.42445503667977874;0.7250070185302984;0.3694081597582098;0.8136775205817047
27.280938;1.0443531374374122;0.8328725751820868;0.7976680395452407;-0.4444427796343348;-0.42552170484073054;1.0346211011757527;10.002652780124414;0.8334135836102268;-0.42445491270418473;-0.42445503631208187;0.7250068551779647;0.36940808656773494;0.8136747073711421
27.290938;1.0443530753999763;0.8328716732649819;0.7976688987920547;-0.4444427791107005;-0.42552170445318543;1.034622699947497;10.002607430267359;0.8334124593466565;-0.4244549130176731;-0.4244550359556658;0.7250066868958722;0.36940794456692566;0.8136718036692556
27.300938;1.0443529382911612;0.8328707871637462;0.7976697810777623;-0.4444427785642523;-0.42552170408688916;1.0346242709682856;10.002562438124201;0.8334113339446297;-0.42445491337322083;-0.4244550356117025;0.7250065125299392;0.3694077371788823;0.8136688141676683
27.310938;1.044352732215303;0.8328699139653996;0.7976706886669825;-0.44444277799601417;-0.4255217037442041;1.0346258233926073;10.002517833443616;0.8334102055494083;-0.424454913770684;-0.42445503528166023;0.7250063335576197;0.36940746722923856;0.8136657454351124
27.320938;1.0443524629170158;0.8328690513716657;0.7976716229543065;-0.4444427774068512;-0.42552170342754253;1.034627364454768;10.002473637787743;0.8334090737711605;-0.4244549142100049;-0.4244550349670988;0.7250061526336558;0.3694071367689985;0.813662604979234
27.330938;1.044352136344663;0.8328681967365931;0.7976725845521336;-0.44444277679780914;-0.42552170313865967;1.0346288994288704;10.002429858392068;0.8334079397388693;-0.42445491469080093;-0.42445503466931606;0.7250059714820523;0.3694067470147269;0.8136594000854886
27.340938;1.044351757885091;0.8328673472729793;0.7976735731337835;-0.44444277617047956;-0.4255217028782298;1.034630432620148;10.002386493532569;0.8334068057666867;-0.424454915212416;-0.42445503438952104;0.72500578895276;0.36940629850877155;0.8136561384730789
27.350938;1.0443513306358267;0.8328665006279361;0.7976745868016086;-0.4444427755271742;-0.4255217026460531;1.034631967383292;10.002343539978119;0.8334056749690733;-0.42445491577367755;-0.4244550341292475;0.7250055999210875;0.36940579188641615;0.8136528290291097
27.360938;1.044350854514151;0.8328656558024145;0.7976756221395908;-0.44444277487064904;-0.4255217024415403;1.0346335055693305;10.002300984897303;0.8334045506986694;-0.4244549163723204;-0.42445503389025635;0.725005395968956;0.369404228487399;0.8136490270477346
27.370938;1.0443503270359276;0.8328648133780397;0.7976766745586141;-0.44444277420373607;-0.42552170226416813;1.0346350474487835;10.002258793447341;0.8334034361952427;-0.4244549170050995;-0.4244550336744039;0.7250051674051011;0.36940361005423467;0.8136456486482251
27.380938;1.0443497454776458;0.832863973879984;0.7976777377560582;-0.44444277352930184;-0.4255217021137282;1.0346365917657916;10.002216911735657;0.8334023351897678;-0.42445491766839016;-0.42445503348381614;0.725004905217277;0.36940293792182516;0.8136422472904508
27.390938;1.0443491091774633;0.8328628192450668;0.7976784995216555;-0.44444165652337436;-0.42552063318860345;1.034638135975201;10.002175278503486;0.8334012528386269;-0.4244549183583981;-0.42445503332093293;0.7250046018476897;0.36940221249157423;0.8136388292106906
27.400938;1.0443484200356274;0.8328619825802758;0.7976795579691094;-0.44444165584134215;-0.42552063309293486;1.0346396766736476;10.002133828355127;0.8334001958114355;-0.4244549190710807;-0.42445503318829186;0.7250042506591879;0.3694014333014108;0.8136354001641436
27.410938;1.0443476810365737;0.8328611463505617;0.7976806017035238;-0.44444165515785605;-0.42552063302559834;1.0346412092662443;10.002092481550383;0.8333991715997303;-0.4244549198024531;-0.42445503308817917;0.7250038456564232;0.3694005994037109;0.8136319667168384
27.420938;1.0443468944454952;0.832860311764919;0.7976816252344486;-0.4444416544738762;-0.4255206329873084;1.034642727348612;10.002051141177882;0.8333981875366344;-0.42445492054927253;-0.42445503302255666;0.7250033823743569;0.36939970969218544;0.8136285367677711
27.430938;1.0443460606779107;0.8328594820598956;0.797682624758937;-0.44444165379043243;-0.42552063297894077;1.0346442232836157;10.00200971375379;0.8333972494081676;-0.42445492130932433;-0.42445503299348325;0.7250028585357233;0.36939876313613906;0.8136251190708064
27.440938;1.0443451780804827;0.8328586622179979;0.7976835982559146;-0.4444416531088138;-0.4255206330014727;1.0346456893169875;10.001968132666795;0.833396360565578;-0.4244549220811775;-0.4244550330034078;0.7250022738058841;0.3693977589347579;0.8136217225103887
27.450938;1.0443442434697;0.8328578572656059;0.797684545353484;-0.44444165243061023;-0.4255206330555991;1.0346471176488865;10.001926371192786;0.8333955227292634;-0.4244549228641452;-0.4244550330548719;0.7250016293843333;0.3693966964918175;0.8136183554863594
27.460938;1.0443432530654457;0.8328570704180153;0.7976854657990492;-0.4444416517577911;-0.42552063314160804;1.0346484997934215;10.001884447397456;0.8333947375495413;-0.4244549236585327;-0.4244550331499107;0.7250009274898398;0.36939557536635215;0.8136150263379842
27.470938;1.0443422029481577;0.8328563032318655;0.7976863579201051;-0.4444416510927243;-0.42552063325983874;1.034649826816243;10.00184240849129;0.8333940073542725;-0.4244549244653628;-0.42445503328972256;0.7250001704485469;0.3693943954735255;0.8136117447911796
27.480938;1.0443410883235182;0.8328555574139674;0.7976872180606063;-0.4444416504379929;-0.4255206334110353;1.034651090823382;10.00180030044193;0.8333933344430332;-0.42445492528572176;-0.4244550334748723;0.7249993598443693;0.36939315745544016;0.813608522665782
27.490938;1.0443399031769405;0.8328548356810739;0.7976880403868677;-0.44444164979612955;-0.4255206335960911;1.0346522863083711;10.001758154050217;0.8333927197308306;-0.4244549261207539;-0.4244550337055804;0.7249984964089298;0.3693918628139113;0.8136053729279754
27.500938;1.0443386413503335;0.8328541410654617;0.7976888175070149;-0.4444416491694291;-0.42552063381552213;1.0346534096779614;10.001715992454233;0.8333921628580573;-0.424454926971971;-0.42445503398144807;0.7249975803912463;0.3693905135036061;0.8136023078183818
27.510938;1.0443372972644935;0.8328534754327462;0.7976895416788251;-0.44444164855976986;-0.42552063406899504;1.034654457024109;10.001673838684635;0.8333916643022355;-0.4244549278409816;-0.424455034300863;0.7249966119014298;0.36938911119046575;0.8135993374084127
27.520938;1.0443358652893875;0.8328528383455408;0.7976902054281518;-0.44444164796849966;-0.4255206343551532;1.034655422888046;10.001631718357824;0.8333912272336895;-0.42445492872902685;-0.4244550346609907;0.724995591196727;0.36938765668815354;0.8135964688841545
27.530938;1.0443343385847441;0.8328522278129855;0.7976908016512926;-0.4444416473965259;-0.4255206346719269;1.0346563015660744;10.001589664295514;0.8333908576142087;-0.4244549296368193;-0.424455035058326;0.7249945187899439;0.36938614993072466;0.8135937057429978
27.540938;1.0443327085566643;0.8328516416327152;0.797691322919431;-0.44444164684434234;-0.4255206350168976;1.034657089074118;10.00154771565972;0.833390563530484;-0.42445493056465355;-0.42445503548917274;0.7249933954047103;0.3693845903218048;0.813591047392479
27.550938;1.0443309656910216;0.8328510772843812;0.7976917604844227;-0.4444416463118804;-0.4255206353873719;1.0346577840886269;10.00150590387028;0.8333903541747104;-0.42445493151264085;-0.4244550359499328;0.724992221718811;0.3693829770781084;0.8135884901198049
27.560938;1.0443291010448337;0.8328505314499889;0.7976921050947973;-0.44444164579853873;-0.4255206357805632;1.0346583869703092;10.001464235579258;0.8333902379228801;-0.4244549324807805;-0.42445503643731497;0.72499099773273;0.36938130959991067;0.81358602832943
27.570938;1.0443280690999401;0.8328506508313915;0.7976922374632794;-0.444442272636819;-0.4255208449280806;1.0346588973602526;10.00142269143999;0.833390220493568;-0.42445493346888236;-0.42445503694855774;0.724989722136644;0.3693795878549719;0.8135836550385783
27.580938;1.04432594082845;0.8328501280777618;0.7976923740010471;-0.44444227215917886;-0.4255208453596783;1.0346593137540205;10.001381242328028;0.8333903044411649;-0.42445493447666643;-0.42445503748149743;0.7249883921155107;0.36937781248704066;0.8135813624054002
27.590938;1.0443236764587527;0.8328496084431852;0.7976923982003888;-0.44444227169771316;-0.425520845807952;1.0346596359947042;10.001339861287923;0.8333904896864526;-0.42445493550389046;-0.42445503803427237;0.7249870038264518;0.3693759846732623;0.8135791424030392
27.600938;1.0443212780250712;0.8328490875075136;0.7976923063233022;-0.44444227125049357;-0.42552084627174497;1.0346598667776916;10.00129852379741;0.8333907745789655;-0.424454936550287;-0.42445503860486494;0.7249855535236465;0.3693741058580248;0.8135769871308116
27.610938;1.044318749485931;0.8328485618841144;0.7976920966955509;-0.4444422708152169;-0.4255208467498797;1.0346600103160724;10.001257209122535;0.8333911570583878;-0.4244549376155862;-0.42445503919079164;0.7249840385560868;0.36937217734610733;0.8135748889246758
27.620938;1.044316095361382;0.8328480278375325;0.7976917699614268;-0.4444422703897928;-0.42552084724072997;1.0346600702186028;10.001215898590607;0.8333916350501245;-0.42445493869947953;-0.42445503978922977;0.7249824570633782;0.3693702000127612;0.8135728401909399
27.630938;1.04431332127348;0.8328474814586798;0.79769132842576;-0.4444422699726217;-0.42552084774213744;1.0346600481517854;10.001174566807022;0.8333922062910971;-0.4244549398013073;-0.42445504039740545;0.7249808068113688;0.36936817473163347;0.8135708332892709
27.640938;1.0443104350070538;0.8328469201289912;0.7976907749795916;-0.4444422695623197;-0.42552084825163683;1.034659944577204;10.001133178678252;0.8333928686604115;-0.4244549409199195;-0.424455041012646;0.7249790851142609;0.3693661033712311;0.8135688616222301
27.650938;1.0443074478040018;0.8328463434342713;0.7976901131814709;-0.4444422691571283;-0.42552084876647156;1.0346597613880284;10.001091696213825;0.8333936209964079;-0.42445494205378004;-0.424455041632196;0.7249772898308882;0.36936398927870945;0.8135669210129636
27.660938;1.044304374703601;0.8328457530061902;0.7976893482773227;-0.4444422687547781;-0.4255208492836011;1.0346595030284413;10.001050090600724;0.8333944634483108;-0.4244549432010815;-0.42445504225340697;0.7249754200088181;0.36936183723389593;0.8135650089974009
27.670938;1.0443012323303102;0.8328451518896212;0.7976884871564697;-0.4444422683527663;-0.4255208498000882;1.034659174931449;10.00100835004795;0.8333953971077998;-0.4244549443599999;-0.42445504287414343;0.7249734760560893;0.36935965354783046;0.8135631231484387
27.680938;1.044298036682304;0.8328445438487073;0.7976875368626578;-0.44444226794817887;-0.42552085031326853;1.0346587817651436;10.000966479058823;0.8333964236484964;-0.42445494552888696;-0.4244550434928197;0.7249714595501592;0.36935744585878394;0.8135612611645474
27.690938;1.0442948029881414;0.832843932366872;0.7976865035756958;-0.4444422675371997;-0.4255208508204038;1.034658326348735;10.000924504317812;0.8333975448385922;-0.424454946706123;-0.42445504410834206;0.7249693727761058;0.369355222446699;0.8135594216090698
27.700938;1.0442915460918145;0.8328433195693913;0.797685393462921;-0.4444422671154607;-0.4255208513184888;1.0346578086772578;10.000882485948459;0.8333987616364891;-0.424454947889914;-0.4244550447204609;0.7249672186440406;0.36935299170928015;0.8135576032448036
27.710938;1.0442882808744363;0.8328427063776926;0.7976842141467394;-0.4444422666791771;-0.42552085180452637;1.0346572257241495;10.000840507963936;0.8334000743257151;-0.4244549490783016;-0.4244550453301267;0.7249650008347535;0.36935076163264796;0.8135558042715403
27.720938;1.044285023047953;0.8328420941899358;0.7976829744011332;-0.44444226622560373;-0.4255208522759226;1.0346565725393027;10.000798649367093;0.8334014836541462;-0.4244549502693368;-0.42445504593931516;0.7249627239114494;0.36934853900020753;0.8135540227618426
27.730938;1.0442817892723921;0.8328414862610066;0.7976816825277733;-0.44444226575245305;-0.4255208527308885;1.0346558438864586;10.00075696859847;0.8334029909616816;-0.42445495146128775;-0.42445504655049854;0.7249603937550737;0.36934632901455444;0.813552257503549
27.740938;1.0442785961767378;0.8328408874910368;0.7976803458160722;-0.4444422652573466;-0.4255208531688489;1.034655035002864;10.000715514677962;0.8334045971330287;-0.4244549526528069;-0.4244550471660961;0.724958017918993;0.36934413550263806;0.8135505090988304
27.750938;1.0442754593102626;0.8328399858647846;0.7976786673925592;-0.4444411484098998;-0.42551978478852154;1.0346541413363073;10.000674346669548;0.8334063010256241;-0.4244549538431613;-0.42445504778804294;0.7249556052581898;0.36934196115777185;0.8135487807422885
27.760938;1.0442723927487094;0.8328394201111621;0.7976772618554259;-0.4444411478627378;-0.4255197851949243;1.0346531592099522;10.00063354616776;0.8334080981058583;-0.4244549550324248;-0.424455048417676;0.7249531649419279;0.36933980786051734;0.8135470771475037
27.770938;1.0442694086805115;0.8328388769023717;0.7976758342092292;-0.4444411472849818;-0.4255197855876897;1.0346520879099745;10.000593217302129;0.8334099806908449;-0.42445495622120316;-0.4244550490558601;0.724950705642442;0.3693376772734617;0.8135454026926588
27.780938;1.0442665164917584;0.8328383609919453;0.7976743947788788;-0.4444411466738737;-0.42551978596855894;1.0346509306405989;10.000553464842246;0.8334119395912656;-0.424454957409993;-0.42445504970297876;0.7249482352347659;0.3693345712590326;0.8135433072633158
27.790938;1.0442637227928355;0.8328378786240015;0.7976729544956315;-0.44444114602732326;-0.42551978633968535;1.0346496931481626;10.000514364470574;0.833413966067344;-0.4244549585987647;-0.4244550503588541;0.7249457603154787;0.36933249173984045;0.8135417026158175
27.800938;1.0442610328782778;0.8328374366724673;0.7976715241866792;-0.4444411453439899;-0.425519786703761;1.0346483818114962;10.000475960239532;0.8334160534966818;-0.42445495978681563;-0.4244550510228902;0.7249432854017926;0.3693304404149868;0.813540139448574
27.810938;1.044258450808306;0.8328370410336036;0.7976701142169459;-0.4444411446236245;-0.42551978706378807;1.0346470025955103;10.0004382896593;0.8334181979340949;-0.4244549609726873;-0.42445505169408926;0.7249408124173188;0.36932841878501727;0.8135386225904848
27.820938;1.044255976762146;0.8328366959732262;0.7976687340942379;-0.444441143867545;-0.4255197874225176;1.0346455611744774;10.00040140371263;0.8334203972777926;-0.4244549621545305;-0.4244550523707363;0.7249383412678041;0.3693264281964482;0.8135371565676842
27.830938;1.0442536055849343;0.8328364051233748;0.797667392629576;-0.44444114307857313;-0.42551978778206234;1.034644063518192;10.000365359145576;0.8334226494310653;-0.4244549633310059;-0.42445505305037856;0.7249358712498384;0.369324469735067;0.8135357441674457
27.840938;1.0442513293365456;0.832836172740951;0.7976660980776633;-0.444441142260218;-0.4255197881441112;1.034642515675482;10.000330187792574;0.8334249502852253;-0.4244549645019185;-0.42445505373032544;0.7249334014009567;0.36932254422707556;0.8135343854090648
27.850938;1.0442491404858134;0.8328360040855257;0.7976648574570798;-0.4444411414157885;-0.42551978851030137;1.0346419229125254;10.000295873675043;0.8334272928093809;-0.42445496566796165;-0.42445505440802994;0.7249309297753971;0.36932065231561517;0.8135330783348858
27.860938;1.0442470328710989;0.8328359051567892;0.7976636758503564;-0.4444411405481519;-0.4255197888822735;1.0346402890133712;10.000262363647067;0.8334296679453433;-0.42445496682999323;-0.4244550550810082;0.7249284539585517;0.36931879461531214;0.8135318202542178
27.870938;1.044245001700642;0.8328358818665451;0.797662556097752;-0.44444113966008525;-0.42551978926157485;1.034638616399236;10.000229599086925;0.8334320667163435;-0.42445496798853327;-0.42445505574668413;0.7249259727604438;0.3693169720111483;0.8135306081827817
27.880938;1.04424304335304;0.8328359390020026;0.7976614989322497;-0.4444411387546085;-0.4255197896494507;1.0346369069823087;10.000197534739215;0.8334344814236533;-0.42445496914356823;-0.42445505640245496;0.72492348687895;0.36931518573522354;0.8135294393819859
27.890938;1.0442411543361028;0.8328360798978407;0.7976605037637836;-0.44444113783491673;-0.42551979004652735;1.0346351628099744;10.000166130565463;0.8334369044229999;-0.42445497029441703;-0.4244550570457675;0.7249209985188209;0.3693134369905567;0.813528312550142
27.900938;1.0442393298761885;0.8328363067009482;0.7976595693537538;-0.44444113690411924;-0.42551979045268434;1.0346333864811263;10.00013533605159;0.8334393267350598;-0.4244549714397797;-0.42445505767407726;0.7249185110013967;0.36931172662228584;0.8135272282785031
27.910938;1.0442375635760566;0.8328366201006695;0.7976586936193607;-0.4444411359651333;-0.4255197908673283;1.034631581641295;10.000105094359366;0.8334417390606437;-0.4244549725781841;-0.42445505828493174;0.7249160282112945;0.3693100552739851;0.813526188127192
27.920938;1.0442358486565693;0.8328370182653236;0.7976578728061955;-0.4444411350209047;-0.4255197912899579;1.0346297525770634;10.000075365120948;0.8334441336714731;-0.42445497370846347;-0.42445505887612156;0.7249135539544944;0.36930842371236033;0.8135251936686914
27.930938;1.0442341795204242;0.8328374963312756;0.7976571011262825;-0.4444411340749304;-0.42551979172040844;1.034627902573751;10.000046134372864;0.8334465048901037;-0.4244549748296947;-0.4244550594455353;0.724911091552117;0.3693068331488359;0.8135242460853959
27.940938;1.04423255187686;0.8328380466838661;0.7976563716624153;-0.44444113313163947;-0.4255197921584916;1.03462603347058;10.000017396159953;0.8334488481084876;-0.42445497594074716;-0.4244550599908683;0.7249086436764345;0.36930528552059233;0.8135233460596429
27.950938;1.0442309614761476;0.8328386592042736;0.7976556776675028;-0.44444113219620485;-0.4255197926036336;1.0346241474428797;9.99998913388093;0.8334511582175398;-0.42445497704016183;-0.42445506050957776;0.724906212581285;0.3693037833925054;0.8135224938155358
27.960938;1.0442294035198854;0.8328393224714845;0.7976550131251954;-0.44444113127392315;-0.4255197930548693;1.0346222480773544;9.99996132678886;0.8334534284170194;-0.42445497812649374;-0.42445506099901215;0.7249038008516154;0.36930232963834747;0.8135216888669243
27.970938;1.0442278735224222;0.8328400260146603;0.7976543730814717;-0.44444113036971855;-0.4255197935108513;1.0346203396133777;9.9999339638208;0.833455649926923;-0.42445497919855363;-0.42445506145656076;0.7249014122465028;0.36930092713665325;0.8135209295842702
27.980938;1.0442263677820374;0.8328407617041069;0.7976537543267661;-0.4444411294879623;-0.4255197939698233;1.034618426169676;9.999907036406519;0.8334578125179686;-0.424454980255294;-0.42445506187988835;0.7248990517998467;0.3692995784015532;0.8135202125835526
27.990938;1.0442248827733376;0.8328415237344802;0.7976531555860792;-0.44444112863228413;-0.4255197944298056;1.0346165119302537;9.999880517634415;0.8334599053974795;-0.4244549812955469;-0.42445506226698565;0.7248967248766133;0.369298285359905;0.8135195319502715
28.000938;1.0442234152679315;0.8328423077681312;0.7976525771278736;-0.4444411278053775;-0.4255197948887691;1.0346146023940028;9.999854360510653;0.8334619181981762;-0.42445498231793727;-0.42445506261574695;0.7248944356463763;0.3692970493917516;0.8135188793140418
28.010938;1.0442219634340952;0.8328431096266148;0.7976520206478005;-0.44444112700911836;-0.4255197953446182;1.0346127055704433;9.999828518045517;0.8334638422638169;-0.42445498332129145;-0.42445506292361196;0.7248921859028039;0.3692958714660608;0.8135182444820899
28.020938;1.0442205269659652;0.8328439240327582;0.7976514890946663;-0.44444112624520693;-0.4255197957951922;1.0346108320761533;9.999802952884382;0.83346567141894;-0.4244549843052099;-0.42445506318774373;0.7248899749505744;0.3692947522400579;0.8135176156374309
28.030938;1.0442191064265465;0.8328447439625664;0.7976509862727401;-0.44444112551607345;-0.4255197962382579;1.0346089946437673;9.999777629244884;0.8334674014555964;-0.4244549852701439;-0.42445506340523964;0.7248878003195267;0.3692936920968203;0.8135169800094986
28.040938;1.044217703440115;0.8328455609222013;0.7976505169306237;-0.4444411248252967;-0.4255197966715183;1.0346072065295684;9.999752509523299;0.8334690290015685;-0.4244549862170072;-0.4244550635730584;0.7248856589853848;0.3692926911559218;0.8135163252025449
28.050938;1.0442163210239395;0.8328463662927528;0.7976500871158969;-0.44444112417747156;-0.4255197970928291;1.0346054789840917;9.999727557726445;0.8334705503589315;-0.42445498714679153;-0.424455063687895;0.7248835485257324;0.3692917492154863;0.8135156399963125
28.060938;1.0442149631116502;0.8328471532739565;0.7976497041597086;-0.44444112357803117;-0.4255197975004161;1.0346038203742252;9.999702739057032;0.833471961363785;-0.424454988060313;-0.42445506374625386;0.7248814671373838;0.3692908658955141;0.8135149150344085
28.070938;1.0442136338722823;0.8328479178286851;0.7976493765530075;-0.44444112303276967;-0.4255197978927321;1.0346022374003734;9.999678016887623;0.8334732587903897;-0.424454988957928;-0.42445506374487124;0.7248794127712245;0.36929004119102216;0.8135141434552352
28.080938;1.0442123367891238;0.8328486576498022;0.7976491141161883;-0.4444411225470704;-0.4255197982679688;1.0346007358860745;9.999653348489174;0.8334744417652942;-0.42445498983941166;-0.4244550636812188;0.7248773828250474;0.3692892757850583;0.8135133207017909
28.090938;1.044211073303536;0.8328493704948511;0.7976489280014396;-0.44444112212575154;-0.4255197986237274;1.0345993196287007;9.999628687886005;0.8334755125042295;-0.4244549907042237;-0.4244550635537949;0.7248753747947893;0.3692885706563287;0.813512444350662
28.100938;1.0442098421141;0.83285005405657;0.7976488302051935;-0.4444411217734258;-0.42551979895736863;1.0345979888893977;9.99960400237584;0.8334764760281324;-0.42445499155189276;-0.42445506336236416;0.7248733862832837;0.36928792646882175;0.8135115139269874
28.110938;1.0442086403892892;0.8328507074836211;0.7976488330751093;-0.44444112149448123;-0.42551979926672956;1.0345967408245258;9.999579283939124;0.8334773385207828;-0.4244549923823776;-0.42445506310818387;0.7248714134823051;0.36928734341863834;0.8135105295856664
28.120938;1.044207466123669;0.8328513321524004;0.7976489492646216;-0.44444112129289626;-0.4255197995505448;1.0345955708054624;9.999554545565468;0.8334781063738088;-0.42445499319608826;-0.4244550627938037;0.7248694500721958;0.36928682169915583;0.8135094904121547
28.130938;1.0442063194836877;0.8328519306305397;0.797649192113167;-0.44444112117220114;-0.4255197998085543;1.0345944728356797;9.99952981406162;0.8334787866095259;-0.42445499399336933;-0.4244550624222203;0.7248664878768603;0.3692863620469386;0.8135075029331936
28.140938;1.0442052027293545;0.8328525058776939;0.7976495751866727;-0.4444411211353156;-0.4255198000413412;1.034593440195486;9.99950512384749;0.8334793869420993;-0.4244549947740944;-0.42445506199579963;0.7248645182687545;0.3692859657293556;0.8135063467882049
28.150938;1.0442041195032623;0.8328527442477963;0.7976498063753613;-0.4444400048566629;-0.4255187314479234;1.0345924667902655;9.999480516979876;0.8334799155029065;-0.42445499553772387;-0.4244550615157024;0.7248625334201663;0.36928563389554914;0.8135051302891729
28.160938;1.044203074954144;0.8328532841296542;0.797650500503978;-0.4444400049933972;-0.4255187316326386;1.0345915479411043;9.999456050237706;0.8334803810378539;-0.4244549962835359;-0.4244550609823397;0.7248605267558974;0.36928536687222224;0.8135038551420033
28.170938;1.044202077614103;0.8328538123558474;0.7976513570248766;-0.4444400052187437;-0.42551873179326877;1.0345906798624123;9.999431795038998;0.8334807930703128;-0.42445499701071865;-0.4244550603964442;0.7248584923990765;0.3692851640783073;0.8135025237659488
28.180938;1.0442011400287026;0.8328543327863198;0.7976523763123515;-0.4444400055328114;-0.4255187319282526;1.0345898580667716;9.999407831627705;0.8334811609796581;-0.4244549977182578;-0.4244550597595684;0.7248564250645858;0.3692850243733934;0.8135011377616941
28.190938;1.0442002762117115;0.8328548485037435;0.797653557353483;-0.444440005934468;-0.4255187320349847;1.0345890765668024;9.9993842457803;0.8334814922832299;-0.42445499840478335;-0.4244550590737764;0.7248543209310686;0.3692849461791619;0.8134996984997839
28.200938;1.0441994990464072;0.832855361565469;0.7976548985060722;-0.4444400064213359;-0.42551873211036706;1.0345883285623099;9.999361123116524;0.8334817923258027;-0.4244549990685684;-0.42445505834162994;0.7248521780100787;0.369284927496966;0.8134982081245441
28.210938;1.0441988197204743;0.8328558735130508;0.7976563984291657;-0.44444000699016945;-0.42551873215154207;1.0345876066365511;9.999338542445376;0.8334820658730204;-0.4244549997079298;-0.42445505756674756;0.7248499957193858;0.36928496627401036;0.81349666879659
28.220938;1.044198247726624;0.8328563852368174;0.7976580563016499;-0.4444400076372439;-0.42551873215664354;1.0345869022926346;9.999316567160784;0.8334823181456454;-0.42445500032169753;-0.4244550567536984;0.724847774745573;0.3692850607175777;0.8134950815778166
28.230938;1.044197790292324;0.8328568966717671;0.7976598705396512;-0.4444400083586991;-0.4255187321252527;1.0345862066770573;9.999295232271008;0.8334825545940068;-0.4244550009091836;-0.4244550559068378;0.7248455171354302;0.36928520925244473;0.8134934457662981
28.240938;1.044197452071209;0.8328574078969225;0.7976618379025427;-0.4444400091510189;-0.4255187320583295;1.0345855120749072;9.99927454066531;0.8334827810198112;-0.42445500146992804;-0.42445505502951125;0.7248432255240975;0.36928541044499896;0.8134917581011926
28.250938;1.0441972354063414;0.8328590372385176;0.7976650228678906;-0.44443969281249585;-0.4255184282631349;1.0345848122834873;9.999254473149552;0.8334830035273237;-0.42445500200357733;-0.42445505412441475;0.7248409017664863;0.36928466278423616;0.8134895592479885
28.260938;1.0441971399709995;0.8328595564836335;0.7976672832040216;-0.44443969373879877;-0.4255184281313033;1.0345841017087654;9.999235000010835;0.833483227637477;-0.4244550025098561;-0.4244550531940507;0.7248385464732829;0.3692849643697696;0.8134877507185799
28.270938;1.0441971623801836;0.8328600875663027;0.7976696831405383;-0.4444396947294105;-0.42551842797052547;1.0345833744998392;9.99921608935954;0.8334834580554747;-0.4244550029886033;-0.42445505224051444;0.7248361598370422;0.36928531314809315;0.8134858722909629
28.280938;1.044197297650138;0.832860635660549;0.79767221828295;-0.4444396957827581;-0.4255184277829017;1.0345826241361868;9.999197716297163;0.8334836988763568;-0.42445500343983594;-0.4244550512653925;0.7248337428356071;0.36928570761814644;0.8134839174286057
28.290938;1.044197541520185;0.8328612047283117;0.7976748847193811;-0.4444396968969839;-0.4255184275703584;1.034581843172014;9.999179874681817;0.8334839533480987;-0.4244550038638471;-0.42445505027035896;0.7248312980136787;0.3692861471977765;0.8134818791396294
28.300938;1.0441978915344565;0.8328617972021481;0.7976776799411188;-0.44443969806997846;-0.4255184273347297;1.034581024492355;9.99916258603782;0.833484224149185;-0.42445500426137756;-0.42445504925753524;0.7248288296858083;0.3692866321013499;0.8134797492488498
28.310938;1.0441983464533533;0.8328624140437377;0.7976806032114482;-0.44443969929974136;-0.4255184270776841;1.0345801637566463;9.999145897872932;0.8334845140443979;-0.4244550046336709;-0.4244550482290062;0.7248263433267542;0.36928716320198346;0.8134775186393617
28.320938;1.0441989046256388;0.8328630555461689;0.7976836548381057;-0.44443970058505045;-0.42551842680072205;1.0345792594540595;9.999129873059772;0.8334848259357628;-0.42445500498246996;-0.4244550471862138;0.7248238445309619;0.3692877418566323;0.8134751788657096
28.330938;1.044199562853295;0.83286372180899;0.7976868357430241;-0.4444397019260161;-0.4255184265053766;1.0345783107008915;9.999114577685063;0.8334851626655714;-0.4244550053101773;-0.4244550461298025;0.7248213389347454;0.36928836942908;0.81347272277001
28.340938;1.044200316840039;0.8328644110839549;0.7976901476622646;-0.4444397033237681;-0.4255184261934302;1.034577316746628;9.999100073636619;0.8334855267006009;-0.4244550056196648;-0.42445504505994125;0.724818832957037;0.369289046844024;0.8134701434150862
28.350938;1.044201162492237;0.8328651176700953;0.7976935933692686;-0.4444397047793473;-0.4255184258670038;1.0345762782699177;9.99908642716316;0.8334859195358026;-0.4244550059132654;-0.4244550439766955;0.7248163340978555;0.3692897744805947;0.8134674336834532
28.360938;1.0442020970177706;0.8328658325113966;0.797697176670634;-0.44443970629313256;-0.42551842552855823;1.0345751974075865;9.999073728848295;0.8334863413710406;-0.4244550061918601;-0.4244550428797759;0.7248138505302639;0.369290552225318;0.8134645878936124
28.370938;1.0442031194780121;0.8328665456668339;0.7977009023220148;-0.44443970786554654;-0.4255184251806897;1.0345740765708258;9.999062088426191;0.833486791258123;-0.4244550064550058;-0.42445504176811794;0.7248113900210942;0.36929137950585694;0.8134616038389548
28.380938;1.0442042309256678;0.8328672481022211;0.7977047761766681;-0.4444397094978566;-0.4255184248257418;1.0345729174766118;9.999051603028938;0.8334872678671891;-0.42445500670165737;-0.42445504064018724;0.7248089587820618;0.36929225517845093;0.8134584832714667
28.390938;1.0442054342007083;0.8328679321324775;0.797708805141186;-0.4444397111919945;-0.4255184244656892;1.0345717207733323;9.999042350821586;0.833487770665354;-0.42445500693081456;-0.42445503949462005;0.7248065611992188;0.36929317769789677;0.8134552307433629
28.400938;1.0442067327215616;0.8328685911786583;0.7977129966987434;-0.44443971294981033;-0.4255184241024901;1.0345704867808831;9.999034412453959;0.8334882999923239;-0.424455007142009;-0.4244550383304732;0.7248042002687287;0.3692941460552595;0.8134518517888155
28.410938;1.0442081291144123;0.8328692196122611;0.797717358285608;-0.4444397147724904;-0.42551842373854487;1.0345692155863275;9.999027870194093;0.8334888559982111;-0.4244550073353738;-0.42445503714727173;0.7248018782551918;0.36929516054336214;0.8134483515148485
28.420938;1.0442096259276066;0.832869812569829;0.7977218962996738;-0.4444397166605004;-0.4255184233768142;1.034567905153994;9.999022785469123;0.8334894386406914;-0.4244550075113404;-0.42445503594497985;0.7247995973807952;0.36929622252603933;0.8134447342373422
28.430938;1.0442112276898825;0.832870365031242;0.7977266155940222;-0.4444397186139518;-0.4255184230205271;1.0345665508254493;9.999019191143486;0.8334900488247384;-0.4244550076704303;-0.4244550347235206;0.7247973600690448;0.3692973339246293;0.813441003624092
28.440938;1.0442129414886698;0.8328708706972145;0.7977315206684391;-0.44443972063304044;-0.4255184226728995;1.0345651475537123;9.999017098472104;0.8334906884034791;-0.4244550078130457;-0.42445503348223385;0.7247951683855455;0.36929849689028904;0.8134371623751311
28.450938;1.0442147754383102;0.8328713220110948;0.7977366166035676;-0.44443972271817234;-0.4255184223371202;1.0345636918597632;9.999016503317309;0.8334913590939242;-0.4244550079392553;-0.42445503222002956;0.7247930232274231;0.3692997134417341;0.8134332115948991
28.460938;1.044216736586662;0.8328717108168185;0.7977419083489239;-0.444439724869652;-0.4255184220162296;1.034562183217601;9.99901738760364;0.8334920624313942;-0.42445500804900826;-0.42445503093587783;0.7247909242822945;0.3693009852709023;0.813429150937006
28.470938;1.0442197917309581;0.8328726791289128;0.7977472894897072;-0.44444035441856355;-0.42551863044665267;1.0345606256127184;9.999019719057141;0.8334928010150076;-0.42445500814253945;-0.42445502962885445;0.7247888707066147;0.3693023139133738;0.8134249792671531
28.480938;1.0442220205203985;0.8328729147809819;0.797752989027778;-0.4444403567025624;-0.4255186301629696;1.0345590269776865;9.9990234565143;0.8334935793243223;-0.4244550082204805;-0.4244550282976966;0.7247868615584968;0.36930370091632253;0.8134206944761118
28.490938;1.044224389120067;0.8328730580991504;0.7977589038217983;-0.4444403590529878;-0.4255186299013412;1.0345573963442491;9.999028557376514;0.8334944025762894;-0.4244550082837954;-0.4244550269404333;0.7247848957912272;0.369305147834785;0.8134162928010843
28.500938;1.0442269034290952;0.8328730997702644;0.7977650439170075;-0.44444036147070154;-0.42551862966483783;1.0345557415531779;9.99903497984557;0.8334952741867614;-0.42445500833374733;-0.42445502555441816;0.7247829721570834;0.36930665641808674;0.813411768873045
28.510938;1.0442295695507413;0.8328730320629736;0.7977714209745919;-0.4444403639570405;-0.4255186294574414;1.0345540683294308;9.999042680775126;0.8334961945039082;-0.4244550083718607;-0.42445502413663894;0.7247810886947205;0.36930822887361203;0.8134071162439825
28.520938;1.044232392703476;0.8328728479533271;0.7977780478378037;-0.4444403665135439;-0.42551862928359907;1.034552379918923;9.999051615924765;0.8334971619243198;-0.4244550083999219;-0.4244550226840838;0.7247792415655693;0.36930986781932756;0.8134023276486217
28.530938;1.044235378347762;0.8328725413817332;0.7977849386726266;-0.444440369141897;-0.4255186291477191;1.0345506768740094;9.99906174813391;0.8334981742093736;-0.42445500842041234;-0.4244550211938794;0.7247774244156906;0.36931157610825244;0.8133973952145716
28.540938;1.0442385334638788;0.8328721080144906;0.7977921094192802;-0.4444403718436307;-0.42551862905384086;1.0345489574624334;9.999073049883236;0.8334992284543093;-0.4244550084373706;-0.42445501966328186;0.7247756292110767;0.369313356557221;0.8133923107316348
28.550938;1.0442418662562136;0.832871545045831;0.7977995770384724;-0.4444403746197204;-0.4255186290053489;1.0345472194976901;9.999085488652735;0.833500320855321;-0.4244550084566636;-0.424455018089806;0.724773847176555;0.3693152116106008;0.8133870652259528
28.560938;1.0442453853258076;0.8328708510395662;0.7978073579418565;-0.44444037747074255;-0.4255186290050217;1.0345454618188468;9.999099010961913;0.8335014472143136;-0.42445500848509815;-0.4244550164712263;0.7247720685938107;0.36931714331061466;0.8133816480497262
28.570938;1.0442490990542508;0.8328700262585789;0.7978154675705404;-0.44444038039738826;-0.4255186290552694;1.0345436833042305;9.999113534923778;0.8335026037230018;-0.4244550085292479;-0.42445501480540215;0.7247702828744776;0.36931915337234833;0.8133760466858607
28.580938;1.04425301431853;0.8328690720271467;0.7978239207337513;-0.4444403834008518;-0.42551862915823124;1.0345418816916758;9.999128947749472;0.8335037869854757;-0.4244550085949511;-0.4244550130904122;0.7247684801178431;0.36932124313694703;0.8133702474891408
28.590938;1.044257135075437;0.8328676715661194;0.7978324272135547;-0.444439270154048;-0.42551756051398065;1.034540054163202;9.999145111810371;0.8335049928650534;-0.4244550086875566;-0.4244550113247595;0.7247666526126259;0.3693234137825774;0.8133642366041254
28.600938;1.0442614624084763;0.8328664570292297;0.7978416056040364;-0.44443927331700256;-0.42551756072854524;1.0345381977332455;9.999161874141373;0.8335062158793137;-0.4244550088122794;-0.4244550095070372;0.7247647946788403;0.3693256669787268;0.8133580005135841
28.610938;1.0442659952985924;0.8328651060471833;0.79785116123724;-0.4444392765634344;-0.4255175610022366;1.0345363089980968;9.999179076962223;0.8335074503124204;-0.42445500897415595;-0.42445500763536753;0.7247629014891217;0.36932800559639634;0.8133515264775989
28.620938;1.0442707308443124;0.8328636114270405;0.7978611013898149;-0.4444392798963421;-0.42551756133763663;1.0345343845550106;9.999196578592356;0.8335086912066887;-0.42445500917781326;-0.4244550057072809;0.7247609682481221;0.36933043372917035;0.8133448031706226
28.630938;1.044275664005004;0.8328619651911339;0.7978714320147169;-0.4444392833187971;-0.42551756173769884;1.0345324213982208;9.999214268125577;0.8335099340365034;-0.4244550094273799;-0.4244550037199441;0.7247589903646493;0.36933295574433;0.8133378212869812
28.640938;1.044280787297599;0.8328601601736146;0.7978821579889981;-0.4444392868336749;-0.42551756220568415;1.0345304169134202;9.999232054635023;0.8335111742267332;-0.4244550097265674;-0.4244550016703599;0.7247569643043529;0.369335575286266;0.8133305738923072
28.650938;1.0442860915603647;0.8328581913322034;0.7978932827286181;-0.44443929044407454;-0.4255175627448436;1.034528369541629;9.999249850604352;0.8335124074846009;-0.42445501007880015;-0.4244549995556574;0.7247548880700817;0.36933829524636713;0.8133230560729832
28.660938;1.0442915681565685;0.8328560552315275;0.7979048081101636;-0.4444392941535877;-0.42551756335796703;1.034526279250706;9.999267571632029;0.8335136307151539;-0.4244550104872205;-0.42445499737325576;0.7247527610916525;0.369341118351893;0.8133152639045546
28.670938;1.0442972104210209;0.832853748397206;0.7979167352859746;-0.4444392979657138;-0.42551756404735464;1.0345241466312685;9.999285146517227;0.8335148420066129;-0.42445501095474564;-0.4244549951203951;0.7247505845142707;0.36934404760145084;0.8133071937231655
28.680938;1.044303012715396;0.8328512667015119;0.7979290652163011;-0.44443930188332176;-0.4255175648151155;1.0345219724478691;9.999302524763218;0.8335160386856983;-0.42445501148416304;-0.42445499279353205;0.7247483617430794;0.36934708649195097;0.8132988414590386
28.690938;1.0443089691199587;0.8328486058505294;0.7979417983992857;-0.44443930590866626;-0.4255175656632114;1.034519758509249;9.999319680734127;0.8335172153404596;-0.4244550120778077;-0.42445499038836265;0.7247460981281687;0.3693502392002799;0.8132902016655895
28.700938;1.044315073831117;0.8328457615183296;0.7979549347918052;-0.44443931004350284;-0.4255175665933333;1.0345175079076676;9.999336619277013;0.8335183638800491;-0.4244550127371266;-0.4244549879004157;0.7247437993680774;0.36935351072233485;0.8132812674540396
28.710938;1.0443213219745098;0.8328427289409148;0.7979684742926167;-0.44443931428933914;-0.4255175676069029;1.0345152243611697;9.999353383476265;0.8335194748862139;-0.4244550134628519;-0.42445498532569476;0.7247414692967425;0.36935690674981664;0.8132720312137733
28.720938;1.0443277096520418;0.8328395034024846;0.7979824168615623;-0.4444393186478807;-0.42551756870499957;1.034512912689926;9.999370054642847;0.833520538736356;-0.42445501425527266;-0.424454982661125;0.7247391088329227;0.36936043335051366;0.8132624847944322
28.730938;1.0443342339577995;0.8328360812854301;0.7979967621335341;-0.4444393231212838;-0.42551756988806005;1.034510580565691;9.99938673359552;0.8335215462238111;-0.4244550151138341;-0.4244549799048999;0.7247367167983991;0.3693640967922782;0.8132526187363647
28.740938;1.0443408926351248;0.8328324599014054;0.7980115096761264;-0.44443932771212236;-0.42551757115572497;1.0345082389664726;9.999403520589459;0.8335224889319017;-0.4244550160367862;-0.4244549770563494;0.7247342911632834;0.3693679032681874;0.8132424210012125
28.750938;1.0443476835818535;0.8328286369681377;0.7980266597875815;-0.44443933242338407;-0.4255175725071965;1.0345059007004243;9.999420520338035;0.83352335994227;-0.42445501702169686;-0.42445497411528904;0.7247318292315867;0.36937185851225623;0.8132318768128497
28.760938;1.0443546066011804;0.8328246107640286;0.7980422137177765;-0.444439337258594;-0.4255175739417113;1.0345035789379409;9.999437859767793;0.8335241554129639;-0.4244550180662755;-0.42445497108184493;0.7247293270116558;0.36937596778044673;0.8132209701088106
28.770938;1.0443616664417965;0.8328203798884988;0.7980581738340747;-0.4444393422218768;-0.4255175754584125;1.0345012859949454;9.999455683662704;0.8335248754193276;-0.4244550191687269;-0.42445496795685117;0.724726779010991;0.3693802360438338;0.8132096848993031
28.780938;1.0443688731394185;0.8328159426830911;0.7980745442244801;-0.4444393473179713;-0.4255175770557013;1.03449903202361;9.99947412557832;0.8335255218796473;-0.4244550203275482;-0.4244549647418699;0.724724178457849;0.3693846679470982;0.8131980061175224
28.790938;1.0443762400450145;0.8328112975513778;0.7980913307740543;-0.44443935255211725;-0.4255175787309431;1.0344968250374336;9.99949328376752;0.8335260949221142;-0.42445502154098197;-0.4244549614386992;0.7247215171654817;0.3693892676262061;0.8131859202414766
28.800938;1.0443837828307294;0.8328064440649694;0.7981085403673325;-0.444439357929526;-0.425517580480958;1.034494672093427;9.99951321741541;0.8335265910885922;-0.4244550228067057;-0.4244549580487995;0.7247187851050464;0.36939303899826786;0.8131729607703396
28.810938;1.0443915193778335;0.8328013832270553;0.7981261797128987;-0.44443936345492246;-0.4255175823025717;1.0344925793280095;9.999533955792396;0.8335270044966543;-0.42445502412240316;-0.4244549545728045;0.7247159702805399;0.36939798647832217;0.8131600219820835
28.820938;1.0443994687659548;0.8327961156441115;0.7981442543746323;-0.44443936913264337;-0.425517584192589;1.0344905511013311;9.999555511137098;0.8335273288671332;-0.4244550254867088;-0.42445495101026;0.7247130591156712;0.36940311506038576;0.8131466347374883
28.830938;1.0444076494620707;0.8327906390313712;0.7981627684514078;-0.44443937496686936;-0.425517586147628;1.0344885898922254;9.999577888073002;0.8335275584549745;-0.4244550268993157;-0.42445494735962364;0.7247100372847876;0.3694084296135012;0.8131327823850776
28.840938;1.0444160777589775;0.8327849480017389;0.798181724894652;-0.4444393809617168;-0.42551758816421886;1.0344876960413691;9.999601084190253;0.8335276883850136;-0.42445502836040006;-0.42445494361870956;0.7247068908219362;0.3694139344811123;0.8131184475422291
28.850938;1.0444247678272123;0.8327790360075549;0.7982011264581167;-0.4444393871213733;-0.4255175902390115;1.0344858668108792;9.999625079766078;0.8335277147596427;-0.424455029870454;-0.4244549397855988;0.7247036064820586;0.36941963349128254;0.8131036119355903
28.860938;1.0444337333554652;0.8327728967587901;0.7982209772186573;-0.444439393450556;-0.42551759236902315;1.034484096229555;9.999649824551506;0.8335276343293013;-0.42445503143039287;-0.4244549358591087;0.7247001705894185;0.36942552956869246;0.8130882568627752
28.870938;1.0444429881081656;0.8327665243065892;0.7982412833611445;-0.4444393999551429;-0.4255175945518388;1.0344823763830828;9.999675238225336;0.8335274443773486;-0.4244550330413356;-0.42445493183826816;0.7246965675380405;0.369431624321905;0.8130723648383764
28.880938;1.0444525446507955;0.8327599126652013;0.7982620518509547;-0.4444394066422924;-0.42551759678544576;1.0344806991608895;9.99970122473797;0.8335271430188784;-0.4244550347042995;-0.4244549277215504;0.7246927797177046;0.3694379184380228;0.8130559204937212
28.890938;1.0444624135366434;0.8327530554613224;0.7982832883793707;-0.4444394135200627;-0.4255175990678754;1.034479056709173;9.99972768439501;0.8335267288115923;-0.4244550364199462;-0.4244549235068162;0.7246887886221092;0.36944441247713394;0.8130389101501659
28.900938;1.04447260353261;0.8327459453924865;0.7983049970451507;-0.44443942059718416;-0.42551760139703515;1.0344774403083747;9.999754523795588;0.8335261990954359;-0.4244550381884601;-0.4244549191918626;0.7246845753292398;0.36945110732697645;0.8130213211951788
