time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.910938;1.0444831224322002;0.8327385738396177;0.7983271816741829;-0.4444394278830381;-0.425517603770514;1.0344758391315547;9.999781674146877;0.8335255490245864;-0.42445504000984224;-0.42445491477466135;0.7246801202473121;0.3694580042183314;0.8130031421207954
28.920938;1.0444939788353595;0.832730931823942;0.7983498469227811;-0.4444394353875571;-0.42551760618540263;1.0344742395147515;9.999809103165216;0.833524772133259;-0.424455041884233;-0.4244549102530985;0.724675403421635;0.3694651044790641;0.8129843632997158
28.930938;1.0445051836276793;0.8327230113491795;0.7983729985763987;-0.444439443121014;-0.4255176086383382;1.034472624655879;9.999836802276779;0.8335238602159509;-0.42445504381212945;-0.42445490562489974;0.7246704058624298;0.3694724091079969;0.8129649770475313
28.940938;1.0445167496857881;0.8327148046791337;0.798396643869884;-0.4444394510937917;-0.42551761112547143;1.0344709751114463;9.999864767252625;0.8335228029042214;-0.4244550457949886;-0.4244549008877781;0.7246651110208638;0.3694799182661326;0.8129449763384587
28.950938;1.0445286913094647;0.8327063023963702;0.7984207918164712;-0.4444394593162886;-0.42551761364249974;1.0344692698324522;9.999892988705446;0.8335215889900855;-0.42445504783565197;-0.4244548960394534;0.7246595048874432;0.36948763123164924;0.8129243542610354
28.960938;1.0445410245157052;0.8326974931859159;0.7984454531327193;-0.44443946779896987;-0.4255176161849719;1.0344674868576642;9.999921442176365;0.8335202079805384;-0.4244550499379759;-0.4244548910775029;0.7246535750167905;0.3694955470924989;0.812903104151622
28.970938;1.0445537662846087;0.8326883651240895;0.7984706406113476;-0.44443947655233196;-0.4255176187484341;1.034465603953356;9.9999500784708;0.8335186498420641;-0.42445505210635104;-0.42445488599901116;0.7246473099105036;0.36950366544790314;0.8128812185721311
28.980938;1.044566932398202;0.832678905798173;0.7984963699343502;-0.444439485586671;-0.42551762132846893;1.0344635993181721;9.999978822095185;0.8335169036327414;-0.4244550543453476;-0.4244548808002052;0.7246406987036544;0.3695119866519467;0.8128586884605458
28.990938;1.0445805365520928;0.8326691010357656;0.7985226590907011;-0.44443949491181073;-0.4255176239209045;1.0344614513592656;10.000007576807873;0.8335149566779799;-0.4244550566590938;-0.4244548754765477;0.7246337308516889;0.36952051187391416;0.8128355035585305
29.000938;1.0445945916841664;0.8326589346368418;0.7985495268267596;-0.4444395045369446;-0.42551762652180675;1.034459138372349;10.000036242059684;0.8335127948044189;-0.42445505905093955;-0.4244548700231479;0.7246263960795732;0.3695292432270544;0.8128116530085505
29.010938;1.0446091119349972;0.8326483897091472;0.7985769926939663;-0.4444395144705666;-0.42551762912722724;1.0344566398737054;10.000064730395042;0.8335104025728189;-0.424455061523895;-0.4244548644348438;0.7246186845058797;0.3695381841838982;0.812787125835773
29.020938;1.0446241136419165;0.8326374498923536;0.7986050776885324;-0.444439524720468;-0.4255176317332184;1.0344539386164138;10.000092967902308;0.8335077634663013;-0.4244550640810503;-0.42445485870600336;0.7246105869168649;0.3695473397965459;0.812761911188163
29.030938;1.0446396146757115;0.8326260999905368;0.7986338029459509;-0.4444395352937415;-0.42551763433603546;1.0344510206329858;10.00012089016093;0.8335048610101763;-0.42445506672531474;-0.4244548528306728;0.7246020955030844;0.36955671589512074;0.8127359972847222
29.040938;1.0446556330139058;0.8326143263295435;0.7986631880896512;-0.44443954619691833;-0.4255176369323089;1.0344478731638926;10.000148442883015;0.8335016801289555;-0.4244550694589837;-0.4244548468031282;0.7245932041448927;0.3695663178696133;0.812709369674195
29.050938;1.044672186442933;0.8326021161090005;0.7986932513439118;-0.44443955743655694;-0.4255176395196193;1.0344444834256012;10.000175579863598;0.8334982081427378;-0.42445507228393664;-0.4244548406183438;0.7245839070274116;0.36957615011296474;0.8126820106529399
29.060938;1.044689293406908;0.8325894558052281;0.7987240100972348;-0.4444395690197039;-0.42551764209732384;1.0344408393730924;10.000202269679868;0.8334944353935706;-0.42445507520240605;-0.4244548342720611;0.724574197239779;0.3695862160838999;0.8126538993567217
29.070938;1.0447069729988459;0.8325763303005611;0.7987554808933217;-0.44443958095355096;-0.42551764466667324;1.0344369299413705;10.00022851404894;0.8334903547825491;-0.4244550782173433;-0.4244548277605209;0.7245640672287327;0.36959651825979145;0.8126250119912821
29.080938;1.044725244344153;0.8325627234583715;0.7987876801017834;-0.4444395932449399;-0.42551764722999985;1.034432744012152;10.000254356548897;0.8334859608460993;-0.4244550813320441;-0.42445482108012655;0.7245535101010666;0.3696070576851373;0.8125953231481388
29.090938;1.0447441271674798;0.8325486183801692;0.7988206251618151;-0.4444396059003308;-0.4255176497897565;1.034428271276248;10.000279877131742;0.8334812493401482;-0.42445508454979153;-0.4244548142272851;0.7245425204783512;0.3696178338673825;0.8125648074002981
29.100938;1.0447636426012565;0.8325336793497818;0.7988540310181392;-0.44443850259722334;-0.4255165835461949;1.0344235055321502;10.000305190634988;0.8334762166021626;-0.42445508787374603;-0.4244548071984297;0.7245310944262077;0.36962884570974697;0.8125334399266962
29.110938;1.0447838129473654;0.8325185203953761;0.7988885243005014;-0.44443851600028694;-0.425516586105403;1.0344184462742907;10.000330452639178;0.8334708586683507;-0.4244550913067789;-0.42445479998995517;0.7245192288797286;0.3696400928684135;0.8125011964650574
29.120938;1.0448046612865929;0.8325028024745285;0.798923820741124;-0.4444385297884967;-0.425516588667781;1.034413096777743;10.000355856836686;0.8334651711909844;-0.4244550948514946;-0.42445479259792046;0.7245069217430284;0.3696515764601694;0.8124680527626726
29.130938;1.0448262114420723;0.832486501637702;0.7989599393548903;-0.44443854397069915;-0.42551659123615004;1.0344074614778571;10.000381614679627;0.8334591500917963;-0.4244550985105385;-0.42445478501783324;0.7244941726503012;0.3696632991532543;0.8124339837640938
29.140938;1.0448484877079907;0.8324695908503053;0.798996898636769;-0.44443855855654496;-0.4255165938138122;1.0344015445882497;10.000407925493736;0.8334527920366612;-0.4244551022867213;-0.4244547772448487;0.7244809834117483;0.36967526527123384;0.8123989634201074
29.150938;1.0448715142340304;0.8324520400341188;0.7990347175735641;-0.4444385735563553;-0.42551659640403255;1.0343953490719398;10.00043496439359;0.8334460945487179;-0.42445510618288906;-0.42445476927398185;0.72446735738052;0.3696874806094495;0.8123629649803973
29.160938;1.044895314547524;0.8324338171417595;0.7990734162772345;-0.4444385889810366;-0.42551659900958444;1.0343888754539823;10.000462896747894;0.8334390563749978;-0.42445511020180393;-0.42445476109982855;0.724453297931586;0.3696999515585841;0.8123259611307909
29.170938;1.0449199116753909;0.8324148903743055;0.7991130150095164;-0.44443860484191205;-0.4255166016331043;1.0343821215351359;10.000491883434824;0.8334316777132427;-0.42445511434604055;-0.4244547527163407;0.7244388069850162;0.3697126844306836;0.812287924271788
29.180938;1.0449453278346232;0.8323952303927067;0.7991535332910805;-0.44443862115036525;-0.42551660427804416;1.0343750833874839;10.000522064311347;0.8334239594565404;-0.42445511861802876;-0.42445474411715994;0.7244238839982218;0.36972568565780795;0.8122488272210779
29.190938;1.0449715827189936;0.8323748099221769;0.7991949912410402;-0.44443863791739713;-0.42551660694913457;1.0343677560804765;10.00055355564409;0.8334159024071276;-0.4244551230200924;-0.4244547352961424;0.7244085258435962;0.36973896209231577;0.8122086437362835
29.200938;1.0449986928709705;0.832353601296664;0.799237411453164;-0.444438655153274;-0.42551660965189486;1.0343601332670407;10.000586469074785;0.8334075073585168;-0.42445512755420095;-0.42445472624759134;0.724392727779116;0.36975252085028887;0.8121673480053859
29.210938;1.0450266732998483;0.8323315748574566;0.7992808186700766;-0.4444386728675653;-0.4255166123920689;1.0343522067236577;10.000620923278563;0.833398775429206;-0.42445513222203207;-0.42445471696596554;0.7243764843552567;0.36976636905373084;0.8121249133712187
29.220938;1.0450555381945759;0.8323086990591674;0.79932523832771;-0.4444386910696008;-0.4255166151755189;1.0343439662131828;10.000657041781235;0.8333897079703446;-0.42445513702567755;-0.4244547074452611;0.7243597893415589;0.36978051390910704;0.8120813114691601
29.230938;1.0450852999264009;0.8322849415146261;0.7993706957855783;-0.4444387097687647;-0.4255166180079393;1.0343353997720333;10.000694948005837;0.8333803059469131;-0.4244551419682967;-0.4244546976787057;0.7243426357020292;0.36979496319299776;0.8120365126107589
29.240938;1.0451159690046545;0.8322602702331048;0.799417216111333;-0.44443872897427145;-0.4255166208944156;1.0343264948006778;10.000734758733051;0.833370569706519;-0.4244551470541943;-0.42445468765905475;0.7243250162337481;0.3698097256911869;0.8119904867415025
29.250938;1.0451475555050818;0.8322346542916007;0.7994648239563494;-0.4444387486949744;-0.4255166238396182;1.0343172386341382;10.000776582748742;0.8333604995070577;-0.4244551522882118;-0.4244546773788956;0.7243069232267084;0.36982481104859805;0.8119432029131359
29.260938;1.0451800698405174;0.8322080638652;0.7995135432415557;-0.4444387689397885;-0.4255166268481851;1.034307618166273;10.000820533548348;0.8333500958477694;-0.4244551576749685;-0.4244546668305928;0.724288346821084;0.369840229022504;0.8118946281007022
29.270938;1.0452135224801717;0.8321804702841693;0.7995633971626157;-0.44443878971806816;-0.4255166299244149;1.034297619607141;10.000866740063756;0.8333393596177121;-0.42445516321885796;-0.42445465600626536;0.7242692744340676;0.369855988782406;0.8118447281343287
29.280938;1.0452479239844894;0.8321518460434901;0.7996144089061583;-0.4444388110391616;-0.42551663307178594;1.0342872281668718;10.000915343369229;0.8333282923429298;-0.42445516892452473;-0.4244546448978525;0.7242496918604896;0.36987209886229055;0.8117934692351528
29.290938;1.045283284970484;0.8321221646856923;0.7996666022000126;-0.44443883291188274;-0.42551663629325115;1.0342764280001782;10.000966491046423;0.8333168958421528;-0.4244551747970707;-0.424454633496984;0.7242295841758772;0.3698885675891119;0.8117408177775245
29.300938;1.045319615811992;0.8320914006632705;0.7997200007869033;-0.44443885534475297;-0.4255166395921454;1.0342652030229924;10.00102033210159;0.8333051713023021;-0.42445518084184203;-0.4244546217946843;0.7242089364106611;0.36990540359606966;0.811686739594585
29.310938;1.0453569273137604;0.8320595287773721;0.799774627119954;-0.44443887834674634;-0.4255166429725099;1.0342535376532025;10.001077007410085;0.8332931189696545;-0.4244551870639768;-0.42445460978103644;0.7241877349615296;0.3699226160877243;0.8116312002529347
29.320938;1.0453952317888258;0.8320265238270599;0.799830501553124;-0.44443890192813235;-0.4255166464384184;1.0342414167155787;10.00113664599859;0.8332807387708601;-0.4244551934682292;-0.42445459744497394;0.7241659681416543;0.36994021437032976;0.8115741653114055
29.330938;1.0454345434951378;0.8319923608770107;0.7998876428441214;-0.4444389261009286;-0.42551664999357575;1.0342288241890503;10.001199376662722;0.8332680304943579;-0.4244552000591315;-0.42445458477449904;0.7241436247790647;0.36995820712488825;0.8115155992953595
29.340938;1.045474879048197;0.8319570149904763;0.7999460696366784;-0.44443895087852336;-0.42551665364188135;1.034215741694741;10.001265332674022;0.8332549929149359;-0.42445520684109783;-0.42445457175733137;0.7241206929486504;0.3699766026115034;0.8114554647287399
29.350938;1.045516257555084;0.8319204605016358;0.8000058011206376;-0.4444389762747565;-0.4255166573877686;1.034202148240134;10.00133463589981;0.8332416231011427;-0.42445521381846885;-0.4244545583814486;0.7240971606564385;0.3699954094282568;0.811393723334432
29.360938;1.045558699050637;0.8318826707378957;0.8000668557617006;-0.44443900230307615;-0.425516661235633;1.0341880210971715;10.00140738852518;0.8332279169087059;-0.4244552209955335;-0.42445454463508864;0.7240730174926578;0.370014636538379;0.8113303383062684
29.370938;1.0456022222189694;0.8318436175319366;0.8001292500204604;-0.44443902897618964;-0.4255166651892557;1.0341733374610527;10.001483682619355;0.8332138701306988;-0.42445522837660443;-0.42445453050643006;0.7240482550985798;0.3700342927406537;0.8112652747730391
29.380938;1.0456468435916333;0.831803270690493;0.8001929983782469;-0.44443905630628133;-0.42551666925199966;1.0341580758364088;10.001563608064393;0.8331994792982815;-0.42445523596609674;-0.4244545159832467;0.724022865993253;0.37005438638055216;0.8111984983433654
29.390938;1.0456925776888597;0.8317615983018283;0.800258113607002;-0.44443908430539936;-0.4255166734272909;1.034142215793595;10.001647252512516;0.8331847417990332;-0.4244552437683502;-0.4244545010525938;0.7239968423727567;0.3700749256077543;0.8111299748842479
29.400938;1.045739437120354;0.8317185663989991;0.8003246065430173;-0.44443911298555266;-0.4255166777185674;1.0341257370630677;10.001734702197874;0.8331696555027094;-0.424455251787357;-0.42445448570078254;0.7239701759507687;0.37009591913203316;0.8110596727087585
29.410938;1.0457874328285328;0.8316741376470957;0.8003924850882371;-0.44443914235859466;-0.42551668212874955;1.0341086194314273;10.001826049524768;0.8331542180087655;-0.4244552600268122;-0.4244544699137006;0.7239428584001212;0.37011737657315985;0.8109875640986365
29.420938;1.0458365740764044;0.8316282714744931;0.8004617533522863;-0.44443917243638176;-0.42551668665995435;1.0340908434306582;10.001921404811512;0.833138425954317;-0.42445526849041326;-0.4244544536769895;0.7239148821642777;0.37013930772577475;0.8109136238174384
29.430938;1.0458868683977496;0.8315809260049138;0.8005324131668332;-0.44443920323119707;-0.42551669131372877;1.0340723908985472;10.002020909133703;0.833122275301514;-0.42445527718191817;-0.4244544369759467;0.7238862410533181;0.37016172152011223;0.8108378259063563
29.440938;1.0459383225931067;0.8315320599025202;0.8006044670722005;-0.4444392347558347;-0.425516696091442;1.0340532446939987;10.002124736948714;0.8331057629254723;-0.4244552861051021;-0.42445441979564114;0.7238569297678413;0.37018462577334044;0.8107601418582827
29.450938;1.0459909442592226;0.8314816333340874;0.8006779193692296;-0.4444392670233046;-0.42551670099452066;1.034033387924253;10.002233080979046;0.8330888884217981;-0.4244552952641065;-0.4244544021215137;0.7238269433015871;0.37020802774108846;0.8106805417984535
29.460938;1.0460447422488737;0.831429608308073;0.8007527748413383;-0.4444393000466465;-0.42551670602438857;1.0340128037327316;10.002346138194392;0.8330716542637712;-0.4244553046638582;-0.42445438394011636;0.7237962771159809;0.37023093475210345;0.8105985425088118
29.470938;1.0460997260507838;0.8313759483132124;0.8008290370568917;-0.4444393338387986;-0.42551671118218276;1.0339914757160342;10.002464111268555;0.8330540643629378;-0.4244553143102337;-0.42445436523949426;0.7237649275092869;0.37025535464852066;0.8105150231313786
29.480938;1.0461559045508229;0.8313206173542544;0.8009067076462452;-0.44443936841235165;-0.42551671646858896;1.0339693875446774;10.002587221732007;0.8330361229154482;-0.42445532421009635;-0.42445434600928894;0.7237328917054872;0.3702802958788786;0.8104295021129041
29.490938;1.0462132844093799;0.8312635793364449;0.8009857869600887;-0.4444394037794916;-0.4255167218839192;1.0339465215009531;10.002715724199586;0.8330178337928097;-0.4244553343710556;-0.42445432624068796;0.7237001674735956;0.37030576704592727;0.8103419541065239
29.500938;1.0462718697153195;0.8312047982559944;0.80106627461596;-0.44443943995229823;-0.4255167274280116;1.0339228576202908;10.002849900178935;0.8329992004678065;-0.4244553448011406;-0.4244543059260474;0.7236667524958664;0.37033177640610515;0.8102523573668271
29.510938;1.0463316629944273;0.8311442382725267;0.8011481685341885;-0.4444394769429969;-0.42551673309994104;1.0338983743350314;10.002990026897674;0.8329802272446144;-0.4244553555089573;-0.4244542850583672;0.7236326441059769;0.37035833170563237;0.8101606940333672
29.520938;1.0463926655384108;0.831081863229785;0.8012314636636958;-0.44443951476389293;-0.4255167388980633;1.0338730490259436;10.003136347545675;0.8329609202507512;-0.4244553665040849;-0.4244542636307987;0.7235978392047437;0.37038544002222445;0.8100669500018963
29.530938;1.0464548770135356;0.8310176363138767;0.8013161514241035;-0.4444395534271308;-0.42551674482032575;1.0338468568718455;10.003289063262294;0.8329412868044359;-0.4244553777969356;-0.4244542416361566;0.7235623341318116;0.37041310761373436;0.8099711137882242
29.540938;1.0465182949848517;0.830951520426901;0.801402218959725;-0.44443959294443797;-0.42551675086432234;1.0338197696468368;10.00344834445155;0.8329213345338763;-0.4244553893981266;-0.42445421906670056;0.7235261249029615;0.37044134015685326;0.8098731747972687
29.550938;1.0465829147114643;0.8308834793109248;0.8014896476912652;-0.4444396333269059;-0.4255167570272747;1.0337917566254016;10.003614347855684;0.8329010712522587;-0.4244554013182284;-0.4244541959142509;0.723489207128911;0.3704701430033115;0.809773123173408
29.560938;1.0466487298084377;0.8308134777935866;0.801578412088745;-0.44443967458498934;-0.4255167633063189;1.0337627866029528;10.003787231602614;0.8328805052060593;-0.42445541356799815;-0.42445417217038806;0.7234515753434367;0.370499520813349;0.8096709507260091
29.570938;1.046715732440574;0.8307414802859274;0.8016684799452133;-0.44443971672885785;-0.4255167696986256;1.0337328287852723;10.003967170547378;0.8328596448843096;-0.42445542615850124;-0.42445414782649304;0.7234132229657093;0.3705294770866755;0.8095666510872621
29.580938;1.0467839126077603;0.8306674497954248;0.8017598131910288;-0.4444397597686731;-0.4255167762009238;1.033701852122584;10.004154357627664;0.8328384986531189;-0.42445543910107564;-0.42445412287359924;0.7233741428603665;0.37056001426106344;0.8094602190245364
29.590938;1.0468532588957218;0.8305913485123507;0.8018523666520077;-0.44443980371433817;-0.42551678280880695;1.033669824745424;10.004348980725881;0.8328170751014824;-0.42445545240728527;-0.4244540973022593;0.723334327919499;0.37059113386861214;0.8093516490716267
29.600938;1.04692376080362;0.8305131386085464;0.8019460857412046;-0.4444398485751249;-0.42551678951635663;1.0336367138002973;10.004551207635433;0.8327953826770875;-0.42445546608881785;-0.42445407110272104;0.7232937716166503;0.37062283625117526;0.8092409346486397
29.610938;1.0469954100720686;0.8304327822115971;0.802040906172332;-0.4444398943597157;-0.425516796316279;1.033602483960805;10.004761200878502;0.8327734281294046;-0.42445548015741896;-0.42445404426557876;0.7232524679888873;0.37065512028341663;0.8091280693001501
29.620938;1.047068200215678;0.8303502406704695;0.8021367552260239;-0.44443994107645296;-0.42551680320045293;1.0335670955372123;10.004979139038499;0.8327512163192458;-0.42445549462495286;-0.42445401678235334;0.7232104109669718;0.37068798356300586;0.8090130487583788
29.630938;1.0471421254164626;0.8302654740540724;0.8022335528430448;-0.44443998873353346;-0.4255168101603886;1.033530505235547;10.005205219823692;0.8327287515627655;-0.42445550950345073;-0.42445398864555967;0.7231675937476112;0.37072142266699265;0.8088958715290557
29.640938;1.0472171795407206;0.8301784409389351;0.8023312124301009;-0.4444400373390939;-0.4255168171873685;1.033492669057239;10.005439643788286;0.8327060382801436;-0.42445552480499876;-0.4244539598488328;0.7231240088396972;0.37075543301964714;0.808776537965884
29.650938;1.0472933551356376;0.8300890981155927;0.802429640799799;-0.44444008690100384;-0.4255168242725653;1.03345354358124;10.005682596864347;0.8326830806694321;-0.4244555405416118;-0.4244539303871911;0.7230796484392192;0.37079000856029787;0.8086550493319944
29.660938;1.0473706430225191;0.82999740073514;0.8025287371190554;-0.4444401374266517;-0.4255168314070829;1.0334130851245362;10.005934248126886;0.8326598827735614;-0.42445555672529556;-0.42445390025675256;0.7230345042539172;0.37082514135959743;0.808531408357894
29.670938;1.0474490334095237;0.8299033024402434;0.8026283921882432;-0.4444401889228742;-0.42551683858188144;1.0333712496713332;10.006194760259804;0.8326364495208483;-0.42445557336821893;-0.42445386945393104;0.7229885674108059;0.37086082138110443;0.8084056212545017
29.680938;1.0475285168840176;0.8298067546821393;0.8027284884445626;-0.44444024139543714;-0.42551684578775817;1.0333279931670136;10.006464294678246;0.832612787258321;-0.4244555904828217;-0.42445383797499014;0.7229418292790629;0.37089703688152414;0.8082776993266214
29.690938;1.0476100449178725;0.8297083568896443;0.8028287886798979;-0.44444092217705883;-0.4255170617483752;1.033283270024055;10.006743004481336;0.8325889030362965;-0.42445560808191474;-0.42445380581636105;0.7228942819131433;0.37093377537067657;0.8081476590721073
29.700938;1.047691679084584;0.8296064348654535;0.8029290773437083;-0.44443986028137844;-0.42551600018477087;1.0332370316147923;10.007031031205008;0.832564804627131;-0.42445562617896454;-0.4244537729752358;0.7228459171827706;0.37097102419405387;0.8080155217881042
29.710938;1.0477743610035886;0.8295022153846225;0.8030297066132633;-0.444439915696255;-0.42551600742286516;1.0331892263318443;10.007328508732938;0.8325405017396847;-0.42445564478841524;-0.42445373944992265;0.7227967262401437;0.37100877004451893;0.8078813136219728
29.720938;1.047858065925726;0.8293953201498665;0.8031302195284263;-0.4444399720883756;-0.42551601464835964;1.0331397992664124;10.007635565172604;0.8325160064372835;-0.4244556639256578;-0.4244537052397829;0.7227467003501976;0.371046998096588;0.8077450654335222
29.730938;1.0479427659442377;0.8292856860593442;0.8032304527349214;-0.4444400294522871;-0.4255160218480888;1.0330886914916912;10.007952324336365;0.8324913322405583;-0.4244556836065311;-0.42445367034487386;0.7226958318747212;0.3710856917091153;0.8076068130636349
29.740938;1.0480284297004672;0.8291732476261907;0.8033302308045357;-0.44444008778037053;-0.4255160290078161;1.0330358411074139;10.00827890717783;0.8324664930573965;-0.42445570384673803;-0.42445363476561426;0.7226441150348858;0.371124832306471;0.8074665996937725
29.750938;1.0481150224712126;0.829057937417248;0.8034293647958654;-0.4444401470626397;-0.42551603611223254;1.0329811849611246;10.008615434656901;0.832441503130784;-0.4244557246615553;-0.4244535985027742;0.7225915471687783;0.3711643989818757;0.8073244785725374
29.760938;1.048202506713992;0.8289396872060647;0.8035276520348639;-0.44444020728644695;-0.42551604314502406;1.0329246587632133;10.008962033477212;0.8324163784120239;-0.42445574606580927;-0.4244535615578835;0.7225381299751134;0.37120436803004214;0.8071805131790286
29.770938;1.0482908410710274;0.8288184284668794;0.8036248757317357;-0.4444402684363655;-0.4255160500891366;1.032866196536768;10.009318837030083;0.8323911378477022;-0.42445576807408775;-0.424453523933513;0.722483869389281;0.37124471233477;0.8070347758307147
29.780938;1.0483799781803356;0.8286940918699891;0.8037208041641428;-0.444440330494358;-0.42551605692726596;1.0328057306789546;10.00968597865692;0.8323658032356899;-0.42445579070109796;-0.42445348563318974;0.7224287742240166;0.3712854008835247;0.806887347119432
29.790938;1.0484698635349174;0.8285666067806582;0.8038151897539932;-0.4444403934401756;-0.425516063641895;1.0327431918203798;10.010063581177546;0.8323403986455168;-0.4244558139618394;-0.42445344666159146;0.7223718554781198;0.3713263990964814;0.806737424641896
29.800938;1.0485604355570044;0.8284359015024215;0.8039077679873508;-0.44444045725176773;-0.4255160702146463;1.032678507788037;10.01045175110937;0.8323149500941875;-0.4244558378715796;-0.42445340702508316;0.722315126897781;0.3713676696090976;0.8065868862135459
29.810938;1.0486516252814715;0.8283019030315376;0.8039982558318124;-0.44444052190528943;-0.4255160766256729;1.032611602286159;10.01085058821181;0.8322894850844411;-0.42445586244576783;-0.42445336673216777;0.7222576053508234;0.3714091723408498;0.8064349430551496
29.820938;1.048743355459223;0.8281645361455615;0.8040863503091742;-0.44444058737469877;-0.42551608285365117;1.0325423948260817;10.011260201997855;0.8322640325278818;-0.42445588769998166;-0.4244533257939034;0.7221993103083174;0.37145086366026714;0.8062817060649283
29.830938;1.0488355399171156;0.8280237239289772;0.804171729023286;-0.44444065363129204;-0.42551608887626374;1.0324708023061897;10.011680713420457;0.8322386233987273;-0.42445591365010954;-0.424453284224146;0.7221402631503275;0.37149269555719927;0.8061272972517107
29.840938;1.0489280838483865;0.8278793897611411;0.8042540514246641;-0.4444407206431748;-0.42551609467053797;1.0323967403678633;10.012112243185019;0.8322132911302345;-0.42445594031261324;-0.4244532420391731;0.7220804872369335;0.37153461545429955;0.8059718509330086
29.850938;1.049020885047356;0.8277314583718854;0.8043329581355118;-0.4444407883745868;-0.42551610021264136;1.0323201228298262;10.012554906773259;0.8321880713983332;-0.4244559677044864;-0.4244531992569616;0.7220200089148897;0.3715765665814705;0.8058155145440359
29.860938;1.0491138346719688;0.8275798549853914;0.804408068858438;-0.4444408567853761;-0.4255161054772251;1.0322408601328557;10.013008826450358;0.8321630022214752;-0.4244559958428946;-0.42445315589672156;0.7219588587014232;0.37161848821433746;0.8056584492567292
29.870938;1.0492068160953016;0.8274245035387114;0.8044789800997124;-0.44444092583088285;-0.42551611043666465;1.0321588586701864;10.013474152858704;0.8321381247905906;-0.424456024744951;-0.42445311197899127;0.7218970717552141;0.37166031516219217;0.8055008305057446
29.880938;1.049299702977715;0.8272653252619449;0.8045452628628849;-0.44444099546206817;-0.4255161150607554;1.0320740208637906;10.013951072665778;0.8321134848494914;-0.4244560544279145;-0.42445306752647616;0.7218346878775095;0.37170197667430144;0.8053428490464142
29.890938;1.0493923587131864;0.8271022388917081;0.8046064607480053;-0.44444106562554825;-0.425516119317033;1.0319862456365276;10.014439794255333;0.8320891342983437;-0.42445608490945375;-0.4244530225648085;0.7217717520498177;0.3717433955264514;0.8051847112618126
29.900938;1.0494846367681687;0.8269351627411915;0.8046620886662152;-0.44444113626334864;-0.42551612317109244;1.0318954294546299;10.014940535363467;0.8320651317335404;-0.4244561162075385;-0.42445297712213104;0.7217083152644079;0.3717844882321715;0.8050266388766618
29.910938;1.0495763810525804;0.826764016982725;0.8047116320078309;-0.4444412073122787;-0.42551612658654125;1.0318014662294686;10.015453526799813;0.8320415410173622;-0.4244561483400288;-0.42445293122839733;0.7216444347822907;0.371825165880497;0.8048688700178366
29.920938;1.0496674266390214;0.8265887249401567;0.804754545940192;-0.4444412787032047;-0.42551612952495893;1.0317042454918977;10.015979020895358;0.8320184292682937;-0.4244561813243753;-0.42445288491568106;0.7215801737570068;0.37186533410833134;0.8047116609111199
29.930938;1.0497575996754727;0.8264092131830275;0.8047902540759316;-0.4444413503606214;-0.4255161319458843;1.031603651439421;10.01651728550729;0.8319958659661059;-0.42445621517754817;-0.42445283821896806;0.7215156007927135;0.3719048923039508;0.8045552870530703
29.940938;1.0498467162683849;0.826225410028453;0.804818145895168;-0.4444414222022401;-0.4255161338063226;1.0314995638544855;10.017068580073692;0.8319739233172363;-0.42445624991597;-0.4244527911768105;0.7214507903279148;0.37194373276499565;0.8044000444538523
29.950938;1.0499345820451027;0.8260372435836454;0.8048375734392347;-0.4444414941383837;-0.4255161350599424;1.031391858859923;10.017633142388846;0.831952677674515;-0.4244562855555621;-0.42445274383187725;0.7213858234446882;0.3719817398878098;0.8042462508128351
29.960938;1.0500209917128107;0.8258446415053262;0.8048478486352317;-0.44444156607146307;-0.42551613565661134;1.031280408327783;10.018211198735246;0.8319322116134512;-0.42445632211206225;-0.42445269623125303;0.7213207879203667;0.37201878965405777;0.8040942459907597
29.970938;1.050105727085766;0.8256475324011538;0.8048482418050366;-0.44444163789580116;-0.42551613554253753;1.031165079223918;10.018802973136001;0.8319126156097201;-0.42445635960118194;-0.42445264842650465;0.7212557784496918;0.372054749396545;0.8039443931022783
29.980938;1.050188554958274;0.8254458471392593;0.8048379809074055;-0.4444417094977604;-0.4255161346610015;1.031045733744355;10.019408685531813;0.8318939885207226;-0.4244563980382845;-0.42445260047362393;0.7211908982859216;0.37208947745493137;0.8037970813151045
29.990938;1.050269226192377;0.8252395187222141;0.8048162502171251;-0.44444178075563034;-0.4255161329530111;1.0309222290301565;10.020028544325568;0.8318764376570711;-0.4244564374381536;-0.4244525524329346;0.7211262609298215;0.3721228228431556;0.8036527285218985
29.999994;1.0503474752159434;0.8250284812684113;0.8047821874879292;-0.44444185153911225;-0.42551613035702945;1.030794416277764;10.020662736455318;0.8318600795057461;-0.42445647781529294;-0.4244525043692495;0.7210619901280745;0.3721546250305577;0.8035117826708238
29.999994;0.006037344513770431;-0.008196036609355842;0.007093804201400551;0.0004967088212184391;-4.856663409488414e-07;0.14730914086336971;10.021311423825285;0.8318450400949481;-0.42445651918441;-0.42445245635216805;0.7209982188565177;0.37218471332535163;0.8033747226905223
29.999995;0.006109883207364998;-0.008416666871502426;0.007032292795570209;0.0004965429790200111;-4.810957752063977e-07;0.14714524360261627;10.021974748735339;0.8318314547283772;-0.42445656156079825;-0.42445240845627114;0.720935089182399;0.37222490568958216;0.8032475060467966
29.999996;0.006179096935127799;-0.008642195168165338;0.006955562640382898;0.0004963780407727719;-4.754305044025393e-07;0.14697756159623682;10.022652842454537;0.8318194687344239;-0.42445660496054893;-0.42445236076156806;0.7208727534735961;0.3722620079780139;0.8031247769514531
29.999998;0.006244645679199563;-0.008872663627083478;0.006862544701754808;0.0004961179406785948;-4.685935874980329e-07;0.1467769273907077;10.023345835702665;0.8318092390129387;-0.42445664940038247;-0.4244523133542738;0.7208113759845597;0.372309814148708;0.8030134690876712
30.000002;0.006306174962119845;-0.009108118251603821;0.0067521601106146694;0.0004956663739017228;-4.6050448480934955e-07;0.14651715053915992;10.024054063003266;0.8318009518866066;-0.4244566949028612;-0.42445226632881405;0.7207521199522167;0.3723770923606529;0.8029191442145492
30.00001;0.006363320152371691;-0.009348628418267464;0.006623499171957236;0.0004948316351502253;-4.5108971755343087e-07;0.14614499775434292;10.024778905383181;0.8317948854217168;-0.4244567415019647;-0.42445221980207776;0.7206931171363207;0.372489551296608;0.802852320179407
30.000026;0.006415690847428779;-0.009594327853138428;0.006476048288167403;0.0004932312417455373;-4.403140359674347e-07;0.14555425967011307;10.025523932856128;0.8317914855414543;-0.42445678923283375;-0.42445217393888446;0.720636466506534;0.3726898479212561;0.8028346333175989
30.000058;0.006461913615971325;-0.009847834509770108;0.006309762423969927;0.00048451145644262396;-4.281921593331171e-07;0.14453192525283542;10.026294736170723;0.8317913642292002;-0.4244568381384199;-0.42445212894250217;0.7205852471629625;0.37306965958078825;0.8029107733443495
30.000122;0.006503612466965753;-0.01010433027740584;0.006124955031467525;0.0004784434852040096;-4.147433492824652e-07;0.1426643443818611;10.027096956196573;0.8317951813211557;-0.4244568882927691;-0.42445208498765247;0.7205494740295391;0.3737977367675654;0.8031668505881913
30.00025;0.006537621439462819;-0.010371028368330471;0.005922128511151188;0.0004557937674084172;-3.9993835100864023e-07;0.13915222227751015;10.027934196287143;0.8318035050674709;-0.4244569397618228;-0.4244520421554379;0.7205720675565759;0.37518091925209046;0.803782056722367
30.000506;0.006565819104154915;-0.010642579180205305;0.005701902286805323;0.0004231104518757089;-3.836872359638623e-07;0.1325174315136719;10.028807050389734;0.8318167744885113;-0.42445699254671526;-0.42445200044399534;0.7208279132896104;0.3777031384588368;0.8051364810079429
30.000984;0.006585385091870294;-0.010925823967881504;0.005465107634169152;0.0003614282784815294;-3.658457791835456e-07;0.12100281645801515;10.029713417416561;0.8318353386827531;-0.42445704660407874;-0.42445195986057566;0.721915906203617;0.3815983713705376;0.8078766632219808
30.000984;0.006604300197453907;-0.01121023535254225;0.00521284140541021;0.00036137756901684733;-3.462239897471242e-07;0.1208161080536209;10.030649778706808;0.8318594830939311;-0.4244571018914164;-0.42445192050665487;0.7218659287994078;0.381590598340847;0.8078183014708522
30.000985;0.006617996914383871;-0.011501425251848114;0.004946331004288457;0.00036125688547865975;-3.2462453165604203e-07;0.12060491166264788;10.031612271548699;0.8318893870063667;-0.4244571583784527;-0.4244518825742563;0.7218208443017504;0.3815858269525402;0.8077749996411003
30.000986;0.0066270546378488435;-0.011798985905187426;0.004666836797170442;0.0003611384252707601;-3.0091685036513206e-07;0.12039271527464937;10.032596962881817;0.8319250170602809;-0.42445721604501846;-0.42445184627984733;0.7217755280416285;0.38157711427354635;0.8077395436199776
30.000988;0.006632273021734077;-0.012102298191963014;0.004375703239696067;0.0003609492555133484;-2.750856178709332e-07;0.12015793943713571;10.033599612402787;0.8319661297411526;-0.4244572748953422;-0.42445181181879116;0.7217339520596755;0.3815715609866398;0.8077191819807031
30.000992;0.006634406268070299;-0.012410659811771151;0.004074364567040524;0.0003606164177633991;-2.471957065919418e-07;0.1198770074497984;10.03461568173828;0.8320124231810616;-0.42445733497638044;-0.4244517793819084;0.7217003103682456;0.38157630934519265;0.8077211467261833
30.001;0.006633994392687666;-0.012723326902856867;0.003764239153998799;0.00035999470315307687;-2.173037049092614e-07;0.11950631478707412;10.035641265747897;0.8320636030227736;-0.4244573963679959;-0.4244517491700382;0.7216800175820366;0.38160451693202047;0.8077563166405612
30.001016;0.006631324371992802;-0.01303956304826244;0.0034466608275899348;0.0003587947153594705;-1.853988040324679e-07;0.11895515831701399;10.036673756669414;0.8321193595716248;-0.42445745915673916;-0.42445172135402787;0.7216885840445926;0.3816823014664777;0.8078504780164154
30.001048;0.0066264706994475795;-0.013358659109553306;0.0031229341206568534;0.000356442445259797;-1.5139659239354365e-07;0.11804574352201484;10.03771115713889;0.8321794212698217;-0.4244575234115409;-0.4244516960458705;0.7217535875515181;0.3818547137426299;0.8080489170122995
30.001112;0.006618400128118951;-0.0136821571028675;0.0027943920143813326;0.00034735071067990654;-1.1515515524774658e-07;0.11642919373980838;10.038751274123422;0.8322436104101728;-0.4244575891499548;-0.42445167330230493;0.7219367081929811;0.38218975669208377;0.8084377135842239
30.00124;0.006608145633012574;-0.014010829476222501;0.0024623677448796307;0.00033642160895861357;-7.651932991069589e-08;0.11343056164117736;10.03979178228531;0.8323118370641875;-0.4244576563000043;-0.4244516531316599;0.7223856731642555;0.38274240197486487;0.8091730321708162
30.001496;0.006593968839368005;-0.01433674297896019;0.0021281728367789072;0.00031105548322100197;-3.539710939365211e-08;0.10780388355485775;10.040830576419062;0.8323841026360566;-0.42445772469728527;-0.4244516355360235;0.7234871634229385;0.38328659553834005;0.8104924456836928
30.002008;0.006573598876151749;-0.014663861623661878;0.0017930607420671586;0.0002590551985686336;8.185132762766344e-09;0.09743018847544369;10.041865795552738;0.8324604762422119;-0.424457794124182;-0.4244516205612125;0.7263927765579511;0.3821252981870471;0.812633687644804
30.00252;0.006551965013304587;-0.01499072514575363;0.0014580944740135923;0.0002223958240334475;5.408495459073167e-08;0.08793648898250934;10.042895727998015;0.8325409875030642;-0.42445786434192856;-0.42445160827890194;0.7302140302937414;0.37803653217796557;0.8142686560727677
30.003032;0.00652534291275382;-0.015319522486975346;0.0011240771591394813;0.00018726416980305896;1.0206100237615996e-07;0.07926386323120554;10.043919219890661;0.8326255006083664;-0.4244579350959996;-0.42445159873457955;0.7347853520293987;0.37119636322001337;0.8153853772470326
30.003544;0.006495001196329816;-0.015644991616553267;0.0007916922391079176;0.00015925036321620141;1.5177453665474792e-07;0.071357491008931;10.044936519569466;0.8327136660643705;-0.424458006105228;-0.42445159193715415;0.7396170710473436;0.3617818493794875;0.8157009924507828
30.004056;0.00645940251484518;-0.015968494082424733;0.00046167197033832996;0.00013475792650536784;2.028176096152386e-07;0.06416350903971033;10.045949420628595;0.8328050229684241;-0.4244580770374233;-0.42445158789166243;0.7445354028075447;0.34996503009243185;0.8152219579237725
30.004568;0.006417817089341056;-0.01628739926096717;0.00013480373375637268;0.0001114529129708404;2.547774867328721e-07;0.057634933504953745;10.046959923794374;0.8328992158729712;-0.42445814751340233;-0.42445158663798654;0.749483380907591;0.3359109451963185;0.8140645435615298
30.004721;0.006372618539772428;-0.016601900993624824;-0.0001881439830859052;0.00010545596609666966;3.073000284943946e-07;0.0556728031046781;10.047968600073833;0.832996167914484;-0.4244582171675008;-0.4244515882722033;0.7509808194731408;0.3312426531029162;0.8136958369184526
30.004721;0.0063225467816035805;-0.016910921305353547;-0.0005065052989534592;0.00010544151685631902;3.6013782606909327e-07;0.05551227737554543;10.048974526282763;0.8330961184218055;-0.424458285699944;-0.42445159294409435;0.751000364376011;0.33117223746219693;0.8138243295240407
30.004722;0.006266713546453111;-0.017215742427565205;-0.0008197960740290063;0.0001054006360744451;4.131628257458638e-07;0.05532358799014161;10.049976772984518;0.8331995642289934;-0.42445835287272765;-0.424451600841263;0.7510345866270933;0.3310677941187855;0.8139573418280527
30.004723;0.006205052811505003;-0.017516194555578443;-0.0011276883095207562;0.00010536125785064544;4.663386905205323e-07;0.05514002158457408;10.050975979947536;0.8333071439949935;-0.4244584184833271;-0.42445161216742616;0.7510750726130055;0.3309604359653448;0.8140997393930701
30.004725;0.006137284088453502;-0.017812257178545888;-0.001429892722120516;0.00010529678803449843;5.196853392657265e-07;0.0549489261398491;10.051975380126263;0.8334194727405283;-0.4244584823549807;-0.4244516271179305;0.7511294253737186;0.330820338561354;0.8142468996343873
30.004729;0.006062959551648054;-0.018104075739175825;-0.0017260906397969819;0.0001051808236282297;5.732353324602465e-07;0.054736672590354064;10.052981102201223;0.833536954714915;-0.4244585443522286;-0.4244516458637622;0.7512082033650113;0.3306157690900216;0.8143963901131704
30.004737;0.005981634932669209;-0.018391830201163688;-0.00201596925112687;0.00010496068877862302;6.269891059530006e-07;0.054482630943745856;10.054001366435411;0.8336596435579925;-0.42445860438775784;-0.4244516685461288;0.7513289532771161;0.33028504893093497;0.8145404876491962
30.004753;0.00589303947469631;-0.018675559474046696;-0.0022992914336324465;0.00010453127679499742;6.809073381366614e-07;0.05414214838508898;10.055045599186766;0.8337873039329723;-0.4244586623996661;-0.4244516952766752;0.7515312887121754;0.32970549236542435;0.8146676392397476
30.004785;0.0057971701174857;-0.01895508016866914;-0.0025759291386677993;0.00010368446572078678;7.349210709577532e-07;0.053624533264019225;10.056124389991325;0.8339196756299758;-0.4244587183365803;-0.4244517261178351;0.7518908955313334;0.32862438888413853;0.8147482808952761
30.004849;0.005694306417492753;-0.01923009749061342;-0.002845829421482199;0.0001020112374239409;7.889114787140201e-07;0.05275808374660668;10.057249660702992;0.8340566460820296;-0.4244587721585831;-0.4244517610400221;0.7525635308273089;0.32652301324042216;0.8147234375484761
30.004977;0.00558400628305504;-0.019502278117796677;-0.0031089177417636506;9.708604969549528e-05;8.426823451615228e-07;0.05120806127363914;10.058434807588016;0.8341982178126539;-0.42445882383737354;-0.42445179991623105;0.7538580596235088;0.3223165989503213;0.8144628818029312
30.005233;0.0054678320859329966;-0.01976931514687142;-0.003365036954399403;8.932889761793321e-05;8.959724894658569e-07;0.04836659617862222;10.05969418004232;0.8343444363089657;-0.42445887335250876;-0.42445184255630675;0.7563914232490596;0.31363228049648945;0.813667661228831
30.005745;0.0053451732073760425;-0.02003112024031245;-0.003613953750491002;7.345643242357001e-05;9.484696611085393e-07;0.04324263163927038;10.061041496533571;0.8344953303195057;-0.4244589206662717;-0.4244518887205802;0.7614034723681464;0.2949870918739076;0.8116643554976628
30.006257;0.005218400458015783;-0.02028803754402539;-0.0038553632058252693;6.125731092805191e-05;9.997909288627254e-07;0.03864289877434634;10.062488747681929;0.8346508170056981;-0.4244589656896422;-0.4244519381168284;0.7664168239679384;0.2746170283071982;0.8095387232595296
30.006769;0.005087616765683967;-0.02053667903494537;-0.004088952506692268;4.900705017397885e-05;1.0494872622162285e-06;0.03453694415874881;10.064046116802981;0.8348106579194446;-0.4244590082886499;-0.4244519904115451;0.7714329093935194;0.25265107716044133;0.8074597428825571
30.007281;0.004954378245067571;-0.02077805288002478;-0.004314512037842885;3.994077748327752e-05;1.0970911436408912e-06;0.030892242897297542;10.06572147016604;0.8349745683743961;-0.42445904833629;-0.42445204524730346;0.7764490981659717;0.22921623225470592;0.8055898849580976
30.007793;0.004819769252193888;-0.021008452882413424;-0.0045318965165276484;3.115944277950596e-05;1.1421487687652895e-06;0.027676274373611656;10.067519343578237;0.8351423302967574;-0.42445908575483204;-0.4244521022489261;0.7814667615116919;0.20443755341368788;0.8040903227115095
30.008305;0.0046836168933374845;-0.02123169735743717;-0.004740893410476869;2.4472171363461685e-05;1.1842208591444358e-06;0.02485848584193142;10.069441117643427;0.8353137222971017;-0.42445912051181733;-0.4244521610247927;0.7857583240691418;0.178433204684971;0.8024023509433719
30.008817;0.004548139429356966;-0.021443592915345523;-0.004941252987034344;1.7679407997919715e-05;1.2228960815324636e-06;0.02240524828947288;10.0714858592542;0.8354883798103455;-0.42445915260532285;-0.4244522211889382;0.7892583231586593;0.1513164203053469;0.800587895458373
30.009329;0.004414356720379965;-0.021645869528142556;-0.0051328119240055285;1.301888310356743e-05;1.2578126882864006e-06;0.020285905262103894;10.073650186198034;0.8356657912733145;-0.42445918208624794;-0.4244522823914001;0.791238427494689;0.12319546752758263;0.7980443192539101
30.009841;0.0042827627557604;-0.021837833889513263;-0.005315532599332759;7.741643055296122e-06;1.2886482320919292e-06;0.018465864504839082;10.075928477385204;0.8358453770810494;-0.42445920909548485;-0.42445234430609496;0.7913693871681079;0.094170637541189;0.794542831037923
30.010236;0.004155157832786239;-0.022019051267646174;-0.005489532079197287;5.092920019849325e-06;1.315099327245363e-06;0.017218630759760396;10.078314185251783;0.8360264876904152;-0.424459233860313;-0.424452406579246;0.7900559764525334;0.0712632155577393;0.7911632923060382
30.010236;0.004032926412595365;-0.02218760307671886;-0.00565510634657352;5.118708271973194e-06;1.3368706300256522e-06;0.017118753999886036;10.080800477734693;0.8362083626062795;-0.42445925665063916;-0.4244524688103736;0.79011804997547;0.07116843472045976;0.7915080638246375
30.010237;0.003915660271792816;-0.02234507046592763;-0.005812632226129584;5.136910279956688e-06;1.3536718924281374e-06;0.016987691506296344;10.083379962927225;0.8363901275860702;-0.4244592777304575;-0.4244525306053374;0.790173649104164;0.07101548056837252;0.7918517594588317
30.010238;0.0038036687104931683;-0.022491360020899003;-0.005962420720586891;5.158188979285303e-06;1.36524064218778e-06;0.016861666306572865;10.086044153200309;0.8365708237704148;-0.42445929732220783;-0.4244525916391948;0.7902280349028328;0.07086355825874942;0.7922043083277451
30.01024;0.0036971585126581003;-0.022626357212970266;-0.00610469363080371;5.176158853388467e-06;1.3713597669405723e-06;0.016730683113182584;10.08878257276621;0.8367495086331543;-0.42445931559510497;-0.424452651662014;0.7902766728049758;0.0706549351406852;0.7925553206506527
30.010244;0.0035962775561712034;-0.02274995439067858;-0.006239642996853596;5.184465770313769e-06;1.3718271227987625e-06;0.01658970021207668;10.09158245233611;0.8369253505527569;-0.42445933267975183;-0.42445271047512706;0.7903151225908451;0.07033089666288136;0.7928943097534759
30.010252;0.0035011425930427833;-0.022862190359811838;-0.006367390735167538;5.1703152443820365e-06;1.366420363931475e-06;0.016433826682307133;10.094429348915646;0.8370975724356499;-0.4244593486974547;-0.4244527679224684;0.7903327902325088;0.06977466974446124;0.7931997430402584
30.010268;0.00341189054410964;-0.02296331083032884;-0.006487880492789521;5.1081335096722805e-06;1.3549290022285815e-06;0.01625140395681676;10.097307642710527;0.8372653198419701;-0.4244593637766505;-0.4244528238821104;0.7903107478385848;0.06875336444591582;0.7934323562087073
30.0103;0.003328636526841426;-0.023053763536011115;-0.006600873846608121;4.946877576438954e-06;1.3372181565343942e-06;0.016020906754117298;10.100201459004943;0.8374276080546575;-0.4244593780363657;-0.4244528782442887;0.7902088031306235;0.06679995479495447;0.7935137251143529
30.010364;0.003251268814037413;-0.02313421207233673;-0.006706053149042501;4.586302341320021e-06;1.3132327329760487e-06;0.01570279741020203;10.10309621937143;0.837583366137525;-0.42445939155298223;-0.42445293090587327;0.7899447244633396;0.06298934490746462;0.7932935298629815
30.010492;0.0031792922497465275;-0.023205523476859637;-0.006803116890695464;3.833795125194787e-06;1.2829504158475095e-06;0.015224476871527644;10.105978981627413;0.8377314763870816;-0.4244594043400192;-0.42445298178816987;0.7893614150908175;0.05548648341997354;0.7925086148071706
30.010508;0.003111067175356964;-0.02326953353104516;-0.006891833991542477;3.928262864601949e-06;1.2463464773364281e-06;0.015016325882602292;10.108837566620947;0.8378707566742176;-0.4244594163727664;-0.4244530308323235;0.7893399263073997;0.054477427312885005;0.7927783626629413
30.010508;0.0030477756333534955;-0.02332498054580009;-0.006972118659606782;3.991244872368608e-06;1.2033939938077528e-06;0.01483977374490309;10.111660201725835;0.8379999489310097;-0.4244594276350079;-0.42445307796298315;0.7893983777136635;0.05440033829953436;0.7931948273968877
30.010509;0.0029878105228781718;-0.023373772052929044;-0.007044123507061468;4.052397260786637e-06;1.1541011280054686e-06;0.01465240852255021;10.114435759430373;0.8381177883092686;-0.4244594381097095;-0.4244531230821783;0.7894519151516342;0.054267457302788195;0.7936032772343783
30.01051;0.002930342354117074;-0.023416351568604443;-0.007108225919596302;4.117641127385707e-06;1.0985619310210206e-06;0.014456154591452509;10.117154060142708;0.8382231704864913;-0.4244594477278532;-0.4244531660954583;0.7895056845212136;0.054138092798215326;0.7940117070844238
30.010512;0.0028744516577690117;-0.023452931406641578;-0.007164862714238607;4.180700467068918e-06;1.036955675576005e-06;0.014248351528966748;10.119806223099227;0.838315286685166;-0.4244594563490957;-0.42445320689311106;0.7895547466518894;0.05395259183891152;0.7944100581485439
30.010516;0.0028193386801854577;-0.02348357213934453;-0.007214380216459443;4.235224137165563e-06;9.694905982948765e-07;0.01402760732553397;10.12238425517591;0.8383936523204346;-0.4244594637638972;-0.4244532453051834;0.789594011843501;0.053655265386089675;0.7947888850205542
30.010524;0.002764420104088207;-0.023508300723845143;-0.0072570476785202434;4.268748466452262e-06;8.963869906895518e-07;0.013790606973332026;10.124880444281276;0.8384581409541472;-0.4244594696885486;-0.4244532811232506;0.7896132522972883;0.053131348131571526;0.795130174576984
30.01054;0.0027092563976430983;-0.023527272771997523;-0.007293172948391108;4.256964770388495e-06;8.179072774074507e-07;0.01352704280407363;10.12728848989953;0.8385089886857984;-0.42445947378382715;-0.42445331417597343;0.7895921527174021;0.052149028072665964;0.7953987379715031
