time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.010572;0.002653136500891472;-0.023540961800153852;-0.007323162749686108;3.0025791659399118e-06;7.343568568880402e-07;0.01322058488705795;10.12960493237439;0.8385466449801701;-0.42445947570283504;-0.4244533443774735;0.7894913847787924;0.05024946401795084;0.7955275373275532
30.010636;0.0025965500310609095;-0.023549439177563566;-0.007347464533840645;2.7193813851129297e-06;6.460698379853075e-07;0.012834858412914527;10.131828729277839;0.8385715897002879;-0.42445947512361026;-0.4244533717151767;0.7892296214042082;0.0465197874741778;0.7953869131165817
30.010764;0.002539021788598538;-0.023553117040683122;-0.0073665009400069;2.0793397684666e-06;5.534127704763608e-07;0.01230549519581878;10.133960089861816;0.838584290176453;-0.4244594717732428;-0.4244533961945559;0.788652448875405;0.03915115055730191;0.7947544223837328
30.01102;0.0024805254007953907;-0.023552205768803437;-0.0073806769846002825;7.623389115658224e-07;4.567731610542969e-07;0.011519182171428345;10.136000040356993;0.8385852624999032;-0.42445946546369645;-0.4244534177962826;0.7874523283792856;0.024605758671057677;0.7933002531686357
30.011532;0.002420159441824369;-0.023547963386042238;-0.007390404097221607;-1.470655582901428e-06;3.56514686662517e-07;0.010326657467943753;10.137950860312477;0.838575169164448;-0.42445945609049995;-0.424453436480862;0.7850416749183441;-0.003890204192281321;0.7908253843572954
30.012044;0.0023586126997547996;-0.023539098636071065;-0.007396128587737549;-4.307530010230138e-06;2.5294667615394195e-07;0.0092957002868571;10.139816065299016;0.8385548843236307;-0.4244594435851355;-0.42445345221174724;0.7826899452899714;-0.031664683104961226;0.7894111369133427
30.012556;0.002297654484194468;-0.023523852942434573;-0.007398358989396213;-6.195224979841869e-06;1.4634332412563342e-07;0.008401044701040255;10.141598752421384;0.8385254223375617;-0.4244594278874871;-0.42445346497131603;0.780395654832735;-0.05873275516179341;0.7889884543182313
30.013068;0.0022348060573706887;-0.02350479727775532;-0.007397662685678244;-8.298123841188092e-06;3.698284133816704e-08;0.007624226467374604;10.143300214332243;0.8384877730285789;-0.4244594089510162;-0.42445347477593137;0.7781573503888678;-0.0851135535888471;0.7894883703245278
30.01358;0.00217261398349026;-0.023479127606765467;-0.0073946780693032975;-9.733498674168346e-06;-7.48180142525052e-08;0.006944527734160795;10.144920781566059;0.8384427930695821;-0.4244593867394671;-0.42445348168371844;0.7759706337999153;-0.11082423887905063;0.7908395980968751
30.014092;0.002108748952354196;-0.02344879957615467;-0.007390100287470561;-1.045650633329293e-05;-1.886964410176853e-07;0.006345039086140746;10.14646102015053;0.8383911965335147;-0.424459361204133;-0.4244534857853993;0.773836259744443;-0.13588102325295076;0.7929769385686452
30.014604;0.0020444777077795787;-0.023412492519839352;-0.007384569445733022;-1.2322677869319333e-05;-3.0428341492675184e-07;0.005812763324584124;10.147920668430297;0.8383335447373376;-0.4244593322652802;-0.4244534871856318;0.771752221248436;-0.16030217573005706;0.7958342819643058
30.015116;0.0019789959162925235;-0.02336956560763162;-0.007378527124862126;-1.329303378887378e-05;-4.212488382813278e-07;0.005335776637025046;10.149296967262334;0.8382702351798119;-0.4244592998289824;-0.4244534859761396;0.7697167594608866;-0.1841020062285895;0.7993469642885354
30.015628;0.001910626370220369;-0.023321076562402183;-0.0073721013979312225;-1.3496458989382972e-05;-5.393202453697398e-07;0.0049033752572699325;10.150585721443948;0.8382015289226119;-0.424459263818331;-0.4244534822041986;0.7677292841020997;-0.2072978745250731;0.8034543208372923
30.01614;0.001840756240387291;-0.0232662584371615;-0.007365083338141915;-1.4882707581211337e-05;-6.58291760955694e-07;0.004510053757320236;10.151783790930699;0.8381275465070473;-0.4244592241827256;-0.4244534758584701;0.7657892104564101;-0.2299052254383539;0.8080980119879024
30.016652;0.0017688354484185725;-0.0232043094292468;-0.007357002847376828;-1.5534527331679846e-05;-7.780227264855579e-07;0.0041503952988102555;10.15289016175538;0.8380483126686569;-0.4244591808932004;-0.4244534668902865;0.7638958241866151;-0.25193859482765163;0.813222430260205
30.017164;0.001693407621298193;-0.023136272704105565;-0.007347234759109055;-1.53811421601799e-05;-8.984151347249715e-07;0.003818085063089477;10.153905730009562;0.8379638788137413;-0.42445913391797657;-0.4244534552722508;0.7620462893802151;-0.2734145603323035;0.8187739674758144
30.017676;0.001615809062815127;-0.023061609171530488;-0.007335160331700421;-1.6423813707574006e-05;-1.0193915753791315e-06;0.0035110480212799545;10.154832667108476;0.8378743519651679;-0.4244590832139122;-0.42445344106545696;0.7602416984844428;-0.2943456795208137;0.8247048147854062
30.018188;0.0015351186336956162;-0.022979348219437333;-0.00732036621325681;-1.686412352160414e-05;-1.1408977380172968e-06;0.003227458131700514;10.155673602835106;0.8377798608203891;-0.424459028784081;-0.4244534244403671;0.7584790487553161;-0.3147484639192184;0.8309679379689896
30.0187;0.001450545580838193;-0.022890291094508845;-0.0073027206639952975;-1.7266801899928062e-05;-1.2629066355704486e-06;0.0029664652889168745;10.156430767635985;0.8376805523882315;-0.4244589707368059;-0.4244534056420182;0.7567582255926684;-0.33463439469255096;0.8375205695846237
30.019212;0.001361482101041458;-0.02279463342943985;-0.007282260952897292;-1.763727376986518e-05;-1.3854016193901349e-06;0.002726928705170292;10.157105685470658;0.8375765445831161;-0.42445890928666663;-0.4244533849477766;0.7550770553920719;-0.3540189417515158;0.8443229243086253
30.019724;0.0012670063306843688;-0.02269360733921399;-0.007259068641212461;-1.8396596694736398e-05;-1.508359403677867e-06;0.002506414747547014;10.15769978333122;0.8374678478583845;-0.42445884470474926;-0.42445336263803163;0.7534353743605641;-0.3729145464946192;0.8513391534679606
30.020236;0.0011658047533720363;-0.02258667584642931;-0.007233316710606778;-1.7851396323788812e-05;-1.6317542659938079e-06;0.002306285429331858;10.15821490679697;0.8373543710016627;-0.4244587772168264;-0.4244533389732096;0.7518310484183889;-0.39133460388895686;0.8585350110153186
30.020748;0.0010589841491668978;-0.022474909175566014;-0.00720540448200435;-1.8114722682272697e-05;-1.755576846066369e-06;0.0021237267237294005;10.158652447238106;0.8372360187501274;-0.4244587069028555;-0.42445331418622384;0.7502629653910975;-0.4092895178807869;0.8658784665393343
30.02126;0.0009450677234021629;-0.0223600704930783;-0.007175990541571587;-1.8362609367609833e-05;-1.879847790890118e-06;0.001959744140554236;10.159011943054871;0.837112780990718;-0.4244586336916065;-0.4244532884761406;0.7487300732815666;-0.42679378231810666;0.8733418046240661
30.021772;0.0008236917666319517;-0.02224364501207668;-0.007145909209815747;-1.859747221055711e-05;-2.0046062535114817e-06;0.001812188929522559;10.15929101528336;0.8369847563805279;-0.42445855743137584;-0.424453261995882;0.7472323907980564;-0.44385895797714525;0.8808992083275848
30.022284;0.0006945076284512004;-0.022128045560471182;-0.0071160703808638166;-1.912098132618968e-05;-2.129876417443124e-06;0.0016809160349620638;10.159486085827337;0.8368521496451248;-0.42445847794844466;-0.42445323486264525;0.7457679083185257;-0.46049656066964884;0.8885253698218363
30.022796;0.0005579164691096492;-0.022013035529049676;-0.007087387342654379;-1.9313711880308126e-05;-2.2556419522599406e-06;0.001566000790812495;10.159592594845726;0.8367152551990367;-0.4244583950848115;-0.4244532071752571;0.7443365328695866;-0.4767170049363528;0.8961981878587854
30.023308;0.00041394921232175137;-0.021900967176393803;-0.007060737551287005;-1.949848285717429e-05;-2.381838979052919e-06;0.0014657813543277071;10.159604788078934;0.8365743866042901;-0.42445830873141516;-0.42445317900681995;0.7429361897636609;-0.4925326327477232;0.9038968485751396
30.02382;0.00026283920405990933;-0.02179324782321226;-0.007036939434022572;-1.9676115087869454e-05;-2.5083527908694603e-06;0.0013817246671951385;10.159515336506058;0.8364297549983578;-0.4244582188573949;-0.4244531503939791;0.7415659545782429;-0.5079527124736223;0.9116018365127546
30.024332;0.00010479844408140611;-0.0216912353803312;-0.007016678594321684;-1.9847228803712537e-05;-2.6350115303694464e-06;0.0013122884073440925;10.159315237612102;0.8362813650034255;-0.4244581255186562;-0.42445312135975016;0.7402260940813022;-0.5229883790195392;0.9192975875898982
30.025356;-6.117151331540955e-05;-0.021597718426950574;-0.007000418745586669;-1.9482541589420305e-05;-2.76157857590785e-06;0.001375811247807666;10.15899496926054;0.8361290497350865;-0.42445802879005673;-0.4244530919675906;0.7376820180957261;-0.5519176375384858;0.9344099087110954
30.026277;-0.00023287698628609741;-0.021511067104527208;-0.0069884228725178455;-1.9771207726928853e-05;-2.8877482849673435e-06;0.0014474049790113193;10.15854713600036;0.8359726854860041;-0.42445792868122834;-0.4244530623418329;0.7354912218717783;-0.5767274780804326;0.9479057848671383
30.027199;-0.00041159761765657376;-0.021433332166362735;-0.0069808190949242665;-2.004477484670005e-05;-3.0131480860306687e-06;0.0015448965965765993;10.157968604733046;0.8358123915762475;-0.4244578251569829;-0.42445303261160144;0.7333952806018146;-0.600427955208274;0.961221384201295
30.02812;-0.0005976170692094933;-0.021366007481785278;-0.006977588727598209;-2.0355021199381857e-05;-3.1373529849312233e-06;0.0016648865688718845;10.157260163703429;0.8356485486139861;-0.4244577182152995;-0.42445300284723375;0.7313898329210631;-0.6230681304181775;0.9743080652296974
30.029042;-0.0007910383747669941;-0.021307246690768424;-0.006978551940711076;-2.054698550819254e-05;-3.2599300259845444e-06;0.0018058503578332937;10.156425083585258;0.8354817421858804;-0.4244576079131721;-0.42445297306060387;0.7294715455186048;-0.6446929910881339;0.987126087541204
30.029964;-0.0009922681479871353;-0.02125778885699599;-0.006983436448137025;-2.071395591287583e-05;-3.3805110139420558e-06;0.001964186626371092;10.155468188546916;0.8353127123625458;-0.42445749432684843;-0.4244529432219649;0.7276371108003974;-0.6653494688281149;0.9996462309280465
30.030885;-0.0012026348999999406;-0.021218190764736567;-0.006991965582465832;-1.9754780978326837e-05;-3.4988553356276158e-06;0.0021372605124207467;10.154394298619234;0.8351422533148167;-0.4244573775114375;-0.4244529132419168;0.7258841762436391;-0.6850814860827118;1.0118459735933876
30.031807;-0.0014201540460218039;-0.021186262104669465;-0.007003904277431167;-1.980309438943013e-05;-3.614878007199948e-06;0.002321437662172526;10.153206313075836;0.834971138018137;-0.42445725753368524;-0.4244528829720866;0.724208202550398;-0.7039349277155322;1.0237096003200066
30.032728;-0.001645517567563279;-0.021164070259047225;-0.007019128585403142;-1.9643119312902814e-05;-3.728646346024156e-06;0.0025140860517466977;10.151904828415805;0.8348001579762798;-0.4244571345574545;-0.4244528522476321;0.7226064508607073;-0.721945604263383;1.035222019372003
30.03365;-0.001878190042026934;-0.021149810509019047;-0.007037697778428945;-1.955724981154113e-05;-3.840332678262901e-06;0.0027115572703570474;10.15048846587896;0.8346301548075735;-0.4244570088761546;-0.42445282090930664;0.7210761239521847;-0.739151265069235;1.0463745471185437
30.034572;-0.0021174502191881476;-0.021144763248497102;-0.007059798762003865;-1.942141399991583e-05;-3.950134918184254e-06;0.0029141531427202116;10.148954026073051;0.8344619295128715;-0.4244568808501794;-0.42445278879325843;0.7196144653829151;-0.7555895918186459;1.0571628578236845
30.035493;-0.0023624919422138373;-0.021150031463651523;-0.00708562752678236;-1.8910893032780747e-05;-4.058221312169549e-06;0.003117207225174218;10.14729710805237;0.834296129998134;-0.4244567508284971;-0.42445275572290286;0.7182187266085551;-0.7712941749694627;1.0675835818254826
30.036415;-0.0026127146703947956;-0.021163334348497324;-0.007115331073471072;-1.860893855191925e-05;-4.164705559525469e-06;0.0033182439464600373;10.14551269825741;0.8341332417174524;-0.4244566191266711;-0.42445272151360275;0.7168861248580662;-0.7862955374868237;1.077634578144993
30.037336;-0.002867145204740534;-0.021186312812418125;-0.007148995302468526;-1.7816413550550545e-05;-4.2696272157560945e-06;0.00351895195009848;10.143595469269984;0.8339736707329047;-0.42445648602017516;-0.4244526859954504;0.7156138954468083;-0.8006261824568488;1.0873183238993378
30.038258;-0.0031254314664297834;-0.021216359239058395;-0.007186643058424859;-1.733245879198094e-05;-4.372959221673596e-06;0.003717081063574861;10.14154036026643;0.8338178272090434;-0.42445635171491414;-0.42445264904387436;0.7144003607919956;-0.8143166173822546;1.0966393783758508
30.03918;-0.0033867350288453225;-0.02125491910104982;-0.007228226697978997;-1.6240544529800865e-05;-4.474659637914988e-06;0.003911530971819795;10.139343219812313;0.8336661413632982;-0.42445621633630004;-0.4244526106096322;0.7132419128186377;-0.8273953662651432;1.1056019127357792
30.040101;-0.003650942682866902;-0.02129931996884825;-0.0072736402160810286;-1.5563723269944777e-05;-4.57472111011385e-06;0.00410142593950096;10.137000803956296;0.8335190797178752;-0.42445607994002316;-0.4244525707466688;0.7121379332898318;-0.8398889858330655;1.1142125563479015
30.041023;-0.003917124660095183;-0.021350696087693334;-0.0073227661553586084;-1.4164260724997089e-05;-4.673164189002982e-06;0.004285982164102281;10.134510720912218;0.8333772225874535;-0.424455942522017;-0.4244525296012409;0.7110867155576761;-0.851825075631745;1.1224797019067467
30.041944;-0.004184047656887339;-0.02140768819077423;-0.007375505046414575;-1.3513503252062458e-05;-4.769995782768346e-06;0.0044654670270791695;10.131872604367016;0.8332412836275727;-0.4244558040413227;-0.42445248736800595;0.710085463304669;-0.8632272847324761;1.1304095029630035
30.042866;-0.004453420127868734;-0.021466866764363005;-0.007431770071642942;-1.2486727603747572e-05;-4.865174178201885e-06;0.004646388703157001;10.129089924570566;0.8331120488747655;-0.42445566445982086;-0.4244524442414067;0.7091313819741932;-0.8741212977352931;1.1380108891224838
30.043788;-0.004723011822412483;-0.02152956906883636;-0.0074914602467642255;-1.0570843067161859e-05;-4.9585887022013805e-06;0.0048195394025176;10.12617064025271;0.8329904308053969;-0.4244555237908259;-0.42445240034818876;0.7082246807784505;-0.8845277836972161;1.1452919604511371
30.044709;-0.004992727595365608;-0.02159293311753363;-0.007554416511953432;-9.352705180655924e-06;-5.050085572334386e-06;0.004988695287570953;10.123125706079593;0.8328775846274902;-0.4244553821319609;-0.4244523557093899;0.7073624231225455;-0.8944693822173395;1.152261536114875
30.045631;-0.005260171406091144;-0.021658587974072104;-0.0076204001033385056;-7.931211679798663e-06;-5.139527374806739e-06;0.005152271471956156;10.119966207503497;0.8327748000747519;-0.4244552396599669;-0.42445231028192476;0.7065424339816597;-0.9039647659067234;1.1589269810477136
30.046552;-0.005527160617959804;-0.02172234621689453;-0.007689095640775002;-6.494121139875889e-06;-5.226806217110694e-06;0.005314249624239655;10.116700852930814;0.8326832594809177;-0.42445509660426894;-0.4244522640203603;0.7057633699905568;-0.9130356805920811;1.165299557451532
30.047474;-0.005790456059843953;-0.021787009233534067;-0.007760103953373068;-4.666108665089197e-06;-5.3118279276812685e-06;0.005472420625685865;10.113335288140869;0.832603941736554;-0.42445495321209764;-0.4244522168809653;0.7050238992919158;-0.9216999137138032;1.1713881997364304
30.048396;-0.006052180269830103;-0.02184867046956491;-0.007832963703605238;-3.0218148195372824e-06;-5.394542071510789e-06;0.005627669280915576;10.109873562038063;0.8325376264759983;-0.4244548097123963;-0.4244521687708499;0.704319867124018;-0.9299752681237924;1.1772007182479909
30.050239;-0.006309242109722163;-0.021910532901788956;-0.00790725084691824;9.2940804585556e-07;-5.474984520252798e-06;0.0059719959628510965;10.106319898362095;0.8324848773909663;-0.42445466629678097;-0.42445211952744166;0.7030042569073672;-0.9453675631050482;1.1883389582812638
30.051898;-0.006562852159245936;-0.0219694089441275;-0.007982662620408932;3.829947925456672e-06;-5.55326204038794e-06;0.006263419481831284;10.10267968768123;0.8324460696053837;-0.4244545231138934;-0.42445206897527993;0.7019240140579578;-0.9580705985549565;1.1975262609586397
30.053557;-0.006811759486179707;-0.022025725041237624;-0.008058965023592667;8.304322804692697e-06;-5.629500253801717e-06;0.006537007574538645;10.098960197870603;0.8324214702950736;-0.42445438027655047;-0.424452016988643;0.7009340291061553;-0.9697640898735885;1.2059950264139303
30.055215;-0.007056614347933515;-0.022078242813145955;-0.008135901359689918;1.1852841216299087e-05;-5.703814064648506e-06;0.00679192592393117;10.095170046666311;0.8324112406073382;-0.4244542378978797;-0.424451963497585;0.7000282757466076;-0.9805276608673067;1.213793406493
30.056874;-0.007295833916177956;-0.022128170033614735;-0.00821322803764607;1.6956030905903526e-05;-5.776308385562701e-06;0.007030414086397105;10.091317220235185;0.8324153578977304;-0.4244540961343923;-0.4244519084658078;0.6991988520654447;-0.9904359102557487;1.2209672353669465
30.058533;-0.007532315171738873;-0.02217245453237385;-0.008290833437663908;2.109427471247423e-05;-5.847091646490392e-06;0.007253755526007866;10.087407811135442;0.8324335769581059;-0.4244539551940579;-0.42445185184962614;0.6984408664287614;-0.9995554836361288;1.2275599775752655
30.060192;-0.007764875382325514;-0.022212394954081144;-0.008368761816551138;2.53638721877436e-05;-5.916286682367822e-06;0.007464254442286338;10.083446473501937;0.832465478542894;-0.424453815303144;-0.4244517935437128;0.697748262281561;-1.0079491211373557;1.233613151443096
30.061851;-0.007993487518073876;-0.022247973724694503;-0.008447095331385402;2.970099526931971e-05;-5.984026001072091e-06;0.0076602252661061715;10.079437449144482;0.8325105694545225;-0.4244536766692813;-0.42445173338714587;0.6971166822684304;-1.015674690773573;1.2391669577047544
30.06351;-0.008217432688568253;-0.022281008232863646;-0.008525859364156398;3.3401335304220466e-05;-6.050441758715802e-06;0.007847998824204344;10.07538576683837;0.8325683493950125;-0.4244535394830006;-0.4244516712307133;0.6965404883172323;-1.022784193536657;1.2442574357861587
30.065169;-0.008437714485966825;-0.022308048444404913;-0.008605040310139717;3.78608328883193e-05;-6.115663854622099e-06;0.00802592025174437;10.071298428395584;0.8326383803777679;-0.4244534039221105;-0.42445160698046164;0.6960148522607916;-1.0293267086168971;1.2489197113224997
30.066828;-0.008653807596289387;-0.02233174180955888;-0.008684573355717278;4.110479781946596e-05;-6.179815505081688e-06;0.008195358855401595;10.067184159737572;0.8327203918421332;-0.42445327012347434;-0.4244515405989642;0.6955337817821341;-1.0353483090944113;1.2531865765924641
30.068487;-0.008864803103534102;-0.022350669386733368;-0.00876423626097253;4.527095637266518e-05;-6.243009212901097e-06;0.00835569980420867;10.063052170519526;0.8328142603971243;-0.4244531381903491;-0.42445147210016393;0.6950942161556574;-1.0408890276188825;1.2570880913125901
30.070145;-0.009069919629887008;-0.022367597238101868;-0.00884360170933761;4.934577703132264e-05;-6.3053693323510705e-06;0.008519198961720306;10.05891217021856;0.832919897621361;-0.4244530082574874;-0.42445140156087063;0.6946901847097062;-1.045986872310795;1.2606514455192028
30.071804;-0.009270444522946371;-0.022379781707766125;-0.00892210768170454;5.2289577583740174e-05;-6.367069582075504e-06;0.00867778805676044;10.054775323299936;0.8330372727611743;-0.4244528805316827;-0.4244513291439541;0.6943198655215442;-1.0506778486017603;1.2639048983310903
30.073463;-0.0094663330917706;-0.0223886125156745;-0.008999092022632313;5.317251632792338e-05;-6.428335201347843e-06;0.008834086335706691;10.050653606820473;0.833166509196776;-0.42445275526055903;-0.4244512551076555;0.6939776183240225;-1.0549939777771205;1.2668716991890845
30.075122;-0.009655200184733505;-0.022392665217944877;-0.009073761476629026;5.569608570116687e-05;-6.489396931766096e-06;0.008985603146003123;10.04655776483371;0.8333078728342881;-0.42445263267090805;-0.4244511797962286;0.693662027551344;-1.058964313106135;1.2695752885984815
30.076781;-0.009838300884036474;-0.02239213692752294;-0.009145251588427003;5.789895256022702e-05;-6.550450234904026e-06;0.00913390939234184;10.042496628411607;0.8334616662194051;-0.4244525129330278;-0.42445110361950444;0.6933708308853398;-1.062615946438839;1.2720371498501415
30.07844;-0.010016764437735075;-0.02238807432208736;-0.009212729187451332;5.820281090348163e-05;-6.611650950895465e-06;0.009279700782605838;10.03847756096157;0.8336281059145602;-0.4244523961255201;-0.42445102701058185;0.6930997702234865;-1.0659759893944323;1.2742777727427315
30.079933;-0.010189427594444671;-0.022378471231052487;-0.009275378850341784;5.8337636522564624e-05;-6.673094062872632e-06;0.00936483624556502;10.034505902457518;0.833807275177621;-0.4244522821741959;-0.4244509503686027;0.6928735630297261;-1.0687685634596424;1.2760799682608963
30.081426;-0.010356391546403443;-0.022363570518019685;-0.009332372176896373;5.810913619662144e-05;-6.734764552164212e-06;0.009489474084686304;10.030584548746658;0.8339991645738061;-0.4244521708590951;-0.4244508740319215;0.692659985721653;-1.0713578405873256;1.2777306513641125
30.082919;-0.010517794698453011;-0.022344430283104712;-0.00938295248968805;5.785493690711911e-05;-6.796537181718766e-06;0.009612259737426599;10.026715478157431;0.8342036851312322;-0.42445206194904794;-0.4244507983066962;0.6924588945400931;-1.0737590733100444;1.2792428420406199
30.084412;-0.010673941280316929;-0.02231824332145893;-0.009426570433172108;5.7049731928333916e-05;-6.858221468061681e-06;0.009740299132058405;10.022901441080181;0.8344206639951665;-0.42445195534284086;-0.42445072350446145;0.6922672109161652;-1.0759845620949218;1.2806254227969784
30.085905;-0.010825065961828011;-0.022286528522078942;-0.009462962419108819;5.5863452855112313e-05;-6.919592915868373e-06;0.009867873690309246;10.019145315284872;0.8346498749740718;-0.424451851075347;-0.4244506499241812;0.692084936343725;-1.0780485935099182;1.2818904525741854
30.087398;-0.010972310980218917;-0.022251340108685746;-0.009492109083466075;5.386001535096639e-05;-6.980417102869319e-06;0.010008190401072974;10.015448235806655;0.8348910392671481;-0.4244517492210828;-0.4244505777814207;0.6919111398492461;-1.0799613891752378;1.2830458610514155
30.088891;-0.011115266603548278;-0.02220977216969291;-0.009514111317636693;5.10225264540242e-05;-7.0404590774076705e-06;0.010154267869200023;10.011809470226956;0.8351437610992978;-0.4244516498352209;-0.42445050714613586;0.6917449342369812;-1.0817350850946863;1.2841011065013028
30.090384;-0.011253250604032743;-0.02216213209323212;-0.009529113884447906;4.901481319289947e-05;-7.0994688183260955e-06;0.01030887116316733;10.00822841665043;0.8354074453005819;-0.42445155298238735;-0.4244504379499185;0.6915854909978046;-1.0833787233149543;1.28506308376299
30.091877;-0.011388882074835962;-0.022110334754476782;-0.009537351413669033;4.5750055352092316e-05;-7.157184474054617e-06;0.010471567328014193;10.004706512428012;0.835681286779826;-0.42445145879480883;-0.424450370053442;0.6914320618008822;-1.0849022421139325;1.2859395084838543
30.094863;-0.011523778662560519;-0.022052502173976894;-0.009539236420583928;3.8237687310419536e-05;-7.213360225953342e-06;0.010654842687519095;10.001247398855822;0.8359643275613163;-0.42445136750919804;-0.42445030328473526;0.6911699539802202;-1.0876365029183115;1.2877884805089308
30.09755;-0.011656595123365619;-0.021989786994960743;-0.009535320358712799;3.095312335894615e-05;-7.267791170890665e-06;0.010853108284662159;9.997855932941095;0.8362554727024172;-0.42445127946070904;-0.42445023742514676;0.6909564692050544;-1.0897673536768921;1.2891689752597832
30.099969;-0.011788775476987999;-0.021923673142825194;-0.009526144996604702;2.453836261985044e-05;-7.320321992998074e-06;0.0110546740024657;9.994537423508262;0.8365534829761526;-0.4244511950237182;-0.4244501722109677;0.6907788515053306;-1.0914486670705792;1.2902029970164637
30.102146;-0.01192107773827734;-0.02185373572331545;-0.00951216887164785;1.775881934737999e-05;-7.370822780233742e-06;0.01125272032407189;9.991296938560973;0.8368570009911142;-0.42445111452591666;-0.42445010736038696;0.6906272894786702;-1.0927903360343347;1.2909778131115555
30.104322;-0.012053120533777557;-0.021779452109943524;-0.009493754484954903;1.1461059382466105e-05;-7.419150677638274e-06;0.011491211918147719;9.98813859637451;0.8371646158667869;-0.42445103819299695;-0.4244500426120411;0.6904849610040433;-1.0939902639234913;1.2916516125522288
30.106499;-0.012185878308771048;-0.021702269988398665;-0.009471113117281936;5.090760773124909e-06;-7.4651574684667384e-06;0.011739870099443142;9.985065677514475;0.8374750052625568;-0.4244509661622646;-0.4244499777649823;0.6903510037680849;-1.0950603494056432;1.292234602880628
30.108676;-0.012316435607322075;-0.021618935452157692;-0.00944428946105853;-6.855935513767493e-07;-7.508730601514351e-06;0.01200120345251583;9.982081559970215;0.8377871023096712;-0.4244508985288162;-0.4244499126564023;0.6902234403057076;-1.096015449780954;1.2927390626289623
30.110853;-0.012444009167302773;-0.021529566975482334;-0.009413188586562454;-6.32496807255084e-06;-7.549806915973517e-06;0.012273547254285781;9.979191123468324;0.8381002188590758;-0.4244508353633938;-0.4244498470991219;0.6901032342198845;-1.096866372105219;1.2931755463188215
30.113029;-0.01256967342946827;-0.02143629582025998;-0.009377556868943735;-9.887247201813033e-06;-7.588381289317698e-06;0.01255520028419724;9.976400910835276;0.8384140883209776;-0.4244507767016108;-0.42444978088628116;0.6899874058677791;-1.097622917101897;1.293551530395631
30.115206;-0.012691331523058378;-0.02133849332951491;-0.009337062243748199;-1.405519063874467e-05;-7.624542510492072e-06;0.01284561132942421;9.973716437311921;0.838728740297498;-0.42445072252919974;-0.4244497138424017;0.6898760504251196;-1.0982949185092599;1.2938758829310903
30.117383;-0.012808620685079337;-0.021236038310983436;-0.009291501348575825;-1.6638389656947715e-05;-7.658474673034274e-06;0.013143462005885244;9.971139453564838;0.8390442863958975;-0.4244506727884496;-0.42444964581889455;0.6897693040147109;-1.0988912515985514;1.2941563998339907
30.11956;-0.012920930299738094;-0.021128632174567764;-0.009240836451812387;-1.7550547215310333e-05;-7.690407012643108e-06;0.013446581041555479;9.968668062365902;0.8393608110947944;-0.42445062742167206;-0.42444957663686445;0.6896653232502771;-1.099417835383737;1.2943970866802545
30.121737;-0.013026975399068306;-0.021015953050094585;-0.009185033597253915;-1.8227237973757186e-05;-7.720581632899472e-06;0.013756779535549619;9.966298060958696;0.8396783628747897;-0.4244505864082204;-0.42444950607727383;0.6895642887752349;-1.0998826573579965;1.2946044570811752
30.123913;-0.013127557659842108;-0.020899480085247835;-0.00912402446362098;-1.6896142203245312e-05;-7.74924016552003e-06;0.014068809883601433;9.964023860755491;0.8399969823661874;-0.42445054975609975;-0.4244494339528355;0.6894664157134867;-1.1002918218563724;1.2947830116084378
30.12609;-0.013222630257655344;-0.020776081639789935;-0.009057859411281186;-1.4037842778449024e-05;-7.776597659015902e-06;0.014391470464190302;9.961839910530925;0.8403168002646253;-0.42445051747959256;-0.4244493601555434;0.6893709564955309;-1.100649553634302;1.294934802664532
30.128267;-0.013311056464178246;-0.020647780886393016;-0.008986827009000106;-1.0807526987321845e-05;-7.80282544825489e-06;0.014692627306425314;9.959742626976599;0.8406381097611189;-0.42445048957416115;-0.4244492846197536;0.689277221740089;-1.1009631148627173;1.2950643320877486
30.130444;-0.013393638742108919;-0.02051401437433371;-0.008911480923490379;-6.198761580662154e-06;-7.828060974084365e-06;0.015077035386174262;9.957731083186056;0.8409612942866427;-0.42445046596427755;-0.4244492072903541;0.6891865945478558;-1.1012347024519944;1.295172853354034
30.131731;-0.013470709118037515;-0.020373235369652538;-0.008832608447300456;-3.0352169919762284e-06;-7.852422761877142e-06;0.01507717790952686;9.955806117267263;0.8412867376808779;-0.4244504464652977;-0.42444912814773933;0.6891085417507338;-1.1013544052864384;1.2951710514122912
30.133018;-0.013541656321666515;-0.02022782667403619;-0.008751088993631877;4.1585233911897115e-07;-7.876000336431235e-06;0.015485365264965613;9.953969193825866;0.8416148421658407;-0.42445043083179856;-0.42444904722744226;0.6890306699138344;-1.1014602569685314;1.295167438891293
30.134306;-0.013606127490905102;-0.020077915380136636;-0.008667709239560503;4.321456857395881e-06;-7.898830080699004e-06;0.015685934282855946;9.95222180103612;0.8419460523245829;-0.4244504188409269;-0.4244489646016193;0.688955756584656;-1.1015523563581038;1.2951618936783074
30.135593;-0.013662881098854638;-0.019925055681953092;-0.008583089753859558;8.107054645018295e-06;-7.920894814250371e-06;0.01608928706298008;9.950565618449426;0.8422807824608304;-0.42445041029310154;-0.4244488803529638;0.6888826854126663;-1.1016319460966193;1.2951531517562176
30.13688;-0.013713882161661955;-0.019766658317921914;-0.008497749650732661;1.1529568125454309e-05;-7.942158536376172e-06;0.01643787984919608;9.949003167449169;0.8426192949632346;-0.4244504049737591;-0.4244487945548497;0.6888142969211279;-1.1017013912695148;1.2951431782868092
30.139455;-0.0137554770036488;-0.019606976474264688;-0.00841220704450622;2.032230048801126e-05;-7.962607774366751e-06;0.01677929178125919;9.947537998569183;0.8429616033231478;-0.42445040267789963;-0.4244487072634183;0.6887382452202807;-1.1018801231426765;1.295225103019692
30.142029;-0.013791432414129421;-0.019442343921105373;-0.008327033616866222;2.8624203413399486e-05;-7.982269327797883e-06;0.017201263745641432;9.94617405072229;0.8433074741706716;-0.4244504032553453;-0.42444861852463683;0.6886690292583348;-1.1020285892054211;1.2952875154593702
30.144604;-0.013819830753610119;-0.019276789817192483;-0.008242857466880549;3.7581491685234206e-05;-8.001223292366232e-06;0.017664677716431584;9.944914482935046;0.8436565797835879;-0.424450406605223;-0.42444852837840535;0.6886071535806414;-1.1021492073673222;1.2953315699283436
30.147178;-0.013842300314025462;-0.0191105008919522;-0.00816034430536785;4.555114823514394e-05;-8.019619137328451e-06;0.018128508620393013;9.943760218180367;0.8440086889938747;-0.42445041263907113;-0.4244484368575552;0.6885511693062015;-1.1022463614378388;1.295359057859944
30.149753;-0.013860104707704789;-0.01894401965141346;-0.008080227237730598;5.146314151231811e-05;-8.037664900925462e-06;0.01860276945636881;9.942708731646263;0.8443637283262483;-0.4244504212879535;-0.4244483439929507;0.6885025573738661;-1.1023224240193334;1.2953717831056797
30.149994;-0.013873967275920648;-0.018784893714377207;-0.008003344999207839;5.199960611592188e-05;-8.055602697129512e-06;0.018989529133208356;9.941754604642622;0.8447216992491993;-0.4244504325588382;-0.424448249825305;0.6884716506586301;-1.102263732635791;1.2952783337878107
30.149994;0.4620667032261892;-0.37941182490637626;-0.765947312963042;-0.8341423896751733;-1.7524634636507959;0.4170299147021797;9.940892069262617;0.845082563316855;-0.4244504465332715;-0.42444815441136213;0.6884477397782246;-1.1021925266262425;1.295175833063491
30.149995;0.4622302779584697;-0.3788768092133956;-0.7648057620674039;-0.8343869490959837;-1.752357946777538;0.4175889752096497;9.940116677848852;0.8454461788799102;-0.4244504632863454;-0.4244480578151169;0.6884302592113293;-1.1021219326246443;1.2950747062199708
30.149996;0.46239718023393306;-0.3783449322439945;-0.7636706900915;-0.8346288473081441;-1.7522503118694708;0.4181525925997543;9.939424574541903;0.8458122784042972;-0.4244504828272121;-0.424447960093842;0.6884197951879437;-1.102052027424359;1.2949751469936366
30.149998;0.46273545232699603;-0.37743088305790545;-0.7614679467505316;-0.8351131763040077;-1.75203566076393;0.41889061573863823;9.938811282718648;0.8461805035689183;-0.42445050509496535;-0.42444786128899564;0.688416891264817;-1.101983895166733;1.2948783674161297
30.150002;0.4634098794547936;-0.3757394482044904;-0.7571150843580611;-0.836079541065429;-1.7516097445718999;0.419971104379424;9.938271414408977;0.8465505365210338;-0.4244505299961651;-0.4244477614345333;0.6884219119452266;-1.1019156382317563;1.2947830294360765
30.15001;0.4647476789801911;-0.37246350323819283;-0.7484353793178085;-0.8380016567582903;-1.7507650078405252;0.4217244879890044;9.93779918911674;0.8469221727735301;-0.4244505574690259;-0.4244476605913982;0.6884350797896354;-1.1018483959681704;1.294690241232189
30.150026;0.46739020024402794;-0.3659040968708009;-0.7309988725335571;-0.8418087827890494;-1.7491057347392496;0.4247984492646383;9.93738946224839;0.8472952294512591;-0.42445058751292464;-0.4244475588923973;0.6884565073061694;-1.1017833495974838;1.2946011363950014
30.150058;0.47254985775828845;-0.35235100448358436;-0.6957201148364557;-0.8492458894441094;-1.7458897741832609;0.430421584805843;9.937038029954213;0.8476694659131229;-0.4244506201792393;-0.4244474565673396;0.6884860989302549;-1.1017206462824887;1.2945161082367997
30.150122;0.48237741013806;-0.32323497752946456;-0.6236677314520157;-0.8633542695670808;-1.7397939294066427;0.44077021395545785;9.936740361199035;0.8480445270459425;-0.4244506555633958;-0.42444735392323885;0.6885224616859167;-1.1016602968201454;1.294435058850604
30.150148;0.48614460489962863;-0.3107422986494669;-0.5942809499182927;-0.8687077177776464;-1.7374401930840306;0.4450074374983829;9.936490772692075;0.84841982619533;-0.4244506937681541;-0.42444725129443467;0.6885669601316349;-1.101599158471938;1.2943568892252733
30.150148;0.48615730907435234;-0.31062126139026813;-0.5942593857783378;-0.8687077018651775;-1.7374402070704698;0.445455246140995;9.936283275333645;0.8487945942341039;-0.42445073484329254;-0.42444714899872354;0.6886178568162832;-1.1015380126678553;1.2942821578249484
30.150186;0.4915674540620933;-0.2913023819084752;-0.5499804179977978;-0.8763497124137413;-1.7340010809098971;0.45137261418232366;9.936111742416783;0.849168116090806;-0.42445077879362886;-0.42444704729895344;0.6886744307375979;-1.1014796612852973;1.2942135842004718
30.150314;0.5078032761138155;-0.22214231853242247;-0.4007213963027648;-0.8985623635986393;-1.722645110211765;0.4682885597642371;9.935968903456326;0.8495398511948355;-0.42445082565107356;-0.4244469463883913;0.6887359915264779;-1.1014270013026075;1.294153972078195
30.150429;0.5201023619309224;-0.1552226345714643;-0.2665235168033829;-0.9140703282542438;-1.7120333511822048;0.4812971057330935;9.935846415655663;0.8499094110380182;-0.4244508754990258;-0.4244468464507745;0.688800775251218;-1.1013740665079121;1.2940981112077607
30.150544;0.5303400099710304;-0.08633609626786508;-0.13524057809973894;-0.9253364658669245;-1.7005443955111983;0.49229417176984885;9.935735332666932;0.8502765390243859;-0.42445092843412363;-0.42444674774495555;0.6888698721204666;-1.1013219883425729;1.2940483159652734
30.15066;0.53873048669585;-0.01751742079791893;-0.008925438761713192;-0.9326366474845614;-1.6879425236985806;0.5015024598116654;9.935625744560383;0.8506410935942703;-0.4244509845141115;-0.424446650623684;0.6889403063495286;-1.1012708931285995;1.294003804431508
30.150775;0.5455347994100854;0.04959488359112521;0.11090985239835077;-0.9364121883657172;-1.6741601799922363;0.5091794140809969;9.935507238866812;0.8510030002032801;-0.42445104370365005;-0.42444655549693106;0.6890121653614857;-1.1012208569060962;1.29396536079321
30.15089;0.5510330317257682;0.11381405492491913;0.22329129887438037;-0.9372045763925532;-1.659259387619386;0.5155983392779167;9.935370079963118;0.8513621575183692;-0.4244511058628725;-0.42444646276222747;0.6890856488941133;-1.1011719440259726;1.2939338570598815
30.151005;0.5554969323432843;0.1743788527829784;0.3277091218738939;-0.9355791578875435;-1.6433784319929357;0.5210215139984256;9.935205381044529;0.8517182792454354;-0.42445117079222666;-0.4244463727270531;0.6891580428104975;-1.1011242295073518;1.2939085687303171
30.15112;0.5591717066240266;0.2308738676054217;0.4240033583566979;-0.932071025638865;-1.6266919561501687;0.5256901929103526;9.935004982508945;0.8520707705882616;-0.424451238265361;-0.42444628559532493;0.6892306762088639;-1.101076771703103;1.2938898592434664
30.151236;0.5622696533739562;0.2831549806068231;0.512281922028228;-0.9271694446574903;-1.6094031949431258;0.5298026914235611;9.934761814911893;0.8524188117253843;-0.4244513080295329;-0.42444620150572343;0.6893009080437716;-1.1010315826652566;1.29387821187822
30.151351;0.5649788463396829;0.33126468288386396;0.5928147978341254;-0.921287299515643;-1.591666771926944;0.5335485715567834;9.93446933154355;0.852761575844045;-0.4244513798085432;-0.42444612053209996;0.6893701572424977;-1.1009876254379443;1.2938735160913055
30.151466;0.5674452830768998;0.375379952492125;0.6660064581261164;-0.914772049409746;-1.5736564794666834;0.5370627478802076;9.934120262449092;0.8530983363980604;-0.42445145331070844;-0.424446042651008;0.6894358943610217;-1.1009438370755542;1.293873451656046
30.151581;0.5697883350793649;0.4157521311649851;0.7323197670675246;-0.9078997151310289;-1.555508543281068;0.5404614235173594;9.933707127912974;0.8534283825186972;-0.424451528242566;-0.42444596775026744;0.689499559319377;-1.1009021434699031;1.293880290122872
30.151696;0.5721007677764505;0.45267643729120627;0.7922551820882532;-0.9008832736599452;-1.537333500633854;0.5438328741338705;9.93322349228216;0.8537508873633785;-0.4244516043552973;-0.4244458956838784;0.6895595711378589;-1.100861446888251;1.2938920381275056
30.151812;0.574445398606607;0.4864382274706031;0.846289935199979;-0.8938881698636899;-1.5192479647121588;0.5472352269258475;9.932663020062915;0.8540649276300843;-0.4244516814966939;-0.42444582634092604;0.6896144818916269;-1.1008206163573988;1.2939066003161586
30.151927;0.576870753144375;0.5173270941464482;0.8949004898843311;-0.8870321386766448;-1.5013298020103927;0.550719346825254;9.932017603623471;0.8543695909197909;-0.4244517596148867;-0.42444575969773224;0.6896661049124713;-1.1007814803326175;1.29392604095275
30.152042;0.5794151884278719;0.5456155455749423;0.9385307679294369;-0.8804062595351212;-1.4836418276607293;0.554317796715016;9.931277863220952;0.8546639893136939;-0.42445183870908826;-0.42444569581100855;0.6897124804401402;-1.1007418238023323;1.293947075951679
30.152157;0.5821027098657555;0.57155495883534;0.9775995081293863;-0.8740684711987314;-1.4662297929850014;0.5580548983448923;9.930435593440238;0.8549472433285521;-0.42445191876470534;-0.42444563477270547;0.6897556608153707;-1.1007034432079084;1.2939721343933672
30.152272;0.5849485283941189;0.5953733056508569;1.0124936340302135;-0.8680571152407144;-1.4491296393724171;0.5619438957355691;9.929484398045243;0.8552184939172179;-0.4244519997502773;-0.4244455766912766;0.6897934930495744;-1.100664224540734;1.2939982083643424
30.152388;0.587962384874922;0.6172771654487587;1.0435696538469958;-0.8623942074242958;-1.4323639564145478;0.5659930675935362;9.928418225040618;0.855476849734824;-0.4244520816860995;-0.42444552168854455;0.6898275885744569;-1.1006261484251123;1.2940277735672725
30.152503;0.5911477021521468;0.6374487217714171;1.071152580536788;-0.8570875574910292;-1.4159469482212137;0.5702047403070143;9.927231554886095;0.8557213116063772;-0.42445216468823416;-0.42444546985787185;0.6898554333667467;-1.1005872185890138;1.2940577652865646
30.152618;0.5945045761284051;0.6560510240766793;1.0955412171283978;-0.8521380363582018;-1.3998887092679229;0.5745773185758312;9.925921538341711;0.8559508157085189;-0.42445224894801314;-0.42444542120647755;0.6898785179361627;-1.1005493741273875;1.294090702984322
30.152733;0.5980287358311178;0.6732221130004625;1.1170012132029776;-0.8475367795580601;-1.384192671507449;0.5791083462005343;9.92448920537976;0.8561643644278123;-0.42445233468796145;-0.4244453756643115;0.6898944387139583;-1.1005104755640833;1.294123722817596
30.152848;0.6017160856666062;0.6890894529832219;1.135780796801536;-0.8432715798136803;-1.36885560862155;0.5837914551838939;9.92293871840587;0.8563611045435129;-0.42445242212077006;-0.4244453331738319;0.6899050005527902;-1.1004713980158107;1.2941588159549453
30.152964;0.6055591422361468;0.7037617368906188;1.1521036234489461;-0.8393253186977652;-1.353873125317261;0.58862020979876;9.921275766310854;0.8565403505914012;-0.42445251143231805;-0.42444529377379814;0.6899082902183294;-1.1004331130152054;1.29419603424808
30.153079;0.6095523389528095;0.7173388742232265;1.166175006654243;-0.8356805717245201;-1.339235257004764;0.5935850242407068;9.91950661365738;0.8567015943605961;-0.4244526027979059;-0.4244452576116936;0.6899065822168287;-1.1003936728984383;1.294235037765765
30.153194;0.6136844434112161;0.7299015349788174;1.1781789994071377;-0.8323128464391627;-1.3249320161327298;0.5986771632945971;9.917637682127475;0.8568444336670532;-0.42445269639847144;-0.4244452249044212;0.6898981709401506;-1.1003541540976007;1.2942756404023565
30.153424;0.6223671128001406;0.7523697236008052;1.197009479135387;-0.8262668955761975;-1.2972477204738946;0.6086527012398152;9.915675204383636;0.8569684693891332;-0.4244527924167461;-0.42444519586825874;0.6898853314681997;-1.1003196288595913;1.2943229410040162
30.153632;0.6305822324687657;0.7697892337982023;1.2083845430790003;-0.8215682075971927;-1.2733220732905115;0.618048455201084;9.913625567696002;0.85707335037217;-0.4244528910274057;-0.4244451706387823;0.6898663258771262;-1.1002851961874254;1.2943714977875767
30.153839;0.6391153406669992;0.784860076310187;1.2152764442003443;-0.8174399260851912;-1.2502684368824701;0.6277260134136533;9.911495480244817;0.8571589199884728;-0.4244529924058852;-0.42444514924498633;0.6898423852887763;-1.1002500478859902;1.2944210405738028
30.154046;0.64791540609982;0.797838918787893;1.2183329008207564;-0.8137581836109227;-1.227994907064617;0.637637881335954;9.909290968613412;0.8572253175921682;-0.4244530967557299;-0.424445131661428;0.6898137274359296;-1.1002155008781471;1.2944725282899285
30.154254;0.6569359978574465;0.8089501173789915;1.2181223081046506;-0.8104091969204018;-1.2064121340612401;0.6477376493294538;9.907016390258928;0.8572730388907179;-0.4244532042983203;-0.42444511787954126;0.6897805339601079;-1.100181959508944;1.2945260205515465
30.154461;0.6661328098500668;0.8183889373069061;1.215143246569487;-0.8072839236783254;-1.185431107527212;0.6579820699415224;9.904674611659242;0.8573029239273977;-0.4244533152266803;-0.42444510794895113;0.6897438633866475;-1.1001488354802575;1.294581192163527
30.154669;0.6754661078201722;0.8263282254811598;1.2098308223944905;-0.8042856336325962;-1.1649709304726448;0.6683330086646854;9.902268387187208;0.8573160673413571;-0.4244534296932228;-0.4244451019869387;0.6897016387268762;-1.1001184768240744;1.294638607110129
30.154876;0.68490225222618;0.8329287356871332;1.2025706875389048;-0.8013300090329352;-1.1449572974459237;0.6787573536523543;9.899802020507545;0.8573137260730385;-0.4244535477985911;-0.42444510016659476;0.6896547127125846;-1.1000901379074182;1.294697853271681
30.155083;0.6944088794402331;0.8383331283119207;1.1937011387013927;-0.7983380217918652;-1.1253213019258947;0.6892249852238755;9.897281795405064;0.8572972164177312;-0.4244536695309711;-0.4244451026833906;0.6896029001841356;-1.1000630213685691;1.2947579438274135
30.155291;0.7039591990959035;0.8426708157599434;1.1835151891225366;-0.7952439642493326;-1.1060042335890772;0.6997088165598941;9.894714814388918;0.8572678590703813;-0.4244537947271287;-0.42444510970260263;0.6895469923566059;-1.1000393592150743;1.2948209027858726
30.155498;0.7135310395893848;0.8460674322137709;1.1722773391720949;-0.7919930436386232;-1.0869556696244556;0.7101857968396107;9.892107666030082;0.8572270192289972;-0.4244539231075656;-0.4244451213344805;0.6894847759002439;-1.1000174135987646;1.2948836336352931
30.155705;0.7231050439322697;0.8486378896310369;1.1602180217760696;-0.788533796210764;-1.068125646279045;0.7206368137947433;9.889466363178324;0.8571761050242221;-0.4244540543287866;-0.42444513765870057;0.6894170524266565;-1.0999994006784564;1.2949478152896035
30.155913;0.732662992348984;0.8504848586118281;1.1475359927470417;-0.7848275776733359;-1.049480007970862;0.7310426707196706;9.886796823267227;0.8571165055575416;-0.4244541880057531;-0.42444515874512384;0.6893447161381829;-1.0999834807740563;1.2950115816177117
30.15612;0.7421910191929362;0.8517090068293456;1.1344091474834992;-0.7808377361622434;-1.0309810097374281;0.7413902126100181;9.884104898599;0.8570495678435998;-0.4244543237455331;-0.4244451846371722;0.6892658341765769;-1.0999708008551934;1.2950739419555584
30.156327;0.7516736582148316;0.8523608253664816;1.1209424720711196;-0.776553863426627;-1.0126277481684725;0.7516633866626962;9.88139652681511;0.8569765874781238;-0.4244544612119492;-0.4244452153172341;0.689181618158346;-1.0999614373930886;1.295134687775063
30.156535;0.7611100674459446;0.8526447337984762;1.107412170694741;-0.7719124084802182;-0.9943307986416813;0.7618581743758042;9.878677479828186;0.8568987606350819;-0.424454600158734;-0.4244452507077724;0.6890923278775741;-1.0999552740862097;1.2951932595056
30.156742;0.7704832511959647;0.8525102591712638;1.0937793024925222;-0.7669411160724503;-0.9761411542415677;0.7719605357011601;9.875953434326409;0.8568171075631559;-0.4244547404030533;-0.42444529073794496;0.6889991972685022;-1.0999519692815967;1.2952499480756976
30.156949;0.7797902220142954;0.8520722537207759;1.0801937192477034;-0.761613804198175;-0.9580209436580935;0.7819643754265819;9.873232406638394;0.8567324241590107;-0.42445488177384916;-0.4244453353956685;0.6889004286083107;-1.0999510248862654;1.2953036943259209
30.157157;0.7890221654590126;0.8513671617821881;1.0667075367967822;-0.7559326727637538;-0.9399758619939463;0.7918615083112011;9.870526795072825;0.8566452626723767;-0.4244550240609512;-0.42444538468203635;0.6887972335511752;-1.099950879408158;1.2953542299854355
30.157364;0.7981821134332198;0.8505350005380627;1.0534812259915183;-0.7498654730860421;-0.9219550236443353;0.801651670998261;9.867851855850283;0.8565558810548325;-0.42445516699442604;-0.4244454385478593;0.6886908796660167;-1.0999529848649892;1.295403710995611
30.157549;0.8062998403366618;0.8496726421120401;1.0418584770670056;-0.7441427138153266;-0.9059098512254097;0.8103206019945397;9.865222916610513;0.856464173506437;-0.42445531028941164;-0.4244454969192921;0.688579734559397;-1.09995487302004;1.2954491713974348
30.157549;0.8063369250643877;0.8498175147091863;1.0419209809969758;-0.7441437495546634;-0.9059113670181022;0.8104961231249018;9.862654396656179;0.8563696447331499;-0.4244554537092658;-0.4244455597424099;0.6884662987687479;-1.099950208471712;1.2954862503423181
30.157549;0.806384303743414;0.8499685860579659;1.041991654632751;-0.7441441922200015;-0.905910726642626;0.8106441398916924;9.860159657990884;0.8562715346442952;-0.424455597051253;-0.42444562694410065;0.6883502444386157;-1.0999457824199046;1.2955197589896965
30.157549;0.8064406617978963;0.8501234218331343;1.0420695829118043;-0.744144252791463;-0.9059106442365505;0.8107606586196756;9.857749345379373;0.8561690845565642;-0.42445574008789416;-0.4244456983556992;0.68823240991816;-1.0999414630897644;1.295548896481368
30.15755;0.8065515823623031;0.8502761312023984;1.0420903026501984;-0.7441124192765003;-0.9058238095572149;0.8108908903780053;9.855429110543826;0.8560617289828921;-0.42445588258168004;-0.42444577367981295;0.6881237028403642;-1.0999051665320303;1.2955511623398936
30.157551;0.8066740342666107;0.850433327427089;1.042118221596001;-0.7440798540553948;-0.9057371152261762;0.8109903193097091;9.85319936940025;0.8559491120496252;-0.4244560243647105;-0.42444585250469524;0.6880140008117084;-1.099869832769793;1.2955481513653526
30.157553;0.8068546401950731;0.8505877575229916;1.0420864142739543;-0.7440169188611632;-0.9055645337084429;0.8111026803122287;9.85105789267054;0.8558309919949367;-0.4244561653901593;-0.4244459343451097;0.6879161047990483;-1.0998023956705318;1.2955181837061558
