time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.157557;0.8071373680371889;0.8507353558359876;1.0419352690022423;-0.7438898703290944;-0.9052177896097937;0.8112739473363526;9.849002749155613;0.8557071688969756;-0.4244563057267003;-0.4244460187025787;0.6878377543616848;-1.0996717678660308;1.295438788746498
30.157565;0.8076089748974203;0.8508608723023516;1.0415367807394056;-0.743636437339712;-0.9045264991691373;0.8115944200292341;9.847032200746934;0.8555775415854258;-0.42445644551286293;-0.4244461051215911;0.6878016941555835;-1.0994138157695175;1.29526776911458
30.157581;0.808442551794366;0.8509416444142315;1.0406439614850915;-0.7431259518228195;-0.9031425515918851;0.8122477977921512;9.845142706456857;0.8554421585537944;-0.4244565849135172;-0.4244461932133926;0.6878446968117726;-1.0989043225663986;1.294919942544217
30.157613;0.8099840411863153;0.8509299219378818;1.0387620663700923;-0.7421013200699493;-0.9003787730298558;0.813596107236721;9.843328598419527;0.855301166767266;-0.424456724110267;-0.4244462826519261;0.6880475007126843;-1.097888994404625;1.2942241608752423
30.157677;0.8129175856129912;0.8507230675628502;1.034913857711371;-0.7400260756636899;-0.8948583721132918;0.816358563305003;9.841583187958031;0.8551547385894251;-0.42445686329065047;-0.42444637314117617;0.6885637166367348;-1.095861514147189;1.292836388085109
30.157805;0.8185962484537651;0.8501200606217535;1.0272126535085966;-0.7357795708382323;-0.8838485668422492;0.8219534661814376;9.839899243401971;0.855002988671279;-0.424457002613164;-0.4244464643691966;0.6897027396950817;-1.0918045907882012;1.2900685141601897
30.158061;0.829644870811217;0.8487114599503499;1.012140640443362;-0.7269045775931728;-0.8619497718706183;0.8331351080916476;9.838268806549056;0.854845950345734;-0.4244571421703039;-0.4244465559898836;0.6920847235478239;-1.083670994340675;1.2845473000972722
30.158317;0.8405199711343356;0.8473159011409198;0.9976914039491339;-0.7175408809721697;-0.8402182744680563;0.8441017030948192;9.836683855792085;0.854683696230496;-0.42445728196666227;-0.42444664763373924;0.6944706675009892;-1.0754975876434054;1.2790246052752123
30.158425;0.8451451108977248;0.8468498212177239;0.991911280135;-0.7134813865953907;-0.8311763782099167;0.8484863990629223;9.835138160449596;0.8545164383285614;-0.4244574219280711;-0.4244467389287091;0.695423534062822;-1.072058346531353;1.276703310721144
30.158425;0.8453756122888634;0.8470058302158294;0.9920138832964598;-0.7134835853834793;-0.8311781945754452;0.8482282747117414;9.833628556235059;0.8543444099525714;-0.4244575619340826;-0.4244468295192847;0.6953453115713922;-1.0720423852624998;1.2766824115977424
30.158426;0.8456556385601022;0.8471516802531815;0.9920606978017262;-0.7134441216769665;-0.8310931872788201;0.8479912889337005;9.832154994647329;0.8541676717850564;-0.4244577018429253;-0.42444691909149224;0.6952810521981965;-1.0719929874385068;1.2766392229518901
30.158427;0.8459458980510377;0.8472921944403012;0.9921021083083991;-0.7134057795255;-0.8310085860943467;0.8477333711233213;9.830720157379027;0.8539861161390089;-0.42445784150604915;-0.4244470073936284;0.6952228663973178;-1.0719425755340237;1.2765966437838685
30.158429;0.8462859401145634;0.8474203075619621;0.9920830642697835;-0.7133289707479942;-0.8308394437437077;0.8474986068880641;9.829328830626434;0.8537996279286713;-0.4244579807629152;-0.42444709422712856;0.6951788303397677;-1.0718596294107807;1.2765328170323254
30.158433;0.8467158779804311;0.8475286703184992;0.9919474948493106;-0.7131757781109977;-0.8305022701732823;0.8473303088994876;9.827987176530728;0.8536082188839756;-0.42445811940789185;-0.4244471794456429;0.6951599388719756;-1.0717126449092838;1.2764273414818659
30.158441;0.8473174387339598;0.8476072874303855;0.9915879649528748;-0.7128699556212428;-0.8298287905579298;0.8473180191066783;9.826701857014719;0.8534121266461532;-0.42445825716587504;-0.4244472629607848;0.6951841743365232;-1.0714381253771816;1.2762366091994304
30.158457;0.8482518353732137;0.8476306483678308;0.9907874922692149;-0.7122540289335357;-0.8284803087270762;0.8476334752811815;9.825479473503547;0.8532119151292407;-0.4244583936873462;-0.42444734469886986;0.6952915026349324;-1.0709085488757668;1.2758753662229978
30.158489;0.8498448154370406;0.8475539544831723;0.9891189394241648;-0.7110184021831752;-0.8257867980161084;0.8486194272402735;9.824326609458879;0.8530085136482256;-0.4244585285545449;-0.4244474245371085;0.695557762878455;-1.0698663118700062;1.2751694963650446
30.158553;0.8527410892525576;0.8472889221527736;0.9857469675612472;-0.7085271327723714;-0.8204098722741672;0.8509553903640684;9.823249192863125;0.852803119026106;-0.4244586613233322;-0.42444750226849476;0.6961386242713682;-1.0677996977338948;1.2737775556025863
30.158681;0.8582129488218475;0.8466785801196932;0.9790769506521159;-0.7034575499696016;-0.8096850101965418;0.8559785779176426;9.822251528299459;0.852597007856694;-0.4244587916039957;-0.4244475776197451;0.6973416084305705;-1.06367589884554;1.2710110418345675
30.158937;0.8687250662861632;0.8454879880391222;0.9662250191298786;-0.6929908681016882;-0.7883681946828591;0.8662810275319422;9.821336375013185;0.8523913941519006;-0.4244589191215289;-0.42444765033704823;0.69978614820226;-1.055415060397464;1.2654983820458288
30.159193;0.8790532602664002;0.8444867684631607;0.9540899176189472;-0.6821076920660508;-0.7672333214147198;0.8763847248352558;9.820505441925965;0.8521874062279845;-0.4244590436985119;-0.42444772027488087;0.7022337238798136;-1.0471203033315986;1.259991398983521
30.159449;0.8891989794141557;0.8437098897604576;0.9426776631845579;-0.6708346964997175;-0.7462889705727614;0.886293610752659;9.819759692549717;0.8519861668058272;-0.42445916519253785;-0.42444778739857925;0.7046839869418432;-1.038791700389596;1.25449124047417
30.159705;0.8991636682520762;0.8431814245986479;0.9319832300829395;-0.659197243114612;-0.7255423717363892;0.8960095490721249;9.81909983671482;0.85178887502962;-0.4244592834458874;-0.4244478517063685;0.7071357528444443;-1.0304322460362267;1.2490009421957884
30.159961;0.9089479663773986;0.8429193227152786;0.9219970900786255;-0.6472214091658532;-0.7050023591434864;0.9055363419957884;9.81852668142346;0.8515967584543584;-0.42445939827302454;-0.4244479131540514;0.7095908808242951;-1.0220408971575827;1.2435218786673479
30.160217;0.9185543822083791;0.8429396018493658;0.9127072417489803;-0.6349309866197279;-0.6846740373978899;0.914875742551805;9.81804038852514;0.8514109453131976;-0.42445950949399686;-0.4244479716493933;0.7120482142228575;-1.01361765208952;1.238054502194106
30.160473;0.9279852114359125;0.8432469418048217;0.9040912454532941;-0.622353356345877;-0.6645668111305102;0.9240314950836697;9.817639601871775;0.8512323960797775;-0.4244596169745037;-0.4244480271108491;0.7145076769980994;-1.0051655799498846;1.2326021955925368
30.160985;0.9460324086916536;0.8447196298702606;0.8887355599459218;-0.5964481751846022;-0.6250572889970047;0.9422674885766217;9.81732221414149;0.8510618390253105;-0.4244597206425508;-0.4244480795266166;0.71944338141522;-0.9877927880308132;1.2214463395997126
30.161445;0.9617248460120524;0.8470606288971742;0.8769860106382;-0.5724027358625838;-0.5903327113781431;0.9580368579528734;9.817086166740621;0.8508997006074057;-0.4244598204715548;-0.4244481289528888;0.7238876330913279;-0.9716063763829798;1.211107540900311
30.161906;0.9768795310158537;0.8503307909189394;0.8670369032310138;-0.547811071896123;-0.5564410584333378;0.9732509212842522;9.816928357787368;0.8507461965138324;-0.4244599164162898;-0.4244481754604678;0.7283338380325036;-0.9548524194186391;1.2004636039956202
30.162367;0.9915049087650533;0.8544780628915016;0.8587325920491891;-0.5228077610495022;-0.52342062970625;0.9879211095540051;9.816843423457005;0.8506014910339111;-0.42446000837262826;-0.4244482190976957;0.7327843664212418;-0.9375179714542888;1.1895212279980891
30.162828;1.005610954800192;0.8594386874801424;0.8519190516628213;-0.4975116653288056;-0.491295229102216;1.0020588924266571;9.816824582927596;0.8504656669870049;-0.4244600962161093;-0.42444825992542223;0.7372374827014209;-0.9196050854657146;1.1782980874026923
30.163289;1.019203339839048;0.8651353867318051;0.8464460221133095;-0.47204732409186945;-0.46009885691254254;1.0156695953802626;9.816866130068599;0.8503386416662976;-0.4244601798410379;-0.424448298097644;0.7416953445779795;-0.9011218343917854;1.1668203279016272
30.163749;1.032289090286108;0.8715000563965362;0.842182919073774;-0.446521236903055;-0.42984921788912256;1.0287632512202947;9.816965121625094;0.8502202858918533;-0.424460259149262;-0.42444833387337627;0.7461560280007417;-0.8820803209083277;1.15511574564462
30.16421;1.0448764603344853;0.8784606586910257;0.8390044384568677;-0.42103467185498067;-0.4005612128365345;1.0413486091997037;9.817120829880585;0.8501105542844758;-0.4244603340390239;-0.42444836752701026;0.7506215806934136;-0.8624936766096835;1.1432164284325699
30.164671;1.0569701673505354;0.8859421552567159;0.8367940122850923;-0.3956824828987488;-0.37224788903007583;1.0534332051912914;9.817333166144522;0.8500093945034061;-0.4244604044068883;-0.4244483992700134;0.7550910614759069;-0.8423800527692382;1.1311573040561569
30.165132;1.068576522580131;0.8938732117935211;0.8354446949592675;-0.3705531784282383;-0.3449185460920475;1.0650224129541186;9.817601471615589;0.8499165942964256;-0.42446047012509736;-0.42444842924325793;0.7595635673082028;-0.8217586255499734;1.1189749935487674
30.165158;1.0694422827987118;0.894161380207207;0.8354164254134789;-0.3691137766746167;-0.3433741733534799;1.0652654798466006;9.817923869868329;0.8498317527544421;-0.4244605310100827;-0.4244484575468009;0.7598432463245011;-0.8205866328051196;1.1182834959134564
30.165158;1.0696513862456407;0.8939348155796708;0.8354331482960198;-0.36912102819545917;-0.3433813870541292;1.0648355616067855;9.818297351481256;0.849754330372907;-0.42446058683072974;-0.424448484285401;0.75987025578625;-0.820622382981163;1.118299189327077
30.165159;1.0698698236008903;0.8937261506745625;0.8354677684169631;-0.369066555166204;-0.3433228392142999;1.0644387445777872;9.81871885166046;0.8496836681987032;-0.4244606373581892;-0.42444850960299607;0.7599107379409398;-0.8206161785863606;1.1182902250525262
30.16516;1.0700699779893794;0.8934975922320059;0.8355052279407402;-0.36901312590356306;-0.34326536246417766;1.0640470369063304;9.819186270873484;0.8496190303123125;-0.42446068240818996;-0.4244485336924322;0.759956849292759;-0.8206152201351529;1.1182855766738204
30.165162;1.0702757258114248;0.8932713173545708;0.8355462297813998;-0.36890437155816297;-0.3431487242195622;1.0636873299965073;9.81969821420609;0.8495597291819419;-0.4244607218612383;-0.42444855679089966;0.7600167349076126;-0.8205726029779759;1.1182565110681506
30.165166;1.0705105304178222;0.8930637922470649;0.8355867103266128;-0.36868731659034654;-0.3429161804664637;1.0633842969856548;9.820253207523466;0.8495051957074925;-0.42446075568612707;-0.4244485791463556;0.7601014685485739;-0.8204433823614484;1.118177967968638
30.165174;1.0708236643123854;0.8929144764975837;0.8356237848001918;-0.36825394599346983;-0.3424517483336756;1.0631883266514395;9.820849445030602;0.8494549330242551;-0.42446078394305503;-0.42444860096812514;0.7602291271363816;-0.8201375883067078;1.1179969888451922
30.16519;1.0713118711435072;0.8928964821160396;0.8356486464474293;-0.3673873676874356;-0.3415234951608476;1.0631996839430107;9.821485006293882;0.8494084402675044;-0.4244608067471137;-0.42444862241136844;0.7604399494920459;-0.8194711900295807;1.117607283142994
30.165222;1.0721645657096732;0.8931581312475709;0.8356499177350755;-0.36565471839685265;-0.33967070727632775;1.063620747177943;9.82215841152702;0.8493651592349496;-0.42446082423228276;-0.4244486436082323;0.7608103374131382;-0.8180800982355764;1.1167966075331857
30.165286;1.0737623538840124;0.8939977460842276;0.8356062745632031;-0.36219642272823355;-0.3359812710339683;1.0648500472224944;9.822868851967636;0.8493245025591303;-0.42446083654136163;-0.42444866472155224;0.7614966796650395;-0.8152282102798941;1.1151391185837027
30.165414;1.0768464345063438;0.8960228475391903;0.835502337997728;-0.3552965353555517;-0.32865711251502444;1.0676711818359221;9.823615497309904;0.8492859647191492;-0.42446084381537114;-0.42444868597783925;0.7628071976076695;-0.8094314235017743;1.1117801685255766
30.16567;1.0828373894560386;0.9004872295168647;0.8353930137037551;-0.3415796221167981;-0.3142386783190579;1.073590815880692;9.824397122446356;0.8492491805980814;-0.424460846147234;-0.42444870764753223;0.7653619248539959;-0.7976575861195169;1.1050040904289238
30.166182;1.0943386469495482;0.9100287165631107;0.8356882475937588;-0.3145209979772059;-0.2863229800734374;1.0853677410956442;9.825213414840867;0.8492138489267264;-0.4244608435431331;-0.4244487299961601;0.7703977720305423;-0.7736174490012054;1.0913779817096274
30.166694;1.105265517820767;0.919877560953824;0.8366864154353689;-0.288037722426649;-0.25963387974455404;1.0965558701490339;9.826066935024063;0.8491795839522496;-0.424460835971235;-0.4244487532673122;0.7754385893142975;-0.7490466673090004;1.07777744345897
30.167206;1.1156262283317768;0.9299688894494357;0.8383034697422811;-0.2622125506424768;-0.23416773469437535;1.1071662330748566;9.826963897930188;0.8491458473555685;-0.42446082343671465;-0.42444877770906725;0.7804862420467126;-0.7239778172742543;1.0642639944773793
30.167718;1.1254299393327527;0.9402251836439836;0.8404485965296641;-0.237122380395702;-0.20992002183270037;1.1172060061109728;9.82791379720088;0.8491120558774683;-0.42446080596690794;-0.4244488035766674;0.7852357004503434;-0.6984484030934077;1.0506726705044385
30.16823;1.1346865219897446;0.950562168203188;0.8430294134631222;-0.21284096131435803;-0.1868877569849283;1.1266854908818882;9.828928124836194;0.849077705051519;-0.42446078354969224;-0.4244488310820154;0.7894540055944822;-0.6724958925331624;1.0368762658214126
30.168742;1.1434097125037497;0.960889881168998;0.8459502243597313;-0.18942567073964495;-0.1650573949997785;1.1356171250106502;9.830018149969742;0.8490423471167534;-0.42446075611470657;-0.42444886034454626;0.7930981119731572;-0.6464777726716404;1.0230829752125812
30.169254;1.1516142499424786;0.9711147001190872;0.8491155890451617;-0.16692502317687477;-0.1444122920676497;1.144015588875437;9.83119344240289;0.8490055590159746;-0.4244607235511572;-0.42444889138764585;0.7961838129971237;-0.6205945395787229;1.009426871408613
30.169766;1.1593155146122462;0.9811459590359842;0.8524358902527378;-0.14537829756412268;-0.12493241355515027;1.1518999081935848;9.832462051517467;0.8489670339827174;-0.424460685739287;-0.4244489241751141;0.7987438098972581;-0.5949146268416753;0.9959652347396526
30.170278;1.1665325975484027;0.990900504465769;0.8558283153844686;-0.12481660948889926;-0.1065949061503658;1.1592854380894004;9.833831139175128;0.8489266878101447;-0.4244606425864269;-0.4244489586456496;0.8008167947235013;-0.569464393194893;0.9827333282402765
30.171302;1.1796846462751214;1.0096309814610052;0.8624272117232674;-0.08669583433518958;-0.07321241666765117;1.1729917420506997;9.835307467033605;0.8488846409231245;-0.4244605940471301;-0.42444899471297287;0.8035515060632298;-0.5192111916988649;0.9569568839676856
30.172326;1.1911133769013933;1.0265093315067593;0.8685898717277042;-0.052701987741846146;-0.04407747152637835;1.184886488040717;9.836897283640278;0.8488411150997839;-0.42446054013969853;-0.4244490322520108;0.8047547730642622;-0.46997140144166416;0.932363847844586
30.172786;1.1956688150973833;1.033131867310761;0.871126195523786;-0.03878219322527011;-0.03231042763829649;1.1894983579570848;9.838605201173767;0.8487963779377053;-0.4244604809878023;-0.42444907109216684;0.8049524999875043;-0.44825339221492777;0.9218414070063635
30.172786;1.1955714239880655;1.0326742261450157;0.8711501310665449;-0.03878249651301497;-0.03231068021358283;1.1891859209842544;9.84043345767935;0.8487507107623186;-0.42446041682913815;-0.4244491110001808;0.8051016157793524;-0.44834050521999763;0.921996377882858
30.172787;1.1954816670147017;1.0322288461119433;0.8711809794170982;-0.038753668380866385;-0.032286383541493976;1.1888985189077304;9.842382536645683;0.8487043083259158;-0.4244603479394089;-0.42444915166030633;0.8052540568050218;-0.44837907275671574;0.9221343835850901
30.172788;1.195390064856682;1.0317782271971379;0.8712119722973765;-0.038724458837685216;-0.032261767088429746;1.1886252003560154;9.844451832745067;0.8486572335390565;-0.4244602745568903;-0.42444919270209747;0.8054117925590282;-0.44841245888761605;0.9222782289518607
30.17279;1.1953069826711782;1.0313371342105766;0.871248452966466;-0.03866598199721118;-0.03221250484132644;1.18837877263687;9.846639815704549;0.8486095373582182;-0.424460196878357;-0.424449233763802;0.8055738658435501;-0.4483961012750982;0.9224056706338519
30.172794;1.1952425840895613;1.0309201100542391;0.8712953445081549;-0.038548069151665615;-0.03211320615415853;1.1881689810579603;9.848944510190703;0.8485613671475112;-0.42446011510156256;-0.4244492745243549;0.8057393685492565;-0.4482835487096071;0.9224934981922537
30.172802;1.1952163901812702;1.0305580824772294;0.8713641600433526;-0.03831593157404978;-0.0319177304284069;1.188017601258541;9.851363731399264;0.8485129298337964;-0.42446002948277556;-0.4244493147009973;0.8059073285998392;-0.4479845182273164;0.9224973813479326
30.172818;1.1952668793652919;1.0303135022341074;0.8714787986688628;-0.037848356860023136;-0.031524149826599096;1.1879673247254638;9.853894310390709;0.8484644769704275;-0.4244599403748234;-0.42444935403905326;0.8060786423540477;-0.4473149263560339;0.9223297900067896
30.17285;1.1954692190753093;1.0303012988832843;0.8716800881131129;-0.036918870096149095;-0.030742100321943962;1.188098663712135;9.856530613583542;0.8484164061882671;-0.4244598482124252;-0.4244493922960553;0.8062481498202712;-0.44590983020093944;0.9218117839362843
30.172914;1.1959761115854082;1.0307587012324184;0.8720539662361051;-0.0350708929722158;-0.02918843168573571;1.1885720219521323;9.85926390976753;0.8483692709375615;-0.4244597534606962;-0.4244494292365271;0.8064077305981403;-0.44303833451714775;0.9205896414465226
30.173042;1.1970760467759374;1.0321305389851285;0.8727593393472904;-0.031424419330545884;-0.02612742235738771;1.1896967405523597;9.862084181111978;0.8483235956768898;-0.42445965656176304;-0.4244494646478968;0.8065342695354716;-0.43722054647626;0.9179532119621022
30.173298;1.1993122699996825;1.0352523532655988;0.8740915579155614;-0.024322092587949914;-0.020183176547410735;1.192050008723045;9.864982321627151;0.8482796972602376;-0.4244595578945584;-0.42444949836814766;0.8065515398807117;-0.42545756169740806;0.9124870575602203
30.173458;1.2006181832622334;1.036939661209494;0.8749116071180719;-0.020015107772799603;-0.016589767448117177;1.1934377719576756;9.867950890453145;0.8482376688241956;-0.42445945777489635;-0.4244495303032584;0.8066041729399216;-0.41806445364045375;0.9091616169558333
30.173458;1.2005015369280099;1.0364458249264499;0.8749628420383111;-0.02001516418334506;-0.016589759823964555;1.1933377426148548;9.870984983344506;0.8481974741109329;-0.4244593564913387;-0.4244495603971886;0.8068017469783506;-0.41809129200817846;0.9093809160773443
30.173459;1.2003892342903137;1.0359644514068096;0.8750239696036074;-0.0199874357243849;-0.016566599072897224;1.1932654665623073;9.874082803208271;0.8481590515247563;-0.4244592543116421;-0.42444958856196435;0.8070008457604909;-0.4180671665841597;0.9095848729873588
30.17346;1.2002710860019878;1.0354852577648939;0.8750928633434806;-0.019961444254028897;-0.01654487830674844;1.1932113095748542;9.87724429452866;0.8481223777284359;-0.42445915145708685;-0.42444961462843206;0.8072020357986163;-0.4180371584488099;0.9097951180667883
30.173462;1.2001552733018181;1.035020572134732;0.8751725504922894;-0.01990895043119993;-0.016501069056894965;1.193184359141291;9.880468728604656;0.8480874659429961;-0.4244590481025034;-0.42444963835517535;0.8074038643606664;-0.4179562924356031;0.909990206128727
30.173466;1.2000497080419676;1.0345848437450598;0.8752680069094185;-0.019802617909891466;-0.016412402220428817;1.1931914247576736;9.88375314798818;0.8480543140471684;-0.42445894439700904;-0.42444965948677954;0.8076049052880523;-0.41777753541830226;0.9101475103493106
30.173474;1.1999722670377317;1.0342077876372662;0.8753896504711275;-0.019589762666636992;-0.016234979347815166;1.1932501967879292;9.887093514876065;0.8480228812064285;-0.424458840483847;-0.42444967782585924;0.8078028054177732;-0.41740783224588923;0.9102223153585186
30.17349;1.1999563792327879;1.0339414095826638;0.8755551018754963;-0.019165325366123007;-0.015881332710882785;1.193396415501792;9.890487912816495;0.847993085787805;-0.4244587365297413;-0.42444969326966253;0.8079933155744335;-0.41666013356328474;0.9101253381095271
30.173522;1.2000710581342453;1.0338944666493641;0.8758031895456921;-0.018320530277780096;-0.015177753072469127;1.1937029609079162;9.893938221042053;0.8479647574925107;-0.4244586327381703;-0.42444970578417035;0.8081672894034326;-0.4151643828732649;0.9096804373397797
30.173586;1.200451125146484;1.0342701899292552;0.8762032063406981;-0.016642597621444;-0.013781352876660914;1.194309909219817;9.897449347552733;0.8479376234726689;-0.42445852931645683;-0.4244497153368617;0.8083056367348533;-0.412178492360323;0.908537539597804
30.173714;1.201359086124031;1.0354715132950152;0.876896564712032;-0.013334477004753294;-0.011032095782430444;1.19549657577491;9.901027196434566;0.8479113963139754;-0.42445842643540466;-0.4244497218366559;0.8083622887775122;-0.40622835967364923;0.9060074597867541
30.17397;1.203278928247711;1.0382249808699502;0.8781292320074287;-0.0069123951969676;-0.00570911614647802;1.197773457301057;9.904676117018509;0.8478858423855635;-0.4244583242296922;-0.42444972513597934;0.8082221958801988;-0.39439090087898404;0.9007541084166812
30.174482;1.2070302672911344;1.0437158778734894;0.8802751639955979;0.005167272257404497;0.00425320028489225;1.2020130551351311;9.908398374303442;0.8478607188870584;-0.4244582228092104;-0.4244497250978639;0.8075582710914336;-0.3709440813536637;0.8902759940488253
30.175506;1.2137099664254714;1.0532647967255602;0.8836012324774909;0.026341605398232222;0.021561484751213677;1.2093738034120656;9.912195591278733;0.8478356319634152;-0.42445812223264284;-0.4244497216548908;0.8053972895337292;-0.32492594596089014;0.8702873933318888
30.17653;1.219100469092365;1.0603324607859823;0.8857982697999548;0.0436086072814395;0.035532797429465725;1.2153762246023219;9.916069089684854;0.8478099959306536;-0.4244580224787537;-0.424449714820364;0.8025028781670597;-0.2800566009552187;0.8519966266362788
30.177554;1.2232895952856027;1.0650078086708745;0.8868967757615746;0.057125589054734686;0.04638075522369822;1.2201131380469612;9.92001990409331;0.8477831854248808;-0.4244579234684918;-0.4244497046789936;0.7989976028793967;-0.2363591789901784;0.8354630552602792
30.177997;1.2246383366836224;1.0660987472399621;0.8871269480626229;0.06187410184862814;0.05017288258712648;1.221848773148235;9.924049686189004;0.8477546614260596;-0.4244578251015467;-0.42444969138578054;0.797442025708849;-0.21778885863664738;0.8290179308451956
30.177997;1.2244299570846897;1.0657040402136178;0.8872698446716941;0.06187531402704721;0.05017396755579508;1.2219456593071378;9.928160375548973;0.8477239260094565;-0.4244577272533643;-0.4244496751849651;0.7976457260935353;-0.2177348843606637;0.8292772088187031
30.177998;1.2242237232819713;1.0653202647831541;0.8874147353538919;0.06188440747317293;0.050181302134914056;1.2220552881663467;9.932352159261763;0.8476904895867435;-0.42445762975444745;-0.424449656426231;0.7978433377028616;-0.21763452615538115;0.8295186829321795
30.177999;1.2240165557422091;1.0649447331960185;0.8875624043909687;0.061894575260999965;0.05018953786749116;1.222175865901089;9.93662263511379;0.8476538975404007;-0.4244575323872274;-0.4244496355396415;0.7980385292024877;-0.21753003649446814;0.8297566831178339
30.178001;1.2238132440373082;1.0645803923506;0.8877125471910313;0.06191409320080583;0.05020524103375031;1.222308355212123;9.940969102745447;0.8476136942549549;-0.424457434903308;-0.42444961298192135;0.7982269412255204;-0.2173806550906399;0.8299761666127371
30.178005;1.2236190322672977;1.0642305966668522;0.8878647301480569;0.06195297084710419;0.05023635988403285;1.2224586412019114;9.9453915161343;0.8475693587068027;-0.42445733706327954;-0.42444958919543907;0.7984031887683275;-0.2171446164116882;0.8301608685112721
30.178013;1.223440992178664;1.0639004947432846;0.8880183000211622;0.062031645011518276;0.05029920660085257;1.2226315677594792;9.949892512792426;0.8475203102890425;-0.4244572386763747;-0.42444956458036587;0.7985598869000288;-0.21673912150721256;0.830281931405664
30.178029;1.223290582567304;1.0636010059968157;0.8881737152624819;0.062188551616910205;0.050424487438875155;1.2228418530445733;9.954475254798874;0.8474660098379216;-0.42445713960109727;-0.4244495394666908;0.7986796335275005;-0.21599730997856748;0.8302791649329148
30.178061;1.223195577685127;1.0633518172364993;0.8883265066331061;0.06249912329832717;0.05067220831018181;1.2231141527908331;9.959141949886977;0.8474061342746648;-0.42445703972719623;-0.42444951411105314;0.7987289941453074;-0.2145862876031314;0.8300348433555123
30.178125;1.2232016964813313;1.0631924476554444;0.8884751620305019;0.06310896046505737;0.05115844313989191;1.2235002225544913;9.963893427314737;0.8473407266867609;-0.4244569389786721;-0.4244494887326615;0.7986385263849151;-0.21184021139760925;0.8293146594121179
30.178253;1.2234002662133794;1.0631821503100862;0.8886010874534055;0.0642898190966818;0.05209934327665102;1.2240948652361283;9.968729094958308;0.8472701630278985;-0.4244568373212242;-0.42444946352242574;0.7982728582169777;-0.2064203622679197;0.8276650029277577
30.178509;1.2239426977434087;1.063390501317576;0.8886506329400767;0.06648947170691309;0.05385012929426943;1.2250568151863075;9.973646939691292;0.8471949015706658;-0.4244567347580349;-0.424449438581014;0.7973437795111691;-0.1956341452336957;0.8242110406055279
30.179021;1.225020082812882;1.0637254196676051;0.8884109684916404;0.07025023899124844;0.05683796150635815;1.226589819541878;9.978643158878407;0.8471152068069602;-0.4244566313332881;-0.42444941388354973;0.7952451986597141;-0.17404601954751664;0.8173802727904375
30.180045;1.226600583523683;1.0631858977573638;0.8870965102516557;0.07529260895274101;0.06083095749815055;1.228653740962942;9.983711892370811;0.8470311180449442;-0.42445652714100557;-0.42444938934718757;0.7906429699913514;-0.13068339951967137;0.8048056810617815
30.181069;1.2271966416516704;1.0607322357158173;0.8849362368666759;0.07711292346086535;0.06226281519092422;1.229674544363133;9.988845850028005;0.8469426533239617;-0.42445642229747416;-0.424449364910234;0.7857718145028766;-0.0871176024687029;0.7941434793836337
30.182093;1.2268507741163226;1.0565263438759795;0.882025477139637;0.07585934526665593;0.06125932693066799;1.2296972400000101;9.994037038921386;0.846849919275737;-0.42445631688608493;-0.4244493405299963;0.7806973517007333;-0.04356389606899212;0.7855903912926854
30.183015;1.2257549573293036;1.0513492320989395;0.8788504768896338;0.07223616104368231;0.0583773703102801;1.2289278748706245;9.99927597983722;0.8467530289709448;-0.42445621095862995;-0.424449316148358;0.7760191203930966;-0.004530601413607643;0.7798240267213539
30.183463;1.2248826579282306;1.048258755956921;0.8771864244349001;0.06964948872240369;0.05631937314416373;1.2284066186019085;10.004550633343483;0.846652017713597;-0.4244561045865371;-0.4244492917065498;0.7737735977726079;0.01442785950575078;0.7777715475350333
30.183912;1.2238536388448613;1.0449179684003678;0.8754139364991785;0.06655199706861577;0.053852766434699204;1.227722811096097;10.009847575642148;0.8465467879658951;-0.42445599787412386;-0.4244492671900101;0.7715072303737772;0.03329402171121277;0.7761585538489194
30.184361;1.2226734343867862;1.0413399454809553;0.8735366619954857;0.06296337693829557;0.050991422197730694;1.226882867100088;10.015154171761008;0.8464370569135752;-0.4244558909395729;-0.42444924264616035;0.7692265126736175;0.052051439684758415;0.7749869250349107
30.184809;1.2213448181721667;1.0375423342090142;0.8715638837353141;0.05890128884619957;0.04774746345102444;1.2258911181762495;10.020459636340979;0.8463223467292114;-0.42445578390468996;-0.42444921817109754;0.7669340928750079;0.07068568279931615;0.7742524111371641
30.185258;1.219871816931451;1.0335381310018525;0.8695004178603452;0.05438258991939674;0.04413210683986846;1.2247527075520246;10.025755922870236;0.8462020282178182;-0.4244556768667114;-0.42444919388776126;0.7646327960107133;0.08918233531859165;0.7739487362191294
30.186155;1.2166609487501447;1.0251676620138097;0.8650837488780128;0.04407336179822052;0.03585582951541663;1.221768651068003;10.031038106253774;0.8460754563764026;-0.4244555698539108;-0.424449169933771;0.759945599883971;0.12560504686689045;0.7744910718557529
30.187053;1.2129192439650724;1.0160973814281997;0.8604224970169178;0.03216544210993059;0.026245858264643984;1.2182279965111626;10.036302282933693;0.8459421648128282;-0.4244554628196464;-0.42444914645215115;0.7552916148374403;0.16132660771835292;0.7766671685123545
30.18795;1.2086806914914392;1.0064273422214447;0.855565851749359;0.01880259815133483;0.015395112911532264;1.2141678576034132;10.041543064895272;0.8458020235180337;-0.42445535566441556;-0.42444912357761705;0.7506910271886287;0.1962629817308739;0.7803645420372283
30.188847;1.2039806177647214;0.9962468783009246;0.8505544209812324;0.004132713761753351;0.0033991493241228407;1.2096263253082318;10.046753951342174;0.8456552876375025;-0.424455248244385;-0.4244491014492725;0.746165023642744;0.2303312205882248;0.7854513744000756
30.189744;1.19885684048004;0.9856477466278168;0.8454301271771487;-0.011700258301907141;-0.009649659161983808;1.2046404415519225;10.051928889274235;0.8455024441151296;-0.42445514036993526;-0.4244490802483832;0.7417307309464175;0.263460328659194;0.7917793675614577
30.190642;1.1933433881425817;0.9747115326780939;0.8402301668852595;-0.02855301274891175;-0.0236587908194486;1.199249261511684;10.0570621179882;0.8453439354540302;-0.4244550318291098;-0.42444906019420037;0.7374041625861386;0.2955832245670918;0.7991899784835226
30.190727;1.1926822635496581;0.9735722291862773;0.839723646096433;-0.030204375734679812;-0.025038168127053048;1.1990248878125858;10.06214693631871;0.8451799667334948;-0.42445492245321287;-0.42444904148765217;0.7370301851158392;0.298653793384639;0.8000148005049
30.190727;1.1925570082971553;0.9734961635596753;0.839700217280381;-0.030203523993331267;-0.025037311384697534;1.1993754575361844;10.067174909763516;0.8450104821291842;-0.4244548121661436;-0.42444902428306847;0.737056576272496;0.2987269361350822;0.8000854072977205
30.190728;1.1924322111489325;0.9734311709485836;0.8396601179776715;-0.030223928834479864;-0.02505420177558134;1.1997300973696838;10.072135657499976;0.8448353276612182;-0.4244547009767691;-0.42444900870281577;0.7370692145135345;0.2988325900077553;0.8001595719801797
30.190729;1.1923141144020686;0.9733856396619242;0.8396057770877869;-0.030243646043651085;-0.025070537721842055;1.2000938910998598;10.07701727872104;0.8446544630092352;-0.42445458896098553;-0.42444899483271686;0.737073251748814;0.2989357239149103;0.8002295386586038
30.190731;1.19219872247671;0.9733498163683164;0.8395318735262153;-0.030282775127873068;-0.025103092721250324;1.2004619243291828;10.081807504575718;0.8444679866849866;-0.424454476261673;-0.42444898270656684;0.7370651019779009;0.29907133430172983;0.8003056023617819
30.190735;1.1920810050336674;0.9733134689830599;0.8394336536157102;-0.030359793653396427;-0.02516732013484104;1.2008262283196256;10.086494506373967;0.844276055673557;-0.42445436307098083;-0.4244489723254669;0.7370383426082225;0.29927446529358837;0.8003951423826213
30.190743;1.191949427423642;0.9732536625312288;0.8393005063206546;-0.0305154731974798;-0.025297297864530263;1.2011745952609554;10.091066364855347;0.8440789247609775;-0.4244542495908937;-0.42444896368578827;0.7369866374559725;0.29961520317762175;0.8005187662270354
30.190759;1.1917795282291894;0.9731189764984467;0.8391072246024257;-0.03082720232389492;-0.025557758061502223;1.2014785524145382;10.095510028130905;0.8438769900515697;-0.42445413601886683;-0.42444895678858935;0.7368896125479896;0.30023364714437745;0.8007107453547376
30.190791;1.1915228839721403;0.9728137305740757;0.8388085773855894;-0.031450430406448446;-0.02607876049803851;1.2016854519020432;10.099811107241791;0.8436706324590759;-0.42445402254815506;-0.42444895164806523;0.7367107055131046;0.3014089395548786;0.801043910354239
30.190855;1.191079379652459;0.9721426568799236;0.8383125637680178;-0.03270107161915906;-0.027124919475164946;1.201684500136772;10.103954589636842;0.8434599860273366;-0.42445390935744587;-0.42444894829723356;0.736374104931187;0.30369533196523796;0.8016627649106685
30.190983;1.190243318875904;0.970706768730616;0.8374309379270682;-0.035213780706225745;-0.029229096918693156;1.2012578144191264;10.107925920194097;0.8432448803122267;-0.4244537966100186;-0.4244489467800367;0.7357267919598995;0.30819018696921663;0.8028609905530032
30.191239;1.1885922245901313;0.9677065610003472;0.8357915070089982;-0.040288138433181436;-0.03348734035032565;1.1999524752124073;10.111712111523259;0.8430249941511349;-0.42445368444806686;-0.4244489471200642;0.7344735986611437;0.3170419073327507;0.8052564350033978
30.191595;1.1862746905171078;0.9634717754961525;0.8335597542889314;-0.04743839694714581;-0.03950778527167175;1.1979274469521386;10.115302169057118;0.8428000929664805;-0.4244535729700448;-0.42444894928899146;0.7327622544905495;0.3291328894709715;0.8086598690431632
30.191595;1.186296536294986;0.9637046779263487;0.8333969428651967;-0.04743846118960609;-0.03950772440512748;1.1983785205677506;10.118687083452544;0.8425701926521414;-0.42445346222554486;-0.42444895321744835;0.7327064787250782;0.3291835441214012;0.8087092285280106
30.191596;1.1863269459820664;0.9639539823062031;0.8332196872343773;-0.047460056947103375;-0.039525828956092614;1.1988254611342135;10.121860268805797;0.8423355529271761;-0.42445335223319114;-0.4244489588008494;0.7326400989207602;0.3292552904665898;0.8087651243533958
30.191597;1.1863729765659063;0.9642318050578278;0.8330342717594194;-0.04747957647636531;-0.039542200539630555;1.1992742080302394;10.124817003261754;0.8420965291419805;-0.42445324299698456;-0.4244489658807875;0.7325660783942423;0.3293274781683105;0.8088217669468186
30.191599;1.186427355927191;0.9645249335805846;0.8328362278219892;-0.04752062642344848;-0.03957673786819831;1.1997169048537306;10.12755288092248;0.8418534061502488;-0.424453134509842;-0.42444897427361833;0.7324814322978236;0.3294213255832762;0.8088851084950032
30.191603;1.1864835203609647;0.9648196799348893;0.8326203199395588;-0.047600585419789544;-0.03964412694400403;1.2001457273190752;10.130064159573536;0.8416063553348616;-0.4244530267477288;-0.4244489838138053;0.7323801816721704;0.32955694204192104;0.8089580573978751
30.191611;1.1865280955077304;0.9650920860859167;0.8323772612796025;-0.047764482359168664;-0.039782313725393044;1.2005456030704673;10.132349243817758;0.841355518790958;-0.4244529196602952;-0.4244489943446744;0.7322544316030851;0.32977738610901486;0.8090512794895496
30.191627;1.1865346034536453;0.9652891081337865;0.832082256208177;-0.048088384933254874;-0.04005555708043241;1.2008860952266622;10.134409024326777;0.8411011256394426;-0.4244528131322944;-0.42444900569621136;0.7320854498876916;0.33016468129442067;0.8091815335251058
30.191659;1.1864483363870215;0.965309847894952;0.8316899861124444;-0.04873855408340134;-0.040604295626174125;1.2011106196664227;10.136247327763963;0.8408435419818677;-0.424452706923303;-0.42444901766983073;0.7318366374592707;0.33088581172168957;0.8093844346978424
30.191723;1.1861636431437588;0.9649547456841702;0.8311082783120258;-0.050035913014317736;-0.04169996638914833;1.2011037100595299;10.137871943782327;0.840583151152656;-0.42445260068386403;-0.4244490300136198;0.7314334788742698;0.33227075042947823;0.8097293971767644
30.191851;1.1854687985329118;0.9638238293507597;0.8301514545833748;-0.05263493668503015;-0.04389730914820955;1.2006380586901813;10.139293935596838;0.8403201710035562;-0.42445249405683916;-0.4244490424024605;0.730733563623789;0.33497448991560314;0.8103631352092262
30.192107;1.1839340065833523;0.9611166885884735;0.8284494831757749;-0.05783513702574521;-0.04830346126809109;1.1992564432595323;10.140524580506844;0.8400546184997001;-0.42445238674312186;-0.42444905442788344;0.729447568582373;0.3402790328090134;0.8115780238125782
30.192619;1.1806917260023828;0.9552479531189105;0.8252719617497223;-0.06824004334963223;-0.05715826670584692;1.1960326817737663;10.141572521562582;0.8397864060522362;-0.42445227849885453;-0.42444906560592577;0.7270241572471683;0.35065034022018843;0.81399726429007
30.193643;1.173973217103759;0.9430982765849677;0.8191939490621306;-0.08903357727301031;-0.07501174999768373;1.1890856611440377;10.142443050211464;0.8395154676095253;-0.42445216912283373;-0.4244490754039493;0.7224489487151037;0.37060928111735725;0.8189653366813402
30.194667;1.167199248451656;0.931111734708484;0.8132161396392432;-0.10975325299774406;-0.09301761276381477;1.1820524403579649;10.143139032703516;0.8392418697795255;-0.4244520584554582;-0.42444908325541086;0.7180855350708386;0.3896066573201417;0.8241442923607099
30.195691;1.1603911528291606;0.9193297689605197;0.8073603920632065;-0.13032537788345605;-0.11111695418770468;1.1749553390977785;10.143662964935094;0.8389658665082349;-0.42445194639340467;-0.4244490885826618;0.7139434276954775;0.4076522844654797;0.8294722859045734
30.196715;1.1535690202974647;0.9077929817950584;0.8016495614875054;-0.15068492459903313;-0.1292556850327647;1.1678160343164046;10.144018699689724;0.8386878787363089;-0.42445183291617644;-0.42444909086539945;0.7100290431694253;0.42475903801930137;0.8348921424935234
30.197739;1.1467526937631984;0.8965392268753642;0.7961055694756806;-0.1707699792559899;-0.14737985421535313;1.160657684387924;10.144210924680154;0.8384084473191383;-0.42445171809245186;-0.4244490896997153;0.7063498093674542;0.44094285694296287;0.8403550070452729
30.198763;1.1399602048990976;0.885601665896678;0.7907488772524861;-0.190531300837471;-0.16544420738758275;1.1534998428352046;10.144243205682056;0.838128142154819;-0.4244516020556011;-0.4244490848029084;0.7029082592446682;0.45622173120887466;0.8458146482183913
30.199787;1.133212041044617;0.87501223734509;0.7855981196842927;-0.20991573811339276;-0.18339741337778298;1.146363147169746;10.144116522763039;0.8378473946461579;-0.4244514849601112;-0.4244490759923432;0.6997080467896809;0.47052968342610274;0.8511843629484707
30.200811;1.1265317988282926;0.8648014013982646;0.7806689370438278;-0.22885857942418214;-0.20117482622648647;1.139277172477192;10.143828879800672;0.8375664816416691;-0.4244513669300817;-0.42444906314603953;0.6967509500836531;0.48332677020098247;0.8561063975139381
30.201835;1.1199501074760152;0.8550041983258567;0.7759765277281222;-0.24729117106252446;-0.2187038361305976;1.1322714895491797;10.143376146453289;0.8372857444966596;-0.42445124804379136;-0.4244490461602084;0.6940378565354469;0.4944930770895175;0.8604477142145848
30.202859;1.113492339975314;0.8456427196741467;0.77152893241151;-0.26515008417955127;-0.23591392159063937;1.1253786315231944;10.1427547135533;0.8370057276103675;-0.4244511283723844;-0.42444902494022857;0.6915667022332106;0.5040506795664469;0.864160931013893
30.204907;1.1007404093209543;0.8276366214368704;0.76362230412547;-0.2988622093767153;-0.26904281727078455;1.111779049636515;10.141964897631572;0.8367270898576202;-0.42445100801096475;-0.42444899941020475;0.687452403120422;0.5186986239243362;0.8697023576396031
30.206711;1.09016051169739;0.813449400855573;0.7575000767016647;-0.32624287473980695;-0.2966098029928471;1.1004712009316506;10.141011836307978;0.8364504576596828;-0.42445088706991435;-0.42444896952048145;0.6845777963241602;0.5270999576242597;0.8726189741737999
30.208514;1.0802535098197426;0.8007943861144038;0.7521971997048019;-0.3513314319662902;-0.3224288306373633;1.0898615878258489;10.139902575096396;0.8361764032859315;-0.42445076565486706;-0.42444893528436284;0.682388636300743;0.5317977560398869;0.8738648328012327
30.210318;1.0710884103046696;0.7896812027635627;0.7477075434852276;-0.3740731408191613;-0.3463294772341025;1.080023665802914;10.138641941392752;0.8359055546830874;-0.42445064385984865;-0.4244488968458258;0.6808496592739488;0.5332771005275467;0.8736522854381924
30.212122;1.0627113550214133;0.7800925696004637;0.7440132940363473;-0.394476464928953;-0.36820323073724975;1.0710097336476747;10.137230601012854;0.835638661961002;-0.4244505217814337;-0.4244488544990194;0.6799225935137505;0.5319990462577718;0.8722135925143591
30.213925;1.055148817750481;0.7719929541500676;0.7410897740514356;-0.41258795014092964;-0.3879856214773874;1.062846879919189;10.135666408943615;0.8353765332079814;-0.42445039952683616;-0.4244488086101005;0.6795621135664697;0.5283996285422577;0.8697842623637524
30.215729;1.0484093067561147;0.7653266534235019;0.7389019470493038;-0.4284921907181705;-0.4056603500531585;1.0555470295009481;10.133946679382296;0.8351199451979943;-0.42445027719977757;-0.42444875951384825;0.6797218456013184;0.5228828848469395;0.8665934776785345
30.217533;1.0424866246861113;0.7600239322416404;0.7374075494200154;-0.4422946233937639;-0.4212454045910863;1.0491030226220215;10.132068204598273;0.8348696421643231;-0.4244501549041008;-0.4244487074889542;0.6803513515211485;0.5158178682763981;0.8628523671093256
30.219337;1.0373603871911197;0.75600498690575;0.7365604466819474;-0.4541190260987375;-0.43479267215551115;1.0434975932648534;10.130025990002208;0.8346264230173528;-0.42445003277259363;-0.4244486528172649;0.6813990369101918;0.5075426617302936;0.858753429902433
30.22114;1.033000604300061;0.7531805090634996;0.7363081150824244;-0.46409503392818596;-0.4463753577735089;1.0386993462698242;10.127813542852815;0.8343911849684469;-0.4244499109854746;-0.4244485958468228;0.6828131360418124;0.4983623837301428;0.8544664066130083
30.222944;1.029371102087599;0.7514589869350634;0.7365965363999468;-0.47236140544159705;-0.45608978000903294;1.0346698166341217;10.125424218797614;0.834164834413721;-0.4244497897653598;-0.42444853700988366;0.6845398326356419;0.48854916410390076;0.8501341998783641
30.224748;1.026425340940787;0.7507418402597815;0.7373689704709617;-0.4790579070980811;-0.4640489273713388;1.03136350454054;10.122851759109636;0.8339481919237905;-0.42444966934290423;-0.42444847682200626;0.6865283215021668;0.47834310243798306;0.8458760530044391
30.226552;1.024116996534061;0.7509293774702498;0.7385645995279012;-0.48432492581449377;-0.47037646631654184;1.0287298946597472;10.12009019518108;0.8337420214873175;-0.4244495499146999;-0.42444841587843635;0.6887287354006455;0.46795524838055275;0.8417871206727948
30.226936;1.0239932391796782;0.7516815603017114;0.7387286359425237;-0.48527873247718717;-0.47153058507937734;1.0284045481135695;10.117134688302908;0.8335471141352169;-0.42444943164564714;-0.42444835483314214;0.6892111390805854;0.46579661038549647;0.8409375119157065
30.226936;1.0243572400433;0.7524520231093086;0.7385558839490957;-0.4852787376994527;-0.4715306895787207;1.02859424478466;10.113983359752334;0.8333642795785645;-0.42444931472064756;-0.4244482943774172;0.6892096417664482;0.4658691882438224;0.8409224206952053
30.226937;1.024709290783853;0.7532187816196813;0.7383869888523006;-0.4852814093483567;-0.4715338299397748;1.0287730311334176;10.11063765968947;0.8331942254227619;-0.424449199399513;-0.42444823523728337;0.6892194267273432;0.4659380444392812;0.8409020766969482
30.226938;1.0250479621844677;0.7539802310323782;0.7382210712385993;-0.4852834336418614;-0.4715367854184208;1.028942067450382;10.107100482092129;0.8330374975654234;-0.4244490860306297;-0.4244481781620834;0.6892396160866515;0.46600736558111616;0.8408786777758096
30.22694;1.0253728475303905;0.7547373080582488;0.738058875656374;-0.48528877338854004;-0.4715429632224628;1.0290994341869064;10.10337529886379;0.8328945819500648;-0.4244489750146963;-0.42444812387454844;0.6892721668843786;0.4660724435959763;0.8408517757322616
30.226944;1.0256801000423263;0.7554889636469213;0.7379017693189026;-0.48529709373016916;-0.4715532469920829;1.0292450948668967;10.099468207101847;0.8327659350258376;-0.4244488667635135;-0.42444807300722853;0.6893170054671311;0.4661286215149427;0.8408191368482609
30.226952;1.0259653746241608;0.7562328475675852;0.7377504892734518;-0.4853167814422687;-0.47157735042505644;1.0293748941390652;10.095389758295063;0.8326517996258321;-0.42444876168494416;-0.42444802607674614;0.6893782336822992;0.4661632572608273;0.8407772609320925
30.226968;1.0262247552517003;0.7569708992016662;0.7376098773769286;-0.4853544901207882;-0.47162315525682214;1.0294844951422324;10.091153833235845;0.8325520965364133;-0.42444866017838917;-0.42444798349628715;0.6894601261838097;0.46615367923606804;0.8407169339220162
30.227;1.0264471258777084;0.7577020322978933;0.7374871081796612;-0.48543033686119025;-0.47171487745194524;1.029562443548232;10.086775268054167;0.8324665950038534;-0.4244485626498741;-0.4244479455914752;0.6895730303229168;0.4660541499796538;0.8406210306928625
30.227064;1.0266112699931838;0.758426770068085;0.7373982209882753;-0.4855801433333475;-0.47189661207008404;1.0295893472464728;10.0822683015376;0.8323951788399367;-0.42444846954857945;-0.4244479126192686;0.6897403602352257;0.46577087042169296;0.8404565791287095
30.227192;1.0266794635978789;0.7591492366355823;0.7373747528708517;-0.48587392879407615;-0.47225339258249244;1.0295229453512078;10.077645730390802;0.8323379795107759;-0.42444838137002333;-0.42444788478150336;0.6900035798588942;0.4651169911191026;0.8401540684013629
30.227448;1.0265815444630633;0.7598825752857856;0.7374806568062815;-0.4864449055435322;-0.472946921679346;1.0292910550460155;10.072919303791656;0.832295296649694;-0.4244482985995819;-0.42444786221104003;0.6904501010847808;0.4637205984059472;0.8395803453434336
30.22796;1.0261968900222318;0.7606820805599621;0.737857900696558;-0.48751240759851533;-0.47424672452280725;1.028766525617369;10.06810109759467;0.832267419575382;-0.4244482216568056;-0.4244478449578509;0.6912541882169051;0.46083967091282796;0.8384739577078822
30.228984;1.0253547170555557;0.7617441633773259;0.7388234591080349;-0.48936444392166434;-0.4765145703944657;1.0277692649010712;10.063203205057851;0.8322545709281153;-0.4244481508968818;-0.4244478330072393;0.6927808841080809;0.4550220435122717;0.8363601578727176
30.231032;1.023969679533813;0.7637870337165245;0.741143926683489;-0.4920402655122717;-0.47983468520004047;1.0262122835001655;10.058235990306823;0.8322569952574119;-0.42444808663226696;-0.4244478263218725;0.6957849792743144;0.44354643914612985;0.8324747399960475
30.23308;1.0231556437802258;0.7665438778896333;0.7437486347685156;-0.49347086095393106;-0.48167123795382705;1.0252697067468795;10.053207675795292;0.8322750352815258;-0.42444802912664953;-0.42444782486996085;0.6988580423468194;0.43252554855890607;0.8290330625625283
30.235128;1.0228418127395251;0.7698911418090348;0.746566165681873;-0.49381968213550603;-0.48221036532983874;1.0248647590940463;10.048125219957868;0.8323091168926039;-0.42444797858242683;-0.42444782862138736;0.7019503830385394;0.4220890930877054;0.8260477947030498
30.237176;1.0229557906750302;0.7737065980754787;0.749527603966228;-0.49324910280370027;-0.48164275626372116;1.024919709943274;10.04299486694103;0.8323596702568218;-0.42444793515730717;-0.4244478375480323;0.7050129497921966;0.4123398504986061;0.8235120013434918
30.239224;1.0234280067284662;0.7778727983080606;0.7525671057196331;-0.4919091905636538;-0.48014881270485965;1.0253599127781168;10.037822161785401;0.8324270536882736;-0.42444789900359375;-0.424447851643259;0.7080053749773372;0.40335464673862725;0.8214089327342058
30.241272;1.0241926687725684;0.782281189447405;0.7556254359272315;-0.4899421703102651;-0.4779010940037045;1.026116980333053;10.03261216975753;0.8325114993659399;-0.4244478702818541;-0.42444787092972797;0.7108922406178904;0.3951863281296809;0.8197117966501793
