time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.245368;1.0262595981809155;0.7907367015979462;0.7616485050652757;-0.4847893357526971;-0.47194581001023117;1.0282708774793508;10.027369961654696;0.8326130623556364;-0.42444784911430977;-0.42444789545856815;0.7160143962950366;0.3812617451887618;0.8173655470525071
30.249464;1.0288707575979137;0.7991792482705955;0.7672289571005094;-0.4785455183147781;-0.4647026114844212;1.0310058664969914;10.022101294336268;0.8327316242009324;-0.4244478355143071;-0.4244479252982095;0.7204541194685447;0.3706367557355903;0.8161737982326724
30.25356;1.0317045783324834;0.8071544572823316;0.7721659746949933;-0.47188854955794346;-0.45699180365727315;1.0339794415977017;10.016813836785017;0.8328669872265172;-0.4244478293664819;-0.4244479604828982;0.7241510319969678;0.36310222390750246;0.8158522551907373
30.257656;1.0345071159171508;0.8143307246559972;0.776335506144394;-0.4653701967405538;-0.44946576887245276;1.0369203650380723;10.01151790876213;0.8330189609261283;-0.4244478304796783;-0.4244480009698913;0.7271038709649457;0.35831602573716875;0.8161532748772806
30.261752;1.0370906910156394;0.8205070822015265;0.7796944600508987;-0.45939003166887354;-0.4425877231974597;1.039634711505056;10.006225435350009;0.8331873540337216;-0.4244478386516583;-0.42444804666273706;0.729353312684826;0.35584907602958615;0.8168684500413966
30.265848;1.039335511657514;0.8255976150573607;0.7822606517028646;-0.4542086500167957;-0.4366497299907372;1.0419957664053578;10.000948600551045;0.8333719323569403;-0.4244478536828176;-0.42444809746621404;0.7309749555912998;0.35523631710186876;0.8178354017808102
30.269944;1.0411784484031796;0.8296092640980445;0.7840977474999591;-0.449962592258393;-0.4317976175964948;1.043936831537583;9.995700262390825;0.8335723982713251;-0.4244478753413596;-0.4244481533209835;0.7320634035563155;0.3560126639391005;0.8189280078473612
30.27404;1.0426001020464992;0.8326139792450443;0.7852972956072041;-0.4466900332001386;-0.4280651771084718;1.0454419499801124;9.99049477683329;0.8337884083893125;-0.42444790331990545;-0.4244482141983051;0.7327233268765909;0.3577469836592223;0.8200535506611145
30.278136;1.043618843354341;0.8347360191202441;0.7859705293050833;-0.44434797664213344;-0.42539532621540116;1.0465276852060665;9.985347065900033;0.8340196498817057;-0.42444793722340884;-0.42444828006317536;0.7330544702817032;0.36006211010197287;0.8211412474788767
30.282232;1.0442742189627336;0.8361184847133876;0.7862287387796594;-0.4428423560466477;-0.42367640576622756;1.0472371991855143;9.980270691233164;0.8342658892567301;-0.42444797660218814;-0.42444835082980314;0.7331526561147101;0.36264285392278595;0.8221428210987198
30.286328;1.0446189415503109;0.8369142575094101;0.7861809016239234;-0.44204374639197397;-0.4227601356695989;1.047627340501215;9.975276450685017;0.8345269559513802;-0.4244480210048924;-0.42444842636328356;0.7331007902288705;0.3652459992816946;0.8230272220142985
30.290424;1.0447139270135823;0.8372717573035361;0.7859243023410576;-0.4418066573021021;-0.42248141240458953;1.0477625362180114;9.970372406689425;0.8348027507171986;-0.42444807000477985;-0.42444850654460525;0.7329678677444781;0.3676932805747818;0.8237766992975066
30.29452;1.0446211520925377;0.8373267728064918;0.7855427128392929;-0.44199331014238724;-0.4226832242203685;1.0477068343417157;9.965565117767078;0.8350932227913707;-0.4244481231821819;-0.4244485913108554;0.732807945253243;0.3698663550305099;0.8243846868590862
30.298616;1.04439690895575;0.8371948703312464;0.7851047771331627;-0.4424660911223631;-0.4232115603640618;1.047520081819143;9.9608600804335;0.8353982360365647;-0.4244481801078347;-0.42444868062219115;0.7326610303186475;0.37170080474889555;0.8248553414165828
30.302712;1.0440910766709264;0.8369698040474385;0.7846632725858833;-0.44311136433215836;-0.4239380216318426;1.047255969259942;9.956261211482564;0.8357174547821674;-0.42444824037150164;-0.4244487744121011;0.7325559820635438;0.3731721624046731;0.8252009107481455
30.310904;1.043464722054501;0.8361777626183552;0.783947741366074;-0.4444878929610253;-0.4254950796281601;1.04665805636983;9.951770531577752;0.8360503553864798;-0.42444830363536595;-0.42444887257137653;0.7322675525097353;0.3750099349612016;0.8255487064057818
30.319096;1.0428774904498272;0.8356255335714364;0.7834570885675503;-0.44573663955741444;-0.42691537950793657;1.0461098970691867;9.947388441103753;0.8363962922377918;-0.4244483696507964;-0.4244489749495857;0.732210522717;0.3757826241317496;0.8256195756841093
30.327288;1.042429505993492;0.8354169146994248;0.7832158268040437;-0.44664673817005474;-0.42795531278678894;1.0457171561624976;9.943115356728898;0.8367545376290597;-0.4244484382184436;-0.42444908132868725;0.7323537950762316;0.37584273382861927;0.8255425177697796
30.33548;1.0421492664755674;0.8355355030468803;0.7831876883435601;-0.44716007091938764;-0.42854645389177193;1.0455105833487772;9.938953240434639;0.8371242686959305;-0.42444850914995874;-0.4244491913968557;0.732637374235171;0.3755277706932576;0.8254167155379865
30.343672;1.042019183885197;0.8358988238153587;0.7833076666652803;-0.4473293650593963;-0.42874577742221226;1.0454698901374027;9.934905259056576;0.837504521710171;-0.4244485822740492;-0.4244493047804248;0.7329982658744257;0.3751042657559286;0.825307163456291
30.351864;1.0419948431755588;0.8363983684752554;0.7835056714937659;-0.44726026485293513;-0.4286723819877922;1.0455497188326341;9.930975437109922;0.8378942293529639;-0.4244486574476958;-0.4244494210996178;0.7333833710596844;0.37474279765438967;0.8252441123689148
30.360056;1.0420285811633883;0.8369412459082157;0.783728663493561;-0.4470580342600551;-0.4284465719309039;1.0456996737268838;9.92716957206211;0.8382923461991006;-0.4244487345450646;-0.4244495400094024;0.7337574229609235;0.37452699910553533;0.8252342540931747
30.368248;1.0420810482646317;0.8374580712226859;0.7839395847052401;-0.44681622226850753;-0.42817411830005836;1.0458762845446523;9.923495737533898;0.8386978630250711;-0.4244488134567587;-0.42444966124211664;0.7341019554202179;0.3744685653189156;0.8252667969693233
30.378248;1.0421407565724528;0.8379497652008;0.7841473730080353;-0.44655515158168574;-0.4278792578415624;1.0460679963049864;9.919962762638452;0.839109681583935;-0.42444889411999615;-0.4244497846178672;0.7344163218111153;0.3745462557855048;0.825332085935452
30.388248;1.0421695963084965;0.8383417696844396;0.7843089372233487;-0.4463676668070868;-0.42766670868436535;1.0462312434876442;9.916577950787554;0.8395265986765543;-0.42444897655403124;-0.42444990998011706;0.7346907768026619;0.37473986858181363;0.8254128387539597
30.398248;1.0421622812868252;0.8386447054233774;0.7844380175514419;-0.4462572058111253;-0.42754215190314593;1.0463614711142248;9.91334641260029;0.839947473379192;-0.4244490608423962;-0.4244500371204584;0.7349385524905587;0.37498021631115874;0.8254900034021334
30.408248;1.042128653121563;0.8388864568052039;0.7845536254689889;-0.44620837958126436;-0.42748716810270065;1.046467073209946;9.910272055396627;0.8403713178714263;-0.4244491470608791;-0.4244501657659852;0.7351749187496458;0.3752101293923688;0.8255515177449585
30.418248;1.0420815564136165;0.8390928068616358;0.7846704797276752;-0.44618949791201984;-0.42746655423141283;1.0465583460465127;9.907358485291981;0.8407971916787106;-0.4244492352476983;-0.42445029560963454;0.7354102279918371;0.3754014458003822;0.8255939080374117
30.428248;1.0420310355399673;0.8392840970058185;0.7848000122813737;-0.44617862950562587;-0.4274555867011613;1.0466464942683718;9.904608719447987;0.8412241057416142;-0.42444932542654823;-0.42445042635279195;0.7356508513018354;0.37554997892218306;0.8256211890407824
30.438248;1.0419864839570248;0.8394696092170215;0.7849433660941729;-0.4461627670500571;-0.4274383164931513;1.0467377141119567;9.902024761870923;0.841650985872901;-0.4244494175914602;-0.4244505577359136;0.7358940772600235;0.3756664970337485;0.8256364403510293
30.448248;1.041948377952689;0.8396503025325261;0.7851003528816778;-0.4461363475076797;-0.4274095259082625;1.0468322490315998;9.899607602423385;0.8420765531581609;-0.4244495116622085;-0.42445068951613013;0.7361391312610196;0.3757607232070183;0.8256442859697211
30.458248;1.0419173266968405;0.8398251118818084;0.7852685450008791;-0.4461000030717583;-0.4273698212655058;1.046930270441011;9.897356423044194;0.8424992619863962;-0.42444960748827826;-0.42445082141718016;0.7363822290906089;0.3758444010546666;0.825647624688091
30.468248;1.0418934991789583;0.839992186262046;0.7854449756070466;-0.44605867905159036;-0.4273240529857707;1.047027787880088;9.895267617684052;0.8429174559163533;-0.4244497049061327;-0.4244509531112499;0.736620572998476;0.3759223822331591;0.8256469972942678
30.478248;1.041874642010397;0.8401474387706195;0.7856264859713384;-0.44601671384604646;-0.42727738926223735;1.0471227975223767;9.89333518725007;0.8433295785630626;-0.42444980377365027;-0.4244510842409999;0.7368513676595483;0.3759965965430516;0.8256415146099028
30.488248;1.041859783196761;0.840291345365744;0.7858135178732886;-0.4459757106927775;-0.42723176015175235;1.0472124916708268;9.891552059364207;0.8437342775746676;-0.4244499039549631;-0.4244512144617291;0.7370748491602757;0.3760669669370801;0.8256320930798734
30.498248;1.0418480590220804;0.840422216330332;0.7860045022361558;-0.44593614084320393;-0.4271878991888629;1.047297354956715;9.889911180045726;0.8441304174000603;-0.4244500053269748;-0.4244513434721559;0.7372902818765849;0.3761323739951809;0.825618413357988
30.508248;1.0418397291953385;0.8405409324028048;0.786199735757643;-0.4459007310148811;-0.42714824805716495;1.0473761125470358;9.88840564666911;0.8445170875707324;-0.4244501078133946;-0.42445147102077824;0.7374959733095957;0.37619061671860843;0.8255989089051865
30.518248;1.0418335486546073;0.8406481866532638;0.7864009229326007;-0.4458654931962265;-0.4271095501205813;1.0474475112333455;9.887027850301427;0.8448936117048986;-0.4244502113965459;-0.42445159692203305;0.7376923046512421;0.37624040367639006;0.825574287950078
30.528248;1.0418318832561957;0.8407433446657321;0.786605958976637;-0.445833433013856;-0.4270738972212308;1.0475131613146949;9.88576903924323;0.8452594906875706;-0.42445031612032513;-0.4244517210844402;0.7378797049808523;0.3762814618407853;0.8255457859835074
30.538248;1.0418346772904015;0.8408279910878277;0.7868164609800522;-0.44580266800179263;-0.4270397094623654;1.047571713136526;9.884620466665707;0.8456143156489625;-0.4244504220955579;-0.4244518434804576;0.7380565377816756;0.3763116827690032;0.8255121347233866
30.548248;1.041842224957331;0.8409027907506155;0.7870325513971662;-0.44577205323241426;-0.4270059487024152;1.0476241218450968;9.88357495440374;0.8459577367432559;-0.42445052948795864;-0.4244519640591372;0.7382219972841412;0.37633315688318864;0.8254748746283777
30.558248;1.0418564438875666;0.8409676882158105;0.7872523977888467;-0.4457430284191056;-0.42697343059347986;1.0476706427838625;9.882626938984368;0.8462894839696519;-0.42445063847735104;-0.4244520827151381;0.7383761812199765;0.37634608986265433;0.8254353807256158
30.568248;1.0418764029709437;0.841022189180126;0.7874760702098771;-0.44571368712318676;-0.42694100436640636;1.0477106918698647;9.881770693175698;0.8466093724098525;-0.42445074921308606;-0.42445219934675504;0.7385172623684786;0.37635074405401286;0.8253929708645283
30.578248;1.0419035313805765;0.8410665013306674;0.7877025494165056;-0.44568530714556626;-0.4269096123012694;1.04774576643392;9.880998256816731;0.8469172908091022;-0.4244508618223043;-0.4244523139179227;0.7386455373795073;0.3763474797409556;0.8253486089799892
30.588248;1.0419377045883849;0.8411022345618919;0.7879333243067803;-0.4456574094839142;-0.42687907737486624;1.0477763919154552;9.880299694773784;0.8472132407582948;-0.42445097646474894;-0.42445242648688547;0.7387594078969767;0.37633681019221493;0.8253015574351671
30.598248;1.0419809511243576;0.8411276946904024;0.7881651331244566;-0.4456314177922975;-0.42685008827770415;1.0478031123631206;9.879665982278276;0.8474973851673943;-0.42445109334920617;-0.42445253722803516;0.7388584753962513;0.3763203691052843;0.825252546021778
30.608248;1.0420321223708506;0.8411455661296471;0.7884013536490546;-0.4456052582402235;-0.4268212219459665;1.0478255869138255;9.87909080216136;0.8477700455600101;-0.4244512126741745;-0.42445264643210917;0.7389426686800947;0.3762968023027113;0.8252009121928378
30.618248;1.0420913532328726;0.841152226217769;0.7886381572756004;-0.4455810262271576;-0.42679442698454056;1.0478446779076263;9.878569576783192;0.84803173034999;-0.42445133456238865;-0.4244527544370208;0.7390121986139403;0.37626870660883455;0.8251476777809418
30.628248;1.042159167096225;0.8411518116895875;0.7888786294526364;-0.44555613835971486;-0.42676689390332423;1.0478633330636355;9.87809851686682;0.8482831799342206;-0.42445145905309195;-0.4244528615092178;0.7390684084287894;0.376235674504897;0.8250933613892788
30.638248;1.0422345552764953;0.8411420442841334;0.7891208134028025;-0.44553332712380866;-0.4267414632335184;1.0478803540277832;9.877674862133741;0.8485252959865321;-0.42445158612277134;-0.424452967768473;0.7391107144795165;0.37619832868396286;0.8250372201875232
30.648248;1.0423173643315125;0.8411239635522835;0.7893652505512354;-0.44551050976783546;-0.42671602836515315;1.047897298866252;9.87729668212294;0.8487589949198606;-0.42445171570449025;-0.42445307320041403;0.7391395929721349;0.376158262854588;0.8249798952934315
30.658248;1.042406113135538;0.8410936945061542;0.7896087869118285;-0.44548834184977043;-0.42669172188287185;1.0479145325989183;9.876962076958462;0.8489851008612888;-0.4244518477159302;-0.4244531777123301;0.7391555015461936;0.37611496443153153;0.8249210890614846
30.668248;1.042501896819939;0.8410548309563896;0.7898535292166419;-0.44546728387081236;-0.42666847982050354;1.0479313536247883;9.876668736043246;0.8492042921420284;-0.42445198208058404;-0.42445328117838516;0.7391598505901567;0.3760687906949737;0.8248618014551943
30.678248;1.0426044787074025;0.841005841835733;0.7900976638931625;-0.44544653681206037;-0.42664553664170124;1.0479491338156126;9.876413600957237;0.8494170622973836;-0.42445211871608185;-0.42445338345371797;0.7391511225017829;0.376019972906254;0.8248003424005875
30.688248;1.0427135334654056;0.8409467206239659;0.7903408134271669;-0.4454261007890971;-0.4266228923108212;1.0479683553853842;9.876192561102917;0.8496236561063595;-0.42445225748361204;-0.4244534843606077;0.7391319201544181;0.37596860884854155;0.8247386148743692
30.698248;1.0428285914630906;0.8408782608159772;0.7905836439017684;-0.4454074251882466;-0.4266020465344705;1.0479895649342574;9.876000968882344;0.8498240496979945;-0.4244523981340548;-0.4244535836760245;0.7391018626243613;0.37591565880651095;0.8246763006653968
30.708248;1.0429499562105324;0.8407995188044072;0.7908249842809959;-0.4453890609752424;-0.42658149966870457;1.0480123465571451;9.875834199636934;0.8500180494341103;-0.4244525403093532;-0.4244536811630247;0.7390625661763255;0.3758609741332361;0.824614316815832
30.718248;1.043076773150886;0.8407106140019627;0.7910658722956363;-0.445370063417577;-0.4265607396592634;1.0480382853790826;9.875686889791877;0.8502053979828491;-0.42445268357342864;-0.42445377662346695;0.7390126880915842;0.37580236013906126;0.8245498803138618
30.728248;1.0432097174230734;0.8406099430586756;0.7913045122941595;-0.44535202791018547;-0.4265410128265878;1.0480679061674048;9.875552554817437;0.8503858143754985;-0.4244528274096561;-0.4244538698946727;0.7389548798709876;0.37574266291816955;0.8244859682901218
30.738248;1.043349132729852;0.8404985828360183;0.791541705166873;-0.445334770238211;-0.42652191929551814;1.048101631794854;9.875425413732238;0.8505590584829364;-0.42445297122210823;-0.42445396079521863;0.7388887423880135;0.3756788295761648;0.8244201290754074
30.748248;1.0434940288006322;0.8403753817812114;0.7917769282851356;-0.4453170421929097;-0.42650248658553114;1.0481397650560547;9.87530212707397;0.8507250213759399;-0.42445311439220706;-0.4244540491102593;0.738814805196393;0.37561287782299285;0.8243530754550744
30.758248;1.0436436349766687;0.8402395083528915;0.792009667119355;-0.4453013929061534;-0.42648515603990256;1.0481814968294485;9.875181472274216;0.8508837458853502;-0.42445325634842157;-0.4244541346462453;0.7387334711249784;0.3755448166156417;0.8242847048686436
30.768248;1.0437974753573982;0.8400917926729932;0.7922406776224368;-0.4452865220104539;-0.42646845899769265;1.0482279335545295;9.8750636452544;0.8510353932784236;-0.42445339659151887;-0.42445421727250476;0.7386450409142287;0.3754726299254787;0.8242141949760818
30.778248;1.0439539750029285;0.83993096379364;0.7924695878310142;-0.44527118126559123;-0.4264514231491455;1.0482791196687893;9.874950433758901;0.8511802827885122;-0.42445353469861596;-0.4244542968913719;0.7385498312104624;0.3753993230636548;0.8241431778928284
30.788248;1.0441116220955375;0.8397570767206698;0.7926975871392108;-0.4452563244236522;-0.426435243286548;1.048335078631915;9.874845346534586;0.8513190290425944;-0.42445367036969867;-0.4244543734036525;0.7384491941855109;0.375322940544823;0.8240720058587179
30.798248;1.0442717725127755;0.8395693897221598;0.7929233778341327;-0.4452424084950781;-0.426419571376272;1.048394865194556;9.874753138252917;0.8514525841611601;-0.4244538034623055;-0.4244544467346522;0.738342451407863;0.3752435409176132;0.8240002516986071
30.808248;1.044432132075452;0.8393671498414746;0.7931487007607604;-0.44522786061324765;-0.42640368680449986;1.0484605388673898;9.874679319073223;0.8515820790186477;-0.4244539339114701;-0.42445451687705116;0.7382289246580038;0.3751621731981647;0.8239281436666409
30.818248;1.0445931316095547;0.8391488628433507;0.7933725246236744;-0.44521427618625226;-0.4263888363471333;1.0485301029669092;9.874630018034416;0.8517085967475498;-0.4244540616233405;-0.42445458387464347;0.7381110242217469;0.37507889254348564;0.82385834761316
30.828248;1.0447549998504393;0.8389170367814283;0.7935976381209721;-0.4452011535258103;-0.4263743165386957;1.0486045563410018;9.874611739500553;0.8518329818199036;-0.4244541864757336;-0.4244546477820892;0.7379892701291021;0.3749927898352625;0.8237913724659165
30.838248;1.0449166866441226;0.8386687442384992;0.7938222219774311;-0.4451878784099952;-0.4263597624792951;1.0486840095186445;9.874631120174314;0.851955716089912;-0.4244543083786321;-0.4244547086935629;0.7378622750962237;0.37490396480116805;0.8237262688644651
30.848248;1.0450778869806743;0.8384067855032264;0.7940489455683392;-0.44517571556618624;-0.42634627413962284;1.0487686882406553;9.874695404074076;0.8520769007324174;-0.4244544273096746;-0.42445476677877025;0.7377317340284556;0.374814485554518;0.8236653572395481
30.858248;1.0452378153505233;0.838129819815374;0.7942766644873928;-0.445164516542511;-0.42633382128570396;1.0488578088073788;9.874812667360082;0.8521963439624314;-0.424454543303923;-0.4244548222191674;0.7375984148410397;0.3747214057244542;0.8236074182060124
30.868248;1.0453965442526816;0.8378413206288402;0.7945082064764968;-0.44515377964291064;-0.42632170074977066;1.0489535103673817;9.874990877150545;0.8523137039453008;-0.4244546564119524;-0.42445487510272956;0.737464108586563;0.3746278026087488;0.8235545424108071
30.878248;1.0455520694029723;0.8375394322971699;0.7947429247736462;-0.4451419459777277;-0.4263090358446856;1.0490539634911213;9.87523719369596;0.8524286640127235;-0.4244547666783941;-0.4244549253941483;0.7373285275950454;0.3745317857683311;0.823504625133573
30.888248;1.0457063889193843;0.8372265674208521;0.7949811156459652;-0.4451304037632687;-0.4262961477428697;1.0491605160808501;9.875558200016483;0.8525410532907028;-0.4244548741439957;-0.42445497298681645;0.7371912490252401;0.3744334578953728;0.8234564353990865
30.898248;1.0458566878713538;0.836902370634622;0.7952239224990869;-0.44511999740821945;-0.42628485381827863;1.049273687273732;9.875960515944362;0.852650764756555;-0.42445497882970373;-0.42445501775171685;0.7370547403962551;0.37433488132931814;0.8234122985718411
30.908248;1.0460049516823267;0.8365693076944203;0.7954713839279651;-0.4451102165533791;-0.4262737683113981;1.049394041651669;9.876451075737599;0.8527576097211771;-0.42445508072112176;-0.4244550595490882;0.7369183866085682;0.37423410683601666;0.8233699789534665
30.918248;1.0461490467812857;0.8362257727915066;0.7957226780825302;-0.4451001226492289;-0.42626277777798427;1.0495220523000792;9.877035993243434;0.8528613343316506;-0.4244551797772104;-0.42445509823298505;0.7367824339125042;0.3741311949976249;0.823328977468441
30.928248;1.046289369872488;0.8358736996452888;0.7959782914834678;-0.4450906774403136;-0.4262525220916957;1.0496579849875096;9.877719664148241;0.8529616927579107;-0.42445527594073723;-0.4244551336509328;0.7366478950993263;0.3740281743082906;0.8232906390624072
30.938248;1.046426098311369;0.8355141296283414;0.7962378048097873;-0.44508089721565797;-0.4262418360138892;1.0498008758435455;9.878506154971463;0.8530584447016658;-0.42445536914887505;-0.42445516564336855;0.7365125940199451;0.3739219934972962;0.8232514855998759
30.948248;1.0465591948037567;0.8351497578429543;0.7965022717466913;-0.44507207727404186;-0.4262317903663832;1.0499525750310792;9.879400451561741;0.8531513511230702;-0.42445545936189044;-0.4244551940638938;0.7363772817400412;0.3738155355286336;0.8232135675301016
30.958248;1.0466865471770141;0.8347792827984084;0.7967702296864426;-0.445064061750226;-0.4262229095347125;1.0501106961709559;9.880408094554275;0.8532402000968649;-0.42445554658859613;-0.4244552187988902;0.7362416200340491;0.3737066749279256;0.8231759446696276
30.968248;1.0468081087782442;0.834404229907841;0.7970411180321169;-0.44505396828408067;-0.42621232151908184;1.050275555663145;9.881535013342337;0.8533248180599994;-0.4244556308828223;-0.4244552397768967;0.7361061619514451;0.3735973221783362;0.8231405360479831
30.978248;1.046925113242146;0.8340291652148097;0.7973161234370861;-0.4450459521319094;-0.4262034434950494;1.050446263898827;9.882787186270152;0.853405086373512;-0.4244557123238439;-0.42445525699842285;0.735969434436066;0.3734844540200026;0.8231052289338597
30.988248;1.0470368289878005;0.8336530793099687;0.7975924724190275;-0.4450382531421659;-0.4261948708991145;1.0506218398909453;9.884169091051085;0.853480994088394;-0.4244557910070523;-0.42445527056242843;0.735830002503086;0.3733711108001326;0.8230705602314501
30.998248;1.0471429932076888;0.8332777782125758;0.7978697379718499;-0.44503120521100786;-0.4261870349900636;1.0508012579442936;9.885682011266661;0.8535526553265991;-0.42445586703800564;-0.4244552806505103;0.7356895383029388;0.37325535535151894;0.8230374455733389
31.008248;1.047244199006252;0.8329044423792402;0.798146395079346;-0.44502382458138895;-0.4261787705258326;1.0509834805632554;9.88732335802306;0.8536202354611692;-0.42445594051523816;-0.42445528749539935;0.735546871353131;0.37313827777068653;0.8230055387212517
31.018248;1.0473392365920295;0.8325337343082745;0.7984220242972546;-0.44501581734277995;-0.42617030015905544;1.051167425989033;9.889087316099642;0.8536839035970113;-0.42445601153540424;-0.4244552913358221;0.7354019018894271;0.37302004380193576;0.822975011432063
31.028248;1.047429756956122;0.8321669911943513;0.7986949590438979;-0.445009090332592;-0.4261627763553643;1.051351889455858;9.890966362119679;0.8537438589859128;-0.42445608022017745;-0.42445529234904783;0.7352545042816461;0.3728998855471623;0.8229456081417365
31.038248;1.0475141635239151;0.8318042993337603;0.7989652410893046;-0.4450028535859006;-0.4261561162312854;1.0515346126023561;9.892953304739846;0.8538003129317921;-0.4244561467147242;-0.42445529061762266;0.7351045738971581;0.37277905068249007;0.8229178843148874
31.048248;1.0475947365358627;0.8314470863624908;0.7992316772424288;-0.44499548037143216;-0.4261478652364504;1.0517165209101742;9.895043012324859;0.8538533930836012;-0.4244562111579805;-0.42445528616147293;0.7349521595534904;0.3726577740637606;0.8228918131153264
31.058248;1.0476690302374125;0.8310922258584483;0.7994925954123723;-0.4449895657526631;-0.4261415167128162;1.0518948464219167;9.897232083273625;0.8539030311137825;-0.42445627365681454;-0.42445527900332486;0.734797532594069;0.3725362482537183;0.8228673033531063
31.068248;1.0477392049921288;0.830742042063545;0.7997480998868591;-0.4449831657937417;-0.42613431233635146;1.052070005595045;9.899516692537862;0.8539489112129405;-0.4244563342814104;-0.4244552692153328;0.734641118165968;0.37241459321895803;0.8228442282713416
31.078248;1.047803238482498;0.8303959008281003;0.7999985381636667;-0.4449772570435738;-0.4261279724075445;1.0522424691018721;9.901891249020544;0.8539905400702519;-0.4244563930631672;-0.4244552569147455;0.734483383357944;0.3722918623326087;0.8228219696854253
31.088248;1.0478619264296973;0.830054262920311;0.8002429402442961;-0.4449713513946552;-0.42612163697614264;1.0524097729228477;9.90434957082669;0.8540273616133852;-0.4244564499718273;-0.4244552422320879;0.734324785098048;0.37216910707087847;0.8228007664008393
31.098248;1.0479160702709402;0.8297175994706459;0.8004802872445477;-0.4449649606956095;-0.4261144460338665;1.0525725095919913;9.90688703669798;0.854058747502537;-0.4244565049036177;-0.42445522529609625;0.7341667746029887;0.37204648419921343;0.8227812420790541
31.108248;1.0479633902979784;0.82938356588358;0.8007094287608016;-0.4449600292627429;-0.426109158015524;1.0527302177935474;9.909500941332828;0.8540839183846772;-0.4244565576917406;-0.42445520624878996;0.7340078291108897;0.3719243085356468;0.8227613467268794
31.118248;1.0480053568957568;0.8290548247874345;0.8009314787359207;-0.4449544504188616;-0.4261031396755382;1.0528823404491272;9.912188355516449;0.8541020000690472;-0.4244566081086035;-0.4244551852742042;0.7338504652465745;0.37180201267474056;0.8227421775511699
31.128248;1.0480413643058915;0.8287299889798155;0.8011455581964149;-0.4449495256280908;-0.42609786018655615;1.053028329404095;9.914943062168742;0.8541121596394685;-0.42445665588404385;-0.42445516262032823;0.7336931978610794;0.3716820827974108;0.8227226597563224
31.138248;1.048071937544651;0.8284104687342416;0.8013528332347721;-0.44494506951294177;-0.42609291877948235;1.053167752962209;9.917753977737956;0.8541136802681337;-0.4244567007646169;-0.4244551385809839;0.7335384759608091;0.3715630020730731;0.8227035048720909
31.148248;1.0480967104247092;0.8280931243620655;0.8015509789246821;-0.44494046847364266;-0.4260879507076731;1.0533002991725822;9.920606128246757;0.85410599840967;-0.42445674256205407;-0.424455113433535;0.7333846718767035;0.37144619468510176;0.8226833185947509
31.158248;1.0481166739795957;0.8277817013668665;0.801743333746865;-0.4449349028989699;-0.4260819477864011;1.0534246909767147;9.923483678734808;0.8540886990803199;-0.4244567811549397;-0.424455087378028;0.7332341102239956;0.37133199166692427;0.8226639489461063
31.168248;1.04813185910167;0.8274727241028645;0.8019270479618791;-0.4449303085975667;-0.42607698655440146;1.053542573456978;9.926373682480031;0.8540614328128894;-0.42445681646665195;-0.4244550605121914;0.7330860052966964;0.37121966013721985;0.8226441019050179
31.178248;1.048143094522041;0.8271682239336758;0.8021039806462957;-0.444926833910137;-0.4260730972388247;1.0536525405516521;9.929267868467118;0.8540238242841802;-0.42445684844820714;-0.4244550328730744;0.7329393309073794;0.37111146702956055;0.8226236488203512
31.188248;1.0481508763111647;0.8268673573353792;0.8022737014743586;-0.4449222467832809;-0.4260681421053815;1.0537533809396138;9.932161315611204;0.8539754091312816;-0.4244568770746746;-0.4244550045114818;0.7327958042947168;0.3710056794271284;0.8226032229009288
31.198248;1.0481556734012052;0.8265704409149512;0.8024370846665899;-0.444918779502328;-0.42606425862533387;1.0538472303182422;9.935050487113278;0.8539155639003877;-0.42445690233133604;-0.4244549755162924;0.7326540006022169;0.37090352187030284;0.822582305478112
31.208248;1.0481579736695679;0.8262766057757645;0.8025939151210195;-0.44491419996678827;-0.42605930902443523;1.0539323193699532;9.937932860908347;0.8538434930900737;-0.4244569241920663;-0.4244549459973817;0.7325135029252088;0.3708051755112522;0.822561008015995
31.218248;1.0481582899227477;0.8259852654883248;0.8027443175022684;-0.4449110575108651;-0.42605573442889316;1.0540105698878743;9.94080743920874;0.8537583441115459;-0.4244569426272151;-0.42445491607219654;0.7323740266161244;0.37071079307587335;0.822539438178748
31.228248;1.0481561415755571;0.8256973768325782;0.8028907196869132;-0.4449058577212431;-0.42605058090996323;1.0540795635636941;9.943674632722201;0.8536594013421362;-0.4244569576279125;-0.42445488586446756;0.7322354152272738;0.3706204941664583;0.8225176050925253
31.238248;1.048153917253046;0.8254127915541994;0.8030322978974345;-0.44490272252608076;-0.42604701085839985;1.054139855257902;9.946535579035219;0.853546278331287;-0.4244569692076822;-0.42445485549289547;0.7320975213295023;0.37053435701398174;0.822495578720633
31.248248;1.0481512035921385;0.8251318938914181;0.8031709121567076;-0.4448995906031681;-0.42604344279249984;1.0541920831151057;9.949391667070882;0.8534190050773754;-0.4244569773728067;-0.42445482503838294;0.731960149852578;0.37045140587334074;0.8224731827412288
31.258248;1.0481486428098845;0.8248548808203713;0.8033075398986916;-0.4448964617591352;-0.42603987645768865;1.054233760920171;9.952243792353208;0.8532779071117705;-0.4244569820983523;-0.4244547945350181;0.7318230881404136;0.3703735936347467;0.8224517285630752
31.268248;1.0481456646498544;0.824580598997289;0.803442881839632;-0.44489335888607784;-0.4260368375692705;1.0542651646402403;9.955091349444048;0.8531233811494525;-0.4244569833501837;-0.4244547640030147;0.731686116640208;0.3702988048027038;0.8224307145095592
31.278248;1.0481454343515066;0.8243114776342074;0.8035781501240373;-0.44488912001030284;-0.4260322052327132;1.0542854888845137;9.957932441210684;0.8529557746067594;-0.4244569811037983;-0.42445473348062224;0.7315489755320689;0.3702278907775219;0.8224109523289395
31.288248;1.0481474928685646;0.8240472019536939;0.8037144731121046;-0.4448860003757001;-0.426028642854852;1.0542951190839975;9.960764366374992;0.8527753561883481;-0.424456975310507;-0.4244547030281123;0.731411360730693;0.3701606994009111;0.8223926460734623
31.298248;1.0481514380302097;0.823785386754115;0.8038507121453248;-0.4448832240263151;-0.42602591118854694;1.0542918621458333;9.963582657997621;0.8525823563999072;-0.42445696587598847;-0.424454672705457;0.7312730320100875;0.37009707481683257;0.8223757731596929
31.308248;1.0481605349642424;0.8235310517272879;0.8039897166853657;-0.44488011057017574;-0.4260223507875989;1.0542769904177334;9.966380195204252;0.8523771086367447;-0.42445695270266326;-0.42445464253067067;0.731133899258598;0.3700368611395402;0.8223601863634205
31.318248;1.048172934589195;0.8232796398818935;0.8041286217886253;-0.4448773400912713;-0.4260196209056065;1.0542511271806145;9.969147780886118;0.8521601221922066;-0.4244569357359934;-0.424454612449751;0.7309938970300892;0.3699789113422174;0.8223453362070281
31.328248;1.0481914248655952;0.8230351081526642;0.8042687269745616;-0.4448745492176456;-0.42601636581012886;1.0542152366990323;9.971875801900392;0.8519320132586642;-0.4244569149543159;-0.42445458233797395;0.7308537947997968;0.36992508560580756;0.8223330988705202
31.338248;1.0482144679922336;0.8227969560051551;0.8044100181674697;-0.4448720943426258;-0.42601354237325767;1.0541706472165386;9.97455647088255;0.8516934371874503;-0.4244568903439344;-0.4244545520091876;0.7307111492781174;0.3698742543202196;0.8223214784627251
31.348248;1.0482410520690137;0.8225635666146784;0.8045506332863394;-0.44487044696262373;-0.42601188311063953;1.054118783230486;9.977185574613602;0.8514451086763689;-0.4244568619130963;-0.42445452123766764;0.7305663375033321;0.3698252965737168;0.8223111669909846
31.358248;1.0482728144061666;0.8223377630080044;0.8046905291730468;-0.44486766226740865;-0.42600862934064704;1.0540608349047074;9.979762508188884;0.8511878854676369;-0.4244568297187933;-0.42445448980870665;0.7304186552524994;0.3697790873437699;0.8223027800327839
31.368248;1.0483065119684132;0.822117770303744;0.8048287652548003;-0.44486490214390345;-0.426005901570814;1.0539968092737095;9.982288701213086;0.8509227559446617;-0.42445679386631824;-0.42445445755949096;0.730268518373352;0.36973548215578045;0.8222972897613922
31.378248;1.0483434041255095;0.8219048361061797;0.8049638901669038;-0.4448630883513751;-0.42600368616155804;1.0539298162724902;9.984765840325155;0.8506506589492854;-0.4244567544835015;-0.42445442438316655;0.7301136097605416;0.3696953108634895;0.8222933803291974
31.388248;1.0483804941526977;0.8217002822686587;0.8050978627972296;-0.4448603306799188;-0.4260009578638973;1.0538601018920808;9.987194935895419;0.8503723815731807;-0.42445671169670796;-0.4244543902239829;0.7299549247765325;0.36965640984584675;0.8222910378401416
31.398248;1.048417484729918;0.821504324176685;0.805229514874407;-0.4448586899893744;-0.42599929774675904;1.0537887329331823;9.989576213587553;0.8500886290275487;-0.42445666561913514;-0.42445435508660573;0.729793769681957;0.3696196796973816;0.8222917446492373
31.408248;1.0484539051736383;0.8213161503263285;0.8053567985040316;-0.44485687882649483;-0.42599708048468204;1.0537163630310888;9.99190936511766;0.8498000572315053;-0.4244566163434169;-0.4244543190413821;0.7296286316060697;0.3695841124043701;0.8222935806050484
31.418248;1.048486656051981;0.8211378203964407;0.8054824720404892;-0.44485347223283994;-0.42599361478934533;1.0536422710765498;9.994193952609082;0.8495072722228224;-0.4244565639449208;-0.42445428218636116;0.729462012940961;0.36955176731549455;0.8222996732223167
31.428248;1.0485157753573042;0.8209676112112708;0.8056033584604494;-0.44485277779062776;-0.42599246384276973;1.0535683976897654;9.996430030440068;0.8492108903608352;-0.4244565085101842;-0.4244542445758891;0.7292923700662689;0.3695217406084879;0.8223082860445446
31.438248;1.0485384082210236;0.8208065948374468;0.805721219237286;-0.44485002221892056;-0.42598973002118495;1.0534934250726709;9.998618338792355;0.8489115755300954;-0.42445645017472716;-0.42445420619219143;0.7291220788366981;0.3694931677673096;0.8223212525071425
31.448248;1.0485544546391103;0.8206539858182375;0.8058339118048031;-0.44484869961495016;-0.42598836701687576;1.0534160947741513;10.00075977530434;0.8486100543582177;-0.4244563891328052;-0.424454166975343;0.7289494175900282;0.3694682188429354;0.8223381717352216
31.458248;1.0485639243974572;0.8205111857559972;0.8059411477034943;-0.44484688809661244;-0.42598614222745185;1.0533384690991743;10.002855171240281;0.8483071539880673;-0.42445632562165075;-0.42445412683566225;0.7287765713404172;0.3694460604369984;0.8223607431031899
31.468248;1.0485637363103801;0.8203770113401033;0.8060423430551418;-0.4448450987021572;-0.425984441532617;1.0532598848597683;10.004905685188549;0.8480037989344679;-0.42445625990181013;-0.42445408564259407;0.7286015967552132;0.36942582918103734;0.822386911383923
31.478248;1.0485546691571497;0.8202541926817936;0.8061377723114489;-0.4448437733611452;-0.4259830728980916;1.0531797303744976;10.00691331076899;0.8477009538614719;-0.4244561922317562;-0.424454043257974;0.7284264088800703;0.3694086288213232;0.8224188807664424
31.488248;1.0485370171286286;0.8201425962438602;0.8062257851738068;-0.4448419583241485;-0.4259808422855538;1.0531001969994163;10.008881332976825;0.8473995838151979;-0.4244561228445843;-0.424453999597772;0.7282488208513455;0.3693955308752172;0.8224550842848158
31.498248;1.0485089415590698;0.8200419473279447;0.8063069292036014;-0.4448406300476264;-0.4259794696305642;1.0530191576433219;10.010814093591835;0.847100631096635;-0.4244560519452074;-0.4244539546344824;0.728070558652728;0.3693845946031467;0.8224959380138677
31.508248;1.0484719302646819;0.8199525999858793;0.8063803600696429;-0.4448381840908546;-0.4259770261405444;1.0529382857884337;10.012715521763578;0.8468049283486662;-0.42445597974399635;-0.4244539083380538;0.7278892526719958;0.36937690784699156;0.8225394666664331
31.518248;1.0484276122315455;0.8198762167370489;0.8064464562428464;-0.44483748050563754;-0.42597585813869043;1.0528562565420523;10.014587143340599;0.8465130859789226;-0.4244559065123776;-0.4244538606600403;0.7277064713449131;0.36937258943835954;0.8225867179497841
31.528248;1.0483745340100246;0.8198116386954677;0.806504987293836;-0.4448361476159356;-0.4259744790616112;1.0527717104076806;10.01642706380754;0.8462255119610097;-0.42445583257914254;-0.4244538115714016;0.7275198077017557;0.36937173139750046;0.8226352092850279
31.538248;1.0483135777701944;0.8197590668994837;0.806554992374697;-0.4448343480986326;-0.42597276358308644;1.0526859926344243;10.01823089461322;0.8459425604992495;-0.4244557582480262;-0.4244537610416646;0.7273309822503008;0.3693743474526988;0.8226861599289301
31.548248;1.0482453966774723;0.8197197452267134;0.8065966730085808;-0.4448333296985956;-0.42597168335688407;1.0525960941574184;10.019993513130904;0.8456646434285087;-0.4244556837344798;-0.4244537089643881;0.7271388803453751;0.36938035272011216;0.8227383489173901
31.558248;1.0481709163821606;0.8196957078881499;0.8066309745234184;-0.44483150464821214;-0.4259694369666742;1.0525019448149167;10.021710392318171;0.8453922055469901;-0.42445560916545977;-0.4244536551463131;0.7269424698945588;0.36938957132504063;0.8227907860588548
31.568248;1.0480883202035711;0.8196848719745851;0.806657221498348;-0.44483081779512845;-0.425968782959532;1.0524037178993024;10.023378862844249;0.845125586723092;-0.4244555346214166;-0.42445359937841143;0.726743707146662;0.3694017880055283;0.8228452577904548
31.578248;1.047999461863657;0.819687925288448;0.806674739422448;-0.4448297964881781;-0.42596769558809017;1.052298889704138;10.024998997670693;0.8448649172064012;-0.4244554601972512;-0.42445354149785064;0.7265415449217951;0.3694157628444433;0.822900414127767
31.588248;1.0479041671999652;0.8197062880207738;0.8066850949288443;-0.44482734136613733;-0.4259652334597248;1.0521891165498845;10.026573038063045;0.8446101375375895;-0.42445538603936517;-0.42445348139168365;0.7263349579958484;0.3694331771605429;0.8229562392368356
31.598248;1.0478028884149087;0.8197385717340342;0.8066864190604953;-0.44482759791539883;-0.425965085292378;1.0520721075735073;10.028103503885186;0.8443610458435062;-0.4244553123509583;-0.42445341898790684;0.7261259174614249;0.36945263698044645;0.8230140238035464
31.608248;1.0476938137127498;0.8197869900061722;0.8066816415567865;-0.44482625838749257;-0.42596368752858454;1.051949612690124;10.029592380024987;0.8441172707567863;-0.4244552393680028;-0.4244533542738564;0.7259133989131722;0.36947274259389834;0.8230723757795287
31.618248;1.047577265225189;0.8198494647439817;0.8066677589366936;-0.44482411988402903;-0.42596152240617424;1.0518194939602714;10.031042781291953;0.8438782364034352;-0.42445516729530836;-0.42445328732085763;0.7256964516233465;0.3694950945681671;0.8231311810925865
31.628248;1.0474528709978446;0.8199275251174728;0.8066458951234129;-0.4448237484666575;-0.42596115853935085;1.0516827969818905;10.032460135047716;0.8436433144479549;-0.42445509624497973;-0.42445321827590077;0.725477258226494;0.3695172401598825;0.8231910230810047
31.638248;1.0473214022251913;0.8200235120840433;0.8066174593241332;-0.4448224091613216;-0.4259597538479473;1.0515408120036105;10.033851172593932;0.8434121101840637;-0.4244550262286292;-0.42445314731691564;0.7252551205195952;0.36954067286521486;0.8232514928306254
31.648248;1.047183738914034;0.8201344986702654;0.8065790217107214;-0.44482154997098633;-0.4259585256023862;1.0513920960325553;10.035222435417207;0.8431845630864268;-0.424454957198753;-0.42445307460572845;0.7250303750262665;0.3695628979465102;0.8233112214866326
31.658248;1.047039091967464;0.8202624256454157;0.8065331551293337;-0.4448205286492606;-0.42595742055073077;1.051238422021508;10.036578740706476;0.842960820755191;-0.4244548890906029;-0.42445300027540794;0.7248023190190739;0.3695854832565024;0.8233698345294539
31.668248;1.046888525204675;0.8204066482214981;0.8064785617563313;-0.44482015882596765;-0.42595704855418026;1.0510816802140854;10.037922374350341;0.842741081139792;-0.4244548218318735;-0.4244529244633306;0.7245731994192269;0.36960606281249847;0.8234278996938039
31.678248;1.0467332870750323;0.8205688261417514;0.80641605336337;-0.4448191388356121;-0.4259559402086161;1.0509206778588775;10.039254291784637;0.8425254190501743;-0.4244547553417578;-0.4244528473247566;0.7243422371685776;0.3696253291628219;0.8234846964338614
31.688248;1.0465736625549011;0.8207478977855949;0.8063447676914696;-0.44481765451413335;-0.4259544965345128;1.0507568654707724;10.040575865969135;0.8423136149148528;-0.4244546895402872;-0.42445276899221657;0.7241096556574323;0.3696430260226361;0.8235399661162437
31.698248;1.046411231024465;0.8209461465646639;0.8062665567815358;-0.4448166363924683;-0.42595338564831603;1.0505912636965848;10.041889741486607;0.8421051544803708;-0.4244546243536654;-0.4244526895611975;0.7238746795361721;0.3696599205726329;0.8235931453387295
31.708248;1.0462475703985266;0.8211638598790907;0.8061819145358327;-0.44481658082558606;-0.42595291363177185;1.050421682487541;10.04320008629589;0.8418994170288229;-0.4244545597007102;-0.42445260912334887;0.7236394668807478;0.3696737707099669;0.8236452327185829
31.718248;1.0460824859403828;0.8213985433655495;0.8060903688894737;-0.4448155647754365;-0.4259518008757239;1.0502489884588955;10.044512545700657;0.8416959004795608;-0.42445449548812697;-0.42445252779393877;0.723403039345231;0.3696853123679885;0.8236961958027895
31.728248;1.0459175266820482;0.8216499658703461;0.805992440171027;-0.44481408458932725;-0.42595035354827787;1.0500741870576142;10.045834104770465;0.8414943847606093;-0.4244544316525985;-0.4244524457092042;0.7231653271061674;0.36969426293896296;0.8237465850014107
31.738248;1.0457539321594407;0.8219178064518382;0.805888746786053;-0.44481403888719573;-0.42595027846679256;1.0498952552578362;10.047172319035043;0.8412949772904261;-0.424454368207605;-0.42445236299360645;0.7229253110802775;0.36970033328930973;0.8237960158875467
31.748248;1.0455926410644365;0.8222041959100787;0.805782260577465;-0.44481302640478204;-0.42594916487777595;1.0497129424992728;10.048533546939748;0.8410979831160842;-0.424454305237032;-0.42445227974265315;0.7226851143592586;0.36970323955361745;0.8238466338075083
31.758248;1.0454334441149504;0.8225062896763815;0.8056719167225032;-0.44481266632268884;-0.42594878645948075;1.0495268415807257;10.049921643587114;0.8409037261423316;-0.4244542428621212;-0.4244521960525141;0.7224439821139086;0.3697027031718454;0.8238977811845294
31.768248;1.0452769496204062;0.8228246483608875;0.8055593244040654;-0.4448116569731206;-0.42594767377055864;1.0493375951160686;10.051338105158644;0.8407125256769837;-0.4244541812172016;-0.4244521120419575;0.7222022066959813;0.36969845520785194;0.8239496743316359
31.778248;1.0451224406076474;0.823156779910799;0.8054442489106284;-0.4448101842091528;-0.42594622770349716;1.0491428829139435;10.052783023698602;0.8405247286650817;-0.4244541204195676;-0.42445202784282793;0.721960018186276;0.36969028317328345;0.8240026708553082
31.788248;1.0449707649720827;0.8235035070432741;0.8053284211551589;-0.4448104572986217;-0.42594605979626;1.0489432020271492;10.054255681730895;0.8403406448125891;-0.42445406051771806;-0.4244519436003718;0.7217175016442078;0.3696781039455193;0.8240573490736076
31.798248;1.0448197649195208;0.8238626398917968;0.805212943696125;-0.4448094537674255;-0.42594494870847416;1.0487377386342425;10.055753719252147;0.8401604916697663;-0.42445400146687445;-0.4244518594706712;0.7214736522620727;0.3696619961030876;0.8241135174493868
31.808248;1.0446694220104331;0.8242313111957201;0.8050965562711222;-0.4448094206081784;-0.4259448766228979;1.0485264556273188;10.057271845713274;0.8399844227119535;-0.42445394318470203;-0.4244517755956262;0.7212304868137316;0.3696421746420621;0.8241735730422173
31.818248;1.0445196927294735;0.8246113995735523;0.8049823813190542;-0.4448090725947494;-0.4259445012022938;1.048306249188495;10.058801811535423;0.8398125665929397;-0.42445388561987235;-0.42445169209282146;0.7209870417180749;0.3696189203002832;0.8242370474869574
31.828248;1.044370521890911;0.8250012482741158;0.8048699449079023;-0.44480695990828634;-0.42594232255528625;1.0480771440038807;10.06033299628634;0.8396450563696132;-0.42445382876075927;-0.4244516090581188;0.7207433005517214;0.3695924767801668;0.8243042263664807
31.838248;1.0442209664499298;0.8253994780115218;0.8047595520697346;-0.44480661658942144;-0.4259419478417385;1.0478386190010633;10.061852914325465;0.8394820645822115;-0.4244537726223481;-0.4244515265376904;0.7204991942347698;0.36956198101466187;0.8243749322351434
31.848248;1.0440708802918348;0.8258046194279445;0.804650707679926;-0.4448065927425781;-0.4259418771233549;1.0475908691992948;10.063348600431954;0.8393238059432152;-0.4244537172337932;-0.42445144448804767;0.7202546827308055;0.36952948244877737;0.8244503908153386
31.858248;1.0439201659809278;0.8262189364011463;0.8045463688107828;-0.44480560296539917;-0.42594076800545405;1.0473358038585725;10.064808870735058;0.839170463851291;-0.4244536626056942;-0.42445136278464873;0.720008796375488;0.36949401642644714;0.8245294987954006
31.868248;1.0437680168076864;0.8266395074600442;0.8044449526388737;-0.44480526622823885;-0.4259403938692859;1.0470728726662442;10.066225702261217;0.8390221077095144;-0.4244536087043232;-0.42445128127920034;0.7197635900923033;0.3694556513663688;0.8246140708909416
31.878248;1.0436154767583374;0.8270660068471769;0.8043457605242004;-0.4448058765643295;-0.42594053254519776;1.0468047607196718;10.067593813503132;0.8388787096982543;-0.42445355547093727;-0.4244511998641501;0.7195180945262405;0.36941347730595847;0.8247025913188388
31.888248;1.043460378423735;0.8274986330271235;0.804250856350383;-0.4448044278210067;-0.4259390901925431;1.0465330132010195;10.068909631242951;0.8387401923717613;-0.42445350287372674;-0.4244511184899941;0.7192723040704295;0.36936957086632816;0.8247956901547205
31.898248;1.0433035993288855;0.8279378221903668;0.8041601354680368;-0.44480344636260427;-0.4259379822942364;1.0462587965725902;10.07017101488053;0.8386064299950136;-0.4244534509571422;-0.4244510371089451;0.7190262297803252;0.3693229836629284;0.8248926699497519
31.908248;1.0431441333155882;0.8283805178758461;0.8040716394862575;-0.4448034352736887;-0.42593791362576633;1.0459828765287853;10.071377752220874;0.8384772859703404;-0.42445339986504155;-0.42445095564349844;0.7187800103589731;0.36927278156878385;0.8249929630992742
31.918248;1.0429817107279682;0.8288291401794948;0.803988168516041;-0.4448031094327168;-0.42593754204422635;1.0457067460757263;10.072531663132173;0.8383526620210864;-0.42445334983263633;-0.4244508740329776;0.7185339749390696;0.3692210980886416;0.8250974000899479
31.928248;1.0428157456860052;0.8292809427576461;0.803907944637975;-0.44480310343952206;-0.4259374752684229;1.045428776354905;10.073635964497077;0.8382325063894652;-0.42445330116371704;-0.42445079226393634;0.718287625702618;0.3691661128594374;0.8252040161354799
31.938248;1.0426459927459097;0.8297382647103909;0.8038340837327067;-0.4448021321155462;-0.42593637120227534;1.0451503106500537;10.074695256900615;0.8381168437046529;-0.42445325419651286;-0.42445071035150195;0.7180435541652642;0.36910997251957745;0.825315286327392
31.948248;1.0424715513712692;0.830196878447555;0.80376419977442;-0.44480101569476804;-0.4259352384105282;1.0448716935484854;10.07571549419981;0.8380057471981736;-0.4244532092470038;-0.4244506283267342;0.7178013100388243;0.3690507837797048;0.8254292023642594
31.958248;1.0422924988785223;0.8306600309054314;0.8037023059150578;-0.44480070109555614;-0.42593487225387433;1.044593206461882;10.076701837780435;0.8378992183130767;-0.4244531665574173;-0.42445054625437845;0.7175613302505309;0.3689906988100731;0.8255464627491682
31.968248;1.0421087580121402;0.8311250679866109;0.8036466226850276;-0.444800706561472;-0.4259348115145268;1.0443149755597025;10.077656590771056;0.8377971636210796;-0.4244531262771717;-0.424450464251372;0.7173239800606787;0.3689279639070487;0.8256659584909275
