time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.978248;1.0419216345810016;0.8315954708440391;0.8035999498988479;-0.4448003744804939;-0.42593392275022096;1.0440379489334992;10.078580359136353;0.8376994539551954;-0.4244530884699545;-0.42445038247750216;0.7170896266209049;0.3688648827706006;0.8257883824338682
31.988248;1.0417288780300995;0.8320664535982082;0.8035597666805915;-0.44480038541346933;-0.4259338654839076;1.043759939426643;10.079473888187433;0.8376058924173471;-0.4244530531374254;-0.42445030111047405;0.7168586979006496;0.36879978289000015;0.8259125159206376
31.998248;1.0415319970750576;0.8325414582042465;0.8035285354561287;-0.4448000816936454;-0.4259335062729182;1.0434817386888522;10.080337716636107;0.8375161472378904;-0.424453020242613;-0.42445022032443863;0.7166317510642929;0.3687350182562802;0.8260388621235751
32.008248;1.0413312591210226;0.8330179975546347;0.8035040099596706;-0.44480009754981853;-0.42593345267557353;1.0432033034442136;10.081171488289506;0.8374297735860196;-0.4244529897121306;-0.4244501402943444;0.7164094758816933;0.36866896109659364;0.8261661601391005
32.018248;1.0411268974546228;0.8334964705680661;0.8034866999512496;-0.4447989994323477;-0.4259323321658217;1.0429248718280815;10.08197395740629;0.8373462799807346;-0.42445296142408584;-0.42445006123738804;0.7161915590720573;0.3686039840338179;0.8262942200253316
32.028248;1.0409190178464314;0.8339782141931485;0.8034779882635987;-0.4447987021263869;-0.4259319785034061;1.042646830853603;10.082742663551233;0.8372651300725618;-0.4244529352273312;-0.42444998344282164;0.7159805350792631;0.36853844864348373;0.8264237441646753
32.038248;1.0407078556598215;0.8344609841913762;0.8034755772555618;-0.4447980727828426;-0.42593119546856134;1.0423694850470695;10.083473855534796;0.8371857262461022;-0.424452910989917;-0.42444990725434034;0.7157757572839669;0.3684736483496;0.826554059912815
32.048248;1.0404927949670708;0.8349455959278599;0.8034805922893945;-0.44479777869827275;-0.425930845098363;1.0420940299980652;10.084163372260296;0.8371074939915023;-0.4244528886072269;-0.4244498330253358;0.7155775174000734;0.36841069960882544;0.8266853705582842
32.058248;1.0402740818009222;0.835430436359696;0.8034910335759794;-0.4447978031967376;-0.4259307999928999;1.0418187067492157;10.084807826401432;0.8370300313903505;-0.42445286796917175;-0.4244497610691759;0.7153862251667581;0.36834749462666144;0.8268165681108114
32.068248;1.0400517860424983;0.8359166406619195;0.8035076845742428;-0.4447978288715577;-0.4259307563819659;1.0415448969599486;10.085405168052425;0.8369531907691111;-0.4244528489564393;-0.4244496916525513;0.7152024464132491;0.3682847589067449;0.8269480146137717
32.078248;1.039826162083319;0.8364049090695405;0.8035309998577823;-0.44479642216478416;-0.42592934176393477;1.0412730170183648;10.085953895369443;0.8368769745436638;-0.4244528314844947;-0.4244496250498363;0.7150267871978286;0.368223129222772;0.8270802665829542
32.088248;1.0395986348308563;0.8368940116895497;0.8035590000219093;-0.4447970772850214;-0.42592951012059077;1.0410033551504194;10.086451885815023;0.8368013067694157;-0.4244528155516829;-0.4244495615780672;0.7148598007851068;0.36816022822383143;0.8272126820657133
32.098248;1.0393679461078098;0.8373829526574567;0.8035923206070983;-0.44479710508143094;-0.42592947126578495;1.0407360434359223;10.086896915813355;0.8367258981524516;-0.4244528012533358;-0.42444950156035266;0.7147019530896883;0.3680967425409146;0.8273459420915976
32.108248;1.0391362279482195;0.8378734037094251;0.8036319332477748;-0.4447961650178927;-0.425928395441909;1.0404710915948854;10.0872887176407;0.8366502490485482;-0.42445278876382364;-0.4244494452643893;0.714553621970126;0.36803343277491063;0.8274805651231373
32.118248;1.0389041131099426;0.8383609416233202;0.8036744639086161;-0.4447961932385119;-0.4259283597825327;1.0402094514330782;10.087630433194398;0.8365737276935198;-0.4244527783076777;-0.42444939287904243;0.7144141552844756;0.367968067985084;0.827614756685547
32.128248;1.0386733378447712;0.8388462101026285;0.803720845844586;-0.4447962215058537;-0.4259283256878407;1.0399492184163297;10.087927561679047;0.8364956922272562;-0.42445277011435817;-0.4244493445417606;0.7142859066030356;0.3679013905534678;0.8277507919744351
32.138248;1.0384454790204434;0.8393288157404002;0.8037713100890952;-0.4447948163903791;-0.42592692065254456;1.0396918375762434;10.08818508907621;0.8364155302314419;-0.424452764356921;-0.4244493003688864;0.7141681562306986;0.36783316169880476;0.8278877576247705
32.148248;1.038222051036533;0.8398059829901666;0.8038238463727737;-0.4447948444405406;-0.42592688984661475;1.039438002401553;10.088406026612184;0.8363326195974302;-0.42445276112951263;-0.42444926044002224;0.7140610083175869;0.3677642214527195;0.8280259270015622
32.158248;1.0380045519229355;0.840277416390166;0.8038787943384355;-0.4447948722471388;-0.4259268608433545;1.039188312961907;10.088592691356949;0.8362463825993305;-0.42445276048061287;-0.4244492247567477;0.7139643953553845;0.3676924990837868;0.8281641184318661
32.168248;1.037794531559067;0.8407420556684398;0.8039357487492274;-0.444794899714511;-0.42592683372208257;1.0389430639833015;10.08874871744645;0.8361563618526663;-0.4244527624522393;-0.4244491932248397;0.7138781097802139;0.36761899043008495;0.8283025391628627
32.178248;1.03759343852312;0.8411999020058595;0.8039953688214704;-0.4447946095050743;-0.42592650477195987;1.0387022228149057;10.088879250577694;0.8360621765508123;-0.4244527670905948;-0.4244491656869874;0.713801766399817;0.3675437471164088;0.8284410469283093
32.188248;1.0374026156122642;0.8416482108838708;0.8040555236828039;-0.4447939849696095;-0.4259257467208568;1.0384654727379863;10.088989139387593;0.8359634489125739;-0.4244527744210143;-0.42444914200110784;0.7137348587404609;0.36746690036291785;0.8285796105930678
32.198248;1.037222097564863;0.8420854976188118;0.8041159387179706;-0.44479289458025606;-0.425924656785295;1.0382333169282327;10.089081363264775;0.8358597771936448;-0.4244527844307414;-0.4244491221115053;0.713676941342943;0.36738868557105675;0.8287182244848045
32.208248;1.0370534101867555;0.8425128684128629;0.8041774736987461;-0.44479354739960036;-0.42592484661623053;1.0380032192370094;10.08915624753895;0.8357507491206053;-0.4244527971074447;-0.42444910606229935;0.7136276863079274;0.3673104057520082;0.8288572698536932
32.218248;1.0368948329584935;0.8429292399799545;0.8042412589820709;-0.4447932544864946;-0.4259245259670132;1.0377757340932254;10.089210473803261;0.8356359832463905;-0.4244528124859678;-0.4244490939556661;0.713586781115778;0.3672303739423668;0.8289956326610333
32.228248;1.0367474090905011;0.8433326140789011;0.8043052246402863;-0.44479327805966207;-0.4259245111082418;1.037550539038714;10.089237000998267;0.8355151056870859;-0.42445283063420175;-0.42444908589204217;0.7135528906481271;0.36714991135493585;0.8291324798923615
32.238248;1.036611025715473;0.8437238296302988;0.8043705723686606;-0.44479330094267583;-0.42592449822282147;1.0373273243619474;10.08922672820133;0.8353876724530204;-0.4244528515982273;-0.4244490819343775;0.7135277540035696;0.36706935487181447;0.8292690430793558
32.248248;1.036485425259804;0.8441024449720934;0.8044370532467402;-0.44479220705847144;-0.4259234184924604;1.037105700892094;10.089171212360387;0.8352532128279466;-0.4244528753632966;-0.42444908211572036;0.7135102659121163;0.36698902935853517;0.8294038129231983
32.258248;1.0363702434427347;0.8444701484850176;0.8045063167680602;-0.44479191149556263;-0.42592310567104874;1.0368852100515933;10.089065740211206;0.8351113309020645;-0.424452901838611;-0.4244490864710856;0.71350046505998;0.3669092438230289;0.8295360929455189
32.268248;1.0362649781757536;0.8448242313622978;0.8045758171156365;-0.44479193264249567;-0.42592309838583425;1.0366653786015183;10.088910885281086;0.8349616710554109;-0.42445293086357955;-0.42444909505951794;0.7134985250909147;0.36683034824056016;0.8296651166733896
32.278248;1.0361689725756487;0.8451655584340751;0.8046464615693306;-0.44479195344179734;-0.42592309280094603;1.0364468165044225;10.088711264738757;0.8348038824988699;-0.42445296223694007;-0.42444910796495694;0.7135048024638467;0.3667527850034255;0.8297901819314683
32.288248;1.0360814077905114;0.845493957701211;0.804718085398639;-0.4447919740998221;-0.4259230888897286;1.0362273087659393;10.088473206714196;0.8346377349361567;-0.4244529957396666;-0.4244491252712686;0.7135198482520166;0.36667704700031095;0.8299107391744632
32.298248;1.0360015604219464;0.845809730741717;0.8047906933988711;-0.44479022779964694;-0.42592128306101534;1.0360078681758105;10.088203676480251;0.8344632411828785;-0.4244530311553181;-0.42444914703130876;0.7135442990703758;0.3666035839751042;0.8300263826567834
32.308248;1.0359286736645164;0.8461141597295292;0.804865100739991;-0.444790559514724;-0.4259211877142239;1.035788794514108;10.087910684275244;0.834280696601792;-0.4244530683158609;-0.42444917328766185;0.7135787210944919;0.366532769061655;0.8301368916586913
32.318248;1.0358597818213975;0.8464043147852892;0.8049395838107932;-0.4447905813216418;-0.42592118914677135;1.0355706699946319;10.08760348760178;0.8340906437136315;-0.42445310713932877;-0.42444920411987125;0.7136235080980884;0.3664659048548867;0.8302427499216846
32.328248;1.0357944436560773;0.8466823417106693;0.8050152884307075;-0.44479060413749383;-0.42592119251773447;1.035354190796281;10.087291170787898;0.8338936957607554;-0.4244531476151352;-0.4244492396297921;0.7136788466527328;0.36640120780250585;0.830343248151252
32.338248;1.0357312571825399;0.846948461812998;0.8050925695765637;-0.4447906282431725;-0.42592119784527327;1.0351399601325484;10.086981067942;0.8336903226739925;-0.4244531897433605;-0.42444927987913916;0.71374476455532;0.36633981970223006;0.8304389923307559
32.348248;1.0356689911033519;0.8472022595881168;0.8051715754562767;-0.4447895376947219;-0.42592013628864595;1.0349284161181078;10.08667915833123;0.833480803266122;-0.4244532334779176;-0.42444932485272246;0.7138202609941519;0.3662818559421548;0.8305290730469224
32.358248;1.0356067285600528;0.8474440979514506;0.8052532813048636;-0.4447895648342366;-0.4259201452695035;1.034719857724357;10.08639120401224;0.8332653206264691;-0.4244532787391058;-0.424449374453715;0.7139074037752303;0.36622741861995106;0.8306151432044521
32.368248;1.0355438143274407;0.8476745920330279;0.8053386222376164;-0.4447892764130865;-0.4259198520351727;1.0345154214971564;10.086122685467947;0.8330440823379898;-0.4244533254859059;-0.4244494285148762;0.714005294981871;0.3661765596947443;0.8306961243276633
32.378248;1.0354797570363015;0.8478915251299391;0.8054254495469522;-0.44478930689742796;-0.42591986386330094;1.0343129306538068;10.085877478373405;0.832817449309122;-0.42445337375324715;-0.42444948683991207;0.7141139945074441;0.3661292584505462;0.8307717074799587
32.388248;1.0354142774885633;0.8480958919782124;0.8055144035642692;-0.44478822290871095;-0.4259188079667227;1.034112773209579;10.085656595739984;0.8325861069672141;-0.4244534236096054;-0.424449549249283;0.7142334870096355;0.3660854436858114;0.8308414629375879
32.398248;1.0353473043385022;0.8482886441115101;0.8056058947256808;-0.44478825656668936;-0.4259188216360231;1.0339140381190517;10.085458857914245;0.8323511830141186;-0.4244534750846025;-0.42444961556550237;0.714363626057803;0.3660439807606506;0.8309045891211883
32.408248;1.035279717329241;0.8484705382587212;0.8056993167166231;-0.44478891944103377;-0.4259190446235145;1.033715857736232;10.085282793926472;0.8321141533944207;-0.4244535281194734;-0.42444968555984475;0.7145040354988563;0.36600662621823465;0.8309619633537105
32.418248;1.0352093434103193;0.8486408491495151;0.8057948130002353;-0.444788955883292;-0.42591905895475163;1.0335177217040121;10.08512760060472;0.8318766157707778;-0.4244535825541695;-0.424449758960765;0.714654049353939;0.3659720528790489;0.8310134833278499
32.428248;1.035136834712833;0.8488009088565484;0.8058923400623372;-0.4447889936160899;-0.4259190732775166;1.0333195888847313;10.084993460001323;0.831640101400802;-0.42445363813680953;-0.4244498355159963;0.7148127531776985;0.3659399117034477;0.8310598193832999
32.438248;1.035061977401995;0.8489509633952957;0.8059917962421905;-0.44478791640780885;-0.4259180187063639;1.0331227662722895;10.084881632936426;0.8314059352121128;-0.4244536945410037;-0.42444991500819385;0.7149791186911298;0.365909866147621;0.8311018628564077
32.448248;1.034984655707966;0.8490929957547289;0.8060951518646002;-0.4447876391373897;-0.42591772899916835;1.0329257250284432;10.084793390768095;0.8311752059796343;-0.4244537513990026;-0.4244499972331996;0.7151521109446013;0.3658816063976487;0.8311406223515952
32.458248;1.034904724421861;0.8492243140428295;0.8062002688572598;-0.4447876799083383;-0.4259177428146085;1.0327300571221458;10.084728355121673;0.8309489476762901;-0.4244538083383919;-0.42445008199616235;0.7153296731632031;0.36585483710281314;0.8311761966596976
32.468248;1.0348218930808182;0.8493456521005608;0.8063084559864616;-0.44478772132955374;-0.42591775628073036;1.0325365049194928;10.08468389680506;0.8307283603018907;-0.4244538649750534;-0.4244501690918113;0.715512737138309;0.36582926705501756;0.8312111869075881
32.478248;1.034735994106693;0.8494569834115064;0.806419965401922;-0.4447859961862197;-0.42591596561450085;1.0323459098530299;10.084656409622392;0.8305148085983715;-0.42445392087157174;-0.42445025827226207;0.7156993402769065;0.36580460639892987;0.8312452766684306
32.488248;1.034646916682206;0.8495582926342214;0.8065346099378069;-0.4447866662661879;-0.4259161867306694;1.0321591263497591;10.084643321305956;0.8303096599815706;-0.42445397553918196;-0.42445034926021663;0.7158886492662632;0.36578053386431575;0.831278815785431
32.498248;1.034552499647922;0.8496488339682721;0.8066527186233752;-0.4447867087966034;-0.42591619817559;1.0319770180263443;10.084643555501218;0.8301141866194921;-0.4244540285057725;-0.42445044177287217;0.7160798491734348;0.3657566795420013;0.8313120194972596
32.508248;1.0344533137122227;0.849729689930493;0.8067741133165317;-0.444786751422324;-0.42591620866476615;1.0318005671426655;10.084656581724946;0.8299295406644723;-0.42445407940405383;-0.4244505355247833;0.7162720502554832;0.36573266402135346;0.8313450723212918
32.518248;1.0343490941484252;0.8498011669348888;0.8068984332039771;-0.4447856778365378;-0.4259151493132247;1.0316319295557361;10.084681240171536;0.8297567316077468;-0.4244541280206747;-0.4244506302635929;0.7164642770063187;0.36570816109125953;0.83137811998958
32.528248;1.03423964234549;0.8498658652791355;0.807027398496886;-0.4447854028777523;-0.4259148538714928;1.0314703107707115;10.084714593030226;0.8295966192310507;-0.42445417426458015;-0.42445072583332755;0.7166555757164853;0.3656819165167752;0.8314107097692748
32.538248;1.0341248538385321;0.8499222760253123;0.8071587409615553;-0.44478544464375797;-0.42591486098308984;1.0313178611177256;10.084752518359968;0.8294498904974646;-0.4244542180953289;-0.42445082219725777;0.7168451853978675;0.36565568284751093;0.8314435497524282
32.548248;1.0340048059962919;0.8499723595722356;0.8072935026585114;-0.444784369593735;-0.42591379793071915;1.0311757022341388;10.084791585262604;0.8293169981846351;-0.4244542594716021;-0.42445091940723734;0.7170326046942472;0.3656281810411477;0.8314758510735653
32.558248;1.0338797880932085;0.8500179299177536;0.8074325267962386;-0.44478440977780476;-0.4259138020299217;1.0310449747079495;10.084828560513667;0.8291981793879147;-0.42445429831342946;-0.42445101756222425;0.71721750639474;0.3655991618521242;0.831507252290679
32.568248;1.0337512898073917;0.850060366819719;0.8075753823657053;-0.44478507671498074;-0.4259140130778216;1.030926885808254;10.084858335846162;0.8290935912297254;-0.42445433448380643;-0.42445111677875813;0.7173986081215474;0.36556844218155965;0.8315364656787348
32.578248;1.0336182098067954;0.8500991543745703;0.8077219645376765;-0.44478511472367427;-0.4259140131450452;1.0308226788913748;10.084873905253614;0.8290033130959688;-0.4244543678279315;-0.42445121715331424;0.7175776398769357;0.36553589522136437;0.8315647649511222
32.588248;1.033482611534788;0.850135146564962;0.8078712944655989;-0.4447840353520526;-0.4259129420827787;1.0307344069776205;10.084867650117276;0.8289271740008809;-0.4244543982396813;-0.42445131872600533;0.7177534144964562;0.36550149327663845;0.8315907321771896
32.598248;1.0333456958671134;0.8501692668311478;0.8080232072608124;-0.4447840706899993;-0.42591293729792;1.0306607255630857;10.084830825583758;0.8288647773441233;-0.42445442568102554;-0.42445142148861886;0.7179258350722184;0.365464325712328;0.8316136897660407
32.608248;1.0332084863965383;0.8502012094679365;0.8081764976622252;-0.44478410443009636;-0.42591292989966106;1.0306029327179087;10.084751870983677;0.828815744811876;-0.42445445015535627;-0.4244515254248202;0.7180948008359643;0.3654265080424254;0.8316348780878628
32.618248;1.0330716834925588;0.8502303654030513;0.8083300814746336;-0.4447830202624933;-0.42591185105667817;1.0305610619545087;10.084617058614946;0.8287798073350965;-0.4244544716804757;-0.4244516305295557;0.7182601881840414;0.36538709867142727;0.8316545717065938
32.628248;1.0329357138238286;0.8502568906669106;0.8084840432579237;-0.4447830502545832;-0.42591183836942814;1.030534854603241;10.08441299787239;0.8287566716848038;-0.42445449027458054;-0.4244517367955377;0.7184219376947625;0.3653460898195885;0.8316734976463046
32.638248;1.0328009129584612;0.8502800259102713;0.808637657107567;-0.4447830781009854;-0.4259118231699117;1.030523788878492;10.084127755427579;0.8287458833399807;-0.4244545059561436;-0.4244518441986154;0.7185800661107556;0.36530342127260856;0.831692201604437
32.648248;1.0326687216052823;0.8503013224585827;0.8087913673349874;-0.444783414177169;-0.4259117107233315;1.030527209700826;10.083750720943554;0.8287468320924835;-0.42445451873759676;-0.42445195269539693;0.7187345432399626;0.3652590136770459;0.8317111358502107
32.658248;1.032537860364543;0.850316939666172;0.8089423580152025;-0.4447823209758108;-0.42591062226764514;1.0305453238673548;10.083272804861496;0.8287588497622187;-0.4244545286026996;-0.42445206221118353;0.7188851727265628;0.36521179841391804;0.8317303323353398
32.668248;1.03240987714504;0.8503293583515048;0.8090916590916856;-0.44478234109894776;-0.42591060064202696;1.030575095256713;10.082687594352414;0.8287812382113835;-0.42445453552077594;-0.4244521726149613;0.7190306155395679;0.36516370625149847;0.8317503837692501
32.678248;1.0322851422973587;0.8503382602218083;0.8092385511747873;-0.44478235823998113;-0.42591057719751496;1.030616298552832;10.081992760743354;0.8288131927010702;-0.42445453949784545;-0.4244522837168732;0.7191725020293502;0.3651136666284349;0.8317732512887174
32.688248;1.032163829255782;0.8503431480148312;0.8093822605074591;-0.444781256179264;-0.425909483261965;1.0306677057573477;10.081190329014891;0.828853779554726;-0.4244545405953269;-0.424452395326763;0.7193094632639889;0.365061625053439;0.8317987312966576
32.698248;1.0320460271291028;0.8503442219614591;0.8095226672295023;-0.4447812671726487;-0.42590945654541074;1.0307282371781419;10.080285890192641;0.8289020393268817;-0.42445453892376406;-0.4244525073380946;0.7194411029610167;0.36500751165852796;0.8318276526680167
32.708248;1.0319318665870836;0.8503404634427599;0.8096585053224379;-0.44478127515779564;-0.42590942846071983;1.03079705781818;10.07928687324762;0.8289570559778107;-0.4244545346559471;-0.4244526197432493;0.7195670263010785;0.3649502067344932;0.8318605763080504
32.718248;1.0318224695452463;0.8503313338173324;0.8097883339251214;-0.4447807918917798;-0.42590853932251255;1.0308736490606318;10.078200181139419;0.8290178676119594;-0.4244545280347499;-0.42445273259164007;0.7196869088950213;0.3648916013614073;0.8318995613285336
32.728248;1.031715951960112;0.8503152646462661;0.8099120132339255;-0.4447807942183965;-0.4259085093027984;1.0309587979693706;10.077030800145538;0.8290833967575545;-0.42445451932530337;-0.42445284597012023;0.7198005384723949;0.36483070112486493;0.8319453215819829
32.738248;1.031613076192293;0.8502917310940755;0.8100282905048075;-0.4447807940060516;-0.42590847872382975;1.0310504417119062;10.075781484801688;0.8291526035294536;-0.42445450873902013;-0.42445295999969007;0.7199077701221184;0.3647676519068446;0.8319988569524944
32.748248;1.0315133657909625;0.8502596729788177;0.810136220690914;-0.44477967535124213;-0.42590737898247066;1.0311494993999428;10.074452327239104;0.8292246801574886;-0.42445449642245453;-0.4244530748181655;0.7200084443311865;0.3647016928081336;0.8320604069843497
32.758248;1.031416149565291;0.8502192916403406;0.8102358968038571;-0.4447796707329613;-0.42590734774797273;1.0312558833110907;10.073041056090927;0.8292990719295669;-0.42445448249921697;-0.4244531905451591;0.7201013828626063;0.364635117660943;0.8321304044415391
32.768248;1.0313207226353827;0.8501702431063666;0.8103264899777411;-0.444779664230217;-0.4259073162993315;1.0313695887988241;10.071544983786737;0.8293753600636343;-0.4244544670755867;-0.424453307234642;0.7201884328226094;0.3645672544490426;0.8322104544106207
32.778248;1.0312273801895737;0.8501130497938514;0.8104070424207499;-0.4447791676283225;-0.4259064247828415;1.0314906278198783;10.069962605621953;0.8294530897845589;-0.42445445023754885;-0.4244534248542452;0.7202684893355675;0.3644984418983609;0.8322999106669416
32.788248;1.031133615053941;0.8500472385164172;0.8104779150020247;-0.4447791576428146;-0.42590639322854024;1.031619896332359;10.068293417724865;0.829531726917096;-0.4244544320906125;-0.4244535433228466;0.7203415080165582;0.36442801803246516;0.8323985111908816
32.798248;1.0310399935483445;0.8499744226817167;0.8105394103450596;-0.44477882864656626;-0.4259060581341283;1.0317551972071648;10.06653732256411;0.8296108216976917;-0.42445441278926116;-0.42445366257762673;0.7204075068637373;0.3643583078244073;0.8325072128623711
32.808248;1.0309462986724711;0.8498921564495736;0.8105888835489815;-0.4447776988205172;-0.4259049584515988;1.031897290351961;10.064695351794464;0.8296901160227642;-0.42445439252930445;-0.4244537826130718;0.7204665194181247;0.3642885882679689;0.832625436560751
32.818248;1.0308522687461077;0.8498022013653243;0.8106280166660912;-0.44477768314342153;-0.4259049282885341;1.0320457723479026;10.06277159078191;0.8297694641003492;-0.4244543715394016;-0.4244539034621057;0.72051853159254;0.36421906214680483;0.8327528735725311
32.828248;1.0307573667490975;0.849704241497471;0.8106567174753142;-0.4447776655069744;-0.425904899244953;1.032199959446793;10.060773759808665;0.8298487608887941;-0.42445435005905613;-0.4244540251450245;0.7205634763585902;0.3641488646018914;0.8328885081218889
32.838248;1.0306608305195288;0.8495980049646625;0.8106750157908842;-0.44477652985427046;-0.42590380296950464;1.0323590080570648;10.058710923368299;0.8299279859401214;-0.4244543282890588;-0.42445414764500544;0.7206012578937909;0.36408009529709173;0.8330324849415446
32.848248;1.0305629361163064;0.8494847897297891;0.8106838121736493;-0.44477713627563603;-0.4259039862990667;1.0325231094788574;10.056590454219007;0.8300073155105214;-0.42445430635490206;-0.4244542709322959;0.7206307954165398;0.3640118572294854;0.8331826957129762
32.858248;1.0304614108779755;0.8493625886874884;0.8106831664723656;-0.4447759969894585;-0.4259028943772351;1.0326894971041791;10.054416180901036;0.8300871989992065;-0.4244542842939429;-0.42445439499885523;0.7206541065927214;0.3639442603418978;0.8333402576591887
32.868248;1.0303572515628432;0.8492325298576746;0.8106740128694473;-0.44477597209932224;-0.4259028739879104;1.0328583905297546;10.052187888934656;0.8301682655995618;-0.4244542620581838;-0.4244545198712756;0.7206703168922926;0.36387638812524714;0.8335032406734754
32.878248;1.0302507396249727;0.8490940345798025;0.8106564683002812;-0.44477594557972155;-0.42590285667955263;1.0330290686835373;10.049902976775705;0.830251110575827;-0.4244542395536442;-0.42445464561285523;0.7206795825408474;0.36381029220914346;0.8336720495735666
32.888248;1.0301422195686125;0.8489464990629525;0.8106306229708029;-0.44477480138161124;-0.4259017739440084;1.0332009621034555;10.047559133820407;0.8303361492634765;-0.42445421669931693;-0.4244547723208701;0.7206820714347489;0.36374502571655354;0.8338457803646782
32.898248;1.03003202458707;0.8487904046013018;0.8105973968874118;-0.4447747718230557;-0.4259017635591532;1.0333736553874007;10.045154514901672;0.8304236008513393;-0.42445419344597046;-0.4244549001120977;0.7206780037091846;0.36367965329596796;0.8340234998503
32.908248;1.0299214449634986;0.8486260912889932;0.8105565234636283;-0.44477536864912803;-0.4259019657388522;1.0335479009035415;10.042685754025259;0.8305136093944558;-0.4244541697554222;-0.424455029108539;0.7206676763795892;0.36361623420470984;0.834205554488725
32.918248;1.0298088393059113;0.8484519896285321;0.81050780649487;-0.44477422033687414;-0.4259008941352358;1.033721648751408;10.040147258198532;0.8306064725775222;-0.4244541455894067;-0.424455159442572;0.7206514364027287;0.363553814648478;0.8343908317034605
32.928248;1.0296954076363165;0.8482694608515057;0.8104513491470731;-0.4447741871725186;-0.4259008952322672;1.0338959442243407;10.037532042852487;0.8307027675837664;-0.4244541209107002;-0.4244552912918155;0.7206286408745134;0.3634924434518707;0.8345777483577459
32.938248;1.0295814654085844;0.8480781391759801;0.8103860734589872;-0.4447730372565798;-0.42589983147852695;1.0340707723411722;10.034832677226929;0.8308032904378538;-0.42445409568051556;-0.4244554249084844;0.7206017142376456;0.3634312011547837;0.8347670810035015
32.948248;1.0294675318453215;0.8478792171549898;0.8103122639629579;-0.4447730032596077;-0.4258998404358952;1.0342460057229907;10.032042115488604;0.8309089810289809;-0.42445406987858314;-0.4244555605778529;0.7205702441336244;0.3633721790994457;0.8349585239330891
32.958248;1.0293553644506646;0.847673723611266;0.8102293091728651;-0.44477359719030934;-0.42590006213273135;1.034422360795053;10.029154119072647;0.831020870149242;-0.4244540435357662;-0.4244556985211261;0.7205349999442529;0.36331439486838213;0.8351513918486013
32.968248;1.0292440983560867;0.8474606507322359;0.8101369099802151;-0.44477244765326895;-0.4258990100356893;1.034597318732897;10.026163462271395;0.8311400088934257;-0.42445401673634237;-0.42445583886058796;0.7204969134681953;0.3632567539957253;0.8353449132760781
32.978248;1.029135881212454;0.8472417407424878;0.8100352869637873;-0.44477241490012603;-0.4258990304635435;1.0347711751720927;10.02306556815604;0.8312674193461325;-0.4244539896350062;-0.4244559817030044;0.7204570164127102;0.3632011190199449;0.8355395152105481
32.988248;1.0290318928037077;0.8470167202394524;0.8099235843184185;-0.444771266837219;-0.42589798573173954;1.0349432488684311;10.019854756381374;0.8314039914697442;-0.4244539624968753;-0.42445612722409043;0.7204162833285248;0.36314638614758654;0.8357341324968459
32.998248;1.0289332942518121;0.8467865759185925;0.8098022836783649;-0.44477123590714823;-0.42589801324323495;1.0351130215130657;10.016523632942423;0.8315503270454071;-0.42445393566951267;-0.42445627565284866;0.7203754839223377;0.36309148404278596;0.8359276823269276
33.008248;1.0288411891652425;0.8465525427425103;0.8096721922135417;-0.4447708890204242;-0.425897740225536;1.0352800661621835;10.013065098130957;0.8317067017755003;-0.4244539094989818;-0.42445642721291366;0.7203341998945535;0.3630383484888082;0.8361195666693241
33.018248;1.0287574666017332;0.8463132880150709;0.809530949916442;-0.44477037253971363;-0.42589691398491697;1.0354449476089451;10.009473444678397;0.8318731348628426;-0.42445388428658265;-0.4244565820756677;0.7202949831922106;0.362985924697633;0.8363104405434302
33.028248;1.0286809070702962;0.846069895910136;0.8093807344217463;-0.44477034624012;-0.4258969504329521;1.0356052846374328;10.005743163466917;0.8320494580842708;-0.42445386029224985;-0.42445674030511066;0.720257473738031;0.3629331617327794;0.8364982576455766
33.038248;1.028612941674097;0.8458230431364049;0.8092211454456583;-0.4447692057967071;-0.42589592069307036;1.0357618612009063;10.001868359965254;0.8322354298484844;-0.4244538377369025;-0.4244569018227739;0.7202223363347331;0.3628820026380458;0.8366833206668834
33.048248;1.02855379251381;0.8455741009189505;0.8090531496081546;-0.4447691835503692;-0.4258959622664316;1.0359146108543502;9.997843566410902;0.832430912170011;-0.4244538168074855;-0.4244570664493007;0.7201901192179593;0.36283141486232917;0.8368646982974604
33.058248;1.0285035152020505;0.8453232280222461;0.8088765404650569;-0.4447680472584366;-0.42589493757621677;1.0360634829221604;9.993664043920294;0.8326359729829553;-0.4244537976668842;-0.424457233981996;0.7201612550341918;0.3627803922399627;0.837041557381855
33.068248;1.028463041451399;0.8450724213811784;0.8086923029229429;-0.44476865694713436;-0.42589519306282125;1.0362092696441356;9.989325981020807;0.8328508057146932;-0.4244537804502847;-0.4244574042296064;0.7201361523787732;0.3627309018858264;0.8372144978765838
33.078248;1.0284303512047286;0.8448206274847918;0.8085010267341356;-0.44476864091719187;-0.4258952422924757;1.0363494795364998;9.984827955796302;0.8330755081964424;-0.42445376525687956;-0.4244575770045834;0.7201151980413193;0.3626818942925571;0.8373827358162902
33.088248;1.0284062910670626;0.8445686773125733;0.8083031519353621;-0.4447675107690546;-0.42589422532966315;1.0364843563538713;9.98017211332146;0.8333098903834285;-0.42445375213547554;-0.4244577521021443;0.7200977353731483;0.36263237084575495;0.8375445267476783
33.098248;1.0283907923737268;0.8443177450658003;0.8081002338474731;-0.44476749876636906;-0.42589427972684285;1.036613010685164;9.975363731973776;0.8335534526251356;-0.4244537410749214;-0.42445792927866954;0.7200861104165536;0.3625844182294874;0.8377022505325112
33.108248;1.0283838779253962;0.8440678290768903;0.8078926514329078;-0.4447663726783649;-0.4258932678936494;1.0367346137916764;9.970410186701772;0.8338054412566539;-0.4244537320325223;-0.42445810826796115;0.7200796973611654;0.36253721225835944;0.8378545841497658
33.118248;1.0283866018390693;0.8438209191779841;0.8076819391039742;-0.4447669925740785;-0.4258935362514294;1.0368496302074155;9.96531996530203;0.8340648614316067;-0.4244537249856687;-0.42445828883928555;0.7200789044539274;0.3624899885455771;0.8380014785110534
33.128248;1.0283971228762714;0.8435757710397903;0.8074687398193682;-0.44476587066474804;-0.4258925296040229;1.0369558725491943;9.96010177556541;0.8343305055025919;-0.4244537199521677;-0.42445847081587273;0.7200842557022106;0.3624449772659578;0.8381443824941935
33.138248;1.0284164939326432;0.8433342027888867;0.8072543676660879;-0.44476586698421866;-0.42589259442979965;1.0370543477019616;9.954764588423433;0.8346010297694155;-0.4244537169454367;-0.4244586540196457;0.7200964763475673;0.36240035078766797;0.8382827497962084
33.148248;1.0284449156044937;0.8430960957860488;0.8070390642648535;-0.4447658653872368;-0.425892661968408;1.0371451399523168;9.949318563886772;0.8348750481902272;-0.4244537159212406;-0.4244588382204555;0.720116464860156;0.36235821085674796;0.8384175719221064
33.158248;1.028482754849588;0.8428608764313879;0.8068229905016406;-0.444764749716096;-0.42589166339005347;1.0372283396076578;9.943774707004561;0.8351512197998315;-0.42445371680448757;-0.42445902314854844;0.7201441274423109;0.3623176061913919;0.8385473907098441
33.168248;1.028531570849001;0.8426291613193225;0.8066071700503518;-0.44476537997984067;-0.4258919449993059;1.0373049621875567;9.938143268905621;0.8354282618322798;-0.4244537195594184;-0.42445920852312463;0.7201821449349821;0.36227758136924;0.8386732598242012
33.178248;1.02859029140279;0.8423981626264454;0.8063917748763995;-0.4447642683728295;-0.42589095139347594;1.0373730016706177;9.93243401070033;0.8357048755901026;-0.42445372420686456;-0.42445939404456;0.7202298905351899;0.3622402461805925;0.8387946538016493
33.188248;1.028660774029648;0.8421684073339348;0.8061778592290708;-0.4447642749380318;-0.42589102880921176;1.0374336339065344;9.926658391304475;0.835979758475208;-0.42445373078128534;-0.42445957938462103;0.7202875615511889;0.3622047907347823;0.838910262975173
33.198248;1.0287436413891433;0.8419387158978476;0.8059654038123925;-0.4447631673974648;-0.4258900395076483;1.0374873043606867;9.920830356689871;0.8362517477983206;-0.4244537392665069;-0.4244597641978522;0.7203552860950427;0.36217040973374975;0.8390186832909723
33.208248;1.0288391720407293;0.8417093046706097;0.8057556172985546;-0.4447631779788103;-0.4258901208797224;1.0375345410302204;9.914965159174294;0.83651984767434;-0.4244537495668214;-0.42445994812593946;0.7204330931756023;0.36213920937477595;0.8391200570523458
33.218248;1.02894844445224;0.8414798095237893;0.805548356406585;-0.44476270210722935;-0.4258893439811143;1.0375767334093113;9.909078380973341;0.8367831227343978;-0.424453761552502;-0.42446013080354894;0.7205208678285616;0.36210917057284636;0.8392129340556266
33.228248;1.029069626978021;0.8412493024393052;0.8053450375487382;-0.44476271646434373;-0.42588942849549005;1.0376121024348341;9.903185788567063;0.8370406853650414;-0.42445377510451066;-0.4244603118626612;0.7206173842121372;0.3620821915969738;0.8392968686157143
33.238248;1.0292036852687674;0.8410177847545398;0.8051455858514885;-0.44476161645466383;-0.4258884455441151;1.0376417050133446;9.897302961426348;0.8372918005869413;-0.4244537901039544;-0.4244604909163315;0.7207243793157411;0.362057145496139;0.8393726933445748
33.248248;1.0293503805085924;0.8407860839943115;0.8049512786700406;-0.44476163424929677;-0.4258885326170967;1.0376653083985412;9.891444115156284;0.8375360291882483;-0.42445380641437697;-0.42446066756801804;0.7208405992184171;0.3620328780302654;0.8394385445158814
33.258248;1.0295091947449144;0.8405538482423053;0.8047621724138645;-0.44476053749378563;-0.4258875520922854;1.0376822507100876;9.885621051349679;0.8377732880990175;-0.42445382387058794;-0.42446084146104524;0.7209658561366936;0.36201122722979034;0.8394948725147936
33.268248;1.0296803845271318;0.8403227466803609;0.8045794114688581;-0.4447611861908832;-0.42588785035425675;1.03769249749179;9.879843600967776;0.8380037411216336;-0.42445384227516486;-0.4244610123130041;0.7211000745909356;0.3619901061381507;0.8395404220676149
33.278248;1.0298611806444113;0.8400917035027664;0.804403499911014;-0.44476120870107194;-0.42588794095900273;1.0376929417059282;9.874121427939878;0.8382276894358691;-0.4244538614354165;-0.4244611799155533;0.7212432326972997;0.36197151177491244;0.8395758636641552
33.288248;1.0300515069796605;0.8398616519968648;0.8042345187410851;-0.44476011667541526;-0.42588696401118;1.0376836844072144;9.868465532532007;0.8384455941167133;-0.4244538812270463;-0.4244613440994221;0.7213953004486325;0.3619544453665306;0.8396006095085834
33.298248;1.0302500368483591;0.8396337108817882;0.8040734924910763;-0.4447601424064202;-0.4258870571546104;1.0376640670496649;9.862888047952602;0.8386581079476947;-0.4244539016280211;-0.42446150467658755;0.7215552580412676;0.36193789105812174;0.839613214298265
33.308248;1.0304551150999484;0.8394086863971786;0.8039212056016595;-0.44475873639750907;-0.42588577914605036;1.0376346140546477;9.857400925345386;0.8388659988316125;-0.42445392270384785;-0.42446166141049757;0.7217250991637355;0.36192387520641667;0.839616174002051
33.318248;1.0306658687169736;0.8391858597340682;0.8037762344122771;-0.44475939307409573;-0.4258860839706437;1.0375930542601943;9.85201497556196;0.8390699733790128;-0.42445394456690294;-0.4244618140181408;0.7219037722092604;0.36191051748567327;0.8396073720305084
33.328248;1.030878632514841;0.8389646030882971;0.8036393970305531;-0.44475830744039835;-0.42588511269104273;1.0375403442450746;9.84673945633794;0.8392705043649964;-0.4244539673247798;-0.4244619621811853;0.7220910664666226;0.36190004839224665;0.8395873854422132
33.338248;1.0310928696010266;0.8387463837238393;0.8035112707423145;-0.44475833962683387;-0.42588521177204514;1.0374766122210917;9.841582500941103;0.8394678021630014;-0.42445399103810477;-0.4244621055748696;0.7222865268245474;0.3618918201494967;0.8395555550510285
33.348248;1.0313072448547345;0.8385307149821719;0.8033912890624139;-0.44475725756984075;-0.4258842437001928;1.0374020747361592;9.836553009207265;0.8396619433988479;-0.4244540157226102;-0.42446224388972154;0.7224895419557295;0.36188528227579525;0.8395114337768659
33.358248;1.031521443757038;0.8383189244236414;0.8032799505721139;-0.44475792158374006;-0.42588455495775673;1.0373179977521443;9.831662281992598;0.8398530260456654;-0.4244540413917552;-0.4244623768335167;0.7226995224607222;0.36188288101369487;0.8394561156211078
33.368248;1.0317323977579558;0.8381089956156864;0.8031768028599344;-0.4447568441356883;-0.4258835903745892;1.037222661237106;9.826923602994633;0.8400412524966586;-0.4244540680842993;-0.424462504146573;0.7229149392030276;0.3618829611815104;0.8393880155223783
33.378248;1.0319401795678218;0.8379020930787283;0.803082107524893;-0.44475688542583575;-0.4258836964068039;1.0371173256100765;9.822351080942438;0.8402269123924959;-0.42445409584196464;-0.4244626256086742;0.7231372538296162;0.36188775546766866;0.8393099276507756
33.388248;1.0321441953274235;0.8376974679390042;0.8029948906866624;-0.444755813239524;-0.42588273549214006;1.0370022922795097;9.817958920816874;0.8404102665518723;-0.4244541246805849;-0.4244627409938696;0.7233649176471176;0.36189643285945655;0.8392204366943201
33.398248;1.032344140079695;0.8374956135870724;0.8029155298722023;-0.44475585982962923;-0.4258828452044154;1.0368790011306293;9.813760249217227;0.840591438502536;-0.4244541546028691;-0.4244628500133381;0.7235974048971247;0.3619081544928695;0.8391188774717571
33.408248;1.0325409340867633;0.8372963338097708;0.8028434289405076;-0.44475542057603934;-0.4258820968637272;1.0367460616673925;9.809765616158957;0.8407704368709761;-0.4244541856151211;-0.42446295232637576;0.7238341486550194;0.3619251015403959;0.8390059433156067
33.418248;1.0327328642408489;0.8370986309958174;0.8027798923707722;-0.4447554721496069;-0.42588221049689046;1.036605310446362;9.805982781562998;0.8409472292282162;-0.4244542177199029;-0.42446304760942266;0.7240744501315208;0.36194545212089324;0.8388805882711634
33.428248;1.0329212906933105;0.8369020839053724;0.8027249040893841;-0.44475440991610843;-0.4258812575345135;1.0364579005682915;9.802417699768213;0.8411217381727082;-0.4244542509359133;-0.4244631355993472;0.7243165273364951;0.36197131575590785;0.8387427136042405
33.438248;1.0331066198759047;0.8367068565749144;0.8026798194813874;-0.44475446603305874;-0.42588137569439166;1.0363051971496335;9.799074778588167;0.8412938059483669;-0.4244542853387362;-0.42446321609859466;0.7245616523616708;0.36200065189641994;0.8385930462200386
33.448248;1.0332900769648838;0.8365124817276303;0.8026445810803504;-0.44475403578270156;-0.4258806363145128;1.0361494916473803;9.795956368493165;0.8414631779347763;-0.4244543210575084;-0.42446328899291447;0.7248082241005528;0.362035208317754;0.8384314297552417
33.458248;1.0334698541936924;0.8363177595303857;0.8026206273877218;-0.4447540956538613;-0.42588075925088265;1.0359898672660734;9.793062907578914;0.841629497614965;-0.4244543582404335;-0.42446335428407506;0.7250557492856764;0.36207254419971197;0.8382567318451181
33.468248;1.0336469972971376;0.8361221373418118;0.8026078603919744;-0.4447530406755181;-0.4258798156325244;1.035828348286606;9.79039360380008;0.8417923960095153;-0.42445439704261567;-0.42446341209362987;0.7253037902436069;0.3621141527418912;0.8380696016131872
33.478248;1.0338217175459887;0.8359256654080892;0.8026074672616241;-0.44475310257680095;-0.42587994287835323;1.0356660815004282;9.787946914526122;0.8419516782763625;-0.42445443763482144;-0.4244634626274851;0.7255519232750173;0.3621585736874012;0.8378694727847112
33.488248;1.033995380584176;0.8357277653172794;0.8026191460567473;-0.44475267619621117;-0.4258792121252438;1.0355052814238128;9.785721283842511;0.8421073779315162;-0.42445448019480164;-0.42446350613422257;0.7257987184014075;0.36220441142073345;0.8376552541133885
33.498248;1.034166532080911;0.8355269384286667;0.8026436056034935;-0.4447516215513447;-0.42587827437403786;1.035345072936671;9.783716371489431;0.8422596102670968;-0.4244545248877596;-0.4244635428663228;0.7260457902211225;0.3622532740274158;0.8374302607258727
33.508248;1.0343365912089901;0.8353238424468534;0.8026810305063528;-0.4447516819475978;-0.42587840712028896;1.0351875151314445;9.781932871400587;0.8424084491944843;-0.42445457186122243;-0.42446357303833204;0.7262919268033275;0.3623026855969288;0.8371934673206062
33.518248;1.0345061755008882;0.8351177058556349;0.8027307678045926;-0.4447506245668773;-0.425877472651046;1.0350337534447447;9.780370973932397;0.8425539070864938;-0.4244546212259373;-0.42446359680243556;0.7265371450089149;0.3623540524861981;0.8369464893718465
33.528248;1.0346762181465434;0.8349090943633014;0.8027934287129256;-0.4447506812199483;-0.42587760841691297;1.0348861310226634;9.77903081574771;0.8426959578917652;-0.42445467301954937;-0.42446361425963897;0.726781599216725;0.36240471844893923;0.8366890274062397
33.538248;1.0348488604887736;0.8346980316482113;0.8028682926217809;-0.44475024697102716;-0.42587688559785963;1.0347441645446713;9.777914154446123;0.8428345931949258;-0.4244547271925111;-0.42446362549662847;0.7270254508180756;0.3624560550983285;0.8364225911433327
33.548248;1.035023473893177;0.8344839876009378;0.8029561682437879;-0.4447502983340202;-0.4258770240090341;1.034610297969752;9.777023476829797;0.8429698599804393;-0.42445478362944533;-0.4244636306242417;0.7272677480530843;0.362505529824698;0.836145999013381
33.558248;1.035202321212252;0.8342672404547822;0.8030563475220455;-0.44474923057897586;-0.42587609479168775;1.034485587152568;9.776359543545485;0.8431018829124224;-0.4244548422040132;-0.4244636297969348;0.7275103770781486;0.36255474395533877;0.8358624851996125
33.568248;1.035386484959162;0.8340488304147299;0.8031694012929443;-0.44474927589489355;-0.4258762353774133;1.0343706033042877;9.775920367235072;0.8432309455175987;-0.42445490283425646;-0.42446362321765596;0.7277521758447411;0.3626024387642989;0.8355711242971541
33.578248;1.0355775466714203;0.833829386585134;0.8032943218395294;-0.44474882971156565;-0.42587551687640723;1.0342665505590865;9.77570146277336;0.8433575883469105;-0.42445496549489764;-0.42446361113820474;0.7279930693353122;0.3626474537286614;0.835271802384055
33.588248;1.0357737438081236;0.833609060671052;0.8034313179946374;-0.4447488688868399;-0.4258756590095294;1.034171397137241;9.775696208731002;0.8434826067978025;-0.4244550301912591;-0.42446359383786597;0.7282330519319055;0.3626916557651385;0.8349657716207962
33.598248;1.0359759970080524;0.8333888504103575;0.8035787973086199;-0.44474778897767825;-0.42587473283367344;1.0340859878335884;9.775896459974625;0.8436069210084114;-0.4244550969134398;-0.42446357158811293;0.7284720906852032;0.36273288546820864;0.8346525782545365
33.608248;1.0361843570665064;0.8331704605532634;0.8037363429233282;-0.44474782238615085;-0.42587487571161414;1.0340101477793917;9.776293955289347;0.8437314270774054;-0.4244551656012491;-0.42446354462219194;0.728709066500346;0.362772963182031;0.8343328923662395
33.618248;1.0363999918073847;0.832954922939234;0.8039022010109503;-0.4447473646312072;-0.425874158684051;1.0339446450179606;9.77688169120603;0.8438569869471773;-0.4244552361553081;-0.4244635131163352;0.7289457649037443;0.36280973984943576;0.8340083979022105
33.628248;1.0366210652939034;0.8327424087027911;0.8040762844635841;-0.4447473925842614;-0.42587430141892535;1.0338870698868337;9.777654081232376;0.8439845346718018;-0.4244553084660872;-0.4244634772255266;0.7291809268004186;0.36284510934098957;0.8336799087969304
33.638248;1.0368482404532413;0.8325335947553035;0.8042570189034087;-0.44474630181402103;-0.4258733749574644;1.0338379178681019;9.778605943136892;0.8441150724223294;-0.4244553824215327;-0.42446343714469215;0.7294143487645213;0.3628769561339364;0.8333472031466392
33.648248;1.0370809276595792;0.832329389522434;0.8044437581478004;-0.44474520867448913;-0.4258724478987918;1.033796873997835;9.779731106625787;0.8442494996214814;-0.424455457905334;-0.42446339310279096;0.729645936384878;0.36290710686335426;0.8330118346587361
33.658248;1.0373194469583513;0.8321314047761038;0.8046355664717261;-0.4447458572874185;-0.42587279770118625;1.0337649861535694;9.781022447643245;0.8443885003963238;-0.4244555348016873;-0.42446334532924995;0.7298756516469153;0.3629333461235579;0.8326735968278904
33.668248;1.037561249551092;0.8319395289280135;0.8048318149205;-0.44474444290025616;-0.4258715652521557;1.0337406342529907;9.782473788072103;0.8445325894298868;-0.4244556129980625;-0.4244632940664737;0.7301023968420324;0.3629574880203198;0.8323332912687074
33.678248;1.0378066524542848;0.8317535359187463;0.8050294100253016;-0.4447444601774772;-0.42587170438648003;1.0337254119992187;9.784080909517211;0.8446821515206262;-0.4244556923713067;-0.42446323959644244;0.7303279033071527;0.3629774539373604;0.8319926159759755
33.688248;1.0380548886369452;0.8315746025543718;0.8052273138088147;-0.44474335982370006;-0.4258707737496735;1.0337199515861704;9.78584054886784;0.8448373808431572;-0.42445577276936997;-0.42446318225572355;0.7305507049922594;0.3629953233593871;0.8316524312221486
33.698248;1.0383059985959506;0.8314046420493231;0.8054245533937682;-0.44474400209663967;-0.42587111972719865;1.0337257924905463;9.787749732395579;0.8449982172335643;-0.4244558540196658;-0.4244631224384273;0.7307702593567368;0.36301033027422114;0.8313131609390912
33.708248;1.038557178232503;0.8312422210182345;0.8056193575974795;-0.4447428994767496;-0.42587018703931934;1.0337413983994432;9.789806203488917;0.8451643876457515;-0.42445593595118114;-0.4244630605612562;0.7309861559168571;0.3630218054171924;0.8309752388481784
33.718248;1.0388087488303177;0.8310889198459172;0.8058109504732816;-0.4447429121875898;-0.42587032200317426;1.0337682292131316;9.792008476814324;0.8453355662546649;-0.4244560183917842;-0.4244629969977373;0.7311982210945545;0.3630321330380477;0.8306404535143022
33.728248;1.0390603478690592;0.8309441699013409;0.805997571191806;-0.44474180800146357;-0.4258693869515736;1.033806796767083;9.794355558724279;0.8455115259283503;-0.4244561011620605;-0.4244629320432552;0.7314054133280316;0.3630397473707811;0.8303078624748416
33.738248;1.0393128084094212;0.8308089114501744;0.8061784090779642;-0.44474133079209377;-0.42586865948869407;1.033858702888382;9.79684688310421;0.8456921369434384;-0.42445618408906144;-0.42446286594457516;0.7316096680597639;0.3630471186030202;0.8299808658987949
33.748248;1.0395642134136351;0.8306821911413413;0.8063531817674703;-0.44474134123917264;-0.4258687908410848;1.033922627049338;9.799481889589748;0.8458772771427343;-0.4244562670095538;-0.4244627989457163;0.731809868916337;0.3630527178833034;0.8296581332005728
33.758248;1.0398154979416192;0.8305641335085969;0.806520497492014;-0.44474023477068936;-0.42586785246438286;1.0340003080160063;9.802259338710133;0.846066782656344;-0.4244563497658849;-0.4244627313046752;0.7320058921378896;0.36305900688566645;0.8293409313020813
33.768248;1.040066386161469;0.8304554604739486;0.8066802839005507;-0.4447402436756596;-0.42586798216577315;1.034092559581452;9.805177215160402;0.8462604165600751;-0.42445643220531387;-0.4244626632883117;0.7321976382371773;0.363064461518664;0.8290287676753981
33.778248;1.040317208698658;0.8303561454519958;0.8068310311411138;-0.44473976338913024;-0.4258672514353907;1.0342012630963535;9.80823281006004;0.8464577952073076;-0.4244565141687933;-0.42446259514466195;0.7323850509600165;0.3630715738130934;0.8287229669840843
33.788248;1.0405651728540857;0.8302653533346283;0.8069727070835498;-0.4447397707754649;-0.4258673803772148;1.0343253393683316;9.811422639486073;0.8466583244703201;-0.4244565954996111;-0.4244625270612223;0.7325671283025456;0.3630788064525622;0.8284219676201152
33.798248;1.04081033001792;0.8301828826348702;0.807103809362956;-0.44473866127638173;-0.4258664403712707;1.034466694625612;9.814742792284276;0.8468612854804813;-0.4244566760746435;-0.4244624591624827;0.7327459242071263;0.36308853759164234;0.8281284402424935
