time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.808248;1.0410518103239423;0.8301087706368017;0.8072239958663512;-0.44473755104225027;-0.425865500223549;1.0346260868813213;9.818189006141456;0.8470660270975566;-0.4244567558067699;-0.42446239154833026;0.7329205006707895;0.36309904963301176;0.827840424686813
33.818248;1.0412897177383493;0.8300436184121742;0.8073328448633245;-0.4447381839400244;-0.4258658374745707;1.034805041681974;9.82175651397168;0.8472720262363042;-0.42445683461328165;-0.4244623243002152;0.7330908424061839;0.36311258456871814;0.8275587011820464
33.828248;1.041521244488337;0.8299850645823477;0.8074293275997334;-0.4447370722233704;-0.42586489673322686;1.0350019418400975;9.825441000298857;0.8474787965527523;-0.4244569123723919;-0.4244622574489575;0.7332568596720785;0.3631274020339295;0.8272822875932516
33.838248;1.0417464719871241;0.8299339167146075;0.8075133512013163;-0.4447370760077993;-0.42586502417872263;1.0352180814614167;9.82924016390189;0.8476858108673335;-0.42445698890230366;-0.4244621909554823;0.7334174857615772;0.36314578399009134;0.8270110620859191
33.848248;1.0419646214224587;0.8298889810047739;0.8075838523377392;-0.4447359631594775;-0.42586408196785314;1.0354535251187285;9.833154993531847;0.8478925021314788;-0.42445706399118455;-0.4244621247191018;0.7335747465058785;0.36316601948532795;0.8267456041611891
33.858248;1.0421760811569334;0.8298508442572097;0.8076409883470312;-0.4447365939256041;-0.4258644162334969;1.0357089941363355;9.837190133685953;0.8480983024079075;-0.42445713744696395;-0.42446205861521974;0.7337277553239278;0.36319040157174876;0.8264854713826442
33.868248;1.0423786328604698;0.8298167107995251;0.8076841280286219;-0.4447354807748475;-0.42586347148230785;1.0359819067244431;9.84135209340901;0.8483026216395226;-0.42445720913433244;-0.42446199254155187;0.7338766508197245;0.3632172504824466;0.8262291316079364
33.878248;1.0425729740960583;0.8297860025565185;0.807712945730255;-0.4447350187378631;-0.42586325985758705;1.036272425935527;9.845646266348508;0.8485047708531117;-0.4244572789973847;-0.4244619264437304;0.734021518931376;0.3632489421770964;0.8259767176830988
33.888248;1.0427599211403689;0.829759450382136;0.8077285649921486;-0.44473502223283995;-0.42586338021707787;1.0365805295077941;9.850075934117163;0.8487039717330238;-0.4244573470752935;-0.4244618603093927;0.7341623461877085;0.36328388480514323;0.8257264585909799
33.898248;1.0429406214311963;0.8297357305491979;0.8077300668125078;-0.444734537715009;-0.425862638236385;1.0369031728883906;9.854643467835814;0.8488994591681678;-0.42445741350123756;-0.42446179411808593;0.7342980237340169;0.36332446330667334;0.8254774858836389
33.908248;1.0431137592305049;0.8297135454947219;0.8077186178225355;-0.4447345420680612;-0.42586275340560586;1.0372404327223135;9.859350322585227;0.849090491680217;-0.42445747847458454;-0.4244617277806782;0.734430402999382;0.3633689932602649;0.8252297818722253
33.918248;1.043281022490785;0.8296922961487659;0.8076939856551126;-0.44473343068739873;-0.42586179653960843;1.0375915476089983;9.864194686904474;0.8492762403815809;-0.42445754224010035;-0.4244616611383706;0.7345583432925042;0.3634196918185013;0.8249824584455744
33.928248;1.0434431242511435;0.8296717347823197;0.80765710974129;-0.44473231970631194;-0.425860835992681;1.0379568125130811;9.86917004192483;0.8494557521273421;-0.4244576050656531;-0.42446159401841477;0.7346817090775246;0.36347471645874907;0.8247336474840986
33.938248;1.0436014983473558;0.829652428618641;0.8076089757055924;-0.44473295298568677;-0.4258611489872145;1.0383334328683866;9.874266483542977;0.8496279812669236;-0.42445766718733985;-0.42446152626372113;0.7348003541972175;0.36353624325172684;0.8244832022201448
33.948248;1.0437543666184346;0.8296322607518589;0.8075501294042522;-0.44473184277749994;-0.4258601799635256;1.0387215859181325;9.879472063146121;0.8497917731079999;-0.4244577287761894;-0.42446145772338884;0.7349130733335699;0.3636024784635294;0.8242282471581047
33.958248;1.0439026913029597;0.8296125337124202;0.8074819802618686;-0.44473184912486347;-0.425860275059646;1.0391205787476236;9.884772481771169;0.8499459081644669;-0.4244577899612344;-0.4244613882824961;0.7350215277763535;0.36367563115241036;0.8239705425924554
33.968248;1.044047474806184;0.8295933577768979;0.8074045483267557;-0.44473136745157504;-0.4258595053175953;1.0395308459700499;9.890151536610846;0.850089204787968;-0.42445785087829585;-0.4244613179139135;0.7351242640495621;0.3637539013564168;0.8237075921648477
33.978248;1.0441868841322772;0.8295740396387379;0.8073192742068432;-0.4447313746587771;-0.4258595904670747;1.0399498238345328;9.895593585023263;0.850220529414025;-0.4244579117213649;-0.42446124666323093;0.7352208163638524;0.3638394513381494;0.8234397727407472
33.988248;1.0443220294344766;0.8295543739298429;0.807226069542008;-0.4447302662012987;-0.4258586015541379;1.040377824244841;9.90108523795216;0.8503387849068011;-0.42445797276255187;-0.4244611745838357;0.7353107644162198;0.3639303649761139;0.8231656937207767
33.998248;1.0444532235954935;0.8295343205917195;0.8071259456032883;-0.4447291583287933;-0.42585760713843507;1.0408140037613156;9.906613958646542;0.8504429863076612;-0.42445803431140244;-0.42446110168931683;0.735393697594072;0.3640286177237182;0.8228857459148043
34.008248;1.0445819476884604;0.8295143927750329;0.8070198287849817;-0.4447297950283588;-0.4258578846193552;1.0412584053691551;9.912166190445866;0.8505323700602792;-0.4244580966468383;-0.4244610279406758;0.7354681250002982;0.3641320721264134;0.822597519816373
34.018248;1.0447068436011806;0.8294921021879377;0.8069079830673463;-0.44472868865618115;-0.42585687858242044;1.0417079497395438;9.917728282502305;0.8506064511591169;-0.4244581599781949;-0.4244609532516843;0.7355354288441671;0.3642425358043235;0.8223030153193275
34.028248;1.0448292786074949;0.8294681176469281;0.8067912939355476;-0.44472869931769726;-0.425856935301001;1.042162390223939;9.923288355796533;0.850665023977125;-0.42445822444695486;-0.4244608774901837;0.7355938751121558;0.364357847139891;0.8219997683679838
34.038248;1.0449494691288956;0.8294412137902389;0.806669177748959;-0.4447275947720822;-0.42585591715434506;1.042620318948147;9.928836024029696;0.8507081693647951;-0.4244582901480116;-0.42446080046840134;0.7356426378199309;0.364479899924832;0.8216881261062566
34.048248;1.045068518364109;0.8294118733385293;0.8065416060260402;-0.4447271189432759;-0.4258551017886396;1.0430812399277567;9.93436102454941;0.8507362240821923;-0.4244583571557177;-0.4244607219302739;0.7356809340659232;0.364606595679317;0.8213667518242939
34.058248;1.0451845988170623;0.8293798733685915;0.80640988867828;-0.4447268153396156;-0.42585483669200097;1.0435416292326347;9.939852938792317;0.8507496178094999;-0.42445842555902047;-0.42446064157228375;0.7357072548630232;0.3647397913191786;0.8210354181666936
34.068248;1.045298616769584;0.8293427855135069;0.806270855293482;-0.44472571368346514;-0.42585380078022056;1.044000984771259;9.94530167948853;0.8507486646824747;-0.4244584955081443;-0.42446055910280744;0.7357234932327665;0.3648772935165599;0.82069499251036
34.078248;1.0454103152993657;0.8293022595506911;0.8061258923213853;-0.4447257289708922;-0.42585382811962513;1.0444589757600322;9.950697973927296;0.8507334965296782;-0.4244585672482594;-0.42446047429041633;0.7357289082464551;0.3650208716315647;0.8203457597741864
34.088248;1.0455202466872668;0.8292583029674016;0.8059741454092415;-0.4447252564978566;-0.42585299025327283;1.0449125876522427;9.956033573213137;0.8507041918805259;-0.42445864110706594;-0.424460387008363;0.7357239978569103;0.3651682592042353;0.8199873800498539
34.098248;1.0456259689247749;0.8292101152035153;0.805816163638576;-0.4447241569542166;-0.42585193864883775;1.0453620762748954;9.961300839575335;0.8506609462564299;-0.4244587174418679;-0.4244602972772987;0.7357093979616137;0.3653212029492089;0.8196216544640947
34.108248;1.0457278648912847;0.8291591572995293;0.805652253533931;-0.4447241741757292;-0.4258519512857408;1.0458068368043876;9.966492335947521;0.8506040943415295;-0.42445879660776686;-0.4244602052511432;0.7356858592938662;0.3654775504141986;0.8192488766332866
34.118248;1.0458263338289109;0.8291061756867262;0.8054819748069325;-0.4447237034436456;-0.4258510998145684;1.0462473907951315;9.971601313421631;0.850533977936093;-0.4244588789733987;-0.42446011116104165;0.735653237251478;0.365638250606486;0.8188699495991907
34.128248;1.0459189926485994;0.8290509192874277;0.8053064209862673;-0.4447226052927009;-0.42585003582152936;1.0466814205798485;9.976622265262083;0.8504508302540283;-0.42445896492375584;-0.42446001525709603;0.7356144353362863;0.36580427377524877;0.81848830469786
34.138248;1.0460064841386947;0.8289949624125958;0.8051266388001345;-0.4447226233198528;-0.4258500373909948;1.0471097176077617;9.981550015358794;0.8503547457264632;-0.4244590548169688;-0.42445991774812475;0.7355692973707877;0.36597354611176053;0.8181030494990856
34.148248;1.0460886155764815;0.8289382213110286;0.8049430473900889;-0.4447215248967782;-0.4258489673506145;1.047532102736911;9.986378667588063;0.8502456479901949;-0.42445914892146397;-0.42445981878493955;0.7355185865383033;0.36614790506075817;0.8177157741612425
34.158248;1.046166246109225;0.8288825439696667;0.804757235782704;-0.44472216969342476;-0.42584917238787673;1.0479493908499506;9.991103172662239;0.8501233134389078;-0.42445924735004187;-0.4244597185110101;0.7354631529689748;0.3663251056799943;0.8173261456734962
34.168248;1.04623732960857;0.8288264745633138;0.8045699357550447;-0.4447210695615221;-0.42584809746675506;1.0483594063893154;9.99572224727838;0.8499875102861082;-0.42445935003065544;-0.42445961710490776;0.7354030524409993;0.366506903984035;0.8169347753670142
34.178248;1.0463025492345137;0.8287712130205476;0.8043824352269832;-0.44471996791410584;-0.4258470203305699;1.0487630386569806;10.00023855988863;0.8498381179124425;-0.42445945676126984;-0.42445951476861465;0.7353413698281421;0.36669109924268345;0.8165432821922797
34.188248;1.0463614711009608;0.8287170246932641;0.8041960680276584;-0.44471998045945665;-0.425847009880398;1.0491613099494372;10.00465567089682;0.8496751604528971;-0.4244595673104824;-0.42445941170164964;0.735277919332912;0.36687946535193106;0.8161525713159006
34.198248;1.0464146232567701;0.8286636958205064;0.8040110830813372;-0.44471950215340345;-0.42584613747204714;1.0495523729492244;10.008975935972485;0.8494987883598769;-0.4244596814849907;-0.42445930809677407;0.7352131247756395;0.36706969548247265;0.8157625932516029
34.208248;1.0464597263484061;0.8286101745877765;0.8038292288430299;-0.44471950955916223;-0.42584612308876174;1.0499373824758966;10.013201245474683;0.8493092006756793;-0.42445979912309867;-0.4244592041361405;0.7351470533652192;0.3672634501662703;0.8153750043905015
34.218248;1.0464973687907686;0.8285558904941521;0.8036505965362858;-0.4447183977788414;-0.42584503798118173;1.0503163533300384;10.01733295996267;0.8491065463024629;-0.42445992002006194;-0.4244590999513826;0.7350784479684866;0.36745841917243927;0.8149887205645606
34.228248;1.0465280399421024;0.8285011270662176;0.8034759521774935;-0.44471791050024173;-0.4258441597747909;1.0506901302044234;10.021369923569074;0.848890912249031;-0.4244600438481995;-0.42445899557856454;0.7350088113433464;0.3676563218235404;0.814607121462737
34.238248;1.046549223724934;0.8284443113176307;0.8033061226710366;-0.4447179084092008;-0.4258441397023301;1.0510564511696063;10.025307951637176;0.8486624221962167;-0.42446017013976617;-0.42445889096316425;0.734936571635848;0.36785489394520565;0.8142290178185361
34.248248;1.0465611471378822;0.8283850336010027;0.8031405674712905;-0.4447167868654938;-0.42584304917990307;1.0514159662627385;10.02914051365466;0.8484213547256981;-0.42446029833098337;-0.42445878599282116;0.7348612008185491;0.36805588161509795;0.813855890576641
34.258248;1.0465629413582693;0.8283236128185159;0.802980110615126;-0.4447167782282905;-0.42584302599843027;1.0517680993206766;10.032857982963874;0.8481682482385222;-0.42446042781731197;-0.42445868052106456;0.7347822546817079;0.3682570204973293;0.8134874137089652
34.268248;1.0465545796931814;0.8282597729351839;0.802824261432154;-0.44471627792446944;-0.4258421416679061;1.052112855929084;10.036447398345516;0.8479040009257124;-0.424460557970178;-0.4244585743962414;0.7346984064003509;0.36846002739500494;0.8131241818439293
34.278248;1.046533108203404;0.8281921497628835;0.8026736052424227;-0.4447151468042187;-0.425841047606228;1.052446757614888;10.039894968478805;0.8476298524645324;-0.4244606881175039;-0.42445846750137656;0.7346114707905442;0.36866261141996176;0.812767653208416
34.288248;1.0464985698320692;0.8281211380702701;0.8025281214049363;-0.44471512882815445;-0.42584102166740645;1.0527689539321203;10.043188935857088;0.8473472130515745;-0.42446081753841397;-0.42445835978434915;0.7345203941114182;0.36886647345184176;0.8124184202077703
34.298248;1.0464511116120416;0.8280459914780218;0.8023867214993727;-0.44471461948805713;-0.4258401352860481;1.0530784632458228;10.046320569089449;0.8470575323069373;-0.42446094550566926;-0.42445825124999936;0.7344252325516456;0.36906929785634296;0.8120760333022414
34.308248;1.0463879627994217;0.8279649860290745;0.8022495426380108;-0.4447134797389837;-0.4258390397404717;1.0533713641049238;10.049283566100678;0.8467622889639752;-0.4244610713582004;-0.4244581419167748;0.7343261266217432;0.36927177397275796;0.811741199187918
34.318248;1.046309205937137;0.8278786356127144;0.8021163842469763;-0.4447134536443511;-0.4258390127390143;1.053646824038762;10.052072254633837;0.8464629877057366;-0.42446119451896086;-0.4244580317909935;0.7342222889178919;0.3694746324839358;0.8114135546604485
34.328248;1.0462140772950705;0.8277861950801266;0.8019862196117691;-0.44471230902836323;-0.4258379167605197;1.0539031200693827;10.054680311057552;0.8461611508472675;-0.42446131443189883;-0.4244579208729896;0.7341159774546538;0.3696756483312472;0.81109396705043
34.338248;1.046103016771223;0.8276890688084415;0.8018590384272741;-0.44471290601030256;-0.4258380981793938;1.0541397508772328;10.057102079940783;0.8458583293067538;-0.4244614305044716;-0.42445780917930875;0.734006356099739;0.36987663554096856;0.810782438690778
34.348248;1.0459737921147776;0.8275854978453344;0.8017337902925042;-0.44471175692352444;-0.4258370016502354;1.0543535599204328;10.059334673913707;0.8455560619726595;-0.42446154209285203;-0.4244576967885862;0.7338933449183564;0.3700754577030984;0.8104780949845476
34.358248;1.0458271490184567;0.8274764702048473;0.80160989283736;-0.44471060565103465;-0.4258359046104491;1.0545448250357667;10.061378427533992;0.845255808598444;-0.4244616485153659;-0.42445758386674537;0.7337766687878562;0.37027400326656384;0.8101819761891903
34.368248;1.0456628977731086;0.827362039230658;0.8014869150611134;-0.44471056836905576;-0.4258358757140102;1.0547142761904413;10.063237011152783;0.8449589144638434;-0.42446174909330237;-0.4244574706269781;0.7336560693994353;0.37047013833516984;0.809893322195109
34.378248;1.0454818696123631;0.82724177948212;0.8013635087446792;-0.44471004046786594;-0.42583498615345877;1.0548600079262174;10.064918393537804;0.8446665596095518;-0.4244618431958625;-0.4244573572765236;0.733530478550479;0.370665727294884;0.8096121499183561
34.388248;1.0452821592578;0.8271143219230283;0.8012395934652198;-0.4447088828358134;-0.42583388710264614;1.0549833691119077;10.066434003968846;0.844379711438938;-0.4244619302555283;-0.42445724399002804;0.7334020015895478;0.3708587019766577;0.8093391407936746
34.398248;1.0450649221027926;0.8269804398000592;0.8011146000261807;-0.44470883948783696;-0.42583385629998527;1.0550848867288174;10.067794589086459;0.8440991089479282;-0.42446200974653064;-0.42445713088965864;0.7332697728031323;0.3710510698394539;0.8090739786728179
34.408248;1.044831387564277;0.8268401248659619;0.8009866899614804;-0.4447083059770834;-0.42583296521532243;1.0551662010830538;10.069007110058763;0.8438252109881551;-0.4244620811642307;-0.42445701803914404;0.7331338776303593;0.3712408652971861;0.8088153134221594
34.418248;1.0445798633748729;0.8266928418320312;0.80085511731491;-0.44470825953416393;-0.4258329340338902;1.0552259976659102;10.070075596204898;0.8435581533232156;-0.424462144055843;-0.42445690547024034;0.7329943708464214;0.3714301293603669;0.8085635199928227
34.428248;1.0443115362399433;0.8265388881103807;0.8007172488969911;-0.4447070958312146;-0.42583183421380616;1.0552659037546728;10.071002965759206;0.8432977945282578;-0.42446219807872115;-0.4244567932220518;0.7328502673766616;0.3716169017810149;0.8083162144974724
34.438248;1.0440268019785202;0.8263789300384174;0.8005714194646254;-0.4447059313652325;-0.425830734739025;1.0552864455482485;10.07179260305786;0.8430437818670244;-0.4244622430173634;-0.42445668135843784;0.7327035029417174;0.3718031806048818;0.8080755450015373
34.448248;1.0437273192006424;0.8262154724317695;0.80041714654378;-0.4447061930480069;-0.42583060971217634;1.0552891998529104;10.072450915366279;0.8427956060616353;-0.4244622787541876;-0.4244565699493256;0.732552976910948;0.3719869031059208;0.8078393274982526
34.458248;1.043412054267528;0.8260450061232986;0.8002505459843539;-0.44470502778613763;-0.425829511666797;1.0552729578425917;10.072988134445767;0.8425526806390476;-0.4244623052278668;-0.4244564590378773;0.7323986695870229;0.3721689747200586;0.8076078479361202
34.468248;1.0430829020863144;0.8258705993834166;0.8000719513714742;-0.44470386240216175;-0.42582841469161564;1.0552396739422731;10.073415459952237;0.8423144208453812;-0.42446232239446324;-0.4244563486255639;0.732240713067895;0.3723502860417751;0.8073816393381426
34.478248;1.0427418794063759;0.8256944290612441;0.7998810490036051;-0.4447044409358365;-0.4258285965239216;1.0551912799526952;10.073743195079913;0.8420803156930334;-0.42446233020561774;-0.4244562386942977;0.7320783562143443;0.3725286898869141;0.8071592571366449
34.488248;1.0423883196556343;0.8255159071290148;0.799677281166172;-0.44470327585423775;-0.4258275019688108;1.0551265623994541;10.073982787327587;0.8418500026498127;-0.42446232861021654;-0.4244561292655186;0.7319139281827668;0.37270594903924925;0.8069439475230988
34.498248;1.0420244846701274;0.8253374767710234;0.7994608602408608;-0.4447021111386037;-0.42582640857378423;1.055047209271474;10.074149072042664;0.8416232193459021;-0.4244623175763051;-0.4244560204468964;0.7317468937282068;0.3728796866046259;0.8067345124300337
34.508248;1.041651293926026;0.8251603845784776;0.7992317584836202;-0.44470271399452127;-0.425827119804824;1.0549538785465056;10.074259929644239;0.8413995767851872;-0.4244622971294978;-0.4244559124275356;0.731577885197585;0.3730513940266322;0.806532405148335
34.518248;1.0412714139533061;0.8249874451257202;0.7989900739987456;-0.44470217790089883;-0.42582623723858776;1.0548481024180525;10.074333906196163;0.8411784543342534;-0.4244622673774699;-0.42445580545544154;0.7314076392865368;0.37321848128457313;0.8063371239708421
34.528248;1.0408839586080025;0.8248188496675846;0.7987363516285279;-0.4447021307863751;-0.4258262155392404;1.05472818369901;10.074386913370308;0.8409591820635146;-0.4244622285002819;-0.4244556998026155;0.731235911792768;0.3733823263436168;0.8061488914289455
34.538248;1.0404914814415192;0.8246560933452336;0.798470195560057;-0.4447009679146026;-0.42582512594330757;1.054595258607539;10.074430304326823;0.8407411966639974;-0.4244621807494372;-0.42445559569533386;0.7310653861524004;0.3735403409036508;0.8059686420829922
34.548248;1.0400967828426892;0.8245016031674955;0.7981923783854205;-0.44470043304205376;-0.4258242460518815;1.0544504392419882;10.074471584413564;0.8405239965613218;-0.4244621244733985;-0.4244554932708654;0.7308956209335209;0.3736940435269316;0.8057963951232264
34.558248;1.0396999224890189;0.8243557296105241;0.7979042478159827;-0.44470038691548897;-0.42582422696951655;1.0542919314843968;10.074515699980807;0.8403071080418483;-0.424462060121393;-0.424455392607031;0.7307271109148978;0.3738411011404263;0.8056311795277543
34.568248;1.0393039772003771;0.8242195953627438;0.7976061308685694;-0.4446992248263439;-0.4258231398364353;1.0541210752620904;10.074565665861165;0.8400901795668302;-0.424461988230943;-0.4244552937698857;0.7305603716178707;0.3739823412622977;0.805473277388305
34.578248;1.0389112415087232;0.8240943605667824;0.7972996140068436;-0.4446980629070575;-0.4258220532846238;1.053938249888351;10.074623801104286;0.839873058599226;-0.42446190941998924;-0.4244551968438028;0.7303949417474945;0.37411872398818546;0.8053219932884114
34.588248;1.0385251151126107;0.8239816909915819;0.7969864182843956;-0.44469864489911787;-0.42582224474129665;1.0537447090835677;10.074693539451719;0.8396557558097757;-0.4244618243463902;-0.4244551019408859;0.7302332953957557;0.3742482697910087;0.805177925546505
34.598248;1.038146078948587;0.823880338453952;0.7966678469010867;-0.44469748291618827;-0.42582115885016936;1.053538533528529;10.074780208776996;0.8394384025532646;-0.42446173364282197;-0.42445500916859596;0.7300747202317868;0.37437303804355965;0.8050408128814638
34.608248;1.0377772949864779;0.8237919987874607;0.7963457837290224;-0.44469632057095104;-0.425820073123867;1.0533207439218581;10.07489038160818;0.839221253034777;-0.4244616378692159;-0.4244549185893108;0.729919328300997;0.3744911708208458;0.8049094235015759
34.618248;1.0374216587370941;0.8237184438592164;0.7960220125110485;-0.44469690146299484;-0.42582026508698445;1.0530924630645213;10.075030655856319;0.8390046449389672;-0.42446153749986926;-0.42445483021444635;0.7297672012691575;0.37460489102166594;0.8047843091055278
34.628248;1.0370788326077645;0.8236585088226963;0.7956976131744854;-0.44469573764940623;-0.4258191794392963;1.05285202864648;10.075206256042643;0.8387889036012904;-0.42446143294890976;-0.42445474400178157;0.7296174606572602;0.3747124579815958;0.8046634181325282
34.638248;1.036750968749903;0.8236139730450339;0.7953743910682533;-0.4446956889088345;-0.42581916248748025;1.0526009954264572;10.075419188181842;0.8385742852173944;-0.42446132461859953;-0.42445465984765307;0.7294722587462416;0.3748161200796227;0.8045494263266674
34.648248;1.036439099534133;0.8235843357636768;0.7950528035651941;-0.4446945226531535;-0.42581807656066883;1.0523401215151211;10.075666862161954;0.8383609920799742;-0.42446121294931904;-0.42445457760187744;0.7293307962145985;0.3749140566093745;0.8044407185528036
34.658248;1.0361453818762705;0.8235704509793512;0.7947337515886984;-0.4446939825089638;-0.42581719912875554;1.0520714385123948;10.07594298950793;0.8381491635469623;-0.4244610984205953;-0.42445449709283484;0.7291933378063314;0.37500835830306556;0.804338475842856
34.668248;1.0358692456438643;0.8235711096776555;0.7944181141814213;-0.44469392910989014;-0.42581718114383804;1.0517942211908462;10.076240427409664;0.8379388174163428;-0.4244609814709205;-0.4244544181393975;0.729060200956362;0.37509705871885973;0.8042421141606949
34.678248;1.0356129396726526;0.823586075717116;0.7941053700429918;-0.4446927576065695;-0.4258160936203787;1.0515107271185042;10.076553396438834;0.8377298676444738;-0.42446086242881004;-0.42445434055499953;0.7289307268919241;0.37518116119437145;0.8041515335347211
34.688248;1.0353785188567257;0.8236160155715466;0.793795958370938;-0.4446922117588799;-0.42581521397943245;1.0512229941734998;10.076877312001505;0.8375222604415244;-0.42446074154481694;-0.42445426415980125;0.7288072502595754;0.3752616588434658;0.8040692482373444
34.698248;1.035164950175392;0.8236595180790541;0.793490665087554;-0.44469215241191135;-0.42581519325879413;1.0509299063658484;10.077206673098424;0.8373160992461428;-0.42446061905549776;-0.42445418880081115;0.7286890681447036;0.3753365920999761;0.8039936453155513
34.708248;1.0349738198055805;0.8237160382262136;0.7931889102011433;-0.4446909749427486;-0.42581410266619923;1.0506332961418097;10.07753369520415;0.8371116690615814;-0.42446049519864226;-0.4244541143578887;0.7285763733122205;0.3754081277515732;0.8039257783579319
34.718248;1.034805385777477;0.8237851813268064;0.7928910604268219;-0.44468979567659206;-0.4258130110500534;1.0503339339198818;10.07785028148957;0.8369093887518126;-0.4244603702172825;-0.4244540407304419;0.7284692161564092;0.3754745557680486;0.8038649174695944
34.728248;1.0346605359195993;0.823866949919044;0.7925974706994481;-0.44469035871886275;-0.4258131961089484;1.0500334988879456;10.07815129286269;0.8367097134612151;-0.424460244385081;-0.42445396785061396;0.7283665560309692;0.3755381752044669;0.8038112575852113
34.738248;1.0345370382121646;0.823958159988575;0.7923080717637245;-0.44468917672626807;-0.42581210271730147;1.0497305726322295;10.078434660115732;0.8365129924350893;-0.4244601180321741;-0.4244538957302518;0.7282702954898216;0.3755972069254192;0.8037657702426197
34.748248;1.034435352065568;0.8240587084693825;0.7920237050455521;-0.4446891100594928;-0.4258120773564427;1.0494266505593353;10.078698455147626;0.8363193681562281;-0.42445999155921066;-0.42445382446713426;0.7281792455358795;0.37565382075585646;0.8037285336111462
34.758248;1.0343558204809562;0.8241673031000887;0.7917439070518917;-0.4446885543134763;-0.42581119136557;1.0491231517012798;10.078939360687684;0.8361288210158988;-0.42445986542735803;-0.424453754189349;0.7280931131357934;0.3757061822914489;0.8036987418351733
34.768248;1.0342959324968466;0.8242819067389263;0.7914693681654106;-0.44468737062018726;-0.42581009598412406;1.0488184625343768;10.079153782534073;0.8359413016622794;-0.4244597401279703;-0.42445368500038694;0.7280115406173385;0.37575644011368375;0.8036773559908217
34.778248;1.03425612222237;0.8244027422799112;0.7912004682420981;-0.44468730311195975;-0.42581006885207906;1.0485140454983133;10.079338313327781;0.8357568358432295;-0.42445961614985966;-0.42445361697158185;0.7279331129091526;0.3758027014390013;0.8036624331409885
34.788248;1.0342357321019027;0.8245287139879848;0.7909369304649515;-0.4446861197285114;-0.4258089724044354;1.0482105357188052;10.079488968944451;0.8355755734115432;-0.42445949393716054;-0.424453550188938;0.7278593020965339;0.37584604251340714;0.8036558975775598
34.798248;1.0342347896896815;0.8246605813681621;0.7906793936100494;-0.4446855646202904;-0.4258080842414282;1.0479097623525744;10.079601679042268;0.8353977850521319;-0.4244593738346489;-0.4244534848118851;0.727788453773609;0.37588751978702384;0.8036569752239247
34.808248;1.0342503028377847;0.8247973277925444;0.7904288436809723;-0.4446854989556619;-0.42580805547772976;1.047610621516189;10.079673934148;0.8352238565397108;-0.4244592560527536;-0.42445342106490436;0.7277198923837238;0.3759251539630946;0.8036644629022957
34.818248;1.0342822967537095;0.8249389853206118;0.7901850072771561;-0.4446843183028048;-0.425806957264702;1.0473148716230407;10.07970540012412;0.8350542814528262;-0.42445914069043056;-0.4244533591761216;0.727653034993849;0.3759609272514848;0.8036789700870434
34.828248;1.0343310033039639;0.8250865130649064;0.7899485191545191;-0.4446837666936324;-0.4258060671303154;1.0470240747537336;10.079697037772855;0.8348895935961241;-0.4244590277839545;-0.4244532993546885;0.7275863706852564;0.37599280157339926;0.8036983575399945
34.838248;1.0343938412290214;0.8252400419712614;0.7897213489723356;-0.4446833878380544;-0.42580573245966324;1.046736664999226;10.07964990136409;0.8347302667882514;-0.424458917301794;-0.4244532417953627;0.7275213887881771;0.37602271585046854;0.8037249842759687
34.848248;1.034471005530129;0.825397364779949;0.789500863089761;-0.4446822113321351;-0.425804631937338;1.0464540152693935;10.079563971110396;0.8345766563186542;-0.4244588090903201;-0.42445318666533105;0.7274565871354131;0.37604858368016275;0.8037567300600627
34.858248;1.0345614172406872;0.8255598652412202;0.7892885879040371;-0.4446810359604568;-0.4258035305633676;1.0461764769265807;10.079437352282637;0.8344290250140073;-0.42445870285795667;-0.4244531341055933;0.7273915100374363;0.3760723116638697;0.8037940740733781
34.868248;1.0346645394578802;0.8257284021127688;0.7890849489649411;-0.4446816053712378;-0.4258037058715001;1.0459054035962696;10.079266840381425;0.8342876082725368;-0.4244585982240913;-0.42445308423827005;0.7273257688941054;0.37609177908277025;0.803835494107804
34.878248;1.0347766978967168;0.8259008870962513;0.7888898145281312;-0.44468043171085464;-0.42580260258220026;1.0456391888645502;10.079049315134617;0.8341526729930598;-0.4244584947856972;-0.424453037154163;0.7272580666023098;0.3761087738876617;0.8038802700345038
34.888248;1.0348971716291036;0.8260783493390964;0.7887037979221893;-0.4446803748375673;-0.42580256700532965;1.04537918555166;10.078782613587812;0.8340246065079605;-0.42445839218529413;-0.42445299292032285;0.7271901919718152;0.37612097063965116;0.8039285959274369
34.898248;1.035025568061499;0.8262604380976811;0.7885261580294123;-0.44467982991222604;-0.4258016702628146;1.045126398805054;10.07846590634365;0.8339039811450225;-0.4244582901689496;-0.42445295160818886;0.7271209741315262;0.37612897356671726;0.8039795923188765
34.908248;1.0351589702904433;0.8264457868374023;0.78835735062651;-0.4446786577675203;-0.42580056336936295;1.0448782599882853;10.078099657788576;0.8337914795268574;-0.42445818859006945;-0.424452913296502;0.7270502581248826;0.3761333764331369;0.8040335335860328
34.918248;1.0352974426013846;0.826635047071782;0.7881975463272588;-0.44467860228958067;-0.4258005237660944;1.0446348414130007;10.077685011830871;0.8336877408469001;-0.4244580873543346;-0.424452878055817;0.726977914544355;0.37613182472672185;0.8040895376154088
34.928248;1.0354399479675096;0.826827350850847;0.7880462476441319;-0.4446774312480588;-0.4257994137236316;1.0443953751892812;10.077223897542039;0.8335932932311416;-0.42445798637954135;-0.42445284593717064;0.7269028602563148;0.37612607138807336;0.8041478178575109
34.938248;1.035586327427528;0.8270234622208852;0.787903887799037;-0.44467688870742755;-0.4257985106955394;1.0441606116233595;10.076719837267916;0.8335085638761065;-0.42445788562360626;-0.42445281696130266;0.7268270913336935;0.3761139881358104;0.8042095444537507
34.948248;1.0357335823629026;0.8272221306048801;0.7877713091094084;-0.4446768358699592;-0.42579846569130714;1.0439287768051158;10.076176736459661;0.8334338664348135;-0.42445778511605886;-0.4244527911224565;0.7267496895671237;0.37609753752543856;0.8042750456738854
34.958248;1.0358816803188662;0.8274230044742606;0.7876481780046076;-0.4446756683697176;-0.42579734981767536;1.0437012916222608;10.07559619693435;0.8333694035346656;-0.42445768494385616;-0.4244527683998807;0.7266707593625968;0.37607475456950173;0.8043436994422172
34.968248;1.0360307071595414;0.8276266316819968;0.7875351918055338;-0.44467513035624295;-0.4257964406168599;1.0434795490326736;10.074977018410854;0.8333153146260328;-0.424457585245982;-0.42445274874436;0.726590377736031;0.37604774360658766;0.8044166256049894
34.978248;1.0361780374600955;0.8278316582741544;0.7874334898219525;-0.4446750829423557;-0.4257963892640494;1.0432618828188744;10.07431675430129;0.8332716801859943;-0.4244574862220526;-0.42445273205948575;0.7265076240011404;0.37601467022908863;0.8044920908127704
34.988248;1.0363240364494137;0.8280378186371247;0.7873429560200683;-0.4446739215384654;-0.42579526706927784;1.0430496010712773;10.073613137423157;0.8332384447711901;-0.4244573881161086;-0.4244527182125678;0.7264245910368659;0.3759767385191952;0.8045722839464613
34.998248;1.0364680340669046;0.8282451056796775;0.7872644098475267;-0.4446727624279;-0.4257941429671113;1.0428429469965654;10.072865084316545;0.8332153743930043;-0.4244572912130484;-0.4244527070786316;0.7263403587413721;0.37593515309933395;0.8046567374588945
35.008248;1.0366101806629495;0.8284539215384865;0.7871984996886979;-0.44467334951492443;-0.42579429474137054;1.0426430440415753;10.072072820839907;0.8332021158613483;-0.42445719586784253;-0.4244526985845103;0.7262550371184565;0.3758881031422002;0.8047445622767274
35.018248;1.0367477391835238;0.8286614699735425;0.7871452321573754;-0.444672195187967;-0.42579316737598116;1.0424478809201274;10.071237124880659;0.8331982345402362;-0.4244571024948787;-0.42445269270832137;0.7261688890503084;0.37583777998013385;0.8048366650570933
35.028248;1.0368810613688073;0.8288680106550502;0.7871053655398434;-0.444672159511678;-0.4257931074350272;1.0422583547405486;10.070359226355945;0.83320321065616;-0.42445701148944515;-0.4244526894518018;0.7260814060764615;0.37578240351651393;0.8049311865364546
35.038248;1.0370107872521763;0.8290725309269121;0.7870782694070554;-0.4446716378009269;-0.4257921863206298;1.0420753910021994;10.069440933490025;0.8332164784898477;-0.4244569231715683;-0.42445268881565335;0.7259952213452201;0.3757242366571869;0.8050306886936975
35.048248;1.0371349399545022;0.8292731310137796;0.7870643670169986;-0.44467049103885953;-0.42579105539638884;1.0418969987642377;10.068483683142958;0.8332374031685919;-0.4244568378030553;-0.4244526907717481;0.7259099708786266;0.37566153619563525;0.8051331372295946
35.058248;1.0372547213078385;0.8294700038625136;0.7870635890622715;-0.44467046316606035;-0.425790992513863;1.0417241540627882;10.067488053891342;0.8332651638144907;-0.42445675559820617;-0.42445269525217083;0.725826264804321;0.37559647210236974;0.8052391226224154
35.068248;1.0373706705847574;0.8296618400007967;0.7870749502991132;-0.4446693219083663;-0.4257898603966122;1.0415567183061258;10.066454772021475;0.8332987274541844;-0.424456676691482;-0.4244527021712241;0.7257446924087441;0.37552713347478567;0.8053474924522239
35.078248;1.0374844128499163;0.8298490448743914;0.7870981541190223;-0.4446688111464789;-0.42578893696124986;1.0413955177163448;10.065385758051663;0.8333369514904362;-0.4244566011289457;-0.4244527114481854;0.7256647916252095;0.37545561116465537;0.8054581843752004
35.088248;1.0375943409976174;0.830029571784229;0.787132812410586;-0.4446694427011452;-0.42578960845573127;1.0412383433805834;10.064284624012537;0.8333786918474911;-0.4244565288842353;-0.4244527230070141;0.7255890580941081;0.3753800677350375;0.8055721045111252
35.098248;1.0377024850886405;0.8302042794906662;0.7871785371427773;-0.4446683098214229;-0.42578847690486854;1.0410858062777966;10.0631572180082;0.8334228302423068;-0.42445645986715697;-0.42445273675713;0.7255169609111994;0.37530174897875296;0.8056888993498782
35.108248;1.0378100906454628;0.8303730129957498;0.7872347046515012;-0.4446678071964961;-0.4257875549377403;1.0409382985185434;10.062011467840756;0.8334682448612429;-0.42445639395026236;-0.4244527525607555;0.7254488717963548;0.3752219261315727;0.8058090806198284
35.118248;1.0379158462005698;0.8305342985811053;0.7873013290751545;-0.44466779568387504;-0.42578749391936244;1.040793154694507;10.060855235747683;0.833513860524563;-0.424456330991074;-0.42445277021945915;0.7253849727147696;0.37513885061802876;0.8059316436662229
35.128248;1.0380213058581083;0.8306878303327808;0.7873770288636214;-0.4446666704843507;-0.4257863651929595;1.0406508342368148;10.059694087099091;0.833558744866556;-0.4244562708265126;-0.4244527895189739;0.7253242575469901;0.37505478456214547;0.806056265945634
35.138248;1.0381269558915154;0.8308338233866256;0.787461335434554;-0.4446655477177375;-0.42578523760469045;1.0405109349525192;10.058531628084786;0.8336020799599838;-0.42445621329038;-0.4244528102955211;0.7252686069396701;0.3749680252186031;0.8061832730365983
35.148248;1.0382340487484727;0.8309733328363131;0.787553666123816;-0.4446661710824965;-0.42578538876436267;1.0403741552278902;10.057370804925954;0.833643140554162;-0.4244561582517738;-0.4244528324518742;0.7252168389279217;0.3748808766947156;0.8063120757242614
35.158248;1.0383406988661308;0.8311046382746953;0.7876529248201314;-0.4446650527479576;-0.42578426346152964;1.0402383435716582;10.056214007878367;0.8336814534262735;-0.42445610561551594;-0.42445285591414167;0.725168734580454;0.3747916142791909;0.8064412650208415
35.168248;1.0384477354268493;0.8312293176861842;0.787758955391941;-0.4446650525628681;-0.4257842080693371;1.0401044832107333;10.055062919342621;0.8337169032696928;-0.42445605529402863;-0.42445288058715486;0.7251240795352456;0.37470246811860997;0.8065714144268089
35.178248;1.0385559489386988;0.8313477167639801;0.7878704297096681;-0.444664565625487;-0.42578329380702346;1.039973595312649;10.053918848944681;0.8337495952761649;-0.42445600719645826;-0.4244529063541596;0.725081685794375;0.3746116317968053;0.8067005009958398
35.188248;1.0386632563059206;0.8314591802876518;0.7879873013497071;-0.44466345272997143;-0.4257821718445509;1.0398436987174726;10.052782991958646;0.833779680495245;-0.4244559612332623;-0.42445293309749943;0.7250433812781472;0.3745212802648345;0.8068310283056846
35.198248;1.0387704735654346;0.8315649908579931;0.7881092226582903;-0.4446634575777064;-0.4257821197729275;1.0397158117430736;10.051656472391047;0.8338073024610559;-0.4244559173185462;-0.4244529607070911;0.7250080015505252;0.37442957649362146;0.8069610228925476
35.208248;1.038877468305476;0.8316648131328342;0.7882350777706808;-0.444662347660511;-0.4257810000036369;1.0395899503389991;10.05054034460319;0.8338325977357295;-0.4244558753702218;-0.4244529890805513;0.7249753892214743;0.37433767113967004;0.8070907753405029
35.218248;1.0389850833256502;0.8317599001570268;0.788364581070722;-0.44466186668902674;-0.4257800901255642;1.0394671263259883;10.049435581262802;0.8338556967475392;-0.4244558353099224;-0.4244530181229479;0.7249453945201305;0.37424670280443234;0.8072205880130661
35.228248;1.0390912861370327;0.8318495391198657;0.7884978113415158;-0.44466187549324254;-0.42578004130642116;1.039345348059946;10.048343056760038;0.8338767241885188;-0.4244557970620908;-0.42445304774597253;0.7249168757659076;0.3741547991862164;0.8073485228359709
35.238248;1.0391969367545268;0.8319351215333886;0.7886347002237907;-0.4446604520045941;-0.4257786210267546;1.0392256222860947;10.047263541461128;0.8338957989602424;-0.42445576055295997;-0.42445307786683234;0.7248916980730584;0.3740640781447911;0.8074771422154334
35.248248;1.0393029009198516;0.8320156287797483;0.7887729123664601;-0.4446599743638963;-0.4257777143414025;1.0391089546009402;10.046197706850194;0.8339130350062882;-0.4244557257102269;-0.42445310840761674;0.7248687315593114;0.37397264809775393;0.8076045290855991
35.258248;1.0394071651235879;0.8320914263030331;0.788913679040421;-0.4446599862176943;-0.4257776686804215;1.0389933482531593;10.045146134126878;0.8339285415008617;-0.42445569246323195;-0.42445313929545153;0.724847850466242;0.3738826087260682;0.8077314830160516
35.268248;1.0395106082148287;0.8321627550886052;0.7890559405179244;-0.4446588827164399;-0.42577655525567476;1.038879803154873;10.044109322448307;0.8339424211592568;-0.42445566074314306;-0.42445317046306336;0.7248289327006582;0.3737920523931311;0.8078569973417762
35.278248;1.0396131531708004;0.8322301482464226;0.7891996806429772;-0.4446577799776166;-0.4257754428432134;1.0387683155751293;10.043087695411755;0.8339547694305414;-0.42445563048310425;-0.4244532018490411;0.7248108602180189;0.3737030650304666;0.8079810002655677
35.288248;1.0397156906786198;0.8322947804844405;0.789344791617252;-0.44465842174839004;-0.42577560902434075;1.038659878171377;10.042081608337744;0.8339656753074678;-0.42445560161839285;-0.4244532333972833;0.7247955203978138;0.3736137258391738;0.8081042850861707
35.298248;1.0398162320301383;0.8323549110972577;0.7894906086022746;-0.4446573203167879;-0.4257744985903336;1.0385524805002988;10.041091364168496;0.8339752214552671;-0.4244555740863427;-0.42445326505595404;0.7247818065478431;0.3735261068564756;0.8082267954915289
35.308248;1.0399156814443664;0.8324120090358199;0.7896373669528728;-0.444657335638893;-0.4257744579118888;1.0384471098443013;10.040117230777621;0.8339834844018785;-0.4244555478262168;-0.4244532967766751;0.7247696173002441;0.3734382733793067;0.8083475567752095
35.318248;1.0400149507925123;0.8324662628890043;0.789784105820739;-0.4446568628817144;-0.42577355819605633;1.038344751559333;10.039159442457047;0.8339905364536851;-0.42445552277937404;-0.4244533285140749;0.7247588566628841;0.3733512849642695;0.8084669628613507
35.328248;1.0401120734267189;0.8325168502748762;0.7899311271724305;-0.4446557629419106;-0.4257724506053297;1.0382433885671853;10.0382181950494;0.8339964475981795;-0.4244554988895711;-0.4244533602254141;0.7247484346041361;0.37326619614336837;0.808584522526768
35.338248;1.0402079745705701;0.8325648926989331;0.7900784137206932;-0.444655779590075;-0.4257724127180921;1.0381440011923988;10.037293647750255;0.834001285405663;-0.42445547610316603;-0.42445339187041975;0.7247402667688425;0.3731810565314072;0.8087010607474546
35.348248;1.0403026228521697;0.8326098992502681;0.790225161119702;-0.444654680380447;-0.425771306934754;1.0380465671719925;10.036385922395235;0.8340051140103275;-0.42445545436917476;-0.42445342341140097;0.7247332735715364;0.37309791067462056;0.8088165506844196
35.358248;1.0403969538637365;0.8326529716811865;0.790371376476447;-0.4446542090859099;-0.42577041083211503;1.0379520609012511;10.035495099108864;0.8340079944049464;-0.4244554336393163;-0.42445345481332547;0.724727379482213;0.373014797840053;0.8089300444731188
35.368248;1.040489022219114;0.8326932511150715;0.790517413680071;-0.44465422662546605;-0.4257703755731147;1.0378584537035944;10.034621216307126;0.8340099860777633;-0.42445541386819086;-0.42445348604383465;0.7247225125062419;0.372933751827266;0.8090424139206948
35.378248;1.0405797721663284;0.8327308744572007;0.7906623939856553;-0.4446531281801773;-0.42576927236338546;1.037766715641569;10.03376427004101;0.8340111481719272;-0.4244553950133218;-0.4244535170733598;0.7247176042320922;0.3728528011689014;0.8091518271723918
35.388248;1.0406701505684668;0.8327669248729088;0.7908063622549351;-0.4446526575312395;-0.42576837878139767;1.0376778173158114;10.032924212628773;0.8340115393165825;-0.42445537703477004;-0.42445354787527567;0.7247145905096496;0.37277396983956546;0.8092609450501866
35.398248;1.0407582198854162;0.8328005265343279;0.7909497099556904;-0.44465267561277766;-0.4257683459942107;1.0375897314356035;10.032100961305428;0.8340112167048791;-0.42445535989457295;-0.4244535784258444;0.7247124118355834;0.3726952782795027;0.809367942353511
35.408248;1.0408449289301571;0.8328317998422281;0.791091595396279;-0.4446515776097355;-0.4257672452092502;1.0375034332301194;10.031294403753984;0.8340102349700642;-0.4244553435563222;-0.4244536087037619;0.7247110132763759;0.3726187446456353;0.8094737037671913
35.418248;1.0409302653171384;0.8328614807661507;0.7912325150952152;-0.4446515958951224;-0.42576721399347756;1.037418898549611;10.030504388339018;0.8340086450950519;-0.4244553279849416;-0.4244536386897395;0.7247103441592413;0.3725423857006878;0.8095773011678676
35.428248;1.0410151800259078;0.8328896868943712;0.7913716500007963;-0.4446511256536288;-0.4257663235540873;1.0373371020996918;10.029730726036709;0.8340064936275058;-0.4244553131466631;-0.42445366836659226;0.724709357049682;0.3724672164245503;0.8096782818685428
35.438248;1.0410977408424098;0.8329155339594654;0.7915094362238719;-0.44465002783084595;-0.4257652250602217;1.0372560187605409;10.028973208030404;0.8340038223371296;-0.42445529900907214;-0.4244536977194436;0.7247100058535999;0.37239424893876355;0.809778870421744
35.448248;1.0411789041596475;0.8329400886941596;0.7916459835416036;-0.4446500462207349;-0.42576519609181046;1.0371766263034388;10.028231606157279;0.8340006683792442;-0.42445528554122275;-0.42445372673532344;0.7247112443786475;0.37232149225296735;0.8098772596503442
35.458248;1.041259628619149;0.8329634626011263;0.7917804966650637;-0.44464957600843447;-0.4257643078552316;1.0370999065113367;10.027505662430935;0.8339970649317996;-0.42445527271382977;-0.42445375540230595;0.7247130272197697;0.3722509529611869;0.8099743518952238
35.468248;1.041337989138377;0.8329847606897005;0.7919134311622521;-0.44464847814897424;-0.4257632115203907;1.037023844384212;10.02679509159267;0.8339930423393649;-0.4244552604991045;-0.4244537837091355;0.7247153121787968;0.37218063609198776;0.8100692351340648
35.478248;1.0414149484819601;0.8330050350481687;0.7920449140645217;-0.4446484964385336;-0.42576318466575935;1.0369494260335712;10.026099589564112;0.8339886297868992;-0.42445524887026503;-0.42445381164547114;0.7247170614756316;0.3721125457324591;0.8101619241343286
35.488248;1.04149050936175;0.833023730302329;0.7921742789563851;-0.44464739845124357;-0.42576208969341384;1.0368766369686355;10.025418842414553;0.8339838567519767;-0.4244552378014091;-0.4244538392019565;0.724720241553449;0.37204468508371613;0.8102532925490081
35.498248;1.0415656378736253;0.8330422075357213;0.7923019689937774;-0.4446480441857855;-0.4257622729720158;1.03680646261451;10.024752545138409;0.8339787531713595;-0.424455227267905;-0.4244538663700249;0.7247238226147671;0.3719790559718589;0.8103433602609543
35.508248;1.0416384145460726;0.8330586042692516;0.7924275523758839;-0.44464694599761306;-0.42576117929959373;1.0367368894229316;10.024100430748934;0.833973348245599;-0.42445521724659285;-0.42445389314191423;0.7247277774415788;0.3719136586675975;0.8104312253710634
35.518248;1.0417098036931665;0.8330739611593181;0.7925511802391757;-0.4446458476857141;-0.42576008625571327;1.0366689040051853;10.023462288638656;0.833967669339529;-0.4244552077151806;-0.42445391951090866;0.7247320797051997;0.37185049192843445;0.8105178050386878
35.528248;1.0417798057770078;0.8330886654613641;0.7926731220066484;-0.44464586544037227;-0.42576006261854205;1.0366024909733969;10.02283795110532;0.8339617424471978;-0.42445519865137765;-0.42445394547143483;0.7247357027620631;0.3717875527302992;0.8106013128641539
35.538248;1.041849384001241;0.8331027989310207;0.7927926310941764;-0.4446453944464948;-0.42575917959505194;1.0365386315030054;10.022227259822028;0.8339555936594134;-0.4244551900327797;-0.42445397101879406;0.7247406192918118;0.3717268363911573;0.8106844564269837
35.548248;1.0419166186339661;0.8331154352657277;0.7929102121504957;-0.4446442956823375;-0.42575808836037204;1.036475303228583;10.02163003941812;0.8339492498125667;-0.4244551818373114;-0.42445399614864526;0.7247458018365596;0.3716663370661067;0.810765458633128
35.558248;1.0419824770388117;0.8331275943070586;0.7930260403036511;-0.44464431295013945;-0.42575806649504294;1.0364134810474939;10.02104609089927;0.8339427375858356;-0.42445517404354;-0.42445402085665157;0.7247512230312811;0.3716070476708529;0.8108447980583121
35.568248;1.0420479247468275;0.8331393390054487;0.7931393833667124;-0.4446438414326856;-0.4257571852049177;1.0363541383702497;10.020475203172689;0.8339360824853919;-0.4244551666308743;-0.4244540451386825;0.7247568549184961;0.37154995955521314;0.8109229541655321
35.578248;1.0421110385528591;0.8331497263803872;0.7932507584085272;-0.4446427421159738;-0.4257560956650214;1.0362952484323318;10.019917167369442;0.8339293094181688;-0.4244551595797915;-0.42445406899123866;0.7247616689080612;0.3714930626624671;0.8109981533498415
35.588248;1.0421727791694675;0.8331597613867303;0.7933603529094103;-0.44464275880386384;-0.4257560754534904;1.0362377849506028;10.019371778418504;0.8339224438809475;-0.4244551528721349;-0.4244540924113162;0.7247676368553572;0.3714383457047233;0.8110731111062182
35.598248;1.042233144427083;0.8331688421589276;0.7934675600964063;-0.44464165907542447;-0.4257549869732701;1.036181721941982;10.018838831512527;0.8339155115051321;-0.42445514649125793;-0.4244541153959658;0.7247737320497548;0.3713837958900496;0.8111460535751323
35.608248;1.0422930936175165;0.833178284064309;0.7935728820662875;-0.44464230293876844;-0.42575517659304185;1.0361280335653258;10.018318120054197;0.8339085365167316;-0.4244551404217316;-0.42445413794265247;0.724779929487061;0.37133139888695454;0.8112179128246809
35.618248;1.0423507009418973;0.8331861795849421;0.7936759451711136;-0.4446412027676236;-0.4257540891148134;1.0360746945991817;10.017809429841583;0.8339015412586782;-0.4244551346488989;-0.42445416005011233;0.7247862061580937;0.3712791394475813;0.8112878033956923
35.628248;1.0424069278564045;0.8331935251257367;0.7937769566422401;-0.4446401023650636;-0.4257530021163638;1.0360226807987738;10.017312543608051;0.8338945465854437;-0.4244551291584172;-0.42445418171836874;0.7247915417926075;0.37122900216519505;0.8113557643508441
