time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.638248;1.0424627382127853;0.8332024332966632;0.7938771953320143;-0.4446404283259634;-0.4257528894434339;1.0359729682053629;10.016827260974463;0.8338875720132207;-0.4244551239358814;-0.42445420294821024;0.7247979188586369;0.3711789718054816;0.8114226915045382
35.648248;1.0425162132154902;0.8332087638960813;0.7939741587564865;-0.4446393274413607;-0.42575180336243135;1.0359235325498952;10.016353405468223;0.833880635697671;-0.42445511896690424;-0.4244542237411965;0.7248043217434176;0.3711310332250683;0.8114886237825584
35.658248;1.0425683223878344;0.8332146294363486;0.7940691291363683;-0.4446382263084664;-0.42575071772063605;1.0358753500169353;10.015890806238527;0.8338737546253447;-0.4244551142374708;-0.424454244099903;0.7248107366945705;0.37108317140985025;0.8115526752280323
35.668248;1.0426188022959069;0.8332197456480566;0.794162040264435;-0.44463889208638535;-0.4257514360377596;1.0358283979284642;10.015439284498052;0.8338669452581128;-0.4244551097341149;-0.4244542640276969;0.724817152251138;0.3710373718030576;0.8116157767444293
35.678248;1.0426691745361998;0.8332254069239488;0.7942529803925626;-0.4446384180415965;-0.42575056003966616;1.0357836536563723;10.014998667136107;0.8338602241707129;-0.424455105443898;-0.42445428352810305;0.7248225585375107;0.3709916203994647;0.811676153276044
35.688248;1.0427172578346018;0.8332303370712236;0.7943424111552765;-0.44463843234975037;-0.4257505444417784;1.0357390934624238;10.014568800225932;0.8338536075826516;-0.4244551013543102;-0.42445430260411415;0.7248289457872577;0.3709479034145611;0.8117365200160878
35.698248;1.0427640315189566;0.8332345688087024;0.7944296381432798;-0.44463733018553264;-0.42574946045012646;1.035695693781636;10.014149536098005;0.8338471100372425;-0.4244550974531954;-0.42445432125776034;0.7248353042254474;0.37090420707063765;0.8117951034950196
35.708248;1.042810474873244;0.8332390857137684;0.7945148805404172;-0.44463685535087255;-0.4257485856454935;1.035653433046172;10.013740712861438;0.8338407437516153;-0.424455093728863;-0.4244543394901794;0.7248416253770827;0.3708615176122211;0.8118523833417639
35.718248;1.0428546808486712;0.8332429191741069;0.794598695596517;-0.4446368688651378;-0.42574857121331866;1.035613290828496;10.0133421513573;0.8338345188885031;-0.42445509017038585;-0.4244543573022523;0.7248479028519754;0.37082082118157367;0.8119088399417199
35.728248;1.04289762820695;0.8332461022041762;0.7946803982846936;-0.44463576590039955;-0.4257474883583755;1.0355732452175304;10.012953667120344;0.8338284435963269;-0.42445508676783916;-0.4244543746954386;0.7248531324318892;0.370780103810101;0.8119627014286248
35.738248;1.042939335012553;0.8332489678493448;0.7947603267984825;-0.4446346626668119;-0.42574640586270296;1.035534270567188;10.012575077628329;0.8338225237502818;-0.42445508351221223;-0.42445439167213106;0.7248593117997598;0.37074135166323635;0.812016684347659
35.748248;1.0429807828192241;0.833252498905522;0.7948387064213072;-0.4446353029669536;-0.42574660130630365;1.0354973366718947;10.012206194967748;0.8338167639457349;-0.4244550803950899;-0.4244544082352746;0.7248654396540483;0.3707025509413107;0.8120690138804755
35.758248;1.043020068177352;0.833254772658312;0.794915184020453;-0.444634199192457;-0.4257455195001144;1.0354604102619631;10.011846817229918;0.8338111694783734;-0.42445507740852234;-0.4244544243877659;0.7248715151813923;0.3706656874402972;0.8121206197505197
35.768248;1.04305817404164;0.8332570879382148;0.7949902855634455;-0.444634211360012;-0.4257455068160873;1.0354244577075415;10.011496734305753;0.8338057470732991;-0.4244550745449858;-0.424454440132319;0.7248775379674343;0.37062874638688265;0.8121706145251117
35.778248;1.0430951238137836;0.8332588242049234;0.7950634312554512;-0.4446331070460991;-0.42574442566144266;1.0353894467860765;10.011155748121276;0.8338005041567179;-0.4244550717970773;-0.4244544554717696;0.724883507571033;0.3705937126096363;0.8122199276468745
35.788248;1.0431319058238069;0.8332609633878283;0.7951348387345735;-0.4446326300531603;-0.4257435536175689;1.0353563465732811;10.01082369214243;0.8337954478345905;-0.4244550691572317;-0.42445447040947093;0.7248884233988533;0.37055857093821487;0.8122667826349949
35.798248;1.0431666238057555;0.8332625336591237;0.7952050583034473;-0.44463264141672026;-0.42574354187546853;1.035323126368826;10.010500430009333;0.83379058417697;-0.42445506661775734;-0.42445448494954696;0.7248942848107347;0.37052530657686655;0.8123138919697029
35.808248;1.0432002663465165;0.8332635634749509;0.7952733935006289;-0.444631536300599;-0.4257424616421995;1.0352907561929936;10.010185836909777;0.8337859181128969;-0.4244550641711031;-0.42445449909665606;0.7249000910014763;0.3704919051264971;0.8123594775216845
35.818248;1.0432338202026181;0.8332653494585693;0.795340361945657;-0.4446321747192062;-0.42574265929304367;1.0352602089298706;10.009879788576324;0.8337814535881537;-0.4244550618103706;-0.4244545128556516;0.724905841451641;0.3704603527425804;0.8124044661745901
35.828248;1.043265384286684;0.8332659654645121;0.7954056000436543;-0.4446310690692906;-0.4257415796461575;1.0352294616514275;10.009582159414157;0.8337771935626903;-0.42445505952965656;-0.42445452623171315;0.7249115368073415;0.37042863642918494;0.8124479669853686
35.838248;1.0432959419919454;0.8332663887293875;0.795469320118762;-0.44462996315388104;-0.425740500286402;1.0351994955518007;10.009292814856307;0.8337731397598261;-0.4244550573237922;-0.42445453923071547;0.7249161794417756;0.3703987438571649;0.8124900131176256
35.848248;1.043325514312467;0.833266945822922;0.795531845124227;-0.444629973188784;-0.4257404900021773;1.0351702947592263;10.009011602790117;0.8337692918880993;-0.42445505518781956;-0.4244545518594542;0.7249217735319282;0.3703686630549992;0.8125314940793451
35.858248;1.043355083608899;0.8332676634080995;0.7955924754423003;-0.44462949433089466;-0.4257396200014314;1.035142843927387;10.008738349393369;0.8337656467363624;-0.4244550531166583;-0.424454564125697;0.7249273245197233;0.3703403822632775;0.8125724418275495
35.868248;1.04338274726913;0.8332675663084214;0.7956517576331985;-0.44462838762556944;-0.42573854148022533;1.035115126827566;10.008472857275889;0.8337621984262579;-0.42445505110520915;-0.42445457603811654;0.7249328385224969;0.37031188965467093;0.8126119618322579
35.878248;1.043409490759556;0.8332676308960674;0.7957099047819074;-0.4446283968743408;-0.42573853202259443;1.0350881274600268;10.008214910031143;0.8337589398652765;-0.4244550491488221;-0.42445458760597266;0.7249383217278493;0.3702851728492644;0.8126509738257213
35.888248;1.0434353388557045;0.8332672308214606;0.7957663308607141;-0.44462728964639137;-0.425737454039783;1.0350618311191373;10.007964277774112;0.8337558635133124;-0.4244550472435137;-0.42445459883860315;0.7249427791016474;0.37025821843123924;0.8126876897105825
35.898248;1.043461277621138;0.8332676604030743;0.7958215543512225;-0.4446279259556903;-0.42573765390669716;1.0350372240722054;10.007720722761638;0.8337529608137936;-0.42445504538576057;-0.42445460974524707;0.724948213732546;0.3702330119555195;0.8127248107402545
35.908248;1.0434854065354442;0.8332669922852035;0.7958752154026826;-0.4446268182067955;-0.42573657644253354;1.035012293660536;10.00748401153471;0.8337502223884553;-0.42445504357228675;-0.42445462033506826;0.724953627824886;0.3702075384183227;0.8127605494492628
35.918248;1.0435087097978482;0.8332662024510601;0.7959275336547615;-0.44462571020077424;-0.4257354992288428;1.0349880286589443;10.007253921396394;0.8337476394861495;-0.4244550418000543;-0.4244546306167719;0.7249590233798497;0.3701827824336995;0.8127953720973516
35.928248;1.043532169417456;0.8332662663416551;0.7959787295195092;-0.44462634573793774;-0.4257356998465168;1.0349654175640526;10.007030243530382;0.8337452046827784;-0.42445504006653867;-0.4244546405981883;0.7249644013573433;0.3701597281612736;0.8128297459749851
35.938248;1.0435538791826984;0.8332652558879164;0.7960284452481384;-0.444625237228987;-0.4257346231151155;1.0349424458730403;10.006812796964994;0.8337429118383655;-0.4244550383700332;-0.42445465028663926;0.7249687608097581;0.37013635958787117;0.8128618860441381
35.948248;1.0435748171706596;0.8332644666581113;0.7960772028463553;-0.44462524469546455;-0.4257346154079259;1.0349200960521472;10.006601433839373;0.8337407564705318;-0.42445503670937984;-0.42445465968985185;0.7249740990366393;0.37011466089160866;0.8128944964338447
35.958248;1.0435949986520765;0.8332632761667476;0.7961244217188849;-0.44462413570792164;-0.42573353913427736;1.0348983499134905;10.006396022417967;0.8337387357923799;-0.4244550350834516;-0.424454668816237;0.7249794118402587;0.3700926165168909;0.8129257916473941
35.968248;1.0436154003224098;0.8332626641901144;0.7961703217953291;-0.4446236540668458;-0.42573267187516645;1.0348781903714286;10.006196433108734;0.8337368477488402;-0.4244550334910978;-0.42445467767429;0.7249846937227332;0.3700722113287052;0.8129566925827111
35.978248;1.0436341138298333;0.8332616551828507;0.7962154563515991;-0.44462366084284355;-0.42573266482969047;1.0348576018583697;10.006002542909613;0.8337350899969451;-0.4244550319314074;-0.4244546862721547;0.7249899392557023;0.3700514308541413;0.812986303625087
35.988248;1.0436521177338909;0.8332602728403394;0.7962591314405928;-0.4446225511822347;-0.4257315892028371;1.0348375700540056;10.005814238644726;0.833733459056127;-0.42445503040395005;-0.42445469461781593;0.7249951448222777;0.37003226102451864;0.813015543955723
35.998248;1.0436694285835202;0.8332591582117295;0.7963019781264966;-0.4446225575292347;-0.4257315825751648;1.034818081274236;10.005631403024754;0.8337319494694442;-0.4244550289087042;-0.424454702719256;0.7249993087239731;0.3700126877091159;0.8130426239629449
36.008248;1.0436870230622484;0.8332583338524415;0.7963433001618895;-0.4446220750273043;-0.4257307161511788;1.0348001224483336;10.005453896485033;0.833730553966834;-0.42445502744555397;-0.42445471058422246;0.7250044300410188;0.36999469684505193;0.8130702425455275
36.018248;1.0437029898927364;0.8332568195349246;0.796383646228471;-0.4446209647527762;-0.42572964113163786;1.0347816822968712;10.005281553391008;0.8337292646476069;-0.4244550260140327;-0.4244547182201325;0.7250095074442361;0.36997627465325605;0.8130966099261954
36.028248;1.0437183021657204;0.8332555859938929;0.7964232307737206;-0.44462097050927724;-0.42572963509798895;1.0347637523207769;10.005114194213283;0.8337280739899259;-0.4244550246136949;-0.42445472563442693;0.725014538054648;0.3699594067725282;0.813122643362961
36.038248;1.0437339325517365;0.8332546510590019;0.796461357038512;-0.44462048743745564;-0.42572876925297515;1.0347463262192549;10.004951641171267;0.833726974991798;-0.42445502324458595;-0.4244547328348844;0.7250195171323105;0.36994207675737056;0.8131474431985095
36.048248;1.0437479678851656;0.8332533483298464;0.796498876871959;-0.4446204928411782;-0.4257287635897081;1.0347303981839329;10.004793731615287;0.8337259601709368;-0.42445502190736134;-0.42445473982955767;0.7250234393535426;0.36992626589460115;0.8131710331460609
36.058248;1.0437613811215873;0.8332528121659666;0.7965361610385756;-0.4446190646534569;-0.42572738558261597;1.0347139614656737;10.004640330282559;0.8337250204406379;-0.42445502060312446;-0.4244547466265312;0.7250283001549263;0.36990995473613325;0.8131942927658806
36.068248;1.0437741849727853;0.8332511295240003;0.7965713960902145;-0.44461795351245675;-0.42572631147308654;1.034698008252099;10.004491333029796;0.8337241457840712;-0.42445501933322033;-0.42445475323362075;0.7250330953608262;0.3698951245506982;0.8132172458573096
36.078248;1.0437873568797797;0.8332503869245471;0.7966058630608899;-0.44461858600821147;-0.42572651511398585;1.0346835302346318;10.004346661327808;0.8337233266809572;-0.4244550180991773;-0.42445475965818663;0.7250378201573618;0.36987975770209486;0.8132389935258576
36.088248;1.0437989915637504;0.8332486494312028;0.796639196896569;-0.4446174745610155;-0.4257254413311014;1.034668519400404;10.004206254110146;0.833722554015129;-0.4244550169027582;-0.4244547659073846;0.7250424693348869;0.36986583750740726;0.813260454198582
36.098248;1.0438100719830332;0.8332472036578329;0.7966719129912186;-0.44461747918857464;-0.42572543650006417;1.034653969656768;10.00407005765237;0.833721818861474;-0.42445501574588645;-0.4244547719885874;0.7250460382783317;0.3698513481798069;0.8132798389244902
36.108248;1.0438206208462217;0.8332454171262488;0.796703422818956;-0.444616367449761;-0.42572436303347916;1.0346398780619785;10.003938019191379;0.8337211135931687;-0.42445501463039453;-0.42445477790928693;0.7250505235744287;0.3698382748811346;0.8132998468416118
36.118248;1.043831624365616;0.8332442596314519;0.796733936439455;-0.4446158831374372;-0.42572349851381985;1.0346272445448867;10.003810092343977;0.8337204327723124;-0.424455013557945;-0.4244547836765241;0.7250549231170018;0.36982460377083287;0.8133186874184292
36.128248;1.04384118558449;0.83324274607805;0.7967639966248286;-0.4446158873453684;-0.42572349414677507;1.034614070588769;10.003686247024314;0.8337197730452609;-0.42445501253018203;-0.4244547892964385;0.7250592354640895;0.36981232206727555;0.8133372774528034
36.138248;1.0438502960005178;0.8332408905531503;0.796792899652156;-0.44461477520007486;-0.42572242113536624;1.0346013563394867;10.003566463444509;0.8337191322771914;-0.424455011548561;-0.42445479477415216;0.7250634587118022;0.36979941782682246;0.8133547194624159
36.148248;1.0438589865117398;0.8332393249652166;0.7968212680055926;-0.44461477915370895;-0.42572241706058184;1.0345890973329326;10.003450707470853;0.8337185080146451;-0.42445501061397095;-0.42445480011403747;0.7250675899043276;0.369787879374917;0.8133719342338904
36.158248;1.0438682498217142;0.8332380654239462;0.7968483978611507;-0.44461429432934496;-0.4257215531238712;1.0345782832059323;10.003338916526628;0.8337178967426916;-0.42445500972683886;-0.4244548053202797;0.7250706253577922;0.36977569486063677;0.8133871364950723
36.168248;1.0438761917735733;0.8332361291816288;0.7968748308586525;-0.44461318182515486;-0.4257204805309757;1.0345668978885547;10.00323101333283;0.833717294645016;-0.4244550088873982;-0.42445481039730376;0.7250745615330274;0.3697648522225106;0.8134030296667368
36.178248;1.043883802224676;0.8332344876912454;0.7969007747705937;-0.4446131854353557;-0.4257204768634315;1.0345559209294004;10.003126924503196;0.8337166984656467;-0.4244550080958678;-0.4244548153498419;0.7250783957864538;0.36975333951741746;0.8134178271574349
36.188248;1.0438920700194616;0.8332331603689135;0.7969255272245044;-0.4446127002771084;-0.4257196133245203;1.0345453299407563;10.003026585874323;0.8337161053578136;-0.4244550073529336;-0.424454820182825;0.7250821263126822;0.3697431452867081;0.8134324482110806
36.198248;1.0438990983808147;0.8332314804256067;0.7969499366789322;-0.44461270367861033;-0.4257196099165365;1.0345361025732536;10.0029299423398;0.8337155113622335;-0.42445500665994246;-0.4244548249012161;0.7250857518234418;0.3697322588712005;0.8134459953852455
36.208248;1.0439058759403324;0.8332294628688216;0.796973303444369;-0.4446115907558226;-0.42571853784362895;1.034526217409738;10.002836942651703;0.8337149100724733;-0.4244550060184301;-0.4244548295096266;0.7250882714727542;0.36972267089937677;0.8134584963898883
36.218248;1.0439124275307603;0.8332274226907684;0.7969959496936002;-0.4446104777381606;-0.4257174658974866;1.0345166545748152;10.002747524320801;0.8337142934548188;-0.42445500542977666;-0.4244548340117952;0.7250916840722823;0.36971237347824915;0.813470836057498
36.228248;1.0439197370519862;0.8332263265578;0.7970180847871997;-0.4446111084152587;-0.42571767165942626;1.0345083963590873;10.00266159280501;0.8337136534408824;-0.42445500489518345;-0.42445483841044124;0.7250949873993885;0.36970335963908113;0.8134830422380415
36.238248;1.043925900001082;0.8332242373967834;0.7970393403015712;-0.4446099952187936;-0.4257165999600678;1.0344994275653836;10.002579009473964;0.8337129826587987;-0.42445500441561707;-0.42445484270739225;0.7250981792400238;0.36969362260688204;0.8134942183662914
36.248248;1.043931896478181;0.8332224401489152;0.797060227300815;-0.44460999816538666;-0.4257165971724549;1.0344907360058344;10.002499607554952;0.8337122749601675;-0.42445500399168173;-0.4244548469036611;0.7251012587137241;0.3696851551802997;0.8135052854686182
36.258248;1.0439377453683336;0.833220300684802;0.797080151773703;-0.4446088848045126;-0.4257155257073242;1.0344823128062028;10.002423227968942;0.8337115259546062;-0.42445500362339483;-0.4244548509998061;0.7251032262480427;0.36967594922059765;0.8135144595648658
36.268248;1.043944427507943;0.8332191056362896;0.797099622026027;-0.4446095151500342;-0.42571573193747897;1.034475151166335;10.002349746066132;0.8337107329336885;-0.424455003309921;-0.42445485499660557;0.7251060829020318;0.36966799592566457;0.8135244471434147
36.278248;1.0439497616147821;0.83321629245081;0.7971178725660083;-0.4446090525902328;-0.4257153954134219;1.0344672453083685;10.002279073717903;0.8337098942568456;-0.42445500304940736;-0.42445485889562146;0.7251088298858082;0.3696592869034258;0.813533466186039
36.288248;1.0439552672174852;0.8332140842668356;0.7971358897260771;-0.4446079390019187;-0.425714324280749;1.0344595913616177;10.002211139309287;0.8337090085904982;-0.42445500283901805;-0.42445486269934973;0.7251114682197362;0.36965181483959386;0.8135424424062221
36.298248;1.043960677295342;0.8332121687559237;0.7971535944371968;-0.44460794157047107;-0.4257143220505821;1.0344521871645014;10.002145866765224;0.8337080742795593;-0.4244550026751622;-0.4244548664108184;0.7251139984688869;0.3696435730130565;0.8135504873278744
36.308248;1.0439669569619112;0.8332105602790056;0.7971702774747225;-0.44460745539701596;-0.42571345992357507;1.0344460299116258;10.002083172035954;0.8337070892095703;-0.42445500255367347;-0.42445487003308796;0.7251164210037461;0.36963655442550103;0.8135585304617955
36.318248;1.0439721838520766;0.8332085906223662;0.7971867789250358;-0.44460745783100025;-0.42571345790786896;1.034439115439875;10.002022970085356;0.8337060509412288;-0.4244550024699274;-0.424454873569043;0.725117736350771;0.3696287517063739;0.8135647948865611
36.328248;1.0439773208718748;0.8332062771102932;0.7972023900078418;-0.4446063439733486;-0.42571238720337246;1.0344324398482925;10.001965182062596;0.8337049569510243;-0.4244550024191573;-0.42445487702150914;0.7251199443330254;0.3696221576694793;0.8135719919306336
36.338248;1.0439823698557424;0.8332039383859398;0.7972174257916061;-0.4446052300559785;-0.42571131660182093;1.034426000276389;10.001909739358789;0.8337038054532684;-0.42445500239680445;-0.42445488039377477;0.7251220426831981;0.3696147656204945;0.8135783429313145
36.348248;1.043988295771822;0.8332025439588988;0.797232091901674;-0.4446058598626132;-0.4257115236827512;1.0344207938986947;10.001856575205185;0.8337025960953546;-0.424455002398574;-0.42445488368992634;0.7251240274376726;0.3696085691401925;0.8135847754308208
36.358248;1.0439931778408396;0.8332001580762509;0.7972460193373772;-0.4446047458320884;-0.4257104532818284;1.034414816773097;10.001805607951583;0.8337013295821659;-0.42445500242047796;-0.42445488691431693;0.7251258957406074;0.369601561846882;0.8135904001011985
36.368248;1.0439979791794962;0.8331980653192772;0.7972597218955597;-0.4446047479784883;-0.42571045177196404;1.0344090638623609;10.001756741239179;0.8337000069780478;-0.4244550024590674;-0.4244548900707707;0.7251266490106371;0.369595737446243;0.8135952516110283
36.378248;1.0440026979073835;0.8331956288978055;0.7972726109363575;-0.44460363384363316;-0.4257093815637606;1.0344035296381762;10.001709883128653;0.8336986291368882;-0.4244550025114005;-0.42445489316230456;0.7251282936944323;0.36958908966754156;0.8136002208279093
36.388248;1.0440082912018447;0.8331941303944145;0.7972852006822634;-0.4446042634395738;-0.4257095890283344;1.03439920805663;10.001664956736558;0.833697196280144;-0.42445500257475105;-0.4244548961911251;0.7251298394853908;0.3695836120582166;0.8136053409597029
36.398248;1.0440128292772193;0.8331916291580549;0.7972971233615576;-0.44460314920764055;-0.4257085190003803;1.034394092454702;10.00162189528905;0.8336957082630159;-0.42445500264656494;-0.42445489915869655;0.7251312973182625;0.36957729805579664;0.8136097188795898
36.408248;1.0440172694396093;0.833189089659931;0.7973085864205928;-0.44460203493156303;-0.4257074490566394;1.0343891753454322;10.00158063989386;0.8336941648753707;-0.4244550027245441;-0.42445490206623243;0.7251326779599738;0.3695721412946269;0.8136142749050145
36.418248;1.0440216103928655;0.8331868267388075;0.7973199065595521;-0.44460203684461924;-0.4257074479863458;1.0343844470594725;10.001541145329742;0.8336925654470672;-0.42445500280659654;-0.424454904915253;0.7251339906310916;0.3695661360421292;0.8136181100411829
36.428248;1.0440268152371863;0.8331848558197223;0.7973303760528924;-0.444601550032711;-0.42570658698458563;1.0343808948091215;10.001503383825407;0.8336909086403633;-0.424455002890826;-0.4244549077075391;0.7251342421615837;0.36956127754197754;0.8136212477287086
36.438248;1.044030961782217;0.8331825091586165;0.7973408357946187;-0.44460155186601735;-0.4257065860609425;1.0343765043447066;10.001467338990963;0.8336891928441462;-0.42445500297565775;-0.424454910444667;0.7251354373027088;0.3695555618013419;0.8136245679563908
36.448248;1.0440350133288172;0.8331798038336173;0.7973505777505498;-0.4446004374294535;-0.4257055164105964;1.0343722624396803;10.0014329907838;0.8336874161528374;-0.42445500306;-0.4244549131275539;0.7251365799620342;0.3695509849806121;0.8136280947315251
36.458248;1.0440399329437444;0.8331780263488648;0.797360108871815;-0.4446010667348057;-0.42570572440283516;1.0343681568832053;10.001400298299432;0.8336855755240001;-0.42445500314329887;-0.42445491575633476;0.7251376747926398;0.36954554286611724;0.8136309280070034
36.468248;1.0440437977028056;0.8331752415941451;0.7973690559009944;-0.444599952227306;-0.4257046548740094;1.0343651751975762;10.001369188763091;0.8336836666144755;-0.42445500322541907;-0.4244549183306978;0.7251387279576742;0.36954123063025607;0.8136339835985978
36.478248;1.0440475697834055;0.8331724192063199;0.7973776233503187;-0.4445988376879187;-0.4257035854000259;1.0343613053641827;10.0013395683373;0.8336816850488722;-0.42445500330655683;-0.42445492085028347;0.7251387466563942;0.36953604297688347;0.8136354695689999
36.488248;1.044051248207063;0.8331698792387222;0.7973861274473607;-0.444598839352111;-0.42570358477072473;1.0343575374766347;10.001311352664615;0.8336796274348084;-0.42445500338734216;-0.4244549233149113;0.7251397386320428;0.3695319744913955;0.8136380833849206
36.498248;1.0440557928925298;0.8331676427401955;0.7973938622411562;-0.44459835229737293;-0.42570272418038285;1.03435386376983;10.001284485446226;0.833677491304939;-0.4244550034687825;-0.4244549257247042;0.7251407119718937;0.3695270199135299;0.8136400356508992
36.508248;1.0440592775228612;0.8331661633755568;0.7974027413067731;-0.4445980367032899;-0.4257024199189026;1.0343512776213872;10.001258929999402;0.833675275134571;-0.42445500355176063;-0.42445492807996527;0.7251416746187248;0.3695231743340145;0.8136422456860507
36.518248;1.0440626608915857;0.833163229079079;0.7974099246292731;-0.4445969220552378;-0.42570135062699616;1.0343477732303468;10.001234649041047;0.8336729790507085;-0.42445500363657584;-0.4244549303809433;0.7251426339803438;0.3695184334527194;0.8136438168357972
36.528248;1.0440659392300622;0.8331605928881237;0.7974171064302688;-0.44459692361992176;-0.42570135016633637;1.0343443459192867;10.001211590831758;0.8336706055880819;-0.42445500372310185;-0.424454932627785;0.7251435966726525;0.3695147941529471;0.8136456675257064
36.538248;1.0440700709338209;0.8331582733072033;0.797423586779349;-0.4445964364705812;-0.4257004897323869;1.0343409923309546;10.001189686833968;0.8336681599022285;-0.42445500381131573;-0.42445493482067825;0.7251435677722522;0.3695102552708125;0.8136460079917109
36.548248;1.0440731298857158;0.8331552880923968;0.7974299117629837;-0.4445953217624679;-0.42569942054713056;1.03433871074289;10.001168855752471;0.8336656493658319;-0.4244550039015628;-0.4244549369601542;0.7251445501964828;0.36950681765509846;0.8136475362644332
36.558248;1.0440760765445145;0.8331526080614641;0.7974362939294657;-0.4445953232741107;-0.4256994201887885;1.0343355012080009;10.001149007196496;0.8336630823347315;-0.42445500399437797;-0.4244549390471843;0.7251455454859941;0.3695034831858148;0.8136489145627503
36.568248;1.0440789089770455;0.8331496012950583;0.7974421466382811;-0.44459420853627785;-0.4256983510687952;1.0343323645535085;10.001130041342586;0.8336604666230839;-0.4244550040900317;-0.42445494108266196;0.7251465550800923;0.3694992538042168;0.813649695465402
36.578248;1.0440825865554226;0.8331475557321668;0.7974479866192052;-0.44459483755984835;-0.425698559558624;1.0343293012051022;10.001111855022636;0.8336578089236184;-0.4244550041882213;-0.4244549430667286;0.7251475800589925;0.36949613135846454;0.8136507931397365
36.588248;1.0440851832109188;0.8331445375663294;0.7974534490876636;-0.4445937227990076;-0.425697490500341;1.034327311199966;10.00109436449438;0.8336551151010135;-0.4244550042882729;-0.4244549449984741;0.725148620674054;0.36949211759501943;0.8136513056910901
36.598248;1.0440876596014008;0.8331418340617242;0.7974590479275121;-0.44459372426621685;-0.42569749026576503;1.0343243941852431;10.001077528365034;0.8336523900756256;-0.42445500438950884;-0.4244549468761301;0.7251486777214048;0.36948921354516334;0.8136512556646139
36.608248;1.044090016250035;0.8331388118838619;0.797464190775918;-0.44459260948858187;-0.42569642126613955;1.0343215487331303;10.001061352119851;0.8336496368633265;-0.4244550044913706;-0.42445494869796996;0.7251497539465286;0.3694854189663741;0.8136515217512401
36.618248;1.0440932181371565;0.8331367567915152;0.7974693862110913;-0.44459323847478843;-0.4256966298722757;1.0343187724056186;10.001045878993127;0.8336468561582574;-0.42445500459341007;-0.42445495046314474;0.7251508533617813;0.3694827327286822;0.8136521257877004
36.628248;1.044095346984771;0.8331337323540453;0.7974742604767908;-0.444592123678521;-0.42569556092668814;1.0343170625908666;10.001031170447561;0.833644047495115;-0.42445500469540887;-0.4244549521712966;0.725151979554851;0.369479153787238;0.8136521665321613
36.638248;1.0440973719116342;0.8331307065580885;0.7974790159140299;-0.44459100887153186;-0.42569449200586973;1.0343144170983343;10.001017280145614;0.83364121083665;-0.4244550047976191;-0.4244549538216935;0.7251531353904476;0.36947668175394255;0.8136525605797622
36.648248;1.0440993005265864;0.8331279970335026;0.7974839663802558;-0.4445910102890712;-0.42569449190211006;1.0343118347827476;10.00100424309124;0.8336383470661768;-0.4244550049006782;-0.42445495541306316;0.7251543240006983;0.3694733165846737;0.8136524090211457
36.658248;1.0441021018538468;0.8331256223340486;0.7974884038507795;-0.4445905229844865;-0.42569363180901676;1.0343093163704218;10.000992081263673;0.8336354573962701;-0.42445500500509986;-0.42445495694400287;0.7251545485749222;0.36947105782859285;0.8136517370882275
36.668248;1.0441038586010913;0.8331229198925776;0.7974931696126176;-0.4445905243651938;-0.425693631746539;1.0343078646907862;10.000980808143751;0.8336325428701443;-0.4244550051110191;-0.42445495841355574;0.7251558109510297;0.3694679042424166;0.8136514256636002
36.678248;1.0441055392838905;0.8331199144629106;0.7974975543769109;-0.44458940948322356;-0.42569256290849083;1.0343054834268206;10.000970429278484;0.8336296046363648;-0.4244550052183504;-0.4244549598214456;0.7251571111461361;0.3694658540377896;0.8136514978891591
36.688248;1.0441071519161385;0.8331172507161544;0.7975021730289756;-0.44458941081336467;-0.4256925628813366;1.0343031744632047;10.000960935570527;0.8336266443803119;-0.4244550053266905;-0.4244549611678839;0.7251584480407702;0.3694629054940653;0.813651053027411
36.698248;1.0441096688254676;0.8331149559119508;0.7975063123769144;-0.4445889234055558;-0.4256917028574395;1.0343009361897952;10.000952293247384;0.8336236645379508;-0.42445500543521425;-0.4244549624535417;0.7251598200254109;0.3694610572635963;0.8136510081454759
36.708248;1.0441111781516401;0.8331123724101963;0.7975108059457034;-0.4445889246759845;-0.42569170285676616;1.0342997647432588;10.000944441470137;0.8336206684242554;-0.4244550055432364;-0.4244549636795249;0.7251602250137988;0.369458308076647;0.8136495746857123
36.718248;1.0441126538897931;0.8331095248499292;0.7975149353029181;-0.444587809674558;-0.42569063407072866;1.034297656085831;10.000937295619217;0.8336176595983813;-0.4244550056507677;-0.4244549648469429;0.7251616601037598;0.36945665639260783;0.8136494541745737
36.728248;1.0441141077667326;0.8331067358947355;0.7975190029032386;-0.4445866946400777;-0.4256895652906162;1.0342956063713378;10.000930759318017;0.8336146401767354;-0.42445500575841844;-0.42445496595657417;0.7251631211544441;0.3694551000621128;0.8136493141345148
36.738248;1.0441155506106883;0.8331043255138348;0.7975233103539623;-0.44458669581117916;-0.4256895653083075;1.0342936113400527;10.00092474072134;0.833611608982581;-0.42445500586714346;-0.4244549670090628;0.7251646021459529;0.36945263612876017;0.8136487127046432
36.748248;1.0441179537413163;0.8331023121478918;0.7975271364828026;-0.44458620823289957;-0.4256887053158029;1.0342926658316713;10.000919156667493;0.8336085604311341;-0.4244550059780429;-0.42445496800527766;0.7251660947244521;0.3694512613863462;0.8136485683337789
36.758248;1.0441194027042484;0.8331000314112363;0.7975313096778843;-0.4445862093300195;-0.42568870533592695;1.0342907637264904;10.000913933569137;0.8336054850960863;-0.42445500609200887;-0.4244549689462229;0.7251675884192075;0.36944897288668427;0.8136479821748634
36.768248;1.0441208707714733;0.8330975047246982;0.7975351085803888;-0.44458509414635894;-0.4256876365614829;1.0342888989790773;10.00090901384477;0.8336023716068317;-0.42445500620951615;-0.42445496983264963;0.7251680710154056;0.3694477675252052;0.8136469790696323
36.778248;1.0441223707641256;0.8330953723728893;0.797539135557577;-0.44458509516295724;-0.42568763658056674;1.034287067192369;10.000904355335882;0.8335992075783176;-0.42445500633081434;-0.42445497066501714;0.725169528753682;0.36944564163796645;0.8136464388509826
36.788248;1.0441248765508637;0.8330936565368933;0.7975426635858497;-0.4445846074214014;-0.4256867765861746;1.034286266350463;10.00089992558011;0.8335959796034468;-0.4244550064560854;-0.42445497144369876;0.7251709469694391;0.36944459118353296;0.8136463825242045
36.798248;1.044126474735544;0.8330916947822016;0.7975465129993574;-0.4445846083547822;-0.4256867766041007;1.0342844963661153;10.00089569554119;0.8335926744021522;-0.4244550065852985;-0.4244549721691162;0.7251723113210056;0.3694426119730574;0.8136459063047216
36.808248;1.0441281378361382;0.8330895091774195;0.7975499550630557;-0.4445834930042346;-0.4256857078278444;1.0342827577863687;10.000891630243467;0.8335892804048837;-0.4244550067180684;-0.42445497284199074;0.7251736087641474;0.3694416998335861;0.8136459233577992
36.818248;1.0441298781400903;0.8330877404032584;0.7975535887681776;-0.44458349385430995;-0.42568570784659215;1.0342810505380977;10.000887687054407;0.8335857880273672;-0.42445500685368115;-0.424454973463691;0.7251748277026224;0.36943985082726355;0.8136455309896831
36.828248;1.0441326715133683;0.8330864109415556;0.7975566885377913;-0.4445830059429262;-0.4256848478527715;1.0342803736743111;10.000883821739865;0.8335821893453168;-0.42445500699116284;-0.4244549740362109;0.725174957716274;0.36943906134411253;0.8136447500905764
36.838248;1.0441346085645797;0.8330845406530848;0.797559775010886;-0.44458189046722923;-0.42568377907851573;1.0342787261781374;10.000879994924615;0.8335784785908106;-0.42445500712932266;-0.4244549745616551;0.7251759895291808;0.36943732803214385;0.8136444560213932
36.848248;1.0441366640892498;0.833083100385898;0.797563034963192;-0.44458189119518476;-0.42568377909941757;1.0342771079941218;10.000876187819749;0.8335746534461578;-0.4244550072668111;-0.42445497504186414;0.7251769153804838;0.3694366477840844;0.8136446639344598
36.858248;1.0441388477090097;0.8330814563103617;0.7975658570046431;-0.4445807756425966;-0.42568271032728144;1.0342755202027716;10.000872419351689;0.8335707156398632;-0.4244550074022746;-0.4244549754786578;0.7251777294087008;0.36943601758886696;0.813644915642604
36.868248;1.0441421276782692;0.8330808924636071;0.7975687354720556;-0.44458140381982664;-0.42568291913286754;1.0342749645064837;10.000868736053835;0.8335666694115501;-0.4244550075345576;-0.42445497587444175;0.7251784277670223;0.3694344338614788;0.8136447512852492
36.878248;1.0441445840249548;0.8330794697848797;0.7975712850586649;-0.4445802882036139;-0.42568185036863904;1.0342734428886176;10.000865175916761;0.8335625190958531;-0.4244550076625899;-0.42445497623256684;0.7251790082672257;0.369433891747679;0.8136450718551113
36.888248;1.044147180431647;0.8330784702370767;0.7975740009397031;-0.44458028880728084;-0.42568185040718987;1.0342719574291193;10.00086174602232;0.833558268199213;-0.4244550077848683;-0.4244549765569992;0.7251784695604816;0.36943238523117783;0.8136440714780909
36.898248;1.044149916532886;0.8330772564794406;0.7975762746734678;-0.44457917314547757;-0.4256807816628836;1.0342705102229919;10.000858434441335;0.8335539197927258;-0.4244550078991673;-0.4244549768517308;0.7251788105935374;0.3694319081103659;0.8136444345956783
36.908248;1.0441537515882486;0.8330771123607998;0.7975786009199269;-0.44457980122747964;-0.4256809905075751;1.0342691032810398;10.000855228262527;0.8335494773424373;-0.4244550080026708;-0.4244549771204957;0.7251790304808006;0.3694304550695947;0.8136443588206983
36.918248;1.0441567569370023;0.8330761015229468;0.7975805930731861;-0.44457868552962176;-0.425679921794368;1.0342687384994624;10.000852112805026;0.8335449457192691;-0.4244550080920929;-0.4244549773666269;0.7251791283130616;0.3694300217985056;0.8136447506640884
36.928248;1.0441596142297018;0.8330748827062217;0.7975823530417434;-0.44457933701840163;-0.42568065659081006;1.0342674179336475;10.000849060997144;0.8335403317466413;-0.42445500816386106;-0.424454977593026;0.7251791029689172;0.36942860430399205;0.8136447015689791
36.938248;1.0441628605925581;0.8330740774920611;0.7975840557101392;-0.44457822128941593;-0.42567958791324495;1.0342661437173772;10.000846025011407;0.8335356442001484;-0.4244550082145453;-0.4244549778024458;0.7251789529880129;0.3694281986034467;0.8136451187265404
36.948248;1.0441671723259531;0.8330743442040175;0.7975858034150516;-0.44457884930594527;-0.4256797968277472;1.0342649174092011;10.000842933211924;0.8335308930205197;-0.42445500824144977;-0.42445497799772774;0.7251776765997544;0.36942680090245206;0.8136442018740918
36.958248;1.0441706120600542;0.8330737473995053;0.7975872104297606;-0.44457773354521507;-0.42567872818746794;1.0342647391888045;10.000839698877162;0.8335260878100649;-0.42445500824337246;-0.42445497818161226;0.7251772721590604;0.3694264074578526;0.8136446393741684
36.968248;1.0441741279012993;0.8330735747417982;0.7975887726748246;-0.4445777340173432;-0.4256787283607393;1.0342636077225988;10.000836238207512;0.8335212366770163;-0.4244550082209167;-0.42445497835647905;0.7251767389298415;0.36942601424010196;0.813645085051933
36.978248;1.0441777056644395;0.8330731946542288;0.7975898839663159;-0.4445766182306506;-0.4256776597569766;1.0342625207410352;10.00083247897859;0.8335163455338518;-0.4244550081757347;-0.42445497852444913;0.7251760779801347;0.36942461698215084;0.8136450845712881
36.988248;1.0441813313926156;0.8330740423669384;0.7975919198110853;-0.444575185230425;-0.4256762874509865;1.0342614749028982;10.000828355556042;0.8335114181083247;-0.4244550081094416;-0.42445497868760124;0.72517529250715;0.36942421143035675;0.8136455459030761
36.998248;1.0441859545185515;0.8330748535842925;0.7975929395074639;-0.44457581318457007;-0.42567649645280614;1.0342614659154559;10.000823807996648;0.8335064571533781;-0.42445500802323133;-0.4244549788480173;0.7251743866621246;0.3694227934758538;0.8136455612384236
37.008248;1.0441896404695055;0.8330748065242428;0.7975936325310469;-0.4445746973737211;-0.42567542789656887;1.034260490618522;10.000818791659027;0.8335014659944668;-0.42445500791819823;-0.42445497900767903;0.7251723631686554;0.3694223592348762;0.813645147423549
37.018248;1.0441933409778927;0.8330751838043757;0.7975945007900778;-0.4445746978089818;-0.42567542815093484;1.0342595491589786;10.000813283605222;0.8334964498529958;-0.4244550077957838;-0.4244549791681197;0.7251712218160954;0.3694209050922287;0.813645176998178
37.028248;1.044197044671376;0.833075347952629;0.7975949437722583;-0.4445735819983568;-0.42567435962680517;1.0342586448754523;10.000807273455909;0.8334914169110178;-0.4244550076580252;-0.42445497933011866;0.7251699605692272;0.3694204277491908;0.8136456637078825
37.038248;1.0442016997999755;0.8330765810074545;0.7975954643813962;-0.44457420995084407;-0.4256745686932516;1.0342587820246307;10.000800743898154;0.8334863788019721;-0.42445500750764775;-0.42445497949400524;0.7251685782662971;0.36941892429278994;0.8136456964666082
37.048248;1.0442053671334777;0.833076943523976;0.7975956834627599;-0.44457309415276025;-0.4256735002067602;1.0342579637416696;10.000793661380815;0.8334813503474848;-0.42445500734800573;-0.42445497966016627;0.7251670762307794;0.36941839219667266;0.8136461810577369
37.058248;1.0442089935503784;0.8330777189026181;0.7975961020392444;-0.4445730946141541;-0.42567350053759123;1.0342571920937937;10.000785988131847;0.8334763482303881;-0.4244550071829923;-0.4244549798289531;0.7251654579103228;0.36941782932579487;0.8136466608081624
37.068248;1.044212565124782;0.8330782719138188;0.7975961185401955;-0.4445719788384759;-0.4256724320981101;1.0342564690962681;10.000777700024448;0.8334713885224668;-0.42445500701717737;-0.42445498000011;0.725162728270239;0.36941623403500456;0.8136457862829258
37.078248;1.0442170295331206;0.8330798872701752;0.7975962354567274;-0.444572606831163;-0.42567264125821086;1.0342557972370299;10.000768785908752;0.8334664847745679;-0.42445500685585597;-0.4244549801722514;0.7251608939822866;0.36941560523284755;0.8136462423575946
37.088248;1.0442204482930957;0.833080627465399;0.7975960750136929;-0.444571491076608;-0.42567157287587004;1.034256179319215;10.000759228239263;0.8334616483777174;-0.42445500670449077;-0.42445498034276397;0.7251589631586723;0.3694139423306774;0.8136462259807952
37.098248;1.0442237700615131;0.8330817759022;0.7975961409095247;-0.44457149158103926;-0.4256715733204612;1.034255618233285;10.000748989038206;0.8334568894345005;-0.4244550065678896;-0.42445498050833924;0.7251569443870327;0.3694132453977416;0.8136466421812273
37.108248;1.0442269840134715;0.8330826949560999;0.7975958340848964;-0.44457037584274267;-0.4256705050031487;1.034255117593865;10.00073801295323;0.8334522163903577;-0.4244550064495946;-0.424454980665829;0.7251548469425648;0.3694115157497354;0.8136465802884765
37.118248;1.0442300815961583;0.8330840144090291;0.7975957701567473;-0.44457037635982877;-0.42567050551590113;1.0342546820503256;10.000726235381844;0.8334476358567258;-0.42445500635149774;-0.4244549808126709;0.7251526817548528;0.3694107564541738;0.8136469450544682
37.128248;1.044234018418832;0.8330857462496097;0.7975952371571535;-0.44456988813503884;-0.4256696460462804;1.0342553158672996;10.00071358688327;0.833443153716086;-0.42445500627393573;-0.4244549809467844;0.7251494603654807;0.36940997202145215;0.8136463879059795
37.138248;1.0442368671029418;0.8330872200570963;0.797595070129012;-0.44456988865844377;-0.42566964663318735;1.034255021519208;10.000700000787752;0.8334387766865217;-0.4244550062162675;-0.42445498106662355;0.7251471924780567;0.3694081674484436;0.8136462333768611
37.148248;1.0442395889155616;0.8330884502816942;0.7975945533869888;-0.4445687729330467;-0.4256685784637154;1.034254799671421;10.000685422727846;0.8334345128640422;-0.4244550061773952;-0.42445498117156133;0.7251448848492266;0.3694073474394946;0.8136464949390996
37.158248;1.044242185184844;0.8330900678451788;0.7975942976223643;-0.44456877346109885;-0.42566857912972755;1.034254649876423;10.000669815521178;0.8334303710391943;-0.42445500615621384;-0.4244549812620727;0.72514254175992;0.36940551585329046;0.8136462607725429
37.168248;1.044245619430235;0.8330920837478142;0.79759358820827;-0.444568285242511;-0.42566771981762325;1.0342545722199805;10.000653162575054;0.8334263601073235;-0.4244550061521584;-0.4244549813394232;0.7251401660569836;0.3694046750889777;0.8136464346835166
37.178248;1.0442479681674712;0.8330938240544079;0.7975932595602249;-0.4445682857744882;-0.42566772056693614;1.034255569553567;10.000635464004512;0.8334224889598522;-0.4244550061653901;-0.42445498140515686;0.7251377602983552;0.3694028258797826;0.8136461052236126
37.188248;1.0442501922506164;0.8330952991715368;0.7975925959438144;-0.4445671700552083;-0.425666652562991;1.034255647609277;10.000616723123397;0.8334187664418463;-0.42445500619647836;-0.4244549814607048;0.7251353275311913;0.3694019677411735;0.8136461782254589
37.198248;1.0442522899837863;0.8330971381601391;0.7975922071201293;-0.44456717058942735;-0.42566665339586673;1.0342558124383214;10.000596936930739;0.8334152012059486;-0.42445500624620347;-0.4244549815071895;0.7251318712790888;0.36940009969401466;0.8136448540038919
37.208248;1.0442552210313172;0.8330993533104893;0.7975913761582862;-0.4445666823746009;-0.42566579424815615;1.0342560685851758;10.000576099174681;0.8334118017643652;-0.4244550063156994;-0.42445498154552275;0.7251293951540408;0.36939922080728177;0.813644822172383
37.218248;1.0442570586879716;0.8331012727810903;0.7975909343972495;-0.4445666829179904;-0.4256657951568835;1.0342574197758767;10.000554211803587;0.8334085769288665;-0.4244550064064886;-0.42445498157644085;0.7251269025298344;0.3693983301993824;0.8136447368315928
37.228248;1.0442587619743926;0.8331029065877115;0.7975901633311909;-0.44456556721691737;-0.425664727302652;1.0342578702734138;10.000531292942854;0.8334055353468139;-0.4244550065203329;-0.42445498160002615;0.7251243959708388;0.3693964268016122;0.8136441426858972
37.238248;1.0442603280873763;0.8331048799717923;0.7975896709789086;-0.44456556778028183;-0.4256647282722769;1.0342584260787502;10.000507371494685;0.8334026840964606;-0.42445500665898495;-0.42445498161536355;0.7251218767047503;0.3693955095195805;0.8136439464813406
37.248248;1.0442617544437738;0.8331065473227304;0.7975888508754743;-0.4445644521025509;-0.4256636604705689;1.0342590958946012;10.00048246689209;0.8334000279990159;-0.4244550068237808;-0.4244549816210065;0.7251193446705203;0.3693935776986001;0.8136432391468446
37.258248;1.0442640018864933;0.833109180835692;0.7975881991727078;-0.44456508018839475;-0.4256638702581564;1.0342598901588225;10.000456573209792;0.833397569315763;-0.42445500701554695;-0.4244549816156843;0.7251157991131854;0.3693926315824004;0.8136420358526033
37.268248;1.044265147696326;0.8331108302575331;0.797587330083454;-0.444563964534241;-0.42566280248911803;1.0342618182984396;10.000429670161425;0.833395307305652;-0.42445500723519347;-0.4244549815986714;0.7251132395681723;0.369391672851888;0.8136416618243391
37.278248;1.044266156198077;0.8331127682598161;0.7975867386015116;-0.44456396514643026;-0.4256628035234545;1.0342628861897343;10.000401749048956;0.8333932383068173;-0.4244550074841806;-0.42445498156983347;0.7251106668331774;0.3693897048301038;0.8136407678653577
37.288248;1.0442670309417703;0.8331143494283855;0.7975858175221163;-0.44456284951610475;-0.42566173576502037;1.0342640950985489;10.000372824986266;0.8333913563368499;-0.424455007764117;-0.4244549815293948;0.725108083474751;0.3693887319153825;0.8136402559865435
37.298248;1.0442687407527436;0.8331168494208483;0.7975850638515629;-0.4445634776484188;-0.42566194557458215;1.0342654428213656;10.000342922053065;0.833389654110401;-0.4244550080762539;-0.4244549814775137;0.7251054931979033;0.3693867591478492;0.8136392110076106
37.308248;1.044269374468176;0.8331183236764279;0.7975840943053003;-0.44456236204348387;-0.4256608778090661;1.034267925863253;10.000312048712393;0.8333881241134276;-0.4244550084216445;-0.42445498141383403;0.7251028993384109;0.3693857924563942;0.8136385334960944
37.318248;1.0442699116505494;0.8331200512792739;0.7975834071712501;-0.4445623627089072;-0.4256608788306651;1.0342695407769689;10.000280196548607;0.8333867588352504;-0.4244550088013126;-0.42445498133707593;0.7250993044336465;0.3693838386118089;0.813636417601856
37.328248;1.0442703716470259;0.8331213936547952;0.7975823982709617;-0.4445612471333317;-0.42565981104550377;1.0342712845009667;10.000247360486114;0.8333855505931275;-0.4244550092158107;-0.4244549812449052;0.7250967113436173;0.3693829044684615;0.8136355469481015
37.338248;1.0442707731164733;0.8331229823460043;0.7975816782179258;-0.44456124782621226;-0.4256598120421181;1.034273154392691;10.000213553292433;0.833384491813299;-0.42445500966489086;-0.4244549811343413;0.7250941243840617;0.36938199621445617;0.8136345714678929
37.348248;1.04427209542594;0.8331248312011075;0.7975805302490987;-0.44456075976603987;-0.4256589530002002;1.0342751485771586;10.000178807040252;0.833383574848619;-0.42445501014808007;-0.4244549810022046;0.7250915496369646;0.3693801192365512;0.8136330341493249
37.358248;1.044272430897004;0.8331262698968691;0.7975797857357131;-0.44456076047655896;-0.4256589539620743;1.0342782661342955;10.000143170046307;0.8333827910950105;-0.42445501066552366;-0.4244549808451114;0.7250889944904502;0.3693792784145096;0.8136318418606606
37.368248;1.0442727560613227;0.8331273122537186;0.7975787265566964;-0.444559644935291;-0.4256578861086497;1.0342805068151462;10.000106701069344;0.8333821308611977;-0.4244550112179321;-0.4244549806596062;0.7250864668991877;0.3693774782748137;0.813630086737194
37.378248;1.044273084126534;0.8331285897949318;0.797577960534974;-0.44455964565394723;-0.4256578870302044;1.0342828718366754;10.000069456675993;0.8333815837466384;-0.4244550118058312;-0.4244549804426702;0.7250839747812629;0.36937672291936213;0.8136286769475642
37.388248;1.0442734271901355;0.8331294642985518;0.7975768806423409;-0.44455853011824387;-0.42565681913433256;1.034285365128165;10.000031479753693;0.8333811387625637;-0.4244550124292845;-0.42445498019201716;0.7250805253893225;0.36937501599948563;0.8136258142230124
37.398248;1.044274758286492;0.8331312151456386;0.7975759836413687;-0.44455915833097687;-0.42565702878457784;1.0342889923246728;9.999992800122076;0.8333807852661943;-0.4244550130882789;-0.42445497990610487;0.7250781250668692;0.3693743608624562;0.8136241905297813
37.408248;1.0442751633434455;0.8331318973518513;0.7975748856157896;-0.4445580427974815;-0.4256559608436076;1.0342917584723472;9.999953445281655;0.8333805142687144;-0.42445501378304773;-0.42445497958412487;0.7250757796084618;0.36937376040791553;0.8136224635310764
37.418248;1.0442756118862613;0.8331327862105593;0.7975740831509488;-0.4445580435232536;-0.425655961675907;1.034294666979848;9.999913450378626;0.8333803182152384;-0.4244550145140353;-0.42445497922590747;0.7250734945355007;0.3693722164743863;0.8136201810578051
37.428248;1.0442761096846316;0.8331332381288845;0.7975729693448129;-0.44455692799271773;-0.4256548936896454;1.0342977195144465;9.999872855669192;0.8333801901469233;-0.4244550152816968;-0.4244549788316391;0.7250712752905839;0.3693717297528453;0.8136182520761468
37.438248;1.0442776240885776;0.833134532810628;0.7975720402649565;-0.44455755620926296;-0.4256551032476966;1.0343009156491325;9.99983169655978;0.8333801237095075;-0.4244550160862318;-0.42445497840152924;0.7250691271784027;0.3693703003398643;0.8136157706476702
37.448248;1.0442782373111197;0.8331347335061824;0.7975709099562918;-0.44455644068066597;-0.4256540352126415;1.0343052519607698;9.99979000312131;0.8333801133285136;-0.4244550169272366;-0.42445497793560455;0.7250670547087092;0.3693699277955973;0.8136136486797094
37.458248;1.04427891730411;0.8331351290572274;0.7975700712130195;-0.4445564414121039;-0.4256540359471005;1.0343087211606425;9.99974781180759;0.8333801540919495;-0.4244550178033655;-0.4244549774334791;0.7250640611173638;0.36936961080091757;0.8136105460508505
