time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.468248;1.0442796680668347;0.8331350891768137;0.7975689124201331;-0.44455532588482133;-0.42565296785759155;1.0343123126471083;9.9997051766541;0.8333802412666701;-0.4244550187122326;-0.42445497689424333;0.7250621479440146;0.3693683473506241;0.813607795156609
37.478248;1.0442804894929305;0.833135251491415;0.7975680380993737;-0.44455532661484626;-0.42565296853349444;1.0343160146849495;9.999662169612108;0.8333803696071579;-0.42445501965068905;-0.4244549763170481;0.7250603143149124;0.3693681351423037;0.8136054165849508
37.488248;1.0442823388937499;0.8331356357683861;0.7975667291774928;-0.4445548385662748;-0.42565210915274604;1.0343198165919347;9.999618870956937;0.833380533160025;-0.4244550206153464;-0.424454975702026;0.725058557323745;0.36936697160527376;0.8136025047099307
37.498248;1.0442832854778288;0.8331355789525929;0.7975658179972511;-0.4445548392848045;-0.4256521097627472;1.0343247091972878;9.99957535779664;0.8333807255887076;-0.4244550216028901;-0.42445497505063007;0.7250568731605559;0.36936685410805387;0.8135999668429557
37.508248;1.0442842851679537;0.8331354210274269;0.7975648925735845;-0.4445548399924735;-0.42565211033932543;1.034328682951721;9.99953169862185;0.8333809404106488;-0.42445502261001505;-0.42445497436527235;0.7250552569702333;0.36936678018831115;0.8135973459387081
37.518248;1.0442853346432306;0.8331359688771568;0.7975647208977955;-0.44455340722240533;-0.425650738371184;1.0343327251760353;9.999487956956564;0.8333811710018757;-0.4244550236334599;-0.42445497364882323;0.7250527024109691;0.36936574728446087;0.8135932930217743
37.528248;1.0442864329298351;0.8331356333212259;0.7975637752425044;-0.4445534078978699;-0.4256507388817655;1.0343368191280344;9.999444199422715;0.8333814114813863;-0.42445502467016843;-0.4244549729043872;0.7250512024474286;0.3693657526155115;0.8135904936345412
37.538248;1.0442885417614731;0.8331355570615491;0.7975624083699464;-0.44455291977442674;-0.42564987933549975;1.034341945832371;9.999400498418684;0.8333816581584402;-0.4244550257172196;-0.4244549721353007;0.7250497504150629;0.36936479336965844;0.8135871443759017
37.548248;1.044289735027047;0.833135083015535;0.7975614548888041;-0.4445529204041078;-0.4256498797822082;1.0343460867741503;9.999356929728448;0.8333819091789061;-0.42445502677178537;-0.4244549713450364;0.7250483407186642;0.3693648669463991;0.8135841499255606
37.558248;1.0442909680152244;0.8331342372193854;0.7975602028030672;-0.44455180474422124;-0.42564881140199207;1.034350225165773;9.999313574499006;0.8333821626694653;-0.4244550278314211;-0.42445497053704895;0.7250469693810636;0.36936497165895793;0.8135810547922556
37.568248;1.0442922303785107;0.8331336616176458;0.7975592693795761;-0.44455180531332233;-0.42564881178740965;1.034354345776433;9.999270523874495;0.833382415648026;-0.4244550288944149;-0.42445496971493585;0.7250456340704611;0.369364107248074;0.8135774040337878
37.578248;1.0442944718196667;0.8331333791617631;0.7975579484642127;-0.4445513170662177;-0.4256479521180235;1.034358435191131;9.999227878766872;0.8333826643168858;-0.42445502995990775;-0.42445496888265594;0.7250443331640367;0.36936427423921386;0.8135741037069051
37.588248;1.0442957553260528;0.8331327285757568;0.7975570838199936;-0.44455131756308636;-0.4256479524452294;1.0343634833024076;9.999185743868676;0.83338290488837;-0.4244550310279062;-0.42445496804414906;0.7250420643245965;0.36936347315547513;0.8135693516982606
37.598248;1.0442970290848108;0.8331317319806848;0.7975559687111831;-0.44455020175948934;-0.4256468839488825;1.0343674836404508;9.99914421721076;0.8333831340733109;-0.4244550320991998;-0.42445496720277526;0.7250408239209756;0.3693637047035037;0.8135658341774636
37.608248;1.0442982799093306;0.8331310274462104;0.7975552216441982;-0.4445502021797135;-0.42564688422239877;1.0343714310387577;9.999103380418628;0.8333833495451178;-0.4244550331749252;-0.4244549663613511;0.7250396077842061;0.36936397021433487;0.8135622026736068
37.618248;1.044299496786404;0.8331299823774843;0.7975542463676684;-0.4445490862999635;-0.4256458156748146;1.0343753198345456;9.999063295280797;0.8333835506528373;-0.424455034255976;-0.4244549655225344;0.7250384124478786;0.3693632713590464;0.8135580003351571
37.628248;1.044301633566094;0.833129883574835;0.7975535488723299;-0.4445497141235518;-0.42564602466935547;1.034379145108021;9.99902400383839;0.8333837383461935;-0.42445503534264023;-0.42445496468907556;0.7250372361280095;0.3693636093551439;0.8135541329939504
37.638248;1.044302760677647;0.8331287958450572;0.7975527515348418;-0.44454859817067394;-0.42564495607390257;1.0343839042967107;9.99898553292092;0.8333839141872379;-0.4244550364345737;-0.424454963863833;0.725036079018973;0.3693629845913048;0.8135496914192365
37.648248;1.0443038355383307;0.8331280035022804;0.7975523543896216;-0.44454859844747124;-0.42564495625141785;1.0343875964232114;9.998947906548516;0.8333840795966881;-0.42445503753106695;-0.42445496304967356;0.7250349426320262;0.3693633968974527;0.8135455821851009
37.658248;1.0443045809085487;0.8331265583133356;0.7975516629627444;-0.4445492496516277;-0.42564569108409683;1.0343912206572556;9.998911157424219;0.8333842357978973;-0.42445503863147915;-0.4244549622495183;0.725032828628983;0.3693638456934322;0.8135404591552987
37.668248;1.0443055403474941;0.8331253941932641;0.7975511564129788;-0.44454813360407636;-0.42564462242097767;1.0343947765876302;9.998875332254341;0.8333843845422024;-0.4244550397356373;-0.4244549614663881;0.725031738191447;0.3693633297976227;0.8135356509835768
37.678248;1.0443074003442159;0.8331251658814174;0.7975509365952455;-0.4445487612675421;-0.4256448313027273;1.0343982655405057;9.998840489765616;0.8333845291056593;-0.42445504084372465;-0.42445496070316646;0.7250306726402156;0.3693638474122832;0.8135311775127602
37.688248;1.0443082357223046;0.8331239325963534;0.7975506169302287;-0.4445476451646854;-0.4256437625998909;1.0344026912781878;9.998806686749202;0.8333846746745652;-0.4244550419556371;-0.4244549599622218;0.7250296342012117;0.36936339630609366;0.8135261356645622
37.698248;1.04430900811826;0.8331229720415615;0.7975506908602567;-0.44454764530200436;-0.4256437626758129;1.0344060598025941;9.99877396278465;0.8333848282294315;-0.4244550430705315;-0.42445495924500604;0.7250286251814501;0.36936397387859166;0.8135214396830958
37.708248;1.0443097197038003;0.8331216395645897;0.797550546716565;-0.4445465291531775;-0.4256426939390478;1.0344093780759231;9.998742336506947;0.8333849981405114;-0.4244550441869268;-0.424454958551762;0.7250276463781006;0.3693645770697284;0.8135166433488991
37.718248;1.044310375049767;0.8331205584517896;0.7975507864734336;-0.4445465292495634;-0.42564269398477866;1.0344126512054317;9.998711811803291;0.8333851935933446;-0.42445504530315264;-0.42445495788167636;0.7250266968565626;0.3693642023154006;0.8135113014421432
37.728248;1.0443119405459684;0.8331197343379124;0.7975506855152557;-0.44454604053642865;-0.4256418339909999;1.0344158800873464;9.998682394722389;0.8333854241579698;-0.4244550464177333;-0.4244549572333691;0.72502477561929;0.36936484578570494;0.8135054403214084
37.738248;1.0443124945323488;0.833118490144211;0.7975510690590395;-0.4445460405998244;-0.42564183401702615;1.0344200615762544;9.998654109676831;0.8333856997018654;-0.4244550475293863;-0.4244549566051412;0.7250238836411418;0.3693655038830773;0.8135003985226783
37.748248;1.0443129986519608;0.8331168358574723;0.7975512158981504;-0.44454492438364196;-0.4256407652404231;1.0344231902258156;9.998626993072943;0.8333860306475048;-0.4244550486368737;-0.42445495599497074;0.7250230243257161;0.3693651735897082;0.8134948420142198
37.758248;1.0443134507680008;0.8331154028051575;0.7975517343627081;-0.4445449244205753;-0.4256407652561749;1.0344262598950755;9.998601078901034;0.8333864277489659;-0.4244550497391089;-0.42445495540076145;0.7250222026425023;0.3693658525917804;0.8134896891867828
37.768248;1.0443138478581355;0.8331135558341412;0.797552019320263;-0.4445438081805151;-0.4256396964722821;1.0344292642971025;9.998576398810139;0.8333869013732705;-0.42445505083547913;-0.4244549548207933;0.7250214240350255;0.36936553952572826;0.8134840421447357
37.778248;1.044315149771699;0.8331125807162076;0.7975525682005283;-0.4445444356650157;-0.4256399052502274;1.0344321968042736;9.998552988569026;0.8333874612471459;-0.4244550519260358;-0.4244549542538715;0.7250206929681969;0.3693662340168756;0.8134788182456409
37.788248;1.0443154320844565;0.8331108598756803;0.7975533001255308;-0.4445444356687382;-0.4256399052583358;1.0344360506985442;9.99853089357939;0.8333881163890106;-0.42445505301128555;-0.4244549536990107;0.7250200118641695;0.36936693614768;0.8134735717590178
37.798248;1.0443156566242457;0.833108730508305;0.7975537994873907;-0.44454331939511965;-0.42563883646812756;1.0344388201990793;9.998510167639315;0.8333888750691009;-0.4244550540917319;-0.4244549531548232;0.7250183818232487;0.3693666459590432;0.8134669650134309
37.808248;1.044315823858295;0.8331068329211628;0.7975546730617402;-0.4445433193777224;-0.42563883647371886;1.0344415006641452;9.998490857630506;0.8333897446248701;-0.42445505516740006;-0.4244549526190932;0.7250178042225938;0.3693673634914298;0.8134616954406689
37.818248;1.044315935097861;0.8331045405074603;0.7975553118686715;-0.4445422030837288;-0.42563776768240913;1.0344440864966298;9.998472984871716;0.8333907303370917;-0.4244550562374406;-0.42445495208917505;0.7250172805138149;0.3693680888960169;0.8134564267776189
37.828248;1.0443169537873205;0.8331031472159026;0.7975562088677415;-0.4445428305148288;-0.42563797645485607;1.0344465692631726;9.99845653345783;0.8333918344332805;-0.42445505730005556;-0.4244549515628516;0.725016810200924;0.36936782228879156;0.8134507152839283
37.838248;1.0443169576147915;0.8331007256269998;0.7975569750557515;-0.4445417142015938;-0.4256369076632086;1.0344499388468276;9.998441450070072;0.8333930566732543;-0.4244550583527695;-0.42445495103871206;0.7250163903798099;0.3693685638563083;0.8134454789359784
37.848248;1.0443169107101582;0.8330985697507001;0.7975581010292594;-0.4445417141479643;-0.4256369076677825;1.0344521852579258;9.998427660745998;0.8333943955805255;-0.42445505939281214;-0.42445495051592813;0.7250160175359925;0.36936831428851824;0.8134398182206527
37.858248;1.044316817140326;0.8330960526744272;0.7975589731947665;-0.4445405978187997;-0.42563583887483536;1.0344542990907675;9.998415086539884;0.8333958484296666;-0.42445506041767855;-0.4244549499937063;0.7250156884143377;0.36936907508821004;0.8134346483918568
37.868248;1.0443166829693207;0.8330938150352121;0.7975601924134371;-0.4445405977498478;-0.4256358388776767;1.0344562725205957;9.99840364139361;0.8333974101444408;-0.4244550614254805;-0.4244549494708248;0.7250143994393737;0.3693698486179553;0.8134286324178981
37.878248;1.0443174760144562;0.8330921962247824;0.7975613366384918;-0.4445412251392706;-0.4256360476456975;1.03445810050276;9.99839322997193;0.8333990734227258;-0.42445506241465303;-0.42445494894575614;0.7250141473904816;0.36936963786882365;0.8134231082200747
37.888248;1.0443172764834692;0.8330895829561475;0.7975623182990271;-0.4445401087879377;-0.4256349788482409;1.0344607798222147;9.998383757958816;0.8334008308948122;-0.42445506338349576;-0.42445494841710274;0.7250139310493731;0.36937044595366;0.8134181048142619
37.898248;1.0443170495723293;0.8330872670412588;0.7975636283444334;-0.4445401087003689;-0.4256349788448161;1.034462306649908;9.99837514346698;0.8334026770938436;-0.4244550643300416;-0.4244549478839017;0.7250137512238061;0.36937127560263777;0.8134131810885398
37.908248;1.0443167991479125;0.8330846207848035;0.7975646560328727;-0.4445389923400427;-0.4256339100414745;1.034463675214582;9.998367319278612;0.8334046083191099;-0.42445506525234056;-0.42445494734572553;0.7250136098536674;0.3693711289174634;0.8134078934899146
37.918248;1.0443165294297625;0.8330822844831557;0.7975660061246468;-0.4445389922462346;-0.4256339100322435;1.0344648792740978;9.998360228912677;0.8334066211850618;-0.4244550661489197;-0.4244549468025024;0.7250135102714035;0.36937200734708114;0.8134031563210995
37.928248;1.0443172057805266;0.8330802788126749;0.7975669568088527;-0.444538503345434;-0.42563304999055096;1.034465915592466;9.998353823326052;0.8334087114246161;-0.4244550670188421;-0.4244549462543321;0.7250134576636035;0.36937191202675557;0.8133980656522326
37.938248;1.044316906351343;0.8330779391355437;0.7975683347144841;-0.4445385032535786;-0.42563304998018237;1.0344677865679124;9.998348057957687;0.8334108738712134;-0.4244550678611827;-0.4244549457015872;0.7250124584245371;0.3693728442086453;0.813392642652843
37.948248;1.0443165949138251;0.833075602168694;0.7975697206639495;-0.44453850316704785;-0.4256330499724968;1.0344685002136087;9.998342890026471;0.8334131037648465;-0.4244550686744357;-0.4244549451449932;0.7250125193693402;0.36937380513891716;0.8133882211479411
37.958248;1.0443162750235195;0.8330729538909764;0.7975708064497276;-0.444537386819234;-0.42563198117289797;1.0344690684800317;9.998338279879992;0.8334153976973119;-0.42445506945648576;-0.4244549445855031;0.7250126470420751;0.36937379575102297;0.8133834625253232
37.968248;1.0443159512222768;0.8330706314548412;0.7975721946878023;-0.4445373867538299;-0.4256319811772997;1.034469505499111;9.998334196854374;0.8334177530951347;-0.4244550702049829;-0.4244549440241476;0.7250128462272061;0.3693748166734027;0.8133792810450161
37.978248;1.0443165891729584;0.8330686535484969;0.7975731621352662;-0.44453689789479517;-0.42563112115909324;1.034469826071687;9.998330623346106;0.8334201676041613;-0.4244550709175714;-0.42445494346196827;0.7250131188227559;0.36937586828734686;0.8133752286772169
37.988248;1.0443162684155214;0.8330663538576488;0.7975745356721554;-0.4445368978661703;-0.4256311211833201;1.0344710451277814;9.998327551321612;0.8334226386592472;-0.4244550715921309;-0.42445494289993324;0.7250134644098778;0.36937595074891083;0.8133708557764766
37.998248;1.044315955445437;0.8330637487721742;0.7975755939154892;-0.44453578159067264;-0.4256300524231915;1.0344711785087433;9.998324979751192;0.8334251623821756;-0.4244550722271876;-0.4244549423386723;0.7250138813799262;0.36937706415973054;0.8133670716190214
38.008248;1.044315656100183;0.8330614716056183;0.7975769414101878;-0.44453578161388135;-0.42563005247407415;1.034471242649573;9.99832291956528;0.8334277329588548;-0.424455072822161;-0.4244549417782192;0.7250143678983608;0.36937720878393465;0.8133629668634363
38.018248;1.0443153766925666;0.8330592037676577;0.7975782701519923;-0.44453578166742813;-0.42563005253982183;1.0344712520797885;9.998321393766442;0.8334303435592673;-0.4244550733771201;-0.4244549412178999;0.7250139232876814;0.36937838507810233;0.813358555787677
38.028248;1.0443151236446784;0.833056626573463;0.797579269960106;-0.4445346654823613;-0.4256289838237215;1.0344712179423947;9.998320432172175;0.833432987672442;-0.42445507389205767;-0.4244549406562166;0.7250145492174446;0.36937959353572586;0.8133551644364839
38.038248;1.0443158646678155;0.8330550241896553;0.7975804286001965;-0.4445352930603268;-0.4256291926843221;1.0344711494502277;9.998320073561093;0.833435660119523;-0.42445507436639246;-0.4244549400908164;0.7250152498143838;0.36937983442824995;0.81335144682613
38.048248;1.0443156805657003;0.8330524599994119;0.7975813532274068;-0.4445341769434844;-0.4256281239976868;1.0344720558703284;9.998320368681954;0.8334383577316756;-0.424455074799272;-0.4244549395187748;0.7250160306089507;0.3693811075542269;0.8133483113383276
38.058248;1.0443155374205415;0.8330502204174627;0.7975825334102071;-0.44453417713423665;-0.42562812412223316;1.0344719466196697;9.998321377474435;0.8334410787663866;-0.424455075190112;-0.42445493893716624;0.725016896441792;0.3693824121281187;0.8133453066099585
38.068248;1.0443154393561864;0.8330476737790345;0.7975833572159049;-0.4445330610873419;-0.4256270554630913;1.0344718294987174;9.998323165998837;0.8334438215017155;-0.42445507553865613;-0.424454938343453;0.7250178496388658;0.3693827467420463;0.8133419831604181
38.078248;1.0443153900320399;0.8330454588445736;0.797584428935578;-0.44453306134588505;-0.42562705561347686;1.0344717092509275;9.998325802276085;0.8334465831439879;-0.4244550758448874;-0.4244549377354748;0.7250188898273424;0.3693841094473238;0.8133392540310489
38.088248;1.0443163543446585;0.8330439141833763;0.7975853307826806;-0.4445336890917469;-0.4256272645397953;1.0344715889852674;9.998329358098301;0.8334493583258422;-0.42445507610926075;-0.4244549371114798;0.7250190148179207;0.3693854982442406;0.813335778443274
38.098248;1.0443164108620646;0.8330414244337119;0.7975859783943582;-0.4445325731390766;-0.42562619591631634;1.0344724723592318;9.998333918376023;0.8334521383536535;-0.4244550763326711;-0.4244549364701683;0.7250202215888146;0.36938591199314985;0.8133328867021001
38.108248;1.044316523008763;0.8330392769534922;0.7975868633883539;-0.4445325734887335;-0.4256261961015441;1.0344723630495039;9.998339574940827;0.8334549130482191;-0.4244550765158885;-0.42445493581037247;0.7250215071497401;0.36938735114760296;0.8133305961437025
38.118248;1.044316690649344;0.8330379542033065;0.797588442947479;-0.4445311403902901;-0.4256248237898217;1.0344722630766592;9.99834640504859;0.8334576728569304;-0.4244550766592445;-0.42445493513083843;0.7250228688613181;0.3693888177356011;0.8133284521590194
38.128248;1.0443169116187225;0.833035858551526;0.797589184677554;-0.44453114079283373;-0.4256248239981011;1.0344721724753558;9.998354458616372;0.8334604086877184;-0.42445507676297756;-0.42445493443064714;0.7250243040473062;0.36938931474321307;0.813325998787665
38.138248;1.0443181432473645;0.833034441760179;0.7975897434122832;-0.4445317686715953;-0.4256250329825144;1.0344720906094234;9.998363759248655;0.8334631107655961;-0.4244550768278773;-0.42445493370984705;0.7250258095053576;0.3693908452902325;0.8133241408099462
38.148248;1.0443184540798296;0.8330320878327389;0.7975900429519955;-0.44453065284269777;-0.4256239644198692;1.0344730178886914;9.998374316942968;0.8334657686742022;-0.42445507685565803;-0.4244549329697569;0.7250273810648059;0.36939241190792327;0.8133224211350143
38.158248;1.0443187961830578;0.8330300855731326;0.7975905870353384;-0.44453065330601593;-0.4256239646715364;1.034472955859707;9.99838614620586;0.8334683721657118;-0.4244550768488103;-0.4244549322128751;0.7250290133853722;0.3693930160724266;0.8133203827074946
38.168248;1.044319159426665;0.8330278032091368;0.7975907781896966;-0.4445295375111715;-0.4256228961467932;1.034472905530145;9.99839927050645;0.8334709117088996;-0.42445507681012873;-0.4244549314426265;0.7250297006422075;0.3693946580080923;0.8133180389661188
38.178248;1.0443195342289053;0.8330258774635476;0.7975912350495931;-0.44452953800606465;-0.4256228964436789;1.0344728655209852;9.998413708365108;0.8334733786225043;-0.4244550767420821;-0.42445493066321655;0.7250314373198101;0.36939533708919814;0.8133162609777577
38.188248;1.0443199115389838;0.8330236766760345;0.7975913617071739;-0.44452842224086375;-0.4256218279707426;1.034472831913939;9.99842946456613;0.8334757645371227;-0.42445507664621707;-0.42445492987945105;0.7250332178891336;0.3693970526757021;0.8133150630513852
38.198248;1.0443212446847066;0.8330224884431121;0.7975916652947227;-0.44452905021363015;-0.4256220370882132;1.034472799729615;9.998446539823133;0.8334780612567766;-0.42445507652313264;-0.4244549290963063;0.7250350361368777;0.3693988044611004;0.8133139888199961
38.208248;1.0443216007992546;0.8330206941477275;0.7975920748096383;-0.4445290507492399;-0.42562203747455424;1.0344737630994665;9.998464939233093;0.8334802616523035;-0.42445507637304153;-0.42445492831838666;0.7250368850882193;0.3693995922550884;0.8133125817833536
38.218248;1.0443219312533925;0.8330186257397789;0.7975921834441844;-0.44452793502145743;-0.4256209690973485;1.0344737137655737;9.99848467191845;0.8334823602758323;-0.4244550761961224;-0.424454927549466;0.725038756691805;0.36940141572613633;0.8133117473344694
38.228248;1.0443222239054117;0.8330169134880242;0.7975926053145024;-0.444527935580765;-0.4256209695523584;1.034473641276424;9.998505751962758;0.8334843538306439;-0.424455075992436;-0.4244549267924461;0.7250406412868465;0.3694032739138579;0.8133110300502124
38.238248;1.0443224657611623;0.8330149179413774;0.7975927379435388;-0.4445268198755984;-0.4256199012457903;1.0344735357691022;9.998528192360103;0.8334862420262495;-0.424455075761983;-0.42445492604980406;0.7250425282520453;0.36940416465736015;0.8133099767159384
38.248248;1.0443236062878702;0.8330139205967376;0.7975930804069302;-0.4445274479044919;-0.42562011053549376;1.0344733905643524;9.99855198957926;0.8334880271594035;-0.4244550755048765;-0.4244549253239425;0.7250434073340414;0.36940608478345804;0.8133086071180987
38.258248;1.0443237115298092;0.8330123005297826;0.797593553255403;-0.44452744849587655;-0.425620111099297;1.0344742018275286;9.998577114387606;0.8334897121345403;-0.42445507522133735;-0.4244549246171228;0.7250452688326813;0.3694080306922521;0.8133082533074316
38.268248;1.0443237366734068;0.8330103914016629;0.7975937419412208;-0.444526332820336;-0.42561904290307756;1.0344739662664555;9.998603519936456;0.8334912995863742;-0.42445507491179557;-0.4244549239313219;0.7250471025959668;0.36940899835959;0.8133075741329661
38.278248;1.0443236780546747;0.8330088287236189;0.797594254313383;-0.4445263334308849;-0.4256190435422203;1.034473680489849;9.998631165367351;0.8334927927086891;-0.4244550745770658;-0.4244549232682383;0.7250488973902037;0.36941098307816067;0.8133074808924211
38.288248;1.044323534422208;0.8330069798107;0.7975944833210992;-0.44452521777418574;-0.42561797542198565;1.034473341904543;9.998660029065693;0.8334941957806924;-0.4244550742182723;-0.4244549226295288;0.7250506414763846;0.3694129794973652;0.8133075227689102
38.298248;1.044323307225684;0.8330054803825986;0.7975950355653402;-0.44452521840359394;-0.42561797613611696;1.0344729485683235;9.998690093526184;0.8334955136800756;-0.4244550738366229;-0.4244549220172391;0.7250523236149587;0.3694139818092832;0.8133072487093019
38.308248;1.0443239632376355;0.8330046642278648;0.7975954931806725;-0.44452584648748206;-0.42561818564729015;1.0344724983125042;9.998721328297174;0.8334967507733011;-0.42445507343308825;-0.42445492143390784;0.7250539336343429;0.3694159839758783;0.8133075684806859
38.318248;1.0443235864851832;0.8330029110615231;0.797595770643273;-0.4445247308557695;-0.42561711763149535;1.034472988283467;9.998753688840482;0.8334979102777195;-0.42445507300812235;-0.4244549208819959;0.7250554628376504;0.36941798000211273;0.813308027601006
38.328248;1.044323147899757;0.833001505168845;0.7975963570594121;-0.44452473150819893;-0.4256171184437442;1.0344724155781766;9.998787115553938;0.8334989951131513;-0.42445507256187;-0.4244549203631482;0.7250559045436301;0.3694189642852201;0.8133072779666194
38.338248;1.044322655437865;0.8329998124925788;0.7975966350647437;-0.4445236158878326;-0.4256160504876813;1.0344717790205749;9.998821533365078;0.8335000091043143;-0.4244550720946588;-0.42445491987792017;0.72505725418685;0.36942093190787706;0.8133080050598144
38.348248;1.044322115392789;0.8329984697528592;0.7975972005073309;-0.4445236165485827;-0.4256160513572163;1.0344710795998242;9.998856862424313;0.8335009573122032;-0.42445507160733364;-0.42445491942603175;0.7250585087181061;0.3694228783969915;0.8133088587365257
38.358248;1.0443215341858043;0.8329971643195422;0.7975977392429191;-0.4445236172108197;-0.4256160522538576;1.0344703186156357;9.998893026307352;0.8335018454630971;-0.42445507110150127;-0.42445491900686766;0.7250596658571629;0.3694237991050094;0.8133093788698086
38.368248;1.0443218819085462;0.8329962363219128;0.797597827973437;-0.4445231290371102;-0.4256151931402868;1.034469496506618;9.998929943804042;0.8335026784161129;-0.4244550705796724;-0.4244549186200242;0.7250607235395266;0.3694256889649454;0.8133104652832319
38.378248;1.0443212439198808;0.8329950245754894;0.7975982898367364;-0.44452312969668095;-0.42561519408711423;1.0344696138176375;9.998967520355896;0.8335034590538847;-0.4244550700449824;-0.4244549182656908;0.7250616793559932;0.3694275428156502;0.8133116531711206
38.388248;1.0443205910010371;0.8329938674875117;0.7975987026634991;-0.4445231303520881;-0.4256151950569015;1.0344686725323846;9.99900565516135;0.8335041889510696;-0.42445506950059453;-0.4244549179445309;0.7250625299945765;0.3694283560327727;0.8133124759015593
38.398248;1.044319930961474;0.8329924508767044;0.7975987562319079;-0.4445220147224972;-0.4256141272506059;1.0344676764298426;9.999044250061297;0.8335048689923736;-0.42445506894936663;-0.4244549176572556;0.7250632712593935;0.3694301251493209;0.8133138300053498
38.408248;1.0443192694217511;0.8329914121335719;0.7975990534429415;-0.4445220153634661;-0.425614128261586;1.0344666307774666;9.99908320934007;0.8335054991302692;-0.4244550683940157;-0.42445491740429225;0.7250628989721575;0.36943184818837654;0.8133143629280961
38.418248;1.0443195709009965;0.8329907728316626;0.7975988731780617;-0.4445215271545267;-0.42561326925394277;1.0344655422701614;9.99912244001947;0.8335060797339805;-0.4244550678372988;-0.4244549171853886;0.7250634099968803;0.3694325245965406;0.8133153987018168
38.428248;1.0443189115239075;0.8329898733149033;0.7975990447211591;-0.44452152777049736;-0.4256132702996924;1.0344654195223986;9.999161853433286;0.8335066141437235;-0.4244550672820092;-0.42445491699934196;0.7250638021484704;0.3694341548168925;0.8133169514981787
38.438248;1.0443182507994808;0.8329890568657257;0.7975991530836684;-0.44452152836984316;-0.42561327136075244;1.034464273100304;9.999201361990812;0.8335071089004912;-0.4244550667312458;-0.42445491684439346;0.7250640730359181;0.3694357397926302;0.8133185642988051
38.448248;1.0443175840244443;0.8329880158021783;0.7975988957128954;-0.4445204126705757;-0.4256122036373768;1.034463114685808;9.999240880576176;0.8335075717883451;-0.42445506618866286;-0.4244549167190081;0.7250642195454136;0.3694362807920318;0.8133197790057427
38.458248;1.0443169052101324;0.8329873929786329;0.7975988821590787;-0.4445204132310244;-0.4256122047218081;1.0344619567133273;9.999280338541626;0.8335080105153059;-0.42445506565792773;-0.4244549166222703;0.7250642387006773;0.36943777929307053;0.8133214983349971
38.468248;1.0443162083832234;0.8329865601313057;0.7975985082967488;-0.44451929748934443;-0.42561113701533737;1.034460812973389;9.999319686793541;0.8335084323031483;-0.4244550651419448;-0.4244549165536776;0.7250641287925848;0.36943923635227927;0.8133232624271821
38.478248;1.0443164503952402;0.8329868051003819;0.7975982752941523;-0.44451992544137564;-0.4256113468700641;1.0344596988512789;9.999358886021664;0.8335088440658347;-0.4244550646427916;-0.424454916512841;0.7250638895458466;0.36943965199567586;0.8133246111554022
38.488248;1.0443157048265925;0.8329865074157541;0.7975981095608082;-0.44451992592977213;-0.42561134796457434;1.034459630627326;9.999397892150093;0.8335092534561532;-0.4244550641621011;-0.4244549164996734;0.7250625208547858;0.3694410254084248;0.8133255558315906
38.498248;1.0443149351253198;0.8329859968800406;0.797597604499333;-0.44451881010951355;-0.42561028025849107;1.0344586248843688;9.999436663948465;0.8335096692792467;-0.42445506370134223;-0.42445491651489137;0.7250620216933179;0.3694423552308082;0.8133274206223097
38.508248;1.0443138731185215;0.8329852756971435;0.7975969833892339;-0.4445194615013211;-0.42561101600151674;1.0344576981758538;9.99947518024411;0.8335101007756945;-0.42445506326211585;-0.424454916559976;0.7250613910490576;0.3694426394224991;0.8133288582267004
38.518248;1.0443130727654653;0.8329852773036669;0.7975967331185551;-0.44451946190298824;-0.42561101707954224;1.0344568659028324;9.999513441544112;0.8335105573764691;-0.42445506284654805;-0.4244549166365778;0.7250606295013807;0.36944387560633474;0.8133307754648065
38.528248;1.0443122694752291;0.8329850537618648;0.7975961637779881;-0.4445183459929216;-0.4256099493502392;1.0344561407741322;9.999551456906705;0.8335110486037088;-0.4244550624575047;-0.4244549167465519;0.7250597394789711;0.3694450619840952;0.8133327185182349
38.538248;1.044312435124737;0.832985888628668;0.7975957760883908;-0.4445189737692995;-0.4256101591676867;1.0344555320087139;9.99958923154861;0.8335115828451749;-0.4244550620984552;-0.42445491689257414;0.7250587246339919;0.36944619783056104;0.813334688045288
38.548248;1.0443116566927073;0.8329858455645547;0.797595188568171;-0.4445178577990453;-0.4256090914169897;1.0344560451651164;9.999626766059452;0.8335121659031324;-0.42445506177298276;-0.42445491707783456;0.7250575896502282;0.3694462836012922;0.8133362302025123
38.558248;1.044310907665678;0.8329862099459554;0.797594899497948;-0.4445178580841213;-0.42560909245241996;1.0344556822272253;9.999664056764145;0.8335128007959259;-0.4244550614840288;-0.4244549173048806;0.7250563409571732;0.36944732079801457;0.8133382521480392
38.568248;1.0443102004466467;0.832986662827956;0.7975946077425679;-0.44451785834404695;-0.42560909347533615;1.034455441576916;9.999701092212804;0.8335134891939946;-0.4244550612334591;-0.42445491757499465;0.7250549875927786;0.36944831144844104;0.8133402988923703
38.578248;1.0443095476831858;0.8329868845609085;0.7975940128117187;-0.44451674229750965;-0.42560802568768996;1.034455318050033;9.999737856508778;0.8335142334120424;-0.4244550610224657;-0.42445491788834483;0.7250525408852122;0.36944825799832465;0.8133410243206622
38.588248;1.0443089611854475;0.832987508254853;0.7975937251602144;-0.44451674250917944;-0.4256080266862451;1.0344553040348827;9.999774332720168;0.8335150365820626;-0.42445506085234536;-0.4244549182445005;0.7250510124567593;0.36944916366142694;0.813343117572278
38.598248;1.044309413703032;0.8329888669920337;0.797593332086088;-0.44451737012998527;-0.42560823643205886;1.0344553907859475;9.999810501484546;0.8335159012041632;-0.42445506072473005;-0.4244549186430191;0.7250494117383509;0.36945003223454986;0.8133452331824321
38.608248;1.044308991884424;0.832989339593358;0.7975927548060918;-0.44451625400901085;-0.42560716861020664;1.0344565690619465;9.999846342756678;0.833516828941703;-0.42445506064103933;-0.42445491908372013;0.7250477448321117;0.36944986742878727;0.8133469162583045
38.618248;1.0443086677770783;0.8329902071314584;0.7975924920674089;-0.4445162541440476;-0.4256071695745523;1.034456829444407;9.999881840048241;0.8335178215583317;-0.4244550606019646;-0.42445491956658316;0.7250460149199648;0.3694506723196726;0.8133490733223875
38.628248;1.044308450478921;0.8329908289638398;0.7975919406968108;-0.4445151379650217;-0.4256061017273333;1.0344571623273573;9.99991698128375;0.8335188812102154;-0.42445506060753263;-0.42445492009157376;0.725044222921819;0.3694514489978882;0.8133512494847388
38.638248;1.0443083479052677;0.8329918316526904;0.7975917138274286;-0.4445151380348631;-0.4256061026632665;1.0344575583971607;9.999951755517834;0.8335200104227098;-0.42445506065723526;-0.42445492065847684;0.725042368559137;0.3694511984389432;0.8133529904800574
38.648248;1.0443083671975395;0.8329928894086365;0.7975915132765438;-0.444515138067058;-0.4256061035827575;1.0344580101020175;9.999986146520847;0.8335212123810356;-0.424455060749939;-0.4244549212666361;0.7250404524731774;0.3694519206968348;0.8133552044709834
38.658248;1.0443094758249367;0.832994328610397;0.7975909277102322;-0.44451464920621725;-0.4256052444440057;1.0344585125074517;10.000020120981109;0.8335224912322082;-0.4244550608839625;-0.42445492191453904;0.7250374777009572;0.3694526152662801;0.8133565472906774
38.668248;1.0443097519327427;0.8329954772846553;0.7975907890147758;-0.4445146491586379;-0.42560524532615784;1.0344590620536094;10.000053619608078;0.8335238516976206;-0.4244550610572846;-0.42445492259959017;0.7250354489026015;0.36945228153057635;0.8133583484908627
38.678248;1.044310155322068;0.8329966670649435;0.7975906821941673;-0.44451464907266997;-0.4256052461866409;1.0344606543589585;10.00008656395898;0.8335252977615218;-0.42445506126758653;-0.42445492331869517;0.7250333704403366;0.3694529192304811;0.8133606277432263
38.688248;1.0443106808246438;0.8329975790378793;0.7975903027454098;-0.44451353266707005;-0.4256041782242428;1.0344612831073507;10.00011887147207;0.8335268314104083;-0.4244550615122915;-0.4244549240693001;0.7250312455794453;0.369453528653041;0.8133629357256332
38.698248;1.0443113206927237;0.8329988457088384;0.7975902571251822;-0.4445135325140313;-0.4256041790320624;1.0344619400593518;10.000150463800043;0.8335284520494205;-0.42445506178870757;-0.4244549248498338;0.7250290771723429;0.36945411034209535;0.8133652780511821
38.708248;1.0443120645636486;0.8330001483000469;0.7975902414579967;-0.444513532331317;-0.4256041798086941;1.0344626159414423;10.000181266673527;0.833530156079961;-0.4244550620941109;-0.42445492565954734;0.7250268679772954;0.3694536642160513;0.8133672068994036
38.718248;1.0443138619373735;0.833001819205819;0.7975898423789537;-0.44451304326317737;-0.42560332051048044;1.0344633019453398;10.000211211230143;0.8335319366004446;-0.4244550624258181;-0.42445492649830086;0.7250246201896233;0.36945418888090903;0.8133696363735511
38.728248;1.0443147754054891;0.8330031888663906;0.7975898935886361;-0.44451304302296646;-0.42560332121767236;1.0344639900925268;10.000240244357057;0.8335337839388769;-0.42445506278131984;-0.4244549273661079;0.7250223364255948;0.3694546821214948;0.8133721181270939
38.738248;1.0443157530753713;0.8330042703872906;0.7975896798928583;-0.4445119264679788;-0.4256022530898111;1.0344656723380152;10.000268331886756;0.8335356872435136;-0.4244550631583054;-0.42445492826248965;0.7250200224712734;0.36945414160570617;0.8133742026995995
38.748248;1.0443167813507572;0.8330056937239759;0.7975898108213942;-0.4445119261687742;-0.42560225372257476;1.034466340411621;10.000295442689119;0.8335376363603002;-0.4244550635544096;-0.42445492918641153;0.7250166880856792;0.3694545648615483;0.8133759105144098
38.758248;1.0443178465994074;0.8330071374516986;0.7975899831065942;-0.4445119258395138;-0.42560225431670506;1.034466986354167;10.000321539568613;0.8335396228251158;-0.42445506396682586;-0.4244549301365417;0.725014344787633;0.3694549491427908;0.8133785727421693
38.768248;1.0443189351266668;0.833008280463777;0.7975898925168189;-0.44451080919426494;-0.4256011860731392;1.034467602305909;10.000346590215347;0.8335416398012755;-0.42445506439209396;-0.4244549311110529;0.7250120040170168;0.36945429135164964;0.8133808468380354
38.778248;1.0443200341769043;0.8330097524501072;0.7975901460985771;-0.4445108088030077;-0.4256011865884239;1.0344681800038122;10.000370577580586;0.8335436816670486;-0.42445506482614315;-0.42445493210733826;0.725009676558281;0.3694545880235087;0.8133836421324827
38.788248;1.0443220960731838;0.8330118813436964;0.7975903296141006;-0.4445114358040873;-0.42560139582164913;1.0344687111910054;10.000393505238542;0.8335457435142869;-0.424455065264561;-0.42445493312203364;0.7250073719855711;0.3694548360048378;0.813386505126266
38.798248;1.044323192564727;0.8330130418559056;0.7975903639955908;-0.4445103190583555;-0.4256003274622253;1.0344701882994323;10.000415401729045;0.833547820652154;-0.42445506570294195;-0.42445493415126223;0.7250050987947562;0.3694550335463865;0.8133894361105745
38.808248;1.0443242856555524;0.8330145134896306;0.7975907469299268;-0.44451031856397943;-0.42560032786438734;1.0344706042033713;10.000436317502558;0.833549907901702;-0.4244550661370127;-0.4244549351912024;0.7250028652898682;0.36945418063029645;0.8133919820144428
38.818248;1.0443253773169314;0.8330170897366797;0.7975922446048973;-0.4445100008331186;-0.42560002452347995;1.034470952144905;10.000456319368663;0.8335519982856717;-0.42445506656254484;-0.4244549362389346;0.7250006794647479;0.3694542784020823;0.8133950516088767
38.828248;1.0443264701005583;0.8330182148610056;0.7975924173017567;-0.44450888398190996;-0.4255989560555484;1.0344712270978504;10.000475482922848;0.8335540825466098;-0.4244550669752192;-0.42445493729296624;0.724998548105956;0.36945432866930866;0.8133981916589794
38.838248;1.0443275671838015;0.8330196329219796;0.7975929446126075;-0.44450888338374284;-0.4255989563505443;1.0344714272784885;10.0004938792861;0.8335561508260763;-0.42445506737057254;-0.4244549383527452;0.7249954772058987;0.36945333363170096;0.813400057925791
38.848248;1.044329633458826;0.833021671112745;0.7975934171677417;-0.4445095101769107;-0.42559916536642584;1.0344715542888334;10.000511569045589;0.8335581944926242;-0.42445506774453085;-0.4244549394175303;0.724993473024028;0.3694532953959532;0.8134033412317718
38.858248;1.0443307468786294;0.8330227050633638;0.7975937612400209;-0.4445083932288104;-0.42559809679223326;1.034471612201943;10.000528601823339;0.8335602062876746;-0.42445506809434486;-0.4244549404859639;0.7249915417236972;0.36945321547088045;0.8134066974316819
38.868248;1.044331870829519;0.8330240170626023;0.7975944800066095;-0.44450839254008184;-0.42559809698140944;1.0344726068799985;10.000545010441003;0.8335621797784672;-0.42445506841876396;-0.42445494155657626;0.7249896882809285;0.3694520945607468;0.8134096722602049
38.878248;1.0443330076630477;0.833025289048583;0.7975952756911103;-0.4445083918243693;-0.42559809713531144;1.034472545534925;10.00056080900773;0.8335641091657947;-0.4244550687174428;-0.42445494262824174;0.72498791622864;0.369451932669545;0.8134131708567026
38.888248;1.0443341599997469;0.8330262043800996;0.797595848460081;-0.4445072747948522;-0.42559702845489217;1.0344724355409625;10.00057599843679;0.8335659896474596;-0.4244550689904777;-0.42445494370012893;0.7249862278349307;0.36945172950573585;0.813416734149773
38.898248;1.0443353298927476;0.8330273981957499;0.7975968075285479;-0.44450727402774504;-0.42559702853626297;1.0344722832737452;10.000590578660391;0.83356781792921;-0.42445506923809345;-0.424454944771662;0.7249846242135362;0.36945148505823383;0.813420354658329
38.908248;1.044336519620926;0.8330285538604538;0.7975978504110536;-0.44450727323612244;-0.4255970285797386;1.0344720939617216;10.00060456753417;0.8335695917926557;-0.42445506946045114;-0.42445494584286364;0.7249831060399347;0.36945019990209305;0.8134235684888481
38.918248;1.044338694533562;0.8330300062445144;0.7975985642099027;-0.444506783553716;-0.42559616854073684;1.034471871840027;10.000618006420101;0.8335713084032843;-0.4244550696579289;-0.4244549469146984;0.7249816745175615;0.36944987493645914;0.8134272714538914
38.928248;1.0443399347668765;0.8330310895082315;0.7975997821611298;-0.4445067827183523;-0.4255961685028926;1.0344726206759964;10.000630942003463;0.8335729627249223;-0.4244550698314958;-0.42445494798899774;0.7249803312014917;0.3694495109467567;0.813430996234086
38.938248;1.0443412051656769;0.8330321387722692;0.7976010916692545;-0.4445067818648505;-0.42559616842193676;1.0344723451672133;10.000643399988675;0.8335745479148671;-0.42445506998256954;-0.42445494906798836;0.7249780767628465;0.3694481084726311;0.813433384002082
38.948248;1.0443425065895748;0.8330328377462235;0.7976021898499684;-0.4445056647066021;-0.42559509949849245;1.034472052242312;10.000655366619299;0.8335760575659861;-0.4244550701125008;-0.42445495015393214;0.7249769102404406;0.36944766788208705;0.8134371115791295
38.958248;1.0443438381165937;0.8330338220114278;0.7976036829277718;-0.4445056638230538;-0.4255950993296072;1.034471751580036;10.000666783346517;0.8335774878114536;-0.42445507022212786;-0.424454951249303;0.7249758290309546;0.36944718935137094;0.8134408224123559
38.968248;1.0443451972614686;0.8330347756843499;0.7976052638071468;-0.4445056629264988;-0.42559509911753096;1.034471455029627;10.00067755305896;0.8335788381844531;-0.42445507031166146;-0.4244549523569981;0.7249748289479835;0.3694466728445353;0.813444507016296
38.978248;1.0443475419364034;0.8330360331110817;0.7976065122672525;-0.4445051731469566;-0.4255942388201355;1.0344711752111795;10.000687553623822;0.8335801107877818;-0.42445507038077807;-0.4244549534801734;0.724973905217507;0.3694451184228669;0.8134477045471653
38.988248;1.0443489446998633;0.8330369267545304;0.7976082525514394;-0.44450517222820674;-0.4255942385260381;1.034470924788582;10.000696656899912;0.8335813082631774;-0.42445507042856206;-0.4244549546219423;0.724973054460237;0.3694445266138955;0.8134513175995973
38.998248;1.0443503664662468;0.8330377909461466;0.7976100630969076;-0.44450517130123957;-0.4255942381941948;1.0344717159397088;10.000704750445866;0.8335824326282373;-0.42445507045329667;-0.42445495578490344;0.7249722757630067;0.36944389819371315;0.8134548873612581
39.008248;1.04435180822101;0.8330383105218528;0.7976116325580943;-0.4445040540783689;-0.4255931690287116;1.034471559438431;10.00071175519689;0.8335834855560884;-0.4244550704523128;-0.4244549569706544;0.7249715700785604;0.3694422337161552;0.8134579550493898
39.018248;1.0443532710604682;0.833039123395792;0.7976135588279254;-0.4445040531415622;-0.42559316862906826;1.0344714652670777;10.000717636987199;0.8335844688278721;-0.42445507042204583;-0.4244549581798008;0.7249709388693303;0.3694415336643187;0.8134614233788977
39.028248;1.0443547559859385;0.8330399170786851;0.7976155272611621;-0.4445040522021009;-0.42559316819797444;1.0344714445424896;10.000722407715248;0.8335853836623547;-0.4244550703584725;-0.42445495941246336;0.7249693830131857;0.36944079893757503;0.8134639415512455
39.038248;1.0443562647332632;0.8330403796312458;0.797617222899931;-0.4445029349707432;-0.42559209893772115;1.0344715095363333;10.000726111340757;0.8335862292017486;-0.4244550702576481;-0.42445496066873833;0.724968902175454;0.36944003074747056;0.8134672853197612
39.048248;1.04435876128238;0.8330418009806778;0.7976191302710219;-0.44450356144353337;-0.4255923072011692;1.0344716707584056;10.000728807775268;0.8335870025664616;-0.42445507011595607;-0.4244549619487501;0.7249684947209257;0.369438230058665;0.813470103120248
39.058248;1.0443603230192977;0.833042565132928;0.797621156375542;-0.44450356049958106;-0.42559230668181297;1.0344719343430449;10.00073056600981;0.8335877007151831;-0.4244550699302906;-0.424454963252574;0.7249681581768774;0.36943739754797394;0.813473295872515
39.068248;1.0443619126121357;0.8330430074598504;0.7976228741460142;-0.4445024432634384;-0.42559123733656823;1.0344733026874018;10.000731456355055;0.8335883220847586;-0.4244550696982391;-0.4244549645800215;0.7249678893669214;0.36943653426562517;0.8134764027641942
39.078248;1.0443635322704585;0.8330437623872783;0.7976248804334963;-0.4445024423175093;-0.4255912367638575;1.0344737771463628;10.000731533618724;0.8335888674204602;-0.42445506941790195;-0.4244549659300555;0.7249676843243225;0.3694356419652751;0.813479417275178
39.088248;1.0443651865943409;0.8330445118348305;0.7976268634499889;-0.4445024413707102;-0.42559123616588884;1.034474359806219;10.000730823972178;0.8335893391315378;-0.42445506908771696;-0.4244549673005956;0.7249675389053383;0.36943372266244995;0.8134818791122447
39.098248;1.0443668812636644;0.8330449384904272;0.7976285135663046;-0.44450132413180016;-0.425590166744795;1.0344750529865134;10.000729337108002;0.8335897391932111;-0.4244550687067044;-0.4244549686890781;0.7249674492599;0.3694327783555612;0.8134846899222363
39.108248;1.0443686213873187;0.8330456784884158;0.7976304332172857;-0.4445013231832397;-0.42559016609885025;1.034475858281433;10.000727089187126;0.8335900681053113;-0.4244550682745466;-0.4244549700928587;0.7249674119041014;0.36943181112275236;0.8134873907243663
39.118248;1.0443713726766735;0.8330470686303685;0.7976322020289135;-0.4445019496480296;-0.425590374184258;1.0344767773196253;10.000724094682555;0.8335903261664452;-0.4244550677912472;-0.4244549715091624;0.7249674242598888;0.3694298228825622;0.8134895239829505
39.128248;1.0443732135471415;0.8330474935143285;0.7976337321396835;-0.44450083240830407;-0.42558930469575734;1.0344778128751246;10.000720341532787;0.833590515398076;-0.4244550672569159;-0.42445497293524703;0.7249664845093217;0.3694288151542933;0.8134911032379145
39.138248;1.0443751070603793;0.8330482438753015;0.7976355105781024;-0.44450083146305;-0.42558930398721373;1.034479968655739;10.000715794862053;0.8335906403953109;-0.4244550666718957;-0.4244549743688003;0.7249665903709053;0.36942778944675675;0.8134934533052861
39.148248;1.0443770534997168;0.8330490104735535;0.7976372236089377;-0.44450083052155204;-0.42558930326268934;1.034481248573735;10.00071041686995;0.8335907080016692;-0.42445506603696437;-0.4244549758078463;0.7249667384125594;0.36942674777636914;0.8134956809593008
39.158248;1.0443790517230893;0.8330494851472495;0.797638558329837;-0.4444997132931454;-0.42558823372614896;1.0344826556640392;10.00070417097993;0.8335907266520588;-0.42445506535336963;-0.42445497725039205;0.7249669241981267;0.36942469258516225;0.8134973325116752
39.168248;1.044381099230904;0.8330503101789751;0.7976401156792955;-0.444499712363324;-0.4255882329776355;1.0344841901726753;10.000697016456664;0.8335907058538887;-0.42445506462250726;-0.4244549786944186;0.7249671427523373;0.36942362614590574;0.8134993182202274
39.178248;1.0443831927419225;0.8330511745668305;0.7976415893903485;-0.4444997114401344;-0.4255882322206112;1.0344858480261279;10.000688913207407;0.8335906554160715;-0.42445506384556014;-0.4244549801379222;0.7249673890986033;0.36942255023693316;0.8135011883669266
39.188248;1.0443862896033806;0.8330524162831536;0.7976425659243906;-0.444499221641194;-0.4255873714115246;1.0344876216483254;10.000679837851338;0.8335905847376931;-0.42445506302381003;-0.42445498157896255;0.7249676588258773;0.36942146636704815;0.8135029490574244
39.198248;1.0443884586098706;0.8330533693602685;0.7976438805954813;-0.4444992207309035;-0.4255873706428098;1.03448950340469;10.000669795998308;0.8335905026646345;-0.42445506215916656;-0.42445498301587886;0.7249679485898192;0.3694193758411174;0.8135041546145326
39.208248;1.044390650393078;0.8330543668187528;0.797645125566073;-0.4444992198274028;-0.42558736987012946;1.0344924889433482;10.000658826516366;0.833590416840331;-0.42445506125399557;-0.42445498444720453;0.7249682559053646;0.36941827944474637;0.8135057240364765
39.218248;1.0443928508633322;0.8330550887010961;0.7976460039223936;-0.44449810263832207;-0.425586300295585;1.034494577532627;10.000646999910288;0.8335903328766174;-0.4244550603105818;-0.42445498587132713;0.7249685783000136;0.3694171774864682;0.8135072180921005
39.228248;1.044395046173298;0.8330561644584716;0.7976471276398924;-0.44449810175195187;-0.42558629951766896;1.0344967701765397;10.000634403369734;0.8335902550734589;-0.4244550593307482;-0.42445498728670833;0.724967912972628;0.36941507045767474;0.8135073084908836
39.238248;1.0443972246953785;0.8330572708675815;0.7976481961789263;-0.4444981008769007;-0.425586298737808;1.0344990677860713;10.000621117476523;0.8335901878459029;-0.4244550583157579;-0.4244549886926227;0.7249682575513582;0.3694139595512574;0.8135087010768469
39.248248;1.0443993771478892;0.8330584026094424;0.7976492128960654;-0.4444981000151026;-0.4255862979557196;1.034501469759451;10.000607203432635;0.8335901362701078;-0.42445505726672333;-0.42445499008941084;0.7249686110381058;0.36941284639927113;0.8135100647242209
39.258248;1.044402458260638;0.8330598896422144;0.7976497654046737;-0.44449761028307755;-0.4255854371245933;1.03450397296331;10.000592702398034;0.8335901057261685;-0.4244550561853659;-0.4244549914780072;0.7249689736629406;0.3694117325458802;0.8135114117873624
39.268248;1.0444045382722233;0.8330610621511454;0.7976506836104871;-0.4444976094543769;-0.42558543633555584;1.0345065717238622;10.000577632795949;0.8335901008122734;-0.42445505507455816;-0.424454992859446;0.7249693460319501;0.36940961948982604;0.8135122999021903
39.278248;1.0444065724524412;0.8330622529942848;0.7976515490879194;-0.4444976086459152;-0.4255854355411391;1.0345102586473247;10.000561996422025;0.8335901243734151;-0.42445505393829913;-0.4244549942347839;0.7249697286013258;0.3694085091169856;0.8135136476154186
39.288248;1.044408552141578;0.8330631452931341;0.797652054108727;-0.444496491564924;-0.4255843659414221;1.0345130257986177;10.000545809286395;0.8335901780961796;-0.42445505278132545;-0.4244549956052588;0.7249701213216893;0.3694074038171418;0.8135150113280687
