time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.138248;1.044476588722434;0.8331290374022134;0.7976330163357231;-0.4444604498046623;-0.42554237237043535;1.034513126707331;9.999636168208925;0.833595297688617;-0.4244549958868876;-0.4244550921781626;0.7250424003367492;0.36935289246381586;0.8136849639504472
41.148248;1.0444784896342836;0.8331280965256395;0.7976366925600613;-0.44446045024979974;-0.42554237265597794;1.0345102987091241;9.999656471751308;0.8335978612505537;-0.4244549963154424;-0.4244550924030822;0.7250445358105909;0.36935252270942137;0.8136836131306779
41.158248;1.0444804895417972;0.8331271706761408;0.7976403969353758;-0.444460450719701;-0.4255423729517913;1.0345074629436894;9.999676299246543;0.8336003533386142;-0.42445499675654313;-0.42445509263423914;0.7250465374040036;0.3693521468022231;0.8136823012128415
41.168248;1.0444825940834557;0.8331262642305418;0.7976441298126725;-0.4444604512121572;-0.42554237325848177;1.0345046162457558;9.999695728838189;0.8336027633045678;-0.42445499721104474;-0.4244550928714857;0.725048396268524;0.3693517649886009;0.8136810321419924
41.178248;1.0444848050029818;0.8331250638173522;0.7976475868828831;-0.44445933540999766;-0.42554130477552526;1.0345017537490144;9.99971483874172;0.833605084215935;-0.4244549976791798;-0.4244550931138859;0.7250501034629152;0.3693513770140301;0.8136798093499894
41.188248;1.0444880846324927;0.8331248573783825;0.7976512634119962;-0.44445996330076004;-0.42554151384495875;1.0344988694622146;9.999733688822838;0.8336073128587388;-0.4244549981606459;-0.42445509335993065;0.7250516491185464;0.3693509824003874;0.8136786363986487
41.198248;1.0444905109019678;0.8331240270529776;0.7976550787767107;-0.4444599638519108;-0.4255415141843409;1.0344959568071792;9.99975231313518;0.8336094484832353;-0.42445499865450037;-0.42445509360750044;0.7250530233856077;0.36935058030252943;0.8136775169871275
41.208248;1.044493049630471;0.8331232238614132;0.7976589232600221;-0.44445996441939617;-0.42554151453430494;1.034493009502862;9.999770740089959;0.8336114913652455;-0.42445499915903867;-0.4244550938536178;0.7250542181917058;0.3693491694362973;0.813676000628587
41.218248;1.0444957063699487;0.8331224470934356;0.7976627987416754;-0.4444599650006422;-0.4255415148951679;1.0344900227822038;9.999789016676505;0.8336134414848599;-0.4244549996722628;-0.42445509409471255;0.7250552286556522;0.3693487487100025;0.8136749981876629
41.228248;1.0444982138222394;0.833121068205259;0.7976663146539454;-0.4444606165558534;-0.4255422498845371;1.0344879945043006;9.999807208094007;0.8336152979400482;-0.4244550001925017;-0.4244550943272495;0.725056053722444;0.36934831791946404;0.8136740588109344
41.238248;1.0445011234575674;0.8331203396582808;0.7976702556331469;-0.4444606171554557;-0.4255422502686518;1.034484925376134;9.999825385137264;0.8336170587685824;-0.42445500071829;-0.424455094547974;0.7250566950789651;0.36934787768015626;0.8136731853886755
41.248248;1.044504164269056;0.8331193136025311;0.7976739261730892;-0.44445950144406987;-0.4255411818628474;1.0344818185219098;9.999843616934495;0.8336187209672159;-0.424455001247812;-0.42445509475367155;0.7250571556845418;0.3693474288885939;0.8136723806872562
41.258248;1.0445073350488139;0.8331186215031026;0.7976779328040338;-0.4444595020539336;-0.4255411822677788;1.0344786788677092;9.999861966495281;0.8336202818889561;-0.4244550017787918;-0.424455094940866;0.725057440462798;0.3693469721302341;0.8136716479214577
41.268248;1.0445106302644407;0.8331179444310275;0.7976819706025056;-0.44445950266772905;-0.4255411826805738;1.0344755122225413;9.999880488519542;0.8336217407312301;-0.4244550023088511;-0.4244550951058738;0.7250575574913525;0.3693465073431852;0.8136709912836504
41.278248;1.0445140405317344;0.8331172814087691;0.7976860388340861;-0.444459503284442;-0.4255411830999898;1.0344723241559683;9.999899238081245;0.8336230974006777;-0.42445500283566123;-0.4244550952449911;0.7250575165828398;0.36934503431340754;0.8136699617669126
41.288248;1.0445175545213423;0.8331166320952511;0.7976901370297272;-0.4444595039024624;-0.42554118352570125;1.0344691189538697;9.999918280752485;0.8336243507487583;-0.42445500335671016;-0.42445509535429915;0.725057326830438;0.3693445536417551;0.8136694717302229
41.298248;1.0445211609287095;0.8331159975456891;0.797694264117792;-0.4444595045201678;-0.4255411839581311;1.0344658988530684;9.999937682532552;0.8336254992412363;-0.4244550038692768;-0.4244550954293822;0.725055996049593;0.369344067019382;0.8136681798248483
41.308248;1.0445248491422354;0.83311506259469;0.7976981142635022;-0.4444583888197003;-0.42554011559681654;1.0344626634373524;9.999957493937163;0.8336265425876177;-0.424455004370844;-0.4244550954656229;0.7250555311480118;0.3693435766845398;0.8136678711212697
41.318248;1.0445286091097887;0.8331144627291311;0.7977022918368828;-0.44445838943348653;-0.4255401160440743;1.0344594097751707;9.999977753083815;0.8336274827875069;-0.4244550048595725;-0.42445509545902993;0.7250549380073487;0.36934308479046846;0.8136676578284058
41.328248;1.0445333930249292;0.8331145314070691;0.7977063783708525;-0.4444590173997133;-0.4255403252375507;1.034456134283838;9.99999849756504;0.8336283246097632;-0.4244550053345316;-0.4244550954068417;0.7250542220321448;0.36934259273254794;0.8136675436810561
41.338248;1.0445372670959852;0.8331139658539247;0.7977105934428241;-0.44445901800706655;-0.4255403256970501;1.0344528350592601;10.000019771137756;0.8336290746984136;-0.42445500579556295;-0.42445509530741077;0.725053389348953;0.36934210035925064;0.8136675320398837
41.348248;1.0445411825862434;0.8331134150555004;0.7977148233385669;-0.4444590186115263;-0.42554032616027726;1.0344495125323214;10.000041620709984;0.8336297392603466;-0.4244550062428947;-0.42445509515966123;0.7250524466868775;0.3693416058336036;0.8136676252689853
41.358248;1.0445451286410323;0.833112875481099;0.7977190660286784;-0.4444590192136995;-0.4255403266252723;1.034446168820256;10.00006408575365;0.8336303220198601;-0.4244550066766312;-0.4244550949625989;0.7250514002386536;0.3693401062689077;0.8136673706415354
41.368248;1.044549095641098;0.8331120266621403;0.7977230148773736;-0.4444579034959999;-0.42553925828894956;1.0344438071718742;10.000087193642388;0.8336308241877403;-0.4244550070963218;-0.42445509471503834;0.7250502557996472;0.36933959820020346;0.8136676760465532
41.378248;1.0445530761658417;0.8331115013624565;0.7977272725858182;-0.4444579040936565;-0.425539258752264;1.0344404310922768;10.000110958139393;0.8336312458735389;-0.42445500750120607;-0.42445509441550633;0.7250490200940253;0.3693390776272864;0.8136680878225522
41.388248;1.0445570652653735;0.8331109815796949;0.797731528893623;-0.4444579046883132;-0.4255392592135875;1.0344370429912286;10.000135370117508;0.8336315871095529;-0.4244550078909132;-0.42445509406231197;0.7250477014301184;0.36933854018633894;0.8136686072009119
41.398248;1.0445610606788525;0.8331104663075498;0.7977357762309654;-0.4444579052791544;-0.4255392596732703;1.0344336439807835;10.000160389530476;0.8336318487003556;-0.42445500826555155;-0.42445509365373685;0.7250463095011711;0.3693379816218851;0.8136692355691109
41.408248;1.0445650623606546;0.8331099545434162;0.7977400074776055;-0.44445790586484;-0.42553926013185533;1.0344302350297305;10.000185944550195;0.8336320332333714;-0.42445500862538704;-0.4244550931883232;0.7250448547089551;0.369337398184556;0.81366997282042
41.418248;1.0445690714693079;0.8331094462709987;0.7977442166965313;-0.4444579064433506;-0.4255392605897147;1.0344268180010865;10.000211932040834;0.8336321449586183;-0.42445500897076666;-0.4244550926653788;0.7250433468113696;0.3693367867693212;0.8136708168574398
41.428248;1.044573089889003;0.8331089426356805;0.7977483989652482;-0.4444579070120228;-0.42553926104739254;1.0344233956205413;10.000238224630232;0.8336321887871314;-0.42445500930195507;-0.4244550920853984;0.7250417940799905;0.3693361448454088;0.8136717648604166
41.438248;1.0445771199215639;0.8331081275889556;0.7977522464120324;-0.44445679124992094;-0.42553819270458165;1.0344199703190422;10.000264687193798;0.8336321699351297;-0.42445500961882465;-0.42445509144966337;0.7250402040420926;0.3693344702250377;0.8136723608115217
41.448248;1.0445811639456892;0.8331076359969806;0.797756362710703;-0.4444567917893153;-0.42553819316426844;1.0344165433949568;10.000291187362018;0.8336320943288171;-0.4244550099208182;-0.4244550907592727;0.7250385842583968;0.36933376094238624;0.8136735105116895
41.458248;1.0445852244172371;0.8331071513841695;0.7977604401021461;-0.44445679230938123;-0.42553819362540696;1.0344131154163898;10.000317595025292;0.8336319686435236;-0.4244550102072141;-0.4244550900147171;0.7250369419609413;0.3693330156064048;0.8136747570417819
41.468248;1.044589303305835;0.8331066758225003;0.7977644730559217;-0.44445679280735745;-0.4255381940876912;1.0344096861508294;10.000343787769445;0.833631799130472;-0.42445501047753703;-0.42445508921597175;0.7250352837925521;0.36933223396760634;0.8136760967541711
41.478248;1.0445943627617549;0.833106863441918;0.7977683430342583;-0.44445742063412796;-0.4255384032892166;1.0344062535411416;10.000369665649453;0.833631590390681;-0.42445501073184766;-0.4244550883624329;0.7250336164365461;0.3693314170232958;0.8136775268771276
41.488248;1.0445984769951853;0.8331064157105962;0.7977722653564218;-0.44445742108110126;-0.42553840375115554;1.034402814018122;10.000395156379703;0.8336313455074161;-0.42445501097066946;-0.42445508745284655;0.7250319468872426;0.3693305669249576;0.8136790459767143
41.498248;1.0446026042346828;0.83310598678238;0.797776122462249;-0.4444574215002483;-0.42553840421142003;1.0343993642925302;10.000420206689094;0.8336310667472363;-0.42445501119470935;-0.4244550864856116;0.72503028137387;0.3693296873407085;0.8136806535336985
41.508248;1.0446067390009375;0.8331052622274419;0.7977796056637582;-0.4444563055715512;-0.4255373358685753;1.0343959024857086;10.000444768027762;0.8336307557978475;-0.4244550114046735;-0.4244550854591322;0.725027624492669;0.36932878380972817;0.8136814582611493
41.518248;1.0446108739272661;0.8331048785486201;0.7977833178562002;-0.4444563059314331;-0.42553733632585844;1.0343934282569176;10.000468778789294;0.8336304135898535;-0.4244550116012223;-0.4244550843718749;0.7250259796270505;0.3693268632921448;0.8136827873032093
41.528248;1.0446150011862008;0.8331045202193982;0.7977869512816883;-0.4444563062592959;-0.42553733678341726;1.0343899420446636;10.00049215857905;0.8336300400733491;-0.42445501178486206;-0.42445508322265635;0.7250243490284243;0.3693259331304273;0.8136846542077777
41.538248;1.044619114497843;0.8331041892477828;0.7977905030361755;-0.44445630655344515;-0.4255373372428511;1.0343864434675547;10.000514823802156;0.8336296339342839;-0.42445501195561963;-0.4244550820112598;0.7250227334493993;0.3693250003587243;0.8136865998958751
41.548248;1.0446232094100587;0.8331038880298332;0.7977939713920741;-0.44445630681250653;-0.4255373377058999;1.0343829314447115;10.000536705123709;0.8336291923648246;-0.42445501211285064;-0.42445508073856897;0.725021132457732;0.36932407155541797;0.813688618151789
41.558248;1.0446272821935323;0.8331036184992451;0.7977973549307971;-0.44445630703510264;-0.4255373381746953;1.0343794071672583;10.00055775234507;0.8336287118416504;-0.42445501225545174;-0.42445507940625;0.7250195448415028;0.3693231527121966;0.8136907028760914
41.568248;1.0446313288355749;0.8331030647372492;0.7978003483040362;-0.444455190900405;-0.42553626985070037;1.0343758760092907;10.000577923667473;0.8336281897363835;-0.4244550123820023;-0.42445507801663473;0.725017969178934;0.36932224915860246;0.8136928488377314
41.578248;1.0446353438547462;0.8331028622420703;0.7978035563184358;-0.4444551910438447;-0.42553627033986663;1.0343723460744356;10.000597167858748;0.8336276252825098;-0.42445501249065126;-0.4244550765727645;0.7250164049008144;0.36932136556539047;0.8136950524482136
41.588248;1.0446393190542385;0.8331026946104695;0.7978066706150112;-0.44445519114464127;-0.42553627084514556;1.034368826191389;10.000615421812988;0.8336270194076847;-0.42445501257914636;-0.42445507507814445;0.7250148526453996;0.36932050569747504;0.8136973124747027
41.598248;1.0446432436483781;0.8331025617240753;0.7978096843258402;-0.4444551912017926;-0.42553627137103733;1.0343653252375884;10.000632619345865;0.833626374027456;-0.4244550126450231;-0.4244550735364857;0.7250133136512777;0.3693186721129597;0.8136991754314544
41.608248;1.0446471060976295;0.8331024617757112;0.7978125889488389;-0.44445519121478605;-0.4255362719218342;1.0343618521719438;10.000648693371776;0.8336256913300917;-0.42445501268571373;-0.4244550719518654;0.7250117893979772;0.3693178660383679;0.8137015490032451
41.618248;1.0446508964164039;0.8331023903286531;0.7978153742362205;-0.4444551911831286;-0.42553627250129045;1.0343584167451119;10.000663580567839;0.8336249736220456;-0.4244550126988072;-0.4244550703287593;0.7250102818260434;0.3693170876529233;0.8137039772369583
41.628248;1.0446555688098598;0.8331029914024921;0.7978179168582449;-0.44445581845764864;-0.4255364818508432;1.0343550302353852;10.000677229368959;0.833624223963465;-0.4244550126825546;-0.42445506867173727;0.7250087938181584;0.36931633703334327;0.8137064563918089
41.638248;1.044659192935468;0.8331026377918817;0.7978201233388972;-0.4444547020167323;-0.4255354136954519;1.0343517045330017;10.00068959792817;0.8336234462394286;-0.42445501263619423;-0.42445506698534535;0.7250073296787339;0.36931561496122334;0.8137089826651892
41.648248;1.0446627249557185;0.8331026069802251;0.7978224782989004;-0.44445470185325187;-0.4255354143786782;1.0343484505670537;10.00070065509307;0.8336226444834866;-0.4244550125599139;-0.4244550652741368;0.7250058949584951;0.36931492288236417;0.8137115530260336
41.658248;1.0446661607701242;0.833102575458573;0.7978246689596424;-0.44445470164981377;-0.4255354151010795;1.0343452781187925;10.0007103928924;0.8336218231687261;-0.4244550124546452;-0.42445506354257373;0.7250044959267526;0.36931426253889343;0.8137141646349768
41.668248;1.0446694987993024;0.8331025392719172;0.7978266894216504;-0.4444547014095478;-0.425535415863289;1.0343421956936423;10.00071882926067;0.8336209876286237;-0.42445501232174404;-0.4244550617949249;0.725003139433096;0.36931363566878544;0.8137168142284291
41.678248;1.0446727394031894;0.8331024963209841;0.7978285370615258;-0.44445470113550734;-0.4255354166649718;1.0343402096665442;10.000725997270935;0.8336201424825884;-0.42445501216254045;-0.42445506003509426;0.72500183265327;0.3693120437217245;0.8137190438955648
41.688248;1.044675883610449;0.8331024462676705;0.7978302113155338;-0.44445470082985344;-0.4255354175054215;1.0343373246208427;10.000731936064469;0.8336192894607405;-0.42445501197803737;-0.4244550582661003;0.725000582634095;0.36931148782776846;0.8137217562815474
41.698248;1.0446789328090829;0.8331023913480813;0.7978317120174077;-0.4444547004937785;-0.42553541838359366;1.0343345442724239;10.000736686051196;0.8336184279583974;-0.42445501176904166;-0.42445505648954734;0.7249993963799279;0.3693109689837591;0.8137244920555329
41.708248;1.0446818888507445;0.8331023364658127;0.7978330387688997;-0.44445470012814375;-0.42553541929769434;1.0343318713621772;10.000740287624676;0.8336175579436286;-0.424455011536432;-0.4244550547056968;0.724998281274536;0.3693104881006741;0.8137272466665832
41.718248;1.0446847535727075;0.833101970655701;0.7978338877195766;-0.4444535834138198;-0.42553435144364543;1.0343293078497475;10.000742781128409;0.8336166814550853;-0.42445501128115143;-0.4244550529141262;0.7249972452108957;0.36931004605647255;0.8137300167483795
41.728248;1.0446875279695518;0.833101934716591;0.7978348671867909;-0.44445358299171317;-0.4255343524206186;1.0343268560249421;10.000744208040961;0.8336158012221531;-0.4244550110041018;-0.42445505111443255;0.7249952964660834;0.3693096438181154;0.8137319096839243
41.738248;1.0446902123127142;0.833101918857522;0.7978356759180001;-0.4444535825430484;-0.4255343534235707;1.034324519022898;10.00074462167612;0.8336149185418128;-0.4244550107065389;-0.42445504930657324;0.7249944431453137;0.3693092822253152;0.8137347089983423
41.748248;1.044692807739374;0.8331019327110203;0.7978363177891531;-0.44445358206941;-0.42553435444894383;1.034322300288719;10.000744106103298;0.8336140327976095;-0.4244550103908681;-0.4244550474908859;0.7249936921332909;0.36930896144899217;0.8137375269469734
41.758248;1.0446953169394018;0.8331019869805849;0.7978367981121227;-0.4444535815723463;-0.42553435549333984;1.0343202029654104;10.000742790901162;0.8336131428223151;-0.42445501006076264;-0.42445504566782905;0.7249930484865874;0.369308680584819;0.8137403660618476
41.768248;1.0446977430150455;0.8331020907269394;0.7978371236354465;-0.4444535810535665;-0.42553435655316374;1.0343182302578595;10.000740851112223;0.8336122486840103;-0.4244550097201969;-0.4244550438377028;0.7249925153168456;0.3693074376455451;0.8137427725252262
41.778248;1.0447000885321576;0.8331022503374087;0.7978373021867554;-0.444453580515688;-0.42553435762449027;1.0343163860868532;10.00073849360945;0.8336113525481875;-0.4244550093722673;-0.42445504200085626;0.724992093402083;0.36930722998841337;0.8137456512234281
41.788248;1.0447023555273909;0.8331021537932153;0.7978370383227714;-0.4444524636423679;-0.4255332899021474;1.0343146738642934;10.00073594263149;0.8336104583268626;-0.4244550090188253;-0.4244550401581823;0.7249917812068035;0.3693070549050892;0.8137485430470648
41.798248;1.0447055077507434;0.8331030915147267;0.7978368359617124;-0.44445309042547476;-0.42553349972311294;1.0343130942517842;10.000733429842358;0.8336095705537201;-0.4244550086610016;-0.4244550383112773;0.7249915756233071;0.3693069097483857;0.813751442130656
41.808248;1.0447076226537204;0.8331034483329558;0.7978366215314417;-0.4444530898532841;-0.42553350080813857;1.0343116451735512;10.000731183597315;0.8336086935696101;-0.42445500829985544;-0.42445503646210725;0.7249914721247402;0.36930679165977875;0.8137543436431409
41.818248;1.0447096618953744;0.8331038771088615;0.7978362912695331;-0.4444530892768222;-0.42553350189256034;1.0343103237744484;10.00072941646818;0.8336078321045148;-0.42445500793680974;-0.4244550346125998;0.7249914645874688;0.36930669773641855;0.813757244785616
41.828248;1.0447116236979794;0.8331043785837701;0.7978358531444937;-0.4444530886989524;-0.42553350297414655;1.0343091274350091;10.000728318378256;0.8336069919396876;-0.4244550075739298;-0.42445503276462065;0.7249915462517601;0.3693066256453105;0.8137601453796371
41.838248;1.0447135061625104;0.8331049533583037;0.7978353151983093;-0.44445308812238865;-0.42553350405062973;1.0343080530920752;10.000728063672081;0.8336061793981537;-0.4244550072138635;-0.42445503092008385;0.724991710915034;0.3693065739920782;0.8137630474182885
41.848248;1.0447153076230877;0.8331056014610606;0.7978346852177848;-0.444453087549622;-0.42553350511971594;1.03430809621227;10.000728822837166;0.8336054006423992;-0.42445500685949894;-0.42445502908102173;0.7249919527348533;0.36930654230520304;0.8137659531461183
41.858248;1.0447170254058162;0.8331063223622098;0.797833969470931;-0.4444530869828014;-0.42553350617896724;1.0343072511814166;10.00073075533856;0.8336046608211489;-0.4244550065136936;-0.42445502724976536;0.7249922656067465;0.3693055308569696;0.8137684089716267
41.868248;1.0447186551081562;0.833106798645416;0.7978328675798905;-0.4444519701022902;-0.4255324384240674;1.034306512883883;10.00073398700738;0.8336039630381227;-0.42445500617917076;-0.424455025428934;0.7249926436457952;0.36930554048585784;0.8137713207196404
41.878248;1.0447201902046472;0.8331076641073416;0.7978319878792351;-0.444451969550548;-0.4255324394541826;1.0343058770960905;10.000738601485143;0.8336033083604266;-0.4244550058583163;-0.42445502362110077;0.7249930822568508;0.3693055724618735;0.8137742322538795
41.888248;1.0447216214261497;0.8331085989993491;0.7978310272971131;-0.4444519690054596;-0.42553244046396743;1.034305339812432;10.00074465348174;0.8336026971111878;-0.4244550055528038;-0.42445502182858597;0.7249935785715699;0.3693056282981222;0.8137771420874121
41.898248;1.0447229380341334;0.8331095992655572;0.7978299876958393;-0.44445196846545015;-0.425532441449887;1.0343048972991025;10.000752180161463;0.8336021299373495;-0.4244550052634428;-0.4244550200536389;0.7249941311633371;0.36930570944800317;0.8137800489388788
41.908248;1.0447241301374441;0.8331106611027176;0.7978288722063581;-0.4444519679290697;-0.4255324424089006;1.0343045461681168;10.000761190645223;0.8336016075786066;-0.4244550049903585;-0.42445501829871707;0.7249947396669261;0.36930581703359444;0.8137829513814513
41.918248;1.044725189020493;0.8331117817209357;0.7978276838718641;-0.44445196739525955;-0.42553244333840595;1.0343042823727773;10.000771648801452;0.8336011307862465;-0.4244550047329973;-0.42445501656656043;0.7249954042998346;0.36930595188353754;0.8137858477036157
41.928248;1.044726106198494;0.8331129591238368;0.7978264243291655;-0.4444519668632669;-0.4255324442366393;1.0343041001904236;10.000783475466314;0.8336007008596339;-0.42445500448980267;-0.4244550148600916;0.7249961252424585;0.3693061146688923;0.8137887353341264
41.938248;1.0447268735630122;0.8331141919016171;0.7978250936559889;-0.4444519663326343;-0.42553244510313143;1.0343039929060165;10.000796563778579;0.8336003189395771;-0.4244550042581924;-0.4244550131822523;0.724996902409308;0.3693063058048803;0.8137916106634272
41.948248;1.0447274851841502;0.8331151616695103;0.7978233872021339;-0.44445084948210467;-0.4255313771372737;1.0343039545334627;10.000810788351147;0.8335999845933965;-0.4244550040351442;-0.4244550115359218;0.7249977354639241;0.3693065254038491;0.8137944695911381
41.958248;1.0447279392093738;0.833116500720254;0.7978219108549276;-0.4444508489538841;-0.42553137794335494;1.0343039803514655;10.000826007751584;0.8335996957157127;-0.4244550038178038;-0.42445500992384794;0.7249986232789292;0.36930577328771613;0.8137968542887628
41.968248;1.0447291994846242;0.8331185386584952;0.7978202479208523;-0.4444514757724209;-0.42553158745850755;1.0343040663900087;10.000842068722365;0.8335994489307047;-0.42445500360341537;-0.4244550083483757;0.7249995627426062;0.36930604877475265;0.8137996686869114
41.978248;1.0447293460105802;0.8331199673089268;0.7978186195862506;-0.4444514752466998;-0.4255315882096761;1.034304208964357;10.000858815784165;0.8335992393052537;-0.4244550033887196;-0.4244550068113417;0.724999548342416;0.3693063503947535;0.8138015634675237
41.988248;1.044729345834518;0.8331214301509194;0.7978169131186132;-0.4444514747226132;-0.425531588934438;1.034304403698029;10.000876106669862;0.8335990604849242;-0.42445500316970625;-0.42445500531447694;0.7250005737511318;0.3693066756478333;0.8138043152494656
41.998248;1.0447292057224773;0.8331229192179515;0.7978151279233844;-0.4444514742009414;-0.42553158963318377;1.0343046444623352;10.000893830100717;0.8335989056260983;-0.42445500294207134;-0.4244550038597876;0.7250016337547714;0.369307021042828;0.8138070259162266
42.008248;1.0447289336313172;0.8331244262143597;0.7978132653559004;-0.4444514736829967;-0.42553159030694204;1.0343049241545779;10.000911914898612;0.8335987682374791;-0.42445500270187725;-0.4244550024494058;0.7250027246638273;0.3693073828098778;0.813809686871304
42.018248;1.0447285378327473;0.8331259428250993;0.7978113290809636;-0.44445147317042066;-0.4255315909578449;1.0343052365191736;10.000930323806063;0.8335986428086135;-0.4244550024459846;-0.42445500108530065;0.7250038442726331;0.369307757786865;0.8138122893265247
42.028248;1.0447280265599408;0.833127144029392;0.7978090207982762;-0.4444503563428211;-0.4255305227873713;1.0343065760793853;10.000949041089866;0.833598525663348;-0.42445500217223214;-0.42445499976937123;0.7250049919569764;0.36930814367085324;0.8138148259067065
42.038248;1.0447274082802198;0.8331286566122555;0.7978069542905863;-0.44445035584677145;-0.42553052340152386;1.0343069363827702;10.00096806279885;0.8335984162772067;-0.42445500187947083;-0.4244549985034853;0.7250061683021723;0.3693085388998477;0.813817290649431
42.048248;1.0447266922729443;0.8331301551402631;0.7978048322357513;-0.44445035536237343;-0.42553052400140523;1.0343073092393231;10.000987381586418;0.8335983184178785;-0.4244550015677095;-0.42445499728911434;0.7250073747948325;0.3693079427597116;0.8138192242381745
42.058248;1.0447258886955193;0.833131630444125;0.7978026596845684;-0.44445035489183654;-0.4255305245893875;1.034307684938038;10.001006965514133;0.8335982399331534;-0.42445500123838803;-0.42445499612728244;0.7250086129768688;0.36930835566313824;0.8138215289244892
42.068248;1.0447250073431766;0.8331330731301453;0.7978004394399777;-0.44445035443720327;-0.425530525168081;1.0343080518338372;10.001026757446267;0.8335981910096951;-0.4244550008941873;-0.42445499501890604;0.7250098828362018;0.36930877934867273;0.8138237452425625
42.078248;1.044724055512611;0.8331344747685282;0.7977981723574562;-0.4444503540004245;-0.42553052574023964;1.0343083964716797;10.001046698081348;0.8335981824560691;-0.4244550005381914;-0.42445499396494496;0.7250111827035519;0.36930921669791844;0.8138258682552232
42.088248;1.0447230360577389;0.8331358283612368;0.7977958588290415;-0.44445035358337437;-0.4255305263083233;1.0343087054829534;10.001066734256465;0.8335982252536487;-0.42445500017297716;-0.42445499296639233;0.7250125106329265;0.36930967087429234;0.8138278948951747
42.098248;1.0447219466709372;0.83313712792437;0.7977935002482051;-0.4444503531877539;-0.42553052687427323;1.0343089677977122;10.00108681099615;0.8335983304868674;-0.42445499980029233;-0.42445499202402176;0.7250138648584458;0.3693101442496417;0.813829824355328
42.108248;1.0447207817127169;0.8331383678753395;0.7977910996379505;-0.4444503528148172;-0.4255305274397226;1.0343091756689473;10.001106876989779;0.8335985086649832;-0.4244549994214242;-0.4244549911378704;0.7250152430034068;0.3693106379800222;0.8138316566837269
42.118248;1.0447195354624836;0.8331392256209317;0.797788357501611;-0.44444923614310244;-0.4255294592049266;1.0343093242845716;10.001126890499558;0.8335987688545023;-0.4244549990374746;-0.42445499030710315;0.7250166417835417;0.36931115233134154;0.8138333910167292
42.128248;1.0447182030862054;0.8331403309694854;0.7977858851809881;-0.44444923581735074;-0.42552945977465806;1.034309410766177;10.00114681083523;0.8335991183629972;-0.42445499864910524;-0.4244549895303123;0.7250180578324064;0.36931168727749425;0.8138350250694284
42.138248;1.0447167791288656;0.833141363644439;0.7977833812825058;-0.44444923551474574;-0.4255294603487699;1.0343094333751028;10.001166596208767;0.8335995632933602;-0.42445499825633887;-0.42445498880587246;0.7250194882528496;0.36931224274843943;0.8138365550392364
42.148248;1.044715256392579;0.8331423216408023;0.7977808458945382;-0.4444492352336112;-0.4255294609279141;1.0343093911361143;10.001186211434732;0.8336001095248559;-0.4244549978588004;-0.42445498813238713;0.7250209304038371;0.3693128184652993;0.8138379749822866
42.158248;1.0447145875135648;0.8331438535043902;0.7977781654665924;-0.4444498623152278;-0.4255296702488475;1.0343092836635384;10.001205626275649;0.8336007632141876;-0.424454997456162;-0.4244549875089481;0.7250223820516609;0.3693124141966095;0.8138388227989607
42.168248;1.0447128373128431;0.8331446537136942;0.7977755586149907;-0.44444986207132153;-0.4255296708387734;1.0343091112540745;10.001224805561789;0.8336015305566403;-0.4244549970484516;-0.42445498693487826;0.7250238422592333;0.3693130302945108;0.813839997263053
42.178248;1.0447109556813818;0.8331453696554195;0.7977729092982937;-0.44444986184401464;-0.4255296714342607;1.0343088763280825;10.001243710124823;0.8336024172742025;-0.4244549966359343;-0.42445498640956575;0.7250253124314068;0.36931366752785677;0.813841036734319
42.188248;1.0447089323164627;0.8331459989350767;0.7977702139764682;-0.4444498616316359;-0.42552967203520486;1.034308585496027;10.0012623086854;0.8336034283394365;-0.42445499621871946;-0.4244549859328105;0.7250267966008477;0.3693143265291536;0.813841935548908
42.198248;1.0447067606449043;0.8331465399096561;0.7977674711242116;-0.44444986143129184;-0.4255296726412076;1.034308249614504;10.001280581114889;0.8336045679476644;-0.42445499579673057;-0.4244549855049686;0.7250283004359368;0.3693150075258526;0.8138426905076576
42.208248;1.0447044389259734;0.8331466744571321;0.7977643768935324;-0.44444874491561315;-0.42552860445010715;1.0343078817471887;10.001298512328091;0.8336058392392881;-0.4244549953702393;-0.42445498512648244;0.7250298298504889;0.3693157101627263;0.8138433005596952
42.218248;1.0447019710612497;0.8331470382580114;0.7977615388289926;-0.44444874472686446;-0.42552860506445994;1.0343074951505171;10.001316090482804;0.8336072438871703;-0.42445499494029676;-0.4244549847974189;0.7250313899786789;0.36931643339228293;0.813843765475117
42.228248;1.0446993662337818;0.8331473187112284;0.7977586541688573;-0.4444487445375594;-0.4255286056821137;1.0343081028054903;10.001333308249261;0.8336087820360084;-0.42445499450821095;-0.4244549845174107;0.7250329847102621;0.3693171756989469;0.8138440850809979
42.238248;1.0446966363571946;0.8331475225511591;0.7977557258868146;-0.444448744343818;-0.4255286063021963;1.034307718404789;10.001350164304133;0.8336104524124105;-0.4244549940743849;-0.4244549842857338;0.7250346167523272;0.36931793532538715;0.813844259768062
42.248248;1.04469379383545;0.8331476560104826;0.7977527587039892;-0.44444874414182395;-0.4255286069236182;1.0343073569060968;10.001366664206799;0.8336122523448923;-0.424454993638111;-0.42445498410123356;0.725036287384874;0.3693187101083059;0.8138442907632806
42.258248;1.0446908516885707;0.8331477235510318;0.7977497577159512;-0.44444874392777634;-0.4255286075455414;1.0343070334515085;10.001382810303495;0.833614177149217;-0.4244549931986803;-0.4244549839622934;0.7250369961538251;0.36931849740079903;0.8138428339343164
42.268248;1.0446878242998634;0.8331477287466181;0.7977467272290666;-0.4444487436980584;-0.4255286081676501;1.0343067621752633;10.001398584160679;0.8336162193873301;-0.42445499275630494;-0.42445498386714126;0.7250387411442346;0.3693192945154022;0.8138425778669723
42.278248;1.0446847272270168;0.8331476753742165;0.7977436698800733;-0.44444874344933744;-0.42552860878996024;1.0343065560571916;10.001413947165883;0.8336183700200922;-0.4244549923121718;-0.4244549838141665;0.7250405193152448;0.3693200991739322;0.8138421746561257
42.288248;1.0446815764535673;0.8331475678757818;0.7977405864624726;-0.44444874317852545;-0.42552860941252624;1.0343064266613953;10.001428861194208;0.8336206206404504;-0.4244549918679768;-0.4244549838018816;0.7250423270283686;0.3693209093322072;0.8138416220914823
42.298248;1.0446783872308543;0.8331470945575282;0.7977371728324525;-0.4444476265593879;-0.4255275412338628;1.0343063836446968;10.001443298778304;0.8336229642172519;-0.42445499142500476;-0.42445498382887603;0.7250441606377488;0.3693217226106333;0.8138409200392823
42.308248;1.0446751727542272;0.8331468966323077;0.7977340357809777;-0.44444762623584405;-0.4255275418574289;1.034306434825403;10.001457236394934;0.8336253943944475;-0.42445499098334005;-0.4244549838939522;0.7250460165649656;0.3693225360410977;0.8138400697072251
42.318248;1.0446719441930261;0.8331466651868215;0.797730871812782;-0.4444476258820202;-0.42552754248241986;1.034306586413124;10.001470646196365;0.8336279044833796;-0.42445499054189684;-0.42445498399606346;0.7250478912797741;0.3693233462093874;0.8138390724892243
42.328248;1.044668711933598;0.8331464098161607;0.7977276816175249;-0.4444476254954591;-0.4255275431099586;1.0343068434660654;10.001483491006052;0.8336304869132571;-0.42445499009895027;-0.4244549841339611;0.7250497808571068;0.36932414954372234;0.8138379292601663
42.338248;1.0446654853705195;0.8331461403416015;0.7977244654830562;-0.4444476250737151;-0.4255275437412682;1.0343072104958264;10.001495731493941;0.8336331334923894;-0.4244549896527475;-0.4244549843059498;0.7250516802549463;0.3693249426588659;0.8138366404971392
42.348248;1.0446622713981373;0.8331458660086437;0.797721222948725;-0.4444476246150653;-0.42552754437742696;1.0343076913962812;10.001507340775197;0.833635835823322;-0.42445498920198155;-0.424454984510013;0.7250535841688732;0.36932572262011115;0.8138352067898122
42.358248;1.0446590743862485;0.8331455958794333;0.7977179525675152;-0.44444762411930466;-0.42552754501919127;1.0343082891138806;10.001518308194903;0.833638585366985;-0.42445498874579923;-0.424454984744079;0.7250554890339685;0.36932648714535576;0.8138336288901885
42.368248;1.044656859165724;0.8331459897604716;0.7977145408352017;-0.44444825092859014;-0.42552775440277113;1.0343090062174942;10.001528641915106;0.833641373309958;-0.42445498828353767;-0.4244549850060493;0.7250573937823341;0.369327234636941;0.81383190779975
42.378248;1.0446537033966783;0.8331457533552449;0.7977112093162991;-0.4444482503622758;-0.42552775505625473;1.0343098461675557;10.00153837887205;0.8336441905362707;-0.4244549878145215;-0.42445498529364895;0.7250592990591282;0.3693269641068139;0.8138295910899002
42.388248;1.0446505684459326;0.833145226801612;0.7977075445772419;-0.4444471334389173;-0.42552668691360757;1.034310813209773;10.00154758345254;0.8336470280125482;-0.42445498733787773;-0.4244549856046394;0.7250612061271016;0.36932767516975934;0.8138275879585737
42.398248;1.0446474522252158;0.8331450505604023;0.7977041584182912;-0.4444471328096059;-0.4255266875775265;1.0343119104710707;10.001556329074653;0.8336498769420284;-0.42445498685233657;-0.4244549859373764;0.7250631162492153;0.3693283677497304;0.8138254455850636
42.408248;1.0446443536518022;0.8331449132223026;0.7977007533972598;-0.4444471321521697;-0.42552668824516765;1.0343131396159309;10.001564680208835;0.8336527281061787;-0.4244549863561078;-0.42445498629090755;0.7250650307974653;0.3693290414708289;0.813823165212508
42.418248;1.0446412751919094;0.833144819255661;0.7976973365025537;-0.4444471314686748;-0.4255266889144542;1.0343145028466016;10.001572683496299;0.8336555714858283;-0.4244549858469033;-0.42445498666446224;0.7250669518615953;0.3693296951780924;0.81382074894534
42.428248;1.0446382226469546;0.8331447705198161;0.7976939135188591;-0.4444471307611127;-0.42552668958235473;1.0343160033856498;10.00158035936939;0.8336583965766367;-0.42445498532221926;-0.4244549870569835;0.7250688826683417;0.36933032724718434;0.8138181996697005
42.438248;1.0446352028989412;0.8331447656940398;0.7976904880120329;-0.44444713003192227;-0.42552669024514084;1.0343186439547836;10.001587690388334;0.8336611924204618;-0.4244549847798402;-0.4244549874671409;0.7250708270536327;0.3693309368352079;0.8138155210454533
42.448248;1.0446322224379831;0.83314480143847;0.7976870628783639;-0.4444471292842206;-0.4255266908989911;1.0343204261680368;10.001594621187179;0.8336639471545211;-0.42445498421825073;-0.4244549878937331;0.7250727882880128;0.369331524718265;0.8138127179466286
42.458248;1.0446292870567995;0.8331448742345169;0.7976836416449117;-0.44444712852136864;-0.42552669154048095;1.0343223511222863;10.001601079146107;0.8336666474994124;-0.4244549836366264;-0.4244549883359491;0.7250747685692264;0.3693320928330105;0.8138097966435449
42.468248;1.0446264015239772;0.8331449811075163;0.7976802277421741;-0.44444712774642914;-0.42552669216655997;1.034324420369503;10.001606994162376;0.8336692788978749;-0.4244549830345825;-0.42445498879324384;0.7250767692245506;0.36933264337488714;0.8138067644275527
42.478248;1.0446235688679988;0.8331451191022359;0.7976768240901028;-0.44444712696203537;-0.42552669277432825;1.0343266372257338;10.001612300736541;0.8336718271356032;-0.4244549824122294;-0.4244549892651264;0.7250787904851907;0.36933317814605715;0.8138036289565556
42.488248;1.044620789662367;0.8331449673885569;0.7976731299912346;-0.4444460098461072;-0.4255256245596409;1.034329007535338;10.001616936058799;0.8336742801920087;-0.424454981770486;-0.4244549897512035;0.7250808312714715;0.36933269819010583;0.8137999438404774
42.498248;1.0446180624988286;0.8331451569709607;0.7976697553018377;-0.4444460090498025;-0.4255256251243135;1.03433153838061;10.00162084400324;0.8336766279403159;-0.4244549811109546;-0.4244549902513231;0.7250828900837873;0.3693332039756027;0.8137966241333271
42.508248;1.0446153859129927;0.8331453693722298;0.7976663971975557;-0.44444600825090774;-0.4255256256665312;1.0343342355301868;10.001623974973551;0.833678860492633;-0.4244549804353554;-0.42445499076532356;0.7250849660845738;0.36933369581643644;0.8137932234496155
42.518248;1.04461276023534;0.8331456053839442;0.7976630561971225;-0.4444460074516299;-0.4255256261870661;1.0343371024848333;10.001626271813098;0.8336809675929607;-0.4244549797452906;-0.42445499129250824;0.7250870590347692;0.36933417374844035;0.8137897499034931
42.528248;1.0446101882671834;0.8331458664491754;0.7976597348251772;-0.4444460066542414;-0.42552562668696636;1.034340141214945;10.001627656624771;0.8336829392100736;-0.4244549790422018;-0.42445499183147695;0.7250891684465375;0.3693346372305458;0.8137862129702658
42.538248;1.0446076751942794;0.8331461537338866;0.7976564381932216;-0.4444460058609945;-0.4255256271669446;1.0343433521180607;10.001628042657112;0.8336847665567937;-0.42445497832685636;-0.424454992380509;0.7250912931924492;0.3693350852958352;0.8137826239540535
42.548248;1.0446052283791558;0.83314646718546;0.797653172411974;-0.44444600507384346;-0.42552562762721363;1.0343467326864833;10.001627361338082;0.8336864432512634;-0.424454977599133;-0.4244549929381455;0.7250934321598914;0.3693355167941243;0.813778995836676
42.558248;1.0446028568272256;0.833146804645551;0.7976499427429071;-0.44444600429438824;-0.4255256280678477;1.034350277216098;10.001625574765402;0.8336879659635665;-0.4244549768588272;-0.4244549935034467;0.7250955850558186;0.36933593035878554;0.813775343017157
42.568248;1.0446005696282747;0.8331471618675665;0.7976467534991097;-0.4444460035240611;-0.4255256284891098;1.0343539785943656;10.00162266745767;0.833689333750722;-0.4244549761062754;-0.4244549940759991;0.7250967523981802;0.36933632436157776;0.813770789554078
42.578248;1.0445983733192876;0.8331475330721291;0.7976436087605778;-0.44444600276427565;-0.42552562889145124;1.0343578295455012;10.001618639440347;0.8336905465693225;-0.42445497534179216;-0.4244549946560066;0.7250989349687945;0.3693366972046447;0.8137671317642041
42.588248;1.0445962708563503;0.8331479113270505;0.7976405119003657;-0.44444600201643164;-0.4255256292754762;1.0343618221779163;10.001613509253273;0.8336916040948453;-0.4244549745649701;-0.4244549952442203;0.7251011331685364;0.3693370476923902;0.8137634904006077
42.598248;1.0445952260165006;0.8331486232432265;0.7976370495817873;-0.44444551229511065;-0.42552476957559504;1.034365948290431;10.001607307048864;0.8336925051263716;-0.42445497377493685;-0.4244549958415196;0.7251033462748074;0.3693373748974015;0.8137598751557381
42.608248;1.0445933182650766;0.8331489959558978;0.7976340524612736;-0.44444551157468587;-0.4255247699256464;1.034370200759241;10.001600062958008;0.8336932474602973;-0.42445497297101337;-0.4244549964485237;0.7251055717630326;0.3693376773925979;0.8137562945888601
42.618248;1.044591514054255;0.8331493608581021;0.7976311066479295;-0.44444551086949824;-0.4255247702605488;1.0343745737415895;10.001591807411419;0.8336938282183514;-0.42445497215297;-0.42445499706572665;0.7251078054892366;0.36933695247883425;0.8137523025652244
42.628248;1.0445898175370811;0.8331497175044702;0.7976282150235315;-0.44444551018065936;-0.4255247705816378;1.0343790619545743;10.001582572939974;0.8336942446628218;-0.42445497132097176;-0.4244549976938988;0.7251100427504054;0.3693371963374502;0.8137488136375756
42.638248;1.044588231331441;0.8331500658704325;0.7976253817300785;-0.4444455095093474;-0.42552477089038887;1.034383660230436;10.0015723951926;0.833694495129452;-0.42445497047533814;-0.4244549983341751;0.7251122788446727;0.36933740513313307;0.8137453798825336
42.648248;1.0445867560107833;0.8331504061740214;0.7976226109727838;-0.44444550885676926;-0.4255247711886455;1.0343883624702008;10.001561316053222;0.8336945789398509;-0.424454969615876;-0.42445499898793104;0.7251145089141081;0.36933757592400507;0.8137420064149802
42.658248;1.0445853898541846;0.8331507397652606;0.7976199066415627;-0.4444455082240123;-0.42552477147843026;1.0343931601980865;10.001549383950978;0.8336944952221164;-0.42445496874116256;-0.42445499965684763;0.7251167278365553;0.369337706503215;0.8137386975819892
42.668248;1.0445841294302907;0.8331510690391105;0.7976172726995404;-0.4444455076117173;-0.42552477176182557;1.0343980421558547;10.001536653881775;0.8336942427927649;-0.42445496784874054;-0.42445500034331346;0.725118930387329;0.3693377947562016;0.8137354572161196
42.678248;1.0445829712487933;0.8331513955366225;0.7976147131038475;-0.4444455070200341;-0.4255247720410426;1.034403994929238;10.001523184551717;0.8336938219154244;-0.424454966936162;-0.4244550010507627;0.7251211117894308;0.369337838310662;0.8137322887712185
42.688248;1.0445819131717915;0.8331517183669812;0.7976122312191507;-0.4444455064491238;-0.4255247723182153;1.0344090048470735;10.001509030450359;0.8336932358690246;-0.4244549660018715;-0.42445500178329504;0.7251232679517363;0.3693378342551207;0.8137291955554901
42.698248;1.0445809541418751;0.833151717467845;0.7976095250418341;-0.44444438957417626;-0.4255237037935011;1.0344140606130374;10.001494232551739;0.8336924912656098;-0.42445496504543834;-0.42445500254490853;0.7251253953552431;0.36933777915323984;0.8137261811870438
42.708248;1.0445800924280522;0.83315202380902;0.797607201212004;-0.44444438904765177;-0.42552370407196577;1.0344191535403644;10.001478812426159;0.8336915975789724;-0.4244549640673443;-0.4244550033392362;0.7251274917568178;0.36933766979396315;0.8137232498343524
42.718248;1.044579324875982;0.8331523164133706;0.7976049542413801;-0.4444443885454369;-0.4255237043532496;1.0344242749099761;10.001462777875405;0.8336905660231387;-0.42445496306872404;-0.4244550041697386;0.7251295567666535;0.36933750384177416;0.8137204059847847
42.728248;1.0445786482013937;0.8331525902185023;0.7976027838203528;-0.44444438806883724;-0.42552370463875383;1.0344294139605335;10.001446137961421;0.8336894081349336;-0.4244549620511997;-0.42445500503977646;0.7251315909354648;0.3693372797845322;0.8137176539222909
42.738248;1.0445780600313497;0.833152838793616;0.7976006922624725;-0.44444438761941485;-0.42552370493037167;1.0344345580458592;10.00142891981282;0.8336881345204641;-0.42445496101661107;-0.42445500595258634;0.7251335943645226;0.3693369966092123;0.8137149976065634
42.748248;1.044577558932344;0.833153055226139;0.7975986838889614;-0.4444443871991305;-0.42552370523050165;1.0344396933651105;10.001411174347938;0.8336867543230947;-0.42445495996671356;-0.4244550069113608;0.725135565965039;0.3693356535892269;0.8137119870531956
42.758248;1.0445771444329286;0.8331532327067734;0.7975967636270228;-0.44444438680983894;-0.4255237055414995;1.0344448054550404;10.00139295700648;0.8336852758163492;-0.42445495890309176;-0.42445500791920143;0.7251375036616037;0.36933525047687715;0.8137095334829281
42.768248;1.0445768159963262;0.8331533647646061;0.7975949357058784;-0.4444443864527772;-0.4255237058651516;1.0344498800652642;10.001374304863866;0.8336837074335134;-0.42445495782722414;-0.4244550089789474;0.725139405293164;0.36933478812281983;0.8137071848662885
42.778248;1.0445765708849641;0.8331534454988407;0.7975932028157304;-0.44444438612833187;-0.4255237062028167;1.0344549040058777;10.001355246218305;0.8336820585928395;-0.42445495674057415;-0.4244550100930907;0.7251412690073323;0.3693342691111927;0.8137049402694226
42.788248;1.04457640353801;0.8331534699517141;0.7975915662186095;-0.4444443858360307;-0.4255237065561195;1.034459865169774;10.001335828544393;0.8336803403008715;-0.4244549556447175;-0.4244550112636344;0.7251430927364184;0.3693336977835005;0.8137027963234938
42.798248;1.044576306995102;0.8331534349424259;0.7975900265899029;-0.44444438557487653;-0.42552370692756275;1.0344647525095834;10.001316123950831;0.8336785652367245;-0.424454954541628;-0.4244550124917597;0.7251448737682181;0.36933307925092623;0.8137007485776683
42.808248;1.0445762739828017;0.8331533398826222;0.7975885841689957;-0.44444438534380953;-0.42552370732061423;1.034469556112098;10.001296216024324;0.8336767471737982;-0.42445495343392836;-0.42445501377750644;0.7251466087915927;0.3693324184396164;0.8136987921643292
42.818248;1.0445762964406506;0.8331528690744882;0.7975869345735987;-0.4444432688164282;-0.42552263893737863;1.0344742664436164;10.001276196119521;0.8336748997421918;-0.42445495232458;-0.42445501511954964;0.7251482935495118;0.3693317204033641;0.8136969218629102
42.828248;1.044576365017906;0.8331526583436902;0.7975856837063765;-0.4444432686434428;-0.42552263938470924;1.0344788738884683;10.00125616973585;0.833673034681324;-0.4244549512161979;-0.4244550165152637;0.7251499223826926;0.36933099078938636;0.8136951322456452
42.838248;1.044576469957553;0.8331523896549914;0.7975845262276474;-0.44444326849957533;-0.42552263986364214;1.0344833694242388;10.001236250505926;0.8336711609055388;-0.4244549501107916;-0.4244550179613558;0.7251514892986661;0.36933023528025744;0.8136934176560395
42.848248;1.0445775646167248;0.8331527110825583;0.7975833492309015;-0.4444438957211244;-0.4255228491109685;1.0344877449610803;10.001216534330265;0.8336692852831179;-0.4244549490098042;-0.424455019454513;0.7251529897187409;0.36932945914667437;0.8136917720534408
42.858248;1.044577718441499;0.8331523184746608;0.7975823739270317;-0.444443895637414;-0.4255228496584467;1.0344919935065136;10.001197082268094;0.8336674140351277;-0.4244549479138924;-0.4244550209915906;0.7251544209077929;0.3693286674549261;0.8136901887413686
42.868248;1.0445778872879583;0.8331518631338758;0.7975814879126251;-0.44444389558349984;-0.42552285024063397;1.034496110168401;10.001177928361793;0.8336655537050007;-0.424454946822729;-0.4244550225697466;0.7251557814406114;0.3693278650509091;0.8136886605481733
42.878248;1.0445780639583302;0.8331513465218899;0.7975806910194098;-0.444443895558064;-0.4255228508563097;1.0345000925410006;10.001159087723167;0.8336637115866793;-0.42445494573532133;-0.42445502418663555;0.7251570703819787;0.36932705633983215;0.8136871811442651
42.888248;1.0445782397830508;0.8331507689376892;0.7975799835554789;-0.4444438955594083;-0.4255228515035358;1.034503939520307;10.001140551394627;0.8336618956681673;-0.4244549446507458;-0.424455025840552;0.7251582865386278;0.36932524526219224;0.813685292082798
42.898248;1.0445784058090952;0.8331501297347441;0.797579365839029;-0.4444438955854644;-0.42552285217983093;1.0345076506430146;10.001122281008325;0.833660114429037;-0.42445494356878444;-0.4244550275305156;0.7251594282496092;0.36932443524932435;0.8136838977539365
42.908248;1.0445785541091854;0.8331494283958326;0.7975788391090609;-0.44444389563362047;-0.42552285288225505;1.0345112272194912;10.00110420799058;0.8336583760157634;-0.4244549424903311;-0.4244550292559694;0.7251604930326158;0.3693236289597237;0.8136825418113911
42.918248;1.0445786778413124;0.8331486641468419;0.7975784068658772;-0.44444389570099;-0.4255228536077321;1.034514673219746;10.001086239526742;0.833656686578247;-0.4244549414175178;-0.4244550310160722;0.7251614771791567;0.3693228280754478;0.8136812229955072
42.928248;1.0445787707023677;0.833147835528906;0.7975780746472786;-0.4444438957848203;-0.42552285435349174;1.0345179949628889;10.001068275702378;0.8336550494910491;-0.4244549403531591;-0.42445503280912117;0.7251613762924269;0.3693220335788675;0.8136790495924279
42.938248;1.0445788275992047;0.8331466237450936;0.7975775452162804;-0.44444277955603106;-0.4255217863155139;1.0345222011367727;10.001050225318105;0.8336534660947552;-0.42445493930000394;-0.42445503463251916;0.7251621858406808;0.36932124634249847;0.813677802001467
42.948248;1.0445788458046192;0.8331456616600139;0.7975774324812853;-0.4444427796661734;-0.42552178709568095;1.0345253024930874;10.001032009938857;0.8336519368507771;-0.42445493826069497;-0.4244550364830729;0.7251629010690297;0.3693204674308639;0.8136765859493975
42.958248;1.0445788247021617;0.8331446299449871;0.7975774383370566;-0.4444427797877065;-0.4255217878905989;1.0345283094126663;10.001013559479752;0.8336504617745779;-0.4244549372381183;-0.42445503835722803;0.7251635174842415;0.3693196977379631;0.8136753983487631
