time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.968248;1.044578764327152;0.8331435248527895;0.7975775669754416;-0.4444427799205743;-0.42552178869823026;1.0345312293743403;10.000994803329766;0.8336490393157828;-0.4244549362353112;-0.42445504025132086;0.7251640318820667;0.3693189373861587;0.8136742368212825
42.978248;1.044578663801702;0.8331423397980547;0.7975778217909759;-0.44444278006515053;-0.4255217895156604;1.0345340675206056;10.000975668143889;0.8336476649024568;-0.4244549352548972;-0.42445504216201857;0.7251644426576908;0.3693181858104553;0.8136730983390232
42.988248;1.044578520046461;0.8331410654087162;0.7975782058404753;-0.44444278022179506;-0.4255217903395191;1.03453682861618;10.000956095110075;0.8336463311830978;-0.4244549342989534;-0.42445504408653717;0.7251647495639064;0.369317442398743;0.813671978744932
42.998248;1.0445783271272497;0.833139692399859;0.7975787219234124;-0.4444427803905875;-0.42552179116704086;1.0345395167740432;10.00093606382956;0.8336450294629552;-0.424454933369712;-0.4244550460222654;0.7251649535417053;0.36931670675683764;0.8136708739343632
43.008248;1.0445780769658786;0.8331382143853245;0.797579373072483;-0.4444427805714022;-0.4255217919963025;1.0345421343324306;10.000915593579718;0.8336437505084475;-0.4244549324700482;-0.4244550479663547;0.7251650558173236;0.36931597873787114;0.8136697806870042
43.018248;1.0445777607125288;0.8331366271930188;0.797580162865811;-0.4444427807641236;-0.4255217928255344;1.0345446829806224;10.000894721293902;0.8336424841974318;-0.4244549316031836;-0.42445504991570565;0.7251650563296415;0.3693152589535928;0.8136686967525089
43.028248;1.0445773693597802;0.8331349267592373;0.7975810950695238;-0.4444427809686051;-0.4255217936529876;1.0345471659289083;10.00087348271982;0.8336412192322602;-0.4244549307723524;-0.42445505186693305;0.7251649532958682;0.36931454912826045;0.8136676210636253
43.038248;1.044576894564093;0.8331331085535435;0.7975821737312451;-0.44444278118452435;-0.42552179447754157;1.0345495883071034;10.000851909300739;0.8336399441365274;-0.4244549299807314;-0.42445505381623433;0.7251647443013671;0.3693128513053068;0.8136661002920351
43.048248;1.0445763307127087;0.8331311679116195;0.7975834036751428;-0.4444427814115551;-0.4255217952988961;1.0345519559213574;10.00083003213635;0.8336386488110835;-0.4244549292312407;-0.4244550557594106;0.7251644277084768;0.36931216688002055;0.8136650443392872
43.058248;1.044575676604519;0.8331291002250287;0.7975847899722222;-0.44444278164947143;-0.42552179611705754;1.0345542745406695;10.00080788231361;0.8336373252917747;-0.4244549285262011;-0.42445505769207503;0.7251640038332325;0.3693114969332608;0.8136640019275815
43.068248;1.0445749355061449;0.8331265842584409;0.7975860330613518;-0.444441665571304;-0.42552072813000247;1.034556550041315;10.000785488081812;0.8336359679133762;-0.4244549278670517;-0.4244550596101241;0.7251634757956185;0.3693108431124211;0.8136629743388603
43.078248;1.0445741137467695;0.8331242519951636;0.7975877429106919;-0.4444416658298998;-0.42552072894106635;1.0345587883639005;10.000762881895035;0.8336345733091578;-0.42445492725421163;-0.42445506151021606;0.7251628490664276;0.3693102075399061;0.8136619614913063
43.088248;1.044573218223781;0.8331217860456622;0.7975896167597567;-0.44444166609766084;-0.4255207297489911;1.0345609954999104;10.0007401149741;0.8336331393011644;-0.4244549266872016;-0.4244550633896571;0.7251621299200416;0.36930959224313903;0.8136609637425651
43.098248;1.0445722549142777;0.8331191882300732;0.7975916540071311;-0.44444166637289934;-0.42552073055549267;1.0345631773587916;10.000717253468517;0.8336316629601144;-0.4244549261649986;-0.42445506524570237;0.7251613252081569;0.3693089992079447;0.8136599826107161
43.108248;1.0445712299745673;0.8331164619901847;0.7975938529338507;-0.4444416666535514;-0.4255207313627486;1.0345653387198563;10.00069436087697;0.8336301401856392;-0.42445492568624593;-0.4244550670751302;0.7251604434223798;0.36930843049694023;0.8136590198185234
43.118248;1.0445701515494075;0.8331136119582718;0.7975962112419589;-0.44444166693798837;-0.42552073217265257;1.034567482245099;10.000671500648464;0.833628567363383;-0.4244549252490955;-0.42445506887451323;0.7251594944289645;0.3693078877397077;0.8136580770331452
43.128248;1.0445699920544205;0.833111294533013;0.7975986151319968;-0.4444422945588821;-0.42552094172077465;1.0345696083768599;10.000648755031412;0.8336269427128218;-0.42445492485108477;-0.4244550706404187;0.725158487524478;0.36930737173446576;0.813657155896509
43.138248;1.0445688392485013;0.8331082142288403;0.797601284953439;-0.44444229485004055;-0.4255209425399229;1.0345717155178484;10.000626233591612;0.8336252656095355;-0.4244549244894443;-0.42445507236907803;0.7251574301125002;0.36930688294490843;0.8136562573203586
43.148248;1.044567666178347;0.8331050301119776;0.7976041062303312;-0.4444422951461935;-0.4255209433647396;1.0345738006764567;10.00060406198895;0.83362353564043;-0.4244549241614401;-0.4244550740561025;0.7251563284337389;0.36930642207920206;0.8136553813408266
43.158248;1.0445664829855763;0.833101751803237;0.797607073745885;-0.4444422954491367;-0.42552094419508946;1.0345758603328454;10.000582353765505;0.8336217535780964;-0.42445492386430334;-0.42445507569666846;0.7251551886271723;0.36930598953022703;0.8136545277019998
43.168248;1.044565298934213;0.8330983892744845;0.7976101802135172;-0.4444422957604525;-0.42552094503007476;1.0345778902468716;10.000561192594981;0.8336199226322841;-0.4244549235952209;-0.4244550772859675;0.7251540169181494;0.36930558437351874;0.8136536964513497
43.178248;1.0445641219242539;0.8330949522179698;0.7976134169712685;-0.4444422960809927;-0.4255209458682547;1.0345798847763907;10.00054064327383;0.8336180476761483;-0.42445492335171575;-0.42445507881953026;0.725152819929573;0.3693052042106041;0.8136528882954708
43.188248;1.0445629586471643;0.8330914505207465;0.797616774329456;-0.4444422964107014;-0.4255209467079699;1.034581837363933;10.000520765902575;0.8336161338363101;-0.424454923131962;-0.4244550802931231;0.7251516044655321;0.3693048456558897;0.8136521047054063
43.198248;1.0445618159263188;0.8330875777716131;0.7976199383587173;-0.4444411804210306;-0.42551987874561154;1.034583741326987;10.000501616578143;0.8336141864819138;-0.42445492293480047;-0.4244550817026152;0.7251503768475666;0.36930350483728985;0.8136508942740699
43.208248;1.0445607002038533;0.8330839802743056;0.797623506186685;-0.4444411807664946;-0.42551987958319454;1.0345855891886175;10.000483246168471;0.8336122120772133;-0.4244549227596304;-0.42445508304424134;0.7251491436829269;0.36930317768815124;0.8136501679026239
43.218248;1.044559615041365;0.8330803538135765;0.7976271639715846;-0.44444118111848174;-0.4255198804170034;1.0345873718607934;10.000465705606286;0.8336102186160743;-0.4244549226063593;-0.42445508431480483;0.7251479128784265;0.3693028601060225;0.8136494744072533
43.228248;1.0445585603867293;0.8330778291707974;0.7976319704648533;-0.44444086427753454;-0.4255195775504338;1.0345890796087451;10.000449048819702;0.8336082151863067;-0.4244549224753937;-0.42445508551160155;0.7251466928353715;0.36930254829518616;0.8136488152140232
43.238248;1.0445575338327766;0.8330741893940473;0.7976357780558228;-0.44444086464082483;-0.42551957837067583;1.034591703828274;10.000433321128249;0.833606211146495;-0.42445492236749083;-0.4244550866324519;0.7251454908858551;0.3693022392816118;0.8136481906344786
43.248248;1.04455653145233;0.8330705658355347;0.7976396455456555;-0.44444086500892716;-0.4255195791807935;1.0345932378567244;10.00041854790082;0.8336042154422503;-0.4244549222835726;-0.4244550876758114;0.7251443127884398;0.3693019312506155;0.8136475999142286
43.258248;1.0445555482565392;0.8330669711555704;0.7976435633423443;-0.4444408653818621;-0.4255195799785557;1.0345946764450922;10.000404744333808;0.8336022354809197;-0.42445492222457637;-0.4244550886407713;0.7251431632313626;0.36930162359656615;0.8136470408154408
43.268248;1.0445545793439381;0.8330634161134122;0.7976475227523337;-0.44444086576019287;-0.4255195807622406;1.034596014367246;10.000391927091957;0.8336002757960154;-0.4244549221909812;-0.42445508952701555;0.7251420465460434;0.36930131676105865;0.8136465100365192
43.278248;1.0445536209321373;0.8330599108873668;0.7976515159992981;-0.4444408661443242;-0.42551958153078345;1.0345972452425283;10.000380097997585;0.83359833827253;-0.42445492218233544;-0.42445509033472206;0.7251409671786289;0.36930101193032405;0.8136460048421639
43.288248;1.044552670089631;0.8330564650354326;0.797655536370987;-0.4444408665338794;-0.42551958228362274;1.034598362101923;10.000369217151912;0.833596423697957;-0.42445492219739417;-0.4244550910643034;0.7251399296007268;0.36930071072157317;0.813645524511969
43.298248;1.0445517238316875;0.8330530865651999;0.7976595785863391;-0.4444408669278399;-0.4255195830206132;1.0345993597272785;10.000359200671255;0.8335945322588764;-0.42445492223432973;-0.4244550917161822;0.7251389381616816;0.36930041481366777;0.813645070999153
43.308248;1.0445507787570965;0.8330497818228382;0.7976636384923408;-0.4444408673251681;-0.4255195837420098;1.0346002365181026;10.000349944148404;0.8335926630472963;-0.4244549222906644;-0.42445509229080536;0.7251379970207574;0.36930012540472007;0.8136446485271532
43.318248;1.0445498310880357;0.8330465554535429;0.7976677123816036;-0.4444408677250605;-0.42551958444838606;1.03460099477649;10.000341353713697;0.8335908147940805;-0.4244549223634847;-0.4244550927886442;0.7251371097948491;0.3692998427067286;0.8136442616949251
43.328248;1.0445488767421292;0.8330434097666514;0.7976717968300522;-0.44444086812696837;-0.4255195851407246;1.0346016404424014;10.00033336351677;0.8335889876938557;-0.42445492244999644;-0.4244550932100069;0.7251362796066644;0.36929956590695984;0.8136439133773395
43.338248;1.0445479118678467;0.8330403446873006;0.7976758886266414;-0.44444086853089454;-0.42551958582042293;1.034602182508025;10.000325934282762;0.8335871841205424;-0.42445492254786754;-0.4244550935548954;0.7251355090640591;0.3692992938102745;0.8136436044964712
43.348248;1.0445469336907998;0.8330370413228022;0.797679680562282;-0.4444397526097765;-0.42551851768704757;1.0346026317132742;10.00031905196441;0.8335854074912085;-0.42445492265520296;-0.4244550938230402;0.7251347996517125;0.36929902563216516;0.8136433351342314
43.358248;1.0445459411105829;0.8330341318188913;0.7976837750605167;-0.4444397530201492;-0.42551851834555593;1.0346029986806375;10.000312723752248;0.8335836608386464;-0.4244549227705681;-0.42445509401401793;0.725133152213691;0.3692987610722583;0.8136422139455911
43.368248;1.0445449352844147;0.83303129715789;0.7976878600097612;-0.4444397534347385;-0.4255185189947916;1.034603292576008;10.000306957161465;0.8335819466533715;-0.4244549228933926;-0.4244550941275;0.7251325680041009;0.3692974996637738;0.8136415683732741
43.378248;1.044543919594179;0.8330285363006981;0.7976919221847494;-0.4444397538531384;-0.425518519634788;1.0346035211313653;10.000301743601078;0.8335802676639334;-0.4244549230242988;-0.4244550941636062;0.7251320484368209;0.3692972402113774;0.8136414128621546
43.388248;1.0445428984281306;0.8330258483840786;0.7976959447329379;-0.4444397542740782;-0.4255185202648474;1.0346036910480974;10.000297064033012;0.8335786273844992;-0.4244549231647913;-0.42445509412307664;0.7251315948516754;0.36929698080000667;0.8136412887755041
43.398248;1.0445418763676595;0.8330232314473911;0.7976999099884247;-0.44443975469586466;-0.42551852088371067;1.034603808446227;10.000292900731814;0.8335770301581753;-0.42445492331662543;-0.42445509400703024;0.7251312092322146;0.3692967190123479;0.8136411895521698
43.408248;1.0445408586921625;0.8330206814919147;0.7977038015362748;-0.444439755117038;-0.42551852148993;1.0346038795579995;10.000289246019369;0.8335754808092526;-0.4244549234814132;-0.42445509381649693;0.725130894526664;0.3692964518343745;0.8136411088960396
43.418248;1.044539852227522;0.8330181925710276;0.7977076045999968;-0.4444397555365501;-0.42551852208218555;1.03460391096867;10.000286108833262;0.8335739837919989;-0.42445492366057225;-0.4244550935521683;0.7251306540856973;0.3692961754771765;0.8136410413223811
43.428248;1.0445388661332844;0.8330157576424524;0.7977113056853167;-0.4444397559532761;-0.4255185226592786;1.0346039097589526;10.000283512588997;0.8335725422537564;-0.4244549238555769;-0.4244550932144288;0.7251304911101667;0.3692958856805094;0.8136409814946709
43.438248;1.0445379123651928;0.8330133701503329;0.7977148925288481;-0.4444397563657812;-0.4255185232199142;1.0346038834286728;10.000281487013751;0.8335711574981767;-0.4244549240681234;-0.42445509280347293;0.725130409052428;0.369295578324522;0.8136409235375661
43.448248;1.0445370039254416;0.8330110258884675;0.7977183543607496;-0.4444397567727746;-0.4255185237624492;1.0346038388062546;10.000280062355525;0.833569828927506;-0.42445492429982273;-0.4244550923196608;0.7251304119051105;0.3692952498609692;0.8136408601332162
43.458248;1.0445371123367673;0.833009374632217;0.7977215707997432;-0.444440384504533;-0.4255187330187042;1.0346037814675384;10.00027926524048;0.8335685547967724;-0.42445492455186423;-0.42445509176404095;0.7251305028682051;0.3692948975175666;0.8136407820715897
43.468248;1.044536316950313;0.8330071153489926;0.7977247570103028;-0.4444403848980845;-0.4255187335189786;1.034603716407189;10.000279118426874;0.8335673339689194;-0.42445492482514313;-0.42445509113857566;0.7251306828898807;0.3692945192291929;0.8136406790743642
43.478248;1.0445355781138974;0.8330049007517046;0.7977277949024458;-0.44444038528338553;-0.42551873399513757;1.034603648247499;10.000279646775589;0.8335661675186408;-0.42445492512039484;-0.4244550904459459;0.7251309507933459;0.36929411337467144;0.8136405409070223
43.488248;1.0445348929236735;0.8330027330727395;0.7977306782401671;-0.44444038565884125;-0.42551873444531485;1.0346035808597474;10.000280881537142;0.8335650588872581;-0.4244549254378111;-0.42445508968908513;0.7251313044492931;0.36929367861510176;0.8136403577528865
43.498248;1.0445342594935119;0.8330006149067264;0.7977334011981854;-0.44444038602267794;-0.4255187348679176;1.0346035174227708;10.000282861266323;0.8335640130210674;-0.4244549257764419;-0.4244550888706259;0.725131741469948;0.36929321384260105;0.8136401206803637
43.508248;1.044533678365864;0.8329982309358577;0.7977356547602505;-0.44443927004425515;-0.4255176664599384;1.0346034606005177;10.000285630006594;0.8335630350060718;-0.4244549261340107;-0.42445508799260956;0.7251322583573866;0.3692927182270809;0.8136398222632306
43.518248;1.0445331519100074;0.8329962157980347;0.7977380423063012;-0.44443927037956243;-0.425517666824961;1.0346034125867514;10.000289226902519;0.8335621287421424;-0.4244549265074522;-0.42445508705670537;0.7251328492925532;0.3692921912686115;0.8136394561975764
43.528248;1.0445326819006686;0.8329942519014883;0.7977402582834741;-0.44443927069761013;-0.4255176671612588;1.0346033752586965;10.000293675598124;0.833561297212333;-0.4244549268938548;-0.4244550860648294;0.7251335064062711;0.36929163280932764;0.813639016998748
43.538248;1.0445322687365781;0.8329923400075462;0.7977423033044881;-0.4444392709958983;-0.42551766746893827;1.034603350057502;10.000298987287499;0.8335605440167382;-0.4244549272910968;-0.4244550850196018;0.7251342213729665;0.36929104317122724;0.8136385006351261
43.548248;1.0445319126354307;0.8329904825793841;0.7977441803807156;-0.4444392712717012;-0.42551766774741856;1.0346033376098807;10.000305173116232;0.8335598741570157;-0.42445492769779863;-0.4244550839241891;0.7251349868576428;0.3692904229801188;0.8136379042290178
43.558248;1.0445316136976253;0.8329886834320522;0.7977458940052277;-0.44443927152203044;-0.4255176679958651;1.0346033376953956;10.00031225096515;0.8335592934725381;-0.4244549281129123;-0.4244550827818987;0.7251357963662874;0.3692887724741342;0.8136367706811205
43.568248;1.04453137105426;0.8329869472863979;0.7977474493410509;-0.44443927174345876;-0.42551766821388015;1.0346033497907707;10.000320237196025;0.8335588076102228;-0.42445492853543293;-0.42445508159610695;0.7251366425886437;0.36928809120310335;0.8136360039307154
43.578248;1.0445311832757727;0.8329852790459594;0.7977488529618874;-0.4444392719322285;-0.4255176684015493;1.0346033734720441;10.000329130524213;0.8335584214950841;-0.4244549289642718;-0.42445508037039326;0.7251375162231035;0.3692873785848976;0.8136351473828062
43.588248;1.0445310485969386;0.832983683333738;0.7977501133507141;-0.44443927208451567;-0.42551766855917855;1.0346044076696936;10.000338906193216;0.8335581392502458;-0.4244549293981963;-0.4244550791083698;0.7251384066759506;0.36928663458339817;0.8136342001324253
43.598248;1.0445309629112258;0.8329821647425217;0.7977512393128678;-0.4444392721966344;-0.4255176686871725;1.0346044498663736;10.000349525777613;0.8335579641394397;-0.42445492983585303;-0.42445507781309727;0.7251393038218191;0.3692858597420016;0.8136331621480479
43.608248;1.0445309179056939;0.8329807276612956;0.7977522382102067;-0.44443927226526025;-0.42551766878590275;1.0346044964149126;10.000360949845396;0.8335578989857391;-0.42445493027590697;-0.4244550764867259;0.7251401991213277;0.3692850547983802;0.8136320334631779
43.618248;1.044530902294539;0.8329793751664097;0.7977531159370492;-0.44443927228750146;-0.4255176688555635;1.0346045434471158;10.000373143466744;0.8335579471807031;-0.42445493071735807;-0.42445507513102143;0.7251410855183954;0.3692842206746722;0.8136308137771793
43.628248;1.0445309040748125;0.8329781078995565;0.797753877516774;-0.4444392722608072;-0.4255176688961402;1.034604588313658;10.000386071351954;0.8335581128783821;-0.42445493115984984;-0.42445507374832553;0.7251419571864618;0.36928335897530845;0.8136295019918687
43.638248;1.044530911037225;0.8329769235170803;0.7977545271489075;-0.4444392721831561;-0.4255176689073485;1.0346046305371979;10.000399688886938;0.8335584001372962;-0.424454931603677;-0.4244550723421168;0.7251428097710728;0.3692824722493872;0.813628096150905
43.648248;1.0445309107080378;0.8329758170936375;0.7977550687805125;-0.44443927205346556;-0.42551766888847875;1.0346046710426149;10.000413946895842;0.8335588128693765;-0.42445493204934914;-0.42445507091694806;0.7251436401673987;0.3692815636138237;0.8136265937469098
43.658248;1.0445308907993613;0.8329747825199374;0.7977555074556782;-0.4444392718718556;-0.4255176688382659;1.034604711164636;10.000428804700102;0.8335593551993798;-0.42445493249707344;-0.4244550694779781;0.7251444455875535;0.3692806361961383;0.8136249919449332
43.668248;1.0445308393709516;0.8329734969389657;0.7977555457871353;-0.4444381553108906;-0.42551659995318636;1.0346047526981528;10.000444227437905;0.8335600300886987;-0.42445493294681835;-0.4244550680303929;0.7251452228643038;0.36927969285411416;0.813623287572679
43.678248;1.0445307441252931;0.8329725906348544;0.7977557975649705;-0.4444381550307953;-0.4255165998361586;1.0346047976621089;10.000460171469939;0.8335608379977061;-0.42445493339876134;-0.42445506657885795;0.7251459682400376;0.36927873606893724;0.8136214771721731
43.688248;1.0445305914429401;0.8329717437698455;0.7977559650167634;-0.44443815470527853;-0.42551659968526506;1.0346048468746647;10.000476579275457;0.8335617785954978;-0.42445493385347516;-0.42445506512710457;0.7251466772113744;0.3692777678077901;0.8136195579748358
43.698248;1.044530366892605;0.8329709545738505;0.7977560539672408;-0.44443815433658473;-0.42551659950105586;1.0346048990886048;10.000493389970634;0.8335628533419971;-0.4244549343118841;-0.42445506367794855;0.7251473439552808;0.36927678968815253;0.8136175293600049
43.708248;1.0445300570278684;0.8329702217615661;0.7977560705026999;-0.4444381539265513;-0.42551659928402497;1.0346049519956397;10.000510549152645;0.833564065283884;-0.42445493477522694;-0.4244550622339265;0.7251479606391349;0.3692758034552836;0.8136153925885484
43.718248;1.044529649943402;0.8329695435512513;0.797756020791562;-0.44443815347648763;-0.42551659903459477;1.034605003771242;10.000528001071324;0.8335654165758833;-0.42445493524511024;-0.42445506079798867;0.7251485173819369;0.36927481092118675;0.8136131489964592
43.728248;1.0445291349074275;0.8329689170565161;0.7977559108446431;-0.4444381529871052;-0.42551659875302883;1.0346050540087692;10.00054567924173;0.8335669067593298;-0.4244549357235646;-0.42445505937358413;0.7251490027430942;0.3692738132948206;0.8136107990121152
43.738248;1.0445285035365355;0.8329683393796041;0.7977557468781885;-0.4444381524586961;-0.42551659843921286;1.0346051040457684;10.000563518891413;0.8335685332622934;-0.424454936212994;-0.42445505796439914;0.725149404800296;0.36927281081960517;0.8136083421612011
43.748248;1.0445277511560518;0.8329678086608963;0.7977555359135934;-0.4444381518912286;-0.42551659809259923;1.0346051564862275;10.00058147607811;0.8335702923688058;-0.4244549367160359;-0.42445505657419313;0.7251497128022238;0.3692718031045535;0.8136057776532446
43.758248;1.044526875378688;0.832967323982313;0.7977552857717402;-0.4444381512842287;-0.42551659771220934;1.0346052146410254;10.000599525055659;0.8335721792445759;-0.4244549372351427;-0.4244550552066029;0.7251499180388425;0.36927078977432626;0.8136031056689415
43.768248;1.044525873440551;0.8329668847853907;0.7977550042397225;-0.4444381506368497;-0.4255165972967559;1.0346052829999355;10.000617646392879;0.8335741882888019;-0.4244549377718723;-0.42445505386493715;0.7251500134934814;0.3692687710042884;0.8135998742083662
43.778248;1.0445247414998513;0.8329664907585458;0.7977546982138827;-0.44443814994826464;-0.4255165968449963;1.0346053672274578;10.000635835546587;0.8335763141634529;-0.4244549383264773;-0.42445505255217814;0.725149993135258;0.3692677478858064;0.8135969942893078
43.788248;1.0445234754581842;0.8329661426415352;0.7977543735550816;-0.4444381492181854;-0.42551659635612044;1.034605472928875;10.000654116618378;0.8335785521941439;-0.42445493889818486;-0.42445505127105365;0.7251498508225914;0.3692667224106435;0.8135940161555725
43.798248;1.0445220714960166;0.8329658423848144;0.7977540355550969;-0.4444381484473197;-0.42551659582989193;1.0346056053835482;10.000672534283352;0.8335808981246774;-0.42445493948565266;-0.4244550500240729;0.7251495792338217;0.3692656968852382;0.8135909438084377
43.808248;1.0445205259766832;0.8329655921305504;0.7977536896280875;-0.4444381476372191;-0.4255165952664589;1.0346057694094997;10.000691131496184;0.8335833479431614;-0.42445494008721335;-0.4244550488137351;0.7251491703867458;0.36926467358613313;0.8135877808060504
43.818248;1.044518834729035;0.8329653940391044;0.7977533414057162;-0.4444381467893427;-0.42551659466612596;1.034605967727771;10.000709928881998;0.833585897588839;-0.42445494070126444;-0.42445504764268005;0.7251486177165978;0.36926365498781366;0.8135845313867311
43.828248;1.044516992133946;0.8329652513767648;0.797752996346847;-0.44443814590439484;-0.42551659402953085;1.0346062002130678;10.000728916272502;0.8335885425575478;-0.42445494132679673;-0.4244550465134356;0.7251479178648492;0.36926264375971163;0.8135812017517199
43.838248;1.0445149913663967;0.8329651688491134;0.7977526601397474;-0.44443814498259926;-0.425516593357919;1.034606464484294;10.000748063245576;0.8335912781405679;-0.4244549419635399;-0.42445504542797263;0.7251470703628707;0.36926164269489015;0.8135777999650987
43.848248;1.0445128256014313;0.8329651509193813;0.7977523393378223;-0.4444381440240075;-0.4255165926529767;1.034606755944052;10.000767336425774;0.8335940999973087;-0.42445494261149314;-0.42445504438757825;0.7251460753547929;0.3692606550163543;0.813574335003587
43.858248;1.0445114506262771;0.8329655338959644;0.7977516258608518;-0.4444376540272968;-0.4255157318476729;1.0346070680333295;10.000786700510007;0.8335970038717225;-0.4244549432702887;-0.42445504339332646;0.7251449319835217;0.36925968438060947;0.8135708161725205
43.868248;1.0445089381184218;0.8329656516314243;0.7977513562886566;-0.4444376529943257;-0.4255157310813624;1.0346073931955369;10.000806106194096;0.8335999845987652;-0.42445494393914773;-0.42445504244664095;0.7251436388909784;0.36925873430075107;0.8135672529196153
43.878248;1.0445062485448033;0.8329658393469;0.7977511208452496;-0.444437651923789;-0.42551573028716627;1.0346077234919402;10.000825485681643;0.8336030358952927;-0.4244549446174373;-0.42445504154922314;0.725142195352797;0.36925780754952453;0.8135636550363429
43.888248;1.0445033829655839;0.8329660976594908;0.797750923111576;-0.44443765081587416;-0.4255157294671504;1.03460805102208;10.00084476221591;0.833606151514623;-0.4244549453052268;-0.4244550407024789;0.7251406016150711;0.36925690585289606;0.8135600327376109
43.898248;1.0445003431242923;0.8329664249618963;0.7977507656973551;-0.4444376496712015;-0.4255157286234234;1.034608369007913;10.000863870256577;0.8336093262529504;-0.42445494600353617;-0.4244550399071416;0.725138858624777;0.36925602978337074;0.8135563960492189
43.908248;1.0444971307536237;0.8329668181568712;0.7977506516174739;-0.444437648490668;-0.42551572775799085;1.0346086732867743;10.000882773844397;0.833612555497283;-0.4244549467141586;-0.42445503916336297;0.7251359675254466;0.3692551788586927;0.8135518636824939
43.918248;1.044493748055216;0.832967274417615;0.7977505847000479;-0.4444376472752831;-0.4255157268724231;1.0346089623802655;10.000901469447466;0.8336158341569234;-0.42445494743907786;-0.4244550384707415;0.7251339289033463;0.36925435207635005;0.8135482280724595
43.928248;1.0444901980650205;0.8329677912028743;0.7977505690869643;-0.44443764602630864;-0.42551572596746573;1.0346092355171077;10.000919976432884;0.833619156311688;-0.4244549481799138;-0.42445503782823985;0.725131742028526;0.3692535486199849;0.8135446094703425
43.938248;1.044486484705143;0.8329683652418222;0.797750608320541;-0.4444376447456217;-0.4255157250429565;1.0346094902984042;10.000938329470745;0.8336225154944759;-0.42445494893771507;-0.4244550372344474;0.7251294043341494;0.36925276794738493;0.8135410204072937
43.948248;1.0444826135537273;0.832968992778707;0.7977507041766981;-0.4444376434359077;-0.42551572409820737;1.034609721763472;10.000956577011118;0.8336259046674405;-0.42445494971311437;-0.4244550366878488;0.7251269118735092;0.36925200922535417;0.8135374741483526
43.958248;1.0444785927713856;0.8329696702108987;0.7977508561342306;-0.4444376421005337;-0.42551572313276503;1.0346099237031265;10.000974774393041;0.8336293157823166;-0.4244549505068188;-0.42445503618683267;0.7251242614532307;0.36925127101797184;0.8135339836869799
43.968248;1.0444744324952537;0.8329703936235707;0.7977510619727779;-0.4444376407433377;-0.42551572214690264;1.0346100910984153;10.000992970012378;0.8336327395806911;-0.42445495131999733;-0.42445503572985444;0.7251214527372466;0.3692505516107959;0.8135305612793206
43.978248;1.0444701439217345;0.8329711583220938;0.7977513187535843;-0.4444376393684141;-0.42551572114121844;1.0346102210243566;10.001011196867353;0.8336361664500487;-0.42445495215414875;-0.4244550353156661;0.7251184884444772;0.36924984946198086;0.8135272184095507
43.988248;1.0444657397749115;0.8329719592981525;0.797751623290699;-0.444437637979863;-0.42551572011584915;1.0346103107581512;10.0010294709354;0.8336395883336982;-0.42445495301091873;-0.42445503494328357;0.7251153740509295;0.3692491633680658;0.813523966036908
43.998248;1.0444612351344287;0.8329727916822091;0.797751972279849;-0.4444376365816782;-0.42551571907009844;1.0346103553380317;10.001047784617098;0.8336430001842492;-0.4244549538923115;-0.4244550346115911;0.7251121183784384;0.3692474923593599;0.8135203611688816
44.008248;1.0444566477221635;0.8329736505553108;0.7977523629053672;-0.4444376351777549;-0.42551571800250076;1.0346113476079577;10.001066093892518;0.833646399409315;-0.4244549548009032;-0.4244550343186706;0.7251087337264757;0.3692468356320447;0.8135173215332996
44.018248;1.0444519978818203;0.8329745301948085;0.7977527936812653;-0.44443763377177553;-0.42551571691130147;1.0346112802328449;10.001084310753537;0.8336497832593004;-0.4244549557396506;-0.42445503406149204;0.7251052345087521;0.3692461926335629;0.813514401088838
44.028248;1.0444473081460512;0.8329754229848987;0.7977532647267865;-0.4444376323669973;-0.4255157157953285;1.0346111471604869;10.00110230435172;0.833653146687131;-0.42445495671150296;-0.42445503383639693;0.7251016353668107;0.36924556290475813;0.8135116067236542
44.038248;1.0444426023675406;0.8329763190403562;0.7977537771633529;-0.4444376309660859;-0.425515714654361;1.0346109432232027;10.001119915069788;0.833656483115022;-0.42445495771906455;-0.42445503363974574;0.7250979502970539;0.3692449456787994;0.8135089472095952
44.048248;1.044437904589508;0.8329772070574468;0.7977543321333541;-0.44443762957110794;-0.425515713488558;1.034610662912504;10.001136984816819;0.8336597867347446;-0.424454958764235;-0.42445503346817526;0.7250941926706014;0.3692443396846414;0.8135064332489947
44.058248;1.0444332380498829;0.8329780755052386;0.7977549304971421;-0.44443762818374877;-0.4255157122978653;1.0346103004405234;10.001153380683757;0.8336630534628091;-0.4244549598480653;-0.42445503331865797;0.7250903751161044;0.3692437432974129;0.8135040747232664
44.068248;1.0444286246322831;0.8329785963727757;0.7977552691985008;-0.444436510475522;-0.4255146422799212;1.034609850980197;10.001168994116236;0.8336662801172507;-0.4244549609710481;-0.4244550331885695;0.7250865097641006;0.36924315502947397;0.8135018787410766
44.078248;1.044424084128991;0.8329793946839883;0.7977559557342293;-0.4444365091078102;-0.4255146410384725;1.0346093116814836;10.001183731988297;0.8336694638074891;-0.4244549621334087;-0.4244550330757693;0.7250826090496524;0.36924257397758725;0.8134998492609811
44.088248;1.044419633067284;0.8329801453265903;0.7977566856114797;-0.4444365077517042;-0.42551463977150683;1.0346086821625098;10.001197511660799;0.8336726021692569;-0.4244549633350921;-0.4244550329788436;0.7250786858683831;0.3692419999346244;0.8134979873071683
44.098248;1.0444152839812566;0.8329808406603387;0.7977574570449697;-0.4444365064075734;-0.4255146384795435;1.034607964279688;10.001210256091076;0.8336756930362558;-0.4244549645758333;-0.4244550328974369;0.7250747529279975;0.369241433443657;0.8134962920531581
44.108248;1.0444110457912;0.8329814723950001;0.7977582675043678;-0.44443650507488636;-0.4255146371632284;1.0346071610504919;10.0012218905521;0.8336787334644048;-0.4244549658554455;-0.42445503283210406;0.7250708224023896;0.36924087568639924;0.8134947628083816
44.118248;1.044406924448976;0.832982032440876;0.7977591132759299;-0.44443650375271465;-0.42551463582295906;1.0346062754525605;10.001232336276194;0.8336817192941881;-0.42445496717379894;-0.4244550327836694;0.7250669059721209;0.36924032828189884;0.8134934000137042
44.128248;1.0444029232669159;0.832982514047638;0.797759988391999;-0.44443650244040456;-0.4255146344588738;1.0346053098519994;10.001241502505414;0.8336846458530098;-0.4244549685303767;-0.42445503275275637;0.7250630142153623;0.3692397933241914;0.8134922038002315
44.138248;1.0443990445351456;0.8329829123149375;0.7977608849771443;-0.4444365011378291;-0.42551463307106985;1.0346042655151748;10.001249297232379;0.833687509116822;-0.42445496992395504;-0.42445503273969964;0.7250591556354211;0.3692392733369499;0.813491171983873
44.148248;1.0443952922103084;0.8329832245598622;0.7977617946857916;-0.44443649984531103;-0.42551463165980746;1.034603141114642;10.001255651189089;0.8336903061325567;-0.424454971352651;-0.42445503274473095;0.7250553364128244;0.3692387711924254;0.8134902993786783
44.158248;1.0443916728127494;0.8329834498563975;0.7977627092947303;-0.4444364985635005;-0.4255146302254911;1.034601931242822;10.00126052765206;0.8336930345597618;-0.4244549728141977;-0.4244550327682815;0.7250515607776175;0.369238290178459;0.813489577664852
44.168248;1.0443881942263238;0.8329835881325177;0.7977636206968735;-0.44443649729324075;-0.42551462876876023;1.0346006272063986;10.001263911590643;0.8336956919720577;-0.42445497430633516;-0.4244550328111606;0.725047831355722;0.3692378338286381;0.8134889956867986
44.178248;1.0443848643188873;0.8329836395657505;0.7977645211983023;-0.44443649603546703;-0.42551462729113415;1.034599219928326;10.001265791448063;0.8336982756281386;-0.4244549758271135;-0.42445503287431813;0.7250441493300582;0.36923740559671453;0.8134885411292392
44.188248;1.0443816897461833;0.8329836035539667;0.7977654043029847;-0.4444364947911999;-0.42551462579542937;1.0345977023169477;10.001266151977601;0.8337007831517965;-0.4244549773748;-0.4244550329580905;0.725040514679664;0.3692370087494545;0.8134882030000082
44.198248;1.0443786746988073;0.8329834776734306;0.7977662653153474;-0.4444364935617522;-0.42551462428531495;1.034596070170265;10.0012649795086;0.8337032139831116;-0.4244549789472905;-0.42445503306176763;0.725036926556243;0.36923664640320564;0.8134879733218418
44.208248;1.0443758211275311;0.8329832577179643;0.79776710078386;-0.4444364923491097;-0.4255146227648576;1.0345943230204746;10.001262267794953;0.8337055705314445;-0.424454980541527;-0.4244550331841676;0.7250333836118568;0.36923632140235524;0.8134878469526589
44.218248;1.0443731310354982;0.8329829388231221;0.797767907469938;-0.4444364911558374;-0.4255146212384483;1.0345924647113802;10.001258025388886;0.8337078573639238;-0.4244549821536973;-0.4244550333244412;0.7250298840235342;0.3692360359472586;0.813487820017967
44.228248;1.04437060787021;0.8329825171079152;0.7977686818424385;-0.444436489984591;-0.42551461971045956;1.034590502105574;10.00125227795353;0.8337100785326966;-0.42445498377992447;-0.424455033482289;0.7250264253051332;0.3692357914354677;0.8134878884756352
44.238248;1.044368254827402;0.8329819909772761;0.7977694198038363;-0.4444364888382037;-0.42551461818479797;1.0345884420880518;10.001245056094113;0.8337122353687676;-0.4244549854168603;-0.4244550336576574;0.7250230046910913;0.36923558881734264;0.8134880471587023
44.248248;1.0443660724595414;0.8329813614648369;0.79777011655802;-0.44443648772021016;-0.4255146166649415;1.0345862891864568;10.001236388023914;0.8337143263428478;-0.42445498706248586;-0.4244550338504302;0.7250196203678358;0.36923542879293425;0.8134882889311381
44.258248;1.0443640587018865;0.8329806318222212;0.7977707666980675;-0.4444364866349009;-0.4255146151542924;1.0345840456607083;10.00122631174194;0.833716348599446;-0.42445498871653414;-0.42445503406049895;0.7250162726906296;0.36923531152765576;0.8134886046919333
44.268248;1.0443622102377585;0.8329798067420314;0.797771363985055;-0.4444364855867559;-0.425514613656507;1.0345817129683474;10.001214894756034;0.8337182996274445;-0.42445499037965756;-0.42445503428795095;0.7250129640733634;0.36923423652780435;0.8134885304537265
44.278248;1.044360522612399;0.8329788912937095;0.7977719009156169;-0.4444364845797359;-0.42551461217541053;1.0345792925676454;10.001202244058684;0.8337201775136;-0.4244549920526282;-0.4244550345329838;0.7250096976162119;0.36923420253986833;0.8134889630527811
44.288248;1.0443589894517096;0.8329778905688583;0.7977723687122562;-0.44443648361691285;-0.4255146107145051;1.03457678556694;10.001188496218859;0.8337219800685898;-0.4244549937366674;-0.42445503479551233;0.7250064761359882;0.36923420715736305;0.8134894364960948
44.298248;1.0443576023644152;0.832976492964087;0.7977724544777163;-0.44443536637085646;-0.4255135404746168;1.0345741921224276;10.001173795161938;0.8337237047184362;-0.4244549954337926;-0.4244550350747939;0.7250033015808661;0.3692342469430877;0.8134899376745246
44.308248;1.0443563518724117;0.8329753382459335;0.7977727581304914;-0.444435365504378;-0.4255135390621036;1.034571512003184;10.001158270121854;0.8337253499647553;-0.42445499714647345;-0.42445503536944856;0.7250001741549368;0.3692343182459273;0.8134904530988262
44.318248;1.0443552282494195;0.8329741129942195;0.7977729720985828;-0.4444353646906039;-0.42551353767694805;1.0345687462443658;10.001142022892255;0.8337269166608807;-0.4244549988770872;-0.4244550356777845;0.7249970923648744;0.3692344179536669;0.8134909689899794
44.328248;1.044354220919158;0.8329728195294538;0.7977730955421779;-0.4444353639322476;-0.4255135363213198;1.0345658980354036;10.001125133375302;0.833728407344057;-0.4244550006275435;-0.42445503599811024;0.7249940541165497;0.36923454388343524;0.8134914709305847
44.338248;1.0443533179459652;0.8329714602173494;0.7977731296689855;-0.44443536323101307;-0.4255135349975093;1.0345629721665552;10.0011076719809;0.8337298249274123;-0.42445500239911355;-0.4244550363288916;0.7249910572555656;0.3692346947852041;0.8134919433481659
44.348248;1.0443525078773574;0.8329700399451941;0.7977730783481297;-0.4444353625877877;-0.4255135337074236;1.0345599741944187;10.001089700392455;0.8337311725271827;-0.4244550041922017;-0.42445503666866535;0.7249880991575619;0.3692348699720014;0.8134923695727446
44.358248;1.0443527441328493;0.8329692187452609;0.7977728370985131;-0.44443598932862516;-0.42551374118463775;1.0345569099474272;10.001071262938465;0.8337324540344916;-0.42445500600598834;-0.424455037015669;0.7249851766728767;0.36923506903936615;0.8134927328422362
44.368248;1.044352098062631;0.8329677066947514;0.7977726375683016;-0.44443598880248564;-0.4255137399640143;1.0345537851185858;10.001052380395814;0.8337336739776111;-0.42445500783834583;-0.42445503736745976;0.7249822869544986;0.3692352919998569;0.8134930174447449
44.378248;1.0443515297826562;0.8329661674500771;0.7977723788764259;-0.4444359883344176;-0.42551373877768833;1.034550604660962;10.001033051383907;0.8337348359191566;-0.42445500968608224;-0.4244550377208921;0.7249794276858119;0.36923553933568043;0.813493209338024
44.388248;1.0443510388091102;0.832964613644271;0.7977720733510993;-0.44443598792359035;-0.4255137376247829;1.0345473721936673;10.001013259600864;0.833735940887775;-0.42445501154527293;-0.4244550380724029;0.7249765964934931;0.36923581184665305;0.8134932968900013
44.398248;1.0443506240928913;0.8329630579085238;0.7977717349980028;-0.44443598756929587;-0.4255137365040373;1.034544089920895;10.000992991101336;0.8337369874097722;-0.42445501341152475;-0.42445503841856447;0.7249737910162445;0.369236110571869;0.813493272057145
44.408248;1.0443502828888889;0.8329615126702596;0.7977713782543255;-0.44443598727106504;-0.42551373541418575;1.0345407592634894;10.000972259798143;0.833737972038792;-0.4244550152800642;-0.4244550387568963;0.7249710090036212;0.36923643645327;0.813493130394205
44.418248;1.0443500098445038;0.8329599903961484;0.7977710169444688;-0.4444359870283355;-0.42551373435417306;1.0345373821182977;10.000951118976745;0.8337388893194259;-0.4244550171457316;-0.4244550390863052;0.7249682474429996;0.3692367898832833;0.8134928694260716
44.428248;1.0443497968401478;0.8329585044017499;0.7977706638789094;-0.44443598684013264;-0.4255137333231105;1.0345339613764053;10.000929648899538;0.8337397323838072;-0.4244550190028548;-0.42445503940667584;0.7249655022295467;0.36923717058450883;0.8134924874495194
44.438248;1.044349635176399;0.832957069582451;0.7977703304776684;-0.4444359867049995;-0.4255137323201371;1.0345305002373755;10.000907935040338;0.8337404946869321;-0.4244550208451614;-0.4244550397179678;0.7249627694711894;0.36923757764478066;0.8134919833980989
44.448248;1.0443495184584144;0.8329557029041743;0.7977700267258594;-0.4444359866210418;-0.4255137313440768;1.0345270024180244;10.000886055919198;0.8337411713597334;-0.42445502266621454;-0.4244550400193078;0.7249600469311576;0.36923800959734776;0.8134913563686992
44.458248;1.0443494432151097;0.832954422838309;0.7977697613502889;-0.44443598658598116;-0.4255137303932686;1.0345234733288997;10.000864085756767;0.8337417593417524;-0.4244550244601054;-0.42445504030875336;0.7249573339343411;0.36923846446595365;0.8134906049647604
44.468248;1.0443494075063509;0.832953247532542;0.7977695417059468;-0.44443598659711425;-0.4255137294658564;1.0345199202030062;10.000842098098099;0.8337422566192555;-0.4244550262216243;-0.4244550405842442;0.724954630199267;0.3692389396956572;0.8134897277276663
44.478248;1.0443494095412638;0.8329521931509513;0.7977693738283312;-0.44443598665130013;-0.42551372856014835;1.034516351080335;10.000820162287052;0.8337426609939469;-0.4244550279460096;-0.4244550408449946;0.7249519349098973;0.36923943229339;0.8134887239484665
44.488248;1.0443494472965655;0.8329512728483192;0.7977692628048887;-0.44443598674513185;-0.4255137276748487;1.0345127739818223;10.00079833527532;0.8337429693313236;-0.4244550296288894;-0.42445504109210885;0.7249492465507626;0.3692399391495671;0.813487593775958
44.498248;1.0443495185127758;0.8329504962447377;0.7977692129259222;-0.4444359868751562;-0.42551372680923955;1.0345091971990443;10.000776654326053;0.83374317798878;-0.42445503126627737;-0.424455041327963;0.7249465636702024;0.36924045694574004;0.8134863382043166
44.508248;1.044349620131795;0.832949870375887;0.7977692275252583;-0.44443598703809545;-0.42551372596332065;1.0345056304845957;10.000755140200624;0.833743283410019;-0.42445503285421765;-0.4244550415550837;0.7249438861969695;0.36924098176956344;0.8134849590938786
44.518248;1.0443497479518506;0.8329494016046983;0.7977693093154725;-0.44443598723104205;-0.4255137251377243;1.034502085862335;10.000733810047665;0.8337432816862014;-0.4244550343885448;-0.4244550417756422;0.7249412159264206;0.36924150925726373;0.8134834587799099
44.528248;1.0443498973893002;0.8329490961287327;0.7977694612710797;-0.44443598745152063;-0.42551372433314505;1.0344985770026676;10.000712691675746;0.8337431682724465;-0.42445503586517563;-0.42445504199146755;0.724938555527169;0.3692420352038989;0.8134818401560587
44.538248;1.0443500645861834;0.8329489589059915;0.7977696869199908;-0.44443598769746867;-0.42551372354977846;1.0344951178698385;10.000691832829645;0.8337429392997147;-0.4244550372805512;-0.424455042203946;0.724935907366159;0.36924255617595203;0.813480107947643
44.548248;1.0443502461936907;0.8329489928202369;0.7977699897803074;-0.44443598796719674;-0.4255137227875727;1.0344917222292105;10.00067129955767;0.8337425927964423;-0.4244550386319207;-0.42445504241390236;0.7249332730635325;0.36924307002472717;0.8134782695730778
44.558248;1.044350437379492;0.8329491985241471;0.7977703722673044;-0.444435988259191;-0.425513722046747;1.0344884040786122;10.000651168154892;0.8337421279761733;-0.42445503991735584;-0.4244550426219058;0.7249306536303773;0.36924357565369254;0.8134763341563411
44.568248;1.0443506309826187;0.8329492572508724;0.7977705312631351;-0.4444348722407306;-0.42551265252549547;1.0344861779595356;10.00063152047639;0.83374154367604;-0.42445504113543314;-0.4244550428288812;0.7249280502863085;0.3692440722156543;0.8134743110342033
44.578248;1.0443508191114972;0.8329498000400277;0.7977710734677644;-0.44443487257243136;-0.42551265182794373;1.0344830580322535;10.000612435632924;0.8337408374721632;-0.42445504228473363;-0.4244550430363475;0.7249254650494452;0.3692445588050983;0.813472209333349
44.588248;1.0443509945578566;0.8329505052811522;0.7977716935217772;-0.4444348729219951;-0.4255126511513025;1.0344800556642926;10.000593973332194;0.8337400060795557;-0.424455043363537;-0.4244550432460973;0.7249229002716616;0.369244034198741;0.8134695844949935
44.598248;1.0443511512860808;0.8329513675287964;0.797772387584372;-0.4444348732887597;-0.42551265049473963;1.0344771785130882;10.00057617099865;0.833739046707147;-0.4244550443699731;-0.4244550434598171;0.7249203585081051;0.3692444964838974;0.8134673544970759
44.608248;1.0443512844165945;0.8329523797730166;0.7977731490684318;-0.44443487367237533;-0.42551264985777665;1.034474433020505;10.0005590616163;0.8337379575968457;-0.4244550453022418;-0.424455043678836;0.7249178434726908;0.36924494342456243;0.8134650773115453
44.618248;1.0443513894564573;0.8329535337998076;0.7977739695735337;-0.4444348740728503;-0.42551264924032295;1.0344718263529804;10.000542681468762;0.8337367372038583;-0.4244550461586248;-0.42445504390396316;0.7249153608464517;0.3692453730526021;0.8134627658368513
44.628248;1.04435146163915;0.8329548213495841;0.7977748398091002;-0.4444348744907003;-0.42551264864218513;1.034469365723707;10.000527054140083;0.83373538372208;-0.4244550469374476;-0.4244550441356068;0.7249129186699752;0.36924578384923645;0.8134604324702215
44.638248;1.0443514955711175;0.832956234690912;0.797775750390672;-0.44443487492666317;-0.42551264806269073;1.0344670579781312;10.00051217759513;0.8337338956988263;-0.42445504763706565;-0.4244550443741303;0.7249105275533796;0.36924617485480593;0.8134580881127104
44.648248;1.0443514850538427;0.8329577664563643;0.7977766928156371;-0.44443487538138504;-0.42551264750079526;1.0344649094813176;10.00049803196212;0.8337322727980674;-0.42445504825620445;-0.4244550446201768;0.7249081997849705;0.3692465458989475;0.8134557427725949
44.658248;1.0443514247042;0.8329594094176863;0.7977776596796494;-0.44443487585563496;-0.4255126469554641;1.0344629244997725;10.000484590365186;0.8337305160204725;-0.4244550487946272;-0.4244550448749438;0.7249059478037644;0.3692468977777776;0.8134534066868419
44.668248;1.044351313417323;0.8329611564522542;0.7977786442976738;-0.4444348763505482;-0.4255126464258914;1.03446110339378;10.000471818757688;0.8337286277363606;-0.4244550492532527;-0.42445504514010585;0.7249037835414235;0.36924723187909714;0.8134510903938816
44.678248;1.0443511557562923;0.8329630007607464;0.7977796405828915;-0.44443487686728644;-0.42551264591151927;1.034459443006175;10.000459676138592;0.8337266119124347;-0.42445504963358016;-0.4244550454171863;0.7249017181528887;0.3692475493374695;0.8134488039803103
44.688248;1.0443509586699369;0.8329649362692291;0.7977806426091865;-0.4444348774066036;-0.42551264541213507;1.0344579389575437;10.000448123646736;0.8337244741641735;-0.4244550499372909;-0.42445504570713544;0.7248987614799345;0.3692478507154129;0.8134456655539312
44.698248;1.0443507267761662;0.8329669578109233;0.7977816440589964;-0.44443487796896175;-0.42551264492791085;1.0344565868290385;10.000437135684384;0.8337222212921066;-0.42445505016623203;-0.42445504601036116;0.7248969217655002;0.3692481364921358;0.8134434656411477
44.708248;1.0443504609744745;0.8329690611158133;0.7977826385635274;-0.4444348785549059;-0.4255126444591957;1.034455381294842;10.000426701138405;0.8337198604047453;-0.42445505032227393;-0.42445504632667685;0.7248952052090659;0.3692484075192837;0.8134413212333768
44.718248;1.0443501602605472;0.8329712431569853;0.797783619950576;-0.44443487916533664;-0.4255126440063458;1.0344543159716268;10.000416810528195;0.8337173985599533;-0.42445505040714915;-0.4244550466552513;0.724893614979243;0.36924866487756236;0.8134392409452056
44.728248;1.0443498232253166;0.832973502337951;0.7977845818338063;-0.4444348798015546;-0.4255126435698182;1.0344533847558468;10.000407445990723;0.8337148436685666;-0.4244550504225068;-0.42445504699482883;0.7248921510630879;0.3692489095752739;0.8134372345725199
44.738248;1.044349448606364;0.8329758374915228;0.7977855176518422;-0.44443488046493707;-0.42551264315025966;1.0344525819382167;10.000398587137566;0.8337122054924381;-0.42445505037007153;-0.4244550473439998;0.7248908117524973;0.3692491425419689;0.8134353122010369
44.748248;1.0443490365120036;0.8329782470247616;0.7977864211676581;-0.44443488115646246;-0.4255126427483456;1.03445190034269;10.000390218371912;0.833709495536061;-0.42445505025193747;-0.4244550477014916;0.7248895955764216;0.36924936445579876;0.8134334827791805
44.758248;1.0443485895021214;0.8329807299087918;0.7977872868860562;-0.4444348818764083;-0.4255126423646281;1.0344513304626237;10.000382325442017;0.8337067258387156;-0.42445505007071643;-0.4244550480665526;0.7248885020580286;0.3692495750868119;0.8134317542846501
44.768248;1.044348112497028;0.832983286778722;0.7977881103020422;-0.4444348826243177;-0.4255126419995635;1.0344508623782176;10.000374886473926;0.8337039075437616;-0.42445504982920745;-0.42445504843908194;0.7248875308064824;0.36924977296137834;0.8134301346011886
44.778248;1.0443476122472257;0.8329859195124621;0.7977888873530831;-0.4444348833992294;-0.42551264165355895;1.0344504874928935;10.000367865324922;0.8337010507961381;-0.4244550495299712;-0.4244550488193534;0.7248866804614792;0.36924995575422126;0.8134286319546392
44.788248;1.0443470961437153;0.8329886301645035;0.7977896133935082;-0.44443488419992394;-0.42551264132702654;1.034450197788849;10.00036121536417;0.8336981656248462;-0.42445504917515203;-0.42445504920776833;0.7248859489248508;0.3692501206954736;0.813427255475516
