time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.798248;1.0443465705874035;0.8329914201447579;0.7977902835140478;-0.44443488502504946;-0.42551264102055697;1.034449985285826;10.000354894992958;0.8336952621142785;-0.4244550487663808;-0.42445504960481173;0.7248853339501489;0.36925026490098983;0.8134260149796487
44.808248;1.044346040410949;0.832994290143037;0.7977908939489966;-0.4444348858732492;-0.4255126407352295;1.0344498436350553;10.000348878624237;0.83369234987254;-0.4244550483048914;-0.42445505001106604;0.724884833014295;0.3692503859663149;0.8134249193314024
44.818248;1.0443455092492677;0.8329972403232675;0.7977914427469368;-0.44443488674328274;-0.42551264047277965;1.0344497694214116;10.00034315001966;0.8336894376277453;-0.4244550477919297;-0.42445505042719256;0.7248844431277656;0.36925048248095654;0.8134239751263956
44.828248;1.0443449799685225;0.8330002699755171;0.797791929609244;-0.444434887634;-0.42551264023517466;1.0344497607108645;10.000337696015222;0.8336865334940643;-0.4244550472289682;-0.42445505085375357;0.7248841615362952;0.3692505541986336;0.813423186703345
44.838248;1.0443444550530856;0.8330033771376532;0.7977923553245755;-0.44443488854404856;-0.42551264002385675;1.0344498145414176;10.000332521142074;0.833683645850895;-0.4244550466174653;-0.42445505129096467;0.7248839868881254;0.36925060190518855;0.8134225564844931
44.848248;1.0443439369457108;0.8330065585131649;0.797792721160922;-0.44443488947160764;-0.4255126398394091;1.0344499265569267;10.00032766398245;0.8336807834466153;-0.42445504595840444;-0.4244550517386758;0.7248839192577585;0.3692506272193121;0.813422084971982
44.858248;1.0443434288093334;0.83300980923258;0.797793028673956;-0.44443489041465706;-0.4255126396814801;1.0344500921637556;10.000323189611027;0.8336779542067513;-0.4244550452517604;-0.4244550521966035;0.7248839589258492;0.3692506325608839;0.8134217710387464
44.868248;1.0443429357050558;0.833013122341648;0.7977932794043384;-0.4444348913714825;-0.42551263954839147;1.034450306898434;10.000319167284744;0.8336751644302746;-0.4244550444961288;-0.42445505266438244;0.724884105571631;0.3692506207960395;0.8134216126057251
44.878248;1.0443424647975086;0.8330164884685327;0.7977934742788519;-0.4444348923408427;-0.4255126394369804;1.0344505659927248;10.000315650715436;0.8336724188485864;-0.42445504368897513;-0.4244550531412646;0.7248843583364566;0.36925059460313725;0.8134216070640282
44.888248;1.044342024371632;0.8330195790091468;0.7977933101370407;-0.44443377699062053;-0.425511570541231;1.0344508638509595;10.000312664113888;0.833669720388888;-0.42445504282740504;-0.4244550536259289;0.7248847160725204;0.36925055658637884;0.8134217512809757
44.898248;1.0443416233206335;0.8330230159422907;0.7977933960592307;-0.44443377798183836;-0.42551157046181576;1.034451193709695;10.000310198511656;0.8336670701479608;-0.424455041908822;-0.4244550541167628;0.7248851771086832;0.36925050980752466;0.813422041422172
44.908248;1.0443412715268892;0.8330264695365469;0.797793432513994;-0.44443377898174635;-0.4255115703937686;1.0344515477785408;10.000308222947961;0.8336644684096143;-0.4244550409311992;-0.4244550546122696;0.7248857384995053;0.36925045745700924;0.8134224731152221
44.918248;1.0443409791784428;0.8330299272757835;0.7977934255715248;-0.4444337799882765;-0.425511570334742;1.0344519177712372;10.00030669989185;0.8336619153912748;-0.424455039893302;-0.4244550551110726;0.7248863955374146;0.3692504018640208;0.8134230417362657
44.928248;1.0443407547859893;0.8330333760938498;0.7977933816465732;-0.4444337809988827;-0.4255115702827061;1.0344522949067192;10.00030559122583;0.8336594107284254;-0.42445503879509916;-0.4244550556117783;0.7248871420911372;0.36925034415176117;0.813423741900214
44.938248;1.044340604305214;0.833036801462918;0.7977933063388637;-0.4444337820105275;-0.425511570235922;1.0344526692271503;10.000304852813372;0.8336569526383857;-0.4244550376379816;-0.42445505611307216;0.7248879718719159;0.36925028504815444;0.8134245661876713
44.948248;1.0443405319687846;0.8330401870327095;0.7977932037741922;-0.44443378302013076;-0.42551157019280034;1.0344530301457686;10.000304420011735;0.8336545378418322;-0.4244550364245279;-0.42445505661362054;0.7248888793880045;0.3692502257757196;0.8134255042753087
44.958248;1.044340541080764;0.8330435159074238;0.797793076679328;-0.44443378402515804;-0.4255115701517369;1.0344533687493864;10.000304203005468;0.8336521628296351;-0.4244550351581936;-0.4244550571116965;0.7248898592352576;0.3692501679213011;0.8134265436317539
44.968248;1.0443406335511283;0.8330467723809724;0.7977929267722501;-0.4444337850236062;-0.4255115701112234;1.034453678767922;10.000304114418107;0.8336498259846814;-0.4244550338430543;-0.4244550576050507;0.7248909052052257;0.369250112900512;0.8134276710187537
44.978248;1.0443408097470026;0.8330499423520732;0.7977927545054321;-0.4444337860136821;-0.4255115700703976;1.0344539541522249;10.000304102346208;0.8336475288587852;-0.42445503248343114;-0.4244550580910183;0.7248920107412118;0.3692500618652873;0.8134288734254115
44.988248;1.0443410702613707;0.833053013266835;0.797792558934402;-0.44443378699376856;-0.42551157002952367;1.034454186568839;10.000304152722974;0.8336452756561598;-0.4244550310836288;-0.42445505856659266;0.724893169575144;0.3692490156687358;0.8134296851683147
44.998248;1.0443414165971505;0.8330559745107464;0.7977923386028605;-0.444433787962511;-0.42551156998958906;1.0344543665162536;10.000304277026157;0.833643071675562;-0.42445502964790677;-0.42445505902865843;0.7248943757288433;0.36924897447854627;0.8134310044556742
45.008248;1.0443418488971499;0.8330588175940445;0.7977920926233375;-0.4444337889188193;-0.4255115699514724;1.0344544860081257;10.000304505840496;0.8336409223048404;-0.42445502818042724;-0.4244550594744322;0.7248956236850579;0.3692489374441158;0.8134323701469687
45.018248;1.0443423648605994;0.833061536149647;0.7977918207807583;-0.4444337898620144;-0.4255115699155787;1.0344545392615505;10.000304884562263;0.8336388328870279;-0.4244550266853129;-0.42445505990173077;0.7248969092647662;0.3692489028256899;0.8134337764763017
45.028248;1.0443429614942779;0.8330641257255975;0.797791523414355;-0.4444337907920892;-0.42551156988176514;1.03445452157717;10.000305468457414;0.8336368084469981;-0.4244550251670075;-0.42445506030884605;0.7248982304253282;0.36924886825226355;0.8134352188915059
45.038248;1.0443436362651308;0.8330665831097605;0.7977912025418433;-0.44443379170950575;-0.425511569849235;1.0344544285739241;10.000306317297412;0.8336348534660315;-0.42445502363068116;-0.42445506069426925;0.7248995864422605;0.369248830843362;0.8134366928764492
45.048248;1.0443443872970208;0.8330689062102387;0.7977908627902469;-0.44443379261457616;-0.4255115698165178;1.0344542567652097;10.000307490082665;0.8336329726232863;-0.42445502208234664;-0.4244550610565557;0.7249009761407664;0.36924878740267386;0.8134381916139855
45.058248;1.0443452149034769;0.8330710943658859;0.7977905104715258;-0.4444337935072742;-0.425511569781721;1.0344540041495407;10.000309035676977;0.8336311717822992;-0.4244550205284769;-0.4244550613943576;0.724902397497324;0.3692487344955318;0.8134397051563261
45.068248;1.0443470851238805;0.8330737992034372;0.7977900410697122;-0.4444344217108658;-0.4255117784751503;1.034453669314407;10.000310980752163;0.8336294579317235;-0.42445501897538657;-0.42445506170649994;0.7249038481821316;0.3692486684320915;0.813441222159548
45.078248;1.0443480810891168;0.8330757208026786;0.7977896846337821;-0.44443442257865323;-0.42551177843182475;1.03445325052831;10.00031332750441;0.8336278383459687;-0.4244550174290097;-0.4244550619920358;0.724905325566847;0.3692485855839335;0.8134427325348876
45.088248;1.0443491721505223;0.8330775131565442;0.7977893381565836;-0.4444344234338439;-0.4255117783837777;1.0344527464669948;10.000316059346034;0.8336263193287363;-0.4244550158950148;-0.42445506225030466;0.7249068267746892;0.36924848273427535;0.8134442288940653
45.098248;1.0443503648270838;0.8330791792999217;0.7977890115752717;-0.444434424276137;-0.4255117783314468;1.0344521566572282;10.000319148188847;0.8336249046855586;-0.4244550143787483;-0.4244550624810065;0.7249083493023489;0.36924835711086684;0.8134457058141054
45.108248;1.0443516643685307;0.8330807222048804;0.797788716565016;-0.444434425104914;-0.42551177827482833;1.0344514802845415;10.000322566429995;0.8336235953042759;-0.4244550128850213;-0.424455062684158;0.7249098915589457;0.3692482063548994;0.8134471588211755
45.118248;1.0443530747126264;0.8330821458397355;0.7977884651679477;-0.4444344259191865;-0.42551177821305397;1.0344507156820884;10.000326300493471;0.8336223901455061;-0.42445501141802366;-0.4244550628598133;0.7249114525002259;0.3692480284531578;0.8134485847190548
45.128248;1.0443545988090122;0.8330834553196159;0.7977882674639766;-0.44443442671777467;-0.42551177814461055;1.0344498619117122;10.000330357290215;0.833621287270238;-0.42445500998147634;-0.4244550630075906;0.724913030469812;0.36924782141890694;0.8134499819532777
45.138248;1.0443562387849408;0.833084655780313;0.7977881301231019;-0.44443442749949696;-0.42551177806765533;1.0344489201106066;10.00033475566189;0.8336202840399233;-0.4244550085788921;-0.42445506312642206;0.7249146226604306;0.3692475829030913;0.8134513505592497
45.148248;1.0443579951977164;0.8330857522743491;0.7977880567368092;-0.44443442826335355;-0.4255117779802635;1.0344478928186465;10.000339506430882;0.8336193761270032;-0.4244550072135879;-0.4244550632149619;0.7249162262070555;0.3692473103114726;0.8134526923489234
45.158248;1.0443598659448796;0.8330867509603135;0.7977880489324651;-0.44443442900864305;-0.42551177788096733;1.0344467830943953;10.000344597421073;0.8336185564026257;-0.42445500588846946;-0.42445506327239707;0.7249178394511232;0.3692470014214429;0.8134540104578064
45.168248;1.044361846398325;0.833087659600622;0.7977881068421278;-0.4444344297346424;-0.425511777769405;1.0344455946179967;10.00034999279995;0.8336178153988532;-0.4244550046060247;-0.4244550632989897;0.7249194613469631;0.3692466546573632;0.8134553078899757
45.178248;1.0443639307408654;0.8330884874495088;0.7977882287548258;-0.44443443044002257;-0.4255117776463087;1.0344443316273202;10.000355646872551;0.8336171424501635;-0.4244550033682875;-0.42445506329615756;0.7249210902380145;0.36924626904525276;0.8134565863910459
45.188248;1.0443661130233992;0.8330892443766629;0.7977884103744814;-0.4444344311228779;-0.4255117775127187;1.0344429989396102;10.000361519501062;0.833616525988127;-0.42445500217629983;-0.42445506326626004;0.7249227237384205;0.3692458445160013;0.8134578464724669
45.198248;1.0443683873142504;0.8330899387824253;0.7977886446346549;-0.4444344317814578;-0.42551177736908385;1.0344416022881218;10.000367577305825;0.833615953533199;-0.424455001029628;-0.42445506321196863;0.7249243587281046;0.3692453821941175;0.813459087836148
45.208248;1.0443707473623753;0.8330905768551932;0.7977889228922753;-0.4444344324146204;-0.42551177721481664;1.0344401478322791;10.000373784771892;0.8336154127496704;-0.42445499992652047;-0.4244550631355811;0.724925990890232;0.3692448841685365;0.8134603095788753
45.218248;1.0443731861006396;0.8330911635543992;0.7977892365376907;-0.4444344330217023;-0.425511777048444;1.0344386415040459;10.000380094704717;0.8336148937238463;-0.4244549988646124;-0.42445506303919933;0.7249276147314231;0.36924435295918295;0.81346151114499
45.228248;1.0443756947317295;0.8330917026892249;0.7977895780109273;-0.4444344336023196;-0.4255117768682716;1.0344370889211802;10.000386442276083;0.8336143901464561;-0.4244549978417018;-0.42445506292532187;0.7249292245707626;0.3692437909411694;0.813462693914741
45.238248;1.0443782621601796;0.8330921965680987;0.7977899412344333;-0.4444344341562113;-0.4255117766730875;1.0344354953896073;10.000392744336542;0.8336138984164112;-0.4244549968558257;-0.4244550627966192;0.7249308160479747;0.36924319991035376;0.813463861468775
45.248248;1.0443808756947823;0.8330926463146829;0.7977903216024416;-0.44443443468286903;-0.42551177646233007;1.0344338662083483;10.000398901038377;0.8336134169364995;-0.4244549959046905;-0.4244550626550525;0.7249323871908756;0.3692425811382873;0.8134650184148299
45.258248;1.0443835222008453;0.8330930521277469;0.79779071588629;-0.44443443518114906;-0.4255117762358866;1.0344322069934275;10.00040479943638;0.8336129457904118;-0.42445499498536493;-0.4244550625014792;0.7249339382066299;0.3692419359918213;0.8134661691262036
45.268248;1.0443861897459177;0.8330934141717474;0.7977911219965178;-0.4444344356493008;-0.42551177599391843;1.0344305239686975;10.000410325016308;0.8336124853632892;-0.4244549940945024;-0.4244550623359418;0.7249354701620376;0.36924126665153006;0.8134673171592283
45.278248;1.0443888696282317;0.8330937338401765;0.7977915385882391;-0.44443443608555255;-0.42551177573667587;1.034428824924449;10.000415379241502;0.8336120350221269;-0.42445499322865987;-0.4244550621579525;0.7249369839231486;0.36924057657197323;0.8134684659959522
45.288248;1.044391556392735;0.833094013316914;0.7977919652327149;-0.44443443648894854;-0.4255117754643659;1.0344271196897779;10.000419888976237;0.8336115935935033;-0.42445499238453477;-0.42445506196653277;0.7249384801604586;0.3692398704812681;0.8134696200458937
45.298248;1.0443942460067828;0.8330939370540593;0.7977920995251322;-0.4444333205274403;-0.42551070637497534;1.0344254188457247;10.00042380925131;0.8336111608518955;-0.4244549915592249;-0.42445506176033965;0.7249399595644516;0.36923915374559724;0.813470784109335
45.308248;1.0443969348706643;0.8330941402417892;0.797792552456594;-0.44443332086632675;-0.4255107060732558;1.034423731880876;10.00042713133662;0.8336107383907377;-0.4244549907502743;-0.4244550615380373;0.7249414223730967;0.3692384315585012;0.8134719625688165
45.318248;1.0443996200685595;0.8330943059218889;0.7977930258530809;-0.4444333211743812;-0.4255107057578666;1.0344220665810997;10.000429885400134;0.8336103299427827;-0.42445498995553665;-0.42445506129868266;0.7249428673515566;0.36923770861324007;0.8134731591839188
45.328248;1.0444022998211233;0.8330944345315493;0.7977935256588794;-0.4444333214525443;-0.42551070543034863;1.034420429922758;10.000432123125403;0.8336099406754495;-0.42445498917332647;-0.42445506104179564;0.7249442911374497;0.36923698907282293;0.8134743760782254
45.338248;1.0444049734004186;0.8330945278936269;0.7977940566675824;-0.444433321701656;-0.42551070509281946;1.034418829198053;10.000433888996424;0.8336095751541647;-0.42445498840254103;-0.42445506076693124;0.7249456887993924;0.369236276422738;0.8134756133518773
45.348248;1.0444076409453553;0.8330945894460146;0.7977946219104447;-0.4444333219222741;-0.4255107047477884;1.0344172720286877;10.000435201026542;0.8336092361467212;-0.42445498764238365;-0.42445506047309933;0.7249470548513994;0.3692355735803258;0.8134768706654544
45.358248;1.0444103035590082;0.833094623144424;0.7977952230126059;-0.44443332211467174;-0.42551070439775646;1.0344157655122053;10.000436055778005;0.8336089251952084;-0.42445498689209055;-0.424455060158612;0.7249483833481998;0.36923488348209904;0.813478148168763
45.368248;1.0444129623479275;0.8330946328290648;0.7977958610250749;-0.44443332227942894;-0.42551070404484853;1.0344143158747114;10.000436447764304;0.8336086442805114;-0.4244549861507174;-0.4244550598213953;0.7249496675218495;0.36923420960836006;0.8134794460252716
45.378248;1.0444156167577576;0.8330946226956498;0.7977965370333092;-0.44443332241790656;-0.42551070369092586;1.0344129288566886;10.000436375883506;0.833608397739281;-0.4244549854168684;-0.42445505945952683;0.7249509000626347;0.3692335561695966;0.813480764376911
45.388248;1.044418263927057;0.8330945974659275;0.7977972521129011;-0.44443332253204554;-0.4255107033377112;1.0344116100113252;10.0004358351672;0.833608192541059;-0.4244549846887949;-0.424455059071812;0.7249520737290555;0.3692329279727971;0.8134821037241012
45.398248;1.0444208983677121;0.8330945617926724;0.7977980075087393;-0.4444333226240897;-0.4255107029866301;1.034410364482786;10.000434821043935;0.8336080370057594;-0.4244549839649143;-0.42445505865815486;0.7249531816923627;0.3692323300386608;0.8134834648520918
45.408248;1.0444235117582004;0.8330945197352714;0.7977988056592936;-0.44443332269642566;-0.4255107026388953;1.0344091959568522;10.000433351989997;0.8336079401001214;-0.4244549832441302;-0.424455058219504;0.7249542178713533;0.3692317671721444;0.8134848484417379
45.418248;1.0444260941240058;0.8330944746483341;0.7977996509755976;-0.444433322751153;-0.4255107022958069;1.0344081056014856;10.000431480968993;0.8336079117642249;-0.4244549825257817;-0.42445505775737824;0.7249551773241694;0.36923124352822834;0.8134862551479828
45.428248;1.0444286352759682;0.8330944295872587;0.7978005493790464;-0.44443332278963593;-0.42551070195882085;1.0344080926605503;10.000429276502716;0.8336079634255058;-0.4244549818096328;-0.4244550572733944;0.7249560562892557;0.369230762271021;0.8134876859494615
45.438248;1.0444311249875586;0.8330943884667851;0.797801507196487;-0.44443332281239206;-0.4255107016295293;1.0344071562538901;10.000426792337061;0.833608107891989;-0.4244549810959811;-0.4244550567693012;0.724956852152638;0.3692303253686508;0.8134891415854473
45.448248;1.0444335527864321;0.8330943565881391;0.7978025309445242;-0.44443332281928;-0.42551070130963387;1.034406296542508;10.000424056589793;0.833608358083032;-0.4244549803857773;-0.42445505624736846;0.7249575635862766;0.36922993348516114;0.813490622141493
45.458248;1.044435908256464;0.8330943388893314;0.7978036278668535;-0.4444333228100728;-0.4255107010006143;1.0344055143700037;10.00042107951096;0.8336087253542958;-0.42445497968064766;-0.4244550557103124;0.7249581901261926;0.3692295862646132;0.8134921284178677
45.468248;1.0444381816209332;0.8330943381016167;0.797804805491048;-0.44443332278490383;-0.4255107007032356;1.0344048098967473;10.00041785915417;0.833609218750116;-0.4244549789825071;-0.4244550551605535;0.724958731349664;0.36922928287712325;0.8134936631680935
45.478248;1.04444036404271;0.8330943556815485;0.7978060707975729;-0.44443332274404546;-0.4255107004172102;1.0344041819942011;10.000414386633864;0.8336098444799714;-0.4244549782927617;-0.42445505459977084;0.7249591863614554;0.3692290221147007;0.8134952300174212
45.488248;1.04444244743266;0.8330943938551996;0.7978074303960198;-0.44443332268781;-0.4255107001410747;1.0344036290514762;10.000410651731158;0.8336106045235321;-0.4244549776119396;-0.4244550540292046;0.7249595532125487;0.3692288022171266;0.8134968313106042
45.498248;1.0444444245776652;0.8330944561252532;0.7978088901793969;-0.4444333226169101;-0.4255106998724368;1.0344031493885837;10.000406640237612;0.8336114961688784;-0.4244549769403233;-0.4244550534500793;0.7249598287718008;0.36922862117914845;0.8134984669858676
45.508248;1.0444462903169136;0.8330945466964735;0.7978104536645303;-0.44443332253237955;-0.4255106996085553;1.034402740657659;10.000402332685168;0.8336125139468344;-0.4244549762786225;-0.42445505286379986;0.7249600098977216;0.36922847728466257;0.8135001350407525
45.518248;1.0444480422862998;0.833094669585987;0.7978121214230116;-0.4444333224349603;-0.42551069934673214;1.0344023999908614;10.000397710561073;0.8336136522147176;-0.42445497562775825;-0.42445505227194946;0.7249600947363729;0.3692283691422325;0.8135018329326824
45.528248;1.044449679456376;0.8330948275200734;0.7978138923519217;-0.44443332232468874;-0.425510699084449;1.0344021247786728;10.000392759728124;0.8336149065804223;-0.42445497498855955;-0.4244550516759848;0.724960083378803;0.36922829525043027;0.8135035583569554
45.538248;1.044451199616394;0.8330950216053487;0.7978157645953409;-0.44443332220092735;-0.42551069881956305;1.0344019126917414;10.000387460712291;0.8336162741473772;-0.42445497436190105;-0.42445505107672665;0.7249599784058347;0.36922825368567014;0.8135053086729319
45.548248;1.0444525982120543;0.8330952515810515;0.7978177357356941;-0.44443332206272623;-0.4255106985504118;1.0344017613785068;10.000381771603088;0.8336177528454857;-0.4244549737484551;-0.42445505047417575;0.7249597850311218;0.3692272421254764;0.8135066261665522
45.558248;1.0444538694580505;0.8330955160758144;0.7978198034689178;-0.44443332190920365;-0.4255106982756411;1.0344016677946317;10.000375623520247;0.8336193403091584;-0.42445497314811537;-0.424455049868093;0.7249595103551848;0.36922725800993655;0.8135084131489168
45.568248;1.0444550087313988;0.8330958133958788;0.7978219657500452;-0.4444333217394322;-0.4255106979940964;1.034401627359345;10.00036892788534;0.8336210338424046;-0.42445497256004217;-0.42445504925882693;0.7249591622888049;0.36922729885543387;0.8135102093374045
45.578248;1.0444560144972062;0.8330961418854941;0.7978242196057057;-0.44443332155192383;-0.42551069770503547;1.0344016346883662;10.000361581335428;0.8336228316059762;-0.4244549719830851;-0.4244550486474779;0.7249587492456798;0.36922736249845706;0.8135120087518344
45.588248;1.0444568885089354;0.8330964992261568;0.7978265602803251;-0.4444333213442594;-0.42551069740811787;1.0344016850248756;10.000353475842106;0.8336247332553137;-0.424454971416014;-0.4244550480354633;0.7249582806495009;0.3692274468934778;0.8135138065882663
45.598248;1.0444576347335612;0.8330968819330848;0.797828981494878;-0.44443332111306205;-0.4255106971029163;1.0344017742376728;10.000344518215352;0.833626739693502;-0.42445497085768175;-0.42445504742412216;0.7249577670310472;0.3692275499461462;0.81351559848491
45.608248;1.0444582590741107;0.8330972855594921;0.7978314764446593;-0.4444333208543705;-0.42551069678865966;1.03440189804027;10.000334638674804;0.8336288524401857;-0.4244549703071894;-0.4244550468145836;0.7249572191784823;0.3692276698275889;0.8135173799344334
45.618248;1.044458770012271;0.8330977056344735;0.7978340390623424;-0.4444333205644585;-0.4255106964645139;1.0344020514208754;10.000323780043528;0.8336310727532356;-0.4244549697640634;-0.42445504620782276;0.7249566470632814;0.3692278053224561;0.8135191463539978
45.628248;1.0444591784769857;0.8330981384424583;0.7978366641367427;-0.4444333202407071;-0.4255106961299422;1.034402228192502;10.000311884487163;0.8336334005995298;-0.4244549692283732;-0.42445504560468234;0.7249560593323628;0.36922795595837776;0.8135208926058866
45.638248;1.044459496483386;0.8330985799517077;0.7978393465058076;-0.44443331988204576;-0.4255106957849021;1.0344024208819962;10.000298890256538;0.833635833581635;-0.42445496870063154;-0.4244550450056418;0.7249554634315137;0.36922812188974014;0.8135226122599928
45.648248;1.0444597351157985;0.8330990244065667;0.7978420811535389;-0.4444333194887146;-0.42551069542993053;1.0344026208613435;10.000284734199386;0.8336383664939124;-0.42445496818165873;-0.4244550444106981;0.7249548658320997;0.36922830331119866;0.813524298154447
45.658248;1.0444599035110946;0.8330994649215357;0.7978448639254502;-0.4444333190616196;-0.42551069506597206;1.0344028182186389;10.00026935555068;0.8336409912797289;-0.42445496767255786;-0.42445504381959454;0.7249542719443276;0.3692284997423551;0.813525944014125
45.668248;1.04446000974121;0.8330998946562326;0.7978476917751023;-0.44443331860190155;-0.4255106946939262;1.0344030017785357;10.000252705538648;0.833643697204338;-0.4244549671747168;-0.4244550432317561;0.72495368590507;0.3692287100238197;0.81352754519139
45.678248;1.0444600621245232;0.8331003072617069;0.7978505622597197;-0.4444333181107172;-0.42551069431439564;1.0344031601075083;10.000234761663249;0.8336464723946041;-0.42445496668978994;-0.4244550426458452;0.7249531104871791;0.3692289332967536;0.8135290982155526
45.688248;1.0444600696258657;0.8331006971763081;0.797853472358089;-0.4444333175888468;-0.4255106939277944;1.0344032832975552;10.000215532279347;0.8336493059168241;-0.4244549662197371;-0.42445504205978724;0.7249525469721733;0.36922916994757116;0.8135306004630067
45.698248;1.0444600409171496;0.8331010596042204;0.7978564177824594;-0.44443331703632843;-0.42551069353461834;1.0344033644534663;10.000195043124252;0.8336521881753582;-0.4244549657668825;-0.4244550414713398;0.7249519955126322;0.3692294212577901;0.8135320500449746
45.708248;1.0444599826954273;0.8331013900030124;0.7978593931886229;-0.4444333164526073;-0.425510693135842;1.0344034004271214;10.000173320120673;0.8336551096344393;-0.42445496533373234;-0.42445504087837604;0.7249514565924391;0.36922968841085674;0.8135334454411184
45.718248;1.0444598989066867;0.8331016834010007;0.7978623920604221;-0.44443331583704665;-0.42551069273325853;1.034403392328921;10.000150392336975;0.8336580596228977;-0.4244549649227673;-0.4244550402786399;0.7249509322580345;0.3692299723758671;0.8135347850190249
45.728248;1.0444597916749454;0.8331019342466542;0.7978654060103205;-0.4444333151892611;-0.4255106923294557;1.0344033453730235;10.000126312640385;0.8336610261293522;-0.4244549645365673;-0.4244550396696649;0.7249504259965115;0.3692302743703957;0.8135360663082422
45.738248;1.0444596633615397;0.8331021373042037;0.7978684244749126;-0.4444333145094631;-0.42551069192739516;1.0344032668322933;10.000101169228254;0.8336639959935827;-0.42445496417793316;-0.4244550390491613;0.7249499419805827;0.369230595706229;0.8135372853463937
45.748248;1.0444595178955365;0.8331022886554487;0.7978714354165383;-0.4444333137989255;-0.4255106915298494;1.0344031633829447;10.000075078498028;0.8336669552448496;-0.4244549638497184;-0.4244550384154442;0.7249494842252862;0.3692309370072198;0.8135384366430122
45.758248;1.04445935956893;0.8331023859349614;0.7978744265327089;-0.4444333130598096;-0.42551069113901785;1.0344030405932065;10.000048167618624;0.8336698898111805;-0.42445496355469337;-0.4244550377675383;0.7249490560314304;0.36923129776391167;0.813539513198212
45.768248;1.0444591911820211;0.8331024277865632;0.7978773859441337;-0.44443331229446303;-0.425510690756412;1.0344029041703244;10.000020558699994;0.8336727859003665;-0.4244549632955223;-0.4244550371049138;0.7249486598928275;0.3692316766426697;0.8135405067812611
45.778248;1.0444590147998216;0.8331024133478097;0.797880301790912;-0.4444333115048887;-0.4255106903828365;1.0344027604637391;9.99999237072837;0.8336756294786792;-0.4244549630744903;-0.424455036427184;0.7249482972534643;0.369232071879891;0.8135414095125114
45.788248;1.0444588335912137;0.8331023431825939;0.7978831609827398;-0.44443331069236836;-0.42551069001860653;1.0344026161229045;9.999963733844785;0.8336784060480971;-0.4244549628931094;-0.4244550357341242;0.7249479683323306;0.3692324813784406;0.8135422156774869
45.798248;1.0444586515731218;0.8331022207721581;0.7978859480090634;-0.44443330985738577;-0.4255106896641457;1.0344024778673855;9.999934785010035;0.8336811018112725;-0.42445496275209377;-0.42445503502591714;0.724947672791503;0.3692329027157122;0.8135429220403622
45.808248;1.0444584721399486;0.8331020523163946;0.797888644477262;-0.44443330900018035;-0.42551068932025954;1.0344023516788456;9.999905644170028;0.8336837050147953;-0.4244549626517451;-0.42445503430317194;0.7249474106568101;0.36923333315738743;0.8135435272952745
45.818248;1.0444582975927719;0.8331018452114014;0.7978912295476621;-0.4444333081215407;-0.4255106889876772;1.0344022411643272;9.999876404808754;0.8336862063134745;-0.4244549625922358;-0.42445503356656666;0.7249471826851966;0.36923376982450373;0.8135440315585372
45.828248;1.044458130091032;0.8331016070051641;0.7978936816201977;-0.44443330722338015;-0.4255106886665162;1.0344021469669287;9.999847143279805;0.8336885985050647;-0.42445496257342935;-0.4244550328165223;0.7249469904225176;0.3692342099149368;0.8135444352316532
45.838248;1.044457973066435;0.8331013452852324;0.797895980581102;-0.44443330630890004;-0.4255106883560434;1.0344020682861643;9.999817923159876;0.8336908757861028;-0.42445496259461113;-0.42445503205322815;0.7249468358201695;0.36923465079945994;0.8135447375394257
45.848248;1.0444578315187933;0.8331010680044192;0.7978981087470783;-0.4444333053822112;-0.4255106880546606;1.0344020043542526;9.999788786019645;0.8336930326865221;-0.42445496265441973;-0.4244550312768552;0.7249467204630586;0.36923509031041596;0.8135449363817546
45.858248;1.044457711271097;0.8331007840735558;0.7979000509366998;-0.4444333044476594;-0.4255106877601811;1.0344019547834644;9.999759739560343;0.8336950635015402;-0.42445496275079686;-0.42445503048762795;0.7249466457240652;0.369235527409753;0.8135450299618159
45.868248;1.0444576184237122;0.8331005042109197;0.7979017953423329;-0.44443330350921223;-0.4255106874701561;1.0344019199862535;9.9997307558216;0.8336969626124585;-0.42445496288097495;-0.4244550296857206;0.7249466136805248;0.3692359625499008;0.813545018802022
45.878248;1.0444575585267417;0.833100241372702;0.7979033343137659;-0.4444333025700406;-0.4255106871819459;1.0344019006713248;9.999701782322862;0.8336987247950882;-0.42445496304156927;-0.4244550288712028;0.724946626628619;0.36923639703866595;0.8135449059791922
45.888248;1.0444575352274035;0.8331000095319974;0.7979046639631293;-0.4444333016324411;-0.42551068689279753;1.0344018956575627;9.99967276904512;0.8337003445954642;-0.4244549632287258;-0.4244550280440805;0.7249466852420204;0.3692368320810301;0.8135446951331469
45.898248;1.0444575498640052;0.8330995040249448;0.7979054798927097;-0.4444321843659121;-0.4255096177980401;1.0344019007700453;9.999643694687517;0.8337018156978472;-0.424454963438226;-0.42445502720439915;0.7249467877873768;0.3692372683000724;0.8135443888139716
45.908248;1.044457601864754;0.8330993691084663;0.7979063914328557;-0.4444321834364882;-0.42550961750047156;1.034401910702402;9.999614557590283;0.8337031315620347;-0.4244549636655028;-0.4244550263524855;0.7249469310379025;0.369237705584729;0.8135439888729943
45.918248;1.044457688508532;0.833099295400348;0.7979070984129037;-0.44443218251365557;-0.42550961719739033;1.03440192154021;9.99958534793855;0.8337042869060757;-0.42445496390574233;-0.42445502548922476;0.7249471117992138;0.3692381433619832;0.8135434972919517
45.928248;1.0444578042096861;0.8330992893067346;0.7979076054442772;-0.44443218159915415;-0.42550961688895794;1.034401930847566;9.999556043353277;0.8337052787514742;-0.42445496415425776;-0.424455024616193;0.7249473280724407;0.3692385812148846;0.8135429165726532
45.938248;1.0444579399661083;0.8330993553108477;0.797907918749716;-0.44443218069449403;-0.42550961657552966;1.034401936090562;9.999526618213016;0.8337061066057057;-0.42445496440686875;-0.42445502373548855;0.7249475789062721;0.3692390190325466;0.8135422502317472
45.948248;1.0444580836984882;0.8330994954792922;0.7979080462181326;-0.44443217980064076;-0.42550961625769623;1.0344019339348363;9.9994970470799;0.8337067725019066;-0.4244549646598098;-0.42445502284922765;0.7249478630537665;0.3692394566946158;0.8135415027922012
45.958248;1.0444582221558107;0.8330997106634415;0.7979079964969803;-0.44443217891793907;-0.4255096159366095;1.0344019203102737;9.999467312457954;0.8337072812011976;-0.4244549649094756;-0.42445502195925777;0.7249481780586552;0.36923989393684137;0.8135406795069198
45.968248;1.0444583433818064;0.8331000024434093;0.7979077778616627;-0.4444321780465552;-0.4255096156141921;1.0344018905123846;9.99943741663227;0.8337076405977752;-0.42445496515259123;-0.42445502106756033;0.7249485206563239;0.36924033036952514;0.8135397864884025
45.978248;1.0444584379548063;0.8331003736744625;0.7979073976492079;-0.4444321771868807;-0.4255096152930224;1.0344018399085875;9.999407379218358;0.8337078624534573;-0.42445496538666116;-0.4244550201767494;0.7249488870846;0.3692407656403156;0.8135388300980675
45.988248;1.04445849801716;0.8331008273765607;0.797906862262349;-0.4444321763393691;-0.42550961497602663;1.0344017652239337;9.999377218007194;0.8337079622439832;-0.42445496561005197;-0.4244550192900502;0.7249492721957161;0.3692411998266807;0.8135378155989408
45.998248;1.044458515841374;0.8331013650580554;0.7979061767326583;-0.444432175504274;-0.42550961466637693;1.0344016656561006;9.999346934801027;0.8337079575374801;-0.4244549658215492;-0.4244550184109646;0.7249496687129271;0.36924163364026324;0.8135367469035405
46.008248;1.0444584848106313;0.8331019863655906;0.7979053440473484;-0.44443217468170476;-0.4255096143675982;1.0344015434032174;9.999316515754808;0.8337078663056945;-0.4244549660200813;-0.42445501754290577;0.7249500676354033;0.369242068436557;0.8135356273128748
46.018248;1.0444584012004932;0.8331026903199745;0.7979043654698381;-0.44443217387155315;-0.42550961408338733;1.034401403076939;9.99928592954931;0.8337077054413125;-0.42445496620491263;-0.42445501668902863;0.7249504593880635;0.36924250633594546;0.8135344597881727
46.028248;1.0444582635320265;0.83310347567642;0.7979032416765424;-0.44443217307319166;-0.4255096138172387;1.0344012490893755;9.9992551291055;0.8337074891675743;-0.42445496637582225;-0.4244550158524097;0.7249508353298241;0.3692429503153103;0.8135332470265872
46.038248;1.0444580709101843;0.8331043402006211;0.7979019740859161;-0.4444321722855531;-0.425509613572344;1.0344010820110994;9.999224070933089;0.8337072286791734;-0.4244549665330554;-0.42445501503614125;0.7249511889570416;0.36924340410741413;0.8135319919476665
46.048248;1.044457822707192;0.8331052806566197;0.7979005657563192;-0.4444321715075511;-0.4255096133516386;1.0344008968642096;9.999192727153758;0.8337069332858321;-0.42445496667709637;-0.4244550142430071;0.7249515161559216;0.36924387199972186;0.8135306981385952
46.058248;1.0444575192394872;0.8331062929554139;0.7978990209568262;-0.44443217073831753;-0.4255096131579121;1.0344006840114945;9.999161079793934;0.833706611268625;-0.42445496680850403;-0.4244550134751813;0.7249518143434636;0.36924435853023757;0.8135293699567442
46.068248;1.0444571621460494;0.8331073718870263;0.7978973439356473;-0.44443216997724266;-0.42550961299402895;1.0344004309554544;9.999129115084811;0.8337062699285696;-0.4244549669281402;-0.42445501273425085;0.724952081095462;0.3692448679799229;0.8135280122288582
46.078248;1.0444567530840618;0.8331085116878756;0.7978955385227327;-0.44443216922405626;-0.42550961286293226;1.034400124131095;9.9990968170317;0.8337059159611983;-0.42445496703746;-0.4244550120213629;0.7249523135903261;0.3692454038238319;0.8135266300300731
46.088248;1.0444562916670586;0.8331097071623565;0.7978936090173885;-0.44443216847881317;-0.42550961276722454;1.034399750414136;9.999064163006235;0.833705555787868;-0.42445496713838526;-0.4244550113374201;0.724952509440188;0.3692459683643986;0.8135252289062581
46.098248;1.0444557751010901;0.8331109534114007;0.7978915609286176;-0.4444321677414452;-0.42550961270865545;1.0343992982117018;9.99903113258425;0.8337051946613993;-0.42445496723297277;-0.4244550106832206;0.7249526677989477;0.36924656268863065;0.813523814699122
46.108248;1.0444551991714215;0.8331122444748009;0.7978894008677354;-0.44443216701119115;-0.4255096126880074;1.0343987579971001;9.998997719635025;0.8337048361740281;-0.4244549673233689;-0.4244550100593342;0.7249527893695891;0.3692471869539799;0.8135223927462418
46.118248;1.0444545592850576;0.8331135732438604;0.7978871365803465;-0.44443216628665;-0.4255096127054355;1.0343981221532483;9.998963931750762;0.8337044834133864;-0.4244549674121962;-0.4244550094659226;0.7249528758814019;0.3692478408462107;0.8135209673456465
46.128248;1.0444538515309039;0.8331149330207221;0.7978847771633698;-0.4444321655664046;-0.42550961276085547;1.0343973843350518;9.998929784843108;0.8337041395621738;-0.4244549675029621;-0.4244550089027885;0.7249529302858534;0.36924852408220343;0.8135195420176794
46.138248;1.044453073319852;0.8331163188316834;0.7978823326308648;-0.4444321648495707;-0.42550961285398947;1.034396538497901;9.998895306250418;0.8337038073731745;-0.42445496759984847;-0.42445500836958694;0.72495295712568;0.36924923666367226;0.813518120270295
46.148248;1.044452222889705;0.8331177274426551;0.7978798127446537;-0.44443216413592057;-0.4255096129842811;1.03439557813521;9.998860531720354;0.8337034893268588;-0.42445496770690266;-0.424455007865993;0.7249529620795969;0.3692499787555978;0.8135167057634309
46.158248;1.044451298078427;0.8331191566297267;0.7978772255557683;-0.4444321634256179;-0.42550961315091473;1.0343944962668945;9.99882548942099;0.833703188270611;-0.4244549678273313;-0.4244550073915614;0.7249529509612123;0.3692507504409479;0.8135153012385891
46.168248;1.0444502956204267;0.8331206041334949;0.7978745764857545;-0.4444321627187821;-0.42550961335282;1.0343932860785046;9.998790194687396;0.8337029070848839;-0.4244549679632091;-0.4244550069453426;0.7249529290449783;0.36925155134857485;0.8135139074841727
46.178248;1.044449211575465;0.8331220664407024;0.7978718687684684;-0.4444321620151024;-0.42550961358903056;1.0343919422076924;9.998754661898268;0.8337026475838694;-0.4244549681155534;-0.4244550065256924;0.7249529008998365;0.3692523801687155;0.8135125240714579
46.188248;1.0444480417606146;0.8331235386489123;0.7978691042697235;-0.44443216131376406;-0.4255096138592809;1.0343904623895106;9.998718916637005;0.8337024102026875;-0.4244549682847716;-0.42445500613054343;0.7249528703978679;0.3692532347348539;0.8135111514444077
46.198248;1.0444467812568403;0.8331250158174982;0.7978662831766842;-0.44443216061373625;-0.4255096141638832;1.0343888487195245;9.998682996801284;0.8337021947655175;-0.42445496847124986;-0.4244550057580101;0.7249528412732223;0.36925411293537347;0.8135097925953396
46.208248;1.0444454241004273;0.8331264936807405;0.7978634035940133;-0.4444321599140697;-0.4255096145029711;1.0343871082423135;9.998646944156564;0.8337020008824578;-0.42445496867583976;-0.4244550054067002;0.7249528185511426;0.36925501344063283;0.813508453352951
46.218248;1.044443963218734;0.8331279680535703;0.7978604626172724;-0.44443215921407103;-0.42550961487584654;1.034385252429996;9.998610798505153;0.8337018275014033;-0.4244549689003028;-0.4244550050755182;0.7249528097494623;0.36925593540300977;0.813507141005723
46.228248;1.0444423903074103;0.8331294344072705;0.7978574583381379;-0.4444321585132605;-0.4255096152806058;1.0343832949165903;9.99857460088709;0.8337016726666088;-0.4244549691472085;-0.42445500476350506;0.7249528242835459;0.36925687770420773;0.8135058621288216
46.238248;1.0444406972250908;0.8331308877359023;0.79785439130471;-0.4444321578110631;-0.42550961571438106;1.0343812493523745;9.998538397064854;0.8337015336303945;-0.4244549694189323;-0.42445500446968343;0.7249528713815482;0.36925783894305453;0.8135046214341989
46.248248;1.044438877954475;0.833132322411272;0.7978512647130153;-0.4444321571068208;-0.4255096161743345;1.0343791294732216;9.998502233902018;0.833701406963637;-0.4244549697168279;-0.4244550041926829;0.7249529583553155;0.3692588181426955;0.8135034226190512
46.258248;1.0444369282169041;0.8331337328053542;0.7978480836945946;-0.4444321564001825;-0.4255096166585343;1.0343769496407962;9.998466153998947;0.8337012890212866;-0.42445497004150073;-0.4244550039305744;0.7249530899379747;0.3692598149486526;0.8135022702923492
46.268248;1.044434844241238;0.8331351144663949;0.7978448541945014;-0.4444321556911152;-0.42550961716609376;1.0343747242700274;9.998430195879035;0.833701176772294;-0.42445497039364777;-0.4244550036810484;0.7249532688570667;0.3692608290739147;0.813501170677146
46.278248;1.0444326239345223;0.8331364641921328;0.7978415816977895;-0.44443215497946853;-0.42550961769690965;1.0343724665146237;9.99839440140492;0.8337010687348076;-0.42445497077422534;-0.42445500344165005;0.7249534972427282;0.3692618600234597;0.8135001305057071
46.288248;1.044430268618051;0.8331377791028425;0.7978382703508541;-0.44443215426478133;-0.425509618251244;1.034370186996567;9.998358825133051;0.833700965434005;-0.42445497118369535;-0.424455003209933;0.7249537768016509;0.3692629074603524;0.8134991555212403
46.298248;1.0444277825147323;0.8331390562555178;0.7978349227481496;-0.4444321535467745;-0.42550961882919586;1.034367894435232;9.998323538574839;0.8337008690532473;-0.42445497162157186;-0.42445500298355027;0.7249541076723051;0.36926397151437856;0.8134982491637212
46.308248;1.0444251716237976;0.8331402925564698;0.7978315399596654;-0.44443215282595255;-0.4255096194304572;1.0343655978195607;9.998288636319737;0.8337007829277256;-0.4244549720867022;-0.4244550027604798;0.724954488134483;0.36926505271665133;0.81349741183862
46.318248;1.044422443827446;0.8331414844762366;0.7978281216948544;-0.4444321521036;-0.42550962005449683;1.0343633071534695;9.998254245717444;0.8337007109474017;-0.4244549725775292;-0.4244550025394057;0.724954915594394;0.369266151914371;0.8134966411530689
46.328248;1.0444196091154283;0.8331426283736053;0.7978246669934803;-0.4444321513815051;-0.42550962070063436;1.034361032234165;9.998220519805457;0.8337006563811299;-0.42445497309225816;-0.42445500231984556;0.7249553879702503;0.3692672702452675;0.8134959325254629
46.338248;1.0444166791701832;0.8331437214043844;0.797821175065357;-0.4444321506617441;-0.425509621367827;1.0343587815373816;9.998187614209492;0.8337006201642165;-0.42445497362901125;-0.42445500210167236;0.7249559044734118;0.3692684090835846;0.8134952799244187
46.348248;1.0444136669926727;0.8331447619290329;0.7978176454562735;-0.44443214994634855;-0.4255096220546422;1.0343565623001727;9.998155673082929;0.8337006002272793;-0.4244549741857927;-0.4244550018843304;0.7249564651979158;0.36926956984548814;0.8134946764587176
46.358248;1.0444105865446573;0.833145749513082;0.7978140773832044;-0.4444321492370505;-0.4255096227595249;1.034354380763193;9.998124828000647;0.8337005931251499;-0.42445497476047245;-0.42445500166640926;0.7249570701355869;0.3692707533232001;0.8134941146263697
46.368248;1.044407452245954;0.8331466851452574;0.7978104689585701;-0.4444321485354066;-0.4255096234810257;1.034352241690005;9.998095205127969;0.8337005957563316;-0.4244549753508598;-0.4244550014457951;0.7249577181067558;0.3692719590060746;0.8134935874459719
46.378248;1.0444042781690113;0.8331475708773993;0.7978068174010193;-0.4444321478428458;-0.42550962421783073;1.0343501477804036;9.99806693700791;0.8337006052542651;-0.424454975954702;-0.4244550012200116;0.7249584061698174;0.3692731850892868;0.8134930902517773
46.388248;1.0444010767819414;0.833148408723855;0.7978031198837117;-0.44443214716021134;-0.42550962496873074;1.0343480997395862;9.998040159295629;0.8337006185830963;-0.4244549765696105;-0.42445500098642275;0.7249591302737459;0.3692744288153603;0.8134926203513301
46.398248;1.0443978587830907;0.833149200283598;0.797799374056242;-0.44443214648746443;-0.42550962573278434;1.0343460972045184;9.998014988879213;0.8337006332946095;-0.4244549771932145;-0.4244550007422313;0.724959886260581;0.3692756868263509;0.8134921741374119
46.408248;1.0443946353512459;0.8331499473902917;0.7977955781120862;-0.4444321458240703;-0.42550962650976065;1.0343441398174735;9.997991508233081;0.8337006485036547;-0.42445497782364283;-0.42445500048450274;0.7249606699736363;0.36927695551388906;0.8134917452270476
46.418248;1.0443914203567153;0.8331506525410052;0.7977917306613624;-0.4444321451694046;-0.4255096273003175;1.0343422276071113;9.997969766109852;0.8337006644622988;-0.4244549784596237;-0.4244550002106193;0.7249614768908216;0.36927823113442154;0.81349132599587
46.428248;1.0443882294817388;0.833151318373357;0.7977878313998923;-0.4444321445226804;-0.42550962810550774;1.0343403612671602;9.997949780132384;0.8337006808701055;-0.4244549791000018;-0.42445499991879865;0.7249613022811008;0.36927950981040547;0.813490018982563
46.438248;1.0443850779111092;0.8331519468609421;0.7977838819368062;-0.4444321438830253;-0.4255096289262707;1.0343385428084273;9.997931537933745;0.8337006961123551;-0.424454979743333;-0.42445499960785527;0.7249621419850973;0.3692807877469902;0.8134896006856672
46.448248;1.0443819792593059;0.833152539248706;0.7977798849414857;-0.4444321432501108;-0.42550962976351314;1.0343367757551438;9.997915005563804;0.8337007085414809;-0.4244549803879055;-0.424454999276483;0.724962992712728;0.369282061544042;0.8134891730655542
46.458248;1.0443789458019404;0.8331530965538395;0.7977758422210934;-0.44443214262447023;-0.4255096306183553;1.034335064123118;9.9979001401801;0.83370071748945;-0.4244549810319454;-0.4244549989229248;0.7249638514193801;0.36928332818699555;0.8134887287098025
46.468248;1.0443759897762983;0.8331536197394779;0.7977717530791807;-0.44443214200702325;-0.42550963149206233;1.0343334106109354;9.997886899840974;0.8337007224370448;-0.4244549816736281;-0.4244549985451456;0.7249647152044945;0.3692845848414407;0.8134882624362518
46.478248;1.0443731241756011;0.8331541093510632;0.7977676135193479;-0.44443214139857595;-0.42550963238586775;1.034331815906184;9.997875247999486;0.8337007226151436;-0.42445498231105794;-0.4244549981412747;0.7249655821846912;0.36928582894981465;0.8134877716807475
46.488248;1.044370361467819;0.8331545650782501;0.7977634164826652;-0.44443214079981697;-0.42550963330084635;1.0343302799938487;9.997865150570572;0.8337007183924454;-0.42445498294259143;-0.42445499771020306;0.7249664519535309;0.3692870584632045;0.8134872550871222
46.498248;1.0443677121884365;0.8331549858102838;0.7977591529286719;-0.4444321402114904;-0.4255096342376048;1.0343288033933968;9.997856565057724;0.833700712249637;-0.42445498356729444;-0.424454997251802;0.7249673250968275;0.3692882719399323;0.8134867117383283
46.508248;1.0443651846707982;0.8331553702288689;0.7977548139605386;-0.44443213963439726;-0.425509635195934;1.0343273867722587;9.997849439081314;0.8337007079388938;-0.4244549841851176;-0.42445499676642123;0.7249682023421693;0.3692894684179611;0.8134861410565047
46.518248;1.0443627845805266;0.8331557172006935;0.7977503934389127;-0.44443213906936657;-0.4255096361747672;1.0343260301294979;9.9978437272271;0.8337007090686299;-0.42445498479661287;-0.4244549962543798;0.7249690837340598;0.3692906467036748;0.8134855425469291
46.528248;1.0443605144632182;0.8331560260044466;0.7977458892467568;-0.4444321385174019;-0.4255096371724146;1.0343247329558358;9.997839393692644;0.8337007179980176;-0.4244549854023942;-0.4244549957159154;0.7249699679366584;0.36929180481764357;0.8134849155154942
46.538248;1.0443583745379614;0.8331562972693286;0.7977413024193828;-0.4444321379798739;-0.42550963818696874;1.0343234955648533;9.997836395089237;0.8337007350628296;-0.4244549860028773;-0.4244549951511485;0.724970851945129;0.36929294065270535;0.8134842590170808
46.548248;1.0443563645365777;0.833156533752187;0.7977366354251768;-0.4444321374585971;-0.42550963921667134;1.0343223204718037;9.997834681062029;0.8337007581727538;-0.4244549865983913;-0.4244549945600007;0.7249717316373656;0.3692940528041791;0.8134835724290215
46.558248;1.044354485140134;0.8331567396861739;0.7977318914623056;-0.44443213695547673;-0.4255096402597637;1.0343212125365453;9.99783420805029;0.833700782612257;-0.42445498718901786;-0.4244549939423739;0.7249726029237196;0.36929514050391926;0.8134828570425694
46.568248;1.0443527377234398;0.8331569195774771;0.7977270749096572;-0.4444321364717372;-0.4255096413140969;1.034320178228785;9.99783492976686;0.8337008015573261;-0.4244549877740339;-0.4244549932984734;0.7249734625366036;0.3692962034343838;0.8134821175051036
46.578248;1.0443511233821348;0.8331570772497581;0.7977221917276561;-0.4444321360075913;-0.42550964237723304;1.034319224336588;9.997836771776264;0.8337008078252192;-0.42445498835170037;-0.424454992628961;0.724974308094262;0.36929724171230804;0.8134813616256913
46.588248;1.0443496428356052;0.8331572151736513;0.7977172495825595;-0.4444321355627664;-0.4255096434466441;1.0343183562794895;9.997839625629751;0.8337007957238142;-0.4244549889197886;-0.42445499193478214;0.7249751376711591;0.36929825548521167;0.8134805987358116
46.598248;1.0443482968042375;0.8331573345054837;0.7977122578668803;-0.4444321351373457;-0.4255096445195323;1.0343175777699067;9.997843365462892;0.8337007614751636;-0.4244549894762934;-0.42445499121694386;0.7249759489391896;0.3692992444524474;0.8134798374786858
46.608248;1.0443470859164379;0.8331574355217195;0.7977072274369729;-0.4444321347323783;-0.42550964559275445;1.034316891996184;9.99784786793872;0.8337007022990499;-0.4244549900198177;-0.42445499047664004;0.7249767383587589;0.3693002077383607;0.8134790842619589
46.618248;1.0443460100180115;0.8331575180622766;0.7977021702763395;-0.44443213435020307;-0.42550964666290514;1.034316301750053;9.997853025577616;0.8337006155682324;-0.4244549905497453;-0.42445498971545137;0.7249775012162043;0.36930114401158765;0.8134783436346495
