time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.628248;1.044345067571706;0.8331575821000088;0.7976970991961442;-0.4444321339943542;-0.4255096477262852;1.034315807941795;9.997858746406298;0.8337004986174807;-0.42445499106618456;-0.4244549889352981;0.7249782325068156;0.36930205173770914;0.813477619763707
46.638248;1.0443442558389466;0.833157627824258;0.7976920272106736;-0.4444321336690487;-0.4255096487790525;1.0343154087927964;9.997864946929168;0.8337003485419405;-0.424454991569543;-0.4244549881384011;0.7249789275185692;0.3693029292940109;0.813476917553953
46.648248;1.0443435716297593;0.8331576550254431;0.7976869665058682;-0.4444321333787112;-0.4255096498175317;1.0343151006726048;9.997871554787123;0.8337001618240679;-0.4244549920600765;-0.4244549873274878;0.724979581821235;0.3693037750131353;0.813476243346353
46.658248;1.0443430121220694;0.8331576625955607;0.7976819277085285;-0.44443213312766083;-0.42550965083836256;1.03431487877759;9.997878514727669;0.8336999341444611;-0.4244549925376324;-0.424454986505896;0.7249801917730709;0.3693045875590616;0.8134756050938502
46.668248;1.0443425753594864;0.8331576486530791;0.7976769200341879;-0.4444321329198875;-0.4255096518386927;1.0343147367912402;9.997885790714804;0.8336996604750718;-0.42445499300143413;-0.4244549856773179;0.7249807550879865;0.36930536628860494;0.8134750120381423
46.678248;1.0443422606813917;0.8331576113313708;0.7976719517252144;-0.4444321327590234;-0.42550965281651093;1.0343146673909174;9.99789336791784;0.8336993354754044;-0.42445499344997334;-0.4244549848454044;0.7249812705524027;0.36930611097909716;0.8134744740976033
46.688248;1.0443420695220273;0.8331575501789913;0.7976670299912002;-0.44443213264833126;-0.4255096537706381;1.034314663677672;9.997901244296205;0.8336989541427235;-0.42445499388125185;-0.42445498401346743;0.7249817374106311;0.36930582128203027;0.8134735468084954
46.698248;1.0443420051919983;0.8331574675599079;0.7976621608732719;-0.44443213259068076;-0.4255096547003039;1.0343147195704243;9.99790940786364;0.8336985123467824;-0.4244549942930422;-0.42445498318435043;0.7249821544484781;0.36930649669135024;0.8134731453220587
46.708248;1.0443420712652192;0.8331573691441583;0.7976573499592899;-0.44443213258850844;-0.425509655604904;1.034314830005338;9.99791781629003;0.8336980066433601;-0.4244549946827232;-0.42445498236048196;0.7249825192277166;0.3693071367311606;0.8134728206284635
46.718248;1.0443422707356866;0.8331572634055928;0.7976526034533903;-0.44443213264363113;-0.4255096564840191;1.0343149925186153;9.997926398721969;0.8336974337940471;-0.42445499504704054;-0.42445498154395905;0.7249828285859246;0.36930774071384137;0.813472575715207
46.728248;1.0443426059587813;0.8331571603631732;0.7976479279608863;-0.4444321327571625;-0.4255096573373989;1.0343152079627524;9.997935080243153;0.8336967910614248;-0.4244549953822194;-0.4244549807364669;0.7249830797954036;0.36930830752871474;0.8134724126818363
46.738248;1.044344040158044;0.8331577212934412;0.7976432178670453;-0.44443276025068285;-0.42550986689632575;1.0343154783497095;9.99794379990349;0.8336960764872674;-0.4244549956842424;-0.4244549799393034;0.7249832710407478;0.3693088356784602;0.8134723329412685
46.748248;1.0443446499238866;0.8331576547608859;0.7976387002602728;-0.4444327604819537;-0.42550986769766913;1.034315804651717;9.997952510465407;0.8336952882410895;-0.4244549959490918;-0.42445497915359476;0.7249834008589108;0.3693093232225651;0.8134723372987405
46.758248;1.044345397344814;0.8331576222697697;0.7976342672213708;-0.4444327607719854;-0.425509868472588;1.0343161874264364;9.997961176418416;0.8336944243862656;-0.4244549961730142;-0.42445497838038193;0.724983467357426;0.36930976823356504;0.813472426574261
46.768248;1.0443462816917712;0.8331576330544164;0.7976299215667986;-0.4444327611206385;-0.42550986922092954;1.0343166288075485;9.99796977402877;0.833693483496334;-0.424454996353066;-0.4244549776206429;0.7249834684599059;0.36931016967673197;0.8134726019874793
46.778248;1.0443473009982431;0.8331576943703609;0.7976256654434052;-0.4444327615269958;-0.4255098699427499;1.0343171334302457;9.99797829410826;0.8336924647294888;-0.4244549964876299;-0.42445497687530953;0.7249834030125616;0.36931052727654473;0.8134728647332335
46.788248;1.0443484540396497;0.8331578126878396;0.7976215000421701;-0.4444327619887573;-0.42550987063828155;1.0343177077581092;9.997986747513542;0.8336913670206301;-0.4244549965761763;-0.42445497614525485;0.7249832713726193;0.36931084036762074;0.8134732155276067
46.798248;1.0443497420680679;0.8331579949736407;0.7976174262873263;-0.4444327625023708;-0.42550987130790835;1.034318358336679;9.997995159879821;0.8336901883547166;-0.42445499661883884;-0.42445497543149685;0.7249830748289887;0.36931110712524534;0.8134736546885412
46.808248;1.0443511678110984;0.8331582484002313;0.7976134463376312;-0.4444327630634166;-0.42550987195206824;1.0343190902422388;9.998003560517805;0.833688926143817;-0.42445499661646924;-0.42445497473547666;0.7249828147350317;0.36931132469881073;0.8134741824554644
46.818248;1.0443527334646485;0.8331585792533707;0.7976095637834737;-0.44443276366704865;-0.4255098725711447;1.0343199062051067;9.998011984395758;0.8336875784110357;-0.4244549965706956;-0.4244549740589777;0.724982492621657;0.3693114898863578;0.8134747992999716
46.828248;1.04435443963607;0.8331589922313909;0.7976057820676989;-0.44443276430848466;-0.42550987316547945;1.034320805721105;9.998020479012451;0.8336861448722647;-0.42445499648379786;-0.42445497340364646;0.7249821110849873;0.3693115999249291;0.8134755059746863
46.838248;1.0443562851359873;0.8331594897764865;0.7976021029334064;-0.44443276498320433;-0.42550987373535837;1.0343217847027024;9.998029098204121;0.8336846280316788;-0.42445499635847356;-0.4244549727705136;0.7249816743798537;0.3693116527171834;0.8134763032223292
46.848248;1.0443582672568261;0.8331600718194162;0.7975985265962904;-0.4444327656868299;-0.4255098742807176;1.0343228360490766;9.998037886389348;0.8336830336267892;-0.4244549961976061;-0.4244549721599481;0.7249811883794236;0.36931164639399106;0.8134771914603108
46.858248;1.044360382352501;0.8331607370515692;0.7975950528495267;-0.44443276641514984;-0.42550987480080477;1.0343239505427937;9.998046871172985;0.8336813695263188;-0.4244549960042469;-0.42445497157189815;0.7249806599719822;0.3693115791795572;0.8134781704916552
46.868248;1.0443626262095107;0.8331614843435946;0.7975916808842889;-0.44443276716439445;-0.4255098752943713;1.034325118179141;9.998056072350542;0.8336796444811491;-0.42445499578158197;-0.42445497100587415;0.7249800961073514;0.3693114497244346;0.8134792387897933
46.878248;1.044364994297986;0.8331623124716947;0.7975884081203756;-0.4444327679312886;-0.42550987576028143;1.034326329370123;9.99806551139874;0.8336778675989518;-0.4244549955327864;-0.424454970460778;0.7249795031735669;0.36931125716172586;0.8134803923231244
46.888248;1.0443674819130266;0.8331632194758295;0.7975852302595213;-0.44443276871303794;-0.42550987619768244;1.0343275754341728;9.998075206682952;0.8336760476867026;-0.4244549952608845;-0.42445496993519366;0.7249788869316343;0.3693110008374632;0.8134816243129539
46.898248;1.044370083407547;0.8331642030131778;0.7975821429037177;-0.44443276950784144;-0.4255098766056763;1.0343288494718947;9.998085166346316;0.8336741926153618;-0.4244549949685315;-0.4244549694278459;0.7249782524624425;0.3693106802366305;0.8134829270745861
46.908248;1.0443727911152663;0.8331652605741521;0.7975791429278829;-0.44443277031525386;-0.42550987698314835;1.0343301476164564;9.998095398097986;0.833672309078829;-0.4244549946579325;-0.4244549689375496;0.724977603760659;0.3693102952723445;0.8134842946071208
46.918248;1.044375595697066;0.833166389126867;0.7975762284592661;-0.44443277113571455;-0.42550987732877577;1.0343314692551078;9.998105928335859;0.833670402512166;-0.42445499433098993;-0.4244549684630954;0.7249769428499518;0.3693098464657882;0.8134857237003387
46.928248;1.044378487982557;0.8331675849131791;0.7975733982436785;-0.4444327719699582;-0.42550987764103626;1.0343328161857268;9.998116804987228;0.8336684767109542;-0.4244549939892678;-0.42445496800347454;0.7249762687174711;0.3693093346350963;0.8134872133220346
46.938248;1.0443814605738717;0.833168843426885;0.7975706512640203;-0.4444327728188239;-0.4255098779182775;1.0343341910036428;9.998128078741843;0.8336665329209881;-0.42445499363393874;-0.4244549675579763;0.724975576956326;0.36930876040887683;0.8134887636956686
46.948248;1.0443845081606598;0.8331701593194145;0.7975679868299046;-0.444432773683077;-0.42550987815874197;1.0343355952496227;9.99813978007428;0.8336645699409441;-0.4244549932661303;-0.42445496712618164;0.7249748607812567;0.3693081241231582;0.8134903759277773
46.958248;1.0443876273892019;0.8331715259711052;0.7975654050492902;-0.4444327745630829;-0.4255098783605996;1.0343370291941107;9.998151909718516;0.8336625854981492;-0.42445499288750616;-0.42445496670800525;0.7249741128991378;0.36930742622682367;0.8134920519812828
46.968248;1.0443908166834637;0.8331729351294072;0.7975629067989796;-0.44443277545865284;-0.4255098785220613;1.0343384939226223;9.998164448548236;0.8336605765324988;-0.4244549925006821;-0.4244549663034907;0.7249733268756409;0.3693066677944816;0.8134937944784103
46.978248;1.044394075251266;0.8331743775374999;0.7975604930317555;-0.44443277636908773;-0.4255098786414915;1.034339993571871;9.998177374053872;0.8336585383885439;-0.42445499210927123;-0.4244549659125106;0.7249724974648666;0.36930585062819327;0.813495606361783
46.988248;1.0443974019110767;0.8331758440992932;0.7975581645614379;-0.4444327772931525;-0.4255098787175446;1.034341535193955;9.99819066579933;0.8336564644312178;-0.42445499171766543;-0.42445496553470863;0.7249716204931014;0.3693049768476915;0.8134974911520847
46.998248;1.044400794750684;0.8331773261354024;0.7975559226415775;-0.4444327782291821;-0.4255098787491731;1.0343431264912841;9.998204302597957;0.8336543461526804;-0.4244549913304962;-0.4244549651697634;0.7249706931844997;0.36930404865395927;0.813499453602899
47.008248;1.044404251216283;0.833178814435721;0.7975537696199839;-0.4444327791754429;-0.42550987873536966;1.0343447739968719;9.998218264841357;0.8336521746232664;-0.4244549909517991;-0.42445496481784867;0.7249697150255269;0.36930306860208645;0.8135014993020332
47.018248;1.0444077688214415;0.8331802983480012;0.7975517090043535;-0.4444327801303095;-0.4255098786750336;1.034346482827289;9.998232541723825;0.8336499432012863;-0.4244549905846478;-0.42445496447980824;0.7249686880133013;0.36930203960580416;0.8135036332685603
47.028248;1.0444113462188096;0.8331817658241546;0.7975497448754554;-0.44443278109216616;-0.42550987856717926;1.0343482569573454;9.998247130456388;0.8336476481516631;-0.42445499023147326;-0.42445496415670103;0.7249676156659093;0.3693009643792729;0.8135058590784428
47.038248;1.0444149829531844;0.8331832039360716;0.7975478810026334;-0.44443278205948;-0.4255098784110273;1.0343500996569905;9.9982620271698;0.8336452861477724;-0.4244549898942564;-0.42445496384903575;0.7249665015717123;0.36929984496755175;0.8135081787398715
47.048248;1.0444186781676614;0.8331845992945981;0.7975461197139971;-0.44443278303084854;-0.4255098782057874;1.0343520141118958;9.998277228501102;0.8336428524547129;-0.4244549895744662;-0.4244549635563646;0.7249653485578494;0.369298682898254;0.8135105925025096
47.058248;1.0444224300636284;0.8331859383158448;0.7975444612548923;-0.4444327840047368;-0.42550987795050826;1.0343540033737733;9.998292740140723;0.8336403424830428;-0.42445498927336694;-0.4244549632775532;0.7249641589078414;0.3692974798442499;0.8135130984186202
47.068248;1.0444262364534282;0.8331872072744174;0.7975429046481257;-0.44443278497967414;-0.42550987764443715;1.0343560698351535;9.998308568239265;0.8336377550817441;-0.4244549889924699;-0.42445496301124774;0.7249629349110158;0.36929623796947014;0.8135156923434722
47.078248;1.044430095143099;0.8331883926800181;0.7975414488694744;-0.4444327859550378;-0.42550987728776624;1.0343582154537585;9.998324709018759;0.8336350943069066;-0.4244549887335223;-0.4244549627561486;0.7249616789627089;0.36929495971415455;0.8135183689212693
47.088248;1.0444340034549822;0.8331894822632585;0.7975400929708916;-0.4444327869311605;-0.42550987688194897;1.0343604426541437;9.998341163624517;0.8336323686010073;-0.42445498849825414;-0.4244549625113303;0.7249603934946725;0.3692936476962077;0.8135211228822227
47.098248;1.0444379574337872;0.8331904656879763;0.7975388364039575;-0.44443278790860463;-0.4255098764291502;1.0343627547538028;9.99835795577369;0.833629589338662;-0.4244549882884381;-0.42445496227648366;0.7249590811479691;0.3692923046675264;0.813523949559084
47.108248;1.0444419507631035;0.8331913348559422;0.7975376801351383;-0.4444327888878782;-0.4255098759314745;1.0343651548644976;9.998375128798742;0.833626769927078;-0.42445498810611876;-0.4244549620517449;0.7249577450158443;0.3692909332256718;0.8135268443834548
47.118248;1.0444459742907402;0.8331920839785218;0.7975366268459184;-0.44443278986982593;-0.42550987539078755;1.0343676431731228;9.998392736613805;0.8336239248660628;-0.4244549879536046;-0.4244549618372957;0.7249563890592012;0.36928953554625943;0.8135298022268911
47.128248;1.044450017121599;0.833192708835603;0.7975356801211392;-0.44443279085582427;-0.4255098748090546;1.0343702149999086;9.998410831421205;0.8336210690848118;-0.4244549878333645;-0.4244549616328832;0.7249550185175735;0.36928811321352145;0.813532817530935
47.138248;1.0444540676602911;0.8331932058029698;0.7975348439527283;-0.444432791847591;-0.42550987418851227;1.0343728613933896;9.998429446404492;0.8336182174862046;-0.424454987747929;-0.42445496143753486;0.7249536395273716;0.36928666731360726;0.8135358849025618
47.148248;1.04445811381602;0.833193571697377;0.7975341223724708;-0.4444327928469075;-0.4255098735313984;1.0343755702705386;9.99844859843854;0.833615383899237;-0.4244549876996161;-0.4244549612498996;0.7249522590011279;0.36928519874408605;0.813538999310297
47.158248;1.0444621433009256;0.8331938038204854;0.797533518531776;-0.4444327938553948;-0.42550987283958275;1.034378327254782;9.99846830932065;0.833612580266889;-0.42445498769026785;-0.4244549610688745;0.7249508853778727;0.3692837083048088;0.8135421554361856
47.168248;1.0444661440980343;0.8331938994639622;0.797533033241741;-0.4444327948745499;-0.4255098721145143;1.0343811170795936;9.998488608677341;0.8336098164290782;-0.4244549877211589;-0.42445496089384793;0.7249495279480002;0.3692821969980453;0.8135453465095239
47.178248;1.0444701042767148;0.8331938559346551;0.7975326642465798;-0.4444327959061012;-0.4255098713574632;1.0343839246157054;9.998509514855028;0.8336070998766192;-0.42445498779280516;-0.4244549607247071;0.7249481948400608;0.36928066680016586;0.81354856395829
47.188248;1.0444740110958934;0.8331936714552635;0.797532407548185;-0.44443279695232146;-0.4255098705698651;1.0343867351067302;9.998531023675351;0.8336044360207228;-0.4244549879048579;-0.4244549605620145;0.724946892202624;0.3692791207140317;0.8135517984436006
47.198248;1.044477850776181;0.8331933451344656;0.7975322592398277;-0.4444327980160002;-0.4255098697535568;1.0343895344770153;9.998553118073836;0.8336018290745205;-0.42445498805643467;-0.42445496040718356;0.7249456247469445;0.3692775618359278;0.8135550413164337
47.208248;1.0444816095129656;0.8331928758051983;0.7975322160374143;-0.4444327990999452;-0.4255098689106984;1.0343923103993107;9.998575784893147;0.8335992826988184;-0.42445498824636535;-0.4244549602623975;0.7249443968757752;0.36927599306830816;0.8135582859003074
47.218248;1.044485275138429;0.8331922614372508;0.7975322751781782;-0.4444328002061712;-0.42550986804357194;1.0343950533126653;9.998599021452831;0.8335967999443624;-0.42445498847300456;-0.4244549601300993;0.7249432139423991;0.36927441763945124;0.8135615282945762
47.228248;1.0444888384657132;0.8331914994494096;0.7975324339337374;-0.44443280133537816;-0.42550986715443334;1.0343977555053423;9.998622832306085;0.833594383195217;-0.42445498873409765;-0.42445496001217875;0.7249420823433306;0.3692728389211355;0.813564767192455
47.238248;1.0444922934090684;0.8331905876201471;0.7975326885727695;-0.4444328024871359;-0.4255098662455266;1.034400409751211;9.998647222388401;0.8335920349166387;-0.42445498902692375;-0.42445495990967025;0.72494100801797;0.3692712599241664;0.8135680032202847
47.248248;1.0444956366077285;0.8331895256097688;0.7975330340417318;-0.44443280366055476;-0.4255098653192849;1.0344030101722372;9.998672185923313;0.8335897576550542;-0.42445498934841747;-0.42445495982325043;0.7249399950808946;0.3692696834344117;0.8135712382539364
47.258248;1.044498867277607;0.8331883159972747;0.7975334648523081;-0.44443280485468545;-0.4255098643781949;1.0344055540277546;9.99869769969823;0.833587552833506;-0.42445498969523215;-0.4244549597538116;0.7249390461158992;0.36926811181236574;0.8135744742676584
47.268248;1.044501986379772;0.8331869639381574;0.7975339759164718;-0.4444328060682278;-0.42550986342445063;1.0344080427176678;9.998723725856351;0.8335854211292404;-0.4244549900639647;-0.4244549597025428;0.7249381635860224;0.36926654622866834;0.8135777121198625
47.278248;1.0445049949509473;0.833185476255122;0.7975345621057697;-0.4444328072990843;-0.42550986245994626;1.0344104821550357;9.998750215715802;0.8335833643218297;-0.4244549904513516;-0.4244549596704419;0.7249373508375715;0.3692649867067888;0.8135809511287461
47.288248;1.0445078930739633;0.8331838604202592;0.7975352174483812;-0.4444328085443918;-0.42550986148638265;1.034412881567074;9.998777113602165;0.8335813854050348;-0.42445499085411953;-0.42445495965755414;0.7249366122358448;0.36926343294395436;0.8135841893996727
47.298248;1.0445106802465818;0.8331821234269389;0.797535936306988;-0.4444328098009474;-0.4255098605053508;1.0344152502185462;9.998804359028282;0.8335794874497654;-0.4244549912688529;-0.42445495966264835;0.7249359529786178;0.36926188481973443;0.8135874245789976
47.308248;1.0445133561237965;0.8331802715766621;0.7975367155701232;-0.44443281106551413;-0.4255098595184234;1.0344175943286409;9.998831878369666;0.8335776735136545;-0.4244549916922338;-0.4244549596836804;0.7249353784918704;0.36926034258468854;0.8135906544858338
47.318248;1.044515921217808;0.8331783114351913;0.7975375548131219;-0.4444328123349419;-0.42550985852693873;1.0344199165064478;9.998859574737631;0.8335759467336633;-0.42445499212130766;-0.4244549597186007;0.7249348933634554;0.36925880707573827;0.8135938773992263
47.328248;1.0445183782847047;0.8331762504815854;0.7975384549412239;-0.44443281360637704;-0.4255098575316653;1.0344222179069704;9.998887337007815;0.833574310032211;-0.4244549925535874;-0.4244549597659695;0.7249345007779218;0.369257279668787;0.8135970924453036
47.338248;1.044520733131703;0.8331740967432566;0.7975394172194155;-0.4444328148772854;-0.42550985653305917;1.0344245007377566;9.998915056997442;0.8335727664261406;-0.4244549929871088;-0.4244549598251321;0.7249342026278786;0.36925576186174847;0.8136002995375186
47.348248;1.04452299303871;0.8331718580537948;0.7975404427194173;-0.4444328161452297;-0.425509855532028;1.034426768356453;9.998942626788876;0.8335713190932417;-0.4244549934203015;-0.4244549598959446;0.7249339992979033;0.3692542549347233;0.8136034981504318
47.358248;1.0445251644493307;0.8331695412421632;0.7975415321184611;-0.44443281740775276;-0.4255098545302676;1.0344290240149172;9.998969932202336;0.8335699703702996;-0.42445499385166835;-0.4244549599783963;0.7249338895002119;0.3692527600205694;0.8136066857582803
47.368248;1.0445272524518423;0.8331671520158407;0.7975426858984613;-0.44443281866205886;-0.42550985352997095;1.0344312705950762;9.998996869263703;0.8335687211057152;-0.42445499427948535;-0.42445496007251005;0.7249338710393125;0.3692512785910484;0.8136098571685887
47.378248;1.0445292612046102;0.8331646965214381;0.7975439046299542;-0.44443281990454264;-0.4255098525337691;1.034433510807164;9.999023358080498;0.8335675710754308;-0.42445499470180253;-0.4244549601783743;0.7249339414934831;0.36924981297706794;0.8136130052961219
47.388248;1.0445311933605026;0.8331621830262954;0.7975451889382316;-0.4444328211307936;-0.4255098515449833;1.0344357465398413;9.999049325044524;0.8335665189093692;-0.42445499511669066;-0.42445496029612473;0.7249340985969827;0.36924836634697683;0.8136161229757066
47.398248;1.0445330493543195;0.8331596217846015;0.7975465387172362;-0.4444328223359565;-0.42550985056729007;1.0344379779093371;9.999074679486213;0.8335655613053394;-0.42445499552232546;-0.4244549604259757;0.7249343407865159;0.3692469421721191;0.8136192041826725
47.408248;1.0445348283435887;0.8331570241250486;0.797547952057395;-0.4444328235149955;-0.42550984960390714;1.0344402034895213;9.99909931997136;0.8335646935312094;-0.4244549959170617;-0.424454960568017;0.7249346666503373;0.3692455437839558;0.8136222436859839
47.418248;1.0445365300121088;0.8331544019388873;0.7975494250655595;-0.44443282466269485;-0.42550984865727287;1.034442421467292;9.999123161225404;0.8335639103322712;-0.42445499629981076;-0.42445496072162314;0.7249350735702338;0.36924417434224627;0.81362523630393
47.428248;1.044538155363708;0.8331517671055305;0.7975509531034075;-0.4444328257737233;-0.4255098477292749;1.034444630879866;9.999146145811002;0.8335632046174318;-0.42445499667036957;-0.424454960885131;0.7249355574777457;0.3692428368880079;0.8136281766065221
47.438248;1.044539706429864;0.833149130837413;0.7975525319033617;-0.44443282684300767;-0.42550984682148224;1.034446832977847;9.999168230901066;0.8335625657935006;-0.4244549970294502;-0.42445496105609953;0.724936113584642;0.3692415341566986;0.8136310587394082
47.448248;1.044541185382394;0.8331465032258022;0.7975541570617709;-0.44443282786605903;-0.4255098459351943;1.03444903114423;9.999189380153664;0.8335619808115496;-0.42445499737857983;-0.4244549612316908;0.7249367370726603;0.3692402684393358;0.8136338765489898
47.458248;1.0445425932388925;0.8331438926962892;0.7975558236512741;-0.444432828839195;-0.42550984507133227;1.0344512291016374;9.999209569284687;0.8335614365802828;-0.4244549977198575;-0.4244549614088687;0.7249374232528432;0.3692390416618304;0.813636623946132
47.468248;1.0445439298069092;0.8331413053389731;0.7975575274529334;-0.4444328297598319;-0.42550984423038385;1.034453430315834;9.999228780166847;0.8335609206994609;-0.4244549980555868;-0.4244549615844684;0.7249381672446787;0.3692378552777293;0.8136392950958471
47.478248;1.044545195441346;0.833138744397299;0.7975592664806403;-0.4444328306267296;-0.425509843412683;1.0344556382028012;9.999246986489382;0.8335604202595372;-0.42445499838799866;-0.42445496175525094;0.7249389641663624;0.36923671002418834;0.8136418849313911
47.488248;1.0445463916631645;0.8331362105250082;0.7975610413192853;-0.44443283144006707;-0.42550984261865665;1.0344578549050625;9.999264156067408;0.8335599209340576;-0.42445499871909637;-0.4244549619179703;0.7249398099320987;0.36923560589737214;0.8136443901467209
47.498248;1.0445475198413;0.833133703352939;0.7975628540026517;-0.44443283220121904;-0.4255098418485797;1.0344600803106379;9.999280263932713;0.8335594074316109;-0.4244549990505407;-0.42445496206959177;0.7249407015679298;0.36923454215134177;0.8136468097070416
47.508248;1.0445485810814301;0.8331312235336601;0.797564706634963;-0.4444328329123686;-0.42550984110223117;1.0344623128600732;9.999295294779419;0.8335588647747268;-0.4244549993834242;-0.42445496220772316;0.7249416365412013;0.36923351753510353;0.8136491440901772
47.518248;1.04454957771442;0.8331287741865397;0.7975666014770566;-0.4444328335761264;-0.42550984037885614;1.0344645505475043;9.999309240197395;0.8335582800171532;-0.42445499971790424;-0.4244549623308653;0.7249426115216552;0.3692325309882608;0.8136513935651906
47.528248;1.0445505142171791;0.8331263610921146;0.7975685420015416;-0.4444328341950896;-0.4255098396774017;1.034466790696516;9.999322097214534;0.8335576430403295;-0.4244550000531908;-0.4244549624380967;0.7249436221585046;0.36923158200290396;0.8136535571671011
47.538248;1.0445513973649614;0.8331239911068757;0.7975705331419183;-0.4444328347715637;-0.4255098389968912;1.0344690291466652;9.999333860701162;0.8335569452351312;-0.42445500038814327;-0.42445496252845605;0.7249446650087731;0.36923067037562374;0.8136556334949947
47.548248;1.0445522358864148;0.8331216701479139;0.7975725809007362;-0.44443283530760536;-0.42550983833656547;1.0344712605507143;9.999344522791487;0.8335561781335135;-0.424455000721748;-0.42445496260081095;0.724945739596377;0.3692297958572586;0.8136576222866376
47.558248;1.044553039227951;0.8331194023901309;0.7975746920572674;-0.4444328358050868;-0.4255098376956324;1.0344734796087494;9.999354084659801;0.8335553343428697;-0.4244550010531692;-0.42445496265438637;0.7249468479095503;0.36922895794966754;0.8136595254214113
47.568248;1.044553816126841;0.8331171902923419;0.7975768736732821;-0.44443283626558516;-0.4255098370729397;1.0344756808954723;9.999362557506007;0.8335544094330258;-0.4244550013816484;-0.4244549626890923;0.7249479923412934;0.36922815592585034;0.8136613470452817
47.578248;1.0445545743405291;0.8331150352900284;0.7975791326627909;-0.4444328366902273;-0.42550983646694057;1.0344778577052698;9.999369955419237;0.8335534020003906;-0.42445500170623446;-0.4244549627050676;0.724949174934171;0.3692273891318415;0.813663092859252
47.588248;1.0445553212747485;0.8331129389189348;0.7975814756391177;-0.44443283707969095;-0.42550983587587665;1.034480002683443;9.999376305447033;0.8335523118044595;-0.42445500202546027;-0.42445496270209376;0.7249503983161975;0.36922665752385947;0.8136647688868575
47.598248;1.0445560639144102;0.8331109030333897;0.7975839084932345;-0.4444328374344642;-0.42550983529773445;1.0344821092090182;9.999381663384225;0.8335511387143248;-0.42445500233718053;-0.4244549626796553;0.7249516662090425;0.3692259618473063;0.8136663805134859
47.608248;1.0445568077195002;0.8331089294796246;0.7975864359870855;-0.44443283775509335;-0.4255098347301428;1.0344841714823063;9.999386108598612;0.8335498839672187;-0.42445500263853014;-0.4244549626372775;0.7249529821598406;0.3692253028541341;0.8136679324177639
47.618248;1.0445575559674776;0.8331070203527863;0.7975890615127431;-0.4444328380422576;-0.4255098341705963;1.0344861849093592;9.999389731935281;0.833548551705694;-0.4244550029260107;-0.42445496257475485;0.7249543479052167;0.36922468030130895;0.8136694288731977
47.628248;1.044558310508753;0.8331051779575149;0.7975917861055724;-0.444432838297106;-0.4255098336166525;1.034488147163548;9.999392631962492;0.833547148920568;-0.42445500319569474;-0.42445496249243475;0.7249557632728281;0.3692240928043718;0.813670873698057
47.638248;1.0445590723690157;0.8331034038384297;0.7975946069598224;-0.44443283852163806;-0.4255098330659963;1.0344900579186107;9.999394910427998;0.833545684452614;-0.42445500344337905;-0.42445496239139324;0.7249572274610785;0.3692235380784035;0.8136722705371877
47.648248;1.044559840266396;0.8331016978772815;0.7975975171137364;-0.4444328387185079;-0.4255098325168652;1.0344919172989762;9.999396676704055;0.8335441674625014;-0.42445500366469724;-0.42445496227342555;0.724958740101961;0.36922301246882266;0.8136736237962893
47.658248;1.0445606085720462;0.8331000581121656;0.7976005070606199;-0.44443283889068363;-0.42550983196878206;1.034493724606839;9.999398060119534;0.8335426053625511;-0.4244550038552603;-0.424454962141056;0.7249603010428703;0.36922251032322806;0.8136749383914212
47.668248;1.0445613676764847;0.8330984812140816;0.7976035673214943;-0.44443283904128356;-0.4255098314228885;1.0344954784599911;9.99939920301909;0.8335410026845493;-0.4244550040108318;-0.42445496199750216;0.7249619096936938;0.369222024623786;0.8136762174629126
47.678248;1.0445621058899461;0.8330969631929771;0.7976066900600439;-0.44443283917324705;-0.4255098308816808;1.0344971781602277;9.999400243159995;0.8335393619065943;-0.4244550041276255;-0.42445496184636444;0.7249635650181698;0.369221548276229;0.8136774609346833
47.688248;1.0445628101859321;0.8330954997906945;0.7976098686217901;-0.4444328392890969;-0.4255098303484693;1.0344988244348392;9.999401305430712;0.8335376851359096;-0.4244550042024742;-0.4244549616910759;0.724965265411525;0.3692210746479438;0.8136786668627541
47.698248;1.0445634669867114;0.8330940866324978;0.7976130963419581;-0.4444328393911005;-0.42550982982658675;1.0345004186257563;9.999402498461086;0.8335359749704823;-0.4244550042326222;-0.42445496153459683;0.7249670079983006;0.36922059759889747;0.8136798329975515
47.708248;1.0445640645938767;0.8330927194468748;0.7976163665749796;-0.44443283948147394;-0.4255098293186942;1.0345019616533582;9.999403922549627;0.8335342342284268;-0.42445500421558535;-0.42445496137975985;0.7249687888832566;0.3692201114200743;0.8136809565729821
47.718248;1.044564594425915;0.8330913941432576;0.7976196739040949;-0.44443283956231855;-0.4255098288267441;1.0345034540675706;9.999405685583692;0.8335324657787992;-0.42445500414943943;-0.4244549612298012;0.7249706048794445;0.36921961082776716;0.8136820334833778
47.728248;1.0445650496575496;0.8330901068375504;0.7976230147587909;-0.44443283963544084;-0.4255098283523415;1.0345048970051949;9.99940789861948;0.8335306730467753;-0.4244550040329908;-0.4244549610883599;0.7249724548914337;0.36921909155913274;0.8136830581304395
47.738248;1.044565424021104;0.8330888544814229;0.7976263864039913;-0.4444328397023164;-0.42550982789712277;1.0345062926126256;9.9994106559726;0.8335288602334688;-0.4244550038653557;-0.42445496095919766;0.7249743399577971;0.36921855112594343;0.8136840241799767
47.748248;1.0445657121285317;0.8330876358536322;0.7976297860806926;-0.4444328397642459;-0.4255098274631168;1.0345076428398199;9.999414028530582;0.8335270316847675;-0.4244550036455865;-0.42445496084621953;0.7249762624359881;0.36921798872272354;0.813684925548952
47.758248;1.0445659102930713;0.8330864518611306;0.7976332114741047;-0.4444328398224352;-0.42550982705293067;1.0345089483000776;9.999418067590495;0.8335251908808451;-0.42445500337292147;-0.42445496075357075;0.7249782248572305;0.36921740443349477;0.8136857570585182
47.768248;1.0445660166668975;0.8330853042557789;0.797636660777871;-0.44443283987773907;-0.42550982666952925;1.034510209161878;9.999422810029381;0.8335233400752442;-0.4244550030471106;-0.42445496068550576;0.7249802291211499;0.3692167986190382;0.8136865146098513
47.778248;1.0445660301300328;0.8330841937520189;0.7976401317100996;-0.4444328399303458;-0.42550982631560524;1.034511425945526;9.999428288019264;0.8335214812353405;-0.4244550026683494;-0.42445496064631977;0.7249822763310615;0.3692161719160588;0.8136871946571888
47.788248;1.0445659483888525;0.833083119903032;0.7976436207061026;-0.4444328399798264;-0.4255098259932048;1.0345125983208379;9.999434534794581;0.8335196167590063;-0.4244550022372257;-0.4244549606404524;0.7249843668618758;0.3692155254574107;0.8136877935865413
47.798248;1.0445657670127908;0.8330820823716686;0.7976471230626083;-0.44443284002544553;-0.4255098257041441;1.0345137239616191;9.999441580900355;0.8335177484478662;-0.42445500175504075;-0.4244549606722359;0.7249865002820319;0.36921486076556703;0.8136883076505644
47.808248;1.0445654807002958;0.8330810817709176;0.7976506337110602;-0.4444328400663518;-0.42550982545052296;1.0345147985948917;9.999449450532275;0.8335158761914634;-0.4244550012240355;-0.42445496074538597;0.7249886752808794;0.36921417931992484;0.8136887334755413
47.818248;1.0445650849739703;0.8330801198525348;0.7976541478309482;-0.44443284010148576;-0.4255098252345678;1.0345158163556403;9.99945815844818;0.8335139981203736;-0.42445500064693215;-0.42445496086301937;0.7249908901496503;0.3692134821943409;0.8136890686153849
47.828248;1.0445645762400895;0.8330791991091537;0.797657661235943;-0.4444328401293789;-0.4255098250581779;1.0345167702295632;9.999467695955003;0.8335121120890636;-0.42445500002609643;-0.424454961028017;0.7249931436111635;0.36921277011993886;0.8136893114560972
47.838248;1.0445639512703944;0.8330783218366717;0.7976611704310794;-0.4444328401481457;-0.4255098249228773;1.0345176525703395;9.999478012107987;0.8335102170222349;-0.42445499936334147;-0.42445496124293264;0.7249954347583287;0.3692120438754597;0.8136894613384753
47.848248;1.0445632072278819;0.8330774891804061;0.7976646717199004;-0.4444328401557062;-0.4255098248300813;1.0345184559111007;9.999489015374845;0.8335083128698197;-0.42445499866039627;-0.424454961509548;0.7249977620348635;0.3692113045231855;0.8136895188195993
47.858248;1.0445623414449328;0.83307670047299;0.7976681600082539;-0.4444328401500142;-0.42550982478130095;1.0345191744092095;9.999500599729025;0.8335063999588702;-0.42445499791894187;-0.42445496182876674;0.7250001224946452;0.36921055321165064;0.813689484625015
47.868248;1.0445613510454688;0.8330759534008259;0.7976716287750815;-0.4444328401290253;-0.42550982477822;1.0345198051657316;9.999512664691027;0.8335044785684625;-0.4244549971402877;-0.42445496220097445;0.7250025115504819;0.369209790651486;0.8136893588142866
47.878248;1.0445602329184498;0.8330752455949285;0.7976750708876397;-0.4444328400904706;-0.4255098248224492;1.03452034837526;9.999525110809099;0.8335025484663942;-0.42445499632540656;-0.4244549626260642;0.7250049230018498;0.36920901673617657;0.8136891415488194
47.888248;1.044558983269441;0.8330745762797258;0.7976784792491936;-0.44443284003190053;-0.42550982491491884;1.034520806659593;9.999537828876779;0.8335006090509607;-0.42445499547500953;-0.4244549631028968;0.7250073496136838;0.3692082308547471;0.8136888337438334
47.898248;1.0445575977879022;0.8330739459369225;0.7976818475378723;-0.4444328399511079;-0.4255098250554424;1.0345211840720894;9.999550701415362;0.8334986600566114;-0.42445499458958497;-0.4244549636291529;0.7250097837665045;0.3692074327089504;0.813688436700688
47.908248;1.0445560737062043;0.833073354846327;0.7976851706509637;-0.4444328398463361;-0.4255098252427615;1.0345214840612318;9.999563612984637;0.8334967016732872;-0.4244549936696978;-0.42445496420188206;0.7250122174037954;0.3692066228020002;0.8136879513694432
47.918248;1.044554411827749;0.8330728027046586;0.7976884442245027;-0.444432839716107;-0.42550982547485067;1.0345217075870106;9.999576459391271;0.8334947345438152;-0.42445499271630244;-0.4244549648180048;0.725014641784915;0.36920580227829264;0.8136873781384564
47.928248;1.0445526165801138;0.8330722889155417;0.7976916648052903;-0.44443283955921725;-0.4255098257492194;1.034521853265627;9.999589151332698;0.8334927598735765;-0.4244549917308825;-0.4244549654744063;0.7250170479836012;0.3692049724690533;0.8136867178820509
47.938248;1.0445506941939966;0.8330718124904223;0.797694831327571;-0.4444328393750775;-0.42550982606311655;1.0345219181778706;9.999601608200875;0.8334907789263759;-0.4244549907154452;-0.4244549661680395;0.7250194277153706;0.3692041343952118;0.813685973188853
47.948248;1.0445486511826212;0.8330713724345026;0.797697945647795;-0.44443283916395754;-0.4255098264137946;1.0345218984970197;9.99961374220537;0.8334887928406555;-0.4244549896723237;-0.4244549668959931;0.7250217734048093;0.3692032884991782;0.8136851479794198
47.958248;1.0445464947333807;0.8330709688082194;0.7977010113338397;-0.44443283892692054;-0.4255098267987463;1.0345217906168651;9.999625447952123;0.8334868031403574;-0.4244549886038984;-0.42445496765506907;0.7250240777339908;0.36920243472510716;0.8136842460941301
47.968248;1.0445442330619192;0.8330706036724411;0.7977040319740653;-0.44443283866574457;-0.42550982721562364;1.0345215919058628;9.999636609206942;0.8334848119972751;-0.4244549875125584;-0.4244549684414697;0.7250263337684177;0.3692015724091768;0.8136832704755108
47.978248;1.0445418740412717;0.8330702814056089;0.7977070102149115;-0.44443283838282927;-0.4255098276621735;1.034521300504948;9.999647119523617;0.8334828228275426;-0.4244549864008271;-0.4244549692511478;0.7250285355853601;0.369200700016742;0.8136822231068666
47.988248;1.0445394232737013;0.8330700073951456;0.7977099485624817;-0.44443283808070605;-0.4255098281365178;1.0345209148147765;9.999656903412495;0.83348084155218;-0.4244549852711192;-0.42445497008000277;0.7250306787035639;0.36919981547324043;0.8136811058291294
47.998248;1.0445368832290314;0.8330697856233401;0.7977128511234479;-0.44443283776138187;-0.42550982863728815;1.0345204329791593;9.999665917370306;0.8334788771433294;-0.42445498412529614;-0.4244549709236552;0.7250327600033833;0.36919891677634376;0.8136799219182242
48.008248;1.0445342537498237;0.8330696176883922;0.7977157240000744;-0.444432837426244;-0.42550982916341723;1.034519852882453;9.999674132081985;0.833476940743114;-0.42445498296470857;-0.42445497177750346;0.7250347767902101;0.3691980022723219;0.813678676659845
48.018248;1.0445315327794253;0.8330695036900794;0.7977185741107558;-0.4444328370764233;-0.4255098297140498;1.0345191735188466;9.99968151981323;0.8334750438261826;-0.4244549817907121;-0.42445497263701215;0.725036725509066;0.3691970710855073;0.8136773765434248
48.028248;1.0445287169052888;0.8330694428249155;0.7977214082811285;-0.44443283671287875;-0.42550983028865763;1.0345183962728512;9.999688054762474;0.8334731965571591;-0.4244549806050084;-0.42445497349783384;0.7250386018586394;0.3691961239105392;0.8136760287112387
48.038248;1.0445258026263557;0.8330694329318307;0.7977242333881406;-0.44443283633636427;-0.42550983088706384;1.0345175238299504;9.9996937173855;0.8334714076198937;-0.4244549794091714;-0.42445497435595364;0.7250404025575801;0.3691951632587293;0.8136746408118598
48.048248;1.0445227875322178;0.8330694702237901;0.7977270567634446;-0.4444328359476981;-0.42550983150932725;1.0345165584962333;9.999698495656137;0.8334696850988896;-0.4244549782037994;-0.4244549752079998;0.7250421265687529;0.3691941927275114;0.8136732205462592
48.058248;1.0445196699281325;0.8330695496001338;0.7977298859258746;-0.4444328355479957;-0.4255098321556542;1.0345155023820525;9.999702386690714;0.8334680367025834;-0.42445497698858364;-0.42445497605147614;0.7250437748521167;0.36919321626462753;0.8136717754864918
48.068248;1.04451644731276;0.833069664742528;0.7977327272414333;-0.4444328351386683;-0.4255098328264557;1.034514357973947;9.999705403506063;0.8334664686961525;-0.4244549757630777;-0.4244549768846669;0.725045349819607;0.36919223804970636;0.8136703138009486
48.078248;1.0445131149370923;0.8330698081820317;0.7977355841063625;-0.4444328347212992;-0.4255098335223328;1.0345131282387643;9.999707578545987;0.833464985105864;-0.42445497452704467;-0.4244549777063839;0.7250468547180103;0.3691912624568901;0.8136688452385363
48.088248;1.0445096664884084;0.8330699721407961;0.797738456211518;-0.4444328342974814;-0.42550983424384514;1.0345118173815406;9.999708953185044;0.8334635887319074;-0.4244549732804723;-0.424454978516091;0.725048292604191;0.3691902939107617;0.8136673810380506
48.098248;1.0445060972757114;0.8330701493295709;0.7977413410299342;-0.4444328338685881;-0.425509834991401;1.0345104306694572;9.999709559720849;0.8334622826791926;-0.4244549720234997;-0.42445497931405046;0.7250496655484385;0.3691893367071876;0.8136659323390756
48.108248;1.044502406266963;0.8330703327598702;0.7977442359403345;-0.4444328334353553;-0.42550983576527857;1.0345089719625242;9.999709416192793;0.8334610709549394;-0.4244549707562871;-0.4244549801006941;0.7250509745700724;0.36918839482935284;0.8136645082254766
48.118248;1.044498594963432;0.8330705154948039;0.7977471382221307;-0.44443283299775693;-0.42550983656561886;1.0345074419263784;9.999708535528127;0.8334599584178781;-0.424454969479405;-0.42445498087593203;0.7250522200582781;0.3691874721406227;0.8136631149028726
48.128248;1.0444946658286558;0.8330706912369472;0.7977500433901534;-0.4444328325555556;-0.4255098373927203;1.0345058388326465;9.999706930409381;0.8334589496511848;-0.4244549681944689;-0.4244549816393226;0.7250534022085744;0.3691865728225899;0.8136617566445324
48.138248;1.0444906223730261;0.8330708549086464;0.7977529443922633;-0.4444328321087922;-0.4255098382474069;1.0345041599234375;9.999704608640458;0.8334580465145373;-0.4244549669040914;-0.4244549823904493;0.7250545212256245;0.3691857013027319;0.8136604374174078
48.148248;1.044486469807514;0.8330710017696343;0.7977558322935137;-0.4444328316576813;-0.4255098391306419;1.034502402264657;9.999701568588517;0.8334572462843747;-0.42445496561132956;-0.4244549831287879;0.7250555772836202;0.3691848614570572;0.8136591615430465
48.158248;1.0444822150628856;0.8330711260723577;0.7977586975262039;-0.4444328312025641;-0.4255098400426849;1.0345005638729974;9.999697804981007;0.8334565418266456;-0.42445496431922003;-0.4244549838533529;0.7250565701694244;0.36918405611592797;0.8136579332490477
48.168248;1.0444778660360918;0.8330712219257315;0.7977615309568269;-0.44443283074438705;-0.42550984098288286;1.0344986446445925;9.99969332671683;0.8334559227094066;-0.42445496303061137;-0.42445498456259784;0.7250574990171629;0.3691832875454667;0.8136567557875011
48.178248;1.0444734307966466;0.8330712853637497;0.7977643241308026;-0.44443283028493125;-0.4255098419501103;1.0344966460548755;9.999688171411384;0.8334553763542836;-0.4244549617483996;-0.42445498525453423;0.7250583624908883;0.3691825579001834;0.8136556308681463
48.188248;1.0444689180004691;0.8330713143144994;0.7977670688155435;-0.4444328298262793;-0.42550984294315514;1.0344945703555575;9.999682397743046;0.8334548894767411;-0.42445496047587206;-0.4244549859267266;0.7250591587705608;0.3691818691070026;0.8136545588820921
48.198248;1.0444643372976068;0.833071306856244;0.7977697571481279;-0.44443282937031775;-0.425509843960952;1.0344924209407194;9.99967606244672;0.8334544490612561;-0.4244549592166057;-0.42445498657623876;0.725059885287486;0.3691812229229344;0.8136535397336074
48.208248;1.0444596982091536;0.8330712603003946;0.7977723822424067;-0.4444328289189677;-0.42550984500267625;1.034490203529581;9.999669215039372;0.8334540422738291;-0.42445495797410815;-0.4244549872000075;0.7250605389283912;0.36918062147139813;0.8136525735299459
48.218248;1.044455009307637;0.8330711713845596;0.7977749376307635;-0.4444328284745461;-0.42550984606749154;1.0344879263672049;9.99966192352871;0.8334536562683631;-0.4244549567520703;-0.424454987795575;0.7250611162395098;0.36918006773913054;0.8136516599322132
48.228248;1.044450278662205;0.8330710367796231;0.7977774163242723;-0.4444328280393984;-0.4255098471541954;1.0344855993511526;9.99965430270205;0.8334532788979649;-0.4244549555550083;-0.42445498836136963;0.7250616129962377;0.36917956547538855;0.8136507965781451
48.238248;1.0444455149754792;0.8330708536433044;0.7977798110437221;-0.4444328276152729;-0.4255098482609909;1.0344832326538684;9.99964651413429;0.833452899902804;-0.4244549543882059;-0.4244549888962666;0.7250620240558604;0.3691791185893236;0.8136499785579014
48.248248;1.0444407293025582;0.8330706195545997;0.7977821146136269;-0.44443282720338073;-0.42550984938515546;1.034480834431182;9.99963873999651;0.8334525107916383;-0.42445495325712834;-0.42445498939918636;0.7250623443527945;0.36917873064702306;0.8136491992153981
48.258248;1.044435935647286;0.8330703318997781;0.797784319578064;-0.44443282680460455;-0.4255098505227407;1.0344784086474874;9.999631156397562;0.8334521032702692;-0.42445495216719;-0.42445498986909547;0.7250625703809013;0.3691784046829703;0.8136484512298197
48.268248;1.0444311491352511;0.8330699875519184;0.797786417467239;-0.44443282641932474;-0.4255098516687316;1.0344759555698508;9.999623924452873;0.8334516686471445;-0.4244549511239185;-0.42445499030490136;0.7250627008811831;0.36917814309013447;0.813647727807097
48.278248;1.0444263834350507;0.8330695828087846;0.7977883984545586;-0.44443282604755396;-0.4255098528176963;1.034473474692173;9.999617193625282;0.8334511987698802;-0.4244549501331347;-0.42445499070517695;0.7250627364744852;0.3691779474571655;0.8136470239723188
48.288248;1.0444206880706297;0.8330684626493039;0.7977903635853123;-0.4444321983681721;-0.4255096452330742;1.0344709673167307;9.999611102213105;0.8334506865453689;-0.42445494920102395;-0.4244549910682268;0.7250626789911891;0.36917781853255077;0.8136463371789829
48.298248;1.044415997335704;0.833067925062068;0.7977920810190672;-0.4444321980233079;-0.4255096463732908;1.0344684371369282;9.999605768560324;0.8334501260759832;-0.4244549483341221;-0.42445499139269127;0.7250625307900407;0.3691787565688174;0.8136461204524998
48.308248;1.0444113594132391;0.8330673156582183;0.7977936554814584;-0.44443219769166653;-0.4255096475027983;1.0344658887955407;9.999601276520604;0.8334495132639604;-0.4244549475390877;-0.424454991678118;0.725062294095828;0.36917876167068114;0.8136454656734946
48.318248;1.0444067831157025;0.8330666324321887;0.7977950837484361;-0.4444321973731821;-0.4255096486177182;1.0344633259965552;9.999597672937595;0.83344884586756;-0.42445494682224677;-0.4244549919248392;0.7250619706431708;0.36917883358995446;0.8136448261317907
48.328248;1.0444022758276192;0.8330658760623061;0.797796366122539;-0.4444321970677178;-0.4255096497148299;1.0344607516495214;9.999594987155795;0.8334481231522536;-0.4244549461892851;-0.42445499213343263;0.72506156176489;0.36917897127538946;0.8136442008735086
48.338248;1.0443978455287517;0.8330650501596335;0.7977975055713431;-0.4444321967746123;-0.4255096507918644;1.0344581700694468;9.999593248025839;0.8334473459875444;-0.4244549456451803;-0.4244549923044072;0.7250610689659233;0.36917917283748786;0.8136435879442521
48.348248;1.0443935021442612;0.8330641602040252;0.797798506393903;-0.44443219649272125;-0.42550965184697315;1.0344555885687257;9.999592480652787;0.8334465161335207;-0.42445494519407606;-0.4244549924381642;0.7250604944031911;0.36917943593938957;0.8136429838700124
48.358248;1.0443892561738182;0.8330632119969916;0.7977993728536221;-0.4444321962210336;-0.4255096528780048;1.0344530174106856;9.999592692582189;0.833445634514282;-0.4244549448390764;-0.42445499253506974;0.7250598403442012;0.36917975807642783;0.8136423843094497
48.368248;1.0443851169149598;0.8330622107359213;0.7978001078989055;-0.44443219595913414;-0.4255096538822126;1.0344504684815041;9.999593863316145;0.8334447006023407;-0.42445494458217325;-0.4244549925956907;0.7250591083419263;0.36918013677370176;0.8136417855556387
48.378248;1.0443810914148035;0.8330611613478064;0.7978007126760196;-0.44443219570701475;-0.4255096548563491;1.03444795285492;9.999595951162046;0.833443713634966;-0.4244549444244059;-0.4244549926210395;0.7250582995528702;0.36918057006058963;0.8136411855959648
48.388248;1.0443771829094757;0.8330600690978986;0.7978011876055251;-0.44443219546457485;-0.4255096557971469;1.0344454786909394;9.999598917549292;0.8334426742678401;-0.4244549443662004;-0.42445499261243635;0.7250574157738938;0.3691810567098684;0.8136405839458849
48.398248;1.0443733901034586;0.8330589395997913;0.7978015335063076;-0.44443219523133676;-0.4255096567017321;1.034443051034859;9.999602746551156;0.833441585194175;-0.4244549444077335;-0.42445499257111036;0.7250564601656945;0.36918159578719717;0.8136399810710945
48.408248;1.0443697085675856;0.8330577787933825;0.7978017510102741;-0.444432195006539;-0.42550965756748943;1.034440673463514;9.99960744139452;0.8334404507231722;-0.42445494454902943;-0.4244549924978732;0.7250554375111442;0.3691821860720953;0.8136393786334671
48.418248;1.0443661322349578;0.8330565927456411;0.797801839891957;-0.44443219478943197;-0.42550965839193233;1.034438349455745;9.999613010770469;0.8334392766644121;-0.42445494478951246;-0.4244549923930741;0.725054353776073;0.3691828257614646;0.8136387798406531
48.428248;1.0443626541910827;0.833055387070402;0.7978017998463354;-0.444432194579447;-0.42550965917296246;1.0344360816964058;9.999619463852845;0.8334380705424398;-0.4244549451274481;-0.42445499225704136;0.7250532150940239;0.3691835122979622;0.8136381888704067
48.438248;1.0443592677948998;0.8330541672999398;0.7978016316993304;-0.44443219437611337;-0.4255096599089921;1.0344338704210618;9.999626809308257;0.8334368408664105;-0.4244549455600509;-0.4244549920904007;0.7250520272189093;0.36918424263961974;0.8136376099019479
48.448248;1.0443559669606899;0.8330529400955549;0.7978013385554392;-0.4444321941789596;-0.4255096605988414;1.0344317128316836;9.999635055308904;0.833435595618522;-0.4244549460840321;-0.4244549918937341;0.7250507958201974;0.3691850140803021;0.8136370468543382
48.458248;1.04435274461777;0.8330517126902508;0.7978009267123398;-0.4444321939876709;-0.4255096612417876;1.0344296042648404;9.999644217284272;0.8334343409771934;-0.42445494669587097;-0.42445499166741923;0.7250495270990455;0.36918582467332417;0.8136365041460377
