time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.468248;1.0443495927347808;0.8330504905489798;0.7978004052325119;-0.44443219380234483;-0.42550966183757566;1.0344275403454297;9.999654331443805;0.8334330810735391;-0.42445494739173806;-0.4244549914120499;0.7250482282005685;0.3691866729297433;0.8136359872730322
48.478248;1.04434650606833;0.8330492769911453;0.797799784527531;-0.4444321936233797;-0.4255096623861242;1.034425518634359;9.99966545984289;0.8334318189419081;-0.4244549481675399;-0.4244549911286214;0.725046907253051;0.3691875573251427;0.8136355022264714
48.488248;1.0443434849101831;0.8330480749509906;0.7977990759491226;-0.44443219345104296;-0.4255096628873579;1.034423538520903;9.999677675926474;0.8334305571780197;-0.4244549490192236;-0.42445499081818927;0.7250455731239696;0.3691884757616604;0.8136350543729304
48.498248;1.044340533072529;0.833046887407457;0.7977982923129282;-0.44443219328519923;-0.4255096633414729;1.034421600146479;9.999691049370227;0.8334292976609998;-0.4244549499430593;-0.42445499048147595;0.7250442344753216;0.36918942528141174;0.813634647756482
48.508248;1.0443376542622604;0.8330457160582722;0.7977974472757454;-0.4444321931253359;-0.4255096637490374;1.03441970392039;9.999705646700178;0.8334280413666983;-0.42445495093562374;-0.42445499011885346;0.7250428986000044;0.3691904023280631;0.8136342853780373
48.518248;1.0443348503532082;0.8330445591926406;0.7977965535703243;-0.4444321929708383;-0.4255096641107429;1.0344178499491261;9.999721529791064;0.8334267885176101;-0.42445495199341526;-0.4244549897305767;0.7250415717565846;0.3691914031367418;0.8136339701802444
48.528248;1.044332121322355;0.8330434099418556;0.797795621898929;-0.4444321928215382;-0.4255096644274511;1.0344160373266729;9.999738750105006;0.8334255393325809;-0.4244549531124912;-0.42445498931668707;0.7250402601711612;0.3691924239508553;0.8136337054279756
48.538248;1.0443294656845683;0.8330422575845444;0.7977946606390525;-0.44443219267814094;-0.4255096647003351;1.0344142645206598;9.999757355757847;0.8334242948135554;-0.4244549542885514;-0.4244549888767204;0.7250389695016993;0.36919346129833264;0.8136334940790466
48.548248;1.0443268808584625;0.8330410913877362;0.7977936755076553;-0.44443219254218863;-0.42550966493061687;1.0344125297216524;9.999777401520591;0.8334230562824726;-0.4244549555171979;-0.42445498841013823;0.7250377037393074;0.36919451238253026;0.8136333382265228
48.558248;1.0443243631112573;0.8330399030739077;0.797792669564979;-0.44443219241573234;-0.42550966511935306;1.034410830482089;9.999798941576737;0.8334218250917308;-0.4244549567939815;-0.4244549879171521;0.7250364651554501;0.3691955750573676;0.8136332389871422
48.568248;1.0443219073453052;0.8330386866567824;0.7977916436504588;-0.4444321923007991;-0.425509665267356;1.034409164240397;9.99982200443031;0.8334206038929081;-0.4244549581144103;-0.4244549873986706;0.7250352545232494;0.36919664737092717;0.8136331966891082
48.578248;1.0443195074855194;0.8330374376967201;0.7977905964462874;-0.4444321921988414;-0.42550966537491447;1.0344075297285555;9.999846573887393;0.8334193976077406;-0.4244549594741382;-0.4244549868556697;0.7250340709999366;0.3691977273258807;0.8136332112808742
48.588248;1.0443171577029389;0.833036153033385;0.7977895244129977;-0.44443219211077234;-0.42550966544177077;1.0344059275488902;9.999872598978467;0.8334182125822089;-0.4244549608691505;-0.4244549862888904;0.7250329122852439;0.36919881249366987;0.8136332820608246
48.598248;1.0443148540518379;0.8330348303581178;0.7977884223571692;-0.4444321920375718;-0.4255096654675004;1.0344043596061885;9.999900016165487;0.8334170550649372;-0.4244549622958268;-0.42445498569860274;0.7250317750048176;0.36919989929044006;0.8136334063861546
48.608248;1.0443125955212922;0.8330334677945183;0.7977872844302487;-0.44443219198050626;-0.42550966545164554;1.0344028282659505;9.999928759010366;0.8334159300932605;-0.4244549637509473;-0.4244549850842614;0.7250306547396667;0.36920098282276076;0.8136335783813119
48.618248;1.0443103837391006;0.8330320638914919;0.7977861047211328;-0.4444321919406501;-0.4255096653934791;1.0344013350993155;9.999958759144004;0.8334148405612364;-0.42445496523161214;-0.4244549844443006;0.7250295464053182;0.3692020574865786;0.8136337888134961
48.628248;1.0443082219926214;0.8330306174259171;0.7977848774775252;-0.4444321919182762;-0.4255096652920026;1.0343998797490068;9.99998994555301;0.8334137867210374;-0.4244549667350792;-0.4244549837763327;0.725028445409483;0.3692031178454099;0.8136340262427538
48.638248;1.0443061139885004;0.8330291268869554;0.7977835976952461;-0.44443219191247413;-0.42550966514656696;1.0343984603027558;10.000022243131692;0.833412766947829;-0.42445496825868795;-0.4244549830778573;0.725027347982209;0.3692041591864265;0.8136342778982435
48.648248;1.0443040619979236;0.8330275907416552;0.797782262303049;-0.44443219192129974;-0.4255096649574271;1.034397074611414;10.000055579508134;0.8334117794633091;-0.4244549697999895;-0.4244549823468347;0.7250262501202769;0.36920517755160775;0.8136345297668368
48.658248;1.0443020656291262;0.8330260084921882;0.7977808712805003;-0.4444321919423684;-0.42550966472561297;1.0343957214535835;10.000089904526838;0.833410823566931;-0.4244549713569067;-0.42445498158175843;0.7250251466690492;0.369206169934545;0.8136347675826091
48.668248;1.0443001224556003;0.8330243811529132;0.7977794272804657;-0.4444321919730721;-0.42550966445271876;1.0343944011528459;10.000125200133938;0.8334098997070978;-0.42445497292780815;-0.4244549807815921;0.7250240310373562;0.3692071346842823;0.8136349784789788
48.678248;1.0442982292281746;0.8330227111948229;0.7977779340605726;-0.44443219201034817;-0.42550966414093416;1.034393115021146;10.000161463756735;0.8334090086206644;-0.4244549745116523;-0.42445497994576586;0.7250228952916571;0.3692080711383141;0.8136351517847593
48.688248;1.044296383072666;0.8330210023864763;0.7977763958689877;-0.4444321920508662;-0.4255096637929414;1.034391864033353;10.000198689903057;0.833408150142554;-0.42445497610798844;-0.4244549790741956;0.7250217308135771;0.36920897836079697;0.8136352794065423
48.698248;1.0442945832974038;0.8330192592092587;0.7977748176868794;-0.4444321920916399;-0.42550966341152885;1.0343906490123387;10.00023686729055;0.833407323225852;-0.42445497771668445;-0.424454978167237;0.7250205289578816;0.369209854455726;0.8136353559517936
48.708248;1.0442928318098768;0.833017486370851;0.7977732050065569;-0.4444321921302288;-0.4255096629990941;1.0343894725671505;10.000275979172955;0.8334065278520796;-0.42445497933767756;-0.42445497722566633;0.7250192817316818;0.3692106973493444;0.813635378193852
48.718248;1.0442911305701523;0.8330156886196137;0.7977715639743187;-0.444432192164634;-0.42550966255750156;1.0343883395247402;10.000316002564638;0.8334057673930915;-0.42445498097087025;-0.4244549762507633;0.725017983180136;0.36921150594597374;0.8136353445064937
48.728248;1.044289479159045;0.833013870404019;0.7977699020226426;-0.4444321921934571;-0.4255096620884873;1.0343872550514774;10.00035690309223;0.8334050494347754;-0.4244549826162221;-0.4244549752441861;0.725016630004296;0.3692122804095318;0.813635254667752
48.738248;1.0442878754541485;0.8330120356877935;0.7977682275135858;-0.44443219221599545;-0.42550966159411724;1.0343862227901537;10.000398622224793;0.8334043839626792;-0.4244549842738659;-0.4244549742076874;0.7250152201842807;0.369213021396556;0.8136351098408829
48.748248;1.0442863178363018;0.8330101883624761;0.7977665488190604;-0.4444321922318749;-0.4255096610767948;1.0343852439611179;10.000441071457562;0.8334037802424011;-0.4244549859439778;-0.42445497314319386;0.7250137517184608;0.36921372900258714;0.813634912681568
48.758248;1.0442848062134236;0.8330083330995521;0.797764873739341;-0.44443219224051694;-0.4255096605388906;1.0343843174508682;10.000484143036855;0.8334032449765271;-0.42445498762682193;-0.4244549720532561;0.725012223582393;0.36921440248607984;0.8136346675512257
48.768248;1.0442833419041424;0.8330064759188842;0.7977632091341798;-0.4444321922408248;-0.42550965998248846;1.0343834405433978;10.000527725132258;0.8334027819658886;-0.4244549893231651;-0.4244549709410667;0.725010637954261;0.3692150406700139;0.8136343803335278
48.778248;1.044281927479644;0.8330046240834125;0.7977615610327078;-0.44443219223121155;-0.42550965940954716;1.0343826097635163;10.000571706812972;0.8334023920984315;-0.42445499103439976;-0.42445496980947073;0.7250090011789307;0.3692156423675181;0.8136340574489979
48.788248;1.0442805667151174;0.8330027855511244;0.7977599350036579;-0.44443219220989405;-0.4255096588221415;1.0343818215511056;10.00061597375779;0.8334020737876415;-0.4244549927621555;-0.4244549686598951;0.7250073223198685;0.36921620696458873;0.8136337050253551
48.798248;1.04427926454827;0.8330009681857274;0.7977583363025353;-0.44443219217513913;-0.4255096582223208;1.0343810721972424;10.000660406960435;0.833401823798354;-0.42445499450785373;-0.42445496749245215;0.7250056110904637;0.3692167349291123;0.8136333296750738
48.808248;1.0442780270804792;0.832999179224384;0.7977567698442929;-0.4444321921252884;-0.42550965761191545;1.0343803580676838;10.000704887164565;0.8334016374507275;-0.42445499627245276;-0.42445496630690066;0.7250038773689161;0.36921722758949227;0.8136329402004328
48.818248;1.0442768612152384;0.8329974251170739;0.797755239628458;-0.44443219205876666;-0.42550965699262666;1.0343796771133198;10.000749294659416;0.8334015083672167;-0.4244549980563522;-0.42445496510330494;0.7250021315942884;0.3692176865073256;0.8136325477471819
48.828248;1.0442757731918348;0.8329957114464778;0.7977537475031644;-0.44443219197415595;-0.425509656365929;1.034379030217931;10.00079350554939;0.8334014286646785;-0.4244549998593923;-0.42445496388196574;0.725001384350471;0.3692181131179533;0.8136330549681565
48.838248;1.0442747668689225;0.8329940432969929;0.7977522922743033;-0.4444321918701841;-0.4255096557326033;1.0343784214129061;10.000837399547212;0.8334013895150576;-0.4244550016808442;-0.42445496264312643;0.724999645225983;0.3692185087308685;0.8136326898294094
48.848248;1.0442738438735473;0.8329924256558227;0.7977508699667415;-0.44443219174567966;-0.42550965509247163;1.0343778571461002;10.000880878844393;0.8334013815984048;-0.42445500351949067;-0.424454961386983;0.7249979220632706;0.36921887476955545;0.8136323517698637
48.858248;1.0442730058211216;0.8329908626204632;0.7977494750654257;-0.4444321915997529;-0.4255096544445998;1.0343773447708569;10.000923878955996;0.8334013952469357;-0.4244550053740001;-0.4244549601137889;0.7249962215791781;0.3692192131909484;0.813632048715566
48.868248;1.0442722560756916;0.8329893561853157;0.7977481021780328;-0.44443219143201285;-0.42550965378766487;1.0343768911095503;10.000966365117065;0.8334014206846858;-0.42445500724350066;-0.4244549588239236;0.7249945507179034;0.369219526870115;0.8136317894252775
48.878248;1.044271598298883;0.8329879065494107;0.79774674706495;-0.4444321912422831;-0.42550965312017497;1.03437650210539;10.001008323030112;0.8334014487518122;-0.42445500912794415;-0.4244549575181624;0.7249929165622055;0.36921981962194705;0.8136315827192143
48.888248;1.0442710336323848;0.8329865138002445;0.797745406562389;-0.44443219102997755;-0.42550965244054384;1.0343761830494498;10.001049744561907;0.8334014713089101;-0.4244550110279369;-0.4244549561978354;0.724991325006783;0.3692200959630085;0.8136314352201673
48.898248;1.0442705611346295;0.8329851794068359;0.7977440787184286;-0.44443219079404633;-0.4255096517471896;1.0343759386087457;10.001090612130378;0.8334014813494066;-0.4244550129442373;-0.42445495486458923;0.7249897801163873;0.3692203609319408;0.8136313500097043
48.908248;1.044270180085966;0.8329839068071372;0.7977427635050779;-0.4444321905337455;-0.4255096510386314;1.0343757731733756;10.001130894193986;0.8334014736758436;-0.42445501487755816;-0.4244549535199456;0.7249882839373945;0.36922061980402654;0.8136313262031423
48.918248;1.044269889776812;0.8329827012667093;0.7977414627453927;-0.444432190249391;-0.4255096503136216;1.0343756916168594;10.00117055011072;0.8334014448812913;-0.42445501682872744;-0.4244549521649169;0.7249868363616873;0.3692208777237524;0.8136313586033548
48.928248;1.0442696877313042;0.8329815690934554;0.7977401799968417;-0.4444321899425018;-0.42550964957159787;1.034375699764179;10.001209540136397;0.83340139145271;-0.4244550187984963;-0.4244549508000373;0.7249854355429834;0.3692211395303465;0.8136314387953338
48.938248;1.0442695693274318;0.8329805160698447;0.7977389217887711;-0.44443218961560466;-0.4255096488133686;1.0343758035730648;10.001247838007586;0.8334013076882467;-0.4244550207871551;-0.4244549494257946;0.7249840784784566;0.36922140929152697;0.8136315579993538
48.948248;1.0442695288178683;0.8329795458742727;0.7977376979734033;-0.44443218927201883;-0.4255096480414263;1.0343760067550427;10.001285432159136;0.8334011854391239;-0.42445502279464215;-0.42445494804289957;0.7249827614009235;0.3692216896220797;0.8136317091898831
48.958248;1.0442695601193888;0.832978660061225;0.797736519317705;-0.44443218891561226;-0.42550964725944806;1.0343763093622933;10.001322319275783;0.8334010153076512;-0.4244550248207707;-0.4244549466521912;0.724981480370514;0.36922198175919174;0.813631887006399
48.968248;1.044269656936659;0.8329778592895782;0.7977353951154695;-0.4444321885505205;-0.42550964647140116;1.034376708903681;10.001358507906613;0.8334007881400749;-0.42445502686504427;-0.42445494525440686;0.7249802321147873;0.36922228611142327;0.813632086930365
48.978248;1.0442698127817784;0.8329771433648079;0.7977343331735397;-0.4444321881808833;-0.42550964568106886;1.0343772015875692;10.001394025706878;0.8334004965406954;-0.42445502892637194;-0.4244549438499538;0.7249790145653661;0.3692226025477012;0.813632305008092
48.988248;1.044270021245132;0.8329765100964285;0.797733340588781;-0.44443218781045724;-0.42550964489198084;1.034377782938094;10.001428915688164;0.8334001356196055;-0.42445503100294973;-0.4244549424386311;0.7249778266487289;0.36922293069632145;0.8136325378460768
48.998248;1.0442702766608962;0.8329759555993103;0.7977324237778415;-0.44443218744216195;-0.4255096441073306;1.0343784490074344;10.001463224837352;0.8333997020432589;-0.4244550330920852;-0.4244549410194893;0.7249766676151111;0.3692232702947029;0.81363278265214
49.008248;1.0442705740390779;0.8329754761131699;0.7977315879772948;-0.4444321870781222;-0.4255096433299014;1.034379197203757;10.001496998078245;0.8333991921032105;-0.42445503518998895;-0.42445493959122715;0.7249755369563292;0.36922362119338387;0.813633036881211
49.018248;1.044270907167725;0.8329750689634218;0.7977308369373582;-0.4444321867201237;-0.42550964256221807;1.034380026027364;10.001530280486309;0.8333986004398616;-0.42445503729204315;-0.4244549381528786;0.7249744351095471;0.36922398313941995;0.8136332974723934
49.028248;1.0442712667785272;0.8329747319434614;0.7977301734186277;-0.44443218636958204;-0.42550964180686834;1.03438093420482;10.001563119363862;0.8333979206578019;-0.42445503939349977;-0.424454936704445;0.7249733640542783;0.3692243555002932;0.8136335606246349
49.038248;1.0442716409226376;0.8329744624148855;0.7977295995460506;-0.44443218602709345;-0.42550964106638106;1.0343819196068724;10.001595564998928;0.8333971476712204;-0.4244550414900043;-0.42445493524758177;0.7249723274928436;0.369224736971435;0.8136338221820744
49.048248;1.0442720164711234;0.8329742569912453;0.7977291164246171;-0.44443218569249066;-0.4255096403424924;1.0343829787343661;10.001627669995832;0.8333962800598897;-0.424455043577781;-0.42445493378559673;0.7249713306280469;0.3692251258076543;0.8136340782246061
49.058248;1.0442723802340768;0.8329741118689064;0.7977287244301813;-0.4444321853653165;-0.42550963963597227;1.0343841068860107;10.001659483401552;0.8333953203702041;-0.42445504565356423;-0.42445493232218523;0.7249703794166301;0.36922552069911935;0.8136343256617371
49.068248;1.0442727200134772;0.8329740236526264;0.7977284241897716;-0.4444321850452075;-0.4255096389474417;1.0343852986320117;10.001691050575355;0.8333942728221108;-0.42445504771428216;-0.42445493086014213;0.7249694797745224;0.369225921403731;0.8136345619098743
49.078248;1.0442730263669238;0.832973989751822;0.7977282170222829;-0.4444321847322384;-0.42550963827802374;1.0343865490536175;10.001722422935346;0.8333931409344676;-0.424455049756514;-0.42445492940106644;0.7249686372763782;0.3692263285846147;0.8136347836288268
49.088248;1.0442732944187616;0.8329740076743135;0.7977281046064544;-0.4444321844269965;-0.42550963762933636;1.034387855502328;10.001753658984786;0.8333919274083003;-0.424455051775843;-0.42445492794567374;0.7249678566573403;0.3692267432016097;0.8136349863272582
49.098248;1.0442735239631313;0.8329740740017665;0.7977280880503325;-0.444432184130236;-0.4255096370033216;1.034389217524063;10.001784816051599;0.833390634987091;-0.4244550537665569;-0.4244549264942487;0.7249671410084055;0.36922716610934664;0.8136351656244388
49.108248;1.0442737180543682;0.8329741835494794;0.7977281668992817;-0.44443218384258004;-0.42550963640212813;1.0343906345567235;10.001815950894366;0.833389267143619;-0.42445505572204173;-0.4244549250468576;0.7249664921645295;0.3692275983609836;0.8136353189517087
49.118248;1.044273881214705;0.8329743285055164;0.7977283385260474;-0.4444321835644398;-0.4255096358278756;1.0343921052943272;10.001847121185882;0.8333878288547493;-0.42445505763557123;-0.4244549236032403;0.7249659118730051;0.3692280417871804;0.8136354465603625
49.128248;1.0442740172692306;0.8329744983760337;0.7977285980241472;-0.44443218329611234;-0.4255096352822591;1.0343936299611767;10.001878375292172;0.8333863264753938;-0.42445505950111756;-0.4244549221628837;0.7249654019611742;0.369228498900146;0.813635551443674
49.138248;1.044274128001525;0.832974681065955;0.7977289386372438;-0.44443218303815857;-0.4255096347664634;1.0343952114595345;10.001909747224037;0.8333847668893969;-0.42445506131384436;-0.42445492072540814;0.7249649638694106;0.3692289723418414;0.8136356381724722
49.148248;1.044274214179739;0.8329748638990815;0.7977293522974055;-0.44443218279185437;-0.42550963428156496;1.034396853355268;10.001941263422822;0.8333831574251351;-0.42445506306989605;-0.4244549192907863;0.724964598481171;0.36922946465913803;0.8136357113027858
49.158248;1.0442742775328797;0.8329750342378335;0.7977298299681026;-0.444432182559441;-0.4255096338287969;1.0343985572721937;10.001972945392346;0.8333815058571348;-0.42445506476570405;-0.42445491785930645;0.7249643060272454;0.369229978273349;0.8136357741768481
49.168248;1.04427432155108;0.8329751801630884;0.7977303622172509;-0.44443218234415854;-0.4255096334092041;1.0344003221809481;10.002004806753497;0.8333798195710124;-0.4244550663975535;-0.4244549164315893;0.7249640859324309;0.36923051541374297;0.8136358285402308
49.178248;1.0442743511689108;0.8329752913278754;0.7977309406956002;-0.4444321821501913;-0.425509633023139;1.0344021449238452;10.002036854148827;0.8333781046693054;-0.42445506796184646;-0.4244549150086226;0.7249639371200032;0.3692310780759156;0.8136358748951705
49.188248;1.0442743719089804;0.8329753597286711;0.7977315593397065;-0.444432181982592;-0.4255096326702178;1.0344040200076066;10.002069086836281;0.8333763653924442;-0.4244550694558301;-0.42445491359170856;0.7249638587251241;0.3692316675191693;0.8136359131947102
49.198248;1.0442743888512747;0.8329753798692104;0.7977322132112659;-0.4444321818470157;-0.42550963234966066;1.034405938823518;10.002101491369297;0.8333746041277326;-0.4244550708780093;-0.4244549121823424;0.7249638500293457;0.36923228330122626;0.813635943633282
49.208248;1.0442744062073055;0.8329753487520771;0.7977328966644736;-0.44443218174934596;-0.42550963206034526;1.0344078900606968;10.002134040103375;0.8333728224647089;-0.424455072227845;-0.424454910782037;0.7249639093788276;0.36923292299597155;0.8136359670134844
49.218248;1.0442744277185252;0.832975266257066;0.7977336037166847;-0.444432181695676;-0.4255096318001808;1.0344098610101464;10.002166691128092;0.8333710218938639;-0.42445507350503875;-0.4244549093922811;0.7249640334496005;0.36923358288733565;0.8136359842875893
49.228248;1.044274457511345;0.8329751351550283;0.7977343291787322;-0.4444321816922661;-0.4255096315654588;1.0344118381637672;10.002199391389695;0.8333692031542801;-0.42445507470884825;-0.42445490801463076;0.7249642178128521;0.36923425884835426;0.8136359959956491
49.238248;1.0442745010306103;0.8329749603584371;0.7977350686221236;-0.4444321817448511;-0.4255096313513253;1.0344138080716077;10.002232091188336;0.8333673658283325;-0.424455075838002;-0.42445490665076724;0.7249644581705176;0.36923494706734916;0.8136360024579568
49.248248;1.0442745650657785;0.832974747695499;0.7977358180943641;-0.44443218185805317;-0.4255096311531767;1.0344157593451677;10.002264755887778;0.8333655089443978;-0.42445507689128636;-0.4244549053023968;0.7249647508196287;0.369235644659254;0.8136360039793158
49.258248;1.0442746561718104;0.8329745023144038;0.7977365740087448;-0.44443218203556134;-0.4255096309674421;1.0344176832381093;10.002297366032879;0.8333636316967119;-0.42445507786793213;-0.42445490397104346;0.7249650919983155;0.3692363497774429;0.8136360000439811
49.268248;1.0442747790155313;0.8329742277070947;0.797737333043414;-0.44443218228047937;-0.4255096307914241;1.0344195717208315;10.002329914364562;0.8333617341070653;-0.4244550787673997;-0.4244549026581444;0.7249654769437214;0.36923706080458985;0.8136359887455267
49.278248;1.044274936545764;0.8329739263504481;0.7977380923978035;-0.44443218259527933;-0.42550963062320085;1.034421415966169;10.002362399770027;0.8333598175434658;-0.42445507958906614;-0.4244549013654421;0.7249658994335346;0.36923777555114845;0.8136359673829235
49.288248;1.0442751308416012;0.8329736007934975;0.7977388500410398;-0.4444321829817116;-0.4255096304616661;1.034423206790013;10.002394816904069;0.8333578841992265;-0.4244550803322324;-0.4244549000953318;0.7249663517464456;0.3692384915079711;0.8136359331037339
49.298248;1.0442753632304713;0.832973254038185;0.7977396045045076;-0.4444321834410755;-0.42550963030631606;1.0344249357554156;10.002427147566943;0.8333559355171358;-0.4244550809964112;-0.42445489885103643;0.7249668245813321;0.36923920637129887;0.8136358834892372
49.308248;1.0442756346481952;0.8329728899245212;0.7977403545586768;-0.44443218397461914;-0.42550963015693544;1.0344265956767353;10.002459357048698;0.8333539717146037;-0.4244550815815793;-0.4244548976364547;0.7249673074703952;0.36923991794622746;0.8136358170563139
49.318248;1.0442759460960802;0.832972513611987;0.7977410994368642;-0.4444321845837594;-0.42550963001318015;1.0344281797151333;10.002491390575324;0.8333519935931958;-0.42445508208830174;-0.42445489645581896;0.7249677898884185;0.3692406237769002;0.8136357325873002
49.328248;1.0442762983894174;0.8329721309779989;0.7977418395266654;-0.44443218527004474;-0.425509629874166;1.034429680041576;10.002523167388228;0.8333500041611488;-0.4244550825178234;-0.4244548953134975;0.7249682621404663;0.3692413210905639;0.8136356283370191
49.338248;1.0442766921230862;0.8329717472363034;0.7977425763623089;-0.444432186034723;-0.42550962973831846;1.0344310883868335;10.002554585333014;0.8333480080143345;-0.42445508287186984;-0.4244548942137082;0.7249687159428617;0.36924200726074224;0.8136355022810847
49.348248;1.044277128097741;0.8329713664837669;0.7977433117505547;-0.4444321868780955;-0.4255096296034576;1.034432397945134;10.002585541374549;0.8333460098326484;-0.4244550831520073;-0.4244548931599335;0.724969144755315;0.3692426802421583;0.8136353517788864
49.358248;1.0442776071741653;0.8329709916567137;0.7977440473574063;-0.44443218779919835;-0.4255096294672326;1.0344336038739494;10.00261593943938;0.8333440134934527;-0.42445508335907517;-0.4244548921544968;0.7249695432659571;0.36924333832811;0.8136351726136758
49.368248;1.04427812986514;0.8329706237555266;0.7977447847136663;-0.44443218879596913;-0.42550962932778125;1.034434702129151;10.002645670016882;0.8333420215501868;-0.4244550834931707;-0.4244548911988831;0.7249699065893657;0.36924397980926366;0.8136349594177065
49.378248;1.0442786969666644;0.8329702616307065;0.7977455244660546;-0.4444321898655628;-0.42550962918387936;1.0344356891503783;10.00267459645354;0.8333400350593102;-0.42445508355404726;-0.42445489029471956;0.7249702306216621;0.3692446030381278;0.8136347071183606
49.388248;1.0442793100715253;0.8329699030280834;0.7977462655035779;-0.44443219100440884;-0.4255096290345706;1.0344365627821834;10.002702573640832;0.8333380541505854;-0.4244550835414513;-0.4244548894445998;0.7249705135258594;0.369245206319662;0.8136344115108224
49.398248;1.0442799697791192;0.8329695459215214;0.7977470052527994;-0.4444321922080703;-0.4255096288790131;1.0344373224045873;10.002729473083159;0.8333360787917035;-0.42445508345525773;-0.4244548886519234;0.7249707568512237;0.36924578762504806;0.8136340686891584
49.408248;1.0442806737152397;0.8329691895937154;0.7977477409382981;-0.4444321934715359;-0.42550962871667053;1.0344379683676308;10.002755185202538;0.8333341094933691;-0.42445508329577364;-0.42445488792013647;0.7249709654630672;0.3692463447763496;0.8136336748629529
49.418248;1.0442814177321;0.832968835299721;0.7977484707091985;-0.44443219478995766;-0.4255096285474448;1.0344385016479443;10.002779610321108;0.8333321481358835;-0.42445508306419044;-0.4244548872525066;0.7249711465566885;0.36924687598331163;0.8136332272165631
49.428248;1.0442821983750292;0.8329684862043892;0.7977491931387555;-0.4444321961589171;-0.4255096283714803;1.0344389233529214;10.002802660703248;0.8333301978703568;-0.4244550827626436;-0.4244548866523229;0.7249713082144197;0.36924737996286616;0.8136327248628222
49.438248;1.0442830133205885;0.8329681468548124;0.7977499052589931;-0.44443219757411034;-0.425509628188953;1.034439234118236;10.002824268974734;0.8333282618311706;-0.4244550823938333;-0.4244548861226911;0.7249714579611475;0.36924785540851723;0.8136321694511335
49.448248;1.0442838601967332;0.8329678226821776;0.7977506019268312;-0.4444321990312892;-0.4255096280002466;1.0344394334913343;10.002844388535788;0.8333263423320778;-0.42445508196048015;-0.42445488566629247;0.7249716018900946;0.36924830057492064;0.8136315652110796
49.458248;1.044284735497118;0.8329675193201224;0.7977512771385956;-0.4444322005264212;-0.42550962780615115;1.0344395191516003;10.002862987785043;0.8333244411922873;-0.4244550814650082;-0.42445488528553366;0.7249717444580523;0.36924871366274997;0.8136309179909791
49.468248;1.0442856346796279;0.8329672415515357;0.7977519249311316;-0.4444322020555064;-0.4255096276078067;1.0344394868446485;10.002880039788897;0.8333225605369763;-0.4244550809097905;-0.4244548849825588;0.7249718882918641;0.3692490934558509;0.8136302339124571
49.478248;1.044286553631949;0.8329669926044133;0.797752539427894;-0.4444322036142018;-0.4255096274066776;1.0344393317907188;10.00289550708464;0.8333207036716362;-0.4244550802974807;-0.424454884759203;0.7249720341331808;0.3692494393024974;0.8136295185356286
49.488248;1.044287490583099;0.8329667746366337;0.7977531149942854;-0.44443220519771476;-0.42550962720453983;1.034439050941197;10.002909338049074;0.8333188748625402;-0.4244550796311047;-0.4244548846173662;0.7249721816108649;0.369249750673934;0.813628776316428
49.498248;1.0442884471271534;0.8329665897154254;0.7977536462538091;-0.44443220680133727;-0.4255096270031257;1.0344386444604545;10.002921485973905;0.833317077670236;-0.4244550789143377;-0.4244548845593064;0.7249723302546768;0.3692500269913856;0.8136280101786992
49.508248;1.0442894275522696;0.832966440372018;0.7977541278666515;-0.4444322084213798;-0.4255096268035494;1.0344381148029766;10.002931936697461;0.8333153144788784;-0.4244550781518093;-0.4244548845873688;0.7249724796906727;0.3692502678729902;0.8136272219908195
49.518248;1.0442904371683885;0.8329663302299387;0.7977545547917724;-0.44443221005558564;-0.4255096266062276;1.0344374644394956;10.002940719505435;0.8333135879668657;-0.4244550773489422;-0.42445488470366266;0.7249726293861416;0.3692504736357549;0.8136264135465476
49.528248;1.0442914807326695;0.8329662642868011;0.7977549228133164;-0.44443221170271013;-0.42550962641134277;1.0344366946166554;10.002947888360186;0.8333119014756553;-0.42445507651174086;-0.42445488490984495;0.7249727790991973;0.3692506454790372;0.8136255864960001
49.538248;1.0442925609405787;0.8329662479326032;0.7977552285123095;-0.44443221336191957;-0.4255096262192115;1.0344358048665818;10.00295348460828;0.8333102578560949;-0.42445507564685253;-0.42445488520666363;0.7249729294454834;0.3692507850826622;0.813624741996724
49.548248;1.0442936773957265;0.832966286339514;0.7977554691539938;-0.4444322150326222;-0.4255096260304915;1.0344347927582929;10.002957510636207;0.8333086592933756;-0.4244550747613364;-0.42445488559368927;0.724973081260624;0.3692508941735414;0.8136238816143724
49.558248;1.044294827233153;0.8329663851233368;0.7977556428640461;-0.4444322167146439;-0.42550962584655144;1.0344336549999629;10.00295993817874;0.8333071076809301;-0.42445507386199605;-0.42445488606971515;0.72497323428674;0.36925097433551646;0.8136230085466547
49.568248;1.0442960061522073;0.8329665504759204;0.7977557483426845;-0.4444322184081039;-0.42550962566989325;1.0344323892111065;10.002960736973826;0.8333056040210848;-0.4244550729548555;-0.42445488663339986;0.7249733860502577;0.3692510270060173;0.8136221280916065
49.578248;1.0442972076762829;0.8329667887164197;0.7977557840672095;-0.4444322201127357;-0.42550962550401494;1.0344309940396095;10.00295989751966;0.8333041483279761;-0.4244550720449256;-0.4244548872836597;0.7249735314736874;0.3692510535467365;0.8136212470542331
49.588248;1.0442984222965752;0.8329671059345113;0.7977557472067199;-0.44443222182750675;-0.42550962535254544;1.0344294680214636;10.002957439010316;0.8333027408223228;-0.42445507113606057;-0.42445488801965175;0.7249736641606126;0.3692510551369373;0.8136203722470575
49.598248;1.044299638898956;0.8329675069969221;0.7977556326836889;-0.44443222355094164;-0.4255096252183634;1.0344278094832626;10.002953395968515;0.8333013826951914;-0.42445507023105794;-0.4244548888404679;0.7249737783554552;0.3692510327657827;0.8136195096837311
49.608248;1.0443008470178303;0.8329679943576114;0.7977554340373729;-0.4444322252813651;-0.4255096251032492;1.0344260170366268;10.002947794703347;0.8333000757582786;-0.4244550693319248;-0.424454889744857;0.7249738694259004;0.369250987470184;0.8136186648098338
49.618248;1.0443020379761134;0.8329685675665754;0.7977551456445312;-0.4444322270168696;-0.4255096250080162;1.034424089637437;10.002940641385647;0.8332988214089424;-0.4244550684398698;-0.4244548907311534;0.7249739334595505;0.3692509202785298;0.8136178423364545
49.628248;1.0443032048060201;0.8329692236913554;0.7977547635819968;-0.4444322287555007;-0.4255096249326365;1.0344220273716873;10.002931928358299;0.8332976193034385;-0.4244550675551908;-0.4244548917973321;0.724973967884529;0.36925083183065666;0.8136170459037441
49.638248;1.044304341416837;0.832969958302037;0.7977542852464587;-0.44443223049549463;-0.4255096248761619;1.0344198328535217;10.002921654407533;0.8332964668600245;-0.4244550666773979;-0.4244548929411521;0.7249739727736576;0.36925072204451276;0.8136162788921224
49.648248;1.0443054425922904;0.8329707657207761;0.7977537097183072;-0.4444322322351691;-0.42550962483697063;1.034417512099309;10.002909841676598;0.8332953604619533;-0.42445506580538894;-0.4244548941604142;0.7249739511658215;0.36925059000729554;0.8136155457177574
49.658248;1.044306504982355;0.8329716384178972;0.7977530387361752;-0.4444322339726642;-0.42550962481341215;1.0344150748859675;10.002896536952454;0.8332942970702072;-0.4244550649376386;-0.4244548954531497;0.7249739082130044;0.369250434053446;0.8136148517581065
49.668248;1.0443075261196946;0.8329725669276778;0.7977522772941913;-0.4444322357060456;-0.4255096248041476;1.0344125341944224;10.002881804361264;0.8332932741261352;-0.4244550640723962;-0.42445489681761234;0.7249738500573497;0.3692502518168827;0.8136142020373728
49.678248;1.0443085013795714;0.8329735407017334;0.7977514334666188;-0.44443223743358556;-0.4255096248080346;1.0344099043431272;10.002865717068836;0.8332922884422002;-0.4244550632076136;-0.4244548982522737;0.7249737827409493;0.3692500405056594;0.8136136003188631
49.688248;1.0443094231575278;0.8329745494600839;0.7977505170983857;-0.44443223915372126;-0.42550962482409893;1.034407198416564;10.002848354750366;0.8332913360374444;-0.4244550623407945;-0.42445489975586065;0.7249737114016798;0.36924979751259857;0.8136130492647523
49.698248;1.0443102838534395;0.8329755846143213;0.7977495379373296;-0.4444322408649512;-0.42550962485153604;1.034404426683616;10.002829812528471;0.8332904127616976;-0.42445506146920053;-0.42445490132713115;0.7249736404794167;0.3692495208262267;0.8136125508127772
49.708248;1.0443110788867156;0.8329766395945041;0.7977485047315139;-0.4444322425659993;-0.4255096248893556;1.03440159777082;10.002810210727883;0.8332895153500971;-0.42445506059032173;-0.42445490296445554;0.7249735746916224;0.369249209265266;0.8136121060318373
49.718248;1.0443118061568808;0.8329777082593427;0.7977474258895405;-0.4444322442560093;-0.42550962493596617;1.0343987210859344;10.002789689152317;0.8332886427231427;-0.4244550597020843;-0.42445490466567154;0.7249735191229825;0.3692488628150361;0.8136117149907287
49.728248;1.0443124637098327;0.8329787834947233;0.7977463102500357;-0.4444322459345001;-0.42550962498913947;1.0343958072433987;10.002768388514477;0.8332877959858755;-0.42445505880261974;-0.42445490642830386;0.7249734779729092;0.3692484826204317;0.8136113770752625
49.738248;1.0443130495167257;0.8329798581732741;0.797745166567329;-0.44443224760093103;-0.4255096250465454;1.0343928668590536;10.002746435320466;0.833286976641244;-0.4244550578899694;-0.42445490824980286;0.7249734538906681;0.3692480705498326;0.813611091559671
49.748248;1.0443135633625584;0.8329809263401151;0.797744002428015;-0.44443224925427716;-0.42550962510661844;1.0343899101763998;10.00272393924488;0.8332861852938749;-0.42445505696199065;-0.4244549101275076;0.7249734488271882;0.36924762875100436;0.8136108580560538
49.758248;1.0443140077261865;0.8329822994916269;0.7977431270207458;-0.44443336722544885;-0.4255106939712602;1.0343869473318172;10.002700997057413;0.8332854219879053;-0.42445505601655503;-0.4244549120583684;0.7249734646531473;0.3692471591115616;0.8136106766035104
49.768248;1.044314386678025;0.8329833366337874;0.7977419357710075;-0.44443336884879936;-0.4255106940368983;1.034383988564467;10.002677688432327;0.8332846863024488;-0.4244550550521115;-0.42445491403870866;0.7249735028458719;0.36924666281829693;0.8136105475682722
49.778248;1.0443147049144976;0.8329843478722976;0.7977407330550617;-0.44443337045543524;-0.42551069410717746;1.0343810446394925;10.002654063795315;0.8332839765666128;-0.42445505406817613;-0.42445491606421176;0.7249735646459996;0.3692461407875017;0.8136104713264495
49.788248;1.044314968181912;0.8329853264209834;0.797739518969544;-0.4444333720440058;-0.4255106941836456;1.034378126669091;10.002630143081582;0.8332832897611793;-0.42445505306523246;-0.42445491813010255;0.7249736515979642;0.3692455946363145;0.8136104485670745
49.798248;1.0443151838083276;0.8329862665431603;0.7977382939204934;-0.44443337361265284;-0.4255106942675673;1.0343752456988065;10.002605929211075;0.8332826226520359;-0.424455052044293;-0.42445492023119336;0.7249737657691846;0.36924502685897;0.8136104821634059
49.808248;1.0443153599925157;0.8329871646139735;0.7977370579338005;-0.4444333751593827;-0.42551069435962013;1.0343724132875867;10.002581425457008;0.8332819728775647;-0.4244550510066019;-0.42445492236177595;0.7249739105154093;0.3692444401431626;0.8136105786954061
49.818248;1.0443155043130754;0.8329880194379978;0.7977358092572971;-0.44443337668293215;-0.42551069445977957;1.0343696424317435;10.002556653604413;0.8332813392397781;-0.42445504995352656;-0.42445492451590183;0.7249740916004694;0.3692438371481191;0.8136107473020104
49.828248;1.0443156226743846;0.8329888314502748;0.7977345439538539;-0.444433378182908;-0.4255106945674499;1.0343669479873865;10.002531667665897;0.8332807221073821;-0.42445504888649116;-0.42445492668808704;0.7249743169752015;0.36924322125431;0.813610996848703
49.838248;1.044315719174969;0.8329896017409801;0.7977332569893446;-0.44443337965891333;-0.42551069468167496;1.034364346488091;10.002506548403947;0.833280123935136;-0.4244550478070073;-0.4244549288737191;0.7249745951969543;0.3692425972332724;0.8136113338588344
49.848248;1.044315797199744;0.8329903313056037;0.7977319436696448;-0.4444333811095301;-0.42551069480128256;1.0343618549507263;10.002481378408662;0.8332795491571656;-0.424455046716887;-0.4244549310688609;0.7249749342919634;0.36924197084230104;0.813611761778369
49.858248;1.0443158612534351;0.8329910208673099;0.7977306003913452;-0.4444333825319925;-0.4255106949248344;1.0343594887140966;10.002456223502131;0.8332790042927688;-0.42445504561850156;-0.42445493327002837;0.7249753417771893;0.36924134774423156;0.8136122809137112
49.868248;1.0443159170319591;0.8329916711609661;0.797729224546663;-0.44443338392280357;-0.425510695050529;1.034357260022415;10.002431130576579;0.8332784984183115;-0.42445504451473504;-0.4244549354741923;0.7249758247411059;0.3692407329846371;0.8136128891281819
49.878248;1.0443159695415403;0.8329922829293753;0.7977278139536818;-0.44443338527850573;-0.4255106951761657;1.0343551783032918;10.002406126101127;0.8332780422633833;-0.4244550434084687;-0.42445493767866876;0.7249763891645635;0.3692401313536658;0.8136135833572227
49.888248;1.0443160227699522;0.8329928565272829;0.7977263664924257;-0.44443338659575315;-0.42551069529912694;1.0343532513631677;10.002381213320172;0.8332776461056641;-0.42445504230195485;-0.42445493988098004;0.7249770391806019;0.3692395475603068;0.8136143614912323
49.898248;1.0443160813113546;0.8329933916087381;0.7977248807332258;-0.44443338787115905;-0.4255106954164783;1.034351487505206;10.002356376276504;0.833277318757666;-0.4244550411964287;-0.4244549420787893;0.7249777773473837;0.36923898596930643;0.8136152237758836
49.908248;1.0443161511501347;0.8329938873904579;0.797723357439308;-0.4444333891015462;-0.42551069552504084;1.0343498972010996;10.002331592149329;0.8332770678585844;-0.424455040092234;-0.424454944269622;0.7249786055085313;0.3692384506655608;0.8136161724260829
49.918248;1.044316239592967;0.8329943433696828;0.7977218002968325;-0.4444333902842609;-0.42551069562127075;1.0343484918937829;10.002306848664404;0.8332768999563209;-0.42445503898940695;-0.42445494645051907;0.7249795252272964;0.3692379456270333;0.8136172099365815
49.928248;1.044316355672742;0.8329947599089992;0.7977202150669179;-0.44443339141719906;-0.4255106957010885;1.0343472814088115;10.00228215525119;0.8332768203176139;-0.4244550378880356;-0.4244549486180051;0.7249805379480797;0.36923747491011566;0.8136183382819132
49.938248;1.0443165093919509;0.8329951384019851;0.7977186083634128;-0.44443339249860103;-0.42551069575981354;1.0343462727212152;10.002257542283202;0.8332768331004637;-0.42445503678830165;-0.4244549507682052;0.724981645083963;0.3692370430774917;0.8136195593693709
49.948248;1.044316708330918;0.8329954809274431;0.7977169871640781;-0.44443339352664096;-0.4255106957923974;1.034345470260238;10.002233059696461;0.8332769413079419;-0.4244550356905123;-0.4244549528969433;0.7249828477619287;0.36923665485912477;0.8136208755651476
49.958248;1.0443169548865783;0.8329957897523411;0.7977153584898534;-0.4444333944990787;-0.4255106957937604;1.0343448765738925;10.002208781069731;0.8332771462626729;-0.4244550345947964;-0.424454955000066;0.7249841463442438;0.3692363139696898;0.813622290111267
49.968248;1.044317247479165;0.8329960675598627;0.7977137282094068;-0.4444333954133164;-0.42551069575885225;1.0343444920734288;10.002184797535405;0.8332774475732272;-0.4244550335005739;-0.4244549570738408;0.7249855398589359;0.36923602277078776;0.8136238075376189
49.978248;1.0443175833888187;0.8329963180611396;0.7977120999712972;-0.4444333962666262;-0.42551069568274436;1.034344314257109;10.002161191154828;0.8332778436483397;-0.4244550324065957;-0.42445495911494535;0.7249870256701133;0.3692357828762823;0.8136254334708944
49.988248;1.04431795965278;0.8329965461771044;0.7977104755119752;-0.4444333970562324;-0.4255106955609662;1.0343443377509571;10.002138014972502;0.8332783320314365;-0.42445503131148205;-0.4244549611203465;0.7249886000212815;0.3692355952179067;0.8136271735679356
49.998248;1.0443183724444411;0.8329967580968581;0.7977088554124965;-0.44443339777933416;-0.42551069538972297;1.0343445547708299;10.002115306852524;0.8332789092020455;-0.42445503021384245;-0.4244549630874425;0.7249902589280924;0.3692354593910983;0.8136290317102525
50.008248;1.0443188165406465;0.8329969609069449;0.7977072397402488;-0.4444333984332685;-0.42551069516583273;1.034344955448316;10.002093115519852;0.833279569946776;-0.42445502911209865;-0.4244549650139784;0.7249919986703732;0.3692353735442122;0.8136310083759931
50.018248;1.0443192847121108;0.8329971619041304;0.7977056284752111;-0.44443339901581297;-0.42551069488643833;1.0343455289715453;10.002071504897218;0.8332803072808356;-0.42445502800477597;-0.4244549668976823;0.7249938163297186;0.3692353353116848;0.8136331006768743
50.028248;1.0443197675230824;0.8329973680562587;0.7977040209465652;-0.444433399525246;-0.4255106945487844;1.0343462650618866;10.002050540609421;0.8332811131335272;-0.4244550268908402;-0.4244549687363969;0.7249957101288871;0.36923534260749996;0.8136353035204693
50.038248;1.0443202547536243;0.8329975850007408;0.797702415311123;-0.4444333999600237;-0.4255106941503059;1.0343471537962659;10.002030284952069;0.8332819789003534;-0.4244550257694457;-0.42445497052858366;0.724997678978977;0.3692353935162029;0.8136376107583466
50.048248;1.0443207371121506;0.8329978162395427;0.7977008091878672;-0.4444334003185691;-0.42551069368889516;1.0343481846998384;10.002010799173942;0.833282895808168;-0.42445502463960366;-0.4244549722735681;0.7249997220698452;0.3692354858361575;0.8136400167184004
50.058248;1.0443212066598901;0.8329980629830713;0.7976992001668162;-0.44443340059966024;-0.42551069316329426;1.0343493467322988;10.001992132955042;0.8332838551101607;-0.42445502350037195;-0.4244549739716472;0.7250018387043464;0.369235616728441;0.8136425171139918
50.068248;1.0443216566190752;0.8329983240397075;0.7976975856346344;-0.4444334008032213;-0.4255106925733427;1.0343506281674315;10.001974310502227;0.8332848478560025;-0.42445502235128696;-0.42445497562406453;0.72500402749293;0.36923578277001406;0.8136451079228026
50.078248;1.0443220810201723;0.8329985966350465;0.7976959629784836;-0.4444334009306608;-0.4255106919197575;1.0343520159152964;10.001957330333637;0.8332858651213816;-0.42445502119245254;-0.4244549772324727;0.7250062855053603;0.3692359806491285;0.8136477839203501
50.088248;1.0443224745838944;0.832998878629832;0.7976943303782745;-0.4444334009843686;-0.4255106912039415;1.0343534947367607;10.001941172524258;0.8332868991051712;-0.42445502002428986;-0.42445497879809224;0.7250086084006685;0.36923620771614546;0.8136505387168652
50.098248;1.0443228335999304;0.8329991697064745;0.7976926870877818;-0.44443340096694456;-0.4255106904283372;1.0343550468194664;10.001925808207064;0.8332879435259963;-0.42445501884740244;-0.4244549803211495;0.7250109908419955;0.36923646152501466;0.8136533658536604
50.108248;1.0443231568310143;0.832999469842685;0.7976910327485757;-0.44443340088074723;-0.4255106895968681;1.0343566530986943;10.001911215461277;0.8332889930650023;-0.4244550176625167;-0.42445498180091673;0.7250134265687396;0.3692367393085379;0.8136562598862097
50.118248;1.0443234454339432;0.8329997777850062;0.7976893667169258;-0.44443340072793064;-0.4255106887147479;1.0343582963785865;10.00189739163417;0.8332900437515933;-0.4244550164702044;-0.4244549832361792;0.7250159087635626;0.36923703838639593;0.8136592167377824
50.128248;1.0443237026254613;0.8330000915863587;0.7976876882185843;-0.4444334005107065;-0.4255106877878109;1.0343599633421459;10.0018843496948;0.8332910937045204;-0.42445501527073937;-0.4244549846257024;0.7250184309601087;0.3692373567851217;0.8136622331819738
50.138248;1.0443239329028469;0.8330004094021908;0.7976859967359731;-0.44443340023133654;-0.42551068682219134;1.0343616433738472;10.001872112935127;0.8332921418335338;-0.4244550140642758;-0.4244549859687797;0.7250209874814459;0.3692376933606473;0.8136653058134408
50.148248;1.0443241405968247;0.8330007292393098;0.7976842914358021;-0.4444333998918863;-0.42551068582438567;1.0343633267441201;10.00186071680328;0.8332931857503408;-0.424455012851049;-0.4244549872658247;0.7250235727510306;0.3692380473402832;0.81366843026805
50.158248;1.0443243293247657;0.8330010480874092;0.7976825702917023;-0.44443339949416294;-0.4255106848010858;1.0343650047306443;10.001850208268097;0.8332942215494972;-0.4244550116316431;-0.42445498851825164;0.7250261809839904;0.3692384175386361;0.8136716013106505
50.168248;1.04432450239214;0.8330013613408592;0.7976808305358426;-0.4444333990399237;-0.42551068375882134;1.034366670136887;10.001840646887294;0.8332952443540728;-0.42445501040719147;-0.42445498972775836;0.7250288070093954;0.36923880206068965;0.813674813392024
50.178248;1.0443246634723804;0.8330016635614004;0.7976790700045766;-0.4444333985311476;-0.4255106827036074;1.034368317529597;10.001832108004457;0.8332962479656998;-0.4244550091791883;-0.4244549908961499;0.7250314461393469;0.3692391987608265;0.8136780609211521
50.188248;1.044324817528146;0.8330019500861724;0.7976772879654138;-0.44443339797002374;-0.42551068164040295;1.0343699439602592;10.001824675713141;0.8332972241827745;-0.4244550079490828;-0.4244549920256165;0.7250340927814503;0.36923960576746767;0.8136813380287806
50.198248;1.044324970290327;0.8330022182254573;0.7976754851510178;-0.4444333973587495;-0.42551068057270375;1.0343715486916782;10.001818428145244;0.8332981621338852;-0.42445500671800357;-0.4244549931186447;0.725036740005728;0.36924002170270503;0.8136846381847117
50.208248;1.044325126054018;0.8330024684319595;0.7976736636678564;-0.44443339669966264;-0.42551067950298366;1.0343731315996563;10.001813430731321;0.8332990483811363;-0.4244550054868536;-0.42445499417758503;0.7250393805968346;0.3692404456342058;0.8136879542212093
50.218248;1.0443252865221708;0.8330027051233881;0.797671827346582;-0.4444333959954579;-0.4255106784338443;1.0343746922930919;10.001809737559922;0.8332998686218424;-0.42445500425653887;-0.4244549952042755;0.7250420086389846;0.36924087647380094;0.8136912790943549
50.228248;1.0443254520976295;0.8330029355453065;0.7976699822954689;-0.44443339524894443;-0.42551067736872067;1.0343762302303248;10.001807383916528;0.8333006099018576;-0.424455003027941;-0.4244549962000765;0.725044620554381;0.3692413123754278;0.8136946072029771
50.238248;1.0443256239915555;0.833003167231977;0.7976681362837913;-0.4444333944628165;-0.4255106763116057;1.0343777451750118;10.001806377261373;0.8333012621543043;-0.42445500180178386;-0.4244549971661856;0.7250472141920846;0.36924175131862214;0.8136979343215359
50.248248;1.0443258054348938;0.8330034057187075;0.7976662966067104;-0.4444333936399131;-0.4255106752666652;1.0343792379161345;10.001806713123656;0.83330181855863;-0.4244550005787038;-0.424454998103542;0.7250497865359277;0.3692421923276588;0.8137012552670022
50.258248;1.0443260024780776;0.8330036530628684;0.7976644690602247;-0.4444333927834615;-0.42551067423818384;1.0343807099851077;10.001808404135627;0.8333022744924746;-0.4244549993595172;-0.4244549990125621;0.7250523329528827;0.36924263590362877;0.8137045626466058
50.268248;1.0443262243319542;0.8330039076164849;0.7976626588860704;-0.44443339189681214;-0.4255106732304171;1.034382162748655;10.001811488099362;0.8333026262506849;-0.42445499814533144;-0.4244549998933462;0.7250548485631885;0.36924308341259904;0.8137078481296995
50.278248;1.0443264820306644;0.8330041653757376;0.7976608712241591;-0.4444333909830771;-0.42551067224753825;1.0343835984227578;10.001816019274983;0.8333028708041514;-0.42445499693728206;-0.4244550007459566;0.7250573295291677;0.3692435360499639;0.8137111036207104
50.288248;1.044326786039107;0.8330044223512479;0.7976591108244382;-0.44443339004541654;-0.42551067129383396;1.034385021490307;10.001822062110444;0.8333030059080783;-0.42445499573619144;-0.42445500157035915;0.7250597733506556;0.36924399439761535;0.8137143215660205
