time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.298248;1.0443271446948572;0.8330046768521973;0.7976573822845573;-0.44443338908785074;-0.42551067037371765;1.0343864375627507;10.001829679616817;0.8333030297184326;-0.4244549945423619;-0.4244550023662411;0.7250621783922998;0.36924445890189855;0.8137174950727518
50.308248;1.0443275646054557;0.8330049307058041;0.7976556900723681;-0.44443338811558447;-0.42551066949157257;1.0343878517805842;10.001838913343416;0.8333029404977402;-0.42445499335554954;-0.424455003132912;0.7250645427487691;0.36924493017838655;0.8137206176063633
50.318248;1.0443280519807905;0.8330051891361335;0.7976540378688475;-0.44443338713459485;-0.4255106686518132;1.0343892694830774;10.001849771070969;0.8333027371450547;-0.4244549921752285;-0.42445500386933777;0.725066863463365;0.3692454087305271;0.8137236826468243
50.328248;1.0443286128450298;0.8330054597714864;0.7976524282724161;-0.4444333861511409;-0.42551066785908737;1.0343906974227264;10.001862226022459;0.8333024207091745;-0.42445499100091516;-0.4244550045742937;0.7250691369892852;0.3692458948969593;0.8137266839479391
50.338248;1.0443292526312935;0.8330057510764067;0.797650863299069;-0.444433385171211;-0.42551066711816626;1.0343921429602536;10.001876215805336;0.8333019958661078;-0.4244549898323374;-0.42445500524659047;0.7250713596341378;0.3692463890647263;0.8137296163700954
50.348248;1.0443299766891423;0.8330060700899068;0.7976493449754073;-0.4444333841997079;-0.4255106664336387;1.0343936120721633;10.001891637318753;0.8333014703288051;-0.42445498866959475;-0.4244550058852142;0.7250735267085403;0.36924689168981084;0.8137324765328902
50.358248;1.0443307914941609;0.8330064204707932;0.7976478751287308;-0.44443338324011605;-0.4255106658101013;1.034395108168659;10.001908350578049;0.8333008526719053;-0.424454987513256;-0.4244550064893259;0.7250756318728541;0.3692474032166225;0.8137352620859961
50.368248;1.0443317056547552;0.8330068025968831;0.7976464545882735;-0.44443338229504653;-0.42551066525256814;1.0343966319759772;10.001926197514045;0.8333001520277539;-0.42445498636411555;-0.4244550070583527;0.7250776683348733;0.36924792420855834;0.8137379703303907
50.378248;1.044332729631219;0.8330072157808712;0.7976450831764319;-0.4444333813668565;-0.42551066476624133;1.034398182089461;10.001945022665797;0.833299379760763;-0.4244549852228099;-0.4244550075921589;0.7250796305662898;0.36924845579448506;0.8137405981341871
50.388248;1.0443338741652468;0.8330076607267921;0.7976437606723352;-0.4444333804578827;-0.4255106643559749;1.0343997558182876;10.001964680252566;0.8332985490822422;-0.42445498408992094;-0.4244550080907705;0.7250815143060382;0.36924899992431454;0.8137431427368846
50.398248;1.0443351487966803;0.8330081406987403;0.7976424874476361;-0.4444333795706073;-0.4255106640260556;1.034401349739074;10.001985026919172;0.8332976723309131;-0.4244549829666013;-0.4244550085537635;0.725083315399046;0.36924955890231353;0.8137456021464501
50.408248;1.0443365608459607;0.8330086613617314;0.7976412644765607;-0.4444333787075829;-0.4255106637799512;1.034402959707719;10.002005916692974;0.8332967597218237;-0.42445498185484687;-0.42445500898019073;0.7250850294826668;0.3692501347138462;0.8137479749984844
50.418248;1.0443381143768404;0.8330092295052356;0.7976400933865028;-0.44443337787092474;-0.42551066361982814;1.034404581214781;10.002027205327561;0.8332958203252666;-0.4244549807570672;-0.4244550093689355;0.7250866526843158;0.36925072896741723;0.813750260030866
50.428248;1.0443398099760315;0.8330098512859739;0.7976389767665424;-0.4444333770620324;-0.42551066354624506;1.0344062109648682;10.002048755893078;0.8332948631951831;-0.4244549796755692;-0.4244550097187696;0.7250881824027963;0.3692513432381438;0.8137524562045548
50.438248;1.0443416464914592;0.8330105308305943;0.7976379178406553;-0.4444333762819433;-0.4255106635584115;1.0344078478827323;10.002070442123454;0.8332938976347416;-0.4244549786122864;-0.4244550100279926;0.7250896170912782;0.36925197899172657;0.8137545636343579
50.448248;1.0443436234761274;0.8330112698746135;0.7976369186447324;-0.4444333755319169;-0.42551066365485163;1.034409491933488;10.002092144318464;0.8332929330551373;-0.42445497756868006;-0.42445501029400573;0.7250909549437516;0.3692526371750666;0.8137565833403666
50.458248;1.044345742159491;0.8330120695732738;0.7976359783272962;-0.4444333748138126;-0.4255106638336496;1.0344111427953036;10.002113738380126;0.8332919791417425;-0.4244549765457296;-0.42445501051379214;0.7250921933376867;0.369253318321512;0.8137585161702406
50.468248;1.0443480044871436;0.833012932929504;0.7976350931353166;-0.44443337412998063;-0.42551066409209154;1.0344127998084232;10.002135093710338;0.833291046035053;-0.42445497554393197;-0.4244550106851276;0.7250933293278915;0.3692540231521239;0.8137603627155447
50.478248;1.0443504112341597;0.8330138647621306;0.7976342573692412;-0.44443337348284323;-0.42551066442655405;1.0344144616152808;10.002156083791405;0.8332901442199805;-0.4244549745634904;-0.42445501080694525;0.7250943596766979;0.3692547528355807;0.8137621233208213
50.488248;1.044352960136967;0.8330148702860061;0.7976334648348696;-0.44443337287466383;-0.4255106648326857;1.0344161250286878;10.00217660036811;0.833289284653296;-0.4244549736045951;-0.4244550108785962;0.7250952808112457;0.3692555086614976;0.813763797282978
50.498248;1.044355644388512;0.8330159544965136;0.7976327102269852;-0.44443337230755575;-0.42551066530528003;1.0344177850259166;10.002196563762771;0.8332884787784441;-0.4244549726672957;-0.42445501089904414;0.7250960893754811;0.3692562917780584;0.8137653821860538
50.508248;1.0443584525354759;0.8330171216731822;0.7976319893770729;-0.444433371783501;-0.42551066583837144;1.0344194363672328;10.002215926206755;0.8332877379077067;-0.4244549717510895;-0.4244550108667016;0.7250967826264777;0.36925710341464524;0.8137668742971421
50.518248;1.0443613707763835;0.8330183741885224;0.7976312985012353;-0.44443337130423305;-0.4255106664259192;1.0344210748330704;10.002234673161958;0.8332870730925795;-0.424454970854787;-0.42445501077997455;0.7250973585446772;0.36925794496064773;0.8137682699669592
50.528248;1.044364385853549;0.8330197114864212;0.7976306334125473;-0.4444333708711333;-0.4255106670621639;1.0344226972890764;10.002252817373508;0.8332864957951429;-0.4244549699769301;-0.42445501063785585;0.7250978154039575;0.36925881733902416;0.8137695666338162
50.538248;1.0443674857094647;0.8330211303590982;0.7976299894371376;-0.44443337048527903;-0.4255106677412159;1.0344243017735921;10.002270374622636;0.8332860176670374;-0.4244549691163631;-0.42445501044001155;0.7250981504013716;0.3692597204351786;0.813770762371661
50.548248;1.0443706584370127;0.8330226261944913;0.7976293615212126;-0.44443337014743733;-0.4255106684566166;1.0344258877093697;10.002287337394144;0.8332856494658669;-0.4244549682723962;-0.42445501018664794;0.7250983587386423;0.3692616532401346;0.8137723086423098
50.558248;1.0443738918467398;0.8330241942103953;0.7976287436972179;-0.4444333698578982;-0.4255106692014207;1.034427455799554;10.00230367479778;0.8332854007649673;-0.42445496744464434;-0.4244550098786833;0.7250984343904009;0.3692626140206638;0.813773293935318
50.568248;1.0443771741668286;0.8330258299487338;0.7976281288407466;-0.44443336961612256;-0.4255106699688291;1.0344290075852385;10.002319352606182;0.8332852801428214;-0.4244549666328636;-0.42445500951803666;0.7250983722079014;0.36926360040931744;0.8137741664132302
50.578248;1.044380495302753;0.8330275287549986;0.7976275095960428;-0.4444333694203227;-0.42551067075310944;1.0344305442421664;10.002334344023597;0.8332852952789332;-0.4244549658369987;-0.4244550091074641;0.7250981702166599;0.3692646100726956;0.8137749189068915
50.588248;1.0443838479050624;0.8330292854805508;0.7976268796833157;-0.44443336926738847;-0.4255106715499868;1.0344320655298993;10.002348629569495;0.8332854532717128;-0.4244549650575134;-0.4244550086500707;0.7250978301128473;0.3692656412110702;0.8137755440796459
50.598248;1.0443872269461898;0.8330310950757235;0.7976262347943776;-0.4444333691533141;-0.42551067235608275;1.0344335701232443;10.002362200309712;0.8332857608168558;-0.424454964295573;-0.4244550081491168;0.7250973554638014;0.36926669192385647;0.8137760354337013
50.608248;1.0443906279597144;0.8330329529289769;0.7976255728806345;-0.44443336907390274;-0.4255106731682062;1.0344350566113052;10.002375056078078;0.833286224596174;-0.4244549635528348;-0.42445500760813293;0.7250967503435142;0.3692677592430207;0.8137763877541186
50.618248;1.0443940464750914;0.8330348542082319;0.7976248934719244;-0.4444333690254268;-0.425510673983275;1.034436524675995;10.002387186927752;0.8332868518653377;-0.4244549628311351;-0.4244550070307581;0.7250960200501854;0.3692688390473217;0.8137765973031306
50.628248;1.0443974789035024;0.8330367926106415;0.79762419632005;-0.44443336900488156;-0.4255106747985667;1.0344379758298228;10.002398554555157;0.8332876495108245;-0.42445496213240425;-0.42445500642007356;0.7250951722335228;0.36926992683606324;0.8137766617134583
50.638248;1.0444009225588344;0.833038759879449;0.7976234809170414;-0.4444333690097576;-0.4255106756117663;1.034439412372401;10.002409096888213;0.8332886215669015;-0.4244549614589009;-0.4244550057780164;0.7250942172813625;0.36927101845437493;0.8137765795694606
50.648248;1.044404374976228;0.8330407472427668;0.7976227474398736;-0.4444333690377577;-0.4255106764208561;1.0344408355705401;10.002418750325177;0.8332897677617093;-0.424454960813379;-0.42445500510557344;0.7250931678182213;0.36927211022784123;0.8137763500211236
50.658248;1.044407833829977;0.8330427478807281;0.7976219979450233;-0.44443336908665215;-0.42551067722400665;1.0344422447281616;10.00242746637038;0.8332910845181166;-0.4244549601988566;-0.42445500440373873;0.7250920369845608;0.3692731987677689;0.8137759726393713
50.668248;1.0444112969090236;0.8330447581031413;0.7976212366880377;-0.44443336915410936;-0.42551067801979797;1.0344436372849144;10.00243521067182;0.8332925670897268;-0.4244549596181606;-0.4244550036742558;0.7250908371153486;0.36927428073992963;0.8137754468934684
50.678248;1.0444147619681543;0.833046776385663;0.7976204692929143;-0.4444333692375899;-0.4255106788074937;1.03444501008464;10.002441956708921;0.8332942109482797;-0.42445495907359;-0.42445500291950383;0.7250895800232574;0.3692753527981064;0.8137747713405358
50.688248;1.044418227431943;0.833048801352323;0.7976197016643418;-0.44443336933451166;-0.4255106795867278;1.0344463607809198;10.002447689769825;0.8332960117406769;-0.42445495856699533;-0.42445500214227;0.7250882768415119;0.3692764118737856;0.8137739437715586
50.698248;1.0444216925820038;0.8330508299796044;0.7976189397190359;-0.4444333694426039;-0.42551068035730016;1.0344476878067008;10.002452412601137;0.8332979645297954;-0.4244549581002278;-0.4244550013458423;0.7250869368593921;0.369277455587705;0.8137729620854247
50.708248;1.044425155658504;0.833052857807831;0.797618189226165;-0.44443336956020346;-0.4255106811195837;1.034448989440252;10.002456137967515;0.8333000635126118;-0.42445495767539515;-0.42445500053386803;0.7250855674198079;0.36927848266785385;0.8137718248957153
50.718248;1.0444286129675644;0.8330548811642429;0.7976174545790821;-0.4444333696862474;-0.42551068187463215;1.0344502633963473;10.002458875514328;0.8333023027662716;-0.4244549572945372;-0.4244549997099201;0.7250841747984705;0.3692794932814058;0.81377053205009
50.728248;1.0444320608201179;0.833056897572361;0.7976167375612979;-0.4444333698199861;-0.4255106826238063;1.034451507787742;10.002460629742359;0.8333046772605615;-0.42445495695912083;-0.42445499887724136;0.7250827643817881;0.3692804887763049;0.8137690846756098
50.738248;1.044435497399885;0.8330589034840707;0.7976160373474093;-0.4444333699608332;-0.4255106833685427;1.034452722921299;10.002461407114662;0.8333071825700298;-0.42445495666978517;-0.42445499803881775;0.7250813401950048;0.36928147091090996;0.8137674844622413
50.748248;1.0444389230483488;0.8330608936984236;0.7976153513491911;-0.44443337010829803;-0.42551068411029097;1.0344539123230292;10.002461220570176;0.8333098141488425;-0.4244549564262073;-0.4244549971975577;0.7250799049229789;0.36928244122490683;0.8137657333257412
50.758248;1.044442339579354;0.8330628632685952;0.7976146769358956;-0.4444333702614993;-0.425510684850485;1.034455082132813;10.002460092837214;0.8333125683131485;-0.424454956227156;-0.42445499635627193;0.7250784606939287;0.36928340097314905;0.8137638338747318
50.768248;1.044445749269583;0.8330648079778818;0.7976140129641762;-0.44443337041854747;-0.4255106855907652;1.0344562392263184;10.002458063919377;0.8333154433696849;-0.42445495607112865;-0.424454995517503;0.7250770096090731;0.3692843515291521;0.8137617896150947
50.778248;1.0444491541120686;0.8330667233440199;0.7976133594281634;-0.44443337057650295;-0.425510686333214;1.0344573897537452;10.002455194797284;0.833318438583494;-0.4244549559572131;-0.42445499468344344;0.7250755534479983;0.369285294682275;0.8137596041373142
50.788248;1.044452555607834;0.8330686053618415;0.7976127168216564;-0.44443337073192524;-0.4255106870799441;1.0344585391953216;10.00245155184895;0.833321552453714;-0.4244549558852901;-0.4244549938557633;0.7250740936615079;0.36928623264860766;0.8137572804919311
50.798248;1.0444559551428498;0.8330704519308562;0.7976120864917451;-0.44443337088152635;-0.4255106878321433;1.0344596929376033;10.002447183185657;0.8333247825685044;-0.42445495585561466;-0.42445499303536505;0.7250726319425237;0.36928716804402373;0.8137548216298448
50.808248;1.0444593539921212;0.8330722622490854;0.7976114704647231;-0.4444333710226855;-0.42551068858945745;1.0344608569961942;10.002442118443527;0.8333281268772513;-0.42445495586846455;-0.4244549922226662;0.7250711704843911;0.36928810374093896;0.8137522308979357
50.818248;1.0444627526914212;0.8330740355317404;0.7976108704647257;-0.444433371153906;-0.42551068935020686;1.0344620389976464;10.002436385875049;0.833331584531388;-0.4244549559240664;-0.4244549914184029;0.7250697125761426;0.3692890424424742;0.8137495121601322
50.828248;1.0444661512326985;0.8330757709469786;0.7976102870221148;-0.4444333712748242;-0.4255106901120852;1.0344632482286353;10.002430020189587;0.8333351552084196;-0.4244549560225847;-0.42445499062416514;0.7250682636909048;0.3692899863197736;0.8137466701394028
50.838248;1.0444695498005956;0.8330774679010549;0.7976097188195015;-0.44443337138530353;-0.42551069087272264;1.0344644947017259;10.002423059127302;0.833338838240285;-0.42445495616393086;-0.42445498984231467;0.7250668312217626;0.36929093722830575;0.8137437111692039
50.848248;1.0444729486175712;0.8330791263157256;0.7976091627388406;-0.4444333714844612;-0.42551069162997357;1.0344657888993736;10.002415531719532;0.8333426328930296;-0.42445495634747316;-0.4244549890755234;0.7250654227128501;0.36929189712256943;0.8137406437390016
50.858248;1.0444763476003933;0.8330807472115506;0.7976086148939152;-0.4444333715706149;-0.42551069238226197;1.0344671420810083;10.002407448838435;0.8333465386070323;-0.42445495657203525;-0.4244549883262424;0.7250640440542954;0.36929286805162237;0.8137374785259655
50.868248;1.0444797466771008;0.8330823327099102;0.7976080717335615;-0.4444333716417072;-0.4255106931290308;1.0344685653235388;10.002398811888728;0.8333505543052746;-0.42445495683617307;-0.4244549875964436;0.7250626983085643;0.36929385213776406;0.8137342281778015
50.878248;1.0444831457716748;0.8330838857935033;0.7976075305301329;-0.44443337169555186;-0.4255106938707611;1.0344700672951217;10.002389620312577;0.8333546781207082;-0.42445495713835163;-0.4244549868877363;0.7250613857313228;0.36929485176168764;0.813730907154272
50.888248;1.0444865441339692;0.8330854109178606;0.7976069892986032;-0.44443337173005143;-0.4255106946084004;1.0344716528287756;10.002379858540317;0.8333589079072203;-0.4244549574770618;-0.42445498620149447;0.7250601049190173;0.36929586921065666;0.8137275317490839
50.898248;1.0444899400224394;0.833086914336422;0.7976064462867937;-0.4444333717434124;-0.4255106953428608;1.034473323355853;10.002369489842312;0.833363241282302;-0.42445495785120874;-0.42445498553883504;0.725058854006985;0.36929690587755504;0.8137241194798226
50.908248;1.044493331516308;0.8330884031236445;0.7976058998378902;-0.44443337173417374;-0.42551069607488307;1.0344750783665693;10.00235847479879;0.8333676753162323;-0.4244549582604835;-0.42445498490066486;0.7250576317938977;0.36929796203284354;0.8137206876891128
50.918248;1.0444967185193035;0.8330898843298088;0.7976053493986923;-0.4444333717011758;-0.42551069680491993;1.0344769172125992;10.002346790495624;0.8333722067003072;-0.42445495870514094;-0.42445498428796213;0.725056438971647;0.3692990372313461;0.8137172527415781
50.928248;1.0445001040520459;0.8330913656499489;0.7976047968044288;-0.4444333716435096;-0.42551069753294146;1.0344788403568876;10.002334439534676;0.8333768319138927;-0.42445495918529214;-0.42445498370213747;0.7250552781476851;0.36930013077214524;0.8137138300637485
50.938248;1.044503492700897;0.8330928568486019;0.7976042464863466;-0.4444333715601994;-0.42551069825831755;1.0344808489797328;10.002321452338306;0.8333815466629602;-0.42445495970030306;-0.4244549831451252;0.7250541521560976;0.3693012419089943;0.8137104340034973
50.948248;1.0445068877477894;0.8330943699739828;0.797603704232697;-0.4444333714497134;-0.42551069897993393;1.034482943890443;10.002307875536285;0.8333863454902299;-0.42445496024868057;-0.4244549826191532;0.7250530624628128;0.36930236960447155;0.8137070774884971
50.958248;1.0445102900073084;0.8330959177806281;0.7976031752661441;-0.4444333713098439;-0.4255106996966348;1.0344851245555116;10.002293759884127;0.833391222619214;-0.42445496082835343;-0.4244549821264021;0.7250520092109349;0.36930351193358973;0.8137037718853816
50.968248;1.0445136984528882;0.8330975119665212;0.7976026633958068;-0.4444333711382227;-0.42551070040747874;1.034487388238703;10.002279166212086;0.833396172921882;-0.4244549614371493;-0.42445498166867107;0.7250509925014903;0.3693046657869585;0.813700526907963
50.978248;1.0445171103939417;0.8330991621225852;0.7976021716124693;-0.4444333709329267;-0.4255107011112339;1.0344897307990453;10.002264172767626;0.8334011922335725;-0.42445496207331246;-0.42445498124726566;0.7250500130804608;0.3693058274021385;0.8136973508389514
50.988248;1.044520520628847;0.8331008748295015;0.7976017024377179;-0.44443337069259353;-0.42551070180582223;1.0344921494026724;10.002248862128448;0.8334062771006193;-0.4244549627357817;-0.42445498086323546;0.7250490717868839;0.3693069931406253;0.8136942511384461
50.998248;1.0445239214047652;0.833102653192421;0.7976012576162308;-0.44443337041648373;-0.4255107024885615;1.0344946446787116;10.002233296664112;0.8334114232977518;-0.4244549634240318;-0.4244549805177055;0.7250481690918681;0.3693081597520845;0.8136912345216258
51.008248;1.0445273033289375;0.8331044975245876;0.7976008380872611;-0.4444333701048844;-0.42551070315656336;1.0344972209179852;10.00221751032541;0.8334166243709065;-0.4244549641377448;-0.4244549802121284;0.7250473050168934;0.369309324415619;0.8136883062140412
51.018248;1.0445306554481253;0.8331064062868693;0.7976004443066611;-0.4444333697592664;-0.4255107038065569;1.0344998855129688;10.002201520181154;0.8334218721193827;-0.4244549648766357;-0.4244549799483334;0.725046478565283;0.36931048462815347;0.8136854697656705
51.028248;1.044533964744697;0.8331083755954443;0.7976000767709551;-0.44443336938182204;-0.42551070443472755;1.0345026488020972;10.002185331469478;0.8334271577952612;-0.4244549656401785;-0.4244549797283183;0.7250456868976853;0.36931163779079357;0.8136827281860884
51.038248;1.0445372161810682;0.8331103984549273;0.7975997365922912;-0.4444333689748382;-0.4255107050371535;1.0345045233381502;10.00216893090186;0.8334324725841726;-0.4244549664272725;-0.42445497955399375;0.7250449252505664;0.3693127813725256;0.8136800844067786
51.048248;1.0445403933431074;0.8331124663229179;0.7975994259698636;-0.4444333685403186;-0.42551070561031396;1.0345075211066839;10.002152290883021;0.8334378081630508;-0.42445496723641657;-0.424454979426902;0.7250441879892076;0.3693139138712367;0.8136775398570003
51.058248;1.0445434799353488;0.8331145716937196;0.7975991486305881;-0.4444333680797994;-0.4255107061510076;1.0345106500339778;10.002135391242902;0.8334431569954004;-0.42445496806613775;-0.42445497934779525;0.7250434702060388;0.3693150351282214;0.8136750934330051
51.068248;1.0445464612965096;0.8331167095001162;0.7975989095049582;-0.44443336759434293;-0.4255107066559317;1.0345139129152665;10.00211824018023;0.8334485110120081;-0.4244549689151503;-0.4244549793164044;0.7250427685556009;0.36931614549309444;0.8136727426084819
51.078248;1.0445493242486672;0.8331188776196203;0.7975987139211073;-0.44443336708466613;-0.42551070712138744;1.0345173082547405;10.002100872321533;0.833453860134994;-0.4244549697823342;-0.4244549793316152;0.7250420806250308;0.36931724503164515;0.8136704851527455
51.088248;1.0445520561254897;0.833121076421033;0.7975985677902282;-0.4444333665512083;-0.4255107075430881;1.0345208301195077;10.002083327627481;0.8334591926654858;-0.4244549706664484;-0.4244549793916095;0.7250414040551951;0.36931833336356534;0.8136683195410334
51.098248;1.0445546449323075;0.8331233077414825;0.7975984776193031;-0.4444333659942477;-0.425510707916114;1.0345244677434196;10.002065640945018;0.833464496943275;-0.4244549715658625;-0.4244549794938205;0.7250407365826754;0.3693194097673016;0.8136662444591284
51.108248;1.0445570801562485;0.833125574454955;0.7975984489265576;-0.4444333654141195;-0.42551070823525855;1.0345282067069315;10.002047841494711;0.8334697626729503;-0.424454972478847;-0.4244549796351961;0.7250400764626425;0.3693204733730596;0.8136642584934602
51.118248;1.0445593529516637;0.8331278804518141;0.7975984845978252;-0.4444333648113344;-0.4255107084956079;1.0345320308231423;10.002029943035163;0.8334749804873801;-0.42445497340387406;-0.4244549798129111;0.7250394227569003;0.369321523288002;0.8136623598362668
51.128248;1.0445614563781649;0.8331302306886748;0.7975985845652511;-0.4444333641867852;-0.42551070869297103;1.0345359236562255;10.002011940028472;0.8334801401652915;-0.4244549743395257;-0.42445498002487086;0.7250387752887798;0.369322558497798;0.813660545726447
51.138248;1.0445633857303707;0.8331326306496466;0.7975987466870612;-0.4444333635420887;-0.4255107088239936;1.0345398694919332;10.001993818077219;0.8334852299266963;-0.4244549752844207;-0.42445498026929224;0.7250381345216292;0.36932357777345765;0.8136588123754103
51.148248;1.0445651377419605;0.8331350843915065;0.7975989675825205;-0.4444333628796811;-0.42551070888614834;1.034543854163528;10.00197556023981;0.8334902371144836;-0.4244549762370637;-0.4244549805437079;0.7250375018939456;0.36932457962513554;0.8136571556393667
51.158248;1.0445667095928053;0.8331375933128885;0.7975992420710705;-0.4444333622027233;-0.4255107088777943;1.0345478660183445;10.001957151393224;0.8334951486052925;-0.42445497719550496;-0.4244549808444862;0.7250368794752798;0.3693255619980378;0.8136555713942865
51.168248;1.0445680985905852;0.8331401577702537;0.797599562092791;-0.4444333615150644;-0.4255107087980932;1.0345518964829223;10.001938593311149;0.8334999512356196;-0.4244549781571993;-0.42445498116718944;0.725036268500324;0.36932652187579873;0.8136540553131326
51.178248;1.0445693013620512;0.8331427793905367;0.7975999171830553;-0.44443336082095974;-0.4255107086468011;1.0345559400425084;10.00191991758841;0.8335046329956608;-0.4244549791194334;-0.42445498150715677;0.7250356682587803;0.3693274554039696;0.8136526029350384
51.188248;1.0445703125025467;0.8331454614512062;0.7976002965255498;-0.44443336012429646;-0.42551070842427513;1.034559993456747;10.001901177868962;0.8335091837651726;-0.42445498008032345;-0.4244549818598335;0.7250350759720577;0.3693283586880872;0.8136512101035795
51.198248;1.0445711245036455;0.833148207651368;0.7976006903530666;-0.44443335942786155;-0.42551070813142805;1.0345640540826742;10.001882430617858;0.8335135948631345;-0.4244549810395959;-0.4244549822208462;0.7250344875195309;0.3693292287862269;0.8136498727572739
51.208248;1.0445717300050124;0.8331510213375231;0.7976010900039301;-0.44443335873321904;-0.42551070776939737;1.0345681184377344;10.001863727491155;0.8335178583162853;-0.4244549819982838;-0.424454982586171;0.7250338985158914;0.36933006428615023;0.8136485857934738
51.218248;1.0445721245328694;0.8331539062770418;0.797601487905677;-0.4444333580410343;-0.42551070733942103;1.034572182082237;10.00184512187227;0.8335219666882066;-0.4244549829577845;-0.4244549829526432;0.7250333049734543;0.36933086516710856;0.8136473422049801
51.228248;1.0445723069686983;0.8331568676139005;0.7976018779198232;-0.444433357351398;-0.4255107068429653;1.0345762402628533;10.001826674409655;0.833525913458881;-0.4244549839191923;-0.42445498331848514;0.7250327033934667;0.36933163223974685;0.8136461334797712
51.238248;1.0445722780402715;0.8331599113015318;0.7976022557149643;-0.44443335666406664;-0.42551070628185417;1.0345802880724024;10.001808448070278;0.833529693057069;-0.4244549848829225;-0.42445498368330226;0.7250320905837593;0.36933236666128477;0.813644951040644
51.248248;1.0445720399371523;0.8331630422490311;0.7976026185744534;-0.4444333559785654;-0.4255107056585002;1.0345843202473104;10.001790496175895;0.8335333006342591;-0.42445498584837976;-0.4244549840476019;0.7250314634438959;0.3693330697782405;0.8136437881312081
51.258248;1.0445715977575634;0.8331662632037383;0.7976029645150169;-0.4444333552942454;-0.42551070497610355;1.034588331728232;10.001772855952785;0.8335367325391443;-0.4244549868138368;-0.42445498441250346;0.7250308188896558;0.36933374321732004;0.8136426412461509
51.268248;1.044570959433259;0.8331695755242052;0.7976032917008581;-0.44443335461065886;-0.4255107042385106;1.034592318657342;10.001755549837723;0.8335399868901213;-0.4244549877767097;-0.42445498477966953;0.7250301542745539;0.3693343887308206;0.8136415100296444
51.278248;1.044570132858948;0.8331729800953375;0.7976035986451075;-0.4444333539279967;-0.4255107034497478;1.0345962784846297;10.001738582294074;0.8335430638281699;-0.4244549887338286;-0.42445498515075036;0.7250294680850766;0.36933500770072364;0.8136403956928572
51.288248;1.0445691236552923;0.8331764768322312;0.797603884321078;-0.4444333532469406;-0.4255107026134361;1.0346002096096667;10.001721936787012;0.8335459659818796;-0.42445498968152684;-0.4244549855266405;0.725028759962214;0.36933560100051777;0.8136392993096336
51.298248;1.0445679366701874;0.833180063801548;0.7976041478677616;-0.44443335256805283;-0.4255107017325313;1.034604111535601;10.0017055867438;0.833548698684592;-0.4244549906158828;-0.42445498590748504;0.7250280301182503;0.3693361693891376;0.8136382212996591
51.308248;1.044566578973773;0.8331837369450411;0.7976043884239534;-0.4444333518914187;-0.425510700809725;1.0346079845565557;10.001689512717991;0.8335512694182223;-0.424454991533008;-0.4244549862929705;0.7250272794508981;0.36933671376458843;0.8136371622425509
51.318248;1.0445650591566162;0.8331874902282042;0.7976046046250277;-0.4444333512168134;-0.425510699848151;1.034611828355948;10.00167371221471;0.8335536867228168;-0.42445499242914314;-0.4244549866822024;0.7250265105629967;0.36933723492653237;0.8136361240091388
51.328248;1.0445633840376936;0.8331913161279113;0.7976047935745513;-0.4444333505440081;-0.42551069885174525;1.0346156411484733;10.00165819637805;0.8335559590206374;-0.4244549933008324;-0.42445498707355267;0.7250257283517059;0.36933773343292153;0.813635109848021
51.338248;1.0445615588533028;0.8331952062690993;0.7976049505548092;-0.444433349872909;-0.4255106978251014;1.0346194204615353;10.001642974567956;0.8335580940328848;-0.42445499414529037;-0.4244549874648375;0.7250249395349404;0.36933821017203544;0.8136341232102345
51.348248;1.0445595906063863;0.8331991520591724;0.7976050704321577;-0.4444333492036486;-0.4255106967730383;1.0346231641164778;10.001628044804285;0.8335600987674765;-0.4244549949605869;-0.42445498785357466;0.725024151513871;0.36933866697313866;0.8136331668072606
51.358248;1.0445574894803586;0.8332031450492163;0.7976051498508127;-0.4444333485368202;-0.42551069570026984;1.0346268695635155;10.001613405298912;0.8335619791444653;-0.4244549957455049;-0.42445498823698796;0.7250233712878662;0.36933910624050775;0.8136322430235945
51.368248;1.0445552673241703;0.8332071766626512;0.7976051881971542;-0.4444333478737032;-0.4255106946116159;1.0346305325413525;10.001599073021708;0.8335637395842126;-0.42445499649943086;-0.4244549886119793;0.7250226051390579;0.3693395301215011;0.8136313551110929
51.378248;1.0445529353761107;0.8332112384076467;0.7976051868486161;-0.4444333472162157;-0.4255106935124174;1.0346341474800174;10.00158508589598;0.8335653840115681;-0.4244549972223201;-0.42445498897543626;0.7250218587515458;0.369339940491919;0.8136305081665001
51.388248;1.0445505034300506;0.8332153229492473;0.7976051477982758;-0.4444333465664722;-0.42551069240833383;1.0346377088666698;10.001571488592184;0.8335669176792718;-0.4244549979144304;-0.4244549893245684;0.7250211373942546;0.36934033958601314;0.8136297093336466
51.398248;1.0445479814812502;0.8332194245306523;0.7976050731427463;-0.4444333459261241;-0.42551069130461333;1.034641211389143;10.001558327257133;0.8335683474441757;-0.4244549985758775;-0.4244549896569761;0.7250204469133147;0.3693407299758575;0.8136289672462752
51.408248;1.0445453813855623;0.8332235385486813;0.7976049663603632;-0.4444333452962764;-0.4255106902056883;1.034644649365332;10.00154565956834;0.8335696804065122;-0.4244549992062138;-0.4244549899706897;0.7250197951875879;0.36934111369872874;0.8136282912851777
51.418248;1.0445427156420377;0.8332276611617678;0.7976048333131228;-0.4444333446781449;-0.4255106891152879;1.0346480163679586;10.00153355484582;0.8335709229844477;-0.42445499980417284;-0.4244549902641797;0.7250191919584401;0.3693414914587707;0.8136276907589814
51.428248;1.044539995173766;0.8332317895713981;0.7976046810058671;-0.44443334407336377;-0.4255106880364884;1.0346513051450477;10.001522082440228;0.8335720811147148;-0.4244550003678991;-0.42445499053621155;0.7250186466829891;0.36934186248729123;0.8136271736812767
51.438248;1.0445372289192107;0.8332359231993764;0.7976045161193068;-0.44443334348348046;-0.4255106869714578;1.0346545084096386;10.001511302537184;0.8335731610900242;-0.42445500089556704;-0.4244549907858535;0.7250181665606107;0.3693422248993297;0.8136267457833026
51.448248;1.0445344239920729;0.8332400647439386;0.7976043449663;-0.44443334290943837;-0.4255106859213528;1.0346576199679822;10.00150125855978;0.8335741708635113;-0.42445500138576087;-0.4244549910126811;0.7250177560219225;0.3693425762709395;0.813626410571349
51.458248;1.0445315853272534;0.8332442198190756;0.7976041741757489;-0.44443334235174453;-0.425510684886669;1.0346606351629695;10.00149197713139;0.8335751209103524;-0.4244550018373755;-0.4244549912167584;0.7250174171308972;0.3693429142504989;0.8136261703141607
51.468248;1.0445287161421297;0.8332483953546306;0.7976040112260386;-0.44443334181090893;-0.4255106838676715;1.0346635512868163;10.001483472901176;0.8335760232300213;-0.42445500224912464;-0.4244549913985079;0.7250171498404908;0.369343236824206;0.8136260272771811
51.478248;1.0445258185729003;0.8332525977749023;0.7976038642026434;-0.44443334128736767;-0.42551068286469956;1.0346663680732753;10.001475746721106;0.8335768889983042;-0.42445500261909647;-0.42445499155863314;0.7250169520583021;0.36934354212620096;0.8136259842536723
51.488248;1.0445228932174333;0.8332571488232419;0.7976040449391707;-0.44443445711330765;-0.4255117506807123;1.0346690871561344;10.001468791557794;0.8335777269740249;-0.4244550029451193;-0.42445499169780326;0.7250168202642933;0.3693438281642997;0.8136260443140733
51.498248;1.044519939201301;0.833261416316556;0.7976039539630748;-0.44443445662376013;-0.42551174971255074;1.0346717108802177;10.00146261165614;0.833578543973858;-0.42445500322537205;-0.4244549918163963;0.7250167504560849;0.3693440928135742;0.8136262103274938
51.508248;1.0445169555959952;0.833265717833692;0.7976039026989348;-0.4444344561502624;-0.42551174876387166;1.0346742413596952;10.001457228825613;0.833579346418791;-0.42445500345825016;-0.4244549919146867;0.7250167388874904;0.3693443342181831;0.8136264844048825
51.518248;1.044513943038696;0.8332700528833412;0.7976038993148484;-0.4444344556921442;-0.42551174783636037;1.0346766800400045;10.001452669467707;0.8335801408810232;-0.42445500364220884;-0.4244549919930958;0.7250167824074211;0.3693445514186145;0.8136268677690406
51.528248;1.0445109049341867;0.8332744210208788;0.7976039527710772;-0.4444344552487843;-0.4255117469321136;1.0346790281832434;10.001448954396476;0.8335809337810421;-0.4244550037764241;-0.4244549920522073;0.7250168784701103;0.36934474467526984;0.8136273611621205
51.538248;1.0445078475995055;0.8332788221830292;0.7976040718632529;-0.44443445481966637;-0.4255117460535059;1.0346812871323257;10.001446097649278;0.8335817309191539;-0.4244550038614557;-0.4244549920928487;0.7250170250683995;0.36934491514370943;0.8136279650823547
51.548248;1.0445047793442177;0.8332832558653026;0.7976042640234364;-0.44443445440443924;-0.4255117452029019;1.034683457372027;10.001444106486701;0.8335825363486862;-0.4244550038989451;-0.4244549921164278;0.7250172202741223;0.3693450642774263;0.81362867989659
51.558248;1.0445017096215283;0.8332877197660481;0.7976045355145128;-0.44443445400295756;-0.4255117443827287;1.0346855377051178;10.001442986199311;0.833583351644995;-0.4244550038908943;-0.4244549921253762;0.7250174616022051;0.36934519359751056;0.8136295063264753
51.568248;1.0444986489576946;0.8332922092632545;0.7976048926434884;-0.4444344536151977;-0.425511743595952;1.0346875251850485;10.00144274816083;0.8335841760868935;-0.42445500383937507;-0.4244549921234135;0.7250177458727232;0.3693453049287919;0.8136304458792663
51.578248;1.0444956094665454;0.8332967173146905;0.7976053423448649;-0.4444344532412218;-0.4255117428461131;1.0346894159484288;10.001443406371273;0.8335850067698609;-0.4244550037464482;-0.4244549921151055;0.7250180690583334;0.36934540068042904;0.8136315002161298
51.588248;1.044492605468287;0.8333012341688324;0.7976058915640999;-0.4444344528813358;-0.42551174213665754;1.0346912065920326;10.001444961581477;0.8335858397322873;-0.42445500361412924;-0.42445499210482407;0.7250184259568816;0.36934548387944144;0.813632669929158
51.598248;1.0444896537122967;0.8333057475576888;0.7976065464918997;-0.44443445253608277;-0.4255117414704335;1.0346928951658858;10.001447392368052;0.8335866718286626;-0.42445500344446485;-0.424454992096156;0.7250188103929649;0.369345557956093;0.8136339542112717
51.608248;1.0444867722413533;0.8333102436466046;0.7976073125905533;-0.4444344522059652;-0.42551174084978255;1.0346944821879427;10.001450665718192;0.8335875005202616;-0.4244550032393374;-0.42445499209201726;0.7250192156077196;0.3693456262762783;0.8136353511674056
51.618248;1.0444839778788826;0.8333147081931193;0.7976081946938889;-0.4444344518911555;-0.4255117402767328;1.034695970864487;10.001454753284534;0.833588322579677;-0.4244550030002238;-0.4244549920949655;0.7250196342335069;0.36934569176848486;0.8136368574699175
51.628248;1.0444812841991258;0.8333191275142053;0.7976091962340853;-0.44443445159150213;-0.4255117397527402;1.0346973652913931;10.001459638197925;0.8335891346581775;-0.42445500272845466;-0.42445499210750137;0.7250200581938008;0.3693457570515253;0.8136384676569395
51.638248;1.0444787009968823;0.8333234893177672;0.7976103185191343;-0.4444344513067396;-0.42551173927822816;1.0346986682925834;10.001465317237114;0.8335899349179732;-0.424455002425551;-0.42445499213214083;0.7250204791875173;0.3693458246237826;0.8136401743571569
51.648248;1.0444762353039125;0.8333277830852835;0.7976115607745298;-0.4444344510363426;-0.4255117388526778;1.0346998807593544;10.001471798353199;0.8335907234819859;-0.4244550020930772;-0.4244549921711087;0.7250208896343674;0.36934589660958433;0.8136419694172046
51.658248;1.044473894488439;0.8333319997721397;0.7976129200957218;-0.44443445077912835;-0.4255117384752121;1.034701002272102;10.001479088591022;0.8335915016846949;-0.4244550017322569;-0.42445499222586186;0.7250212828595386;0.3693459744638401;0.813643845025342
51.668248;1.0444716893206412;0.8333361310702294;0.7976143915537818;-0.4444344505333292;-0.4255117381451089;1.0347020321425364;10.001487182891596;0.8335922714416835;-0.42445500134378833;-0.42445499229702827;0.7250216519787028;0.36934605900747536;0.8136457943965744
51.678248;1.0444696333574677;0.8333401687268426;0.7976159689030682;-0.4444344502972537;-0.42551173786195523;1.034702970826737;10.001496063848636;0.8335930351508944;-0.4244550009278712;-0.42445499238503676;0.7250219890709384;0.36934615055662195;0.8136478118422354
51.688248;1.044467739910982;0.8333441046371199;0.7976176453590335;-0.44443445007001714;-0.4255117376254882;1.0347038214244397;10.0015057087216;0.8335937959266705;-0.42445500048420126;-0.4244549924906759;0.7250222863135863;0.36934624914212605;0.8136498919697194
51.698248;1.0444660208421825;0.8333479310255729;0.7976194145469098;-0.44443444985170066;-0.42551173743546855;1.034704589984859;10.001516092457996;0.833594558152257;-0.424455000012005;-0.4244549926150419;0.7250225377467504;0.36934635480639416;0.8136520284470936
51.708248;1.0444644878747313;0.8333516397052144;0.7976212712356101;-0.4444344496427838;-0.4255117372917335;1.0347052845823546;10.00152718178223;0.8335953275839448;-0.42445499951037474;-0.424454992759232;0.7250227394550682;0.36934646748525696;0.8136542132464999
51.718248;1.0444631537816609;0.8333552214712867;0.7976232107913689;-0.4444344494435679;-0.42551173719427976;1.0347059145231392;10.00153893372255;0.8335961101363422;-0.4244549989786554;-0.4244549929239895;0.7250228887471368;0.36934658667934556;0.8136564366000438
51.728248;1.044462031568617;0.8333586663094263;0.7976252274652473;-0.4444344492542508;-0.4255117371434344;1.034706490016816;10.001551307382483;0.8335969105596592;-0.4244549984165938;-0.42445499310952856;0.7250229836459287;0.3693467116249637;0.8136586878001472
51.738248;1.0444611325235844;0.8333619639801749;0.797627313325762;-0.4444344490752636;-0.42551173713992013;1.0347070221586911;10.001564273134555;0.8335977325689798;-0.42445499782436136;-0.42445499331605907;0.7250230224214422;0.36934684149223046;0.8136609562887515
51.748248;1.0444604651415499;0.8333651047163532;0.7976294592444023;-0.4444344489072131;-0.4255117371845757;1.0347075233833245;10.00157780302753;0.8335985796292319;-0.4244549972025788;-0.424454993544566;0.7250230027544013;0.36934697512107584;0.8136632316686316
51.758248;1.044460035665088;0.8333680792297938;0.7976316562909874;-0.4444344487505467;-0.42551173727809255;1.034708007637073;10.001591850235213;0.8335994551303424;-0.4244549965524598;-0.42445499379681617;0.7250229212716006;0.369347111009566;0.8136655032648153
51.768248;1.0444598495773738;0.833370878129488;0.7976338956371641;-0.4444344486053455;-0.425511737420968;1.034708489672002;10.001606340862278;0.8336003621368849;-0.4244549958759537;-0.42445499407461224;0.7250227742193518;0.36934724744884045;0.8136677606983336
51.778248;1.0444599125666274;0.8333734916284128;0.7976361680615017;-0.4444344484713645;-0.42551173761356953;1.0347089843318436;10.001621185594026;0.8336013033828839;-0.42445499517570784;-0.424454994379171;0.7250225583227959;0.36934738219652563;0.8136699950517464
51.788248;1.0444602301805395;0.8333759096267526;0.7976384648190981;-0.4444344483483261;-0.4255117378563964;1.0347095065110778;10.001636297504934;0.8336022814181568;-0.42445499445501816;-0.4244549947111854;0.7250222706791042;0.36934751242628494;0.8136721998155669
51.798248;1.0444608072923667;0.8333781220890918;0.7976407796515279;-0.4444344482360922;-0.42551173815032406;1.0347100714905801;10.001651605559807;0.8336032985035701;-0.4244549937176685;-0.42445499507120893;0.7250219086282583;0.36934763501176815;0.8136743711287093
51.808248;1.0444616479798703;0.8333801189626879;0.797643109754653;-0.44443444813427874;-0.42551173849651724;1.034710694948921;10.001667056125246;0.8336043567191302;-0.4244549929675066;-0.4244549954597777;0.725021470697209;0.36934774618534294;0.8136765069570367
51.818248;1.0444627551783647;0.8333818894222039;0.7976454543720809;-0.4444344480417947;-0.42551173889640725;1.0347113919828825;10.001682601401503;0.8336054584579676;-0.42445499220821986;-0.4244549958772805;0.7250209574961543;0.3693478412362195;0.8136786057012212
51.828248;1.0444641304965483;0.8333834215954925;0.7976478126498888;-0.4444344479568068;-0.42551173935179964;1.0347121759156244;10.001698191621152;0.8336066062724736;-0.42445499144349874;-0.42445499632377853;0.7250203711644223;0.36934791512878784;0.8136806646243642
51.838248;1.0444657746045174;0.8333847029882615;0.7976501825926146;-0.44443444787704806;-0.42551173986444824;1.0347130579373243;10.001713781499099;0.8336078018408618;-0.4244549906771084;-0.42445499679877285;0.7250197142798216;0.36934796317047697;0.8136826784337897
51.848248;1.0444676866403266;0.8333857216071482;0.797652561287231;-0.4444344478004265;-0.42551174043539564;1.034714046385278;10.001729340860004;0.8336090452998619;-0.424454989912826;-0.4244549973009634;0.7250189896954509;0.369347980915709;0.8136846391564361
51.858248;1.044469862104676;0.8333864676977302;0.7976549458342952;-0.44443444772558205;-0.42551174106502226;1.0347151446775247;10.001744856464454;0.8336103352807678;-0.42445498915448937;-0.42445499782835444;0.7250182007928236;0.3693479637587824;0.8136865373757453
51.868248;1.0444722919606542;0.8333869342124677;0.7976573339061525;-0.44443444765186046;-0.4255117417537506;1.0347163500144356;10.001760319640061;0.8336116686133491;-0.42445498840581003;-0.4244549983787705;0.7250173514918412;0.36934790678691354;0.8136883634702317
51.878248;1.0444749643427067;0.8333871153036233;0.7976597236895749;-0.44443444757902867;-0.425511742502527;1.0347176553235127;10.001775706562372;0.8336130403433865;-0.42445498766989787;-0.42445499895030886;0.7250164463237917;0.36934780475108914;0.8136901084886238
51.888248;1.0444778668501071;0.8333870051323103;0.7976621140167185;-0.4444344475072207;-0.4255117433124196;1.0347190527979795;10.001790974808012;0.8336144451984477;-0.42445498694920003;-0.4244549995416168;0.7250154901930236;0.3693476522793899;0.813691764805067
51.898248;1.0444809878522212;0.8333865982203353;0.7976645048069869;-0.44443444743698673;-0.42551174418373944;1.0347205350327875;10.001806082346846;0.8336158786212313;-0.42445498624579703;-0.42445500015206755;0.7250144876425682;0.3693474447646968;0.8136933263657141
51.908248;1.044484316920586;0.8333858902780716;0.7976668976521529;-0.4444344473692757;-0.42551174511570766;1.0347220937856452;10.001821002011601;0.8336173359302087;-0.42445498556118283;-0.4244550007815341;0.7250134422909013;0.3693471791488585;0.8136947889454118
51.918248;1.0444878445806656;0.833384878817417;0.7976692959121787;-0.444434447305274;-0.42551174610682274;1.0347237195205279;10.001835721965392;0.8336188115551262;-0.4244549848958176;-0.42445500142994375;0.7250123567552762;0.3693468537298656;0.813696149986896
51.928248;1.0444915618036226;0.8333835631488838;0.7976717033686728;-0.44443444724601366;-0.4255117471552747;1.0347254022510062;10.001850244412518;0.8336203002761404;-0.42445498424941497;-0.42445500209707737;0.7250112330961348;0.3693464675730764;0.8136974075627605
51.938248;1.0444954597482499;0.8333819437507697;0.7976741223140337;-0.44443444719219233;-0.4255117482592461;1.0347271324174423;10.001864583008059;0.833621798979033;-0.42445498362153894;-0.4244550027825577;0.7250100729220906;0.36934602009341655;0.8136985600299534
51.948248;1.0444995297072965;0.8333800223823673;0.7976765526467237;-0.44443444714453345;-0.42551174941727765;1.0347289015848529;10.001878758601277;0.8336233062890165;-0.42445498301158013;-0.42445500348587434;0.7250088764461114;0.3693455108972886;0.8136996070569342
51.958248;1.0445037628751972;0.8333778033531434;0.7976789924326507;-0.44443444710420815;-0.42551175062842134;1.0347307027211448;10.001892794959975;0.8336248209193392;-0.4244549824183493;-0.42445500420627186;0.7250076421804212;0.3693449399085735;0.8137005503438068
51.968248;1.0445081494813275;0.8333752936491731;0.797681439418002;-0.44443444707286106;-0.4255117518920962;1.0347325296554652;10.0019067076774;0.833626341333183;-0.42445498183996627;-0.4244550049426826;0.7250063681916454;0.3693443073351972;0.8137013927467657
51.978248;1.044512678500516;0.8333725009574858;0.797683891718898;-0.44443444705225266;-0.4255117532079444;1.0347343765868102;10.001920488753708;0.8336278667087826;-0.4244549812739936;-0.4244550056940999;0.7250050527935229;0.3693436134358689;0.8137021364639082
51.988248;1.0445173393351452;0.8333694326502127;0.7976863469985648;-0.4444344470437794;-0.4255117545756286;1.0347362379117653;10.001934098695683;0.8336293968813616;-0.4244549807177529;-0.4244550064598487;0.7250036934924596;0.36934285854107934;0.8137027815869927
51.998248;1.0445221233250368;0.8333660967245703;0.7976888019793972;-0.44443444704832386;-0.4255117559946961;1.0347381071728416;10.001947469818678;0.8336309308336503;-0.4244549801691111;-0.4244550072389471;0.7250022859370991;0.3693420431245612;0.8137033261005467
52.008248;1.0445270227339645;0.8333625021970341;0.7976912530643085;-0.4444344470666113;-0.4255117574646782;1.0347399759800366;10.00196051978948;0.8336324661614314;-0.42445497962717005;-0.4244550080293366;0.7250008242233944;0.3693411676395958;0.8137037674350182
52.018248;1.044532028422403;0.8333586590800598;0.7976936964820519;-0.44443444709978663;-0.4255117589848422;1.0347418344201325;10.00197316765306;0.8336340000577673;-0.42445497909206437;-0.4244550088281135;0.7249993016006138;0.36934023243081565;0.813704103747052
52.028248;1.044537128274067;0.8333545790338694;0.7976961273134915;-0.4444344471496779;-0.42551176055359563;1.0347436717183869;10.001985346211498;0.8336355299564285;-0.4244549785643653;-0.42445500963224664;0.7249977112269743;0.36933923775056404;0.8137043339557007
52.038248;1.0445423067400892;0.833350275760757;0.797698539138638;-0.4444344472183284;-0.42551176216838166;1.0347454763916877;10.001997014743898;0.8336370537189446;-0.4244549780447771;-0.4244550104389376;0.72499604744046;0.36933818379652344;0.8137044576944573
52.048248;1.0445475450826331;0.833345764828266;0.7977009251826556;-0.44443444730736936;-0.42551176382597033;1.034747237481211;10.00200816355419;0.8336385704330276;-0.4244549775339972;-0.4244550112457769;0.7249943061792506;0.36933707110531844;0.81370447522235
52.058248;1.0445528224485583;0.8333410631417751;0.7977032794533023;-0.44443444741818605;-0.4255117655226297;1.0347489464721193;10.002018800895803;0.8336400811473118;-0.42445497703270085;-0.42445501205087777;0.7249924842241018;0.3693359009755961;0.8137043866408442
52.068248;1.044558117751373;0.8333361878735327;0.7977055971788313;-0.4444344475525709;-0.4255117672543633;1.034750597094293;10.002028938186877;0.8336415886359942;-0.42445497654176934;-0.42445501285272286;0.7249905789606593;0.3693346752917185;0.813704191635745
52.078248;1.044563411686508;0.8333311551194806;0.7977078749018199;-0.444434447713042;-0.4255117690171092;1.0347521834093887;10.002038588967265;0.8336430966078537;-0.4244549760623762;-0.4244550136500117;0.724988588587171;0.369333396244376;0.8137038903307611
52.088248;1.0445686882652165;0.8333259786759364;0.7977101103904198;-0.44443444790268954;-0.42551177080665786;1.0347536987763535;10.00204777259068;0.8336446085319467;-0.42445497559575174;-0.4244550144419197;0.7249865120690875;0.3693320665141373;0.8137034839480269
52.098248;1.044573934725533;0.8333206696277004;0.7977123027312928;-0.444434448124757;-0.42551177261863005;1.0347551365343919;10.002056509653631;0.83364612612668;-0.4244549751431485;-0.42445501522808154;0.7249843497131477;0.369330689480417;0.8137029753605649
52.108248;1.0445791395841255;0.8333152377079853;0.7977144519528101;-0.4444344483821726;-0.42551177444874355;1.0347564926564472;10.002064813060349;0.8336476486832316;-0.4244549747059117;-0.42445501600777746;0.7249821044741056;0.36932926906972247;0.813702369740934
52.118248;1.0445842913354908;0.8333096935713012;0.7977165580900645;-0.44443444867709364;-0.42551177629321635;1.0347577681994005;10.002072685137241;0.8336491743847547;-0.42445497428512124;-0.4244550167794155;0.7249797822348647;0.36932780951272076;0.813701674092748
