time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.128248;1.0445893784641735;0.8333040501697423;0.7977186209779746;-0.4444344490106467;-0.42551177814912977;1.0347589683983742;10.002080121970154;0.833650702587742;-0.4244549738812167;-0.42445501754133086;0.72497739061536;0.369326315254697;0.8137008961945202
52.138248;1.0445943891570162;0.8332983230559665;0.7977206403932465;-0.4444344493832821;-0.4255117800145043;1.0347600999354951;10.002087118692664;0.8336522345885505;-0.4244549734941763;-0.42445501829276333;0.724974937734124;0.3693247909124227;0.8137000441283696
52.148248;1.044599311519632;0.83329252951611;0.7977226159271027;-0.4444344497953882;-0.4255117818879343;1.0347611688300469;10.002093670295285;0.833653772064636;-0.4244549731239905;-0.42445501903367644;0.7249724310629186;0.3693232411632325;0.8136991259063547
52.158248;1.044604134263782;0.8332866864498417;0.7977245475644632;-0.44443445024733697;-0.4255117837679531;1.0347621787854318;10.002099767455011;0.8336553149750536;-0.42445497277094235;-0.4244550197640747;0.7249698765450806;0.3693216704286242;0.8136981488435509
52.168248;1.0446088465040562;0.8332808089565625;0.7977264369562602;-0.4444344507390942;-0.42551178565246356;1.0347631300867206;10.00210539225748;0.8336568610475256;-0.4244549724355208;-0.4244550204838443;0.7249672793247521;0.36932008236479;0.8136971194979234
52.178248;1.0446134374782625;0.8332749104994167;0.7977282875195563;-0.4444344512701558;-0.4255117875387989;1.0347640196573669;10.002110521364676;0.8336584070448421;-0.42445497211815375;-0.42445502119282325;0.7249646452686733;0.3693184795933688;0.8136960449550416
52.188248;1.0446178966584891;0.8332690033600378;0.797730102794148;-0.4444344518399909;-0.42551178942444107;1.0347648422044518;10.002115138174037;0.8336599502304505;-0.42445497181927927;-0.42445502189052514;0.7249619813091359;0.36931686373199296;0.8136949341892925
52.198248;1.0446222142875963;0.8332630994845465;0.7977318856287212;-0.4444344524485171;-0.4255117913073436;1.0347655911723068;10.002119245025241;0.833661488752951;-0.4244549715396017;-0.42445502257559803;0.724959294426397;0.3693152353485402;0.8136937975330383
52.208248;1.044626382447864;0.8332572113858349;0.7977336396604475;-0.44443445309615925;-0.4255117931855522;1.0347662589224287;10.002122864938505;0.8336630214019688;-0.4244549712798436;-0.4244550232456059;0.7249565901587197;0.36931359398387115;0.8136926450300148
52.218248;1.0446303952158926;0.833251351578528;0.797735370531975;-0.4444344537834137;-0.42551179505686115;1.0347668378017538;10.002126034605086;0.8336645474124091;-0.42445497104036467;-0.4244550238974302;0.7249538717458305;0.36931193859519024;0.8136914852475249
52.228248;1.0446342476833619;0.8332455318645643;0.7977370846993693;-0.44443445451015673;-0.4255117969186248;1.0347673222776552;10.002128798629702;0.8336660662672576;-0.42445497082132416;-0.4244550245278723;0.7249511403120888;0.3693102681393328;0.8136903239904126
52.238248;1.0446379353703514;0.8332397637158107;0.7977387868140424;-0.44443445527533304;-0.4255117987676123;1.0347677097507184;10.002131208315092;0.8336675777501756;-0.42445497062308907;-0.4244550251339695;0.7249483952678815;0.36930858170176534;0.8136891631722678
52.248248;1.0446414536726043;0.8332340583315787;0.7977404777162358;-0.444434456077258;-0.42551180060015265;1.034767999294017;10.002133324669867;0.8336690817680449;-0.42445497044638286;-0.42445502571295957;0.7249456343366566;0.3693068782209687;0.8136880018771467
52.258248;1.0446447966099306;0.833228426624202;0.7977421539163063;-0.44443445691407296;-0.42551180241243586;1.0347681901150387;10.00213522018611;0.8336705772738962;-0.4244549702919942;-0.42445502626220116;0.7249428540017862;0.36930515644136463;0.8136868389426869
52.268248;1.0446479560809052;0.833222879912035;0.7977438078280481;-0.44443445778388435;-0.4255118042007757;1.0347682809162007;10.002136971807731;0.833672061533983;-0.4244549701602012;-0.4244550267794718;0.7249400504474095;0.3693034152682631;0.8136856744016511
52.278248;1.04465092263353;0.8332174297637577;0.7977454286948982;-0.44443445868451026;-0.42551180596196553;1.0347682699369398;10.00213865096693;0.8336735302855042;-0.4244549700504225;-0.4244550272634316;0.7249372197775835;0.36930165404955684;0.8136845095926917
52.288248;1.0446536875216934;0.8332120863559718;0.797747004695309;-0.44443445961343186;-0.42551180769354874;1.0347681554696544;10.002140318278968;0.8336749779620587;-0.4244549699614448;-0.4244550277136315;0.7249343584508603;0.3692998725849349;0.8136833470436058
52.298248;1.0446562447505516;0.8332068571678662;0.7977485248910189;-0.4444344605681843;-0.42551180939372213;1.034767936536169;10.00214202507712;0.8336763984772428;-0.4244549698920116;-0.4244550281301146;0.7249314646752832;0.3692980711954389;0.813682190060596
52.308248;1.0446585913466304;0.8332017476993201;0.7977499798761629;-0.4444344615462729;-0.42551181106103697;1.034767613044847;10.00214381931299;0.8336777867931204;-0.4244549698413399;-0.4244550285132895;0.7249285384880567;0.36929625071556194;0.8136810418990154
52.318248;1.0446607254715188;0.8331967632218293;0.7977513617884994;-0.4444344625447281;-0.4255118126941088;1.034767185405619;10.00214574192224;0.833679140225368;-0.42445496980923364;-0.4244550288641143;0.7249255802392552;0.3692944120224442;0.8136799049251145
52.328248;1.044662644757786;0.8331919092568892;0.797752664036614;-0.44443446356044575;-0.4255118142914256;1.0347666546627532;10.002147811307408;0.8336804587275324;-0.4244549697958418;-0.4244550291839143;0.7249225899185375;0.36929255559478263;0.8136787794270302
52.338248;1.0446643474193469;0.8331871911371993;0.7977538803217222;-0.4444344645910523;-0.4255118158513584;1.0347660231305802;10.002150016110548;0.8336817438149063;-0.42445496980149533;-0.42445502947391234;0.7249195679955173;0.36929068159995976;0.8136776622243558
52.348248;1.0446658345736786;0.8331826145310928;0.7977550034089212;-0.44443446563520567;-0.4255118173724286;1.0347652942598577;10.00215232820408;0.8336829965994622;-0.42445496982670305;-0.4244550297353095;0.7249165163363753;0.369288790239931;0.813676546980854
52.358248;1.044667110614491;0.8331781862725975;0.7977560252213338;-0.44443446669215914;-0.42551181885356665;1.0347644725168448;10.002154720403032;0.8336842164345976;-0.4244549698721533;-0.424455029969775;0.7249134380139728;0.369286882057705;0.8136754267292157
52.368248;1.0446681822370831;0.8331739138300265;0.7977569381480853;-0.44443446776117557;-0.42551182029413875;1.034763564297065;10.002157165954804;0.8336854010203003;-0.42445496993882964;-0.42445503017957065;0.7249103364779141;0.36928495791871635;0.8136742962935589
52.378248;1.044669058723774;0.8331698041857962;0.7977577354990617;-0.44443446884131027;-0.42551182169397045;1.0347625782208967;10.002159625269465;0.8336865473861019;-0.4244549700280159;-0.42445503036716187;0.7249072150475796;0.36928301859763;0.8136731530357121
52.388248;1.0446697525351976;0.8331658635930744;0.7977584110063404;-0.44443446993160163;-0.42551182305321444;1.0347615237225842;10.002162044024598;0.8336876531195465;-0.42445497014091776;-0.4244550305345741;0.724904076830229;0.3692810646011743;0.813671997119481
52.398248;1.0446702774399066;0.8331620974782089;0.7977589584544245;-0.4444344710310866;-0.4255118243716325;1.0347604094503213;10.002164363922935;0.833688717335542;-0.42445497027829016;-0.42445503068304435;0.7249009249648314;0.3692790964633161;0.8136708319678044
52.408248;1.0446706453652348;0.8331585096729074;0.7977593714636206;-0.44443447213830656;-0.4255118256478913;1.0347592436609403;10.002166537715384;0.8336897402177448;-0.4244549704404785;-0.4244550308134143;0.7248977630922568;0.3692771149903429;0.8136696634394706
52.418248;1.0446708651920154;0.8331551021081559;0.7977596439190028;-0.4444344732509976;-0.425511826879748;1.0347580360410125;10.00216854206527;0.8336907211542844;-0.4244549706275484;-0.42445503092660825;0.7248945956988047;0.3692751213696994;0.8136684975686268
52.428248;1.0446709437494692;0.8331518749231979;0.797759770965475;-0.44443447436647227;-0.4255118280647587;1.0347567980194543;10.002170365713464;0.8336916574887134;-0.4244549708392147;-0.42445503102348486;0.7248914281396982;0.3692731171945118;0.8136673387677056
52.438248;1.0446708866004861;0.8331488260353326;0.7977597490793394;-0.44443447548220516;-0.4255118292007912;1.034755541314455;10.002171985443704;0.8336925448754884;-0.424454971074938;-0.42445503110449634;0.7248882665228434;0.36927110414586073;0.8136661892835837
52.448248;1.044670697425698;0.833145950956932;0.7977595755478399;-0.44443447659609886;-0.42551183028636974;1.0347542764674633;10.002173370768846;0.8336933786308748;-0.4244549713343167;-0.42445503116958117;0.7248851178527951;0.3692690836468431;0.8136650490043845
52.458248;1.044670378089387;0.833143242724148;0.7977592492678284;-0.44443447770638494;-0.42551183132096093;1.034753011867103;10.002174497829824;0.8336941555239005;-0.4244549716171963;-0.42445503121826006;0.7248819900398538;0.36926705694540596;0.8136639160286269
52.468248;1.0446699306156246;0.8331406917328402;0.7977587721919456;-0.44443447881141657;-0.425511832304912;1.034751753409822;10.002175343055505;0.8336948747833133;-0.42445497192328696;-0.4244550312500507;0.7248788909435893;0.36926502532749916;0.813662788921112
52.478248;1.0446693585187454;0.8331382869963044;0.797758149393745;-0.44443447990949003;-0.42551183323913433;1.034750504638151;10.002175880145666;0.833695537046407;-0.4244549722520992;-0.42445503126502526;0.7248758274648919;0.3692629900282556;0.8136616686034451
52.488248;1.0446686663213622;0.8331360183291225;0.7977573880627062;-0.44443448099854915;-0.4255118341251117;1.0347492675054355;10.00217609182329;0.8336961427084094;-0.4244549726036267;-0.42445503126382284;0.7248728056989715;0.3692609519126469;0.8136605581690513
52.498248;1.0446678590848366;0.8331338773837835;0.7977564964951795;-0.444434482075895;-0.4255118349651393;1.034748044211075;10.002175978001475;0.8336966920672139;-0.42445497297873364;-0.4244550312469554;0.7248698307332236;0.3692589110996882;0.8136594618858355
52.508248;1.044666942687824;0.833131857095347;0.797755483187834;-0.44443448313820777;-0.4255118357618871;1.0347468380801665;10.002175553208293;0.8336971858404821;-0.42445497337852284;-0.42445503121419015;0.7248669056185351;0.3692568666196337;0.8136583842771247
52.518248;1.0446659246925625;0.8331299507701598;0.7977543561158819;-0.4444344841817546;-0.4255118365172601;1.0347456520867508;10.002174838181427;0.8336976237593428;-0.424454973803556;-0.42445503116458;0.724864031320411;0.369254816492611;0.8136573293450302
52.528248;1.0446648157340503;0.8331281520049058;0.7977531223400969;-0.4444344852024349;-0.4255118372318896;1.0347444877743166;10.00217385251882;0.8336980034819786;-0.42445497425363793;-0.42445503109685023;0.7248612079759896;0.36925275830602716;0.8136563004713652
52.538248;1.0446626686336231;0.8331258041100648;0.7977518997019565;-0.4444338588724011;-0.42551162917366964;1.0347433460311917;10.002172613165659;0.833698321970831;-0.42445497472799393;-0.4244550310096629;0.7248584358087609;0.36925068977944625;0.8136553008207624
52.548248;1.0446614255583258;0.8331242043861967;0.7977504726675603;-0.44443385983374;-0.4255116298064705;1.03474222768716;10.002171135654349;0.8336985769753897;-0.42445497522564074;-0.4244550309016436;0.72485571489315;0.369248609067107;0.8136543336596366
52.558248;1.0446601439422696;0.8331226987620848;0.7977489607871121;-0.44443386075913743;-0.42551163039821566;1.03474113328583;10.00216943049767;0.833698766847999;-0.42445497574553803;-0.42445503077135976;0.7248530444976538;0.36924651482113763;0.81365340280399
52.568248;1.0446588413608868;0.8331212849266818;0.797747371777044;-0.44443386164531057;-0.42551163094900013;1.034740063013328;10.002167500028008;0.8336988902304048;-0.42445497628652845;-0.4244550306174676;0.7248504232140485;0.36924440601011077;0.8136525127101003
52.578248;1.0446575329108285;0.8331199597792125;0.7977457116848189;-0.4444338624890419;-0.4255116314589861;1.0347390171642825;10.002165348521938;0.833698946184898;-0.42445497684758593;-0.4244550304391223;0.7248478498470897;0.369242281620992;0.8136516675776772
52.588248;1.044656231975061;0.8331187193449338;0.7977439851207493;-0.4444338632868758;-0.42551163192834757;1.034737996389582;10.002162996137296;0.833698933325887;-0.4244549774282645;-0.4244550302364247;0.7248453238316609;0.369240140514456;0.8136508703689403
52.598248;1.0446549509491578;0.8331175600669054;0.7977421959777558;-0.4444338640357042;-0.42551163235750034;1.0347370007553678;10.002160478792026;0.8336988485788692;-0.42445497802895216;-0.42445503001034524;0.7248428447929692;0.3692379814451954;0.8136501223442594
52.608248;1.0446537015855146;0.8331164797385814;0.7977403485084167;-0.4444338647334882;-0.4255116327474531;1.0347360290942575;10.00215783281066;0.8336986877927605;-0.4244549786508457;-0.42445502976220356;0.7248404117217332;0.3692358031665533;0.8136494228075741
52.618248;1.0446524941706403;0.83311547785602;0.7977384483367017;-0.44443386537912466;-0.42551163309987344;1.0347350794627639;10.002155073251238;0.8336984479918248;-0.4244549792957061;-0.4244550294932998;0.7248380224946153;0.36923360477398415;0.8136487691827498
52.628248;1.0446513361057617;0.8331145553651217;0.797736502136792;-0.4444338659716949;-0.42551163341683573;1.0347341487195876;10.002152178764344;0.8336981289219042;-0.4244549799653179;-0.42445502920468825;0.7248356743603294;0.36923138629820834;0.813648157853804
52.638248;1.0446502321490436;0.8331137141007083;0.7977345161981837;-0.4444338665104656;-0.42551163370029665;1.0347332320354092;10.002149092455825;0.8336977322551379;-0.4244549806606573;-0.42445502889695025;0.7248333646932676;0.3692291492098705;0.8136475853358872
52.648248;1.0446491866600176;0.8331129568870211;0.7977324955136491;-0.44443386699550436;-0.4255116339515633;1.0347323242290836;10.002145733065523;0.8336972598483817;-0.42445498138126914;-0.4244550285700397;0.7248310911998166;0.3692268962276764;0.8136470488058576
52.658248;1.0446482052356596;0.8331122878263577;0.7977304444176903;-0.44443386742729324;-0.42551163417136373;1.0347314208965965;10.00214200324592;0.8336967138091725;-0.42445498212520694;-0.42445502822314074;0.724828852073031;0.3692246306373215;0.8136465464111043
52.668248;1.044647293579438;0.8331117120272463;0.7977283684618018;-0.4444338678055949;-0.4255116343602487;1.0347305178761286;10.002137794089558;0.8336960979795135;-0.4244549828893783;-0.424455027854678;0.7248266466753743;0.3692223561089256;0.8136460780420893
52.678248;1.0446464550355625;0.8331112357900852;0.7977262756694089;-0.44443386812917346;-0.4255116345184327;1.0347296105252213;10.00213299520671;0.8336954187455766;-0.424454983670102;-0.42445502746261843;0.7248244762885787;0.36922007687438535;0.813645645286915
52.688248;1.0446456892143752;0.8331108672405947;0.7977241754293302;-0.4444338683965793;-0.42551163464533415;1.034728693636907;10.00212751201285;0.8336946850835115;-0.4244549844634994;-0.4244550270448275;0.7248223436930009;0.3692177975142563;0.8136452494568328
52.698248;1.0446449923426615;0.8331106156479243;0.7977220762940814;-0.4444338686069876;-0.42551163473980025;1.0347277619596893;10.002121278554329;0.8336939079347429;-0.42445498526550274;-0.4244550265993855;0.7248202516654385;0.3692155224207966;0.8136448893437609
52.708248;1.0446443595154418;0.8331104894816976;0.7977199854689275;-0.44443386876040764;-0.4255116348009581;1.0347268108590641;10.002114258936853;0.8336930986759921;-0.424454986071904;-0.4244550261249121;0.7248182024357848;0.3692132554648091;0.8136445612262353
52.718248;1.0446437876400088;0.8331104949404633;0.7977179095338044;-0.44443386885726377;-0.42551163482873794;1.03472583632489;10.002106443398313;0.833692268287912;-0.42445498687876543;-0.4244550256206686;0.7248161988311744;0.3692110002708741;0.8136442607408092
52.728248;1.044643276782474;0.8331106354594531;0.7977158540260708;-0.44443386889799413;-0.42551163482372745;1.034724834420817;10.002097840284543;0.8336914279751613;-0.4244549876828312;-0.42445502508638583;0.7248142454119342;0.36920876071284264;0.8136439839513254
52.738248;1.0446428298633996;0.8331109115190345;0.797713822831813;-0.4444338688832702;-0.4255116347868672;1.0347238007373425;10.002088462060835;0.8336905894103608;-0.4244549884813312;-0.42445502452200246;0.7248123489789731;0.3692065405505961;0.8136437269915255
52.748248;1.0446424512836234;0.8331113207165052;0.797711818965334;-0.4444338688143089;-0.42551163471920517;1.0347227304576483;10.002078311523452;0.8336897636700071;-0.42445498927128555;-0.4244550239274207;0.7248105193448151;0.3692043423263341;0.8136434860712263
52.758248;1.0446421452528343;0.8331118579497099;0.7977098453633326;-0.44443386869264917;-0.4255116346215361;1.0347216187999622;10.002067374528403;0.8336889604480081;-0.4244549900489873;-0.4244550233026154;0.7248087692452215;0.36920316698191136;0.8136437121470833
52.768248;1.0446419156051374;0.8331125152620927;0.797707905177942;-0.4444338685198405;-0.42551163449419244;1.034720460988623;10.002055621210173;0.8336881886915908;-0.4244549908098894;-0.42445502264790785;0.7248071123162412;0.36920101448147247;0.8136434956503096
52.778248;1.044641766130296;0.8331132822029412;0.7977060025159359;-0.4444338682974115;-0.4255116343371859;1.0347192526685458;10.002043017325443;0.833687456904388;-0.42445499154887983;-0.4244550219636653;0.7248055613862392;0.36919888438199233;0.8136432889171521
52.788248;1.0446416996732533;0.8331141470089504;0.7977041432179276;-0.4444338680269177;-0.42551163415029214;1.0347179918105984;10.002029538257704;0.8336867721756649;-0.42445499226093447;-0.42445502124987666;0.7248041285908505;0.3691967759510769;0.8136430902286809
52.798248;1.044641717213115;0.83311509748349;0.7977023349245753;-0.4444338677101275;-0.425511633933102;1.034716680537762;10.002015168828962;0.8336861398270525;-0.42445499294165534;-0.42445502050634004;0.7248028256453738;0.36919468827583546;0.8136428978578304
52.808248;1.0446418176407597;0.8331161209289498;0.79770058622436;-0.4444338673493937;-0.4255116336855651;1.0347153250769765;10.001999893057237;0.8336855636329171;-0.4244549935872725;-0.42445501973297783;0.7248016631724671;0.3691926206836754;0.8136427105116503
52.818248;1.0446419976688543;0.8331172040918818;0.7976989051529952;-0.44443386694769016;-0.4255116334084387;1.0347139341871987;10.001983694949098;0.8336850451598133;-0.42445499419451904;-0.42445501892992726;0.7248006501589097;0.3691905729694809;0.8136425280615431
52.828248;1.0446422522945507;0.8331183346920406;0.7976972982017406;-0.4444338665082402;-0.42551163310281986;1.0347125172697713;10.001966570326804;0.8336845837859878;-0.4244549947607547;-0.42445501809769337;0.7247997940881825;0.3691885449258633;0.8136423521011258
52.838248;1.0446425755916358;0.8331195032433683;0.7976957707073824;-0.44443386603425517;-0.42551163276965953;1.034711083564219;10.001948533097934;0.8336841785226718;-0.424454995284008;-0.4244550172372956;0.7247991013489109;0.3691865360046082;0.8136421852187449
52.848248;1.0446429607126713;0.833120702872143;0.7976943278361955;-0.4444338655288158;-0.42551163241004913;1.0347096425372317;10.001929605705646;0.8336838292457267;-0.4244549957626145;-0.4244550163501762;0.7247985781273344;0.36918454575465115;0.8136420298296115
52.858248;1.0446433999755915;0.833121928064863;0.7976929748093716;-0.44443386499483906;-0.4255116320255352;1.0347082038028212;10.00190980263512;0.8336835363183467;-0.424454996194868;-0.42445501543801895;0.7247982310954447;0.36918257431099594;0.8136418876993371
52.868248;1.044643885995292;0.8331231739221756;0.7976917163789613;-0.4444338644352248;-0.42551163161777134;1.034706776618869;10.00188912530329;0.833683300000799;-0.4244549965794124;-0.4244550145026424;0.72479806657193;0.36918062248144584;0.8136417592708334
52.878248;1.0446444119138143;0.8331244355834645;0.7976905560305145;-0.44443386385296396;-0.42551163118794055;1.0347053698323017;10.001867568984991;0.8336831201909937;-0.4244549969160564;-0.42445501354586457;0.7247980888091182;0.3691786917246105;0.8136416429338731
52.888248;1.0446449697556373;0.8331257074235562;0.7976894948415628;-0.44443386325111695;-0.42551163073683124;1.0347039919813839;10.001845128315537;0.8336829965813295;-0.42445499720620994;-0.4244550125694318;0.724798299053038;0.3691767841279365;0.8136415357551261
52.898248;1.044645549065703;0.8331269828709299;0.7976885309120173;-0.44443386263277973;-0.4255116302656668;1.0347026515048285;10.00182179138589;0.8336829288281693;-0.42445499745264414;-0.4244550115751777;0.7247986960496262;0.36917490226786054;0.8136414352251954
52.908248;1.0446461371347289;0.8331282551601928;0.7976876602178439;-0.4444338620008063;-0.4255116297766281;1.0347013563720455;10.001797530388727;0.8336829163464287;-0.4244549976587044;-0.4244550105651539;0.724799277391467;0.36917304890486125;0.8136413397204293
52.918248;1.0446467200077307;0.8331295179057485;0.7976868777554917;-0.4444338613572935;-0.42551162927244623;1.034700112392799;10.001772306890672;0.8336829581796488;-0.42445499782763363;-0.42445500954136833;0.7248000402060291;0.3691712268102449;0.8136412472171698
52.928248;1.0446472837764693;0.833130764854749;0.7976861782785952;-0.4444338607033471;-0.4255116287557928;1.0346989220918692;10.001746087730902;0.8336830525594855;-0.42445499796242536;-0.4244550085051563;0.724800980981993;0.36916943920856266;0.8136411545860873
52.938248;1.0446478164264485;0.8331319894293938;0.797685557048514;-0.4444338600393886;-0.42551162822918004;1.0346977865434401;10.00171885116364;0.8336831961165484;-0.4244549980658682;-0.42445500745667025;0.7248020958819087;0.3691676904410659;0.8136410585945041
52.948248;1.0446483087951959;0.8331331847876272;0.7976850102879184;-0.44443385936566115;-0.4255116276951403;1.0346967084617527;10.001690579507605;0.833683383632306;-0.4244549981402813;-0.4244550063948319;0.7248033812893907;0.36916598565005976;0.8136409574016155
52.958248;1.0446487526697235;0.8331343441117912;0.7976845352622567;-0.444433858682387;-0.42551162715612356;1.0346956928886883;10.00166124907209;0.8336836081019184;-0.4244549981871089;-0.4244550053177131;0.7248048334866695;0.3691643294848021;0.8136408512104255
52.968248;1.0446491378191574;0.8331354607668215;0.7976841305183294;-0.44443385798965784;-0.4255116266139496;1.0346947455898863;10.00163082546405;0.8336838608561477;-0.42445499820735944;-0.4244550042231277;0.7248064480716171;0.36916272518711263;0.8136407414364711
52.978248;1.0446494511903401;0.8331365286698293;0.797683796161863;-0.4444338572876658;-0.4255116260691621;1.0346938716863197;10.001599266317688;0.8336841323606218;-0.4244549982028886;-0.4244550031088807;0.7248082204176952;0.36916117467538184;0.813640629273672
52.988248;1.0446496791508393;0.8331375427923108;0.7976835337945942;-0.4444338565770211;-0.4255116255207778;1.034693075740103;10.001566522785353;0.833684413435709;-0.42445499817716914;-0.424455001972614;0.7248101470006747;0.3691596790803458;0.8136405150587721
52.998248;1.0446498110513693;0.833138499618183;0.7976833462023502;-0.44443385585849227;-0.4255116249667045;1.0346923627811877;10.001532542794738;0.8336846955473711;-0.4244549981347525;-0.4244550008118339;0.7248122258725269;0.3691582392243026;0.8136403985584034
53.008248;1.0446498408884348;0.8331393973740158;0.797683236808976;-0.4444338551324426;-0.4255116244046363;1.034691738622596;10.001497289686238;0.8336849698969362;-0.42445499807998494;-0.4244549996241468;0.7248144554938527;0.36915685609661353;0.8136402796669202
53.018248;1.044649766361928;0.833140235350812;0.7976832088834159;-0.4444338543986847;-0.4255116238328459;1.0346912090474027;10.001460764680347;0.8336852269437904;-0.4244549980162965;-0.42445499840742257;0.7248168329964385;0.36915553134245493;0.8136401589302206
53.028248;1.0446495871474004;0.8331410128084862;0.7976832649840648;-0.4444338536570468;-0.42551162325031133;1.0346907792335003;10.001423013755472;0.8336854575274818;-0.42445499794659064;-0.4244549971601127;0.7248193536352343;0.3691542674361252;0.8136400375168661
53.038248;1.044649303201551;0.8331417289083393;0.7976834067561892;-0.444433852908138;-0.42551162265643044;1.034690453823783;10.001384113703038;0.8336856544277791;-0.4244549978739246;-0.42445499588183255;0.7248220116505424;0.3691530673253269;0.8136399165499126
53.048248;1.0446489136255708;0.8331423836275165;0.7976836346109537;-0.4444338521534111;-0.42551162205117654;1.0346902373938867;10.001344149507837;0.833685812679859;-0.4244549978016863;-0.42445499457355057;0.7248248007085042;0.36915193372423066;0.8136397960943262
53.058248;1.0446484167970618;0.8331429786265668;0.7976839475783737;-0.44443385139449487;-0.4255116214355199;1.0346901352253441;10.001303202989101;0.8336859291377883;-0.4244549977332452;-0.4244549932371437;0.7248277136791677;0.3691508685131109;0.8136396748802466
53.068248;1.0446478114144262;0.8331435175154867;0.7976843442629178;-0.44443385063260127;-0.4255116208111887;1.0346901531655572;10.001261350182322;0.8336860028019468;-0.4244549976716552;-0.42445499187495767;0.7248307430535805;0.3691498727045822;0.8136395513986143
53.078248;1.0446470975117927;0.8331440052046886;0.7976848240347761;-0.4444338498683917;-0.42551162017980787;1.0346902965457843;10.001218655798173;0.8336860356533445;-0.42445499761972466;-0.42445499048955515;0.7248338817603888;0.36914894698019235;0.813639425280487
53.088248;1.0446462763608602;0.833144446418568;0.7976853866413575;-0.4444338491021448;-0.42551161954223715;1.034690570359721;10.001175168366066;0.8336860325359566;-0.4244549975801349;-0.42445498908334717;0.724837123838148;0.36914809223739997;0.8136392968101043
53.098248;1.0446453491063552;0.8331448443825774;0.7976860310991317;-0.4444338483341281;-0.42551161889864425;1.0346909803446194;10.001130918400504;0.8336859995850971;-0.42445499755559557;-0.42445498765831025;0.7248404649028748;0.36914730978594423;0.8136391647057251
53.108248;1.0446443157979672;0.833145200551027;0.7976867556740341;-0.4444338475650578;-0.42551161824899675;1.0346915325257389;10.001085918496347;0.8336859422302306;-0.4244549975490475;-0.4244549862160846;0.72484390157038;0.3691466013204591;0.8136390254789103
53.118248;1.0446431760510368;0.8331455152155754;0.7976875586817369;-0.4444338467962767;-0.4255116175933684;1.0346922320515937;10.001040169126659;0.8336858643498525;-0.42445499756352406;-0.4244549847582763;0.7248474300054264;0.3691459688596309;0.8136388755369738
53.128248;1.0446419303810264;0.8331457890018625;0.797688439201604;-0.4444338460294458;-0.42551161693181544;1.0346930831415775;10.000993666731992;0.8336857690581106;-0.42445499760196786;-0.42445498328669884;0.7248510456119891;0.3691454147227289;0.8136387133744678
53.138248;1.0446405804718002;0.833146024200582;0.7976893969244169;-0.44443384526602264;-0.42551161626407563;1.034694088819985;10.000946410299196;0.833685659710934;-0.4244549976673212;-0.4244549818035109;0.7248547439065696;0.369144941410156;0.8136385396768564
53.148248;1.044639128175658;0.833146223683606;0.797690430843981;-0.4444338445071745;-0.4255116155896619;1.034695248705494;10.000898409080511;0.8336855397034856;-0.42445499776260326;-0.4244549803113838;0.7248585206313205;0.36914455120133816;0.8136383559752762
53.158248;1.044637574699256;0.8331463888911331;0.7976915381086839;-0.4444338437541567;-0.4255116149083531;1.0346965566248054;10.000849687338922;0.8336854117438884;-0.42445499789078334;-0.4244549788136893;0.7248623711067123;0.36914424559898595;0.8136381638440224
53.168248;1.0446359207898392;0.8331465198046261;0.7976927135227612;-0.4444338430082638;-0.42551161422060574;1.0346980010906293;10.000800283158574;0.8336852778301453;-0.4244549980544156;-0.4244549773143826;0.7248662898418957;0.3691440250301163;0.8136379652244417
53.178248;1.0446341667376033;0.8331466157295685;0.7976939490650705;-0.44443384227036936;-0.4255116135275318;1.0346995678473585;10.000750245980784;0.8336851393686309;-0.42445499825515615;-0.4244549758175017;0.7248702707202059;0.3691438890506598;0.8136377631734155
53.188248;1.044632311807094;0.8331466752348325;0.7976952345794852;-0.4444338415408813;-0.42551161283027467;1.0347012413532257;10.000699630851516;0.8336849970092003;-0.4244549984933487;-0.4244549743267496;0.7248743075389666;0.36914383700266534;0.8136375626091271
53.198248;1.0446303552266225;0.8331466952330385;0.797696559863762;-0.4444338408199821;-0.4255116121292623;1.0347030040167131;10.000648482221614;0.833684851499318;-0.4244549987678241;-0.4244549728454842;0.7248783940472683;0.3691438687990743;0.8136373697598247
53.208248;1.0446282983424793;0.8331466698988583;0.7976979157836152;-0.4444338401076937;-0.4255116114240324;1.0347048349742236;10.000596818839016;0.8336847050460297;-0.42445499907613005;-0.42445497137679233;0.7248825238771864;0.3691439852435883;0.8136371896949731
53.218248;1.044626144763684;0.833146591147175;0.7976992938018332;-0.44443383940392256;-0.42551161071355975;1.034706711142931;10.00054464674859;0.8336845613262329;-0.4244549994150073;-0.42445496992328485;0.7248866916616508;0.36914418757883993;0.8136370247807815
53.228248;1.0446238987392147;0.8331464503995394;0.7977006854489268;-0.44443383870846975;-0.42551160999665977;1.0347086100646385;10.000491993909579;0.833684424741824;-0.4244549997810035;-0.42445496848691866;0.7248908945034469;0.36914447679916557;0.8136368757547534
53.238248;1.0446215641505587;0.8331462396775664;0.7977020822966164;-0.44443383802069614;-0.42551160927232984;1.0347105117655337;10.00043892563787;0.8336842999022436;-0.4244550001712997;-0.42445496706926267;0.7248951320802535;0.36914485338898795;0.8136367426809393
53.248248;1.0446191443319002;0.8331459517118852;0.7977034759171014;-0.44443383733913566;-0.4255116085399816;1.03471239848532;10.000385530791316;0.8336841910956201;-0.42445500058411967;-0.42445496567201824;0.7248994059123022;0.369145317375332;0.8136366241258326
53.258248;1.0446166420050071;0.8331455794058698;0.7977048575295441;-0.4444338366616389;-0.42551160779939906;1.0347142530717401;10.00033190597029;0.8336841016531003;-0.4244550010184;-0.42445496429725;0.724903718980456;0.36914586844435815;0.8136365167300971
53.268248;1.0446140594515196;0.8331451147865727;0.7977062181177996;-0.4444338359858224;-0.42551160705053825;1.0347160576549188;10.000278147621934;0.8336840332639578;-0.42445500147331006;-0.42445496294734525;0.7249080754847298;0.36914650616422157;0.8136364159995633
53.278248;1.0446113992084127;0.8331445483721251;0.797707549630502;-0.4444338353091286;-0.4255116062933218;1.0347177930519116;10.000224341974148;0.8336839856429205;-0.4244550019479988;-0.42445496162513074;0.7249124807723575;0.36914723003723104;0.8136363170095038
53.288248;1.0446086649456332;0.8331438700829816;0.79770884612793;-0.4444338346286262;-0.4255116055272378;1.034719438671309;10.000170559795526;0.8336839572906903;-0.42445500244150325;-0.4244549603339842;0.7249169413760851;0.3691480390811764;0.813636215417943
53.298248;1.0446058616733744;0.8331430713361105;0.7977101038937878;-0.44443383394123126;-0.4255116047510762;1.0347209741239647;10.000116868040093;0.8336839468848138;-0.42445500295282024;-0.42445495907752506;0.7249214642573698;0.369148931587066;0.8136361086184494
53.308248;1.044602994967014;0.8331421462962877;0.7977113208026915;-0.4444338332443125;-0.42551160396333493;1.0347223821653755;10.000063349665268;0.8336839541109798;-0.4244550034810643;-0.42445495785910153;0.7249260553878903;0.36914990559850785;0.8136359956820837
53.318248;1.0446000700223483;0.833141090780993;0.7977124950838556;-0.4444338325360355;-0.4255116031627317;1.0347236500556485;10.00001011221933;0.8336839798288176;-0.42445500402535585;-0.4244549566816507;0.724930718325459;0.3691509592254549;0.8136358769659687
53.328248;1.0445970917815153;0.833139900178856;0.7977136240869924;-0.44443383181530155;-0.42551160234806323;1.034724768657881;9.99995727316633;0.8336840257775192;-0.4244550045842977;-0.4244549555480729;0.7249354528312996;0.3691520903641235;0.8136357545668709
53.338248;1.0445940659502368;0.8331385692289281;0.7977147040888485;-0.4444338310816248;-0.42551160151756673;1.0347257311405946;9.99990493887001;0.8336840937607883;-0.42445500515570406;-0.4244549544612988;0.7249402543140303;0.3691532967912217;0.8136356326695309
53.348248;1.0445909989476414;0.833137093422769;0.7977157307018174;-0.4444338303350799;-0.4255116006683715;1.0347265321146604;9.999853204468268;0.833684184497995;-0.42445500573705336;-0.4244549534235802;0.7249451153667537;0.3691545766069444;0.8136355166267174
53.358248;1.0445878969004272;0.8331354691797681;0.7977166993470921;-0.44443382957647026;-0.42551159979646386;1.034727166832472;9.999802161135554;0.8336842964649656;-0.42445500632606653;-0.4244549524359699;0.7249500287142767;0.3691559278021168;0.8136354111505569
53.368248;1.0445847656658114;0.8331336929671018;0.7977176059793487;-0.444433828807548;-0.42551159889728063;1.034727630627891;9.999751887510948;0.8336844253819805;-0.42445500692097643;-0.4244549514986779;0.7249549888159423;0.36915734725433924;0.8136353190589548
53.378248;1.044581611449812;0.8331317616732293;0.7977184475767709;-0.44443382803063997;-0.42551159796646953;1.034727919005243;9.999702438791344;0.8336845650851148;-0.42445500752066057;-0.42445495061182964;0.7249599910872014;0.3691588307214196;0.8136352416100573
53.388248;1.0445784408239254;0.8331296737251374;0.7977192219880554;-0.44443382724798675;-0.42551159700028063;1.0347280280486013;9.999653847092837;0.8336847089259972;-0.4244550081246009;-0.42445494977591913;0.72496503096466;0.3691603737783403;0.8136351798730271
53.398248;1.0445752599683276;0.8331274292269085;0.7977199275243553;-0.44443382646157503;-0.42551159599570393;1.0347279545170311;9.999606130554348;0.8336848498536306;-0.4244550087327134;-0.4244549489914909;0.7249701039918084;0.36916197264271294;0.8136351352657216
53.408248;1.0445720734563633;0.8331250290678847;0.7977205628291234;-0.4444338256733154;-0.42551159495047436;1.034727696006636;9.99955930874878;0.8336849791525154;-0.42445500934526736;-0.42445494825818764;0.7249752056225578;0.36916362471414244;0.813635108520649
53.418248;1.0445688838814309;0.833122474237367;0.7977211266034746;-0.444433824885125;-0.42551159386289744;1.0347272520763962;9.99951341376199;0.8336850853154081;-0.4244550099627279;-0.42445494757431806;0.7249803305291213;0.36916532858694184;0.8136350986777843
53.428248;1.0445656922654059;0.8331197663420008;0.7977216168349486;-0.44443382409891014;-0.42551159273174083;1.0347266252107454;9.999468489669487;0.8336851540316721;-0.4244550105853942;-0.424454946937724;0.7249854726412421;0.36916708319898733;0.8136351034319059
53.438248;1.0445624978601387;0.8331169078815756;0.7977220307347522;-0.4444338233164761;-0.42551159155654533;1.0347258196782172;9.9994245843271;0.8336851689671783;-0.42445501121318047;-0.42445494634674585;0.7249906259225771;0.36916888687926325;0.8136351204486959
53.448248;1.0445592978658675;0.8331139012762439;0.7977223657497226;-0.44443382253947233;-0.4255115903381577;1.0347248390176107;9.9993817365354;0.8336851125626452;-0.4244550118458286;-0.4244549458001024;0.7249957844277978;0.3691707372262758;0.8136351483924354
53.458248;1.044556088165494;0.8331107490751092;0.797722620300248;-0.44443382176944324;-0.42551158907867714;1.034723684980203;9.999339964958244;0.8336849671142685;-0.4244550124832663;-0.42445494529648053;0.7250009415748095;0.3691726315994701;0.8136351865888708
53.468248;1.04455286446806;0.8331074557963152;0.797722793526099;-0.4444338210077615;-0.4255115877807663;1.0347223589912369;9.999299262846444;0.8336847164295464;-0.4244550131256277;-0.42445494483483376;0.7250060902269037;0.36917456741354726;0.8136352341292388
53.478248;1.0445496225798243;0.8331040282532897;0.7977228847773349;-0.4444338202555802;-0.42551158644710474;1.0347208636802852;9.999259597629484;0.8336843467962475;-0.4244550137728708;-0.4244549444149157;0.7250112232584446;0.3691765418833908;0.8136352897863851
53.488248;1.0445463582603045;0.833100473672556;0.7977228932518403;-0.4444338195140509;-0.4255115850801998;1.0347192024739338;9.999220917626632;0.8336838463968388;-0.424455014424471;-0.4244549440372283;0.7250163331308223;0.36917855157220253;0.8136353524854696
53.498248;1.0445430680223335;0.8330967984144322;0.7977228170542056;-0.44443381878472366;-0.42551158368229336;1.0347173789471855;9.999183163085988;0.833683204611388;-0.4244550150795795;-0.4244549437025275;0.7250214112567178;0.36918059225387223;0.8136354215663907
53.508248;1.0445397496362965;0.8330930090997545;0.7977226524908653;-0.44443381806986554;-0.4255115822552319;1.0347153977193047;9.999146277646908;0.8336824119155276;-0.42445501573740246;-0.4244549434114582;0.7250264481473817;0.36918265912432285;0.8136354966313645
53.518248;1.0445364009223177;0.8330891141928917;0.797722395157424;-0.4444338173723189;-0.4255115808004246;1.0347132655270619;9.999110222481661;0.8336814593547394;-0.4244550163974399;-0.424454943164446;0.7250314337022506;0.3691847470869184;0.8136355775934476
53.528248;1.0445330185343156;0.8330851241832504;0.7977220416973718;-0.4444338166949874;-0.4255115793190355;1.034710990769891;9.999074987727163;0.8336803381536371;-0.42445501705938943;-0.42445494296167746;0.7250363575123804;0.3691868509541431;0.813635664756664
53.538248;1.0445295977788855;0.8330810517731699;0.7977215904652503;-0.44443381604043164;-0.4255115778120807;1.0347085825999045;9.999040588109805;0.8336790401611522;-0.4244550177227943;-0.4244549428030515;0.7250412092688177;0.3691889655813416;0.8136357579458161
53.548248;1.044526132701163;0.833076912294608;0.7977210411453864;-0.44443381541077487;-0.42551157628029934;1.0347060512913988;9.999007042501221;0.833677558253457;-0.42445501838688504;-0.424454942688084;0.7250459790329861;0.3691910856519057;0.8136358555645127
53.558248;1.0445226169970334;0.8330727230079978;0.7977203941112573;-0.4444338148078004;-0.42551157472425943;1.0347034085402957;9.998974356827775;0.833675886677388;-0.4244550190505675;-0.4244549426158362;0.7250506580586868;0.36919320521482263;0.813635954413597
53.568248;1.0445190459633469;0.833068501747982;0.7977196502028095;-0.44443381423298406;-0.42551157314468885;1.034700666045509;9.998942526153389;0.8336740211168788;-0.42445501971226307;-0.4244549425849851;0.7250552399139919;0.36919531798655614;0.813636049998141
53.578248;1.044515418031282;0.8330642659692109;0.7977188109935328;-0.44443381368751533;-0.4255115715424801;1.0346978342936624;9.99891154333701;0.8336719580108157;-0.4244550203699249;-0.42445494259411803;0.7250597206587656;0.3691974181820173;0.8136361376534308
53.588248;1.0445117346559765;0.8330600325138995;0.7977178788510816;-0.4444338131724314;-0.4255115699183672;1.0346949227734594;9.998881395242593;0.8336696945511961;-0.42445502102144644;-0.42445494264197464;0.7250640983322442;0.36919950065883395;0.8136362136028269
53.598248;1.0445079984794754;0.8330558179002916;0.7977168564464698;-0.4444338126885411;-0.4255115682728489;1.0346919400344585;9.998852060751528;0.8336672295910239;-0.42445502166509275;-0.4244549427271885;0.7250683717229746;0.3692015604498959;0.813636274539681
53.608248;1.044504211330644;0.8330516387654989;0.79771574627894;-0.444433812236006;-0.4255115666065823;1.0346888932700378;9.998823524752332;0.8336645641269457;-0.42445502229964965;-0.4244549428478418;0.7250725386132517;0.3692035923535562;0.813636316945242
53.618248;1.0445003736413887;0.8330475117595115;0.7977145509086337;-0.4444338118141699;-0.42551156492079817;1.0346857884808662;9.998795784537743;0.8336617012739486;-0.4244550229243135;-0.4244549430015403;0.7250765955322569;0.36920559094611793;0.8136363372591412
53.628248;1.0444964856763197;0.8330434522737402;0.7977132740709453;-0.4444338114220569;-0.42551156321725114;1.0346826307464707;9.998768842270886;0.8336586458817073;-0.4244550235384246;-0.4244549431858393;0.7250805387376449;0.3692075510141635;0.8136363320049744
53.638248;1.044492549756019;0.8330394727326438;0.7977119218936087;-0.44443381105881696;-0.4255115614978027;1.0346794236274828;9.998742706794289;0.833655403901192;-0.4244550241412933;-0.42445494339843415;0.7250843643883622;0.3692094678765806;0.8136362976204624
53.648248;1.0444885715476115;0.8330355819773255;0.7977105027957413;-0.44443381072349825;-0.4255115597639263;1.0346761688619377;9.998717400429388;0.833651981823503;-0.4244550247322797;-0.42445494363712477;0.7250880685161338;0.3692113373819938;0.8136362300665962
53.658248;1.0444845597585506;0.8330321037828494;0.7977093295943414;-0.44443492674591023;-0.42551262681856084;1.0346728675109838;9.998692952045419;0.8336483860807108;-0.4244550253108564;-0.4244549438997346;0.7250916479284881;0.36921315602936067;0.8136361242932069
53.668248;1.0444805251902962;0.8330284098419486;0.7977078033534425;-0.44443492646218513;-0.4255126250580839;1.034669521275166;9.998669388815216;0.8336446227602765;-0.42445502587659295;-0.4244549441841514;0.7250951011074073;0.36921492139435896;0.8136359742562057
53.678248;1.0444764800251245;0.8330248229186172;0.7977062358234928;-0.44443492620123604;-0.42551262328575296;1.034666132462771;9.998646745134996;0.8336406977565483;-0.42445502642904054;-0.42445494448859444;0.7250984281257058;0.3692166325336169;0.8136357730769056
53.688248;1.044472437100662;0.8330213469439398;0.7977046352806806;-0.44443492596026635;-0.42551262150339003;1.0346627034967633;9.998625075543725;0.8336366164655983;-0.4244550269672613;-0.4244549448117251;0.7251016300603719;0.36921829000915785;0.8136355128602295
53.698248;1.0444684081258542;0.833017983981143;0.7977030090887118;-0.4444349257364061;-0.42551261971351145;1.034659238173288;9.99860445824312;0.8336323834758456;-0.42445502748960906;-0.42445494515228843;0.7251047084217332;0.3692198956175583;0.8136351853350856
53.708248;1.0444644018549005;0.8330147348908165;0.7977013625058046;-0.4444349255273348;-0.4255126179194711;1.0346557437486323;9.998584993866414;0.8336280031886025;-0.42445502799452484;-0.42445494550874835;0.7251076649251175;0.36922145218753577;0.8136347834082887
53.718248;1.0444604244592783;0.8330116000723201;0.797699699743188;-0.4444349253316063;-0.4255126161253586;1.034652230791007;9.998566795881809;0.8336234810316926;-0.42445502848144157;-0.4244549458793766;0.7251105021152753;0.36922296319577685;0.813634301834578
53.728248;1.0444564811958466;0.8330085796159864;0.7976980254390301;-0.4444349251486284;-0.42551261433569626;1.034648711142326;9.998549969163395;0.8336188248626775;-0.4244550289507005;-0.4244549462625964;0.7251132236755604;0.3692244320111005;0.8136337368068238
53.738248;1.044452576829784;0.8330056729868444;0.7976963444665265;-0.44443492497840975;-0.42551261255508577;1.034645196314756;9.998534586653223;0.8336140453306848;-0.42445502940298424;-0.4244549466571438;0.7251158332102452;0.36922586152217823;0.8136330856985108
53.748248;1.0444487147836705;0.8330028790624115;0.7976946611395805;-0.44443492482141034;-0.42551261078794567;1.0346416970838435;9.998520674590095;0.8336091548637585;-0.42445502983898115;-0.42445494706188985;0.7251183331727977;0.36922725446366483;0.8136323472866659
53.758248;1.0444448965974218;0.8330001965437621;0.7976929791382529;-0.44443492467861767;-0.4255126090384234;1.034638223802899;9.9985082244571;0.8336041668323968;-0.42445503025907455;-0.4244549474756333;0.7251207252471602;0.3692286138003116;0.813631522420165
53.768248;1.0444411221762988;0.8329976240178241;0.797691301556405;-0.4444349245514513;-0.4255126073102973;1.0346347863761076;9.998497231338124;0.8335990943152704;-0.42445503066290774;-0.4244549478972632;0.7251230110113608;0.36922994290610106;0.8136306143552549
53.778248;1.0444373907079996;0.8329951595146353;0.7976896305932007;-0.44443492444132787;-0.42551260560685;1.0346313939932903;9.99848770402669;0.8335939481968639;-0.42445503104940435;-0.4244549483261898;0.7251251919418316;0.369231245636017;0.8136296273875979
53.788248;1.0444337024927983;0.832992800398436;0.7976879678466375;-0.4444349243492634;-0.42551260393070345;1.0346280558038397;9.998479638034654;0.8335887369472412;-0.4244550314175146;-0.42445494876246226;0.7251272692553653;0.3692325259820983;0.8136285645747147
53.798248;1.0444300607413217;0.8329905442676931;0.7976863153622521;-0.4444349242757267;-0.42551260228380444;1.0346247821559396;9.99847301495989;0.8335834679392197;-0.4244550317671421;-0.4244549492063219;0.725129244391825;0.3692337873561503;0.8136274267723279
53.808248;1.0444264712799276;0.8329883896915691;0.7976846761123608;-0.4444349242207542;-0.4255126006678791;1.0346215851192764;9.998467823514938;0.8335781482714104;-0.42445503209966495;-0.4244549496576592;0.7251311198998387;0.3692350322340351;0.813626213291477
53.818248;1.0444229405688124;0.8329863356518377;0.7976830532002176;-0.44443492418427966;-0.42551259908486944;1.0346184778368324;9.998464057102872;0.8335727851552139;-0.4244550324177533;-0.42445495011586176;0.7251328997326455;0.3692362623039911;0.8136249233668527
53.828248;1.0444194751382263;0.8329843812768143;0.7976814487940163;-0.444434924166328;-0.4255125975367676;1.034615472907909;9.998461708735102;0.8335673865410027;-0.4244550327246966;-0.424454950580017;0.7251345883085528;0.36923747866960066;0.8136235579418107
53.838248;1.0444160825126074;0.8329825264944049;0.7976798639730446;-0.4444349241668067;-0.4255125960250912;1.0346125804020176;9.998460785223891;0.8335619615387134;-0.4244550330238864;-0.42445495104908854;0.7251361887768195;0.3692386822409937;0.8136221204674479
53.848248;1.0444127704201087;0.8329807713994297;0.7976782993735205;-0.44443492418515845;-0.425512594550552;1.034609806865451;9.998461313170546;0.8335565202740477;-0.4244550333186018;-0.4244549515216917;0.7251377023383354;0.3692398742944145;0.8136206159979144
53.858248;1.0444095448187347;0.8329791149076257;0.7976767563713125;-0.4444349242204004;-0.4255125931132277;1.0346071565181933;9.998463325397129;0.833551073827015;-0.42445503361178455;-0.4244549519956745;0.7251391292836399;0.36924105663348;0.8136190500870755
53.868248;1.0444064096460188;0.832977555228536;0.7976752381751891;-0.44443492427148773;-0.42551259171285255;1.0346046335884427;9.99846684941549;0.8335456343096169;-0.424455033905935;-0.42445495246824194;0.7251404697089142;0.3692422315442815;0.8136174286434869
53.878248;1.0444033673221436;0.8329760909613608;0.7976737496216073;-0.4444349243374266;-0.42551259034882516;1.0346022431910102;9.99847190696957;0.8335402142049458;-0.4244550342033544;-0.42445495293656527;0.7251417229202622;0.3692434018775585;0.813615758197524
53.888248;1.044400418199799;0.8329747211495294;0.7976722962262156;-0.44443492441709603;-0.42551258902029976;1.0345999898450613;9.998478514526854;0.8335348257254943;-0.42445503450639693;-0.424454953398142;0.7251428870468071;0.36924457090584945;0.8136140461742195
53.898248;1.044397560128846;0.8329734450921902;0.797670883401246;-0.44443492450927286;-0.4255125877267622;1.0345978754793115;9.998486675153913;0.8335294813236223;-0.42445503481745045;-0.42445495385078413;0.7251439596963676;0.36924574190898724;0.8136123010129099
53.908248;1.0443947892464298;0.8329722619711976;0.7976695155469349;-0.44443492461307027;-0.42551258646880613;1.034595898424504;9.998496369436674;0.8335241940506332;-0.4244550351387714;-0.42445495429270513;0.7251449388513787;0.3692469178428342;0.8136105316654034
53.918248;1.0443921016324103;0.8329711706019514;0.7976681961191775;-0.444434924728385;-0.4255125852484133;1.0345940528966175;9.998507560242679;0.8335189770433359;-0.42445503547226704;-0.4244549547227903;0.7251458232778949;0.36924810135801817;0.8136087465570429
53.928248;1.0443894945370862;0.8329701704607156;0.7976669290445549;-0.4444349248559497;-0.4255125840684452;1.0345923285510623;9.998520203106105;0.833513843360374;-0.4244550358192471;-0.424454955140547;0.7251466123846139;0.3692492949987591;0.8136069526494725
53.938248;1.044386965756027;0.8329692627048637;0.7976657192037896;-0.4444349249971961;-0.42551258293183025;1.0345907109020551;9.99853424774573;0.8335088058769887;-0.42445503618022873;-0.4244549555456957;0.7251473057103199;0.36925050085051814;0.8136051552128107
53.948248;1.0443845123796789;0.8329684495567985;0.797664571982696;-0.44443492515410055;-0.425512581841126;1.0345891835707226;9.998549641875005;0.8335038763832642;-0.4244550365550937;-0.42445495593798455;0.7251479030189165;0.3692517196751354;0.8136033586291415
