time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.958248;1.044382130745715;0.8329677331956526;0.7976634935936886;-0.4444349253290028;-0.4255125807986672;1.0345877309925864;9.998566348784818;0.8334990649216878;-0.42445503694377007;-0.4244549563174449;0.7251484058855424;0.3692529507321362;0.8136015675493101
53.968248;1.0443798172416987;0.8329671156709052;0.7976624911053404;-0.4444349255244921;-0.42551257980677726;1.034586339187768;9.998584360436633;0.8334943798326018;-0.42445503734686324;-0.4244549566846258;0.725148818930399;0.3692541926255341;0.8135997869290386
53.978248;1.0443775696358393;0.8329665993353274;0.7976615711805043;-0.4444349257433048;-0.42551257886752547;1.0345849952415276;9.998603684565357;0.8334898278827658;-0.42445503776564764;-0.4244549570403121;0.7251491489894482;0.36925544411642597;0.8135980208508957
53.988248;1.0443753883693652;0.8329661865452451;0.7976607394421902;-0.4444349259882607;-0.42551257798229786;1.0345836873721268;9.998624317461118;0.8334854150344968;-0.4244550382014766;-0.4244549573848554;0.7251494038209733;0.36925670419678136;0.8135962720118151
53.998248;1.0443732763583862;0.8329658792184069;0.7976600017479668;-0.44443492626231984;-0.4255125771517792;1.0345824053089192;9.998646230019238;0.8334811479539048;-0.42445503865512446;-0.424454957717804;0.7251495911157788;0.3692579714964017;0.8135945423651904
54.008248;1.0443712373819016;0.8329656794226713;0.79765936556167;-0.4444349265683429;-0.4255125763764174;1.0345811400725848;9.998669372125374;0.8334770342390453;-0.42445503912661303;-0.4244549580381609;0.7251497168104772;0.36925924335772015;0.8135928332776398
54.018248;1.0443692747875668;0.8329655898872937;0.797658839342973;-0.44443492690853126;-0.42551257565685113;1.034579883672154;9.998693681275878;0.8334730808073136;-0.42445503961540393;-0.4244549583447017;0.7251497834612234;0.36926051547031175;0.8135911456052044
54.028248;1.0443673913967486;0.8329656134114581;0.7976584304975808;-0.4444349272841174;-0.42551257499375905;1.034578629599162;9.998719087102636;0.833469292887587;-0.42445504012060326;-0.4244549586360112;0.7251497901121421;0.36926178283602334;0.8135894806421193
54.038248;1.0443655904152753;0.8329657527940061;0.7976581437158827;-0.4444349276952745;-0.4255125743873997;1.0345773733114834;9.998745514076665;0.8334656743890172;-0.42445504064135836;-0.4244549589106593;0.725149733496583;0.3692630413931229;0.8135878400406894
54.048248;1.0443638770889208;0.832966012469399;0.7976579802040616;-0.4444349281411011;-0.4255125738374781;1.034576111025636;9.9987728820638;0.8334622281941511;-0.4244550411773467;-0.42445495916752407;0.7251496095648771;0.3692642887297788;0.8135862243280553
54.058248;1.044362259772395;0.8329663995818664;0.7976579376956785;-0.4444349286200356;-0.42551257334319526;1.0345748376059785;9.998801099685654;0.8334589565770594;-0.4244550417289237;-0.42445495940599126;0.725149414617747;0.36926552346560676;0.8135846320672967
54.068248;1.0443607486923374;0.8329669222999248;0.7976580114209337;-0.4444349291305156;-0.4255125729031421;1.0345735456812666;9.998830054154988;0.8334558622506401;-0.4244550422969037;-0.42445495962609675;0.7251491456165167;0.36926674443839047;0.8135830601889545
54.078248;1.0443593532328943;0.8329675874618843;0.7976581953053727;-0.44443492967105935;-0.4255125725152169;1.0345722256149978;9.99885961480258;0.8334529488171106;-0.42445504288210534;-0.42445495982846054;0.7251487999153353;0.36926795055797185;0.8135815051547042
54.088248;1.044358080236498;0.8329684001798359;0.7976584824534998;-0.44443493023974706;-0.42551257217675414;1.0345708653439099;9.998889661985315;0.8334502201037358;-0.42445504348492075;-0.42445496001386146;0.7251483752918481;0.3692691409068635;0.8135799646392514
54.098248;1.044356934331015;0.8329693644985902;0.7976588652656335;-0.4444349308339939;-0.4255125718848752;1.0345694510691572;9.998920112904;0.8334476796603354;-0.42445504410518814;-0.4244549601828719;0.7251478702826677;0.36927031438681696;0.8135784387237645
54.108248;1.0443559194629586;0.8329704833203424;0.7976593355184601;-0.44443493145097035;-0.425512571636777;1.0345679688455798;9.99895091145756;0.8334453311469127;-0.42445504474221374;-0.42445496033605795;0.725147284282997;0.36927146935111865;0.8135769294048548
54.118248;1.0443550395632952;0.8329717580099314;0.7976598838969818;-0.4444349320879943;-0.42551257142961235;1.03456640537729;9.998982009422992;0.8334431786396836;-0.42445504539487583;-0.4244549604744204;0.7251466176502295;0.3692726041452602;0.8135754387275563
54.128248;1.0443542976250615;0.8329731890815592;0.7976604996526138;-0.44443493274247126;-0.42551257126030456;1.0345647484070268;9.999013363680035;0.833441226473705;-0.4244550460621331;-0.4244549605994001;0.7251458719708581;0.3692737181164085;0.8135739679012427
54.138248;1.0443536952329167;0.832974777252554;0.7976611712565792;-0.4444349334118586;-0.42551257112579227;1.0345629877133085;9.99904492574224;0.8334394795448602;-0.42445504674388584;-0.42445496071253314;0.7251450500745393;0.369274811893977;0.8135725183779289
54.148248;1.044353233027169;0.8329765231508819;0.7976618870849486;-0.4444349340939181;-0.4255125710233499;1.0345611153450895;9.99907662630391;0.8334379436436569;-0.42445504744126256;-0.4244549608150935;0.7251441558035037;0.36927588671619294;0.8135710930602033
54.158248;1.044352910837286;0.8329784261151056;0.7976626358643679;-0.4444349347870879;-0.42551257095054373;1.034559125072765;9.999108377601026;0.8334366245021451;-0.42445504815591284;-0.4244549609079094;0.7251431938435465;0.36927694351596313;0.8135696965676998
54.168248;1.044352728017728;0.8329804836359713;0.7976634073841493;-0.4444349354908971;-0.42551257090504363;1.0345570128839856;9.999140083446948;0.8334355260972361;-0.4244550488893328;-0.424454960991642;0.7251421692207941;0.36927798251895;0.8135683349554884
54.178248;1.0443526846328863;0.8329826917560719;0.7976641929230691;-0.4444349362060803;-0.42551257088458866;1.0345547781268698;9.999171646211794;0.8334346501593661;-0.42445504964273956;-0.424454961067473;0.7251410865506709;0.3692790034645724;0.8135670151339871
54.188248;1.044352782448783;0.8329850459315312;0.7976649851787255;-0.4444349369340697;-0.4255125708871298;1.0345524239493804;9.99920297361168;0.8334339972273245;-0.42445505041682347;-0.4244549611375244;0.7251399501896371;0.36928000600038513;0.8135657443746359
54.198248;1.0443530245586496;0.8329875418114869;0.7976657775828929;-0.4444349376763075;-0.42551257091087474;1.0345499569401908;9.999233988098853;0.8334335671273077;-0.42445505121137606;-0.42445496120452697;0.725138764894512;0.369280989985375;0.8135645302475311
54.208248;1.0443534136824764;0.8329901750335669;0.7976665634114437;-0.44443493843406146;-0.425512570954024;1.0345473860019092;9.999264635797092;0.8334333579215272;-0.42445505202530004;-0.42445496127145504;0.725137535872457;0.3692819557643051;0.813563380437734
54.218248;1.044353950485595;0.8329929402041619;0.7976673362785367;-0.4444349392087536;-0.42551257101482703;1.0345447206774343;9.999294883689679;0.8334333651913979;-0.42445505285674084;-0.4244549613416644;0.725136268688203;0.36928290451471024;0.8135623016137679
54.228248;1.0443546328764024;0.8329958307179025;0.7976680912514228;-0.444434940002192;-0.42551257109217866;1.0345419692681408;9.99932471452921;0.8334335827693058;-0.424455053703066;-0.42445496141876765;0.7251349693494318;0.36928383839740747;0.8135612984857966
54.238248;1.0443554562820845;0.8329988396073036;0.7976688246786607;-0.4444349408161522;-0.42551257118588365;1.0345391369944164;9.999354130614785;0.8334340041557918;-0.42445505456106425;-0.42445496150590656;0.725133644108788;0.3692847601029087;0.8135603746073912
54.248248;1.0443564154288765;0.8330019598413655;0.7976695336634303;-0.44443494165164144;-0.425512571296481;1.034536225777942;9.99938314984868;0.8334346237039898;-0.4244550554273823;-0.42445496160513113;0.7251322987198485;0.3692856721529454;0.8135595334050566
54.258248;1.0443575066993525;0.8330051836978907;0.7976702163852071;-0.4444349425088058;-0.42551257142501014;1.034533236188772;9.99941179355164;0.8334354364536799;-0.4244550562987482;-0.4244549617174492;0.7251309374269111;0.36928657653154806;0.8135587776768465
54.268248;1.0443587282303963;0.8330085020714514;0.7976708723230989;-0.4444349433876165;-0.4255125715725151;1.0345301690721203;9.999440085803315;0.8334364368074982;-0.424455057171944;-0.4244549618432986;0.7251295626527405;0.3692874747826497;0.8135581091469034
54.278248;1.0443600774900195;0.8330119041510412;0.7976715016803653;-0.44443494428832137;-0.42551257173944707;1.0345270256446597;9.999468065500494;0.8334376178194468;-0.42445505804375794;-0.42445496198271654;0.7251281756911362;0.3692883683456464;0.8135575296763156
54.288248;1.04436154919571;0.8330153777394731;0.7976721052556823;-0.4444349452110247;-0.42551257192549186;1.0345238073518592;9.99949579585139;0.8334389713215182;-0.4244550589109915;-0.4244549621349662;0.7251267776389851;0.36928925842756244;0.813557042406108
54.298248;1.0443631360904386;0.8330189101454452;0.797672685496716;-0.4444349461550761;-0.42551257212981064;1.0345205160148452;9.999523358863287;0.8334404881470823;-0.42445505977059145;-0.42445496229831525;0.7251253703553087;0.36929014548080824;0.8135566512779435
54.308248;1.044364831637338;0.8330224891811706;0.7976732473820565;-0.4444349471190955;-0.4255125723512352;1.0345171538705753;9.999550842078158;0.8334421583582879;-0.4244550606197736;-0.4244549624705413;0.7251239574377442;0.3692910292596782;0.8135563599591694
54.318248;1.0443666310372626;0.8330261037917082;0.7976737983154545;-0.4444349481013319;-0.4255125725884723;1.0345137236010162;9.999578340548842;0.8334439711607753;-0.42445506145610906;-0.4244549626496835;0.7251225442733316;0.36929190932342915;0.8135561711438637
54.328248;1.0443685296717582;0.8330297437480235;0.7976743472405255;-0.4444349490996932;-0.4255125728406075;1.0345102287709251;9.999605973238367;0.833445914324597;-0.4244550622775539;-0.4244549628342244;0.7251211369224226;0.3692927851665392;0.8135560864616024
54.338248;1.0443705213633354;0.8330333986873868;0.79767490319539;-0.4444349501117766;-0.4255125731073684;1.0345066745784615;9.999633889285512;0.8334479737853319;-0.4244550630821531;-0.4244549630228084;0.7251197407880337;0.3692936559851108;0.8135561071192927
54.348248;1.0443725981651122;0.8330370580457951;0.7976754742793823;-0.44443495113530984;-0.425512573388799;1.034503068278822;9.999662258883676;0.8334501339278728;-0.4244550638677036;-0.42445496321408027;0.7251183594455469;0.3692945205680753;0.8135562344529778
54.358248;1.044374751923983;0.8330407128005578;0.7976760673809726;-0.444434952168323;-0.4255125736849455;1.0344994188781438;9.999691252973996;0.8334523783311337;-0.4244550646318898;-0.42445496340651695;0.7251169941616334;0.3692953777219892;0.8135564697514095
54.368248;1.044376976096342;0.8330443570458199;0.7976766880570415;-0.44443495320893994;-0.4255125739959422;1.0344957361120266;9.99972101707031;0.8334546910537992;-0.42445506537269134;-0.42445496359802487;0.7251156446499815;0.36929622680158347;0.8135568141207605
54.378248;1.044379265855651;0.8330479873765837;0.797677340912768;-0.44443495425559815;-0.42551257432221457;1.0344920293423743;9.999751657622056;0.8334570580446791;-0.4244550660887845;-0.4244549637858391;0.7251143097536501;0.3692970674174047;0.8135572686448698
54.388248;1.0443816172816631;0.8330516014572332;0.7976780308917093;-0.4444349553073949;-0.4255125746645866;1.0344883075748925;9.999783239550382;0.8334594676077861;-0.42445506677979367;-0.42445496396717586;0.7251129871625803;0.36929789875407804;0.8135578343017659
54.398248;1.044384027090516;0.8330551971697374;0.7976787641050319;-0.4444349563639073;-0.42551257502443096;1.0344845800090603;9.999815782992597;0.8334619100389383;-0.4244550674461671;-0.424454964140069;0.7251116732379734;0.36929871946977116;0.813558511970141
54.408248;1.0443864926803534;0.833058772251126;0.7976795468913883;-0.44443495742491773;-0.4255125754037151;1.034480855463866;9.999849269016476;0.8334643771699101;-0.4244550680888914;-0.42445496430345037;0.725110363453247;0.36929952800897253;0.8135593031356987
54.418248;1.044389011765409;0.8330623244094286;0.7976803846585988;-0.44443495849027426;-0.4255125758046033;1.0344771417392393;9.999883657099684;0.8334668620421488;-0.4244550687094431;-0.4244549644562965;0.7251090531775873;0.3693003229508965;0.8135602107881136
54.428248;1.0443915809176048;0.8330658513077926;0.7976812821076794;-0.44443495955978385;-0.42551257622897043;1.0344734461725578;9.999918900241296;0.8334693582373017;-0.4244550693099317;-0.424454964596616;0.7251077385047788;0.36930110316123904;0.8135612391784662
54.438248;1.0443941940363026;0.8330693505113552;0.7976822439390787;-0.44443496063352306;-0.4255125766782225;1.0344697758509593;9.999954949806947;0.8334718590535837;-0.42445506989294657;-0.42445496472134175;0.7251064162573007;0.36930186742261717;0.8135623918910446
54.448248;1.0443968425661692;0.8330728200262608;0.7976832754269729;-0.44443496171223884;-0.425512577153129;1.0344661364837213;9.99999174692461;0.8334743580529217;-0.4244550704609436;-0.42445496482721257;0.7251050834550224;0.3693026140347936;0.8135636695793702
54.458248;1.0443995169908478;0.8330762581373449;0.7976843828950038;-0.4444349627970666;-0.42551257765358813;1.03446253137537;10.000029207044966;0.8334768509130834;-0.42445507101577834;-0.42445496491158213;0.725103737527239;0.36930334085247635;0.8135650693199082
54.468248;1.0444022083858195;0.833079662001724;0.7976855731886019;-0.4444349638889326;-0.4255125781786907;1.0344589617269302;10.00006721793424;0.8334793363711496;-0.4244550715586952;-0.42445496497239343;0.7251023764044116;0.369304044996098;0.813566585703238
54.478248;1.044404909144648;0.8330830274598063;0.7976868516522603;-0.44443496498829577;-0.42551257872707804;1.0344554272978015;10.000105651881835;0.8334818153457292;-0.42445507209043404;-0.4244549650074963;0.7251009975229641;0.36930472230486816;0.8135682122746964
54.488248;1.044407612215509;0.8330863512858151;0.7976882202089883;-0.4444349660950772;-0.42551257929719927;1.0344519264625114;10.0001443764413;0.8334842894014471;-0.42445507261143345;-0.42445496501426;0.7250995972307137;0.36930536773962447;0.8135699420082176
54.498248;1.0444103098544728;0.8330896332173247;0.7976896775343862;-0.4444349672084311;-0.42551257988739266;1.0344484565208563;10.000183262234223;0.8334867595057512;-0.424455073122068;-0.4244549649902895;0.7250981714301459;0.3693059763340615;0.8135717662231882
54.508248;1.0444129935585398;0.8330928756272622;0.797691220753247;-0.44443496832647955;-0.4255125804959014;1.0344450145302424;10.000222184161379;0.8334892254272844;-0.42445507362263674;-0.42445496493431223;0.7250967161262318;0.3693065437289617;0.813573673224397
54.518248;1.044415655220887;0.8330960820808814;0.797692846699952;-0.4444349694464942;-0.42551258112073387;1.0344415978076376;10.000261014449595;0.8334916858489676;-0.4244550741133615;-0.4244549648459262;0.7250952270247654;0.3693070667289694;0.8135756484969286
54.528248;1.0444182880096107;0.8330992558869368;0.797694551968141;-0.44443497056529463;-0.4255125817596356;1.0344382046646599;10.000299630601502;0.8334941386225411;-0.42445507459458637;-0.4244549647248417;0.725093699174925;0.3693075440275585;0.8135776761099952
54.538248;1.044420885959138;0.8331023988292607;0.797696332359938;-0.44443497167922497;-0.42551258241050716;1.0344348357974704;10.000337936553326;0.8334965810107163;-0.42445507506682095;-0.42445496457066917;0.7250921273071735;0.36930797631321804;0.8135797399526806
54.548248;1.0444234432201565;0.8331055112903456;0.7976981828484332;-0.4444349727842599;-0.42551258307181583;1.034431494600318;10.000375860746828;0.8334990103637441;-0.42445507553043843;-0.42445496438304486;0.7250905060625549;0.36930836556472413;0.8135818241456443
54.558248;1.0444259543873153;0.8331085937172308;0.7977000982516383;-0.44443497387668046;-0.4255125837424904;1.0344281861827003;10.000413334984287;0.8335014245412573;-0.4244550759853194;-0.4244549641616884;0.7250888297544675;0.36930871411026156;0.813583912700092
54.568248;1.044428415661311;0.8331116476355658;0.797702074223102;-0.4444349749533275;-0.42551258442157813;1.0344249166403012;10.000450284019287;0.8335038210135798;-0.42445507643077335;-0.4244549639064144;0.7250870923006411;0.3693090238323108;0.8135859895857975
54.578248;1.0444308257470276;0.8331146755606427;0.7977041079255172;-0.4444349760111479;-0.4255125851082552;1.0344216923420244;10.000486623489468;0.8335061955829012;-0.4244550768655552;-0.4244549636171977;0.7250852875574989;0.3693092957135142;0.8135880397445631
54.588248;1.0444331856777147;0.8331176801528563;0.7977061967433686;-0.44443497704700613;-0.4255125858022148;1.0344185190578121;10.000522256035238;0.8335085422935257;-0.4244550772876598;-0.42445496329422244;0.7250834095283563;0.36930953010720535;0.8135900494846833
54.598248;1.0444354979247645;0.8331206629895748;0.7977083358433433;-0.44443497805822224;-0.4255125865038523;1.034415401595974;10.000557069594821;0.8335108543699432;-0.424455077694184;-0.42445496293779617;0.7250814525166711;0.3693097274354965;0.813592006163922
54.608248;1.044437766399272;0.8331236233874443;0.7977105185401532;-0.44443497904323387;-0.4255125872140485;1.0344123436953654;10.000590941327749;0.8335131258642681;-0.42445507808149435;-0.4244549625481851;0.7250794115523012;0.3693098882278986;0.8135938990457163
54.618248;1.0444399971500673;0.8331265577044649;0.7977127393585661;-0.44443498000165976;-0.42551258793398705;1.0344093481560912;10.00062374317539;0.8335153537273012;-0.42445507844557384;-0.4244549621254501;0.725077282503925;0.36931001269878316;0.8135957207950401
54.628248;1.0444421976894633;0.8331294599420648;0.7977149955404673;-0.4444349809340037;-0.4255125886652569;1.0344064166744056;10.000655347379722;0.8335175383352631;-0.42445507878255895;-0.42445496166954066;0.7250750617552832;0.3693101008796101;0.8135974678729172
54.638248;1.044444375235183;0.8331323237908481;0.797717285912349;-0.44443498184145364;-0.4255125894100034;1.0344035488716685;10.000685637273621;0.8335196818683513;-0.4244550790892474;-0.4244549611808574;0.7250727460270145;0.369310152957417;0.813599140021125
54.648248;1.044446536107534;0.833135144493768;0.7977196091999345;-0.44443498272556364;-0.4255125901707924;1.0344007424968322;10.000714512812;0.8335217868945346;-0.4244550793632627;-0.4244549606607264;0.7250703323764036;0.36931016947417067;0.8136007399357876
54.658248;1.0444486859989395;0.8331379196371863;0.7977219631605456;-0.4444349835878007;-0.4255125909503559;1.0343979953762295;10.0007418856057;0.833523856658096;-0.42445507960299395;-0.4244549601111972;0.7250678181932838;0.3693101515493186;0.8136022735216251
54.668248;1.0444508297496107;0.8331406496019464;0.7977243449487448;-0.4444349844292042;-0.42551259175159106;1.034395307011527;10.000767683743437;0.8335258957356488;-0.4244550798073185;-0.4244549595345742;0.7250652010191792;0.36931010075935955;0.8136037496816317
54.678248;1.0444529713434958;0.8331433370719233;0.7977267519561121;-0.4444349852500602;-0.42551259257760277;1.0343926789008855;10.00079186712069;0.8335279093361323;-0.42445507997513654;-0.42445495893319235;0.7250624780236795;0.36931001884467884;0.8136051789024035
54.688248;1.0444551142177185;0.8331459847448531;0.7977291815683403;-0.4444349860496423;-0.425512593431355;1.0343901134593017;10.000814434233103;0.8335299021626191;-0.4244550801051235;-0.4244549583092031;0.7250596458588329;0.3693099077780747;0.8136065713256461
54.698248;1.0444572610481602;0.8331485934450442;0.79773163044212;-0.4444349868263272;-0.42551259431518423;1.03438761226254;10.000835409259114;0.8335318783090178;-0.4244550801957479;-0.4244549576642656;0.7250567017602957;0.369309769917345;0.8136079351105409
54.708248;1.0444594135432332;0.8331511629413616;0.7977340948314371;-0.4444349875780492;-0.42551259523048296;1.0343851750302349;10.000854821684873;0.8335338416466439;-0.4244550802453281;-0.42445495699948066;0.7250536448426195;0.3693096076921094;0.8136092762384107
54.718248;1.0444615729249833;0.8331536938598988;0.7977365709629921;-0.4444349883026827;-0.42551259617755377;1.0343827993714216;10.00087270877821;0.8335357961320661;-0.4244550802523049;-0.4244549563155559;0.725050476018665;0.36930942310907994;0.8136106001372099
54.728248;1.0444637404805148;0.8331561881576979;0.7977390545011408;-0.44443498899806033;-0.4255125971559086;1.0343804810557309;10.000889131373683;0.8335377459132308;-0.42445508021563344;-0.42445495561299396;0.7250471972558914;0.3693092179800679;0.8136119130549494
54.738248;1.0444659171416548;0.8331586481800923;0.7977415400696962;-0.44443498966196787;-0.42551259816492226;1.0343782151990295;10.000904167090475;0.8335396952387277;-0.4244550801347891;-0.4244549548924895;0.7250438115472021;0.36930899473370915;0.8136132214791407
54.748248;1.04446810272166;0.833161075479339;0.7977440209825128;-0.44443499029247474;-0.42551259920397316;1.0343759980988532;10.000917889172374;0.8335416484306031;-0.42445508000951704;-0.42445495415551293;0.7250403230388588;0.36930875661236845;0.8136145306116063
54.758248;1.044470295918675;0.8331634706393728;0.7977464891664299;-0.44443499088812977;-0.42551260027186283;1.0343738283845028;10.000930358070441;0.8335436092079797;-0.42445507983980924;-0.4244549534046274;0.7250367368502706;0.36930850699218465;0.8136158434747601
54.768248;1.044472494553737;0.8331658342698608;0.7977489360416297;-0.4444349914477045;-0.42551260136637425;1.0343717063205322;10.000941622752505;0.8335455796139762;-0.42445507962603096;-0.42445495264335503;0.725033059580164;0.3693082486850322;0.8136171609966211
54.778248;1.0444746955258517;0.8331681676379591;0.7977513536459981;-0.4444349919698148;-0.4255126024845912;1.03436963215824;10.000951723289536;0.8335475604263884;-0.42445507936892213;-0.42445495187560317;0.7250292998826868;0.3693079837463102;0.8136184827089569
54.788248;1.044476894424693;0.833170472713066;0.7977537349890943;-0.44443499245259566;-0.4255126036235685;1.0343676060656313;10.000960699337082;0.8335495526342194;-0.42445507906948554;-0.4244549511049121;0.7250254675699837;0.3693077135038294;0.81361980768399
54.798248;1.044479084691119;0.8331727521265828;0.7977560743544132;-0.44443499289362104;-0.4255126047805441;1.0343656297915038;10.000968599224654;0.8335515582623955;-0.4244550787289762;-0.42445495033414904;0.7250215720932128;0.36930743851090575;0.8136211355910719
54.808248;1.0444812572895683;0.8331750084046033;0.797758368110317;-0.4444349932902049;-0.42551260595280815;1.0343637078072623;10.000975480837349;0.8335535808002736;-0.4244550783488533;-0.4244549495657471;0.7250176222977625;0.3693071588445415;0.8136224673598187
54.818248;1.0444834019957168;0.8331772429003126;0.7977606150339936;-0.4444349936398547;-0.4255126071377461;1.0343618474379515;10.000981408359106;0.8335556252777544;-0.42445507793033904;-0.424454948801944;0.7250136274966743;0.369306874875495;0.8136238045178898
54.828248;1.0444855091424006;0.8331794548553647;0.7977628154041898;-0.44443499394066804;-0.42551260833281085;1.034360058216464;10.000986443956625;0.833557697239736;-0.4244550774741751;-0.42445494804480455;0.7250095980476177;0.3693065876284823;0.8136251475377949
54.838248;1.0444875697904175;0.833181640363046;0.7977649697636487;-0.444434994191652;-0.4255126095354291;1.0343583505369829;10.000990628335531;0.8335598014719872;-0.42445507698116;-0.4244549472964082;0.7250055448147672;0.3693062983669602;0.8136264948364192
54.848248;1.0444895748479555;0.8331837921869872;0.7977670780702218;-0.44443499439295564;-0.42551261074323166;1.0343567346219094;10.000993966285634;0.8335619416761064;-0.4244550764527082;-0.4244549465591646;0.725001478869002;0.3693060079501742;0.8136278425780219
54.858248;1.0444915152520364;0.8331859006341596;0.797769139123438;-0.4444349945458864;-0.4255126119543598;1.034355219913359;10.000996436517065;0.8335641208822225;-0.4244550758906951;-0.424454945835471;0.7249974116996146;0.36930571632923537;0.8136291844344821
54.868248;1.0444933836026593;0.8331879548823924;0.7977711506183763;-0.4444349946525919;-0.42551261316747524;1.034353814535993;10.000998010736227;0.8335663418713235;-0.42445507529700993;-0.4244549451269803;0.7249933545112551;0.36930542241324665;0.8136305124161467
54.878248;1.04449517506608;0.8331899447288932;0.7977731096253519;-0.44443499471570497;-0.4255126143815478;1.0343525248787984;10.000998662768188;0.8335686071993567;-0.4244550746733789;-0.42445494443457255;0.7249893164822167;0.3693051245130674;0.8136318186934196
54.888248;1.044496885887724;0.8331918617955872;0.7977750124844454;-0.44443499473826087;-0.42551261559564174;1.0343513551263257;10.000998376399217;0.8335709190075276;-0.42445507402136323;-0.42445494375885123;0.7249853040364316;0.3693048210776003;0.8136330959059415
54.898248;1.0444985113169165;0.8331936995187992;0.7977768540879796;-0.44443499472361775;-0.4255126168090486;1.0343503073984626;10.000997158396371;0.8335732792446349;-0.42445507334251814;-0.42445494310031756;0.7249813215328217;0.36930451130151515;0.8136343359601412
54.908248;1.044500044925224;0.8331954526587855;0.7977786280349058;-0.4444349946751246;-0.425512618021713;1.0343493832008348;10.000995043607578;0.8335756902433265;-0.424455072638675;-0.4244549424591925;0.7249773714254748;0.3693041956136265;0.8136355295601482
54.918248;1.0445014789893095;0.8331971166565514;0.797780328082608;-0.4444349945956238;-0.425512619234184;1.0343485850525613;10.000992085345894;0.8335781549552962;-0.42445507191180337;-0.4244549418353376;0.7249734541631533;0.3693038756150886;0.813636667301727
54.928248;1.0445028051620324;0.8331986873785975;0.7977819487648286;-0.44443499448728974;-0.4255126204469209;1.0343479167668466;10.00098834608148;0.8335806765173779;-0.4244550711634699;-0.42445494122866334;0.7249695695224604;0.3693035530713148;0.8136377410002604
54.938248;1.0445040149410043;0.8332001617410659;0.7977834850077594;-0.44443499435199463;-0.42551262165965;1.0343473822661085;10.000983897418422;0.8335832572344095;-0.424455070394563;-0.4244549406396723;0.7249657183228675;0.3693032291541745;0.8136387445008728
54.948248;1.04450510032795;0.8332015382458413;0.7977849328725366;-0.4444349941914551;-0.42551262287122815;1.0343469839712427;10.000978807518662;0.83358589785094;-0.4244550696056701;-0.4244549400694629;0.724961902910967;0.36930290455351744;0.8136396747017328
54.958248;1.0445060551578034;0.833202816969626;0.797786290714401;-0.44443499400707753;-0.42551262408002616;1.034346722379383;10.000973116974956;0.8335885978093671;-0.4244550687978846;-0.42445493951939456;0.724958126993673;0.369302579444275;0.8136405321492326
54.968248;1.0445068758552347;0.8332039999906442;0.7977875592595304;-0.4444349938000087;-0.42551262528439454;1.0343465966614702;10.00096684369797;0.8335913555679203;-0.42445506797324517;-0.4244549389907847;0.724954395470335;0.3693022530965454;0.813641320478336
54.978248;1.0445075607061183;0.8332050924779604;0.7977887410104396;-0.4444349935712812;-0.42551262648278454;1.034346604359349;10.000960010961986;0.8335941682121304;-0.42445506713435155;-0.42445493848468274;0.7249507138154739;0.3693019237743154;0.8136420455709825
54.988248;1.0445081088472286;0.8332061024293586;0.7977898389620048;-0.4444349933220015;-0.4255126276735194;1.0343467407660745;10.000952657247039;0.8335970311128682;-0.42445506628355556;-0.42445493800184547;0.7249470872552342;0.3693015892142996;0.8136427149435098
54.998248;1.0445085200326614;0.8332070379642367;0.7977908549669627;-0.44443499305347123;-0.42551262885434427;1.0343469996349441;10.00094482421691;0.8335999384106508;-0.4244550654224115;-0.42445493754297237;0.7249435207168989;0.3693012473612264;0.8136433371166468
55.008248;1.0445087947906049;0.8332079049938979;0.7977917890990024;-0.44443499276714205;-0.425512630022183;1.0343473740328495;10.000936540969658;0.8336028838495583;-0.42445506455177245;-0.4244549371089401;0.724940019219671;0.3693008966837867;0.8136439208661449
55.018248;1.0445089341693665;0.8332087076724652;0.7977926400501018;-0.444434992464593;-0.4255126311733057;1.0343478560644928;10.000927819715393;0.8336058607316437;-0.4244550636722431;-0.42445493670064266;0.7249365877746661;0.3693005358861737;0.8136444743506354
55.028248;1.0445089389802042;0.8332094499330239;0.7977934058290976;-0.44443499214728094;-0.4255126323036943;1.0343484373726988;10.000918671021761;0.8336088610948731;-0.4244550627844905;-0.42445493631869863;0.7249332310284394;0.3693001635655484;0.8136450041787979
55.038248;1.04450880942276;0.8332101357155344;0.7977940843950951;-0.44443499181600943;-0.4255126334095132;1.0343491117750097;10.000909127988187;0.8336118756337144;-0.4244550618892707;-0.42445493596354483;0.7249299530323554;0.3692997783072693;0.8136455155312454
55.048248;1.0445085452635616;0.8332107680137609;0.7977946736889089;-0.4444349914707307;-0.42551263448755583;1.0343498768776853;10.000899250596452;0.8336148947548432;-0.4244550609873143;-0.4244549356356226;0.7249267569710265;0.36929937906310845;0.8136460138073718
55.058248;1.044508145927772;0.8332113481388969;0.7977951712590099;-0.44443499111092;-0.42551263553540647;1.0343507323798546;10.000889099378963;0.8336179095958248;-0.42445506007913236;-0.4244549353354891;0.724923644806206;0.3692989653507724;0.8136465054071027
55.068248;1.0445076109131446;0.8332118763315147;0.7977955742536322;-0.4444349907361766;-0.4255126365512208;1.0343516775051056;10.000878713048154;0.8336209116405975;-0.42445505916470666;-0.4244549350639899;0.7249206170595275;0.3692985370420644;0.8136469962153398
55.078248;1.0445069404149923;0.8332123536789078;0.797795879775222;-0.44443499034662903;-0.42551263753346547;1.034352709253449;10.000868112488664;0.8336238914787205;-0.4244550582433926;-0.42445493482224844;0.7249176733510223;0.36929809409188874;0.8136474897874565
55.088248;1.0445061349160012;0.8332127833084069;0.7977960854217304;-0.4444349899430045;-0.4255126384808907;1.0343538213665142;10.000857308837336;0.8336268389103726;-0.42445505731423383;-0.42445493461142203;0.7249148134911358;0.36929763662945037;0.813647986791657
55.098248;1.0445051943909356;0.8332131696161119;0.7977961891563102;-0.44443498952669525;-0.4255126393925497;1.0343550051603398;10.000846307655138;0.8336297441967019;-0.4244550563762689;-0.42445493443251014;0.7249120376189532;0.36929716523152506;0.8136484852588116
55.108248;1.044504118418947;0.833213517065031;0.79779618779953;-0.44443498909996343;-0.42551264026785524;1.0343562515949585;10.000835119153873;0.8336325987167428;-0.4244550554286687;-0.42445493428613246;0.7249093454790693;0.36929668116352143;0.8136489812815932
55.118248;1.0445029062371298;0.833213829883735;0.7977960762782473;-0.4444349886657666;-0.4255126411065476;1.0343575521045916;10.000823767094332;0.8336353949943993;-0.4244550544710715;-0.4244549341720403;0.724906736314321;0.369296186638589;0.8136494699101442
55.128248;1.0445015562664837;0.8332141118592408;0.7977958493731423;-0.4444349882270487;-0.4255126419082736;1.0343588984840197;10.00081228925329;0.8336381259987906;-0.4244550535041055;-0.4244549340888969;0.7249042091597447;0.3692956849715576;0.8136499458031619
55.138248;1.0445000666485988;0.8332143655567;0.7977955039351716;-0.44443498778615187;-0.4255126426721602;1.0343602828258294;10.00080073037597;0.8336407839200811;-0.42445505252953836;-0.4244549340348014;0.724901762785278;0.3692951802768119;0.813650404058687
55.148248;1.0444984373215727;0.8332145920671522;0.7977950394740386;-0.4444349873446525;-0.4255126433970719;1.034361697232013;10.000789129906378;0.8336433602978891;-0.4244550515501151;-0.4244549340079107;0.7248993958082811;0.3692946764675525;0.8136508413075265
55.158248;1.0444966723740252;0.833214791773589;0.7977944578013954;-0.44443498690320477;-0.42551264408237777;1.0343631333708594;10.000777518577475;0.8336458476450345;-0.4244550505695137;-0.4244549340065141;0.7248971075473116;0.3692941759624065;0.8136512559952603
55.168248;1.044494780409681;0.8332149653495656;0.7977937624636718;-0.4444349864614197;-0.4255126447282008;1.0343645824184895;10.00076592863806;0.8336482406894756;-0.42445504959223296;-0.42445493402875833;0.7248948986177484;0.36929367912618205;0.8136516476927481
55.178248;1.0444927718021617;0.8332151147846826;0.7977929577603322;-0.4444349860182159;-0.42551264533485406;1.0343660362427227;10.000754398476476;0.8336505368612016;-0.42445504862332034;-0.424454934072513;0.7248927699056934;0.3692931848293146;0.813652016368268
55.188248;1.0444906555696778;0.8332152439207231;0.797792048200267;-0.4444349855724329;-0.425512645902426;1.0343674883303853;10.000742967695368;0.8336527365296299;-0.4244550476680808;-0.42445493413543695;0.724890721330249;0.3692926913460749;0.8136523622585673
55.198248;1.0444884390899893;0.8332153577137171;0.7977910384315249;-0.44443498512307866;-0.4255126464312574;1.034368932130038;10.000731674705879;0.8336548424671755;-0.42445504673172474;-0.42445493421499675;0.724888751963117;0.3692921968866713;0.8136526864856118
55.208248;1.0444861292715413;0.8332154609866794;0.7977899326469106;-0.44443498466901865;-0.4255126469226056;1.0343703587545223;10.000720550183463;0.8336568583896756;-0.42445504581896465;-0.4244549343085142;0.724886860056063;0.3692916998428948;0.8136529915334041
55.218248;1.0444837318777551;0.8332155577612198;0.7977887344585092;-0.4444349842085643;-0.42551264737853084;1.0343717565474306;10.000709601179882;0.833658788016131;-0.4244550449336169;-0.4244549344132479;0.7248850426958917;0.3692911989780197;0.8136532801542408
55.228248;1.0444812502120213;0.8332156508080757;0.7977874475668654;-0.4444349837394617;-0.42551264780137005;1.0343731116501342;10.000698799988488;0.833660635504447;-0.4244550440784628;-0.42445493452649763;0.7248832967266745;0.3692906934607592;0.8136535530943526
55.238248;1.0444786860059143;0.8332157410902115;0.7977860762014453;-0.4444349832592636;-0.42551264819339474;1.0343744088348796;10.000688090071232;0.8336624060599597;-0.4244550432557294;-0.4244549346459249;0.7248816201938398;0.36929018280150205;0.8136538078016066
55.248248;1.0444760407608478;0.8332158278257741;0.7977846258112767;-0.4444349827659245;-0.4255126485565682;1.0343756332464684;10.00067740949541;0.8336641058750491;-0.4244550424676767;-0.4244549347698155;0.7248800122963015;0.36928966687217607;0.81365403916676
55.258248;1.0444733153748025;0.8332159089614998;0.7977831035133244;-0.44443498225849387;-0.4255126488925677;1.034376772134524;10.000666720549482;0.8336657416272198;-0.42445504171646714;-0.4244549348968878;0.7248784722815181;0.36928914581812305;0.8136542409873168
55.268248;1.0444705093433373;0.83321598126929;0.7977815171722329;-0.44443498173749146;-0.42551264920323734;1.0343778152028638;10.00065602793037;0.8336673199611975;-0.4244550410037717;-0.4244549350257954;0.7248769987990703;0.36928861993847023;0.8136544067662821
55.278248;1.0444676206750638;0.8332160405175412;0.7977798739104307;-0.44443498120470204;-0.42551264949089707;1.0343787549535157;10.000645372076987;0.8336688474046997;-0.42445504033088;-0.4244549351547771;0.7248755896862951;0.36928808962203;0.8136545304122468
55.288248;1.0444646462936318;0.833216082018618;0.7977781795160156;-0.44443498066266146;-0.42551264975814024;1.0343795885815183;10.00063480777694;0.8336703299091365;-0.42445503969891396;-0.4244549352816758;0.7248742418245872;0.369287555117307;0.8136546071412024
55.298248;1.0444615834769713;0.8332161009352882;0.7977764395971854;-0.44443498011430127;-0.42551265000752186;1.034380319880124;10.00062439636963;0.8336717717798738;-0.42445503910877014;-0.42445493540397683;0.7248729512209023;0.36928701648927453;0.8136546333639139
55.308248;1.0444584321273946;0.833216092118415;0.7977746607842544;-0.44443497956274186;-0.4255126502413731;1.0343809588260657;10.000614210720695;0.8336731756641836;-0.4244550385611301;-0.4244549355189086;0.7248717129522435;0.36928647392161645;0.813654605914832
55.318248;1.0444551951298144;0.8332160498277527;0.7977728499924235;-0.4444349790108099;-0.4255126504616716;1.0343815191232;10.000604332725676;0.8336745441075021;-0.4244550380564464;-0.4244549356242432;0.7248705207017225;0.3692859279421869;0.8136545221629579
55.328248;1.0444518766114894;0.8332159681068536;0.7977710131950234;-0.44443497846052793;-0.425512650669986;1.0343820156981869;10.000594844154481;0.8336758811374152;-0.42445503759458436;-0.42445493571937437;0.7248693666323263;0.36928537958496144;0.8136543805378574
55.338248;1.0444484816324686;0.8332158424971969;0.7977691553950571;-0.44443497791336295;-0.4255126508675436;1.034382462975287;10.000585813933707;0.8336771918500775;-0.42445503717443134;-0.4244549358054114;0.7248682420462895;0.3692848306535507;0.8136541806216901
55.348248;1.04444501757245;0.8332156716880879;0.7977672807893721;-0.4444349773709215;-0.42551265105541486;1.0343828740992642;10.000577282548745;0.8336784801458174;-0.42445503679388435;-0.42445493588433536;0.7248671383383506;0.36928428386998363;0.8136539234907333
55.358248;1.044441494524494;0.8332154571020162;0.7977653921448377;-0.4444349768352756;-0.4255126512345211;1.0343832610701553;10.000569256215078;0.8336797476733111;-0.42445503645017346;-0.42445493595822686;0.7248660479382836;0.36928374255745305;0.8136536119922357
55.368248;1.0444379249209315;0.833215201549516;0.797763490975599;-0.4444349763089528;-0.42551265140522443;1.0343836345662638;10.000561710642348;0.8336809946435454;-0.42445503614026925;-0.4244549360288902;0.724864964916544;0.36928320988972774;0.8136532495964244
55.378248;1.0444343237835558;0.8332149087427774;0.7977615791507741;-0.4444349757947309;-0.42551265156701346;1.034384004217758;10.000554592915353;0.8336822199828304;-0.4244550358612791;-0.4244549360978394;0.724863885178003;0.3692826883086343;0.8136528388648208
55.388248;1.0444307080945394;0.833214582789913;0.7977596594757553;-0.44443497529524656;-0.4255126517186668;1.0343843810221522;10.000547831501466;0.8336834211295334;-0.4244550356105403;-0.4244549361666382;0.7248628066100525;0.36928217957684745;0.8136523810478273
55.398248;1.0444270935048958;0.8332142274309596;0.7977577346195661;-0.4444349748126953;-0.4255126518586214;1.0343847789251603;10.000541358868333;0.8336845949252993;-0.4244550353854563;-0.4244549362371471;0.7248617289121176;0.3692816852681056;0.8136518756843122
55.408248;1.0444234904227994;0.8332138468467437;0.7977558064785634;-0.4444349743487512;-0.4255126519854525;1.0343852126501683;10.000535122716222;0.833685738313527;-0.4244550351837361;-0.424454936311292;0.7248606528979938;0.3692812072979708;0.8136513197870603
55.418248;1.0444199035412172;0.8332134472590914;0.7977538764743836;-0.4444349739046446;-0.4255126520983732;1.0343856946941903;10.000529082378117;0.833686848150164;-0.4244550350037482;-0.4244549363906827;0.7248595795442763;0.369280748395698;0.8136507081776595
55.428248;1.044416335210662;0.8332130361194912;0.7977519459410626;-0.4444349734812042;-0.42551265219733486;1.0343862350754947;10.00052320833888;0.8336879209680678;-0.42445503484419816;-0.42445493647642973;0.7248585094753497;0.36928031234299385;0.8136500347819072
55.438248;1.044412788827144;0.8332126196421138;0.7977500165788747;-0.4444349730787774;-0.42551265228279456;1.0343868425341298;10.000517484601131;0.8336889530030587;-0.42445503470368706;-0.4244549365690305;0.7248574432498623;0.3692799036821057;0.8136492928408274
55.448248;1.0444092696902876;0.8332122024873526;0.7977480911287861;-0.44443497269736687;-0.42551265235567864;1.0343875248202345;10.000511909266258;0.8336899401606626;-0.424455034580807;-0.4244549366683524;0.72485638177111;0.3692795271492288;0.813648474121997
55.458248;1.0444057841054777;0.8332117895006628;0.7977461736176167;-0.4444349723368979;-0.42551265241753267;1.0343882892257963;10.000506494017198;0.8336908772333672;-0.42445503447443256;-0.42445493677411883;0.7248553267640181;0.3692791872929471;0.8136475697024441
55.468248;1.0444023384974894;0.8332113865555388;0.7977442680794166;-0.4444349719972302;-0.425512652470432;1.0343891437769495;10.000501256299646;0.8336917570480977;-0.42445503438386467;-0.4244549368865379;0.7248542812592098;0.3692788881922687;0.8136465724558275
55.478248;1.0443989397414326;0.8332109998137923;0.79774237644329;-0.44443497167793156;-0.4255126525166905;1.0343900976649298;10.00049620051342;0.8336925711021307;-0.4244550343087202;-0.4244549370061995;0.7248532491192909;0.36927863298199093;0.8136454783530037
55.488248;1.0443955961425802;0.8332106342928642;0.7977404981912134;-0.4444349713778479;-0.42551265255866416;1.034391161569256;10.000491306274771;0.8336933112867528;-0.42445503424850045;-0.4244549371336098;0.7248522339931328;0.3692784233610666;0.8136442854795748
55.498248;1.0443923173133127;0.8332102925660673;0.7977386320473577;-0.44443497109482016;-0.42551265259857257;1.0343923478152652;10.000486541023992;0.8336939714357986;-0.4244550342022426;-0.4244549372691325;0.7248512391874399;0.36927825943996434;0.8136429919760874
55.508248;1.0443891127166316;0.8332099744846461;0.7977367774977044;-0.44443497082587613;-0.42551265263831806;1.0343936687826374;10.00048187481899;0.8336945480596231;-0.4244550341689405;-0.4244549374130604;0.7248502682649058;0.36927813966873113;0.8136415943431751
55.518248;1.0443859910495334;0.8332096783881264;0.7977349352949143;-0.4444349705676742;-0.4255126526795212;1.0343951346656466;10.000477277849805;0.8336950405821993;-0.4244550341484155;-0.42445493756556313;0.7248493250254983;0.3692780605452572;0.8136400870421664
55.528248;1.0443829615852889;0.8332094031510922;0.7977331070169338;-0.44443497031702006;-0.4255126527236753;1.034396752181521;10.000472719873807;0.8336954515306725;-0.4244550341415978;-0.424454937726719;0.7248484128538228;0.3692780166867542;0.8136384630322063
55.538248;1.0443800348391823;0.8332091493309091;0.7977312941608953;-0.444434970071286;-0.42551265277199907;1.034398523129441;10.000468176262066;0.8336957857690662;-0.42445503415013597;-0.42445493789649846;0.7248475338699994;0.3692780017985282;0.8136367145685656
55.548248;1.0443772207694586;0.8332089190455719;0.7977294983637725;-0.4444349698284824;-0.4255126528247337;1.0344004429891058;10.00046362341484;0.8336960487564505;-0.42445503417598424;-0.42445493807450324;0.724846687918765;0.3692780098009794;0.8136348340232008
55.558248;1.0443745268287588;0.8332087159556827;0.7977277225560641;-0.4444349695871255;-0.4255126528805213;1.0344025026737613;10.000459022787677;0.8336962454507706;-0.42445503422107594;-0.42445493825960123;0.7248458722429092;0.36927803511690027;0.813632814708766
55.568248;1.0443719582435746;0.8332085450804718;0.7977259706672094;-0.4444349693459669;-0.42551265293659907;1.034404693166264;10.000454306705356;0.8336963805376902;-0.4244550342871117;-0.42445493844971655;0.7248450821112432;0.36927807240408783;0.8136306520237463
55.578248;1.0443695199817487;0.8332084113687505;0.797724245972254;-0.4444349691033183;-0.4255126529894182;1.0344070083396821;10.000449380886307;0.8336964590601283;-0.42445503437562143;-0.42445493864188655;0.7248443118315459;0.3692781165518833;0.813628343935435
55.588248;1.0443672184187334;0.8332083178241672;0.7977225504836286;-0.44443496885655853;-0.4255126530353311;1.034409444317818;10.0004441449166;0.8336964865044096;-0.42445503448813415;-0.4244549388325939;0.7248435562546743;0.36927816292320326;0.8136258895802
55.598248;1.0443650613909334;0.8332082642025438;0.7977208858751934;-0.4444349686026018;-0.4255126530712202;1.03441199760954;10.000438514079745;0.8336964687579832;-0.4244550346263258;-0.4244549390183084;0.7248428118436638;0.3692782073303768;0.8136232873029369
55.608248;1.0443630569891718;0.8332082471115309;0.7977192547682186;-0.4444349683385867;-0.42551265309450603;1.0344146635621092;10.00043242900947;0.8336964125910995;-0.4244550347920855;-0.424454939195896;0.7248420759423846;0.36927824589510644;0.8136205337387776
55.618248;1.04436121286384;0.8332082622334196;0.797717661047114;-0.44443496806195976;-0.425512653102635;1.034417435680406;10.000425854209722;0.8336963264071141;-0.4244550349873704;-0.4244549393626163;0.724841345286816;0.36927827527875057;0.8136176242743733
55.628248;1.0443595363312184;0.8332083068610522;0.797716108597951;-0.4444349677702952;-0.4255126530927165;1.0344203059386583;10.000418769242593;0.8336962208578516;-0.424455035213959;-0.4244549395160463;0.7248406156054487;0.36927829290676084;0.8136145547374609
55.638248;1.0443580336160736;0.8332083807366554;0.7977146000422096;-0.44443496746121613;-0.42551265306159863;1.034423265539324;10.00041114986407;0.8336961090765858;-0.4244550354731069;-0.42445493965422604;0.7248398822677558;0.369278296675539;0.8136113229622118
55.648248;1.0443567081697107;0.8332084854943005;0.797713136820459;-0.44443496713236524;-0.42551265300630464;1.0344263052852496;10.000402947927826;0.8336960059519298;-0.42445503576527793;-0.42445493977582877;0.7248391409096513;0.3692782845578865;0.8136079288128487
55.658248;1.0443555590853324;0.8332086233005902;0.7977117195760272;-0.44443496678156286;-0.4255126529244857;1.0344294150611215;10.000394089988847;0.833695926124877;-0.4244550360905656;-0.4244549398802594;0.724838387760121;0.3692782545138013;0.8136043733274103
55.668248;1.0443545798261236;0.8332087955733013;0.7977103483833559;-0.44443496640741437;-0.42551265281462614;1.0344325828895482;10.000384495279665;0.833695881810245;-0.4244550364494889;-0.42445493996773637;0.7248376196182107;0.3692782045113178;0.8136006586010628
55.678248;1.044353757897471;0.8332090026377461;0.7977090236101974;-0.4444349660098878;-0.42551265267600874;1.034435794450199;10.000374091714242;0.8336958818141093;-0.4244550368430834;-0.4244549400393276;0.7248368334714012;0.36927813276407695;0.8135967880049452
55.688248;1.044353076463945;0.8332092444221756;0.797707746518625;-0.4444349655900395;-0.4255126525084503;1.0344390331141287;10.000362814105573;0.8336959315150378;-0.42445503727232553;-0.4244549400966884;0.7248360264149899;0.3692780383895593;0.8135927659410946
55.698248;1.0443525171868253;0.8332095217319194;0.7977065181125957;-0.4444349651492405;-0.42551265231170043;1.0344422804893352;10.000350596400565;0.8336960333641568;-0.424455037737823;-0.4244549401415112;0.7248351958703921;0.36927792177242386;0.813588598569968
55.708248;1.0443520620383906;0.8332098368091875;0.7977053375688894;-0.4444349646887103;-0.42551265208483724;1.0344455174284832;10.000337377720228;0.8336961887288992;-0.4244550382399728;-0.42445494017521374;0.724834339324085;0.36927778398535105;0.8135842952628984
55.718248;1.044351693051887;0.8332101931964632;0.7977042026924392;-0.44443496420929884;-0.42551265182661574;1.0344487243323166;10.000323114113533;0.8336964003478348;-0.42445503877912155;-0.4244549401989721;0.7248334536206645;0.3692776259118201;0.8135798680532277
55.728248;1.0443513909855868;0.8332105959593631;0.7977031115197114;-0.4444349637114733;-0.425512651536751;1.0344518809588676;10.000307771926336;0.833696672764849;-0.4244550393554752;-0.424454940213799;0.7248325349023174;0.3692774480320955;0.8135753292945068
55.738248;1.0443511353513637;0.8332110516879464;0.7977020628064807;-0.4444349631956594;-0.42551265121665216;1.0344549674025623;10.000291303324634;0.8336970108250622;-0.42445503996878714;-0.4244549402205533;0.7248315798589078;0.3692772510834215;0.8135706907078714
55.748248;1.0443509072276915;0.8332115675468552;0.7977010552334509;-0.44443496266258603;-0.42551265086877443;1.0344579661057334;10.000273635142424;0.8336974184265367;-0.42445504061805517;-0.4244549402198157;0.7248305873640171;0.3692770369242528;0.8135659647598807
55.758248;1.044350691809056;0.83321215042936;0.7977000858047132;-0.44443496211333866;-0.4255126504953776;1.034460863307768;10.000254686441682;0.8336978980772433;-0.424455041301652;-0.42445494021198044;0.7248295594866054;0.36927680845184535;0.8135611657504869
55.768248;1.0443504775982686;0.8332128072763221;0.7976991485707124;-0.4444349615491517;-0.42551265009780176;1.0344636486742176;10.000234391882055;0.8336984506061323;-0.4244550420175805;-0.4244549401977405;0.7248285015367155;0.3692765684141973;0.81355630898705
55.778248;1.0443502544587802;0.8332135450533581;0.7976982353028736;-0.4444349609711019;-0.42551264967662017;1.03446631339814;10.000212714537131;0.8336990748201971;-0.42445504276338236;-0.42445494017828733;0.7248274209330008;0.369276318526765;0.8135514094769473
