time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.788248;1.044350013023281;0.8332143690580212;0.7976973376102056;-0.4444349603800313;-0.42551264923209586;1.0344688488421692;10.000189651109988;0.8336997676406611;-0.4244550435363444;-0.42445494015507407;0.7248263255159829;0.3692760599196674;0.8135464812761786
55.798248;1.044349744456701;0.833215281759291;0.7976964485555608;-0.44443495977666564;-0.425512648764214;1.0344712469601218;10.000165225655957;0.833700524761135;-0.4244550443341465;-0.42445494012944013;0.7248252222455074;0.36927579394742904;0.8135415377860681
55.808248;1.0443494401755598;0.8332162835251169;0.7976955628856688;-0.4444349591616066;-0.425512648272594;1.0344735012548094;10.000139477047753;0.8337013416253733;-0.4244550451550733;-0.4244549401022185;0.724824116852684;0.36927552209496134;0.8135365927700499
55.818248;1.0443490922490513;0.8332173733869371;0.7976946767760766;-0.4444349585353269;-0.42551264775691455;1.034475607433781;10.000112458029148;0.8337022150278685;-0.42445504599764605;-0.4244549400737241;0.7248230141086466;0.36927524541899565;0.8135316604248494
55.828248;1.0443486934427584;0.833218548959335;0.797693788046519;-0.44443495789845744;-0.42551264721759374;1.0344775639357888;10.000084247019863;0.8337031438510398;-0.4244550468602539;-0.4244549400442126;0.7248219174966051;0.3692749644062412;0.8135267547407184
55.838248;1.044348236642115;0.8332198061824062;0.7976928962794693;-0.44443495725208293;-0.42551264665611044;1.0344793711258744;10.000054954911162;0.8337041272357376;-0.42445504774110604;-0.4244549400141667;0.7248208286661549;0.3692746792094953;0.8135218895161898
55.848248;1.0443477155624799;0.8332211393662603;0.7976920021102437;-0.4444349565979189;-0.425512646074855;1.0344810292773603;10.000024712935623;0.8337051623813844;-0.4244550486384759;-0.4244549399840007;0.7248197477352376;0.36927438999146517;0.8135170776772516
55.858248;1.0443471262293322;0.8332225415753375;0.7976911059498986;-0.44443495593849053;-0.42551264547657514;1.034482537767918;9.999993653414602;0.8337062447920156;-0.4244550495510569;-0.4244549399536774;0.7248186739259295;0.3692740972021404;0.8135123296159767
55.868248;1.0443464668157052;0.8332240048917179;0.7976902073625918;-0.44443495527692856;-0.42551264486345697;1.0344838954923343;9.99996190431663;0.8337073696780737;-0.42445505047798776;-0.4244549399226822;0.7248176061409773;0.3692738015464282;0.8135076527259751
55.878248;1.0443457367474331;0.8332255206557964;0.7976893060935659;-0.4444349546162696;-0.4255126442364793;1.0344851001227247;9.999929594970387;0.8337085319188985;-0.4244550514183305;-0.4244549398901555;0.7248165434921087;0.3692735036628388;0.8135030528443399
55.888248;1.0443449367843887;0.8332270800700748;0.7976884030987037;-0.4444349539591056;-0.425512643595736;1.0344861463724768;9.999896857156138;0.8337097249609621;-0.42445505237058173;-0.4244549398550728;0.7248154854764931;0.36927320378642436;0.813498536746422
55.898248;1.0443440688139316;0.8332286751373696;0.7976874992456168;-0.4444349533080709;-0.425512642941364;1.0344870264491919;9.999863813868794;0.8337109401484278;-0.42445505333271855;-0.42445493981649407;0.7248144319622762;0.36927290153263687;0.8134941143400384
55.908248;1.0443431345963425;0.8332302996858872;0.7976865934191973;-0.4444349526662708;-0.42551264227431096;1.0344877334080778;9.999830561818799;0.8337121664822074;-0.42445505430270897;-0.42445493977354815;0.724813383387843;0.3692725959079402;0.8134897988929932
55.918248;1.0443421345977326;0.8332319490166628;0.7976856829632017;-0.44443495203702993;-0.4255126415963802;1.0344882637856665;9.999797165457867;0.8337133912631525;-0.42445505527917343;-0.424454939725107;0.7248123416494753;0.3692722856664832;0.813485605591595
55.928248;1.0443410685480845;0.8332336175989619;0.797684765247443;-0.44443495142368006;-0.425512640909549;1.034488617465375;9.999763669941018;0.8337146026965486;-0.4244550562614871;-0.42445493966978665;0.7248113111725164;0.3692719697574206;0.8134815503279784
55.938248;1.0443399378518408;0.8332352977021846;0.7976838384950543;-0.44443495082957774;-0.4255126402153266;1.0344887966198706;9.999730117842734;0.833715792526612;-0.42445505724912164;-0.42445493960628133;0.7248102985084233;0.36927164744582025;0.8134776488489529
55.948248;1.0443387463250555;0.83323698083854;0.7976829024313975;-0.44443495025780455;-0.4255126395146861;1.034488805791611;9.999696553813985;0.833716956108378;-0.4244550582410318;-0.4244549395334374;0.7248093105821704;0.3692713182655054;0.8134739159463857
55.958248;1.0443374977951958;0.8332386598554685;0.7976819587162215;-0.44443494971079733;-0.4255126388084079;1.0344886530985238;9.999663023497856;0.8337180912867784;-0.424455059235605;-0.42445493945043433;0.7248083531606294;0.3692709822776631;0.8134703646843405
55.968248;1.044336194377189;0.8332403298151444;0.7976810105783588;-0.44443494919036186;-0.4255126380976187;1.0344883499249904;9.999629576934089;0.8337191968820071;-0.42445506023111046;-0.4244549393571621;0.7248074303244547;0.36927064032538265;0.8134670050504782
55.978248;1.0443348369486578;0.8332419882746294;0.7976800621531857;-0.44443494869807365;-0.42551263738407796;1.0344879073859063;9.999596269412786;0.833720270189136;-0.42445506122639504;-0.42445493925392525;0.7248065452177115;0.369270293651128;0.8134638430130255
55.988248;1.0443334256344352;0.8332436350620303;0.7976791181306009;-0.44443494823586954;-0.42551263666974015;1.0344873323956705;9.999563160839203;0.8337213063433186;-0.4244550622213489;-0.42445493914074905;0.7248057013838924;0.36926994321628703;0.8134608811587343
55.998248;1.044331959856714;0.8332452707990262;0.7976781833281442;-0.44443494780633896;-0.4255126359560795;1.034486626965567;9.999530324789323;0.8337223002870716;-0.42445506321661985;-0.4244549390172661;0.7248049031607722;0.36926958949536093;0.8134581204609936
56.008248;1.0443304388972898;0.8332468955223779;0.7976772616913881;-0.4444349474124003;-0.4255126352439795;1.034485790525685;9.999497860104158;0.833723247826919;-0.4244550642128115;-0.424454938883124;0.7248041549060892;0.36926923286166385;0.8134555619155652
56.018248;1.0443288626128358;0.8332485090894025;0.7976763553932622;-0.44443494705679754;-0.4255126345339204;1.0344848221634315;9.999465890211559;0.8337241453230065;-0.42445506521000076;-0.42445493873842416;0.7248034602025979;0.3692688738718552;0.8134532063467925
56.028248;1.0443272313250713;0.8332501119505924;0.7976754642582045;-0.4444349467420289;-0.42551263382591303;1.0344837210821145;9.999434546770578;0.8337249890859898;-0.4244550662078779;-0.42445493858401334;0.7248028216528655;0.36926851285388496;0.8134510529208502
56.038248;1.044325545308326;0.8332517042395517;0.7976745856033016;-0.4444349464705126;-0.42551263311937554;1.034482486039204;9.999403947203929;0.8337257741402376;-0.42445506720605075;-0.42445493842144333;0.7248022409399861;0.36926814935314584;0.8134490987664699
56.048248;1.0443238043787522;0.8332532838086689;0.7976737156404478;-0.4444349462443601;-0.42551263241309123;1.0344811152191862;9.999374184072478;0.8337264936297837;-0.42445506820401946;-0.4244549382525046;0.7248017192091956;0.36926778210665595;0.8134473400117015
56.058248;1.0443220069104229;0.8332548453362262;0.7976728513838024;-0.44443494606485334;-0.42551263170539627;1.0344796075635223;9.999345328397359;0.8337271397907262;-0.42445506920084486;-0.42445493807875206;0.7248012579378285;0.3692674094535631;0.8134457725224661
56.068248;1.0443201490996024;0.8332563812339797;0.7976719906803591;-0.444434945932342;-0.4255126309947303;1.034477963764534;9.999317429521946;0.8337277050606704;-0.4244550701950053;-0.4244549379017057;0.7248008592232376;0.36926702997743666;0.8134443915889027
56.078248;1.0443182259306236;0.833257883542969;0.797671131290843;-0.4444349458466245;-0.42551263027988023;1.0344761847632038;9.999290510596506;0.8337281825249369;-0.4244550711847433;-0.42445493772361526;0.7248005250773615;0.36926664266910664;0.813443191584214
56.088248;1.0443162327492133;0.8332593458139772;0.7976702711240513;-0.44443494580711335;-0.42551262955967567;1.0344742701945993;9.999264574011226;0.8337285658145122;-0.4244550721685057;-0.4244549375476881;0.724800256907476;0.3692662462938504;0.81344216635725
56.098248;1.0443141660448723;0.8332607636480144;0.7976694093852631;-0.4444349458126639;-0.4255126288327355;1.0344722197619405;9.999239608722371;0.8337288482916249;-0.42445507314499625;-0.4244549373772795;0.7248000551409786;0.3692658391653322;0.8134413099744843
56.108248;1.0443120241402233;0.8332621336182114;0.7976685474365571;-0.4444349458616219;-0.4255126280973679;1.0344700357351029;9.999215583950889;0.8337290219866021;-0.4244550741131294;-0.4244549372151448;0.7247999184280911;0.3692654196667171;0.8134406173962564
56.118248;1.0443098082082527;0.8332634521994832;0.7976676886047749;-0.4444349459520657;-0.42551262735146245;1.034467723423915;9.999192445477698;0.8337290771855504;-0.42445507507215247;-0.42445493706359927;0.7247998432945978;0.3692649865061631;0.8134400851130033
56.128248;1.0443075229824301;0.8332647153822;0.7976668373046071;-0.44443494608186085;-0.42551262659261835;1.0344652901887714;9.999170129687366;0.8337290027766254;-0.42445507602146576;-0.42445493692491715;0.7247998245917837;0.3692645384840518;0.8134397114760689
56.138248;1.0443051771296201;0.8332659182845799;0.7976659983044994;-0.4444349462485858;-0.42551262581863236;1.0344627448539123;9.99914857799768;0.8337287868791565;-0.4244550769600803;-0.42445493680125135;0.7247998565267699;0.36926407435430136;0.8134394958914944
56.148248;1.0443027831386023;0.8332670550162621;0.7976651757840293;-0.4444349464494179;-0.42551262502786236;1.0344600965752682;9.999127744247254;0.8337284174671629;-0.42445507788650666;-0.4244549366943999;0.7247999342077345;0.36926359306881235;0.8134394370542446
56.158248;1.0443003556901282;0.83326811926987;0.7976643723186891;-0.44443494668092826;-0.4255126242191678;1.0344573529026262;9.999107599918947;0.8337278829487683;-0.4244550787992077;-0.42445493660599193;0.7248000542580776;0.3692630939590918;0.8134395319316233
56.168248;1.0442979085145148;0.8332691050013737;0.7976635885906714;-0.44443494693907337;-0.425512623391776;1.0344545191442134;9.999088124777249;0.8337271728566964;-0.42445507969685936;-0.4244549365377688;0.7248002139881158;0.3692625765740893;0.8134397763373804
56.178248;1.0442954522357328;0.8332700063045299;0.7976628233911657;-0.4444349472194338;-0.42551262254521016;1.034451598807187;9.999069289021769;0.8337262783477294;-0.42445508057807385;-0.42445493649140353;0.7248004107626809;0.3692620404633269;0.813440166162319
56.188248;1.0442929947530322;0.8332708164307169;0.7976620734199814;-0.4444349475173779;-0.42551262167933;1.034448594037227;9.999051054664259;0.8337251919436265;-0.4244550814410304;-0.4244549364681472;0.7248006419501494;0.3692614849979782;0.8134406981253817
56.198248;1.0442905421977293;0.8332715274007094;0.7976613332013585;-0.44443494782824555;-0.42551262079466196;1.0344455074179257;9.999033388195903;0.8337239071243642;-0.42445508228352025;-0.42445493646873667;0.7248009050578069;0.36926090950384066;0.8134413691904209
56.208248;1.0442880992416563;0.8332721314906973;0.7976605956126207;-0.4444349481477897;-0.4255126198925707;1.0344423444173405;9.999016259378248;0.8337224182692968;-0.4244550831032875;-0.424454936493696;0.7248011980863632;0.36926031391898;0.813442175285146
56.218248;1.044285669237064;0.833272622878449;0.7976598530351746;-0.44443494847246573;-0.4255126189750399;1.0344391131701314;9.998999634893725;0.8337207207254721;-0.42445508389818803;-0.4244549365438966;0.7248015197140042;0.3692596991973372;0.813443111303697
56.228248;1.044283254231968;0.833272997684411;0.797659098158423;-0.4444349487991453;-0.42551261804441026;1.0344358220152645;9.998983484456847;0.8337188113501431;-0.42445508466606613;-0.42445493662098976;0.7248018696955386;0.36925906703503475;0.8134441717478865
56.238248;1.04428085600011;0.8332732537455383;0.7976583236249564;-0.44443494912463716;-0.4255126171030264;1.0344324781930052;9.998967790651442;0.8337166892532996;-0.42445508540472016;-0.42445493672761037;0.7248022494149222;0.3692584194681311;0.8134453508699612
56.248248;1.0442784781956682;0.8332733902465416;0.797657521245257;-0.4444349494455037;-0.42551261615272085;1.034429088430701;9.998952550617922;0.8337143559691532;-0.4244550861122154;-0.42445493686721536;0.7248026611636693;0.3692577582890555;0.8134466437721399
56.258248;1.0442761273697883;0.8332734064048879;0.7976566822837374;-0.4444349497580852;-0.425512615194688;1.034425659205568;9.998937772059637;0.8337118150852372;-0.42445508678711763;-0.42445493704340764;0.7248031071482279;0.3692570842902397;0.8134480478980113
56.268248;1.0442738124969462;0.8332733012218824;0.7976557992048372;-0.44443495005851075;-0.4255126142300512;1.0344221956511914;9.998923460937583;0.8337090715820924;-0.4244550874282116;-0.4244549372591731;0.724803590130734;0.36925639723682013;0.8134495627700535
56.278248;1.044271544380234;0.833273074667661;0.797654867261472;-0.4444349503429573;-0.4255126132604677;1.0344187006662076;9.998909607176055;0.8337061313841849;-0.42445508803399545;-0.424454937516436;0.7248041139916352;0.36925569663652513;0.8134511882474061
56.288248;1.0442693349197298;0.8332727280062194;0.7976538843855692;-0.444434950608192;-0.4255126122883062;1.034415174592172;9.998896185861767;0.8337030013170686;-0.42445508860235637;-0.4244549378159842;0.7248046824792078;0.36925498226973674;0.8134529227086631
56.298248;1.0442671962381878;0.8332722633072174;0.7976528503839234;-0.4444349508518214;-0.4255126113165542;1.0344116146178277;9.998883167007033;0.8336996889178001;-0.42445508913040453;-0.42445493815788454;0.7248052977712199;0.3692542539959315;0.8134547620740823
56.308248;1.0442651406573051;0.8332716835716993;0.7976517667787992;-0.44443495107207415;-0.42551261034845733;1.0344080152684159;9.99887051871403;0.8336962019725696;-0.42445508961449085;-0.42445493854194105;0.7248059602326723;0.36925351138262147;0.8134566999052909
56.318248;1.0442631810245078;0.833270992994415;0.7976506368840467;-0.4444349512674489;-0.4255126093872516;1.0344043705724648;9.998858207630692;0.83369254788623;-0.42445509005056614;-0.4244549389675384;0.7248066689515348;0.3692527535438242;0.8134587283801196
56.328248;1.0442613299454473;0.8332701962352225;0.7976494654712785;-0.4444349514365047;-0.4255126084363742;1.0344006757178745;9.998846205393638;0.8336887330865805;-0.4244550904347823;-0.42445493943339446;0.7248074229738276;0.3692519790431953;0.8134608396729894
56.338248;1.0442595987335481;0.8332692973130305;0.797648258463911;-0.44443495157785634;-0.42551260749951697;1.034396927401094;9.998834496619445;0.8336847634026826;-0.42445509076411864;-0.4244549399379233;0.7248082229185088;0.3692511860020146;0.8134630269718015
56.348248;1.0442579974473036;0.8332682995710926;0.7976470234311576;-0.44443495169026265;-0.4255126065800535;1.0343931241536002;9.99882308028839;0.8336806457218403;-0.42445509103677775;-0.4244549404796143;0.7248090712105468;0.3692503724996326;0.8134652847992448
56.358248;1.0442565346544561;0.8332672065328713;0.7976457701743095;-0.44443495177261266;-0.42551260568039784;1.0343892668367012;9.998811967714184;0.8336763892491483;-0.42445509125208214;-0.4244549410569813;0.724809970272817;0.36924953698259905;0.8134676086280729
56.368248;1.0442552158547975;0.8332660220180387;0.7976445100583301;-0.444434951823641;-0.4255126048020259;1.03438535824057;9.998801181919402;0.8336720052131334;-0.42445509141009713;-0.424454941668622;0.7248109207295648;0.3692486786192286;0.8134699934545303
56.378248;1.0442540424788604;0.8332647491712476;0.7976432542237658;-0.44443495184157444;-0.4255126039460205;1.0343814017412787;9.998790755101245;0.8336675061719826;-0.4244550915114953;-0.4244549423133799;0.7248119215714233;0.3692477974628424;0.8134724324785562
56.388248;1.044253012847351;0.833263389560159;0.7976420123136931;-0.4444349518241519;-0.4255126031134368;1.0343774003691442;9.998780724290608;0.8336629056767213;-0.42445509155764927;-0.42445494299019626;0.7248129714835342;0.36924689399462785;0.8134749183721124
56.398248;1.0442521240889753;0.8332619427990587;0.7976407928501417;-0.4444349517690103;-0.42551260230538096;1.0343733569216393;9.998771131545002;0.8336582179972821;-0.4244550915505367;-0.4244549436979217;0.724814069189663;0.3692459683064433;0.8134774461418736
56.408248;1.0442513735001375;0.8332604068488805;0.7976396040071668;-0.44443495167399627;-0.4255126015229895;1.0343692742848487;9.998762022081229;0.8336534577445802;-0.42445509149250404;-0.42445494443531867;0.7248152129192784;0.3692450200672958;0.8134800136990071
56.418248;1.0442507585624068;0.8332587797765603;0.7976384534009988;-0.4444349515374487;-0.42551260076720027;1.0343651554545157;9.998753434405758;0.833648639072873;-0.42445509138630394;-0.42445494520115795;0.7248174005551429;0.3692440495252332;0.8134835109891081
56.428248;1.0442502766380093;0.8332570624473702;0.7976373476549391;-0.44443495135870986;-0.42551260003841507;1.034361004168191;9.99874539171532;0.8336437751087202;-0.4244550912351819;-0.42445494599425815;0.7248186300441009;0.36924305814562236;0.8134861540352724
56.438248;1.0442499255591018;0.8332552597307448;0.797636292554888;-0.44443495113832465;-0.42551259933651603;1.0343568266521173;9.998737898903551;0.8336388781516334;-0.42445509104256235;-0.42445494681339047;0.7248198993270627;0.3692420481936416;0.8134888305321083
56.448248;1.0442497033701985;0.8332533790398111;0.797635293294786;-0.4444349508775283;-0.42551259866121316;1.0343526324133376;9.998730949709415;0.8336339594053545;-0.42445509081167526;-0.42445494765731334;0.7248212063442706;0.36924102226603056;0.8134915351841903
56.458248;1.044249606106457;0.8332514281986159;0.797634354077919;-0.44443495057767;-0.42551259801214814;1.0343484326019794;9.998724541938968;0.8336290282735698;-0.42445509054547303;-0.42445494852475857;0.7248225494517814;0.3692399831187648;0.8134942611671366
56.468248;1.0442496262326286;0.8332494150770055;0.7976334775998378;-0.4444349502399388;-0.42551259738863817;1.0343442380125865;9.99871868550626;0.8336240924560006;-0.4244550902466034;-0.4244549494139356;0.7248239281116696;0.36923893324081714;0.813497000897206
56.478248;1.0442497535482036;0.8332473479913828;0.797632665258943;-0.4444349498652098;-0.42551259678938824;1.0343400583785836;9.99871340403356;0.8336191584703976;-0.42445508991724923;-0.4244549503221962;0.7248253430108627;0.3692378743964101;0.8134997466337826
56.488248;1.0442499775147038;0.8332452347219981;0.7976319175806731;-0.4444349494542244;-0.4255125962125676;1.0343359024129022;9.998708734483493;0.8336142317752042;-0.42445508955903316;-0.42445495124649096;0.7248267951813128;0.36923680731338737;0.8135024904126413
56.498248;1.0442502888636838;0.8332430815369589;0.7976312351791408;-0.4444349490081001;-0.42551259565646377;1.0343317780935828;9.998704725417413;0.8336093162949773;-0.42445508917328373;-0.4244549521838587;0.7248282852696939;0.36923573144389826;0.8135052235218098
56.508248;1.0442506788774013;0.8332408938723231;0.7976306208201177;-0.44443494852859616;-0.42551259512017836;1.0343276926660439;9.998701440242787;0.8336044138774403;-0.4244550887614777;-0.42445495313129566;0.724829813431114;0.36923464555651764;0.8135079369101379
56.518248;1.0442511379690769;0.8332386770106391;0.7976300807525575;-0.4444349480179267;-0.4255125946039178;1.0343236521237071;9.998698955659153;0.8335995243629533;-0.42445508832528994;-0.4244549540855512;0.7248313792548039;0.3692335492033121;0.8135106222152984
56.528248;1.0442516563381743;0.8332364361115058;0.7976296240189071;-0.4444349474783982;-0.4255125941090171;1.034319661025522;9.998697352542251;0.8335946459694769;-0.4244550878662527;-0.4244549550434653;0.7248329817188826;0.3692324436917644;0.8135132715111068
56.538248;1.0442522255994513;0.8332341769591418;0.7976292605451353;-0.4444349469121941;-0.4255125936374404;1.034315723192144;9.998696717484705;0.8335897760415618;-0.42445508738558735;-0.4244549560025675;0.724834619305053;0.36923133191298324;0.8135158761518118
56.548248;1.0442528390898722;0.8332319072202796;0.7976289993912096;-0.444434946321423;-0.42551259319082646;1.0343118427262934;9.998697149194909;0.8335849128977478;-0.4244550868844084;-0.4244549569612719;0.7248362898245563;0.36923021751208296;0.8135184265122837
56.558248;1.0442534915001676;0.8332296367618164;0.7976288480487446;-0.4444349457083807;-0.42551259277014014;1.0343080245655916;9.998698754280564;0.8335800575130601;-0.42445508636388524;-0.4244549579186757;0.7248379901250103;0.36922910400850273;0.8135209125115569
56.568248;1.0442541782583867;0.8332273761105004;0.7976288122696242;-0.44443494507587383;-0.42551259237602584;1.0343042742502246;9.99870163941107;0.8335752132770654;-0.4244550858250117;-0.4244549588746248;0.724839716321699;0.36922799437104054;0.8135233239791824
56.578248;1.0442548943725205;0.8332251344305087;0.7976288959770296;-0.44443494442731524;-0.4255125920087256;1.0343005972760535;9.998705901604175;0.8335703849476742;-0.4244550852682143;-0.42445495982982245;0.7248414638110862;0.3692268911508625;0.8135256511397239
56.588248;1.044255634580492;0.8332229192912882;0.7976291015545787;-0.44443494376637815;-0.4255125916675567;1.034296998605506;9.998711615756035;0.8335655777007465;-0.4244550846932032;-0.4244549607851028;0.7248432267580781;0.3692257967760737;0.8135278856427169
56.598248;1.0442563949910852;0.8332207375353833;0.7976294303086269;-0.44443494309634857;-0.42551259135096753;1.034293482754947;9.998718833498776;0.8335607960498072;-0.42445508409900035;-0.4244549617403121;0.7248449981636728;0.369224713597907;0.8135300212583968
56.608248;1.0442571737934578;0.8332185955579063;0.797629882607022;-0.44443494241962406;-0.42551259105709466;1.0342900547452527;9.998727589982515;0.8335560440195698;-0.42445508348398114;-0.4244549626937984;0.7248467704200053;0.3692236437041057;0.8135320537017952
56.618248;1.044257971400001;0.8332164992048584;0.7976304576356269;-0.4444349417376529;-0.4255125907841268;1.0342867212846945;9.998737903240578;0.8335513265074876;-0.4244550828459282;-0.424454963642627;0.7248485358053544;0.3692225889341418;0.8135339806594107
56.628248;1.0442587914754924;0.8332144539828965;0.7976311535050526;-0.4444349410510771;-0.4255125905306091;1.034283490744329;9.998749773406804;0.8335466499686701;-0.4244550821821772;-0.4244549645832514;0.7248502869116121;0.3692215513239417;0.8135358024791408
56.638248;1.0442596412576564;0.833212465389185;0.79763196817165;-0.444434940359794;-0.42551259029598737;1.034280371851197;9.998763188886482;0.8335420225573327;-0.4244550814900614;-0.4244549655121787;0.724852016759062;0.3692205334917576;0.8135375225482468
56.648248;1.0442605301412997;0.8332105394017739;0.7976329002260537;-0.4444349396630315;-0.42551259008084863;1.0342773730853778;9.998778131327144;0.8335374540575242;-0.424455080767425;-0.42445496642620745;0.7248537186972717;0.3692195383126267;0.8135391465114792
56.658248;1.044261468335866;0.8332086835258339;0.7976339492325075;-0.4444349389597377;-0.42551258988647334;1.0342745041026065;9.998794579471948;0.83353295513259;-0.42445508001265003;-0.4244549673223547;0.7248553861523791;0.3692185681063045;0.813540680519858
56.668248;1.0442624663222568;0.8332069069268303;0.7976351159287666;-0.44443493824919755;-0.42551258971399486;1.0342717774458592;9.998812518743245;0.8335285362225053;-0.42445507922434556;-0.4244549681978724;0.7248570121304558;0.36921762427268545;0.8135421299726698
56.678248;1.0442635344371083;0.8332052188046303;0.7976364012036786;-0.44443493753136687;-0.4255125895635218;1.0342692073477706;9.99883194886978;0.8335242066989033;-0.4244550784012917;-0.42445496905045976;0.7248585889179933;0.3692167076179095;0.813543499914641
56.688248;1.0442646829602744;0.8332036267112555;0.7976378042506953;-0.4444349368068251;-0.42551258943376347;1.0342668053936075;9.998852876754782;0.8335199748450576;-0.42445507754292106;-0.42445496987849013;0.7248601084662384;0.3692158188521623;0.8135447958002722
56.698248;1.0442659224878794;0.8332021355208427;0.7976393224721525;-0.44443493607660484;-0.42551258932250574;1.0342645768225645;9.99887530885712;0.8335158481860448;-0.42445507664992893;-0.42445497068118193;0.7248615630377856;0.36921495931630477;0.8135460230362949
56.708248;1.0442672630219003;0.8332007473094004;0.7976409533776029;-0.4444349353419224;-0.42551258922730806;1.034262520897451;9.998899259606574;0.8335118334683296;-0.4244550757244163;-0.4244549714585662;0.7248629449969238;0.36921413192096886;0.8135471864586659
56.718248;1.0442687122365548;0.8331994626006614;0.7976426961493561;-0.4444349346038459;-0.425512589145495;1.0342606347115395;9.99892475221013;0.8335079371452053;-0.4244550747695315;-0.4244549722110862;0.7248642461715689;0.3692133412518559;0.8135482917191457
56.728248;1.044270275725939;0.8331982815159502;0.7976445514315668;-0.44443493386310057;-0.42551258907385925;1.0342589163991922;9.998951794365633;0.8335041662713631;-0.4244550737888535;-0.42445497293917983;0.7248654584857868;0.369212592532908;0.8135493476716208
56.738248;1.0442719590414926;0.8331972035521913;0.7976465198096035;-0.4444349331200439;-0.425512589009143;1.0342573646385385;9.99898035865867;0.8335005282148995;-0.4244550727858952;-0.4244549736432493;0.7248665755638046;0.3692118905262014;0.8135503666270147
56.748248;1.0442737679516991;0.8331962265589362;0.7976486006337569;-0.44443493237468445;-0.4255125889488016;1.034255975958193;9.999010388698132;0.8334970299064893;-0.42445507176402036;-0.424454974323641;0.7248675935641959;0.36921123904296804;0.8135513620968432
56.758248;1.0442757071269588;0.8331953457254656;0.7976507926764338;-0.4444349316267035;-0.4255125888911031;1.0342547439960226;9.999041810607872;0.833493678506496;-0.42445507072653327;-0.4244549749802794;0.7248685110619772;0.3692106410388392;0.8135523469895519
56.768248;1.0442777803617551;0.833194553434254;0.7976530960447175;-0.44443493087554947;-0.4255125888349072;1.034253661694531;9.999074537210632;0.8334904821685242;-0.42445506967692304;-0.4244549756123573;0.7248693286699489;0.36921009922248826;0.8135533338957602
56.778248;1.044279991847657;0.8331938403765129;0.7976555136061366;-0.44443493012044755;-0.4255125887795896;1.034252723463562;9.999108467328972;0.833487448984954;-0.4244550686194569;-0.4244549762183979;0.7248700484721222;0.36920961659626805;0.8135543360349555
56.788248;1.044282347015529;0.8331931967533408;0.7976580511074198;-0.4444349293602707;-0.4255125887250756;1.0342519253266353;9.99914347489839;0.8334845851282363;-0.4244550675593515;-0.42445497679655236;0.7248706733535691;0.369209196080506;0.8135553667245534
56.798248;1.0442848527246698;0.8331926125946226;0.7976607156736099;-0.4444349285937453;-0.4255125886717773;1.0342512639440542;9.99917940173976;0.8334818939178639;-0.42445506650195974;-0.42445497734492604;0.7248712061703372;0.3692088393559793;0.8135564378098854
56.808248;1.0442875162359557;0.8331920775541108;0.7976635132409918;-0.44443492782013627;-0.42551258862025537;1.0342507356831958;9.999216075263943;0.8334793761166548;-0.42445506545185263;-0.4244549778618804;0.7248716485823181;0.36920854635788275;0.8135575589247799
56.818248;1.0442903439281666;0.8331915809513378;0.7976664467774114;-0.4444349270395796;-0.42551258857101065;1.0342503356690942;9.999253334124962;0.8334770304765857;-0.42445506441260794;-0.4244549783462901;0.7248720004863176;0.36920831630511713;0.8135587372912007
56.828248;1.044293340866957;0.8331911123725727;0.7976695158381113;-0.44443492625250636;-0.4255125885246769;1.034250057387889;9.999291031351131;0.8334748541145044;-0.42445506338720795;-0.42445497879757205;0.7248722611881506;0.36920814893942316;0.8135599775498751
56.838248;1.0442965106072266;0.8331906617594085;0.7976727160031206;-0.4444349254588478;-0.4255125884822221;1.0342498936977484;9.999329019841545;0.833472843306327;-0.4244550623786306;-0.4244549792156489;0.7248724311412957;0.36920804462015433;0.8135612824373017
56.848248;1.0442998552996916;0.8331902188130167;0.7976760380758413;-0.4444349246579533;-0.4255125884450918;1.0342498382077305;9.999367144629216;0.8334709939560443;-0.42445506138998473;-0.42445497960106865;0.7248725121772388;0.3692080038213941;0.8135626537071684
56.858248;1.04430337686778;0.8331897735201311;0.797679468606417;-0.4444349238490875;-0.42551258841533707;1.0342498857549198;9.999405247891609;0.8334693009562834;-0.4244550604239768;-0.4244549799549762;0.724872506403894;0.36920802683124465;0.8135640923641283
56.868248;1.0443070783302502;0.8331893176562518;0.7976829918612452;-0.4444349230321568;-0.42551258839560524;1.0342500317447314;9.99944318092663;0.8334677578907623;-0.42445505948255774;-0.4244549802788067;0.7248724155573679;0.369208113645065;0.8135655989360009
56.878248;1.0443109628416818;0.833188845242064;0.7976865922948502;-0.4444349222083591;-0.42551258838902095;1.0342502711324355;9.999480821752835;0.8334663581350701;-0.4244550585671506;-0.4244549805738194;0.7248722415592292;0.3692082638158806;0.8135671742232075
56.888248;1.0443150309503293;0.8331883517950776;0.7976902569480854;-0.4444349213800504;-0.4255125883989173;1.034250598304024;9.999518090180244;0.8334650967245212;-0.4244550576787795;-0.42445498084076533;0.7248719869195929;0.36920847631658477;0.8135688203890515
56.898248;1.0443192792872567;0.8331878338044991;0.7976939767019551;-0.4444349205498413;-0.42551258842837747;1.0342510073311464;9.999554945738256;0.8334639714831193;-0.4244550568180354;-0.42445498108005053;0.7248716542455819;0.36920874966467715;0.8135705414980202
56.908248;1.044323700811945;0.8331872886538169;0.7976977456591002;-0.4444349197200097;-0.4255125884798037;1.0342514918491583;9.99959137460591;0.8334629819597827;-0.42445505598535593;-0.4244549812920552;0.7248712459867033;0.3692090822038692;0.8135723418196088
56.918248;1.0443282857794582;0.8331867145108737;0.797701559606716;-0.4444349188927652;-0.4255125885547317;1.03425204591038;9.999627377633098;0.8334621275345975;-0.42445505518124454;-0.424454981477251;0.7248707646782183;0.3692094722427116;0.8135742232872589
56.928248;1.0443330242709838;0.8331861106389109;0.797705414976497;-0.44443491807051133;-0.4255125886538786;1.0342526662449085;9.999662952152708;0.8334614072570025;-0.42445505440613057;-0.4244549816361504;0.7248702132634481;0.3692099180612826;0.8135761854011716
56.938248;1.0443379086308622;0.8331854778689305;0.797709308130917;-0.44443491725550677;-0.42551258877701736;1.0342533538616483;9.999698070543163;0.8334608208419966;-0.4244550536603357;-0.4244549817690615;0.72486959551336;0.3692104179911033;0.8135782270828343
56.948248;1.0443429331556413;0.8331848180978062;0.7977132339784513;-0.44443491644967087;-0.4255125889227182;1.0342541130527825;9.999732674952764;0.8334603687420367;-0.42445505294411756;-0.4244549818760418;0.7248689159879556;0.3692109706856006;0.8135803478389184
56.958248;1.0443480919705739;0.8331841332052046;0.797717184486931;-0.4444349156548112;-0.42551258908873846;1.0342549490000406;9.999766698493483;0.8334600511371558;-0.42445505225768154;-0.4244549819571738;0.724868179293046;0.3692115754404199;0.8135825479016867
56.968248;1.0443533774230753;0.8331834248616115;0.7977211482644608;-0.44443491487250414;-0.42551258927289826;1.0342558670945456;9.999800099772244;0.8334598671915128;-0.42445505160147856;-0.42445498201271165;0.7248673898227482;0.3692122321218102;0.8135848281571539
56.978248;1.044358779214217;0.8331826949830676;0.7977251115047458;-0.4444349141037604;-0.4255125894735015;1.0342568732607087;9.99983287586679;0.8334598151294588;-0.42445505097654407;-0.42445498204337057;0.7248665524806251;0.3692129405712932;0.8135871896921064
56.988248;1.0443642842743763;0.8331819454762884;0.7977290594312538;-0.44443491334924656;-0.4255125896891797;1.0342579730586376;9.99986504223314;0.8334598921320752;-0.4244550503843327;-0.4244549820508047;0.7248656731640651;0.36921370002389436;0.8135896329660202
56.998248;1.0443698781380886;0.8331811775531279;0.7977329765766763;-0.44443491260976564;-0.4255125899185361;1.0342591712507359;9.99989660877619;0.8334600937088307;-0.4244550498261462;-0.4244549820373971;0.7248647580053659;0.36921450897173946;0.8135921574285556
57.008248;1.044375545980677;0.8331803916822201;0.7977368464031701;-0.44443491188632145;-0.42551259015982584;1.0342604724266822;9.999927570586356;0.833460413658698;-0.4244550493027857;-0.4244549820056292;0.7248638114670258;0.3692153653644191;0.8135947619946137
57.018248;1.0443812720334178;0.8331795880354127;0.7977406522476999;-0.4444349111798119;-0.4255125904108501;1.0342618807995938;9.999957909536393;0.8334608449679145;-0.4244550488147479;-0.4244549819579023;0.7248628348656647;0.36921626687260245;0.8135974455471419
57.028248;1.0443870398540798;0.8331787668796399;0.7977443791990495;-0.44443491049054057;-0.42551259066923075;1.034263399550909;9.99998760566568;0.8334613810880077;-0.42445504836257897;-0.42445498189631625;0.7248618270632473;0.36921721098366334;0.8136002062370549
57.038248;1.0443928331505947;0.8331779294749417;0.7977480152895648;-0.4444349098177469;-0.425512590932972;1.034265030559477;10.00001665016247;0.8334620169684144;-0.42445504794700706;-0.42445498182219554;0.7248607863950663;0.3692181949009098;0.8136030403908339
57.048248;1.0443986353070478;0.8331770793142648;0.797751551833059;-0.44443490915965317;-0.42551259120099816;1.0342667743670682;10.000045046549737;0.8334627489154273;-0.4244550475690087;-0.42445498173615387;0.7248597116070146;0.3692192155027577;0.8136059428949078
57.058248;1.0444044295768833;0.8331762217417794;0.7977549832994346;-0.44443490851413286;-0.42551259147348297;1.0342686305653355;10.000072799697419;0.8334635731658129;-0.42445504722979316;-0.424454981638553;0.7248586017204207;0.3692202694268539;0.8136089082895903
57.068248;1.0444102007213438;0.8331753621882774;0.7977583067284996;-0.44443490787947537;-0.42551259175196654;1.0342705984526568;10.000099904154458;0.8334644847301859;-0.42445504693042807;-0.42445498152980576;0.7248574560738904;0.3692213531973622;0.8136119306891889
57.078248;1.0444159365024488;0.8331745055168396;0.7977615212205642;-0.4444349072545913;-0.42551259203936587;1.0342726780754259;10.000126345362652;0.8334654775500305;-0.4244550466714613;-0.4244549814106298;0.7248562745116346;0.3692224635492379;0.8136150027705423
57.088248;1.044421628295902;0.8331736561114463;0.7977646278375062;-0.44443490663860813;-0.42551259233976396;1.0342748716112606;10.000152109772877;0.8334665449406701;-0.42445504645290305;-0.4244549812820999;0.7248550573258356;0.3692235978013533;0.8136181153059621
57.098248;1.04442727049283;0.83317281703079;0.797767629019399;-0.44443490603047175;-0.42551259265753216;1.034277183434175;10.000177185595117;0.8334676797964554;-0.42445504627424446;-0.4244549811452516;0.7248538049119467;0.36922475396353327;0.8136212579092158
57.108248;1.0444328594239358;0.8331719891347061;0.7977705273289408;-0.44443490542876635;-0.4255125929961571;1.0342796184499627;10.000201558472614;0.8334688749097078;-0.42445504613450635;-0.4244549810008774;0.7248525168936051;0.36922593077061805;0.8136244202404331
57.118248;1.0444383926734004;0.8331711707732379;0.7977733247317087;-0.44443490483180226;-0.42551259335802555;1.0342821805880724;10.000225216882322;0.8334701228191302;-0.4244550460324473;-0.4244549808497182;0.7248511917489775;0.36922712753187625;0.813627592740552
57.128248;1.044443867905342;0.8331703578527142;0.7977760224997293;-0.44443490423798426;-0.4255125937451972;1.034284871591143;10.000248155940184;0.8334714157103026;-0.4244550459665659;-0.4244549806923919;0.7248498272784689;0.369228343332712;0.8136307667559459
57.138248;1.0444492808632313;0.8331695449525088;0.7977786207354818;-0.44443490364601346;-0.425512594159819;1.0342876896924413;10.00027037372469;0.8334727458861405;-0.4244550459346889;-0.42445498052918884;0.7248484203801879;0.3692295762452431;0.8136339343297235
57.148248;1.0444546239206578;0.8331687266550177;0.7977811181233865;-0.44443490305486366;-0.4255125946036788;1.0342906300121344;10.00029187165898;0.8334741052436363;-0.4244550459334505;-0.42445498036014245;0.724846966710814;0.36923082348082514;0.8136370882756409
57.158248;1.044459886187847;0.8331678978684494;0.7977835131400695;-0.4444349024637264;-0.42551259507789774;1.0342936863319854;10.000312656735428;0.8334754846192567;-0.4244550459582509;-0.42445498018516437;0.7248454617173445;0.36923208214342285;0.8136402226884987
57.168248;1.0444650550237733;0.8331670536683072;0.7977858055026662;-0.4444349018718319;-0.42551259558336735;1.0342968516754745;10.00033273828554;0.8334768752628005;-0.4244550460039625;-0.4244549800042593;0.7248439021992092;0.36923334991233975;0.8136433332415888
57.178248;1.044470118034281;0.833166189715545;0.797787995777784;-0.444434901278466;-0.425512596121097;1.0343001180943099;10.000352120467326;0.8334782708012604;-0.4244550460658704;-0.4244549798179964;0.724842286975327;0.36923462535458806;0.8136464169097368
57.188248;1.044475064750184;0.833165303172531;0.7977900838978385;-0.444434900683323;-0.4255125966919898;1.0343034772262927;10.000370805137706;0.8334796679037716;-0.42445504614000856;-0.424454979627902;0.7248406165237823;0.36923590775888393;0.8136494716385961
57.198248;1.0444798878867354;0.8331643924394284;0.7977920687896238;-0.44443490008686004;-0.4255125972966575;1.0343069211722657;10.000388812357349;0.8334810664345373;-0.4244550462229236;-0.42445497943617727;0.7248388922049911;0.3692381968811294;0.8136529506051472
57.208248;1.0444845834312013;0.8331634556145959;0.7977939489381181;-0.4444348994905573;-0.4255125979355512;1.034310442670714;10.000406199067246;0.8334824687317591;-0.42445504631176895;-0.4244549792448977;0.7248371155088738;0.36923949317034527;0.8136559472456881
57.218248;1.0444891492718955;0.8331624897736131;0.797795722245991;-0.44443489889684173;-0.42551259860903184;1.0343140344188708;10.000423058512483;0.8334838776310469;-0.424455046404769;-0.42445497905532054;0.724835287842013;0.3692407982533342;0.8136589176003431
57.228248;1.0444935841750267;0.8331614913698866;0.79779738558273;-0.4444348983085147;-0.4255125993172641;1.0343176880864933;10.000439495229495;0.8334852951288068;-0.4244550465012115;-0.42445497886740374;0.7248334106769917;0.36924211488365766;0.8136618631814101
57.238248;1.0444978877739273;0.8331604567456969;0.7977989348874788;-0.4444348977283073;-0.4255126000602403;1.0343213935998214;10.000455592186254;0.8334867223287064;-0.42445504660097677;-0.42445497867975873;0.7248314852359261;0.3692434462567034;0.8136647840241376
57.248248;1.0445020605097073;0.8331593829745816;0.7978003652725139;-0.4444348971589332;-0.42551260083792924;1.034325139773873;10.000471402901061;0.8334881592659927;-0.42445504670406037;-0.42445497849034863;0.7248295120453493;0.3692447953069257;0.8136676787292724
57.258248;1.0445061031738394;0.8331582691895908;0.7978016714094417;-0.4444348966031342;-0.42551260165011867;1.0343289162536857;10.00048696836288;0.8334896046428601;-0.42445504681014246;-0.42445497829735573;0.7248274911159762;0.36924616437135566;0.8136705440113617
57.268248;1.0445100160058944;0.833157117400766;0.7978028481600118;-0.4444348960633776;-0.42551260249575806;1.0343327142289567;10.000502333632015;0.8334910558244066;-0.42445504691839836;-0.42445497809956645;0.7248254230556955;0.3692475550728272;0.8136733737775842
57.278248;1.0445137981152173;0.8331559317030297;0.79780389031202;-0.4444348955415069;-0.42551260337238533;1.0343365259580861;10.00051755459693;0.8334925087059109;-0.42445504702754094;-0.4244549778964164;0.7248233105930776;0.3692489683426973;0.8136761590423173
57.288248;1.0445174475926113;0.8331547164055724;0.797804792273595;-0.4444348950387253;-0.42551260427644527;1.034340345096469;10.0005326931811;0.8334939585617537;-0.42445504713565857;-0.42445497768799645;0.7248211589473962;0.3692504048035944;0.8136788892993977
57.298248;1.0445209609108763;0.8331534752385501;0.7978055485999203;-0.4444348945560167;-0.425512605204356;1.0343441664541213;10.00054780213084;0.83349540183101;-0.42445504724002275;-0.42445497747501976;0.7248189750465881;0.36925186527530973;0.813681554289101
57.308248;1.0445243327678464;0.8331522121862741;0.7978061539616946;-0.44443489409450065;-0.4255126061532647;1.0343479848703172;10.000562919607786;0.833496836138133;-0.42445504733744954;-0.4244549772586175;0.7248167672585745;0.36925335102733536;0.8136841450235359
57.318248;1.0445275585623999;0.8331509319140926;0.797806602328591;-0.4444348936553457;-0.42551260712100636;1.0343517953973567;10.000578083003186;0.8334982578233309;-0.42445504742495627;-0.4244549770400183;0.7248145458657761;0.36925486348388203;0.8136866542919449
57.328248;1.0445306374733545;0.8331496386962098;0.7978068867692149;-0.44443489323970925;-0.4255126081057443;1.034355594071179;10.000593334593026;0.8334996601249577;-0.42445504749991264;-0.4244549768204086;0.724812322956504;0.36925640300174234;0.8136890763047487
57.338248;1.0445335732013348;0.8331483353708933;0.7978069999731013;-0.444434892848871;-0.42551260910571936;1.034359377787888;10.000608709392893;0.8335010347619407;-0.4244550475598381;-0.4244549766010901;0.7248101111579776;0.3692579677982314;0.8136914053301696
57.348248;1.044536372239773;0.8331470233661633;0.7978069348823832;-0.444434892484183;-0.4255126101192206;1.0343631443403838;10.000624228630395;0.8335023749197453;-0.4244550476024518;-0.42445497638365814;0.7248079224845199;0.36925955452294673;0.8136936350716009
57.358248;1.0445390418353389;0.8331457030216913;0.7978066859868975;-0.44443489214691123;-0.425512611144577;1.034366893144826;10.000639899179301;0.8335036760256517;-0.4244550476256461;-0.42445497616986283;0.7248057683499919;0.3692611594587303;0.813695759086024
57.368248;1.0445415895696024;0.833144374078054;0.7978062511912948;-0.444434891838182;-0.4255126121799986;1.0343706250047884;10.00065570821797;0.8335049342874628;-0.42445504762723063;-0.42445497596110165;0.7248036598430501;0.3692627786570556;0.8136977706725476
57.378248;1.044544023206348;0.833143036022418;0.7978056323226119;-0.44443489155902355;-0.4255126132235252;1.034374340817224;10.000671626543383;0.833506145171178;-0.42445504760517927;-0.4244549757579745;0.724801607455469;0.36926440738561733;0.8136996629843497
57.388248;1.0445463489712865;0.8331416871814407;0.7978048338085145;-0.44443489131039554;-0.4255126142732298;1.0343780416128605;10.000687629369665;0.8335073029570133;-0.42445504755821645;-0.42445497556045686;0.7247996210369015;0.3692660399476223;0.813701431127885
57.398248;1.0445485700203592;0.8331403239284656;0.7978038613407684;-0.4444348910929898;-0.4255126153275482;1.0343817293754398;10.000703718784415;0.8335084013169005;-0.42445504748577684;-0.42445497536843085;0.7247977107550196;0.36926767007438205;0.8137030743106077
57.408248;1.0445506875178765;0.8331389418346368;0.7978027216279361;-0.4444348909069794;-0.4255126163853905;1.0343854066295763;10.000719927603013;0.8335094345121983;-0.42445504738741086;-0.4244549751817476;0.7247958879020426;0.3692692915502362;0.8137045953367452
57.418248;1.0445527032573145;0.8331375373296042;0.7978014225428217;-0.4444348907520193;-0.4255126174457299;1.0343890761917722;10.000736306567795;0.8335103986130888;-0.42445504726234645;-0.4244549750000025;0.7247941638468416;0.3692708986345924;0.813705999161675
57.428248;1.0445546205569152;0.8331361081337803;0.7977999724847518;-0.44443489062732744;-0.425512618507015;1.0343927407423164;10.000752913557388;0.8335112919572127;-0.4244550471095411;-0.4244549748226755;0.7247925479457151;0.3692724863516918;0.8137072929204243
57.438248;1.044556442808748;0.8331346526758519;0.7977983790793468;-0.44443489053182633;-0.42551261956699465;1.0343964001265142;10.00076981150576;0.8335121145863297;-0.42445504692819086;-0.4244549746491794;0.7247910467051343;0.3692740509726916;0.8137084862206511
57.448248;1.0445581721567752;0.8331331691070094;0.7977966485265396;-0.44443489046453777;-0.42551262062314793;1.034400049158345;10.000787070656102;0.8335128673945092;-0.4244550467182254;-0.42445497447839425;0.7247896646562162;0.3692755902352642;0.8137095896327199
57.458248;1.044559809800909;0.8331316543625913;0.7977947857902885;-0.44443489042498036;-0.4255126216733279;1.034403679207602;10.000804770169283;0.8335135515958028;-0.42445504648009424;-0.4244549743083241;0.7247884052119327;0.3692771028653794;0.8137106122497844
57.468248;1.0445613581786708;0.8331301039428806;0.7977927944767866;-0.4444348904131886;-0.4255126227160731;1.0344072822017514;10.000822993477092;0.833514168669265;-0.4244550462139371;-0.42445497413637634;0.7247872703356523;0.36927858812011144;0.8137115606696459
57.478248;1.0445628232351076;0.8331285129326572;0.7977906766466937;-0.44443489042952017;-0.4255126237504767;1.0344108537968832;10.00084181837631;0.833514721115227;-0.42445504591905087;-0.4244549739598353;0.7247862600303676;0.3692800457331052;0.813712438879812
57.488248;1.0445642136944486;0.8331268776104244;0.79778843386427;-0.4444348904746062;-0.42551262477576507;1.0344143930655088;10.000861308248268;0.833515213085307;-0.42445504559418096;-0.4244549737758415;0.7247853726225943;0.3692814754990089;0.8137132477803624
57.498248;1.0445655388822819;0.8331251965690537;0.7977860685823248;-0.44443489054933355;-0.4255126257909302;1.0344178990826902;10.00088150189865;0.8335156496688798;-0.42445504523846866;-0.4244549735811813;0.7247846052237173;0.3692828765018284;0.8137139858037188
57.508248;1.0445668080354777;0.8331234713608805;0.7977835841116341;-0.44443489065439895;-0.4255126267949081;1.0344213679334628;10.000902398682184;0.8335160360200736;-0.42445504485222907;-0.42445497337269855;0.7247839541848518;0.3692842469333753;0.8137146506997674
57.518248;1.0445680299640974;0.8331217065066735;0.7977809840367236;-0.44443489078962584;-0.4255126277869925;1.0344247924347176;10.00092395342381;0.8335163776317307;-0.4244550444367671;-0.4244549731479972;0.7247834159890911;0.36928558458414856;0.8137152404472902
57.528248;1.044569212312668;0.8331199084583184;0.7977782725445258;-0.4444348909538991;-0.42551262876666357;1.0344281641357609;10.000946094424576;0.8335166811308852;-0.42445504399367706;-0.42445497290555495;0.7247829881870399;0.3692868872330352;0.8137157536300416
57.538248;1.0445703615414235;0.8331180843882593;0.79777545457313;-0.4444348911456672;-0.42551262973307447;1.0344314752268098;10.00096875250833;0.8335169546457862;-0.42445504352449337;-0.42445497264424686;0.72478267010406;0.36928815265113935;0.8137161900123577
57.548248;1.0445714830051838;0.8331162412447881;0.7977725348891272;-0.44443489136321546;-0.4255126306850875;1.0344347183279272;10.000991881058996;0.8335172075934048;-0.4244550430307634;-0.42445497236313257;0.7247824632825612;0.36928937878371154;0.8137165502555664
57.558248;1.0445725803878787;0.8331143848406409;0.7977695175679436;-0.4444348916046813;-0.42551263162185726;1.034437885614363;10.001015460054544;0.833517450303288;-0.4244550425141306;-0.4244549720618479;0.7247823713590003;0.3692905642243662;0.8137168347600917
57.568248;1.0445736560360919;0.8331125196977065;0.797766406369008;-0.4444348918681264;-0.42551263254319505;1.0344409689994758;10.001039488464528;0.8335176939418116;-0.4244550419761209;-0.42445497174079944;0.7247823991142472;0.369291708217795;0.8137170428831905
57.578248;1.0445747121973743;0.8331106497480084;0.7977632049823722;-0.44443489215156634;-0.4255126334494595;1.0344439603636366;10.001063973771002;0.8335179505537651;-0.42445504141779933;-0.42445497140063104;0.7247825509562653;0.369292810227298;0.8137171735209151
57.588248;1.044575750790634;0.8331087792361074;0.7977599172038222;-0.4444348924529084;-0.42551263434130887;1.034446851195809;10.001088921898226;0.8335182321174998;-0.42445504083956626;-0.4244549710413878;0.7247828300216331;0.3692938697157387;0.8137172266500908
57.598248;1.0445767724522632;0.8331069133046963;0.7977565477739836;-0.44443489276993825;-0.42551263521957317;1.0344496325695938;10.001114329421195;0.8335185484685034;-0.42445504024117237;-0.42445497066232896;0.7247832377649104;0.3692948860981614;0.8137172042252128
57.608248;1.0445777773895837;0.8331050570621087;0.7977531032721096;-0.44443489310021767;-0.42551263608524875;1.0344522959781552;10.001140183129225;0.8335189060823989;-0.4244550396220737;-0.42445497026283735;0.7247837729194907;0.36929585878964977;0.8137171098693431
