time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.618248;1.0445787661378947;0.8331032135931371;0.7977495913739365;-0.4444348934409048;-0.42551263693948416;1.034454834430475;10.001166460714963;0.8335193090301772;-0.4244550389817819;-0.42445496984338926;0.7247844305940214;0.36929678750246425;0.8137169480366317
57.628248;1.0445797376939987;0.8331013832935619;0.7977460186987799;-0.4444348937888872;-0.42551263778340354;1.0344572427929897;10.001193128067209;0.8335197609477973;-0.4244550383197474;-0.4244549694056396;0.7247852026834751;0.36929767278971387;0.8137167233669371
57.638248;1.0445806878847088;0.8330995645962472;0.7977423897468157;-0.44443489414116594;-0.42551263861773964;1.0344595172895088;10.001220143180868;0.8335202667080297;-0.42445503763529574;-0.42445496895193136;0.7247860795163146;0.3692985164261731;0.8137164402757362
57.648248;1.044581610574807;0.833097754503645;0.7977387082176333;-0.4444348944952247;-0.42551263944263273;1.0344616554753592;10.001247461943358;0.8335208335975955;-0.4244550369279788;-0.42445496848459985;0.7247870514821111;0.36929932104443247;0.8137161025839924
57.658248;1.0445824993969883;0.8330959487365184;0.79773497902424;-0.44443489484941706;-0.4255126402579139;1.034463657120835;10.001275032127534;0.8335214714575336;-0.42445503619767266;-0.424454968005617;0.724788109355077;0.36930008946133963;0.8137157135610038
57.668248;1.0445833483854003;0.8330941422981056;0.797731209074249;-0.4444348952032139;-0.4255126410634525;1.0344655245792278;10.001302787907488;0.8335221908011163;-0.4244550354442962;-0.4244549675171592;0.7247892437939998;0.36930082457189917;0.8137152760412439
57.678248;1.0445841527845539;0.8330923304720652;0.7977274070634003;-0.4444348955569665;-0.42551264185917703;1.034467262376351;10.001330660385717;0.8335229996217465;-0.4244550346678061;-0.42445496702237767;0.7247904450173291;0.3693015295471609;0.8137147919909381
57.688248;1.0445849095848585;0.8330905092186618;0.797723582504842;-0.44443489591120994;-0.42551264264503214;1.0344688770029231;10.001358594327348;0.8335239016771165;-0.42445503386844674;-0.42445496652543513;0.7247917030533337;0.3693022076486942;0.8137142624490583
57.698248;1.044585616460954;0.8330886741809692;0.797719743878464;-0.4444348962660223;-0.4255126434209111;1.0344703763068939;10.001386554551017;0.833524897178825;-0.42445503304689125;-0.4244549660310386;0.7247930083647681;0.3693028618742685;0.8137136885669917
57.708248;1.0445862704630122;0.8330868187360426;0.797715897573262;-0.44443489662075897;-0.4255126441864486;1.0344717685861726;10.001414517518668;0.8335259839076334;-0.4244550322044859;-0.424454965543843;0.7247943517366922;0.3693034948372072;0.8137130727173969
57.718248;1.0445868676163006;0.8330849330966958;0.7977120483226684;-0.44443489697402194;-0.42551264494102903;1.0344730629543626;10.001442459985872;0.8335271582130583;-0.42445503134345447;-0.4244549650677751;0.724795723633333;0.3693041085698619;0.8137124185679737
57.728248;1.0445874029849018;0.8330830059483558;0.7977081997135537;-0.44443489732403246;-0.4255126456841819;1.034474270158721;10.001470356482155;0.8335284163032523;-0.42445503046630484;-0.42445496460561993;0.724797114584477;0.3693047041043557;0.8137117303740474
57.738248;1.0445878712163077;0.8330810274514842;0.7977043545755433;-0.44443489766922245;-0.42551264641600145;1.0344754024296037;10.00149817995373;0.8335297545396221;-0.4244550295747727;-0.4244549641591852;0.7247985165344649;0.36930528139076324;0.8137110127135482
57.748248;1.0445882669028648;0.8330789912933017;0.7977005152685185;-0.4444348980082647;-0.4255126471374889;1.0344764724928264;10.00152589870945;0.8335311681821702;-0.4244550286696553;-0.424454963729753;0.7247999241241425;0.369305839933066;0.8137102709444082
57.758248;1.0445885840681715;0.8330768945531156;0.7976966837763902;-0.4444348983395017;-0.4255126478506746;1.03447749179637;10.00155347115018;0.8335326502509144;-0.4244550277517589;-0.4244549633183609;0.7248013357549845;0.36930637974805014;0.8137095108852906
57.768248;1.044588815875758;0.8330747361554752;0.7976928626933903;-0.44443489866049934;-0.4255126485582363;1.0344784688367068;10.001580843282973;0.8335341921321029;-0.4244550268227124;-0.4244549629259076;0.7248027540668227;0.3693069019235339;0.8137087373105276
57.778248;1.0445889548865706;0.8330725156542232;0.7976890557685434;-0.4444348989682566;-0.4255126492629398;1.0344794088114966;10.001607952175254;0.8335357853416941;-0.4244550258847986;-0.4244549625532969;0.724804184387947;0.3693074082477069;0.8137079531728483
57.788248;1.0445889933792563;0.8330702332947383;0.7976852665113091;-0.4444348992599707;-0.4255126499674043;1.0344803138774288;10.001634731565382;0.8335374224801543;-0.4244550249401852;-0.42445496220162904;0.7248056314630246;0.3693079001775638;0.8137071602228891
57.798248;1.0445889248492355;0.8330678910788304;0.7976814976632366;-0.4444348995336522;-0.4255126506739806;1.0344811829432032;10.00166112058341;0.8335390968095633;-0.42445502399028856;-0.42445496187243537;0.7248070977645855;0.3693083782457985;0.813706359574356
57.808248;1.0445887463964394;0.8330654936300819;0.7976777523108135;-0.44443489978812245;-0.4255126513844344;1.0344820117277391;10.001687075651391;0.8335408016541438;-0.42445502303576776;-0.4244549615679906;0.7248085847971605;0.3693088422853627;0.813705551634891
57.818248;1.0445884590535586;0.8330630478102959;0.7976740342039111;-0.44443490002265795;-0.42551265209969585;1.034482793747492;10.00171257933723;0.8335425302438478;-0.42445502207709856;-0.42445496129141014;0.7248100946806842;0.36930929185476996;0.813704736044019
57.828248;1.0445880654106952;0.833060561519522;0.7976703473555867;-0.4444349002367073;-0.4255126528198753;1.0344835208788012;10.001737640137861;0.8335442759007293;-0.4244550211151842;-0.4244549610462025;0.7248116297295746;0.3693097263059465;0.8137039121547728
57.838248;1.0445875670486753;0.8330580429963514;0.7976666949933329;-0.44443490042976197;-0.425512653544201;1.034484182909306;10.001762275692082;0.8335460326468243;-0.4244550201517215;-0.42445496083573125;0.7248131911986438;0.3693101443743348;0.8137030799240191
57.848248;1.0445869636858338;0.8330555010995095;0.7976630778706965;-0.44443490060132607;-0.4255126542706896;1.0344847682321943;10.001786491101662;0.833547795292527;-0.4244550191892891;-0.4244549606632401;0.7248147790895717;0.3693105439870842;0.8137022405164737
57.858248;1.0445862542361946;0.8330529459770084;0.7976594942042228;-0.4444349007509424;-0.42551265499610663;1.034485266359563;10.001810273100164;0.8335495588844468;-0.4244550182308695;-0.4244549605321307;0.724816392850818;0.36931092287128003;0.813701396260299
57.868248;1.0445854388250961;0.8330503892502978;0.7976559410020283;-0.44443490087817067;-0.42551265571657426;1.0344856693316853;10.001833597252872;0.8335513191794699;-0.42445501727924295;-0.42445496044585407;0.7248180323135558;0.3693112792555986;0.8137005499512282
57.878248;1.0445845202622888;0.8330478432521239;0.7976524146879186;-0.4444349009823454;-0.4255126564283481;1.0344859706167866;10.00185643592774;0.8335530738608258;-0.42445501633721394;-0.42445496040746816;0.7248196981229698;0.36931161175621985;0.8136997039033032
57.888248;1.0445835041397804;0.8330453196169553;0.79764891137184;-0.444434901062468;-0.4255126571281835;1.0344861641955412;10.00187876358989;0.8335548227783122;-0.4244550154082497;-0.42445496041929337;0.7248213908744844;0.3693119186693549;0.8136988596777124
57.898248;1.044582397937618;0.8330428275743623;0.7976454273868269;-0.4444349011176677;-0.42551265781309944;1.0344862458789386;10.00190056186059;0.8335565668792315;-0.4244550144964365;-0.42445496048270664;0.7248231098718295;0.3693121975874423;0.8136980185586484
57.908248;1.0445812099454308;0.8330403724651111;0.7976419603350549;-0.444434901147742;-0.4255126584798564;1.0344862149889749;10.001921819110924;0.8335583070252198;-0.42445501360585586;-0.4244549605979947;0.7248248528081549;0.3693124456467714;0.8136971817498403
57.918248;1.0445799485696432;0.8330379560332309;0.7976385106569696;-0.44443490115322654;-0.42551265912473146;1.0344860742928774;10.001942519156913;0.833560043856249;-0.424455012740106;-0.4244549607644023;0.7248266164403881;0.36931265981985095;0.8136963495501394
57.928248;1.0445786229139438;0.8330355787226351;0.7976350815928978;-0.44443490113526557;-0.4255126597436673;1.034485829650287;10.001962633598293;0.833561778095783;-0.42445501190230733;-0.42445496098034985;0.7248283972759734;0.36931283696123285;0.8136955195572052
57.938248;1.0445772448278925;0.8330332414276976;0.7976316770430244;-0.4444349010955146;-0.4255126603325775;1.0344854906176693;10.001982131147274;0.8335635106701565;-0.42445501109523576;-0.424454961243762;0.7248301912885958;0.36931297391226636;0.813694685239798
57.948248;1.044575830023176;0.8330309453234591;0.7976283004017771;-0.4444349010358805;-0.42551266088766987;1.034485070213842;10.002000994724032;0.8335652428963803;-0.42445501032104294;-0.42445496155238904;0.7248319932574951;0.3693130674818987;0.8136938366743406
57.958248;1.044574396056365;0.8330286912678169;0.797624955438393;-0.4444349009581193;-0.4255126614055704;1.0344845831213403;10.002019230060268;0.8335669762813458;-0.42445500958103893;-0.4244549619038078;0.7248337968685276;0.3693131140846778;0.813692963104295
57.968248;1.0445729590275852;0.8330264797102755;0.7976216473350054;-0.4444349008636302;-0.42551266188319053;1.0344840434239937;10.002036860421525;0.8335687115358372;-0.4244550088759465;-0.42445496229530477;0.7248355954068271;0.3693131096061207;0.8136920550688819
57.978248;1.0445715325276688;0.8330243108922017;0.7976183826516513;-0.44443490075344877;-0.42551266231758894;1.0344834630615152;10.00205391169377;0.8335704475350227;-0.42445500820588833;-0.42445496272385647;0.7248373825234092;0.36931304990361513;0.813691104564071
57.988248;1.0445701291201706;0.8330221849676468;0.7976151682254212;-0.4444349006282526;-0.4255126627061086;1.0344828516211149;10.002070395497508;0.8335721811728469;-0.42445500757023447;-0.4244549631859824;0.7248391529845284;0.3693129314073425;0.8136901040062273
57.998248;1.0445687617006572;0.8330201014223466;0.7976120102621211;-0.4444349004885101;-0.4255126630465928;1.0344822162885552;10.00208630603168;0.8335739078070719;-0.42445500696813515;-0.4244549636777133;0.7248409031353118;0.3693127510710894;0.8136890458874796
58.008248;1.044567443639964;0.8330180589381329;0.7976089149520474;-0.44443490033478944;-0.42551266333715204;1.0344815614756655;10.002101640230388;0.8335756214365293;-0.42445500639930495;-0.42445496419502576;0.7248426310223207;0.369312505942541;0.8136879232841283
58.018248;1.0445661887165638;0.8330160567962871;0.7976058894109639;-0.4444349001680266;-0.4255126635755748;1.0344808892205475;10.002116417365311;0.833577315377904;-0.42445500586423246;-0.42445496473440975;0.7248443363732949;0.36931219316935204;0.8136867304119973
58.028248;1.0445650112822793;0.8330140963659942;0.7976029412018267;-0.44443489998951796;-0.42551266375912766;1.0344802002563458;10.002130671544037;0.8335789837715563;-0.424455005363806;-0.42445496529319654;0.724846020496662;0.36931181050041356;0.8136854637482145
58.038248;1.0445639257878858;0.8330121819373593;0.7976000776070941;-0.4444348998004599;-0.425512663885107;1.03447949531163;10.002144432794097;0.8335806218711461;-0.4244550048986705;-0.42445496586947773;0.7248476859302262;0.36931135669764986;0.8136841234566984
58.048248;1.044562944622357;0.8330103211425475;0.7975973063474135;-0.44443489960156896;-0.4255126639515253;1.0344787761024077;10.002157720796548;0.833582224814563;-0.42445500446850887;-0.42445496646156977;0.7248493354691512;0.3693108313108057;0.8136827132799558
58.058248;1.044562075587401;0.8330085244710759;0.797594636144284;-0.4444348993932102;-0.42551266395732334;1.0344780447343094;10.002170546759974;0.8335837870552975;-0.4244550040717032;-0.42445496706751246;0.7248509711448522;0.36931023402632157;0.8136812388445132
58.068248;1.04456132150607;0.8330068036529974;0.7975920753479638;-0.4444348991755723;-0.42551266390219405;1.0344773019015605;10.002182909969697;0.8335853032317323;-0.4244550037057991;-0.4244549676850548;0.7248525941261348;0.3693095643615286;0.8136797060537238
58.078248;1.0445606816553312;0.8330051697513023;0.797589630568671;-0.44443489894888893;-0.42551266378620745;1.0344765461171783;10.002194785940697;0.8335867694270754;-0.4244550033681157;-0.4244549683116901;0.7248542051422658;0.36930882174057483;0.8136781204997049
58.088248;1.0445601533178868;0.8330036323222031;0.7975873067749283;-0.4444348987140656;-0.4255126636093917;1.034475774963663;10.002206119925875;0.8335881834131869;-0.424455003055903;-0.4244549689443925;0.7248558047579104;0.3693080054720068;0.8136764876305876
58.098248;1.0445597334529586;0.8330021996987828;0.7975851072985991;-0.4444348984731371;-0.42551266337160054;1.0344749868685919;10.002216838347724;0.8335895437168347;-0.42445500276633635;-0.42445496957958323;0.7248573934365101;0.3693071148864265;0.8136748126188538
58.108248;1.044559420477041;0.8330008794704858;0.7975830336193582;-0.44443489822895366;-0.42551266307271585;1.0344741816510423;10.002226867009103;0.8335908487797804;-0.424455002496532;-0.42445497021363643;0.7248589713099036;0.3693061499211287;0.8136730997053403
58.118248;1.0445592146101939;0.8329996791618183;0.7975810863331874;-0.4444348979845397;-0.42551266271299787;1.03447335968172;10.002236143694898;0.8335920971243924;-0.42445500224368743;-0.4244549708433951;0.724860537961631;0.36930511164026125;0.8136713522928258
58.128248;1.0445591163709629;0.8329986069147634;0.7975792664219574;-0.444434897742849;-0.42551266229328905;1.0344725211293;10.0022446198734;0.8335932877624195;-0.4244550020053726;-0.4244549714663332;0.724862092600098;0.36930400265285857;0.8136695740331958
58.138248;1.0445591254403226;0.8329976712619331;0.7975775750213743;-0.44443489750679177;-0.4255126618146884;1.0344716665745028;10.002252248130327;0.8335944191607058;-0.4244550017796806;-0.42445497208071564;0.7248636342241103;0.36930282762897676;0.8136677690893155
58.148248;1.0445592414284093;0.8329968805062633;0.7975760119681123;-0.44443489727888247;-0.4255126612779147;1.0344707979735046;10.002258972057328;0.8335954878622767;-0.4244550015651709;-0.4244549726857522;0.7248651616411527;0.3693015932337942;0.8136659404808424
58.158248;1.0445594648592862;0.8329962425157589;0.7975745749612111;-0.44443489706077505;-0.42551266068314064;1.0344699192556261;10.002264732693078;0.8335964891248647;-0.4244550013607786;-0.4244549732812165;0.7248666740686994;0.36930030717592494;0.813664088293999
58.168248;1.0445597968859504;0.8329957647373611;0.7975732601168317;-0.44443489685333204;-0.4255126600304199;1.0344690371358989;10.002269480145216;0.8335974180517195;-0.42445500116569274;-0.42445497386678566;0.7248681719792092;0.36929897691649044;0.813662209800949
58.178248;1.0445602386527348;0.8329954545550177;0.7975720628370371;-0.44443489665686947;-0.42551265932024585;1.0344681609129498;10.00227317830673;0.8335982693966663;-0.42445500097938754;-0.4244549744417023;0.7248696571605345;0.369297608713374;0.8136603006283613
58.188248;1.044560791008655;0.8329953193934567;0.797570978235028;-0.4444348964712857;-0.4255126585538486;1.0344673001388769;10.002275798515186;0.833599037225631;-0.4244550008019076;-0.4244549750048387;0.7248711326111611;0.3692962076217526;0.8136583560132504
58.198248;1.0445614548176119;0.8329953662897126;0.7975700011715984;-0.4444348962964016;-0.4255126577331604;1.0344664618031745;10.002277305834454;0.833599715383471;-0.4244550006339097;-0.4244549755549865;0.7248726024565967;0.3692947780943207;0.8136563723947674
58.208248;1.0445622313685303;0.83299560201817;0.7975691260992839;-0.4444348961321675;-0.425512656860706;1.0344656493289175;10.002277654381125;0.833600298750075;-0.42445500047631074;-0.4244549760909478;0.7248740709870438;0.3692933242050855;0.8136543479787042
58.218248;1.0445631209450428;0.8329960330382361;0.7975683472526106;-0.4444348959782026;-0.4255126559396887;1.034464863846497;10.002276797726443;0.8336007841998595;-0.4244550003300384;-0.42445497661136766;0.7248755414435204;0.3692918494742001;0.8136522818529605
58.228248;1.0445641207720269;0.8329966640228678;0.7975676589315536;-0.4444348958333145;-0.4255126549744204;1.0344641059987327;10.00227470313616;0.8336011697591834;-0.4244550001959279;-0.4244549771147864;0.7248770153931443;0.36929035668670834;0.813650173632775
58.238248;1.044565225722484;0.8329974960397657;0.7975670549910467;-0.44443489569568145;-0.4255126539704284;1.034463376466728;10.002271362255215;0.8336014535302873;-0.42445500007460063;-0.42445497759987033;0.7248784929229728;0.3692888477937145;0.813648024153441
58.248248;1.044566430584705;0.8329985258545896;0.7975665281276205;-0.4444348955630947;-0.4255126529334439;1.0344626755323256;10.002266789379497;0.8336016349364488;-0.42445499996647945;-0.4244549780654359;0.724879973722449;0.36928732421488975;0.8136458363052222
58.258248;1.0445677308006267;0.832999746196253;0.7975660706246014;-0.4444348954328409;-0.42551265186831194;1.0344620033342418;10.002261006159083;0.8336017169914303;-0.4244549998718971;-0.4244549785103854;0.7248814578454775;0.36928578764010034;0.8136436153386384
58.268248;1.0445691220083955;0.8330011462106973;0.7975656759649171;-0.4444348953019279;-0.425512650779081;1.0344613603075679;10.002254033779893;0.8336017067398087;-0.4244549997911144;-0.4244549789339143;0.7248829455423311;0.36928424051787545;0.8136413680811364
58.278248;1.044570600198199;0.8330027128185405;0.7975653388914908;-0.4444348951676362;-0.4255126496695311;1.034460745433115;10.00224590045884;0.8336016136111457;-0.4244549997242697;-0.42445497933568505;0.7248844371277233;0.369282685550159;0.8136391016864909
58.288248;1.0445721628342282;0.8330044330906102;0.7975650543031455;-0.44443489502768646;-0.4255126485432402;1.0344601539892981;10.002236646997156;0.8336014473888563;-0.4244549996713395;-0.4244549797155863;0.724885933142014;0.3692811248260369;0.8136368234398432
58.298248;1.0445738101676787;0.833006295584966;0.797564816881482;-0.44443489488012267;-0.4255126474035712;1.034459578746394;10.002226321652872;0.833601217305768;-0.42445499963202593;-0.42445498007367316;0.7248874346517591;0.3692795597130972;0.8136345414773243
58.308248;1.0445755457330095;0.8330082901492378;0.7975646211222398;-0.44443489472346465;-0.42551264625383467;1.0344590129090447;10.002214976762904;0.83360093235321;-0.4244549996056049;-0.4244549804105762;0.724888943656599;0.3692779916227398;0.8136322647802141
58.318248;1.044577375487551;0.8330104074473326;0.7975644613246106;-0.44443489455712604;-0.42551264509725556;1.03445845086105;10.002202673096003;0.8336006013964443;-0.4244549995910321;-0.42445498072761023;0.7248904630779922;0.36927642272542827;0.8136300023306858
58.328248;1.0445793063378086;0.8330126383379274;0.7975643325229723;-0.44443489438138045;-0.4255126439367352;1.0344578873109442;10.00218947545698;0.8336002325135684;-0.4244549995872417;-0.4244549810263289;0.7248919964459293;0.3692748557502948;0.8136277624726008
58.338248;1.0445813449088692;0.8330149725881195;0.7975642322705399;-0.44443489419680776;-0.4255126427747766;1.0344573166945665;10.002175440001462;0.8335998330233362;-0.42445499959306354;-0.42445498130848464;0.7248935479089261;0.3692732932340871;0.8136255527244114
58.348248;1.0445834962344283;0.8330173975906233;0.797564161326863;-0.4444348940041368;-0.42551264161370417;1.0344567328380596;10.002160617731235;0.8335994102080974;-0.4244549996068472;-0.42445498157671285;0.7248951223359407;0.36927173732830276;0.8136233800689591
58.358248;1.0445857621274237;0.8330198984078014;0.7975641228512307;-0.4444348938043935;-0.42551264045602616;1.0344561291160657;10.002145071390364;0.833598970698504;-0.4244549996265913;-0.42445498183457214;0.7248967250474941;0.36927019019768775;0.8136212512170504
58.368248;1.044588140232947;0.8330224591620579;0.7975641217237597;-0.44443489359879695;-0.42551263930450006;1.0344554992734114;10.00212888062778;0.833598519315399;-0.42445499965044864;-0.424454982085289;0.7248983612995947;0.36926865417129445;0.8136191721390345
58.378248;1.044590624260229;0.8330250647369626;0.7975641642236229;-0.4444348933887201;-0.4255126381616769;1.0344548376007063;10.002112133721369;0.8335980594540875;-0.42445499967694555;-0.424454982330757;0.7249000354982645;0.36926713153287805;0.8136171471934572
58.388248;1.044593204889787;0.8330277016359592;0.797564257502957;-0.4444348931756195;-0.42551263702943504;1.034454137731214;10.002094920933775;0.8335975937155988;-0.4244549997050249;-0.4244549825719191;0.724901750211389;0.36926562441643745;0.8136151788709384
58.398248;1.044595871624158;0.8330303572552679;0.7975644091552684;-0.4444348929605813;-0.4255126359090979;1.0344533913394276;10.002077331236576;0.8335971232832373;-0.42445499973397727;-0.4244549828096658;0.7249035056038852;0.3692641347900139;0.8136132688900508
58.408248;1.0445986152615399;0.8330330184930739;0.7975646263561538;-0.4444348927441153;-0.42551263480215534;1.03445258799172;10.002059448176677;0.8335966471767337;-0.42445499976320555;-0.4244549830451582;0.7249052993127644;0.36926266422860565;0.8136114195536253
58.418248;1.0446014294831254;0.8330356715609113;0.7975649141117662;-0.4444348925265221;-0.42551263371106435;1.0344517165690552;10.002041349536164;0.8335961621202637;-0.42445499979211826;-0.4244549832797355;0.7249071269125793;0.36926121362554415;0.8136096337511073
58.428248;1.0446043098163003;0.8330383030295886;0.7975652747709328;-0.4444348923081582;-0.4255126326392839;1.0344507675606112;10.002023109982314;0.833595662619977;-0.4244549998200357;-0.42445498351495486;0.724908983286857;0.36925978310482444;0.8136079141259259
58.438248;1.0446072497977337;0.833040900848215;0.7975657097251717;-0.44443489208933995;-0.42551263159048536;1.0344497341879004;10.002004797689397;0.8335951416373683;-0.4244549998459597;-0.4244549837524455;0.7249108640765437;0.3692583720543978;0.8136062625674045
58.448248;1.0446102387045537;0.83304345518362;0.7975662204666939;-0.4444348918703163;-0.42551263056792493;1.0344486117139426;10.0019864698794;0.8335945918559193;-0.4244549998683062;-0.4244549839935578;0.7249127666032434;0.3692569793941191;0.8136046799964651
58.458248;1.0446132638536263;0.8330459589135459;0.7975668082851014;-0.44443489165132094;-0.4255126295743975;1.034447396766959;10.001968177802782;0.833594006367042;-0.42445499988465124;-0.42445498423939815;0.7249146898500619;0.36925560435717303;0.8136031668509587
58.468248;1.0446163139126001;0.8330484069115734;0.7975674745633411;-0.44443489143242926;-0.4255126286123147;1.0344460880906847;10.001949975468284;0.8335933786238204;-0.4244549998917473;-0.42445498449101293;0.7249166337875405;0.3692542474020134;0.8136017249234535
58.478248;1.0446193792943086;0.8330507947747613;0.7975682214968104;-0.44443489121339114;-0.42551262768358394;1.0344446877781652;10.001931921262617;0.8335927024227431;-0.4244549998859319;-0.424454984749124;0.7249185995129191;0.36925291062296783;0.8136003588561073
58.488248;1.044622450139504;0.8330531188671293;0.7975690519995142;-0.444434890993728;-0.42551262678931173;1.034443202012043;10.001914071296127;0.8335919715991612;-0.4244549998635529;-0.4244549850136311;0.7249205893681204;0.3692515977107866;0.8135990751514585
58.498248;1.0446255153266288;0.8330553773291317;0.7975699684412915;-0.4444348907729392;-0.4255126259297985;1.034441640923968;10.001896478234414;0.8335911793512646;-0.4244549998211768;-0.42445498528345554;0.7249226057246395;0.36925031388088353;0.8135978796002098
58.508248;1.044628563765737;0.8330575699416534;0.7975709712267814;-0.4444348905505256;-0.42551262510502336;1.0344400162814773;10.001879201710922;0.8335903183620668;-0.42445499975569906;-0.4244549855567005;0.724924649817887;0.3692490657730605;0.8135967757026892
58.518248;1.0446315856903767;0.8330596970446554;0.7975720589120362;-0.4444348903259526;-0.425512624314908;1.034438338346214;10.001862306157046;0.8335893820668988;-0.42445499966436967;-0.42445498583075875;0.7249267211624161;0.36924786077883437;0.8135957647581495
58.528248;1.0446345729408835;0.8330617593761448;0.7975732290655924;-0.4444348900985816;-0.4255126235591913;1.0344366157210323;10.001845836737504;0.8335883662570093;-0.424454999544838;-0.42445498610237603;0.724928817144426;0.3692467056854052;0.8135948469739978
58.538248;1.0446375194287552;0.8330637587237385;0.7975744784066534;-0.4444348898674552;-0.42551262283759617;1.0344348580818032;10.001829799406298;0.8335872693616673;-0.4244549993953961;-0.4244549863679144;0.7249309333919809;0.3692456055510042;0.813594023279904
58.548248;1.0446404216629164;0.8330656976656905;0.7975758031304903;-0.444434889631386;-0.425512622150134;1.0344330781167603;10.001814158138746;0.8335860907456648;-0.42445499921521357;-0.42445498662382103;0.7249330647923029;0.36924456354653007;0.8135932963242061
58.558248;1.044643277473011;0.8330675783597832;0.7975771995857142;-0.44443488938960796;-0.42551262149686503;1.0344312910643265;10.001798838579381;0.8335848296284635;-0.42445499900448347;-0.4244549868669564;0.7249352067192619;0.36924358155116116;0.8135926699360575
58.568248;1.0446460833269853;0.8330694022574238;0.7975786638405463;-0.44443488914240203;-0.4255126208774821;1.034429513477416;10.001783730813065;0.8335834860367173;-0.4244549987643954;-0.4244549870947357;0.7249373563453192;0.3692426607726517;0.8135921482498275
58.578248;1.0446488334004054;0.83307117125908;0.7975801904016884;-0.44443488889103533;-0.42551262029153614;1.034427762251909;10.00176869828858;0.8335820614465766;-0.42445499849668267;-0.424454987305403;0.7249395134783879;0.36924180185910516;0.8135917345931859
58.588248;1.0446515211380167;0.8330728886424364;0.7975817721095319;-0.4444348886370616;-0.42551261973893023;1.0344260536611165;10.001753598963516;0.8335805584766138;-0.4244549982031783;-0.4244549874982953;0.7249416805502903;0.36924100486660955;0.8135914306185982
58.598248;1.0446541409197936;0.8330745584832602;0.7975834017363318;-0.444434888381589;-0.42551261921987105;1.0344244028956147;10.00173830240496;0.8335789811609965;-0.42445499788588736;-0.4244549876737695;0.7249438615233297;0.3692402694921359;0.8135912367187869
58.608248;1.044656688440515;0.8330761845875447;0.7975850734261375;-0.44443488812495374;-0.4255126187344669;1.034422823753089;10.001722686034002;0.8335773347379629;-0.42445499754705834;-0.4244549878328894;0.7249460601999462;0.3692395953712835;0.8135911527670597
58.618248;1.0446591605529714;0.833077770625934;0.7975867825521051;-0.4444348878669362;-0.42551261828250114;1.0344213272088254;10.001706628247184;0.8335756240939434;-0.4244549971886689;-0.42445498797711;0.7249482796225554;0.3692389824751285;0.813591178313936
58.628248;1.0446615547274742;0.8330793204759871;0.7975885243566968;-0.4444348876072602;-0.42551261786336625;1.0344199190573045;10.001690017245828;0.8335738530412553;-0.42445499681180265;-0.4244549881080845;0.724950522469924;0.36923843129063816;0.8135913128605724
58.638248;1.0446638674065345;0.8330808370809496;0.7975902926217537;-0.44443488734587744;-0.4255126174758691;1.0344185985812182;10.001672760856021;0.8335720251001394;-0.4244549964164582;-0.4244549882274975;0.7249527905771725;0.36923794243098157;0.8135915561694069
58.648248;1.0446660927113998;0.8330823209915975;0.7975920797027052;-0.4444348870830255;-0.4255126171178633;1.0344173599492312;10.001654786808855;0.8335701442646628;-0.42445499600153397;-0.42445498833675266;0.7249550837980041;0.36923751642861863;0.8135919082376003
58.658248;1.0446682230419357;0.83308376995592;0.7975938777729075;-0.444434886819104;-0.4255126167862653;1.0344161950116089;10.001636038403817;0.8335682150201098;-0.424454995565066;-0.42445498843684637;0.7249574000574756;0.36923715380726263;0.8135923695362298
58.668248;1.0446702501156115;0.8330851796575666;0.7975956796408964;-0.4444348865542624;-0.42551261647763833;1.0344150947819895;10.00161647079452;0.8335662419567164;-0.42445499510489376;-0.42445498852872876;0.7249597368844456;0.36923685477097656;0.8135929412904427
58.678248;1.0446721650575044;0.8330865456214216;0.7975974783496497;-0.4444348862883134;-0.4255126161885968;1.0344140495110443;10.001596058721715;0.8335642297507037;-0.42445499461913233;-0.42445498861356157;0.7249620922398872;0.36923661885251274;0.8135936245620937
58.688248;1.0446739581434852;0.8330878650263448;0.7975992666550795;-0.4444348860210681;-0.42551261591558986;1.034413049258043;10.001574811971345;0.8335621836907041;-0.42445499410641624;-0.4244549886926132;0.7249644635712775;0.36923644496158625;0.8135944185364679
58.698248;1.0446756191451598;0.8330891367777615;0.7976010377461972;-0.44443488575221246;-0.4255126156543836;1.0344120856971153;10.001552783661932;0.8335601102046175;-0.42445499356645644;-0.42445498876733;0.7249668474815515;0.3692363316230244;0.8135953198163
58.708248;1.044677138035212;0.8330903600033752;0.7976027867694538;-0.4444348854808504;-0.4255126153997875;1.034411153765039;10.001530066573897;0.833558016917373;-0.4244549930003429;-0.4244549888396575;0.7249692406629589;0.3692362772657529;0.8135963231109362
58.718248;1.0446785052365557;0.8330915324432017;0.7976045115859917;-0.4444348852055141;-0.4255126151459873;1.0344102514326656;10.001506777701811;0.8335559122996561;-0.4244549924099639;-0.4244549889122604;0.724971639962494;0.36923628054241975;0.8135974223595601
58.728248;1.044679712178557;0.8330926501970962;0.7976062119428468;-0.44443488492454775;-0.42551261488715325;1.034409378186691;10.00148304086097;0.8335538051379822;-0.42445499179710966;-0.42445498898838707;0.724974041697848;0.36923634055128346;0.8135986116969299
58.738248;1.0446807528314754;0.833093708856335;0.797607888136695;-0.44443488463635733;-0.4255126146177277;1.03440853392757;10.001458981507854;0.833551703577363;-0.4244549911627893;-0.4244549890710347;0.7249764414718914;0.3692364568011709;0.8135998856530249
58.748248;1.0446816247395743;0.8330947043129641;0.7976095411665822;-0.444434884339551;-0.4255126143325356;1.0344077185993217;10.001434734103258;0.8335496142449033;-0.4244549905067365;-0.4244549891620439;0.7249788345250121;0.36923662895410864;0.8136012386665155
58.758248;1.0446823282752662;0.833095632465333;0.7976111734437917;-0.4444348840330591;-0.42551261402710866;1.0344069321760558;10.001410447196381;0.8335475424191553;-0.4244549898273754;-0.42445498926239383;0.724981216550377;0.3692368565856402;0.8136026654407202
58.768248;1.0446828644196973;0.833096489114262;0.7976127879572409;-0.44443488371617557;-0.42551261369789045;1.0344061746297946;10.001386272860826;0.8335454924592846;-0.4244549891224924;-0.4244549893730833;0.7249835843766153;0.36923713925141216;0.8136041623495338
58.778248;1.0446832327012363;0.8330972709215219;0.7976143874295688;-0.44443488338864384;-0.42551261334210466;1.0344054465716894;10.001362343179506;0.8335434675003686;-0.42445498839006696;-0.4244549894951545;0.7249859359747824;0.3692374769583943;0.8136057278643827
58.788248;1.0446834315020168;0.8330979765778013;0.7976159744619087;-0.44443488305082157;-0.4255126129577521;1.0344047506903482;10.001338744075367;0.833541469022019;-0.42445498762838596;-0.42445498962917155;0.7249882704635624;0.36923787038643224;0.8136073612967625
58.798248;1.0446834602900994;0.8330986064838115;0.7976175509820443;-0.44443488270379133;-0.42551261254372374;1.034404091766893;10.00131550305648;0.8335394969849138;-0.4244549868354717;-0.42445498977507684;0.7249905885331916;0.3692383203115361;0.8136090616041043
58.808248;1.0446833206651653;0.8330991606004693;0.7976191175824641;-0.44443488234945694;-0.42551261209964353;1.0344034756312945;10.001292603731494;0.8335375506643541;-0.42445498600890635;-0.4244549899325288;0.724992892733724;0.3692388269010523;0.8136108270817235
58.818248;1.0446830155759528;0.8330996369893362;0.7976206738746445;-0.44443488199060843;-0.42551261162560655;1.0344029091903861;10.001270007196469;0.8335356296554197;-0.4244549851464765;-0.42445499010145704;0.7249951866516697;0.36923938937359635;0.813612654822305
58.828248;1.0446825488684401;0.8331000326837295;0.7976222184101897;-0.4444348816307186;-0.42551261112207206;1.0344024002680134;10.001247661722442;0.8335337339551936;-0.4244549842468716;-0.424454990282257;0.7249974726628666;0.36924000565328285;0.8136145398098154
58.838248;1.0446819256274502;0.8331003449273343;0.7976237480156046;-0.4444348812734558;-0.4255126105898741;1.0344019565393374;10.001225511934612;0.8335318633616136;-0.42445498330979;-0.4244549904752335;0.724999750363758;0.3692406720720345;0.8136164748593739
58.848248;1.04468115196874;0.8331005712297569;0.7976252580417855;-0.44443488092224476;-0.4255126100303118;1.0344015854856232;10.001203505762975;0.8335300171025024;-0.4244549823355776;-0.42445499067993725;0.7250020175961809;0.36924138372844595;0.8136184513230609
58.858248;1.044680234276879;0.833100708815799;0.7976267433101715;-0.44443488058017877;-0.4255126094449682;1.0344012950066055;10.001181590683549;0.8335281928929451;-0.4244549813248399;-0.42445499089522154;0.7250042720561336;0.369242135574073;0.8136204595122568
58.868248;1.0446791790156251;0.833100754384496;0.7976281993842865;-0.4444348802501795;-0.42551260883516123;1.0344010929565033;10.00115971420378;0.8335263849978949;-0.42445498027839157;-0.4244549911198189;0.7250065113784201;0.3692429232772596;0.813622489014176
58.878248;1.0446779928472916;0.8331007047943765;0.7976296239559034;-0.44443487993494657;-0.42551260820183995;1.0344009861276338;10.001137835287585;0.8335245838995688;-0.42445497919764685;-0.42445499135274545;0.7250087327554368;0.36924374318362907;0.8136245299086954
58.888248;1.0446766821845486;0.8331005580624545;0.7976310168717449;-0.4444348796366251;-0.42551260754618014;1.0344009797009235;10.001115927176604;0.8335227792883101;-0.42445497808490856;-0.42445499159320765;0.7250109328793497;0.3692445920470874;0.813626574298871
58.898248;1.0446752528044034;0.8331003137869899;0.7976323785209262;-0.4444348793564681;-0.425512606870064;1.034401077566927;10.001093967223992;0.833520963629272;-0.42445497694294015;-0.4244549918403434;0.7250131078249805;0.3692454670378952;0.813628616332827
58.908248;1.0446737103274801;0.8330999733970793;0.7976337083296932;-0.44443487909461493;-0.4255126061759785;1.0344012832123153;10.001071936489515;0.8335191332433158;-0.4244549757742806;-0.42445499209346105;0.7250152527614462;0.3692463654908299;0.813630651144934
58.918248;1.0446720612467357;0.833099540712867;0.7976350048267884;-0.4444348788501059;-0.4255126054666607;1.034401600158075;10.001049827449975;0.8335172873221702;-0.4244549745812147;-0.42445499235266;0.7250173615007998;0.3692472843419681;0.8136326742781113
58.928248;1.0446703141401759;0.8330990219775993;0.7976362667024889;-0.44443487862112335;-0.425512604744763;1.034402031708336;10.001027636237117;0.8335154274091674;-0.42445497336640287;-0.4244549926189805;0.7250194268258842;0.36924822000370505;0.8136346808183041
58.938248;1.0446684802044781;0.8330984244264259;0.7976374931647707;-0.4444348784052959;-0.4255126040127147;1.0344025803342063;10.00100535132482;0.8335135582248202;-0.4244549721332489;-0.42445499289410293;0.7250214421032452;0.3692491689043461;0.8136366639198718
58.948248;1.0446665717634938;0.833097754453561;0.7976386832527319;-0.44443487820002825;-0.4255126032730678;1.0344032472848497;10.00098296273901;0.8335116872694651;-0.4244549708854139;-0.42445499318002894;0.7250234024545804;0.36925012811181507;0.8136386150849433
58.958248;1.0446645998018278;0.8330970169268505;0.7976398350705551;-0.44443487800279674;-0.42551260252876516;1.034404032521965;10.000960475232427;0.8335098221663204;-0.4244549696261601;-0.4244549934786669;0.7250253045058189;0.36925109551014634;0.8136405267163427
58.968248;1.0446625730621841;0.8330962151763572;0.7976409456609204;-0.444434877811256;-0.4255126017827895;1.034404934192729;10.00093790071732;0.8335079689449526;-0.4244549683583529;-0.4244549937916848;0.7250271457160339;0.36925206961941237;0.8136423943165992
58.978248;1.0446604987646706;0.8330953506348591;0.7976420115236852;-0.4444348776233703;-0.42551260103796296;1.034405948068876;10.000915241313916;0.8335061328510815;-0.42445496708471836;-0.4244549941207935;0.7250289239749846;0.36925304951782567;0.8136442166302337
58.988248;1.0446583832122975;0.8330944222485875;0.797643029264509;-0.4444348774379097;-0.4255126002971694;1.0344070678025938;10.000892479769531;0.8335043190967883;-0.42445496580779635;-0.424454994467711;0.7250306374562456;0.36925403484318886;0.8136459942893319
58.998248;1.0446562320216053;0.8330934262347655;0.7976439959433586;-0.4444348772547048;-0.42551259956328796;1.0344082853195409;10.000869572461392;0.8335025316947153;-0.4244549645298813;-0.42445499483371846;0.725032284606558;0.3692550254771727;0.8136477288379192
59.008248;1.0446540509506879;0.8330923569730434;0.7976449090304295;-0.44443487707398854;-0.4255125988389469;1.0344095905657216;10.000846451568673;0.8335007722195544;-0.4244549632530676;-0.4244549952193449;0.7250338642548066;0.36925602098292337;0.813649422929032
59.018248;1.044651846648134;0.8330912090654801;0.7976457657485845;-0.4444348768955268;-0.42551259812641906;1.0344109708945963;10.000823050077281;0.833499040502284;-0.42445496197918375;-0.42445499562429007;0.7250353757737118;0.3692570200998646;0.8136510803308374
59.028248;1.0446496256657363;0.8330899791610367;0.7976465619737368;-0.44443487671832227;-0.4255125974274777;1.0344124108409303;10.000799330789787;0.8334973359415652;-0.42445496070986416;-0.42445499604738385;0.7250368189728396;0.36925802069758346;0.813652705310173
59.038248;1.0446473921415924;0.8330886666648033;0.797647292030387;-0.4444348765406749;-0.42551259674328146;1.0344138925994;10.000775289244183;0.833495657478752;-0.42445495944676165;-0.42445499648666174;0.7250381937654573;0.3692590200844093;0.8136543017441893
59.048248;1.0446451461926711;0.8330872733427399;0.7976479501734629;-0.4444348763604362;-0.42551259607436354;1.0344153970116488;10.000750930484704;0.8334940027429978;-0.42445495819156415;-0.42445499693986627;0.7250394998685709;0.36926001494785415;0.8136558717453914
59.058248;1.0446428845440843;0.8330858020228682;0.797648532215032;-0.44443487617554817;-0.4255125954206977;1.0344169055163923;10.000726242474856;0.8334923679471643;-0.42445495694607477;-0.4244549974051375;0.725040736488767;0.36926100127490463;0.813657415085859
59.068248;1.0446406029392767;0.8330842558093109;0.7976490356789504;-0.44443487598453596;-0.42551259478190256;1.0344184030522674;10.000701184438228;0.833490749142351;-0.42445495571253816;-0.4244549978812145;0.725041902237327;0.36926197477757267;0.813658930293184
59.078248;1.0446382980513278;0.8330826390207086;0.7976494593055334;-0.44443487578670726;-0.42551259415741194;1.0344198791093249;10.000675695635016;0.8334891434896932;-0.42445495449387627;-0.4244549983670925;0.725042995604592;0.3692629312301326;0.8136604156918413
59.088248;1.0446359677692971;0.8330809584817433;0.7976498031728827;-0.44443487558211153;-0.42551259354675725;1.0344213252603074;10.000649712557806;0.8334875485898555;-0.42445495329342886;-0.4244549988619327;0.725044015517362;0.36926386639353614;0.8136618695215679
59.098248;1.0446336103539362;0.8330792230653001;0.7976500687943049;-0.4444348753710966;-0.42551259295004107;1.0344227331664377;10.000623173086577;0.8334859609612342;-0.42445495211413237;-0.42445499936528663;0.7250449616177451;0.36926477594649276;0.8136632900320454
59.108248;1.0446312231807453;0.8330774415335708;0.7976502584875572;-0.44443487515383867;-0.4255125923680732;1.0344240962108417;10.000596010351707;0.833484376054969;-0.42445495095783026;-0.42445499987683444;0.7250458346896911;0.3692656556209204;0.8136646757335253
59.118248;1.044628802651024;0.8330756209393412;0.7976503750233243;-0.44443487493040285;-0.425512591802174;1.034425411708869;10.00056815418432;0.8334827891897321;-0.42445494982527626;-0.4244550003958137;0.7250466367727486;0.3692665011643737;0.8136660255151676
59.128248;1.0446263451310933;0.8330737672765776;0.7976504218792823;-0.4444348747009342;-0.4255125912540104;1.034426681019362;10.000539540801915;0.8334811963158179;-0.4244549487164383;-0.42445500092089905;0.7250473704888027;0.3692673080723608;0.8136673384215191
59.138248;1.0446238465440256;0.833071887206872;0.7976504031282495;-0.4444348744658571;-0.4255125907255138;1.0344279086479315;10.000510128086605;0.8334795944046508;-0.4244549476306819;-0.42445500145062026;0.7250480388533166;0.36926807134881356;0.8136686129182705
59.148248;1.044621301202114;0.8330699887167313;0.797650323072427;-0.44443487422635397;-0.4255125902189496;1.0344291014094997;10.000479912096568;0.8334779806481455;-0.4244549465668357;-0.42445500198372926;0.7250486456049952;0.36926878540653957;0.8136698465873842
59.158248;1.044618702834147;0.8330680799899306;0.7976501860060574;-0.44443487398451464;-0.4255125897368759;1.0344302676202055;10.000448927753288;0.8334763512634114;-0.4244549455234337;-0.4244550025189786;0.725049194663957;0.36926944452301425;0.8136710370265441
59.168248;1.0446160470752226;0.8330661674876356;0.7976499961758211;-0.44443487374286;-0.4255125892816503;1.0344314169170432;10.00041723071009;0.8334747017938557;-0.42445494449941323;-0.42445500305473605;0.7250496891384756;0.3692700438225978;0.8136721831637902
59.178248;1.0446133319174846;0.8330642556040503;0.7976497581651669;-0.44443487350403343;-0.4255125888549167;1.034432560725649;10.000384877790506;0.8334730289128243;-0.42445494349468227;-0.4244550035889833;0.7250501308116263;0.36927057983433675;0.8136732859628899
59.188248;1.0446105566565307;0.8330623487427938;0.7976494769798463;-0.4444348732708976;-0.4255125884575668;1.034433711434075;10.000351917976117;0.8334713322276516;-0.4244549425097873;-0.42445500411940074;0.7250505201276947;0.3692710501156975;0.8136743478873437
59.198248;1.0446077222080536;0.8330604528652723;0.7976491577148971;-0.4444348730465568;-0.42551258808999964;1.0344348803237369;10.000318396470508;0.8334696146319418;-0.4244549415451646;-0.4244550046433646;0.7250508570214562;0.36927145271040557;0.8136753714549233
59.208248;1.044604832202631;0.8330585743860166;0.7976488055033101;-0.4444348728340518;-0.4255125877525076;1.0344360767526843;10.000284372402705;0.8334678814245581;-0.424454940600775;-0.424455005157981;0.7250511425746937;0.3692717861265819;0.813676358267859
59.218248;1.0446018932374095;0.8330567187450372;0.7976484251784942;-0.44443487263580733;-0.4255125874457863;1.0344373090359331;10.000249936680893;0.8334661397697143;-0.42445493967612286;-0.42445500566009003;0.7250513801349128;0.3692720492263096;0.8136773090329756
59.228248;1.0445989144396823;0.8330548908344028;0.7976480205945172;-0.44443487245335184;-0.4255125871710378;1.034438585311976;10.000215205484883;0.8334643989472424;-0.4244549387704091;-0.4244550061463949;0.7250515748029497;0.3692722406030086;0.8136782240440441
59.238248;1.0445959070816044;0.8330530958728992;0.7976475950072176;-0.4444348722875597;-0.4255125869294458;1.0344399129405681;10.000180295435577;0.8334626707103496;-0.4244549378827806;-0.42445500661380614;0.7250517318788413;0.36927235812582226;0.8136791034104713
59.248248;1.0445928839840335;0.8330513388900856;0.7976471523234109;-0.444434872138942;-0.4255125867217127;1.0344412967450092;10.000145310629716;0.8334609686796909;-0.4244549370124817;-0.4244550070596598;0.7250518557205633;0.36927239916822063;0.8136799463647147
59.258248;1.0445898579078927;0.833049623324664;0.7976466971960462;-0.4444348720078766;-0.425512586547952;1.0344427381260572;10.000110340016283;0.8334593058724812;-0.4244549361587169;-0.4244550074815328;0.7250519498881632;0.3692723613923623;0.813680750356695
59.268248;1.0445868402007898;0.8330479501957643;0.7976462341640911;-0.44443487189484976;-0.42551258640772255;1.034444236594754;10.000075447604994;0.8334576919651004;-0.4244549353205988;-0.42445500787676566;0.7250520181967691;0.3692722434942325;0.8136815111245624
59.278248;1.0445838413899757;0.8330463186930005;0.7976457676587398;-0.4444348718004146;-0.42551258630028144;1.034445792718661;10.000040663552078;0.8334561328448642;-0.42445493449750576;-0.4244550082422886;0.7250520653144732;0.36927204519587364;0.813682223607508
59.288248;1.0445808730068618;0.8330447281505087;0.7976453025472695;-0.4444348717249903;-0.42551258622512095;1.0344474091737437;10.000005991716836;0.8334546320348672;-0.4244549336893651;-0.4244550085750914;0.7250520964292878;0.36927176682659707;0.8136828833303078
59.298248;1.0445779482252777;0.8330431798461168;0.7976448444966532;-0.4444348716687765;-0.42551258618238846;1.0344490882342148;9.999971433682703;0.8334531922455216;-0.42445493289654385;-0.424455008872693;0.7250521166837878;0.36927140919111207;0.8136834878422132
59.308248;1.044575080352872;0.8330416769390105;0.7976444001532704;-0.4444348716316472;-0.42551258617265997;1.034450828685742;9.99993700975258;0.8334518166585133;-0.4244549321196826;-0.424455009133118;0.7250521303834808;0.3692709733667683;0.8136840375278283
59.318248;1.0445722815314684;0.8330402233643377;0.7976439762222254;-0.44443487161305273;-0.4255125861961287;1.0344526254014277;9.999902758859276;0.8334505096594622;-0.42445493135971823;-0.42445500935480684;0.7250521405693408;0.369270460311415;0.8136845359810672
59.328248;1.0445695629971883;0.8330388237017029;0.7976435778780412;-0.44443487161222034;-0.42551258625208066;1.0344544701048326;9.999868721140956;0.8334492765783896;-0.4244549306179572;-0.4244550095366993;0.7250521498188963;0.3692698706959126;0.8136849900335927
59.338248;1.0445669357594831;0.8330374837850433;0.7976432082883721;-0.44443487162870066;-0.4255125863391825;1.0344563517217193;9.999834921346888;0.8334481229713612;-0.42445492989593075;-0.4244550096782738;0.725052161111612;0.3692692048014829;0.8136854088703204
59.348248;1.044564411165073;0.8330362099119554;0.7976428691036876;-0.44443487166274337;-0.4255125864558279;1.0344582580002724;9.999801379371721;0.8334470542580132;-0.42445492919511263;-0.42445500977954936;0.7250521779399919;0.3692684625206054;0.8136858026008056
59.358248;1.0445620012631658;0.833035006548962;0.797642561211841;-0.4444348717151096;-0.4255125866000072;1.0344601774658682;9.999768146688902;0.8334460758466492;-0.4244549285168234;-0.42445500984125917;0.7250522041048422;0.3692676437205568;0.8136861810548118
59.368248;1.0445597186808817;0.8330338750894022;0.7976422854312339;-0.4444348717867541;-0.42551258676926984;1.0344620997697083;9.999735325278477;0.8334451931700967;-0.42445492786224037;-0.42445500986508045;0.7250522434374421;0.36926674854250846;0.813686553491968
59.378248;1.0445575755743457;0.8330328144580569;0.7976420422672472;-0.4444348718789609;-0.4255125869609489;1.0344640159007872;9.999703048554132;0.8334444111206569;-0.42445492723214007;-0.4244550098535096;0.7250523000908966;0.3692657773968467;0.8136869294464014
59.388248;1.0445555816082115;0.8330318222117585;0.7976418312524034;-0.44443487199353215;-0.4255125871721991;1.034465918443051;9.999671449945936;0.8334437329650412;-0.42445492662665335;-0.4244550098092954;0.7250523791321594;0.36926473099298013;0.8136873190267592
59.398248;1.0445537419642226;0.8330308956058258;0.7976416509358459;-0.44443487213240496;-0.4255125874000828;1.0344678011422157;9.999640646535939;0.8334431596672867;-0.4244549260454045;-0.4244550097348163;0.7250524861686449;0.3692636105371086;0.8136877320000389
59.408248;1.0445520567734092;0.833030031856851;0.7976414989103131;-0.44443487229731726;-0.4255125876420341;1.0344696584564446;9.99961074281524;0.8334426905935635;-0.4244549254876735;-0.42445500963182387;0.7250526266586481;0.3692624181463142;0.8136881773017269
59.418248;1.0445505230237557;0.8330292268229738;0.7976413719521924;-0.4444348724900063;-0.4255125878960037;1.0344714850623846;9.999581840848933;0.8334423246378906;-0.42445492495257064;-0.42445500950172155;0.7250528061695763;0.3692611571385231;0.8136886629247807
59.428248;1.0445491379527974;0.8330284736715923;0.7976412674923418;-0.4444348727123846;-0.4255125881599824;1.0344732754701962;9.99955404404834;0.8334420603230113;-0.42445492443951405;-0.4244550093460621;0.725053030581855;0.36925983137959983;0.8136891956447792
59.438248;1.0445479007580085;0.8330277632254772;0.7976411858585177;-0.4444348729665756;-0.4255125884316816;1.034475024094624;9.99952745663431;0.8334418950646766;-0.42445492394852424;-0.42445500916671985;0.7250533050749977;0.3692584441489039;0.813689781212456
