time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.448248;1.0445468117656715;0.8330270852678932;0.7976411313021928;-0.4444348732548601;-0.42551258870858577;1.034476725156971;9.999502186679466;0.8334418246386937;-0.4244549234799957;-0.42445500896564775;0.7250536331064771;0.36925699793638084;0.8136904238053797
59.458248;1.0445458713158273;0.833026429650051;0.7976411106734989;-0.4444348735793761;-0.4255125889880102;1.0344783725971263;9.99947834725232;0.8334418437638595;-0.42445492303432025;-0.42445500874457837;0.7250540164839256;0.3692554948689008;0.8136911243052362
59.468248;1.0445450794488689;0.8330257866989367;0.7976411310065037;-0.44443487394186404;-0.42551258926737806;1.0344799602779167;9.99945604285581;0.8334419470656972;-0.42445492261159423;-0.4244550085048126;0.7250544557321718;0.3692539364778415;0.8136918799012072
59.478248;1.0445444359354639;0.8330251471963602;0.7976411985513927;-0.4444348743435701;-0.4255125895445365;1.0344814814860877;9.99943535344368;0.8334421289964778;-0.4244549222113922;-0.42445500824702254;0.7250549504679523;0.36925232325753626;0.8136926861056029
59.488248;1.0445439399714664;0.8330245030143315;0.7976413192468427;-0.4444348747852265;-0.4255125898175111;1.0344829284058759;9.999416332810581;0.8334423834604717;-0.42445492183291167;-0.42445500797138597;0.7250555001341827;0.36925065533247264;0.8136935395359685
59.498248;1.0445435889944883;0.8330238476585213;0.7976414989658356;-0.4444348752673704;-0.4255125900841158;1.0344842930366855;9.99939901266761;0.8334427041079574;-0.42445492147553976;-0.42445500767819616;0.7250561041647949;0.3692489337951583;0.8136944390535802
59.508248;1.0445433777040456;0.8330231755391692;0.797641743292606;-0.4444348757907357;-0.42551259034210975;1.0344855687405046;9.99938340844453;0.8334430848182515;-0.4244549211392744;-0.42445500736829705;0.7250567609092338;0.369247161370668;0.8136953847108818
59.518248;1.0445432988703085;0.8330224816562662;0.7976420568031007;-0.44443487635599055;-0.4255125905894801;1.0344867512375786;9.999369526795833;0.8334435198975537;-0.42445492082473335;-0.424455007042957;0.7250574666786135;0.3692453425073821;0.8136963762711951
59.528248;1.044543345006291;0.8330217621867227;0.7976424421449831;-0.4444348769630941;-0.4255125908241336;1.0344878383572829;9.99935736026977;0.8334440035965096;-0.4244549205329092;-0.4244550067035166;0.7250582160306163;0.3692434833784477;0.8136974122185534
59.538248;1.0445435088985453;0.8330210139722855;0.7976429004247945;-0.4444348776113004;-0.42551259104347555;1.0344888286436436;9.999346872421427;0.833444529514614;-0.4244549202647815;-0.42445500635119865;0.7250590022771042;0.3692415914258477;0.8136984896344367
59.548248;1.0445437832037947;0.833020233655916;0.7976434322414475;-0.444434878299813;-0.4255125912447741;1.0344897210262671;9.999337993632418;0.8334450910412285;-0.42445492002113144;-0.42445500598709496;0.7250598175414263;0.3692396744991941;0.8136996053937978
59.558248;1.0445441607428927;0.8330194181598379;0.7976440365489074;-0.4444348790281306;-0.4255125914259113;1.034490516144727;9.999330630352189;0.8334456823783699;-0.42445491980274014;-0.4244550056121994;0.7250606531960434;0.369237740291661;0.8137007571269208
59.568248;1.0445446355960069;0.8330185655888273;0.7976447082121205;-0.44443487979589164;-0.4255125915855883;1.0344912169311837;9.999324680249545;0.8334462987001295;-0.4244549196105461;-0.42445500522756213;0.7250615006865617;0.36923579630792813;0.8137019428391189
59.578248;1.0445452029978877;0.8330176757694567;0.797645437937722;-0.4444348806026508;-0.4255125917229805;1.0344918286212617;9.999320044080934;0.8334469356062463;-0.42445491944569075;-0.42445500483437215;0.7250623518271081;0.3692338500934872;0.813703160470161
59.588248;1.0445458578420161;0.8330167503512242;0.7976462143869156;-0.44443488144758087;-0.4255125918373001;1.0344923599544782;9.999316623476266;0.8334475897901644;-0.42445491930981566;-0.42445500443374057;0.7250631985396156;0.36923190938983175;0.8137044085246743
59.598248;1.0445465947137802;0.83301579231932;0.7976470262221194;-0.4444348823292454;-0.42551259192761864;1.0344928236438782;9.999314312285296;0.8334482601443762;-0.42445491920541645;-0.4244550040266877;0.7250640328894674;0.3692299819050092;0.8137056875794034
59.608248;1.0445474099390288;0.833014805536345;0.7976478635528408;-0.4444348832458841;-0.4255125919930701;1.0344932342893962;9.99931300488667;0.8334489465744145;-0.42445491913559574;-0.42445500361443256;0.725064847560773;0.3692280751210323;0.8137070008986769
59.618248;1.044548302889774;0.8330137948756638;0.79764871771672;-0.44443488419586324;-0.42551259203316766;1.0344936064262122;9.999312620214162;0.8334496480038072;-0.4244549191032278;-0.42445500319835555;0.7250656364772888;0.3692261965775979;0.813708352925493
59.628248;1.0445492755079866;0.8330127664073642;0.7976495799120467;-0.4444348851777861;-0.42551259204804404;1.0344939550044803;9.999313114004028;0.8334503625684075;-0.42445491911048183;-0.42445500277977055;0.7250663955819984;0.3692243539174578;0.8137097474057995
59.638248;1.0445503308151407;0.8330117268696674;0.7976504412415513;-0.44443488619034327;-0.4255125920384403;1.0344932958428694;9.999314471413111;0.8334510891776916;-0.42445491915920447;-0.4244550023602167;0.7250671231166169;0.36922255446270563;0.8137111866409527
59.648248;1.044551470968727;0.8330106832097904;0.7976512937406257;-0.4444348872318835;-0.4255125920051723;1.0344936435813188;9.999316689117872;0.833451828389943;-0.4244549192514453;-0.4244550019420212;0.7250678192508827;0.36922080489827813;0.8137126713931118
59.658248;1.0445526960685798;0.8330096431050363;0.797652130623038;-0.4444348882997968;-0.42551259194856866;1.034494009758377;9.999319748592034;0.8334525824256254;-0.424454919389348;-0.4244550015280596;0.72506848584929;0.36921911107909827;0.8137142013815478
59.668248;1.0445540046619124;0.8330086152261029;0.7976529457285942;-0.44443488939041503;-0.42551259186850526;1.0344944035677848;9.999323600578267;0.8334533547503297;-0.4244549195747062;-0.4244550011207142;0.7250691262950647;0.36921747797038906;0.813715775868763
59.678248;1.0445553950496722;0.8330076085320534;0.7976537329172257;-0.44443489049951335;-0.42551259176471856;1.0344948334015012;9.999328186185524;0.8334541491034266;-0.4244549198089797;-0.4244550007214599;0.7250697448307294;0.3692159099111569;0.8137173929091993
59.688248;1.0445568665252039;0.8330066315740714;0.7976544860149359;-0.4444348916225949;-0.42551259163688104;1.0344953078546206;9.999333469021337;0.8334549684667784;-0.42445492009372465;-0.4244550003315325;0.7250703453752969;0.36921441090848944;0.8137190476788674
59.698248;1.0445584200198292;0.8330056922753145;0.7976551990764353;-0.44443489275484643;-0.4255125914844585;1.034495836196463;9.999339441381046;0.833455814794671;-0.42445492043066513;-0.42445499995259867;0.725070930665145;0.3692129846518941;0.8137207321372433
59.708248;1.0445600573024767;0.8330047984267948;0.7976558667504697;-0.4444348938912905;-0.42551259130669783;1.0344964273234694;9.999346113790306;0.8334566888034446;-0.4244549208212422;-0.4244549995868776;0.725071502589213;0.3692116342836681;0.813722437009472
59.718248;1.0445617800392477;0.8330039584909303;0.7976564848491792;-0.444434895027244;-0.42551259110291784;1.0344970880537534;9.99935350382261;0.8334575893743432;-0.424454921266242;-0.42445499923702895;0.7250720626562684;0.3692103620544715;0.8137241543340276
59.728248;1.0445635899598025;0.8330031812881917;0.797657050329882;-0.44443489615879955;-0.4255125908727525;1.0344978228286001;9.999361624370428;0.8334585136476157;-0.4244549217657945;-0.42445499890583294;0.7250726114049217;0.3692091692169173;0.8137258785805963
59.738248;1.0445654885558608;0.8330024747910482;0.7976575607397178;-0.4444348972829228;-0.4255125906159969;1.03449863443568;9.99937047804414;0.8334594576252405;-0.42445492231957715;-0.4244549985954653;0.7250731480294249;0.36920805623477004;0.813727606490294
59.748248;1.044567476726631;0.8330018455063265;0.797658014293804;-0.4444348983970918;-0.4255125903324437;1.0344995243371256;9.99938006254256;0.8334604162762024;-0.4244549229268383;-0.4244549983068304;0.7250736713622974;0.3692070229642752;0.8137293365857338
59.758248;1.044569555888161;0.8330016155208406;0.7976587136614375;-0.4444360158299567;-0.4255136588243975;1.0345004925026067;9.999390370545887;0.8334613831444229;-0.424454923586045;-0.42445499803973474;0.7250741810649076;0.36920606901283354;0.8137310686275
59.768248;1.0445717292273065;0.8330011532173278;0.7976590505178234;-0.444436016916607;-0.4255136584887818;1.0345015369207964;9.999401369663646;0.8334623499045749;-0.42445492429477916;-0.4244549977937616;0.725074677814874;0.36920519433152377;0.8137328027454038
59.778248;1.0445740018756107;0.8330007759567857;0.7976593276695895;-0.44443601798504495;-0.4255136581298857;1.0345026533449277;9.9994129859682;0.8334633068526546;-0.42445492505014815;-0.4244549975687769;0.7250751625114535;0.36920439928581256;0.8137345384280619
59.788248;1.044576379578097;0.8330004816677639;0.79765954565637;-0.44443601903167396;-0.4255136577505421;1.034503836476687;9.999425112335384;0.833464244448738;-0.42445492584912325;-0.42445499736450243;0.725075635187424;0.3692036839961606;0.8137362741307161
59.798248;1.0445788667091165;0.83300026751197;0.7976597080136039;-0.44443602005267174;-0.4255136573539879;1.0345050812697107;9.999437621906095;0.833465154396939;-0.4244549266887348;-0.4244549971798196;0.7250760948472202;0.3692030478016069;0.8137380072376575
59.808248;1.0445814658596961;0.8330001310450806;0.7976598215041023;-0.44443602104435914;-0.4255136569436915;1.0345063821884175;9.999450372309227;0.8334660298101211;-0.4244549275662393;-0.4244549970126784;0.725076540199955;0.3692024893675275;0.8137397340379249
59.818248;1.0445841782742382;0.8330000699970018;0.7976598945081153;-0.444436022003379;-0.4255136565232896;1.0345077320547789;9.999463210823574;0.8334668654164972;-0.42445492847901817;-0.42445499686063193;0.7250769696569881;0.3692020070343685;0.8137414507139614
59.828248;1.0445870034983975;0.833000081684593;0.7976599347558643;-0.4444360229268515;-0.4255136560965868;1.0345091223542031;9.999475980698499;0.8334676576366885;-0.42445492942441787;-0.4244549967215159;0.7250773808634773;0.36920159920130274;0.8137431549809797
59.838248;1.0445899395983604;0.8330001632071317;0.7976599480302939;-0.4444360238126256;-0.42551365566759175;1.0345105437145705;9.999488523134344;0.8334684034470151;-0.4244549303998605;-0.4244549965937043;0.7250777711839094;0.36920126462796793;0.8137448465643401
59.848248;1.0445929844353021;0.8330003119040608;0.7976599384187328;-0.44443602465925647;-0.425513655240642;1.0345119860970389;9.999500680694;0.833469098627169;-0.4244549314029349;-0.4244549964755082;0.7250781384959633;0.3692010022501584;0.8137465265344487
59.858248;1.044596136062455;0.8330005252495599;0.7976599096665055;-0.44443602546553934;-0.4255136548204505;1.0345134396900455;9.999512300846877;0.833469737262227;-0.42445493243112015;-0.42445499636442174;0.7250784813643268;0.36920081071842503;0.8137481967243492
59.868248;1.044599392166894;0.8330008005359181;0.7976598662373434;-0.4444360262300818;-0.42551365441200817;1.0345148955883021;9.999523237988237;0.833470312924255;-0.4244549334814139;-0.4244549962574326;0.7250787988804221;0.3692006881138672;0.8137498597586966
59.878248;1.0446027499843367;0.8330011348126178;0.7976598127529164;-0.44443602695135237;-0.425513654020387;1.0345163457637563;9.999533362292754;0.8334708205464619;-0.42445493455038125;-0.42445499615212096;0.7250790904226341;0.3692006318175925;0.8137515189465284
59.888248;1.0446062064832176;0.8330015248946441;0.7976597521785925;-0.4444360276280338;-0.4255136536505165;1.0345177833635093;9.999542573166202;0.8334712582517712;-0.42445493563454845;-0.4244549960471059;0.7250793553416108;0.3692006386504249;0.8137531770893658
59.898248;1.0446097583608402;0.8330019673126837;0.7976596845118185;-0.44443602825941003;-0.42551365330711677;1.0345192024304526;9.999550806650365;0.8334716284572591;-0.4244549367306298;-0.4244549959415666;0.725079592600299;0.3692007055259403;0.8137548355220816
59.908248;1.044613402354242;0.8330024581179947;0.7976596073011321;-0.44443602884559996;-0.4255136529947425;1.0345205965952085;9.99955803001523;0.8334719370673159;-0.42445493783559507;-0.4244549958349038;0.7250798008505974;0.36920083000177323;0.8137564945295632
59.918248;1.0446171361394876;0.8330029927704519;0.7976595174142058;-0.4444360293875582;-0.42551365271788;1.0345219589435728;9.999564228496792;0.8334721905881695;-0.4244549389469029;-0.4244549957269043;0.7250799793596614;0.3692010100984422;0.8137581538275461
59.928248;1.044620958949721;0.8330035665499717;0.7976594121323858;-0.4444360298870032;-0.4255136524810435;1.0345232834272162;9.99956939747931;0.833472393248621;-0.42445494006277135;-0.42445499561781636;0.725080128672881;0.36920124404924193;0.8137598132063296
59.938248;1.0446248707736354;0.8330041747799721;0.7976592887081311;-0.44443603034641227;-0.42551365228860033;1.0345245659526299;9.99957354128158;0.8334725463520659;-0.424454941182218;-0.4244549955082119;0.7250802501039164;0.36920153043500775;0.813761474003824
59.948248;1.04462887031284;0.8330048122779258;0.7976591438058955;-0.44443603076901433;-0.42551365214439546;1.034525804683705;9.999576674416184;0.8334726498156725;-0.4244549423047976;-0.4244549953988328;0.7250803450229482;0.3692018680338491;0.8137631393454521
59.958248;1.0446329527256883;0.8330054724732742;0.7976589743029817;-0.44443603115850666;-0.425513652051604;1.0345269997646596;9.99957882509075;0.833472703689938;-0.42445494343020446;-0.42445499529041014;0.725080414541796;0.36920225514143684;0.8137648125525574
59.968248;1.0446371093495255;0.8330061471977348;0.7976587780935303;-0.44443603151851296;-0.4255136520127472;1.0345281524646706;9.999580034014945;0.8334727077644496;-0.4244549445581097;-0.42445499518342855;0.725080459133605;0.3692026890546343;0.8137664959717282
59.978248;1.0446413312198402;0.8330068286379366;0.7976585532331334;-0.44443603185240266;-0.4255136520293186;1.0345292644588489;9.999580349190209;0.8334726603853271;-0.4244549456882054;-0.4244549950778613;0.7250804780212692;0.3692031662448985;0.8137681904463546
59.988248;1.044645613498801;0.8330075113157683;0.7976582973992736;-0.4444360321636811;-0.42551365210132613;1.0345303376096215;9.999579823322515;0.833472558433661;-0.42445494682009444;-0.42445499497304345;0.7250804684699952;0.36920368291323075;0.8137698942935362
59.998248;1.0446499562902283;0.8330081909050197;0.7976580092410029;-0.4444360324562824;-0.4255136522277234;1.0345313736540818;9.999578505452822;0.8334723981721012;-0.4244549479531802;-0.4244549948679994;0.7250804257059901;0.3692042353543802;0.8137716028343341
60.008248;1.044654361806156;0.8330088625387477;0.7976576891267274;-0.4444360327341072;-0.42551365240742056;1.034532373690783;9.99957643088971;0.8334721761676341;-0.4244549490868507;-0.4244549947619421;0.7250803437444301;0.3692048199923813;0.8137733093165168
60.018248;1.0446588310794258;0.8330095214176383;0.7976573379907634;-0.4444360330000387;-0.42551365263977253;1.0345333381525676;9.99957362553709;0.8334718900441523;-0.4244549502206451;-0.4244549946543024;0.7250802162929018;0.3692054333525389;0.8137750055539753
60.028248;1.044663362654849;0.8330101638020625;0.7976569565999627;-0.4444360332555568;-0.42551365292449955;1.0345342678537202;9.99957010991718;0.8334715388910848;-0.42445495135403455;-0.42445499454447116;0.7250800378884007;0.369206072147743;0.813776681494185
60.038248;1.0446679532459497;0.8330107868350998;0.7976565463942225;-0.4444360335013841;-0.4255136532616999;1.0345351656099528;9.999565888463783;0.8334711233981791;-0.4244549524860305;-0.4244549944317363;0.7250798053373838;0.3692067333602139;0.8137783254568652
60.048248;1.0446725985362917;0.8330113881800645;0.7976561101022921;-0.4444360337381287;-0.42551365365218774;1.0345360363118226;9.999560941817366;0.8334706455436766;-0.42445495361503993;-0.4244549943152605;0.725079518170812;0.36920741418599834;0.813779925571979
60.058248;1.0446772927861545;0.8330119659106663;0.7976556512029799;-0.44443603396641146;-0.4255136540976659;1.0345368853394297;9.999555229092394;0.8334701080521726;-0.4244549547389455;-0.4244549941940336;0.725079177787281;0.3692081118484032;0.8137814706062985
60.068248;1.0446820279515643;0.8330125181688135;0.797655173415703;-0.4444360341871201;-0.4255136546001145;1.034537718351688;9.999548691215598;0.8334695144787492;-0.4244549558552056;-0.42445499406688497;0.7250787864006961;0.3692088235385645;0.8137829498289558
60.078248;1.0446867939257816;0.8330130428498819;0.7976546804468234;-0.44443603440176244;-0.42551365516085177;1.0345385425532416;9.999541254975076;0.833468870130004;-0.4244549569607282;-0.4244549939324269;0.7250783465970938;0.3692095466462253;0.8137843538148329
60.088248;1.0446915795009615;0.8330135373104399;0.7976541754746117;-0.44443603461237474;-0.4255136557803313;1.034539366518921;9.999532839533643;0.8334681828041537;-0.4244549580516107;-0.4244549937891186;0.7250778610724888;0.3692102790067204;0.8137856763700766
60.098248;1.0446963724598506;0.8330139980818948;0.7976536609521517;-0.44443603482107624;-0.42551365645850225;1.0345401986781626;9.999523373590462;0.8334674619916507;-0.4244549591233276;-0.42445499363561146;0.725077332264199;0.3692110189559878;0.8137869152430608
60.108248;1.0447011594048035;0.8330144215066244;0.7976531389097551;-0.444436035029543;-0.425513657194923;1.0345410469134317;9.999512823243542;0.8334667172898553;-0.42445496017110723;-0.42445499347097787;0.7250767621816562;0.3692117651448366;0.8137880709212781
60.118248;1.044705926407799;0.8330148047090032;0.7976526108447307;-0.4444360352385241;-0.4255136579887157;1.0345419195623426;9.999501204541115;0.8334659576321998;-0.4244549611900965;-0.42445499329460473;0.7250761521055608;0.36921251615235223;0.8137891449575307
60.128248;1.0447106601616685;0.8330151454117382;0.7976520766833878;-0.4444360354478178;-0.42551365883859527;1.034542826156675;9.999488567556147;0.8334651905489971;-0.42445496217577716;-0.4244549931061734;0.7250755023190263;0.3692132702732741;0.813790138724443
60.138248;1.0447153493376022;0.8330154412915438;0.7976515335923404;-0.44443603565689394;-0.4255136597427506;1.0345437771415658;9.999474973887795;0.833464421471772;-0.42445496312446107;-0.42445499290568234;0.725074812738528;0.3692140258203257;0.8137910536052674
60.148248;1.0447199849484952;0.8330156897126331;0.7976509761361158;-0.44443603586543967;-0.4255136606986359;1.0345447825851475;9.999460486538343;0.8334636549451835;-0.4244549640333667;-0.42445499269313786;0.7250740840140955;0.3692147818465674;0.8137918926331558
60.158248;1.0447245586425637;0.8330158872924334;0.7976503977454207;-0.4444360360731378;-0.42551366170287314;1.0345458498843856;9.999445166281967;0.8334628960945583;-0.4244549649004228;-0.424454992468094;0.7250733178170422;0.3692155386377568;0.8137926609890167
60.168248;1.0447290608053323;0.8330160295960283;0.7976497918623747;-0.4444360362791137;-0.4255136627512436;1.0345469823711975;9.99942906793533;0.8334621495333526;-0.42445496572408703;-0.42445499222943417;0.7250725162910714;0.36921629730158073;0.8137933647742939
60.178248;1.0447334802869654;0.8330161118963869;0.7976491522780724;-0.4444360364816998;-0.4255136638388566;1.0345481804128986;9.999412237420698;0.8334614179798238;-0.4244549665033455;-0.4244549919756239;0.7250716818596213;0.3692170589732417;0.8137940103892394
60.188248;1.0447378050159073;0.8330161305472704;0.7976484736785371;-0.4444360366783881;-0.4255136649603549;1.0345494428584958;9.999394707843079;0.8334607032499327;-0.42445496723775217;-0.42445499170506884;0.7250708173832314;0.3692178245767678;0.8137946042999789
60.198248;1.0447420233612597;0.8330160837685906;0.7976477529975214;-0.4444360368658059;-0.42551366610996294;1.0345507674077963;9.999376499182112;0.8334600073699718;-0.42445496792723936;-0.4244549914159353;0.7250699256457781;0.3692185950618824;0.8137951517103529
60.208248;1.0447461260351583;0.833015971964925;0.7976469901440567;-0.444436037039918;-0.42551366728162776;1.034552151311851;9.999357628040304;0.8334593316801321;-0.42445496857166476;-0.4244549911058188;0.7250690087267877;0.36921937178407854;0.8137956553364788
60.218248;1.044750106117728;0.8330157978467798;0.7976461863070162;-0.4444360371965813;-0.4255136684693284;1.0345535926884453;9.999338115657359;0.8334586757049998;-0.4244549691704528;-0.424454990772089;0.725068068556182;0.36922015668875247;0.8137961158084849
60.228248;1.044753957930042;0.8330155658778674;0.7976453415968607;-0.44443603733240133;-0.4255136696672859;1.0345550917053914;9.999317980881099;0.8334580372543475;-0.42445496972283225;-0.4244549904127861;0.7250671079968145;0.3692209517868801;0.8137965332899774
60.238248;1.04475767775027;0.8330152815798417;0.7976444554625393;-0.4444360374454422;-0.4255136708701283;1.03455665122811;9.99929723335597;0.8334574127168697;-0.4244549702284024;-0.4244549900272981;0.7250661303390281;0.3692217583013813;0.8137969083778761
60.248248;1.0447612644510489;0.833014951149488;0.7976435291478894;-0.44443603753513333;-0.4255136720733289;1.0345582762443437;9.999275883272055;0.8334567973765473;-0.42445497068729965;-0.4244549896163845;0.7250651373161883;0.3692225763042039;0.8137972408630209
60.258248;1.0447647178106905;0.8330145808975461;0.7976425667441599;-0.44443603760154987;-0.425513673273647;1.0345599716727334;9.999253953458442;0.8334561864857173;-0.4244549711000796;-0.4244549891817747;0.7250641286291878;0.3692234049449735;0.8137975280844739
60.268248;1.0447680368061316;0.833014176788312;0.797641574594703;-0.4444360376449344;-0.4255136744688833;1.034561739602277;9.99923147862835;0.8334555763231543;-0.42445497146774447;-0.42445498872583937;0.7250631040424226;0.3692242429808029;0.8137977654806067
60.278248;1.044771219624443;0.8330137448798687;0.7976405609365879;-0.44443603766555406;-0.42551367565713427;1.0345635781325428;9.999208497179387;0.8334549642699276;-0.4244549717916596;-0.4244549882513884;0.7250620656442649;0.3692250892125182;0.8137979482518501
60.288248;1.0447742645351559;0.8330132921370323;0.7976395355540311;-0.4444360376633734;-0.4255136768364662;1.0345654824187849;9.999185049744531;0.8334543481443835;-0.4244549720732009;-0.4244549877614074;0.7250610185573303;0.36922594254635743;0.8137980713711608
60.298248;1.0447771707275102;0.8330128263934145;0.7976385081868255;-0.44443603763770134;-0.42551367800506523;1.0345674464091998;9.999161188353401;0.8334537260511338;-0.42445497231357987;-0.4244549872588145;0.725059970137618;0.36922680205591735;0.8137981290485504
60.308248;1.0447799388265462;0.8330123559990057;0.7976374864076253;-0.44443603758724193;-0.42551367916120175;1.0345694645550856;9.99913698144081;0.8334530971990621;-0.424454972513858;-0.4244549867464366;0.7250589279917653;0.36922766727144346;0.8137981165034648
60.318248;1.044782570858872;0.8330118896570868;0.7976364750884667;-0.4444360375103172;-0.4255136803028058;1.0345715332310417;9.99911250808093;0.8334524620277965;-0.42445497267486176;-0.42445498622706107;0.7250578979112536;0.36922853803081146;0.8137980323724668
60.328248;1.044785069445967;0.8330114357603768;0.7976354778386021;-0.44443603740490467;-0.42551368142725143;1.0345736508565992;9.999087854999091;0.8334518212608653;-0.42445497279725053;-0.4244549857033349;0.7250568827393037;0.36922941388636504;0.8137978785122
60.338248;1.044787437137353;0.8330110022597491;0.7976344983323432;-0.44443603726873676;-0.4255136825318418;1.0345758166830217;9.999063119739068;0.8334511754858412;-0.4244549728816398;-0.4244549851775958;0.7250558825843506;0.36923029408923264;0.813797658555348
60.348248;1.0447896768981837;0.8330105972285026;0.7976335400339596;-0.4444360370996957;-0.42551368361437464;1.0345780291129618;9.99903841174342;0.8334505255001682;-0.4244549729285896;-0.4244549846516851;0.7250548961447121;0.36923117818095186;0.8137973774131825
60.358248;1.0447917922698895;0.8330102282625376;0.7976326051708371;-0.44443603689613714;-0.4255136846732041;1.0345802844621688;9.999013857596188;0.8334498727746755;-0.4244549729390503;-0.42445498412672805;0.7250539215830724;0.3692320662910116;0.8137970409297236
60.368248;1.0447937862135763;0.8330099015574066;0.7976316946644597;-0.4444360366568564;-0.4255136857072991;1.0345825769748072;9.998989612028248;0.8334492196437117;-0.4244549729149321;-0.4244549836032024;0.7250529565166977;0.3692329588690576;0.8137966554204293
60.378248;1.0447956603679411;0.8330096220647274;0.7976308087068148;-0.4444360363808745;-0.4255136867165842;1.0345848991253164;9.998965852588706;0.8334485689378486;-0.42445497285873285;-0.42445498308129576;0.7250519983398458;0.369233856260516;0.8137962278458134
60.388248;1.0447974151485744;0.8330093936284811;0.797629946420331;-0.44443603606740045;-0.42551368770194886;1.0345872410831212;9.998942754881336;0.8334479236241598;-0.42445497277269295;-0.4244549825611458;0.7250510453372775;0.3692347584826798;0.813795765927407
60.398248;1.0447990496710142;0.8330092183038811;0.7976291056061271;-0.44443603571604046;-0.42551368866462264;1.0345895904130211;9.998920478202683;0.8334472869805984;-0.42445497265851934;-0.4244549820430383;0.7250500978171578;0.3692356651283588;0.813795276908459
60.408248;1.044800561975537;0.8330090954423928;0.7976282837055598;-0.4444360353268838;-0.4255136896054108;1.0345919322840273;9.998899168951516;0.8334466627252708;-0.42445497251757214;-0.42445498152759903;0.7250491579319979;0.3692365754663133;0.8137947656827104
60.418248;1.0448019497592242;0.8330090214109663;0.7976274788908094;-0.4444360349003369;-0.42551369052419313;1.0345942505018757;9.99887896313572;0.8334460548984448;-0.42445497235090046;-0.4244549810157711;0.7250482283423747;0.3692374887532485;0.8137942348296725
60.428248;1.044803210582082;0.8330089899461107;0.7976266906442614;-0.4444360344370598;-0.42551369141986606;1.0345965303385833;9.998859988553715;0.83344546787761;-0.4244549721590553;-0.4244549805087952;0.7250473111934289;0.36923840422191284;0.8137936868615907
60.438248;1.044804341967474;0.8330089924783749;0.7976259198618554;-0.44443603393789627;-0.42551369229092373;1.0345987605467866;9.998842369123414;0.8334449060770323;-0.4244549719420479;-0.4244549800082845;0.7250464076846049;0.3692393208583161;0.8137931256963976
60.448248;1.0448053422383703;0.833009018589323;0.7976251686095882;-0.44443603340350857;-0.4255136931362709;1.0346009323936656;9.998826218036335;0.8334443729788995;-0.42445497169959145;-0.4244549795161285;0.725045517797698;0.3692402374282211;0.8137925556520762
60.458248;1.0448062107428773;0.8330090575074982;0.79762443975428;-0.444436032834079;-0.4255136939553437;1.034603037707441;9.998811629937364;0.8334438702754231;-0.42445497143129785;-0.42445497903421564;0.7250446403918283;0.3692411525182092;0.8137919796914443
60.468248;1.0448069469444707;0.8330091005053231;0.7976237367028591;-0.44443603222937417;-0.42551369474766865;1.0346050684148433;9.998798689698136;0.8334433978393911;-0.42445497113651637;-0.42445497856415804;0.7250437739283245;0.3692420645841302;0.8137913986311314
60.478248;1.0448075495490308;0.8330091421476002;0.7976230630726642;-0.4444360315890207;-0.4255136955127741;1.0346070182322822;9.998787476131994;0.8334429542681318;-0.4244549708141078;-0.4244549781071298;0.7250429169572489;0.3692429722879774;0.8137908114060601
60.488248;1.044808015515021;0.8330091792924902;0.7976224215650863;-0.4444360309128479;-0.4255136962504176;1.0346088840105139;9.998778049134474;0.8334425377261021;-0.4244549704627688;-0.42445497766390006;0.725042067384055;0.36924387488196414;0.8137902159568061
60.498248;1.0448083394782222;0.8330092098073212;0.7976218124957124;-0.44443603020117606;-0.4255136969605388;1.034610664846554;9.998770448734323;0.8334421469573685;-0.42445497008183203;-0.4244549772348748;0.7250412215524327;0.36924477227963864;0.8137896100429872
60.508248;1.044808514844081;0.8330092330996435;0.7976212338755965;-0.44443602945506366;-0.42551369764293434;1.0346123608207536;9.99876470768363;0.8334417816457027;-0.4244549696719448;-0.42445497681995437;0.7250403748703409;0.3692456648088306;0.8137889916969436
60.518248;1.0448085353595795;0.8330092515873023;0.7976206840083219;-0.4444360286765688;-0.4255136982968988;1.0346139722028689;9.998760849002375;0.833441442005067;-0.42445496923531706;-0.4244549764186164;0.7250395235932454;0.3692465528362269;0.8137883593188557
60.528248;1.0448083960478969;0.8330092703071043;0.7976201646030067;-0.44443602786867564;-0.42551369892112045;1.03461549866458;9.99875887588018;0.8334411283402875;-0.4244549687752982;-0.4244549760305522;0.7250386658728221;0.36924743638413504;0.8137877117189295
60.538248;1.0448080937572355;0.8330092939871531;0.7976196812585143;-0.444436027034868;-0.4255136995139643;1.034616939343794;9.99875878061822;0.8334408410207303;-0.4244549682953202;-0.42445497565605333;0.7250378014468157;0.3692483148003977;0.813787048714056
60.548248;1.044807626837996;0.8330093242781899;0.7976192410159018;-0.44443602617885536;-0.42551370007373224;1.034618293734417;9.998760558290105;0.8334405819730353;-0.42445496779805786;-0.42445497529558335;0.725036931043711;0.36924918668432744;0.8137863715526282
60.558248;1.0448069941434313;0.8330093595602569;0.7976188495879757;-0.44443602530415927;-0.4255137005987062;1.0346195618732454;9.998764200866946;0.8334403569244412;-0.42445496728549553;-0.42445497494928625;0.725036055975886;0.3692500500244382;0.8137856822127991
60.568248;1.0448061950207548;0.8330093971213585;0.7976185108051296;-0.44443602441332825;-0.42551370108726605;1.0346207437629424;9.998769685863476;0.8334401749079278;-0.4244549667594874;-0.42445497461706044;0.7250351777242556;0.36925090224535406;0.8137849824771631
60.578248;1.0448052308281863;0.8330094358176214;0.7976182280272459;-0.44443602350782013;-0.42551370153799495;1.0346218394372748;9.998776977591001;0.8334400454203301;-0.42445496622207457;-0.42445497429915763;0.725034298138122;0.36925174037278874;0.8137842739331116
60.588248;1.0448041062532676;0.8330094770147164;0.7976180048414774;-0.44443602258854703;-0.4255137019496238;1.0346228494259395;9.998786034881967;0.8334399766175105;-0.42445496567545743;-0.4244549739967023;0.7250334201700465;0.369252561635841;0.8137835583889939
60.598248;1.044802828557407;0.8330095234778309;0.7976178446443665;-0.44443602165593726;-0.42551370232085967;1.0346237750221157;9.99879681277345;0.8334399745225689;-0.4244549651220687;-0.4244549737113438;0.7250325478825727;0.3692533641917381;0.8137828378182221
60.608248;1.044801405649323;0.8330095778953887;0.7976177507037149;-0.44443602070975374;-0.42551370265021277;1.0346246183300687;9.998809255841579;0.8334400427262747;-0.42445496456479886;-0.42445497344438704;0.7250316854024107;0.3692541475840033;0.8137821143701579
60.618248;1.044799845639183;0.833009642084478;0.7976177255227602;-0.44443601974956615;-0.4255137029362053;1.0346253809391333;9.998823293647034;0.8334401839348272;-0.4244549640069121;-0.424454973196501;0.7250308356450208;0.36925491277943984;0.8137813907242416
60.628248;1.0447981577092291;0.8330097171737592;0.7976177688836201;-0.4444360187755448;-0.4255137031778934;1.0346260619895564;9.998838841251802;0.833440401970481;-0.4244549634517381;-0.42445497296810336;0.7250299996946832;0.36925566182310743;0.8137806695252037
60.638248;1.0447963517608219;0.8330098045368354;0.797617877312762;-0.44443601778859393;-0.4255137033751013;1.0346266580763113;9.998855799713539;0.8334407011412192;-0.4244549629026606;-0.4244549727597378;0.7250291769906386;0.3692563976061257;0.8137799521410268
60.648248;1.0447944370542865;0.8330099062407902;0.7976180455292882;-0.44443601679014205;-0.425513703528366;1.034627164598084;9.998874063835881;0.8334410838500758;-0.4244549623634137;-0.4244549725720032;0.725028365956672;0.36925712387509846;0.8137792385599999
60.658248;1.044792421701087;0.833010024737982;0.7976182675637338;-0.4444360157825453;-0.4255137036388693;1.03462757652123;9.99889353693885;0.8334415495986991;-0.42445496183826203;-0.4244549724051086;0.7250275647302771;0.36925784494124925;0.8137785283694939
60.668248;1.044790312938055;0.8330101624041772;0.7976185369259846;-0.4444360147692443;-0.4255137037082668;1.0346278882109576;9.99891413641589;0.833442095637641;-0.42445496133187355;-0.4244549722587134;0.7250267715528411;0.36925856523244277;0.813777821831376
60.678248;1.0447881177399088;0.8330103209335245;0.7976188471053083;-0.44443601375375313;-0.42551370373842723;1.034628093051832;9.998935787110208;0.8334427174993171;-0.42445496084914164;-0.4244549721322837;0.7250259851055204;0.3692592893473332;0.8137771205141574
60.688248;1.0447858432496606;0.8330105011489525;0.7976191924055085;-0.4444360127390634;-0.42551370373128844;1.0346281828637907;9.998958409489942;0.8334434092848649;-0.4244549603951308;-0.42445497202544424;0.7250252051920877;0.3692600221773471;0.8137764268698257
60.698248;1.044783496420543;0.833010703843206;0.7976195676139842;-0.4444360117283005;-0.4255137036889919;1.0346281483;9.998981909594583;0.8334441646540153;-0.4244549599750624;-0.42445497193811693;0.725024432908794;0.3692607683200468;0.8137757436788318
60.708248;1.0447810842108523;0.833010930358236;0.7976199669651654;-0.4444360107252296;-0.425513703614149;1.0346279818971202;9.999006179578425;0.8334449783221646;-0.42445495959417573;-0.42445497187044856;0.7250236699409284;0.369261531478691;0.8137750745599432
60.718248;1.0447786152003438;0.8330111816794133;0.7976203841128474;-0.444436009734173;-0.4255137035097529;1.034627680865769;9.999031102185539;0.8334458470486255;-0.4244549592572406;-0.42445497182266995;0.7250229181237076;0.3692623146111565;0.8137744243645545
60.728248;1.0447761002407652;0.8330114577566214;0.7976208129501756;-0.4444360087599522;-0.42551370337862626;1.0346272460253712;9.999056552418594;0.8334467694652266;-0.4244549589680022;-0.42445497179521496;0.7250221800699794;0.3692631203629886;0.8137737982884377
60.738248;1.0447735510142278;0.833011758436497;0.7976212481885395;-0.44443600780789594;-0.42551370322290216;1.034626679672415;9.999082406739166;0.8334477451898777;-0.4244549587292601;-0.42445497178867864;0.7250214600188047;0.36926395158281805;0.813773200714272
60.748248;1.04477097867006;0.8330120840161542;0.7976216850225638;-0.4444360068837498;-0.425513703044065;1.0346259857185889;9.999108558387285;0.8334487748049845;-0.4244549585435327;-0.4244549718033765;0.7250207635564009;0.3692648117188569;0.8137726352359581
60.758248;1.0447683931412022;0.8330124344486897;0.7976221185258352;-0.44443600599338684;-0.4255137028436159;1.0346251703584368;9.999134921920376;0.8334498611542659;-0.4244549584135633;-0.4244549718391965;0.7250200966534315;0.36926570436127176;0.8137721054794398
60.768248;1.0447658024290052;0.8330128092984679;0.7976225442548667;-0.44443600514248816;-0.42551370262367955;1.034624241543108;9.999161422664372;0.8334510100617663;-0.42445495834242525;-0.4244549718958803;0.7250194651842474;0.3692666322894126;0.8137716149739419
60.778248;1.0447632119887855;0.8330132091709714;0.7976229592631826;-0.44443600433635705;-0.42551370238689856;1.034623207552675;9.999187986040766;0.8334522290717339;-0.42445495833331026;-0.42445497197330906;0.7250188745285053;0.36926759702625067;0.8137711659609693
60.788248;1.044760624082634;0.8330136364993521;0.7976233617917943;-0.44443600357956764;-0.4255137021358266;1.0346220753220818;9.999214538340729;0.8334535252943605;-0.4244549583890938;-0.4244549720717372;0.7250183286152039;0.36926859885747243;0.8137707590262709
60.798248;1.0447580379581742;0.8330140943423802;0.7976237504780541;-0.4444360028756134;-0.4255137018725137;1.0346208500113305;9.999241013338223;0.8334549039716728;-0.42445495851215176;-0.4244549721919397;0.7250178290326512;0.36926963707019334;0.8137703938989796
60.808248;1.0447554519784255;0.8330145847349988;0.7976241246295814;-0.4444360022271285;-0.425513701598571;1.0346195362929715;9.999267352498931;0.8334563680215198;-0.42445495870451877;-0.4244549723351074;0.7250173750122831;0.36927071081230883;0.813770069898023
60.818248;1.0447528659588035;0.8330151085626177;0.7976244852315851;-0.44443600163626257;-0.42551370131527083;1.0346181392978753;9.999293499236476;0.8334579187367557;-0.42445495896775687;-0.4244549725024299;0.7250169640065385;0.3692718202431876;0.8137697860786623
60.828248;1.0447502813466059;0.8330156670817759;0.7976248352176442;-0.4444360011047394;-0.4255137010235245;1.0346166639787653;9.99931940100773;0.8334595576427861;-0.4244549593023758;-0.4244549726945729;0.7250165922867444;0.3692729668004778;0.8137695418138499
60.838248;1.0447477003585255;0.8330162637538662;0.7976251783150989;-0.44443600063404887;-0.4255137007241917;1.034615114720513;9.999345018978415;0.8334612877396987;-0.4244549597075151;-0.42445497291158724;0.7250162557138206;0.36927415241220185;0.8137693366769756
60.848248;1.0447451262111354;0.8330169044207595;0.7976255176980424;-0.44443600022573365;-0.4255137004184473;1.0346134959651887;9.999370330075852;0.833463112568374;-0.4244549601812643;-0.42445497315326347;0.7250159505387034;0.369275378595182;0.8137691691296448
60.858248;1.0447425635454608;0.8330175954260318;0.7976258554856033;-0.44443599988118465;-0.4255137001075179;1.034611811876118;9.999395321651937;0.8334650344494366;-0.42445496072112165;-0.42445497341932276;0.7250156737177124;0.36927664615414935;0.8137690357829083
60.868248;1.0447400177417538;0.8330183414907254;0.7976261922056324;-0.44443599960117464;-0.4255136997920992;1.034610064829072;9.999419993347955;0.833467054371873;-0.4244549613241323;-0.42445497370920554;0.7250154230411866;0.36927795545569375;0.8137689317912119
60.878248;1.044737493602496;0.8330191446422418;0.7976265264524317;-0.44443599938570405;-0.4255136994721969;1.0346082544384745;9.999444360467301;0.833469172949173;-0.42445496198690036;-0.424454974021893;0.7250151969909242;0.36927930679587695;0.8137688512643301
60.888248;1.0447349938901238;0.8330200046112988;0.7976268561669093;-0.44443599923420385;-0.4255136991475644;1.034606378094103;9.999468441857742;0.8334713906060731;-0.4244549627059451;-0.4244549743561442;0.7250149936951542;0.3692807005002789;0.8137687882206533
60.898248;1.044732519061993;0.8330209206747841;0.797627180462961;-0.444435999145898;-0.4255136988182909;1.0346044328545465;9.999492241269817;0.8334737076665358;-0.42445496347839656;-0.42445497471088756;0.7250148100037319;0.3692821367916134;0.8137687386978906
60.908248;1.0447300690359842;0.8330218933600725;0.7976274999749621;-0.4444359991200643;-0.42551369848484755;1.0346024173046073;9.999515742427128;0.8334761245558101;-0.42445496430226604;-0.4244549750853945;0.7250146419106749;0.3692836155535072;0.8137687023424933
60.918248;1.0447276445094726;0.8330229240893993;0.7976278159031306;-0.44443599915609866;-0.42551369814768925;1.0346003324486959;9.999538921877473;0.8334786409387374;-0.4244549651758344;-0.4244549754796053;0.7250144852454214;0.3692851361801776;0.8137686820476818
60.928248;1.044725246524746;0.8330240132319359;0.7976281290022404;-0.44443599925359817;-0.42551369780701687;1.034598181815804;9.999561763695802;0.8334812544745073;-0.42445496609684985;-0.4244549758946151;0.7250143354309797;0.3692866977669765;0.8137686821914829
60.938248;1.0447228758028524;0.8330251590091662;0.7976284394775365;-0.44443599941250217;-0.42551369746279005;1.0345959712354726;9.999584261758002;0.8334839606850613;-0.4244549670624546;-0.42445497633254986;0.7250141874267512;0.36928829950146697;0.8137687071300977
60.948248;1.0447205321361268;0.8330263585364521;0.7976287479438303;-0.44443599963296865;-0.4255136971149912;1.0345937090583157;9.999606417250172;0.8334867537135506;-0.42445496806975264;-0.4244549767959199;0.7250140369047796;0.36928994086154737;0.8137687609063973
60.958248;1.0447182137549904;0.8330276096273311;0.797629056380709;-0.4444359999149656;-0.42551369676406053;1.0345914063631667;9.999628237016672;0.8334896269790504;-0.42445496911625386;-0.424454977286947;0.7250138812852723;0.3692916215454661;0.813768846882157
60.968248;1.0447159173338498;0.8330289111280447;0.7976293681537238;-0.4444360002579877;-0.42551369641091985;1.0345890761952694;9.99964972657085;0.8334925735832773;-0.4244549701997462;-0.4244549778069992;0.7250137194170125;0.3692933414253021;0.8137689664329559
60.978248;1.0447136388642617;0.8330302618527486;0.7976296870148005;-0.4444360006610834;-0.4255136960568243;1.0345867325996725;9.999670881257307;0.8334955863472671;-0.42445497131790555;-0.4244549783564237;0.7250135508425061;0.36929510052770187;0.813769118481544
60.988248;1.0447113746352805;0.8330316600556307;0.7976300157145105;-0.4444360011228137;-0.42551369570367586;1.034584389953207;9.999691686235083;0.8334986573870997;-0.42445497246827607;-0.4244549789346462;0.7250133753778171;0.36929689862911835;0.8137693004254857
60.998248;1.0447091207224473;0.8330331034071623;0.7976303552906754;-0.4444360016408076;-0.4255136953542147;1.0345820622444888;9.99971212389511;0.8335017781728796;-0.42445497364841334;-0.42445497954021627;0.7250131924618058;0.36929873460638;0.8137695088005412
61.008248;1.0447068714016385;0.8330345880601826;0.7976307049333693;-0.44443600221150814;-0.42551369501150793;1.0345797629211806;9.999732179064337;0.8335049404719941;-0.42445497485574796;-0.4244549801711004;0.7250130006041241;0.3693006061069833;0.8137697397087417
61.018248;1.0447046191315217;0.833036108149256;0.7976310618089335;-0.44443600283091445;-0.4255136946783071;1.0345775056986488;9.999751836466832;0.8335081375472119;-0.42445497608746613;-0.4244549808251761;0.7250127979922927;0.36930250976183787;0.8137699899813109
61.028248;1.0447023563318716;0.8330376578749974;0.7976314215836254;-0.4444360034956895;-0.42551369435681957;1.0345753047844577;9.99977107407679;0.8335113648076184;-0.4244549773405377;-0.4244549815002917;0.7250125835750474;0.3693044420998621;0.8137702581553498
61.038248;1.0447000760536782;0.8330392339809088;0.7976317799952423;-0.4444360042034782;-0.42551369404884365;1.0345731727560008;9.999789870974588;0.833514619378242;-0.42445497861163844;-0.4244549821940696;0.7250123573481956;0.3693064008245597;0.8137705443307425
61.048248;1.0446977711256935;0.8330408351843321;0.7976321337229509;-0.44443600495251645;-0.4255136937559626;1.0345711178405665;9.999808229162337;0.8335178992742653;-0.42445497989709147;-0.42445498290399014;0.725012120187432;0.36930838501867136;0.813770849837665
61.058248;1.0446954345573902;0.8330424594778149;0.797632479852625;-0.4444360057411391;-0.42551369347955537;1.0345691442618157;9.999826178353574;0.8335212032519008;-0.4244549811930656;-0.42445498362753487;0.7250118739342559;0.3693103936119936;0.8137711772586421
61.068248;1.0446930615757801;0.8330441023123594;0.7976328158071208;-0.4444360065674676;-0.42551369322058574;1.0345672551385945;9.999843762473455;0.8335245316046936;-0.42445498249578434;-0.42445498436219414;0.7250116216261774;0.36931242371548717;0.8137715301746137
61.078248;1.0446906515356118;0.8330457567763279;0.7976331402870142;-0.4444360074293983;-0.4255136929794429;1.0345654540773788;9.999861033761615;0.8335278870254507;-0.4244549838013821;-0.4244549851055819;0.7250113672606949;0.36931447045925947;0.81377191273419
61.088248;1.0446882084826248;0.8330474150370564;0.7976334537397874;-0.4444360083247975;-0.4255136927561959;1.034563744178008;9.999878052654388;0.8335312742252042;-0.4244549851057457;-0.4244549858557149;0.7250111149246772;0.36931652791413944;0.8137723291753416
61.098248;1.0446857395382203;0.8330490693990619;0.7976337580618701;-0.4444360092515746;-0.4255136925510064;1.0345621264974258;9.999894878246495;0.8335346981208912;-0.4244549864047804;-0.42445498661124387;0.7250108677938919;0.3693185898178827;0.8137727831875948
61.108248;1.0446832520325664;0.8330507118835005;0.79763405691691;-0.44443601020740614;-0.42551369236407355;1.034560599243275;9.999911555390678;0.8335381614557654;-0.4244549876947573;-0.4244549873714372;0.7250106276549549;0.36932064967237777;0.813773277632902
61.118248;1.0446807515633132;0.8330523332918234;0.79763435704301;-0.44443601118943493;-0.4255136921950966;1.0345591571756885;9.999928108648776;0.83354166361583;-0.4244549889724544;-0.4244549881359576;0.7250103956764281;0.36932270084643093;0.813773814411752
61.128248;1.0446782416372842;0.8330539232567131;0.7976346684194505;-0.4444360121943078;-0.42551369204306894;1.0345577919808504;9.999944539217424;0.8335452015191839;-0.42445499023538386;-0.4244549889044195;0.7250101739662241;0.3693247371876415;0.8137743941642684
61.138248;1.044675724201331;0.8330554712004358;0.7976350023612925;-0.44443601321833315;-0.4255136919069371;1.0345564942504337;9.99996081899495;0.8335487709910028;-0.4244549914819237;-0.4244549896758736;0.7250099661635092;0.36932675353076;0.8137750163879494
61.148248;1.0446732007695154;0.8330569669974981;0.7976353699158157;-0.4444360142576247;-0.4255136917862709;1.0345552549774404;9.9999768837965;0.8335523679643028;-0.42445499271096016;-0.4244549904487489;0.7250097766101925;0.3693287456544051;0.813775679681683
61.158248;1.044670674015527;0.8330584010343808;0.7976357815048813;-0.44443601530831456;-0.4255136916809275;1.0345540658140442;9.99999263404306;0.833555990035679;-0.42445499392147457;-0.424454991221144;0.7250096095404611;0.36933071033090753;0.8137763813492844
61.168248;1.0446681486948135;0.83305976435409;0.7976362461753564;-0.4444360163668135;-0.42551369159030256;1.0345529201285104;10.00000794655349;0.83355963727078;-0.4244549951125446;-0.42445499199087255;0.725009469221528;0.3693326456630325;0.8137771169650646
61.178248;1.044665630687235;0.8330610485637393;0.7976367708822909;-0.4444360174302027;-0.42551369151325086;1.03455181475955;10.000022691413426;0.8335633116915786;-0.42445499628347416;-0.4244549927554169;0.7250093602596559;0.3693345509544885;0.81377788085922
61.188248;1.0446631252717813;0.8330622449782908;0.7976373612131209;-0.4444360184965243;-0.4255136914485424;1.0345507501195148;10.000036749400326;0.8335670162364792;-0.42445499743364207;-0.4244549935123052;0.7250092870379734;0.36933642577215503;0.813778667335918
61.198248;1.044660637271777;0.8330633438634778;0.7976380221721187;-0.444436019564564;-0.4255136913953248;1.0345497287422212;10.0000500295655;0.8335707534304018;-0.42445499856202784;-0.4244549942596991;0.7250092527413946;0.3693382688149638;0.8137794716823957
61.208248;1.0446581729618594;0.8330643343950613;0.7976387577780525;-0.4444360206334101;-0.42551369135346684;1.034548754344672;10.000062476249555;0.8335745240555169;-0.4244549996668317;-0.4244549949965249;0.7250092591862944;0.3693400775611815;0.8137802904384287
61.218248;1.0446557409229271;0.8330652052532161;0.797639570534666;-0.4444360217021461;-0.4255136913235991;1.034547831775321;10.000074054899951;0.8335783262324237;-0.42445500074563786;-0.42445499572200523;0.7250093072698884;0.36934184889025035;0.8137811212888927
61.228248;1.044653350522097;0.8330659462336477;0.7976404617492641;-0.4444360227696178;-0.4255136913068974;1.0345469668604281;10.000084738027029;0.8335821549850346;-0.42445500179613777;-0.4244549964351665;0.7250093970624473;0.36934357981719707;0.8137819628416946
61.238248;1.0446510096127555;0.8330665499451722;0.7976414328416819;-0.44443602383444214;-0.4255136913050337;1.034546165890116;10.000094506863864;0.8335860025391753;-0.4244550028167787;-0.42445499713481394;0.725009527856317;0.36934526786476984;0.8137828142624036
61.248248;1.0446487238415283;0.833067011558078;0.7976424866001046;-0.4444360248951595;-0.4255136913203564;1.034545434693006;10.000103349330143;0.8335898594069686;-0.42445500380669887;-0.4244549978197105;0.7250096985764127;0.3693469114226196;0.8137836748072352
61.258248;1.0446464975403074;0.8330673274520851;0.7976436267377969;-0.4444360259498038;-0.42551369135570677;1.0345447775080037;10.000111255549845;0.8335937158736679;-0.4244550047653634;-0.42445499848860463;0.7250099074028439;0.36934850995416;0.813784542925878
61.268248;1.0446443342879732;0.8330674946489114;0.797644856145058;-0.4444360269950266;-0.4255136914135827;1.0345441967944555;10.000118218648542;0.8335975631596395;-0.4244550056925348;-0.424454999140201;0.725010150759511;0.36935006379038304;0.81378541509513
61.278248;1.0446422366054162;0.8330675108418738;0.797646175198553;-0.4444360280259691;-0.4255136914955664;1.0345436938086807;10.00012422726716;0.8336013933935162;-0.4244550065883554;-0.42445499977314277;0.7250104238216714;0.3693515738085775;0.8137862858722764
