time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.288248;1.0446402057287916;0.8330673751848547;0.7976475805448009;-0.44443602903704316;-0.42551369160270425;1.0345432684873168;10.000129260193681;0.8336051985034314;-0.42445500745332126;-0.424455000386127;0.7250107222993422;0.3693530409681501;0.8137871496846047
61.298248;1.0446382414562527;0.8330670896293435;0.7976490650380113;-0.4444360300225279;-0.4255136917358882;1.034542919045838;10.000133295968663;0.8336089694466161;-0.42445500828807303;-0.4244550009782609;0.7250110433861282;0.3693544656977773;0.8137880021750488
61.308248;1.0446363414500826;0.8330666589757831;0.7976506189101383;-0.4444360309766188;-0.42551369189562893;1.034542642924678;10.00013632174758;0.8336126967642166;-0.42445500909295536;-0.4244550015493019;0.7250113854116121;0.3693558476506144;0.8137888395836621
61.318248;1.0446345007536324;0.8330660896568733;0.7976522312953164;-0.44443603189353836;-0.42551369208189677;1.0345424380364128;10.000138332725228;0.8336163712275219;-0.42445500986781304;-0.424455002099515;0.725011746622232;0.3693571860211805;0.8137896575786231
61.328248;1.0446327120256225;0.8330653891460005;0.7976538916044246;-0.444436032767824;-0.42551369229425945;1.0345423022983706;10.000139331119588;0.8336199831892795;-0.42445501061228735;-0.4244550026296376;0.7250121236814504;0.3693584798787696;0.8137904511448447
61.338248;1.044630966264112;0.8330645660661619;0.797655589591003;-0.4444360335944264;-0.42551369253205623;1.034542233248208;10.000139329685597;0.8336235216720522;-0.4244550113261477;-0.4244550031412461;0.7250125110081211;0.3693597279643358;0.8137912150590593
61.348248;1.04462925372659;0.8330636297888938;0.7976573141196478;-0.4444360343688955;-0.42551369279454954;1.0345422289955355;10.000138352643877;0.833626974370507;-0.4244550120093767;-0.42445500363688815;0.7250129013881673;0.36936092837975526;0.8137919436086823
61.358248;1.0446275641332396;0.8330625899053602;0.7976590532087959;-0.44443603508782065;-0.42551369308099823;1.0345422880308954;10.000136434166718;0.8336303279597668;-0.4244550126619998;-0.42445500411955805;0.7250132875807582;0.369362078780648;0.8137926300825578
61.368248;1.0446258871308058;0.8330614565171173;0.7976607957530241;-0.4444360357489516;-0.4255136933907426;1.0345424074610285;10.000133623406995;0.8336335683214249;-0.42445501328374347;-0.42445500459205915;0.7250136641371293;0.36936317679593544;0.8137932676569479
61.378248;1.0446242144096762;0.8330602410394362;0.7976625328237594;-0.4444360363509415;-0.42551369372328807;1.0345425816699463;10.000129991459621;0.8336366814396466;-0.4244550138740037;-0.424455005056709;0.7250140279947279;0.36936422031284005;0.8137938511898949
61.388248;1.044622541359022;0.8330589570773396;0.7976642582159935;-0.44443603689313876;-0.4255136940781648;1.034542802236251;10.000125633574164;0.8336396548903242;-0.42445501443232403;-0.42445500551524135;0.725014377608903;0.3693652076455282;0.8137943781749402
61.398248;1.0446208662208192;0.8330576211554372;0.7976659681945772;-0.44443603737545057;-0.4255136944547716;1.03454305925688;10.000120666665868;0.8336424787235603;-0.42445501495884547;-0.42445500596870495;0.7250147113584331;0.3693661374971764;0.8137948482069693
61.408248;1.0446191881482148;0.8330562522353777;0.7976676597143149;-0.4444360377981914;-0.42551369485243146;1.0345433432839357;10.000115221341144;0.83364514576683;-0.4244550154543355;-0.42445500641742495;0.725015026101744;0.3693670085471815;0.8137952611846144
61.418248;1.0446175061885294;0.8330548694555355;0.7976693286974441;-0.44443603816212723;-0.4255136952703374;1.0345436462256907;10.000109434164875;0.8336476522429801;-0.424455015919953;-0.4244550068611791;0.7250153174182953;0.3693678189977197;0.8137956155905713
61.428248;1.0446158193389534;0.8330534897913431;0.7976709701220277;-0.44443603846867746;-0.4255136957073516;1.0345439615446248;10.00010344360031;0.8336499979394335;-0.424455016357042;-0.4244550072994658;0.7250155814503428;0.3693685666087843;0.8137959087005934
61.438248;1.0446141270591622;0.833052127187681;0.7976725790880983;-0.44443603871994075;-0.4255136961621148;1.0345442843393544;10.000097382130887;0.8336521853558537;-0.42445501676716696;-0.4244550077314883;0.7250158157619897;0.3693692489523288;0.8137961378798159
61.448248;1.044612430344272;0.8330507921782447;0.7976741515903092;-0.4444360389184895;-0.42551369663328914;1.0345446102062652;10.000091360428602;0.833654219188536;-0.42445501715237943;-0.4244550081557261;0.725016017976229;0.36936986348254813;0.8137963003476212
61.458248;1.0446107327188274;0.8330494909079144;0.7976756843927668;-0.44443603906700163;-0.4255136971194822;1.0345449341267723;10.000085454593664;0.8336561061953812;-0.42445501751515136;-0.4244550085695937;0.7250161841575492;0.369370407756191;0.813796391402742
61.468248;1.044609039731222;0.8330482244811167;0.7976771744122634;-0.44443603916787483;-0.4255136976192392;1.0345452511938418;10.000079708474562;0.8336578544254039;-0.42445501785788503;-0.42445500896971844;0.725016308579214;0.36937087990414663;0.8137964033255382
61.478248;1.0446073576653523;0.8330469903119264;0.7976786188245617;-0.44443603922308295;-0.4255136981314359;1.034545556938609;10.000074143334663;0.8336594721128742;-0.4244550181827344;-0.42445500935260344;0.7250163842402451;0.3693712789585177;0.8137963260723464
61.488248;1.044605692571733;0.833045785083107;0.7976800153523331;-0.4444360392343039;-0.42551369865559996;1.034545846325074;10.000068764011308;0.8336609665333921;-0.42445501849176126;-0.4244550097152745;0.7250164036478881;0.3693716050173274;0.8137961491927533
61.498248;1.0446040492149844;0.8330446064563867;0.7976813616537166;-0.44443603920315644;-0.42551369919163123;1.0345461138391192;10.000063564897669;0.8336623430347567;-0.4244550187869118;-0.4244550100558466;0.7250163601758197;0.3693718592602549;0.8137958634370576
61.508248;1.0446024301427341;0.8330434527700424;0.7976826549454532;-0.44443603913138624;-0.42551369973899617;1.0345463541816204;10.000058538169474;0.8336636046830191;-0.4244550190698844;-0.424455010373906;0.7250162494689996;0.3693720436001689;0.8137954607518922
61.518248;1.0446008354082887;0.8330423221224003;0.797683892761675;-0.44443603902075923;-0.42551370029612345;1.0345465620464018;10.000053678391376;0.8336647526651141;-0.42445501934219343;-0.4244550106704418;0.7250160697657801;0.36937216025000225;0.8137949334842142
61.528248;1.0445992632414332;0.8330412111050997;0.7976850738255973;-0.4444360388727299;-0.42551370086037765;1.0345467320855612;10.000048982080397;0.8336657875675089;-0.4244550196053678;-0.42445501094729143;0.7250158208968716;0.3693722116245365;0.8137942745796167
61.538248;1.0445977113521343;0.8330401141517825;0.797686198068451;-0.44443603868848064;-0.4255137014284415;1.034546859276595;10.000044442312273;0.8336667108908625;-0.4244550198609546;-0.4244550112063276;0.7250155029379199;0.3693722005207244;0.8137934786557858
61.548248;1.0445961778196111;0.8330390241812163;0.7976872661436645;-0.44443603846923513;-0.42551370199709315;1.0345469388259108;10.00004003430477;0.8336675257986501;-0.42445502011026187;-0.42445501144872577;0.7250151155293764;0.3693721300598892;0.8137925426858562
61.558248;1.0445946619939561;0.8330379330562439;0.7976882791591073;-0.4444360382161148;-0.4255137025639107;1.0345469656717905;10.000035707600448;0.8336682371058007;-0.42445502035418153;-0.4244550116746755;0.7250146581024653;0.36937200305664253;0.8137914658975045
61.568248;1.0445931659834384;0.8330368314210302;0.7976892387201685;-0.444436037929862;-0.4255137031272927;1.0345469340697888;10.00003140356233;0.8336688510257994;-0.42445502059331336;-0.42445501188377144;0.7250141308502867;0.36937182167728916;0.8137902488465865
61.578248;1.0445916953936025;0.8330357091219114;0.797690147198641;-0.44443603761112904;-0.4255137036862017;1.034546837804491;10.000027078248815;0.8336693752273552;-0.42445502082797637;-0.42445501207586606;0.7250135354618913;0.36937158810618204;0.8137888918430458
61.588248;1.0445902585410238;0.8330345565051164;0.7976910078194336;-0.444436037260944;-0.42551370424015217;1.0345466702917885;10.000022712797332;0.8336698190889638;-0.4244550210578621;-0.42445501225163235;0.7250128746515103;0.36937130527479894;0.8137873936859596
61.598248;1.0445888649229529;0.8330333650880363;0.7976918243905005;-0.4444360368809809;-0.42551370478922784;1.0345464236228687;10.000018323243806;0.8336701932262248;-0.4244550212817877;-0.4244550124124447;0.7250121511780487;0.369370976709083;0.8137857515534006
61.608248;1.0445875241228204;0.8330321272387022;0.797692601227787;-0.4444360364737946;-0.4255137053337957;1.0345460887585554;10.000013965590394;0.8336705087896128;-0.42445502149775;-0.42445501256016144;0.725011367349562;0.36937060587026904;0.813783962137388
61.618248;1.0445862461515436;0.8330308368392246;0.7976933426183529;-0.4444360360426823;-0.42551370587430654;1.0345456584265602;10.000009716995349;0.8336707776772645;-0.42445502170311705;-0.42445501269714564;0.7250105251092291;0.3693701956575498;0.8137820234275448
61.628248;1.044585042592944;0.8330294909209716;0.7976940514423628;-0.4444360355911949;-0.4255137064116535;1.0345451290101315;10.00000563816054;0.8336710129166662;-0.4244550218950145;-0.4244550128262059;0.7250096260844779;0.3693697482463813;0.8137799363553427
61.638248;1.0445839266890224;0.8330280902337125;0.7976947285780782;-0.44443603512297686;-0.4255137069476574;1.034544499034607;10.000001749153565;0.8336712283986564;-0.4244550220708687;-0.42445501295053223;0.7250086712758924;0.3693692650597188;0.8137777053581688
61.648248;1.04458291231164;0.8330266382624936;0.7976953733620122;-0.4444360346418985;-0.4255137074850688;1.0345437677031961;9.99999804083762;0.8336714384888343;-0.42445502222881326;-0.42445501307374944;0.7250076614577465;0.36936874659039964;0.8137753372119877
61.658248;1.0445820133970962;0.8330251393787954;0.7976959840551465;-0.4444360341522027;-0.42551370802684085;1.0345429351499202;9.999994499950963;0.8336716576201253;-0.42445502236763677;-0.42445501319976864;0.7250065985934436;0.36936819221194606;0.8137728393479601
61.668248;1.0445812439652213;0.8330235975433777;0.7976965580734539;-0.4444360336584824;-0.4255137085751595;1.0345420024583165;9.999991114573202;0.8336718992275243;-0.4244550224865051;-0.42445501333235786;0.7250054865178581;0.3693676003209908;0.8137702190034896
61.678248;1.0445806179286325;0.8330220169655068;0.7976970920231439;-0.44443603316526875;-0.4255137091312205;1.0345409720591434;9.999987864281124;0.8336721745535542;-0.4244550225851634;-0.4244550134748478;0.7250043297398294;0.3693669687764684;0.8137674830821692
61.688248;1.0445801489741942;0.8330204030476764;0.7976975821456975;-0.44443603267677684;-0.4255137096955664;1.0345398497004874;9.999984717563539;0.8336724928169471;-0.4244550226644599;-0.42445501363007726;0.7250031316448904;0.369366295421421;0.8137646385231042
61.698248;1.0445798508609991;0.8330187610713501;0.7976980253864709;-0.44443603219720307;-0.4255137102680467;1.0345386459595065;9.999981642534646;0.8336728622526327;-0.4244550227262692;-0.42445501380029754;0.725001894411254;0.3693655784002486;0.8137616926462853
61.708248;1.0445797381099269;0.8330170943699672;0.7976984201970381;-0.4444360317308652;-0.4255137108476696;1.034537375365022;9.999978619596162;0.833673290120324;-0.4244550227727168;-0.4244550139870518;0.7250006206532218;0.3693648161340461;0.8137586533164605
61.718248;1.0445798264967654;0.8330154046480721;0.7976987667536363;-0.4444360312817106;-0.4255137114328316;1.034536053951518;9.999975636067429;0.8336737820257687;-0.4244550228055074;-0.4244550141912818;0.7249993141744258;0.369364007294077;0.8137555295557232
61.728248;1.0445801318497523;0.8330136932169034;0.7976990670401807;-0.4444360308527301;-0.42551371202158467;1.0345346965991622;9.999972666859147;0.8336743426141404;-0.42445502282601055;-0.42445501441357975;0.7249979793448837;0.36936315085929433;0.8137523321566977
61.738248;1.0445806674620397;0.8330119615267989;0.797699324996616;-0.44443603044574254;-0.4255137126117642;1.0345333149637923;9.999969670876423;0.8336749775616548;-0.4244550228359824;-0.4244550146543986;0.7249966212734213;0.3693622462989213;0.8137490735880323
61.748248;1.0445814429056786;0.8330102115611137;0.7976995464151343;-0.4444360300616159;-0.4255137132012322;1.0345319172224121;9.999966602907152;0.8336756941826902;-0.4244550228378807;-0.42445501491436305;0.7249952461966463;0.36936129402166;0.8137457669976056
61.758248;1.0445824650444038;0.8330084462993074;0.7976997383173974;-0.4444360297008082;-0.4255137137882956;1.0345305095378958;9.999963415592136;0.8336764994330226;-0.42445502283411524;-0.42445501519448015;0.724993860366143;0.3693602952884174;0.8137424244353929
61.768248;1.0445837388079289;0.8330066696242673;0.7976999078962795;-0.4444360293639983;-0.42551371437180496;1.034529098086137;9.999960048561679;0.8336773975120426;-0.42445502282630637;-0.42445501549590986;0.7249924688250063;0.36935925129321806;0.8137390556796308
61.778248;1.0445852664213608;0.8330048857195108;0.7977000613165389;-0.44443602905251145;-0.42551371495066975;1.0345276908437149;9.999956426128948;0.8336783890787886;-0.4244550228154494;-0.4244550158196869;0.7249910754441465;0.3693581626794817;0.8137356687821441
61.788248;1.044587046286075;0.8330030981072727;0.7977002030838698;-0.44443602876817795;-0.42551371552353545;1.034526297603823;9.999952473435185;0.8336794716707648;-0.42445502280211705;-0.4244550161668694;0.7249896837572763;0.36935703008469034;0.8137322713239834
61.798248;1.0445890728784164;0.8330013082516692;0.7977003364096688;-0.4444360285127904;-0.42551371608902183;1.0345249284122693;9.999948133259231;0.833680640662435;-0.4244550227862658;-0.4244550165388001;0.7249882974616333;0.3693558546743863;0.8137288710217134
61.808248;1.0445913379544667;0.8329995149180601;0.7977004641110719;-0.4444360282877063;-0.4255137166460345;1.0345235924447498;9.99994337463362;0.8336818903537049;-0.42445502276736086;-0.42445501693694715;0.7249869201497039;0.36935463795979645;0.8137254752469997
61.818248;1.044593832172461;0.8329977157983495;0.7977005890253603;-0.44443602809369387;-0.4255137171939686;1.0345222975581838;9.999938203332647;0.8336832148431266;-0.42445502274471186;-0.4244550173624969;0.7249855556357891;0.36935338151570285;0.8137220895814696
61.828248;1.0445965465214389;0.8329959102420059;0.7977007130060467;-0.44443602793079956;-0.425513717732722;1.03452104980515;9.999932666193509;0.8336846090659404;-0.4244550227174413;-0.4244550178161986;0.724984208772585;0.36935208677026093;0.8137187169342041
61.838248;1.0445994735094581;0.832994100194659;0.7977008357654773;-0.4444360277980997;-0.4255137182623633;1.0345198527117643;9.999926836517952;0.8336860693884897;-0.4244550226844221;-0.4244550182984572;0.7249828851852628;0.3693507544850823;0.8137153586085993
61.848248;1.0446026074849069;0.8329922888882767;0.7977009555828606;-0.44443602769357177;-0.4255137187828634;1.0345187072134974;9.999920794999285;0.8336875928994556;-0.4244550226445696;-0.42445501880938163;0.7249815906875229;0.3693493845640764;0.8137120158361056
61.858248;1.0446059436642796;0.8329904793544288;0.7977010709036529;-0.4444360276145434;-0.4255137192942601;1.0345176125660922;9.999914616256241;0.8336891761465423;-0.42445502259715595;-0.42445501934870655;0.7249803308925734;0.3693479764642191;0.8137086898939779
61.868248;1.0446094758233384;0.832988673844131;0.7977011811174293;-0.4444360275584036;-0.42551371979689695;1.034516566555274;9.999908354509467;0.8336908144656917;-0.4244550225417821;-0.4244550199157544;0.7249791099129094;0.36934652946160934;0.8137053815036114
61.878248;1.0446131936590206;0.8329868736791516;0.797701286914494;-0.4444360275229112;-0.42551372029131146;1.034515565462811;9.999902038550449;0.8336925022005989;-0.42445502247814826;-0.42445502050947104;0.7249779294844756;0.3693450429517143;0.8137020907392469
61.888248;1.044617081981994;0.8329850788487231;0.7977013909194093;-0.4444360275061735;-0.4255137207780326;1.034514605150881;9.999895680774955;0.8336942326086675;-0.4244550224061631;-0.4244550211284544;0.7249767903251714;0.3693435171253738;0.8136988170705972
61.898248;1.0446211221123491;0.8329832874678459;0.79770149760905;-0.44443602750665984;-0.42551372125759657;1.0345136815942648;9.99988927739837;0.8336959971000485;-0.42445502232635884;-0.4244550217709006;0.7249756939519744;0.3693419532550879;0.8136955589529282
61.908248;1.0446252940903455;0.8329814957794534;0.7977016118801331;-0.44443602752326844;-0.42551372173062585;1.0345127900554958;9.999882798944288;0.8336977854791857;-0.42445502224004633;-0.42445502243429156;0.7249746431502974;0.36934035346770194;0.8136923135229069
61.918248;1.0446295783773516;0.832979698768659;0.7977017380882565;-0.4444360275553647;-0.42551372219794864;1.034511924947366;9.999876196443793;0.8336995873023227;-0.42445502214911235;-0.42445502311483974;0.7249736418318292;0.3693387207814397;0.8136890772295625
61.928248;1.0446339566811051;0.832977890913813;0.7977018806030336;-0.4444360276027453;-0.42551372266077514;1.0345110813265028;9.999869414365346;0.8337013927443603;-0.4244550220555706;-0.4244550238072642;0.7249726946956465;0.3693370590404065;0.8136858468885554
61.938248;1.0446384124935781;0.8329760664302851;0.797702044160153;-0.4444360276654338;-0.4255137231208538;1.0345102563643362;9.999862384345441;0.8337031930409646;-0.4244550219608645;-0.4244550245052431;0.7249718062807682;0.369335372160325;0.813682619997272
61.948248;1.0446429305590916;0.8329742192704555;0.7977022327854878;-0.4444360277435106;-0.42551372358059536;1.0345094495165024;9.99985501996698;0.8337049811585557;-0.42445502186546996;-0.4244550252020813;0.7249709797303164;0.3693336637402342;0.8136793945057349
61.958248;1.044647494744976;0.8329723438826209;0.797702448515183;-0.44443602783705605;-0.42551372404309723;1.0345086618059416;9.999847237506051;0.8337067514006468;-0.4244550217693042;-0.42445502589131806;0.7249702160414322;0.3693319376365371;0.8136761687111674
61.968248;1.0446520867949451;0.8329704363257461;0.7977026910548556;-0.44443602794589676;-0.42551372451176583;1.0345078946776864;9.99983897703323;0.8337084977070959;-0.42445502167230076;-0.4244550265673276;0.7249695143894217;0.36933019826506047;0.8136729413962724
61.978248;1.044656687393365;0.8329684944139192;0.7977029578896517;-0.4444360280694585;-0.4255137249894662;1.0345071487770463;9.999830204321594;0.8337102127323512;-0.42445502157448567;-0.4244550272256785;0.7249688733340297;0.3693284500373034;0.8136697124252852
61.988248;1.0446612778400568;0.8329665169202857;0.7977032447800615;-0.44443602820713424;-0.42551372547804406;1.0345064232529153;9.999820911469612;0.8337118882433938;-0.42445502147594727;-0.42445502786328665;0.7249682917712973;0.3693266968986243;0.8136664833285707
61.998248;1.0446658404935987;0.8329645028218219;0.7977035467005237;-0.44443602835867296;-0.42551372597867737;1.034505715741526;9.999811122992266;0.8337135157635995;-0.4244550213769038;-0.424455028478448;0.7249677688618459;0.3693249425861483;0.8136632565845834
62.008248;1.044670357721207;0.8329624505499309;0.7977038584422264;-0.444436028523927;-0.425513726492121;1.0345050230265325;9.999800892087334;0.8337150873507226;-0.42445502127762985;-0.42445502907037264;0.7249673034041175;0.3693231910881431;0.8136600336631675
62.018248;1.0446748110763808;0.8329603574593856;0.797704174949398;-0.4444360287021318;-0.4255137270186236;1.034504342074325;9.999790283129924;0.8337165968603112;-0.4244550211785143;-0.42445502963818565;0.7249668938539572;0.3693214465881222;0.8136568136250165
62.028248;1.0446791824498676;0.8329582203354998;0.7977044916053507;-0.44443602889165257;-0.42551372755833256;1.0345036701167687;9.999779355906872;0.83371804137058;-0.42445502108010713;-0.42445503018030084;0.7249665392124734;0.3693197128731949;0.8136535937847148
62.038248;1.0446834563416474;0.8329560359310401;0.7977048040729303;-0.44443602909068725;-0.42551372811188015;1.034503003312487;9.999768159560105;0.8337194214756203;-0.4244550209827236;-0.42445503069465745;0.7249662392573666;0.36931799260787074;0.8136503717937367
62.048248;1.0446876209206268;0.8329538006599128;0.7977051078282761;-0.44443602929829584;-0.4255137286803345;1.0345023358422167;9.999756723960038;0.833720739768643;-0.42445502088612835;-0.4244550311790292;0.7249659936473113;0.36931628691120394;0.8136471468415284
62.058248;1.0446916673858913;0.8329515105651951;0.7977053974626191;-0.4444360295148167;-0.4255137292647139;1.0345016607932498;9.999745043525735;0.8337219995838363;-0.4244550207895364;-0.42445503163079623;0.7249658013834133;0.3693145957059809;0.8136439193636485
62.068248;1.044695588849073;0.8329491621949804;0.7977056663375374;-0.44443602974140173;-0.4255137298656156;1.034500971912576;9.999733075719876;0.8337232054448244;-0.4244550206915975;-0.42445503204676854;0.7249656610665738;0.36931291835448987;0.8136406906673719
62.078248;1.0446993790694306;0.832946753970297;0.7977059079549441;-0.44443602997928827;-0.42551373048323793;1.0345002653158923;9.999720766683781;0.8337243629349677;-0.42445502059054335;-0.4244550324237615;0.7249655712703182;0.369311253815411;0.8136374630238843
62.088248;1.0447030315921975;0.8329442869742756;0.7977061174956636;-0.44443603022944983;-0.42551373111775853;1.0344995404706097;9.999708079083478;0.8337254768316;-0.4244550204844401;-0.42445503275962243;0.7249655309099173;0.36930960077554104;0.8136342396116787
62.098248;1.0447065401660596;0.8329417638863887;0.7977062909564359;-0.4444360304925278;-0.42551373176971025;1.034498799381407;9.999694999745211;0.833726549954287;-0.42445502037126465;-0.4244550330537154;0.7249655392994555;0.36930795804366556;0.8136310241151965
62.108248;1.0447098992920263;0.8329391875150494;0.7977064240892593;-0.4444360307688156;-0.4255137324400911;1.0344980443461638;9.999681536071025;0.8337275839170983;-0.4244550202488788;-0.42445503330647133;0.7249655952742557;0.36930632490742377;0.813627820701202
62.118248;1.0447131037063246;0.8329365614677391;0.7977065133898209;-0.4444360310583737;-0.42551373313015783;1.034497276104053;9.99966771727529;0.8337285804663174;-0.42445502011495273;-0.42445503351865527;0.7249656959559501;0.369304701488445;0.8136246344345291
62.128248;1.0447161476892366;0.8329338914189346;0.7977065565913896;-0.4444360313611193;-0.42551373384113;1.0344964938964696;9.999653594610947;0.8337295424874843;-0.424455019967134;-0.4244550336911197;0.7249658364353169;0.3693030887930841;0.8136214706383234
62.138248;1.0447190254196;0.832931184822465;0.7977065515643343;-0.4444360316767188;-0.4255137345740627;1.0344956969323202;9.999639226178555;0.8337304741998925;-0.4244550198035346;-0.4244550338249451;0.7249660105097655;0.36930148802142615;0.8136183325619486
62.148248;1.0447217318675288;0.8329284504729085;0.7977064959815584;-0.4444360320046694;-0.42551373532982534;1.0344948852648381;9.999624662141793;0.8337313799080683;-0.4244550196229215;-0.424455033921411;0.7249662119375673;0.36929989944457464;0.8136152197967073
62.158248;1.0447242627161708;0.8329256987718807;0.7977063881348622;-0.4444360323446487;-0.4255137361093178;1.0344940592988907;9.999609954144512;0.8337322620891784;-0.4244550194245498;-0.4244550339818421;0.7249664357782416;0.3692983217396875;0.8136121297086673
62.168248;1.0447266131846444;0.8329229415484183;0.7977062272577486;-0.4444360326966402;-0.4255137369139757;1.0344932187529352;9.999595169408458;0.8337331208095653;-0.4244550192079832;-0.4244550340075962;0.7249666788875896;0.3692967525194225;0.8136090598254131
62.178248;1.0447287765202113;0.8329201907952868;0.7977060133071573;-0.4444360330608855;-0.42551373774586865;1.0344923624253628;9.999580385648112;0.8337339548012431;-0.42445501897301846;-0.42445503400005546;0.7249669391449158;0.36929518956280966;0.8136060087589204
62.188248;1.0447307433942994;0.8329174570550733;0.797705747075844;-0.4444360334378017;-0.4255137386071961;1.034491489155979;9.999565683289099;0.8337347622546886;-0.42445501871998065;-0.42445503396054163;0.7249672147718568;0.36929363151680294;0.8136029767067533
62.198248;1.0447325035162767;0.8329147488834835;0.7977054303119372;-0.44443603382767166;-0.4255137394999571;1.0344905986232797;9.999551151779235;0.8337355401247774;-0.42445501845027683;-0.4244550338902121;0.7249675047289551;0.3692920777270594;0.8135999657065076
62.208248;1.04473404771378;0.8329120735914284;0.7977050652821822;-0.4444360342302398;-0.42551374042605405;1.0344896913608952;9.99953690173995;0.8337362838873149;-0.4244550181666267;-0.4244550337901511;0.7249678089924427;0.36929052774078264;0.8135969785547065
62.218248;1.044735368242076;0.832909438149912;0.7977046541311418;-0.4444360346444284;-0.4255137413873219;1.0344887694077316;9.999523061346494;0.8337369896285375;-0.42445501787264633;-0.4244550336618943;0.7249681276076854;0.36928898092618695;0.813594018005883
62.228248;1.044736458574007;0.8329068494406557;0.7977041985043504;-0.4444360350683558;-0.42551374238532225;1.0344878373191546;9.999509746677182;0.833737656356312;-0.4244550175721795;-0.4244550335078026;0.7249684591621155;0.3692874363691061;0.8135910874935133
62.238248;1.044737313594505;0.8329043141417652;0.7977036990358017;-0.44443603549977745;-0.4255137434213958;1.0344869013175257;9.999497034095393;0.8337382856346519;-0.42445501726908047;-0.4244550333305859;0.7249687999425902;0.36928589330049844;0.8135881915003799
62.248248;1.0447379290551577;0.8329018390055948;0.7977031547178667;-0.44443603593635667;-0.42551374449702867;1.0344859672324636;9.999484968600374;0.8337388790497741;-0.4244550169672515;-0.42445503313261995;0.7249691444115324;0.36928435184568453;0.8135853350106264
62.258248;1.0447383005541815;0.832899431116317;0.7977025636742431;-0.44443603637540313;-0.42551374561369404;1.034485039010685;9.999473593698555;0.8337394360017732;-0.4244550166703418;-0.42445503291593367;0.7249694864670607;0.36928281334973306;0.813582523494183
62.268248;1.044738423833517;0.8328970972423437;0.7977019250192423;-0.44443603681386235;-0.425513746772207;1.0344841176131072;9.999462957754922;0.8337399531121805;-0.42445501638144406;-0.42445503268265206;0.7249698205677925;0.36928128026091184;0.8135797631109758
62.278248;1.0447382963528415;0.8328948427422302;0.7977012394133938;-0.4444360372489562;-0.4255137479726886;1.0344832009062095;9.999453090673818;0.8337404250599918;-0.42445501610321024;-0.42445503243531996;0.7249701424458567;0.36927975591644885;0.8135770603308718
62.288248;1.0447379183683414;0.8328926711698887;0.7977005085762615;-0.44443603767882234;-0.4255137492149937;1.034482285027649;9.999443987233711;0.8337408462845781;-0.4244550158380779;-0.4244550321768764;0.7249704497190119;0.3692782442057013;0.813574421140965
62.298248;1.0447372930366532;0.8328905852053865;0.7976997351418932;-0.4444360381024957;-0.42551375049841456;1.0344813657813765;9.999435607274991;0.8337412124513349;-0.4244550155884076;-0.42445503191042244;0.7249707420009076;0.36927674928805493;0.8135718496603446
62.308248;1.044736425988062;0.8328885880642571;0.7976989220660222;-0.44443603851933144;-0.4255137518209823;1.0344804396528564;9.999427875807957;0.8337415202730187;-0.42445501535682395;-0.42445503163917003;0.7249710199435051;0.36927527538333166;0.8135693467681182
62.318248;1.044735324233297;0.8328866835983059;0.7976980715570369;-0.44443603892840455;-0.4255137531796073;1.0344795052863325;9.999420693415836;0.8337417661430487;-0.42445501514641154;-0.4244550313665919;0.7249712845616287;0.36927382639743295;0.8135669101627546
62.328248;1.044733994603784;0.8328848753799956;0.7976971849680896;-0.4444360393282694;-0.42551375457097895;1.034478564933698;9.999413967692263;0.8337419461760557;-0.4244550149602044;-0.4244550310964937;0.7249715373103902;0.369272405574881;0.8135645360515743
62.338248;1.0447324431378342;0.832883166507688;0.7976962634438421;-0.4444360397169793;-0.4255137559921741;1.0344776244224758;9.999407635428284;0.8337420578061902;-0.4244550148008248;-0.4244550308329015;0.7249717795337828;0.36927101529680867;0.8135622209453437
62.348248;1.0447306762889927;0.8328815603840788;0.7976953081593563;-0.44443604009230225;-0.42551375744065634;1.0344766915224228;9.999401658294298;0.8337420999554247;-0.4244550146708747;-0.42445503057977135;0.7249720115479107;0.36926965691880415;0.813559961950612
62.358248;1.0447287022974765;0.8328800616441038;0.7976943202366737;-0.4444360404522631;-0.42551375891410276;1.03447577449041;9.999396014222352;0.8337420710668109;-0.42445501457308615;-0.42445503034081705;0.7249722319288207;0.3692683308348608;0.8135577556643792
62.368248;1.0447265311420666;0.8328786760446997;0.7976933008273511;-0.4444360407957877;-0.4255137604102739;1.0344748820093843;9.99939069582618;0.8337419678006988;-0.4244550145099096;-0.42445503011957925;0.7249724368925473;0.369267036689609;0.8135555971452135
62.378248;1.0447241740646362;0.8328774090497051;0.797692251265942;-0.444436041123047;-0.42551376192697515;1.0344740233335659;9.99938571014744;0.8337417863932779;-0.42445501448335016;-0.4244550299194452;0.7249726204756126;0.36926577328088905;0.8135534805590449
62.388248;1.0447216429797113;0.8328762644357494;0.7976911728776307;-0.4444360414354212;-0.42551376346213704;1.034473207835095;9.999381073388124;0.8337415250118126;-0.42445501449528117;-0.4244550297435808;0.7249727758865714;0.3692645383163067;0.8135514009758004
62.398248;1.0447189493002211;0.8328752436719905;0.7976900663725799;-0.44443604173509815;-0.4255137650137114;1.0344724451348364;9.999376801917403;0.8337411851922332;-0.4244550145477609;-0.4244550295949061;0.724972897541364;0.36926332864234834;0.81354935539045
62.408248;1.0447161039138435;0.8328743459731258;0.7976889319993553;-0.4444360420243693;-0.425513766579557;1.0344717453178447;9.999372913667159;0.8337407726193753;-0.424455014642911;-0.4244550294759854;0.7249729825362957;0.3692621410725536;0.8135473427035922
62.418248;1.0447131187104166;0.8328735691567909;0.7976877709660237;-0.44443604230506;-0.4255137681576997;1.034471117275549;9.99936943119657;0.8337402966754947;-0.4244550147823988;-0.4244550293887412;0.7249730304730494;0.3692609732701863;0.8135453633026043
62.428248;1.0447100073227389;0.8328729112138584;0.7976865865102384;-0.4444360425785044;-0.42551376974654065;1.0344705664727842;9.999366368982713;0.8337397683125719;-0.42445501496698396;-0.4244550293342397;0.7249730428927003;0.36925982379099564;0.8135434190286887
62.438248;1.0447067841973832;0.8328723713811506;0.79768538368302;-0.4444360428457772;-0.42551377134475127;1.0344700946034477;9.99936372149773;0.8337391982018985;-0.42445501519631584;-0.4244550293128423;0.7249730238082548;0.36925869139873646;0.813541513397602
62.448248;1.0447034637890424;0.8328719493948991;0.7976841683864287;-0.444436043107816;-0.4255137729511678;1.0344697005279482;9.999361470270832;0.8337385962937286;-0.42445501546897885;-0.42445502932451107;0.7249729799139542;0.3692575750642795;0.8135396509066819
62.458248;1.0447000610502801;0.8328716440184359;0.7976829468116;-0.4444360433655954;-0.4255137745647605;1.0344693813403671;9.999359602590419;0.8337379713489812;-0.42445501578272554;-0.4244550293688387;0.7249729190100923;0.36925647472647755;0.8135378361380022
62.468248;1.0446965909349601;0.832871453031594;0.7976817261493988;-0.4444360436205603;-0.42551377618444924;1.0344691332591107;9.999358122780306;0.8337373298448342;-0.4244550161347432;-0.4244550294448201;0.7249728484282113;0.3692553913996859;0.8135360735618999
62.478248;1.044693066061326;0.8328713742479387;0.7976805147798689;-0.4444360438747456;-0.4255137778086102;1.034468952132218;9.999357051228804;0.8337366755807558;-0.424455016522086;-0.42445502955076553;0.724972775410719;0.3692543265909355;0.8135343672869155
62.488248;1.0446894955302273;0.832871405680719;0.7976793204625557;-0.4444360441301028;-0.4255137794347027;1.0344688340835868;9.999356422677039;0.8337360097497712;-0.4244550169421276;-0.42445502968456467;0.7249727079497745;0.36925328204207475;0.8135327203489022
62.498248;1.0446858855338674;0.8328715450400938;0.7976781483267964;-0.44443604438781054;-0.42551378105959037;1.0344687759329338;9.9993562833667;0.833735330432838;-0.4244550173926375;-0.4244550298441431;0.7249726542594539;0.3692522596699822;0.8135311337932252
62.508248;1.0446822401887492;0.8328717899636563;0.7976770004521012;-0.4444360446484145;-0.425513782680034;1.0344687748443078;9.999356687298908;0.8337346331129123;-0.424455017871833;-0.424455030027721;0.7249726219557953;0.3692512609308019;0.8135296067280863
62.518248;1.0446785625804231;0.832872138554282;0.7976758774871567;-0.4444360449124088;-0.42551378429265796;1.03446882851338;9.999357697844726;0.8337339132042774;-0.4244550183785198;-0.4244550302335966;0.7249726178360244;0.36925028583964076;0.8135281378846466
62.528248;1.0446748561461383;0.8328725891046683;0.7976747808042441;-0.44443604518044366;-0.42551378589398303;1.0344689366617965;9.999359380276182;0.8337331679698738;-0.42445501891185095;-0.42445503045969385;0.7249726479789264;0.36924933266116217;0.8135267267475883
62.538248;1.0446711258685317;0.8328731401134896;0.7976737126464497;-0.44443604545304843;-0.42551378748079305;1.0344691020228856;9.999361780560108;0.833732395935301;-0.4244550194708299;-0.42445503070347224;0.7249727184459578;0.36924839853406977;0.8135253735096848
62.548248;1.0446673786264216;0.832873791302417;0.7976726749113057;-0.44443604573056494;-0.42551378905013804;1.0344693290924454;9.999364916396717;0.8337315956013236;-0.424455020053965;-0.4244550309622046;0.7249728360223022;0.3692474802261158;0.8135240788865654
62.558248;1.0446636224648183;0.8328745438060002;0.7976716687107418;-0.44443604601343056;-0.4255137905990892;1.0344696221049179;9.99936878980889;0.833730765500513;-0.42445502065895935;-0.4244550312330712;0.7249730078534743;0.3692465744833745;0.8135228436866069
62.568248;1.0446598653426782;0.8328753993432786;0.7976706947832305;-0.44443604630221323;-0.4255137921247669;1.034469984286274;9.999373401383558;0.8337299048610189;-0.42445502128229745;-0.4244550315131079;0.7249732402840919;0.3692456781457638;0.8135216683908819
62.578248;1.044656113981921;0.8328763601050198;0.7976697545303912;-0.44443604659745317;-0.42551379362449676;1.034470417741776;9.999378755421729;0.8337290133848942;-0.42445502191933276;-0.42445503179924765;0.7249735385270568;0.36924478827118173;0.8135205531167549
62.588248;1.0446523737870694;0.8328774289986769;0.7976688512649438;-0.4444360468997504;-0.42551379509587567;1.0344709222998627;9.99938486466187;0.8337280906539479;-0.4244550225651063;-0.42445503208841123;0.7249739074176904;0.36924390225799064;0.8135194970154501
62.598248;1.0446486503496661;0.8328786090600799;0.7976679902502629;-0.4444360472099548;-0.4255137965368233;1.0344714939143131;9.999391754919056;0.833727136742213;-0.424455023214808;-0.42445503237787563;0.724974351464846;0.36924301778064406;0.8135184975991913
62.608248;1.0446449503668787;0.832879902715163;0.7976671775002973;-0.4444360475290425;-0.42551379794565664;1.0344721246581556;9.999399459006893;0.8337261535634105;-0.4244550238634257;-0.4244550326657864;0.7249748739910834;0.36924213255893407;0.8135175511203292
62.618248;1.0446412801789309;0.8328813120278058;0.7976664184590396;-0.44443604785775714;-0.4255137993210403;1.0344728041156852;9.999408005285774;0.8337251447978627;-0.4244550245056007;-0.424455032951071;0.7249754764945141;0.36924124383304924;0.8135166530148081
62.628248;1.0446376440719178;0.8328828394618588;0.7976657170006042;-0.44443604819652816;-0.4255138006618722;1.0344735206988231;9.999417412790825;0.833724114342762;-0.424455025135988;-0.42445503323293654;0.7249761579100746;0.3692403477019839;0.8135157981963407
62.638248;1.0446340443655504;0.8328844878116762;0.7976650752047661;-0.4444360485457496;-0.4255138019674951;1.0344742625832468;9.999427691817408;0.8337230651220598;-0.42445502574936544;-0.42445503351056846;0.7249769140138838;0.3692394394370994;0.813514981954119
62.648248;1.0446304823345627;0.8328862591920181;0.7976644937925205;-0.4444360489060749;-0.4255138032379372;1.0344750188881888;9.999438845003574;0.8337219993738376;-0.42445502634047155;-0.4244550337828071;0.7249777386417888;0.36923851468258134;0.8135142004915242
62.658248;1.0446269592113127;0.8328881540238721;0.79766397201965;-0.4444360492784312;-0.42551380447341935;1.0344757815250358;9.999450867286493;0.8337209198499536;-0.4244550269039471;-0.42445503404801743;0.7249786259142091;0.36923756998589174;0.8135134507132736
62.668248;1.0446234776335033;0.8328901700966768;0.7976635068220918;-0.4444360496637989;-0.42551380567346814;1.03447654630605;9.999463747583535;0.8337198296566367;-0.42445502743426994;-0.4244550343045782;0.7249795711033226;0.3692366024188806;0.8135127300842062
62.678248;1.0446200424987742;0.8328923022133136;0.7976630927685562;-0.44443605006314546;-0.42551380683649526;1.0344773112801693;9.999477470131918;0.8337187305607012;-0.4244550279257113;-0.424455034551186;0.7249805704122637;0.36923560907948383;0.8135120367318611
62.688248;1.0446166594756625;0.8328945438780458;0.797662723871776;-0.4444360504775383;-0.4255138079599279;1.0344780738156805;9.99949200951981;0.8337176225175378;-0.42445502837246846;-0.42445503478657726;0.7249816207369698;0.3692345869197576;0.8135113698196578
62.698248;1.0446133322543716;0.8328968893034364;0.797662395563141;-0.4444360509081365;-0.4255138090406621;1.0344788298939638;9.999507328964949;0.8337165043355063;-0.4244550287689427;-0.42445503500949033;0.7249827193370584;0.36923353312822904;0.8135107298409638
62.708248;1.0446100615349372;0.8328993330382471;0.7976621044717811;-0.4444360513562475;-0.4255138100755443;1.0344795755459781;9.99952339108966;0.833715373827864;-0.42445502911020816;-0.4244550352191137;0.7249838634102131;0.36923244568076796;0.8135101180684817
62.718248;1.0446068460413658;0.8329018688220081;0.7976618470280912;-0.44443605182362356;-0.42551381106161507;1.0344803080151592;9.999540168448744;0.8337142285737461;-0.42445502939245544;-0.4244550354152949;0.7249850496955386;0.3692313235424725;0.8135095355626708
62.728248;1.044603683478923;0.8329044901381609;0.7976616195642467;-0.4444360523125313;-0.42551381199632105;1.0344810254881474;9.999557638798446;0.8337130671853421;-0.42445502961312315;-0.4244550355982088;0.7249862746895601;0.369230166526379;0.8135089827945853
62.738248;1.044600570903925;0.8329071925334933;0.797661419500392;-0.4444360528252618;-0.42551381287772516;1.0344817262214991;9.999575773383249;0.8337118886452127;-0.4244550297708424;-0.424455035768004;0.7249875360513667;0.3692289750087487;0.8135084598532866
62.748248;1.0445975049751897;0.832909975791227;0.7976612456701946;-0.44443605336353753;-0.4255138137043056;1.0344824082296784;9.999594535381403;0.8337106902108944;-0.42445502986533695;-0.4244550359247297;0.7249888338547871;0.36922774975660816;0.8135079669175332
62.758248;1.0445944819423931;0.8329128435333453;0.7976610978505547;-0.4444360539284274;-0.42551381447434866;1.0344830690976952;9.999613883258743;0.8337094667709183;-0.4244550298972797;-0.4244550360681677;0.7249901703503184;0.3692264919749852;0.813507505041531
62.768248;1.0445914979546593;0.8329158009051274;0.7976609766241555;-0.4444360545209116;-0.42551381518551856;1.034483705918756;9.999633768938375;0.8337082122600151;-0.42445502986804384;-0.42445503619748914;0.7249915493553919;0.36922520351062826;0.8135070770086659
62.778248;1.0445885507732828;0.8329188530567397;0.7976608838906032;-0.44443605514249795;-0.42551381583506204;1.0344843158119774;9.999654135447438;0.8337069213937801;-0.4244550297794285;-0.42445503631136333;0.7249929762561516;0.36922388698052555;0.8135066878815502
62.788248;1.0445856417406512;0.8329220048285382;0.7976608231809987;-0.44443605579501977;-0.4255138164203504;1.0344848957482835;9.999674914074465;0.8337055904299111;-0.4244550296336698;-0.42445503640867716;0.724994457838311;0.3692225456734321;0.8135063444162941
62.798248;1.0445827754170056;0.832925260195751;0.7976607989180025;-0.4444360564799302;-0.42551381693902407;1.0344854415653786;9.999696020078032;0.8337042170448974;-0.4244550294337023;-0.42445503648905614;0.7249960015928276;0.3692211832676151;0.8135060528453248
62.808248;1.0445799574791121;0.8329286217941412;0.7976608147793923;-0.444436057198067;-0.42551381738879607;1.0344859479740183;9.99971735665073;0.8337027999581036;-0.4244550291831631;-0.4244550365526598;0.7249976151989741;0.3692198033145194;0.8135058169470207
62.818248;1.0445771931790244;0.8329320915899967;0.7976608725030604;-0.4444360579497629;-0.4255138177675316;1.034486409502104;9.999738829445025;0.8337013386134497;-0.42445502888585096;-0.4244550365997186;0.7249993061026233;0.3692184089471899;0.8135056384782433
62.828248;1.0445744862559534;0.8329356709687019;0.7976609722497044;-0.4444360587347986;-0.4255138180736881;1.0344868209725562;9.999760353715544;0.8336998328415798;-0.4244550285450895;-0.42445503663020656;0.7250010808059038;0.3692170032333991;0.8135055185901662
62.838248;1.0445718381151106;0.8329393595694813;0.7976611136203638;-0.4444360595524048;-0.42551381830665785;1.0344871774177204;9.999781848596104;0.8336982827538368;-0.4244550281635991;-0.4244550366436162;0.725002944263025;0.3692155895851668;0.8135054579665758
62.848248;1.044569247644977;0.8329431552457234;0.7976612961738967;-0.4444360604014864;-0.4255138184665757;1.034487474610333;9.999803237860954;0.8336966886791314;-0.4244550277438314;-0.42445503663912504;0.7250048993178101;0.3692141719283073;0.8135054562731951
62.858248;1.0445667113648798;0.8329470549179943;0.7976615196134125;-0.44443606128079555;-0.4255138185538519;1.0344877107834922;9.999824453637848;0.8336950504907;-0.42445502728849965;-0.42445503661619327;0.7250069462737166;0.3692127547526973;0.8135055127606158
62.868248;1.0445642241968291;0.8329510546234848;0.797661783847684;-0.4444360621888094;-0.42551381856891013;1.034487887385315;9.999845432326353;0.8336933671676975;-0.4244550268009013;-0.42445503657481326;0.7250090832137644;0.3692113427814644;0.813505628081954
62.878248;1.0445617802084832;0.8329551494397611;0.7976620885333487;-0.4444360631236167;-0.42551381851215697;1.0344880076285414;9.999866111378683;0.8336916369576395;-0.42445502628450993;-0.42445503651511796;0.7250113065618338;0.36920994033150006;0.8135058054354024
62.888248;1.0445593727311233;0.8329593338428664;0.7976624319272066;-0.44443606408314473;-0.42551381838398133;1.0344880758803363;9.999886423534994;0.8336898570099527;-0.4244550257423427;-0.4244550364369764;0.7250136113192708;0.36920855070122566;0.8135060501194972
62.898248;1.0445569953570608;0.8329636020927206;0.7976628096705263;-0.44443606506545813;-0.4255138181847278;1.0344880985751785;9.999906293060013;0.8336880233242585;-0.4244550251769703;-0.42445503633990056;0.7250159914353792;0.369207175867903;0.8135063687257776
62.908248;1.0445546435758193;0.8329679484644187;0.7976632145055822;-0.44443606606878305;-0.4255138179148701;1.0344880832773398;9.999925643568647;0.8336861320403025;-0.42445502459069295;-0.4244550362231814;0.7250184402778327;0.36920581673292024;0.8135067687870277
62.918248;1.0445523154667409;0.8329723670684768;0.7976636376713707;-0.44443606709124983;-0.42551381757521894;1.0344880364192295;9.999944402805081;0.8336841805120473;-0.42445502398513724;-0.42445503608609925;0.725020950700426;0.3692044737907187;0.8135072589132154
62.928248;1.0445500119525373;0.8329768514439831;0.7976640712549579;-0.444436068130633;-0.42551381716687187;1.0344879630284018;9.999962499306195;0.8336821677033701;-0.42445502336085733;-0.4244550359279583;0.7250235147855241;0.3692031478616798;0.8135078486253996
62.938248;1.044547737578661;0.832981393988731;0.7976645095890584;-0.4444360691842718;-0.4255138166911445;1.0344878675408633;9.999979856454603;0.8336800950217618;-0.42445502271763;-0.4244550357482178;0.7250261240845245;0.3692018402746817;0.8135085464684056
62.948248;1.0445455013332055;0.832985985228061;0.7976649491357045;-0.44443607024893095;-0.42551381614950984;1.0344877531736114;9.99999639131277;0.8336779670157264;-0.42445502205517804;-0.42445503554692254;0.7250287706792894;0.3692005522699605;0.8135093579245012
62.958248;1.044543315681521;0.8329906144933609;0.7976653876991857;-0.44443607132053553;-0.42551381554355266;1.0344876210110765;10.000012033049847;0.8336757907897574;-0.4244550213736386;-0.4244550353249549;0.7250314476015574;0.3691992844875802;0.8135102853103432
62.968248;1.0445411934099136;0.8329952719271793;0.7976658233419265;-0.44443607239424465;-0.4255138148751371;1.0344874709983818;10.000026747456902;0.833673574461611;-0.42445502067348867;-0.4244550350838515;0.7250341477440275;0.36919803733428086;0.8135113285269652
62.978248;1.0445391450056831;0.832999948563509;0.7976662533901062;-0.44443607346501085;-0.4255138141465565;1.0344873040239246;10.000040538143544;0.8336713256654805;-0.42445501995537804;-0.4244550348254451;0.7250368624809231;0.36919681185360226;0.8135124858226412
62.988248;1.0445371781863824;0.833004634063314;0.7976666745366893;-0.44443607452810724;-0.42551381336048855;1.0344871233837662;10.000053423186307;0.833669050787698;-0.4244550192202938;-0.4244550345516891;0.7250395816595897;0.36919561017388836;0.8135137546025657
62.998248;1.0445352978674232;0.8330093158407869;0.7976670842916058;-0.4444360755793428;-0.4255138125198296;1.0344869354090092;10.000065409329276;0.833666755378786;-0.4244550184697581;-0.42445503426494136;0.7250422948864911;0.3691944353159784;0.8135151311362162
63.008248;1.044533505203096;0.8330139809964866;0.7976674824555505;-0.4444360766150559;-0.42551381162756446;1.03448674891559;10.00007648570231;0.8336644456989536;-0.4244550177055778;-0.42445503396828954;0.7250449919040901;0.3691932908497612;0.8135166094234
63.018248;1.0445317971126884;0.8330186184109263;0.7976678709625037;-0.44443607763183673;-0.4255138106867561;1.03448657331567;10.00008663508248;0.8336621301242184;-0.4244550169294352;-0.4244550336652618;0.7250476620408559;0.36919218061826986;0.8135181812408626
63.028248;1.044530167827519;0.833023219129186;0.7976682525498427;-0.4444360786261474;-0.42551380970044855;1.0344864164220646;10.000095843355325;0.83365981864222;-0.4244550161427946;-0.42445503335928336;0.7250502947358209;0.36919110844059516;0.8135198375492406
63.038248;1.0445286116468058;0.8330277757254498;0.7976686300126637;-0.4444360795943157;-0.4255138086715627;1.0344862831043737;10.00010410389804;0.8336575207957372;-0.42445501534663543;-0.4244550330534262;0.7250528806647975;0.36919007759045414;0.8135215691021137
63.048248;1.0445271253016915;0.8330322817096067;0.7976690062919157;-0.4444360805331448;-0.42551380760304286;1.034486176000525;10.000111424726096;0.8336552445164566;-0.42445501454085555;-0.42445503275036395;0.7250554121283282;0.3691890900803087;0.8135233660269376
63.058248;1.0445257083843942;0.8330367314312245;0.7976693846564045;-0.44443608144059105;-0.4255138064979909;1.034486098011677;10.00011782828032;0.8336529965951849;-0.42445501372428096;-0.42445503245246474;0.725057882854857;0.36918814648470216;0.8135252182646281
63.068248;1.044524361520687;0.8330411202160268;0.797669768614255;-0.444436082315668;-0.4255138053597529;1.034486053738979;10.000123340953303;0.8336507835035376;-0.4244550128953468;-0.4244550321619347;0.7250602881342934;0.36918724652175905;0.8135271159023065
63.078248;1.0445230844665154;0.8330454437526565;0.7976701617263272;-0.44443608315780087;-0.4255138041921276;1.0344860481254106;10.000127992188272;0.8336486120210266;-0.424455012052551;-0.42445503188086836;0.7250626251157971;0.36918638961666067;0.8135290477900646
63.088248;1.0445218755165178;0.8330496970099965;0.7976705673586709;-0.4444360839664723;-0.4255138029993267;1.0344860842424262;10.000131817358145;0.8336464895499079;-0.4244550111945218;-0.42445503161125026;0.725064892206607;0.36918557523748297;0.8135310005899831
63.098248;1.0445207310248488;0.833053874175318;0.797670988106483;-0.4444360847414784;-0.4255138017854638;1.034486162249261;10.000134845013658;0.8336444240097086;-0.424455010320059;-0.4244550313550013;0.7250670884393515;0.36918480317066765;0.8135329600874585
63.108248;1.0445196447556737;0.8330579692513447;0.7976714251727867;-0.44443608548330077;-0.4255138005541517;1.0344862788530136;10.000137080879423;0.8336424241620256;-0.4244550094280685;-0.4244550311140893;0.7250692137891664;0.3691840733884441;0.8135349132425591
