time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.118248;1.04451860864964;0.8330619761892356;0.7976718780075358;-0.4444360861930398;-0.42551379930872224;1.0344864272143701;10.000138508368979;0.8336405003300391;-0.4244550085174217;-0.4244550308905742;0.7250712692800799;0.3691833855622506;0.8135368491842482
63.128248;1.0445176148264892;0.8330658891007193;0.7976723441829248;-0.44443608687222635;-0.42551379805270445;1.0344865981044413;10.000139100451696;0.8336386636018153;-0.4244550075872654;-0.42445503068644175;0.7250732561734207;0.36918273863929724;0.8135387588278418
63.138248;1.044516656693307;0.8330697030091863;0.7976728198254834;-0.444436087522852;-0.4255137967898794;1.0344867813776544;10.000138823584999;0.8336369232262985;-0.4244550066376247;-0.4244550305033454;0.7250751751683717;0.36918213070485684;0.8135406338420401
63.148248;1.044515728960517;0.8330734145750713;0.7976733004109219;-0.44443608814715474;-0.42551379552383717;1.0344869673953172;10.000137627676201;0.8336352850131692;-0.42445500566948935;-0.42445503034251164;0.7250770265366291;0.36918155932774505;0.8135424661198455
63.158248;1.044514828247508;0.8330770221944467;0.7976737808679385;-0.4444360887469674;-0.42551379425765723;1.034487148813659;10.00013543846351;0.8336337522355881;-0.4244550046843898;-0.42445503020495584;0.7250788106956803;0.369181022013805;0.8135442481591464
63.168248;1.044513954329418;0.8330805253810477;0.7976742549972405;-0.4444360893231139;-0.4255137929940266;1.034487321753694;10.000132163036142;0.8336323267038717;-0.4244550036841169;-0.42445503009150826;0.7250805286691852;0.36918051642358385;0.8135459742024823
63.178248;1.0445131103450633;0.8330839239943226;0.7976747154091698;-0.4444360898751495;-0.4255137917352553;1.0344874856455804;10.000127698507708;0.8336310082614776;-0.4244550026707383;-0.42445503000230056;0.7250821828635924;0.3691800405615313;0.8135476415828371
63.188248;1.0445123015283013;0.833087217244578;0.7976751540352285;-0.44443609040144816;-0.4255137904827952;1.0344876418656241;10.000121940781408;0.8336297939699033;-0.42445500164648425;-0.42445502993655093;0.7250837778008048;0.36917959264554545;0.8135492507430211
63.198248;1.0445115341013507;0.8330904028263422;0.7976755621869991;-0.4444360908997563;-0.42551378923657696;1.0344877914642816;10.000114797845601;0.8336286781252664;-0.4244550006133862;-0.42445502989296546;0.7250853197861271;0.3691791706898431;0.8135508036537223
63.208248;1.0445108148263833;0.8330934776750905;0.7976759304978372;-0.4444360913682432;-0.42551378799488154;1.0344879332973254;10.000106201732113;0.8336276533749497;-0.42445499957320904;-0.4244550298699289;0.7250868154392156;0.36917877274818983;0.8135523023352662
63.218248;1.0445101498661051;0.833096439497965;0.7976762494717129;-0.4444360918063277;-0.4255137867549878;1.0344880640119414;10.00009610230323;0.8336267126575684;-0.42445499852773116;-0.4244550298655128;0.7250882700945183;0.3691783977702994;0.8135537482414582
63.228248;1.044509543445235;0.8330992872920395;0.79767650991837;-0.44443609221455854;-0.42551378551392793;1.034488179828205;10.000084440793161;0.8336258501611699;-0.42445499747876136;-0.42445502987787204;0.7250896869994852;0.36917804596316495;0.813555142040656
63.238248;1.0445089974378894;0.8331020213670068;0.7976767034368089;-0.444436092593881;-0.4255137842688995;1.0344882780483389;10.000071138391405;0.833625060986532;-0.42445499642800977;-0.42445502990564427;0.7250910673761715;0.3691777186041089;0.8135564837374426
63.248248;1.0445085116700006;0.8331046429438506;0.7976768235986786;-0.4444360929450055;-0.4255137830175404;1.0344883569325327;10.000056114341442;0.8336243415017238;-0.4244549953773092;-0.424455029947914;0.7250924108557377;0.3691774180671126;0.8135577734616088
63.258248;1.0445080850725763;0.8331071525773519;0.7976768665112773;-0.44443609326832945;-0.4255137817580348;1.034488415119895;10.000039309545093;0.8336236898502936;-0.4244549943289466;-0.4244550300040712;0.7250937156919691;0.3691771478341992;0.8135590123917001
63.268248;1.0445077167971906;0.8331095487901007;0.7976768302799351;-0.4444360935645255;-0.425513780488871;1.0344884508267258;10.000020703074245;0.8336231053335794;-0.4244549932856921;-0.4244550300738353;0.7250949793184567;0.3691769121153898;0.8135602026469098
63.278248;1.0445074065514601;0.8331118283616131;0.7976767147180931;-0.44443609383518956;-0.425513779208452;1.0344884606082945;10.000000306305504;0.833622587908583;-0.4244549922505452;-0.4244550301572068;0.7250962000185794;0.36917671541801295;0.8135613463987148
63.288248;1.0445071551685563;0.833113987737912;0.7976765210407301;-0.44443609408263185;-0.4255137779150003;1.0344884388268032;9.999978131423653;0.8336221377929615;-0.42445499122643926;-0.42445503025434966;0.7250973783862021;0.3691765617862927;0.8135624453171649
63.298248;1.0445069650264935;0.8331160250134387;0.797676250699478;-0.4444360943089487;-0.42551377660683415;1.0344883777856875;9.999954172428753;0.8336217547723768;-0.4244549902159929;-0.4244550303655643;0.7250985174391118;0.36917645370693386;0.8135635006980791
63.308248;1.044506839941491;0.8331179414247798;0.7976759047441102;-0.44443609451550226;-0.42551377528269635;1.0344882681026848;9.99992841860547;0.8336214383985288;-0.42445498922120783;-0.42445503049129896;0.7250996220746423;0.36917639183651757;0.813564514096818
63.318248;1.0445067853994228;0.8331197406442822;0.7976754846700563;-0.44443609470322226;-0.4255137739420075;1.03448809944259;9.999900874499568;0.8336211885591073;-0.42445498824352235;-0.4244550306321123;0.7251006983880673;0.3691763755632518;0.813565487890035
63.328248;1.0445068081349465;0.8331214265953096;0.7976749934289334;-0.4444360948731227;-0.42551377258505807;1.0344878614411204;9.999871560764253;0.8336210052106796;-0.42445498728454206;-0.424455030788414;0.7251017531169851;0.3691764033674443;0.8135664253163396
63.338248;1.0445069142384416;0.8331230025116175;0.7976744354788257;-0.4444360950264797;-0.4255137712130681;1.0344875452471693;9.99984050241046;0.8336208878219912;-0.424454986346556;-0.4244550309601232;0.7251027936695241;0.36917647286930727;0.8135673304622144
63.348248;1.0445071080112602;0.8331244717159142;0.7976738158578425;-0.44443609516461857;-0.4255137698279968;1.0344871454215694;9.999807724257506;0.8336208350635542;-0.4244549854322483;-0.4244550311466637;0.7251038285192963;0.36917658095354294;0.8135682086309549
63.358248;1.0445073924882269;0.8331258383554275;0.7976731388217854;-0.44443609528868844;-0.4255137684320421;1.0344866600915346;9.999773252235302;0.8336208444969554;-0.4244549845442119;-0.42445503134714085;0.7251048669175373;0.36917672407372154;0.8135690663718036
63.368248;1.0445077694440006;0.8331271075589584;0.7976724069206148;-0.4444360953997402;-0.42551376702713045;1.0344860889887546;9.999737113496288;0.8336209124475357;-0.42445498368474993;-0.4244550315604412;0.7251059172392295;0.36917689858706704;0.813569910685622
63.378248;1.0445082381195858;0.8331282854692541;0.7976716210069733;-0.44443609549885627;-0.42551376561469145;1.0344854324163226;9.999699343561282;0.8336210339766402;-0.42445498285573546;-0.4244550317852036;0.7251069853389968;0.3691771010859595;0.8135707484719699
63.388248;1.0445087939871722;0.8331293789566283;0.7976707809434692;-0.44443609558707103;-0.42551376419569226;1.0344846924175137;9.999660001653211;0.8336212028199693;-0.4244549820584857;-0.42445503201960666;0.7251080745805515;0.36917732874336384;0.8135715866383977
63.398248;1.0445094292550274;0.8331303948200535;0.7976698863233006;-0.44443609566523196;-0.42551376277086245;1.0344838735315443;9.999619179849761;0.8336214121394524;-0.4244549812939588;-0.42445503226138237;0.7251091867161296;0.3691775792385834;0.8135724323528251
63.408248;1.044510135554896;0.8331313395325485;0.7976689369756835;-0.444436095733909;-0.4255137613410153;1.0344829819553436;9.999576998289042;0.8336216557446188;-0.4244549805630528;-0.4244550325082662;0.7251103223704243;0.36917785013571486;0.8135732938421572
63.418248;1.044510906479071;0.8331322204536574;0.7976679335208599;-0.4444360957933544;-0.4255137599072371;1.0344820239209334;9.99953360144681;0.8336219288317542;-0.42445497986652486;-0.4244550327584549;0.7251114814838093;0.3691781383043961;0.8135741811728274
63.428248;1.0445117377432247;0.8331330470671927;0.7976668775139464;-0.444436095843578;-0.4255137584708083;1.0344810033739122;9.999489161754921;0.8336222285416264;-0.4244549792047374;-0.42445503301063986;0.7251126639189558;0.36917844002707095;0.8135751057040518
63.438248;1.0445126255347776;0.8331338306481687;0.7976657711174716;-0.44443609588445043;-0.42551375703306393;1.0344799202669295;9.99944386375969;0.8336225542869076;-0.4244549785776699;-0.42445503326369516;0.7251138692130703;0.36917875183801435;0.8135760793443478
63.448248;1.0445135649450032;0.8331345825688306;0.7976646171371168;-0.44443609591555655;-0.42551375559551613;1.0344787710729322;9.999397872706039;0.8336229073789981;-0.4244549779852147;-0.4244550335165429;0.725115095357173;0.36917907099481534;0.8135771151587915
63.458248;1.0445145490497092;0.8331353121774656;0.7976634188370452;-0.4444360959360746;-0.42551375416012766;1.0344775507424047;9.99935132666876;0.8336232899199892;-0.42445497742741983;-0.4244550337684618;0.7251163383001207;0.36917939499915964;0.8135782277245643
63.468248;1.0445155682876632;0.8331360258918529;0.7976621791174671;-0.44443609594509836;-0.4255137527292186;1.0344762543367887;9.999304351223463;0.8336237033472176;-0.42445497690443046;-0.4244550340192226;0.7251175928833937;0.36917972107120367;0.8135794312273628
63.478248;1.0445166108124462;0.8331367280308353;0.7976609003930343;-0.44443609594195094;-0.4255137513052056;1.0344748777605226;9.999257078263465;0.8336241476973318;-0.42445497641626007;-0.4244550342684081;0.7251188539077306;0.3691800460604794;0.8135807366270807
63.488248;1.0445176639810794;0.8331374213002904;0.797659585032773;-0.44443609592622807;-0.4255137498907765;1.0344734186617903;9.999209661687383;0.8336246223555128;-0.424454975962602;-0.4244550345146212;0.7251201165486306;0.36918036665218024;0.8135821500436381
63.498248;1.0445187155532116;0.8331381058825493;0.7976582349838507;-0.44443609589801064;-0.42551374848907886;1.034471877681541;9.999162272189189;0.8336251270826395;-0.42445497554288525;-0.4244550347556129;0.7251213765598169;0.3691806798447241;0.8135836729674495
63.508248;1.0445197532965935;0.8331387788256667;0.7976568510622642;-0.4444360958580908;-0.4255137471033289;1.0344702588794712;9.999115072700171;0.8336256619413546;-0.42445497515653974;-0.4244550349890401;0.7251226302613465;0.3691809834967147;0.8135853036260422
63.518248;1.044520764312336;0.833139434857713;0.7976554333651565;-0.4444360958078461;-0.42551374573644296;1.0344685689198676;9.999068202544063;0.8336262269140937;-0.4244549748029044;-0.4244550352128609;0.7251238741279447;0.36918127653796096;0.813587038183166
63.528248;1.044521736273193;0.8331400676590265;0.797653982508942;-0.44443609574893095;-0.4255137443914072;1.0344668150836394;9.99902178400976;0.833626821543495;-0.4244549744806639;-0.42445503542509494;0.7251251046420797;0.3691815588139734;0.8135888715458366
63.538248;1.0445226584112386;0.833140670556634;0.7976524999338367;-0.4444360956830471;-0.4255137430718805;1.0344650034709204;9.998975936168291;0.8336274440488974;-0.42445497418749295;-0.42445503562358494;0.7251263189981997;0.3691818310525127;0.8135907981630486
63.548248;1.0445235196574714;0.8331412365995278;0.7976509875934716;-0.4444360956120723;-0.4255137417820564;1.034463139590212;9.998930771376449;0.8336280909781814;-0.4244549739203474;-0.42445503580600097;0.725127515736909;0.36918209482146536;0.8135928125496886
63.558248;1.044524306747297;0.8331417583649422;0.7976494487710448;-0.4444360955385576;-0.42551374052580165;1.0344612302961462;9.998886376574369;0.8336287577782528;-0.4244549736762802;-0.42445503596989076;0.7251286940880416;0.3691823521511579;0.8135949092293778
63.568248;1.0445250055035518;0.8331422280581882;0.7976478888261906;-0.44443609546601026;-0.4255137393061584;1.0344592839619424;9.998842801535593;0.8336294386133165;-0.42445497345325184;-0.42445503611279006;0.7251298528562107;0.3691826052904158;0.8135970825765301
63.578248;1.0445256042503075;0.8331426382050535;0.7976463144088476;-0.4444360953985995;-0.42551373812568444;1.0344573092229343;9.998800058825227;0.8336301249794149;-0.4244549732500835;-0.4244550362322236;0.725130990037094;0.36918285653945565;0.8135993272629671
63.588248;1.044526096125482;0.8331429822457427;0.7976447330198748;-0.44443609534068246;-0.4255137369869763;1.034455314807777;9.998758130855311;0.8336308054292322;-0.4244549730656862;-0.4244550363256699;0.725132102599341;0.3691831077839152;0.8136016384775931
63.598248;1.0445264780766783;0.833143254405404;0.7976431538967895;-0.4444360952965049;-0.4255137358926949;1.0344533099734199;9.998716986512772;0.8336314680547261;-0.42445497289871303;-0.4244550363907827;0.7251331862632725;0.3691833602966684;0.813604011153784
63.608248;1.0445267479540945;0.833143449484649;0.7976415883245458;-0.44443609526984384;-0.425513734845259;1.0344513039951482;9.998676600473935;0.8336321032110169;-0.4244549727477228;-0.42445503642563254;0.7251342362111542;0.36918361516333786;0.813606439661846
63.618248;1.0445269033482918;0.8331435632785266;0.7976400483767924;-0.44443609526369104;-0.4255137338467584;1.0344493053868131;9.998636960482845;0.8336327036098458;-0.4244549726111762;-0.42445503642864396;0.725135248264802;0.369183873814959;0.813608918957301
63.628248;1.0445269425748875;0.8331435928129641;0.7976385451617203;-0.44443609528041167;-0.42551373289919575;1.0344473214447862;9.998598064550231;0.8336332630304528;-0.42445497248752156;-0.4244550363981888;0.7251362191991154;0.3691841380604148;0.8136114459187381
63.638248;1.044526865317309;0.8331435351370112;0.7976370882014188;-0.4444360953220306;-0.42551373200475556;1.0344453585834532;9.998559920388791;0.8336337754112322;-0.42445497237556334;-0.42445503633198783;0.7251371462670066;0.36918440960662896;0.813614019558461
63.648248;1.0445266725825064;0.8331433856987871;0.7976356863549291;-0.44443609539013607;-0.4255137311656256;1.034443423875626;9.998522549111339;0.8336342344910075;-0.4244549722744662;-0.4244550362269083;0.7251380269083745;0.36918468980731073;0.8136166401995771
63.658248;1.0445263662969453;0.8331431385084557;0.7976343484532791;-0.4444360954854756;-0.42551373038343165;1.034441525575603;9.99848598723655;0.8336346341579095;-0.42445497218324224;-0.42445503607947915;0.7251388592619297;0.3691849797329389;0.81361930837769
63.668248;1.04452594784359;0.8331427875244003;0.7976330825281795;-0.44443609560740754;-0.4255137296589494;1.0344396719211728;9.998450282894984;0.8336349687160852;-0.42445497210033667;-0.42445503588646505;0.7251396427585979;0.3691852799655353;0.8136220241646346
63.678248;1.0445254171994303;0.8331423275391542;0.7976318949018942;-0.4444360957536271;-0.42551372899207585;1.0344378705610975;9.998415489863755;0.8336352327918886;-0.4244549720236843;-0.4244550356449925;0.7251403774383728;0.369185590530058;0.8136247872080127
63.688248;1.0445247746363342;0.8331417546830515;0.7976307899152901;-0.44443609592052913;-0.425513728381756;1.0344361281430114;9.998381668358267;0.8336354225551388;-0.4244549719510871;-0.42445503535257906;0.7251410630865888;0.3691859114410384;0.8136275969895123
63.698248;1.044524023198716;0.8331410664182916;0.7976297701852225;-0.4444360961038825;-0.42551372782602154;1.0344344492265884;9.998348893377052;0.833635538083307;-0.4244549718804901;-0.4244550350073599;0.7251416999601697;0.3691862433533152;0.8136304525672017
63.708248;1.0445231692419188;0.8331402609557657;0.7976288374933098;-0.44443609629934144;-0.42551372732212817;1.0344328365191908;9.998317259399325;0.8336355836617882;-0.42445497181002306;-0.42445503460834116;0.7251422895533708;0.3691865878503867;0.8136333522799899
63.718248;1.0445222208241163;0.8331393376197797;0.7976279934812809;-0.4444360965027849;-0.425513726866645;1.0344312923107037;9.998286874286302;0.8336355653271054;-0.4244549717380641;-0.4244550341552876;0.7251428337571804;0.36918694719135137;0.8136362942411802
63.728248;1.0445211856552565;0.8331382979322185;0.7976272394298294;-0.4444360967106175;-0.42551372645564367;1.0344298189496761;9.998257848538382;0.8336354887631895;-0.42445497166316315;-0.4244550336481407;0.7251433336263238;0.36918732348698363;0.8136392764646972
63.738248;1.044520070232896;0.8331371457002509;0.7976265764353997;-0.4444360969198907;-0.4255137260850865;1.0344284182106023;9.99823028375251;0.8336353588770871;-0.4244549715835417;-0.4244550330866164;0.7251437889155303;0.3691877177492216;0.8136422959068259
63.748248;1.044518880199274;0.8331358863059882;0.7976260064490759;-0.44443609712809057;-0.4255137257510552;1.0344270904348778;9.998204260352148;0.8336351804620717;-0.42445497149676426;-0.42445503247039135;0.7251441983710957;0.369188129512367;0.813645348134953
63.758248;1.0445176207698579;0.8331345258664297;0.7976255324386562;-0.4444360973327886;-0.4255137254496349;1.034425834028388;9.998179835015776;0.8336349595105021;-0.4244549714001594;-0.4244550317993874;0.7251445610522285;0.3691885570317234;0.8136484281808065
63.768248;1.0445162973887674;0.8331330705601334;0.7976251575491597;-0.4444360975314787;-0.42551372517686126;1.0344246459590347;9.998157051576156;0.8336347031716567;-0.4244549712914479;-0.42445503107388516;0.7251448778957074;0.36918899735781036;0.8136515312945122
63.778248;1.0445149175582058;0.8331315269513107;0.7976248846761107;-0.44443609772161113;-0.42551372492894535;1.0344235226249914;9.998135951117494;0.8336344175026424;-0.424454971168852;-0.424455030294493;0.7251451518496508;0.3691894465436429;0.8136546530358322
63.788248;1.0445134922819443;0.8331299034519783;0.7976247164554332;-0.4444360979005702;-0.4255137247023186;1.0344224597277485;9.998116572808913;0.8336341060337003;-0.424454971030923;-0.42445502946190655;0.7251453871262745;0.36918990066517093;0.8136577891336619
63.798248;1.044512035383803;0.833128211336187;0.7976246554833866;-0.4444360980657224;-0.4255137244934218;1.0344214515716363;9.998098951364703;0.8336337709241408;-0.42445497087646816;-0.4244550285765997;0.7251455883538859;0.36919035679830914;0.813660935419176
63.808248;1.0445105616351718;0.8331264639110034;0.7976247051063025;-0.44443609821494773;-0.42551372429893386;1.0344204912045196;9.998083111707135;0.8336334146738239;-0.4244549707045441;-0.4244550276387161;0.7251457593714189;0.3691908130715682;0.8136640878684105
63.818248;1.044509084702093;0.8331246748568519;0.7976248698126186;-0.4444360983472822;-0.4255137241162657;1.0344195718987115;9.998069061316592;0.8336330408472047;-0.424454970514644;-0.4244550266483192;0.7251459029570512;0.36919126832003757;0.813667243120393
63.828248;1.0445076160820714;0.8331228571151186;0.7976251545189851;-0.44443609846298415;-0.42551372394334913;1.0344186885824376;9.998056792074266;0.8336326539247568;-0.42445497030696056;-0.4244550256058295;0.7251460218278537;0.3691917219394232;0.8136703994150406
63.838248;1.0445061655144252;0.8331210224722759;0.7976255638783918;-0.44443609856301275;-0.4255137237779078;1.0344178376035198;9.998046287110062;0.8336322585633215;-0.42445497008224087;-0.42445502451238537;0.7251461188217166;0.3691921738843484;0.813673556846054
63.848248;1.0445047406105712;0.8331191812338562;0.7976261022435318;-0.4444360986484014;-0.425513723617113;1.034417015533014;9.998037512792191;0.8336318587218186;-0.4244549698414914;-0.424455023369811;0.7251461960479197;0.36919262452744944;0.8136767164323797
63.858248;1.0445033458422426;0.8331173412277906;0.7976267735669713;-0.44443609872000556;-0.42551372345770944;1.0344162182133159;9.998030400311686;0.8336314568815418;-0.4244549695861602;-0.42445502218004844;0.7251462545208484;0.36919307442449767;0.8136798792141829
63.868248;1.0445019832233045;0.8331155070768327;0.7976275809575724;-0.4444360987787062;-0.4255137232962465;1.034415440563449;9.998024844973466;0.8336310542125848;-0.42445496931856025;-0.4244550209446988;0.7251462943847096;0.36919352411591744;0.8136830459939417
63.878248;1.0445006535390613;0.8331136804156956;0.7976285263762353;-0.44443609882585017;-0.4255137231294398;1.0344146769237008;9.998020724259234;0.8336306519636363;-0.4244549690418642;-0.42445501966530386;0.7251463153747124;0.3691939738283751;0.8136862171325597
63.888248;1.0444993566469911;0.8331118605893324;0.7976296102785774;-0.4444360988634327;-0.42551372295446865;1.0344139213577612;9.998017906356587;0.8336302518690166;-0.42445496875966293;-0.4244550183440732;0.72514631724687;0.36919442339493314;0.8136893922356672
63.898248;1.0444980911709785;0.8331100467946438;0.7976308306496523;-0.44443609889358726;-0.42551372276877014;1.0344131685469369;9.998016253532567;0.8336298552493472;-0.42445496847561354;-0.42445501698419114;0.7251462999621021;0.3691948727128775;0.8136925698813948
63.908248;1.044496853851856;0.8331082403764154;0.7976321827008055;-0.44443609891804453;-0.4255137225698987;1.0344124151177974;9.99801564060098;0.8336294630701838;-0.42445496819321527;-0.4244550155891486;0.7251462640424393;0.36919532203533906;0.8136957482194798
63.918248;1.0444956397312268;0.8331064438873576;0.7976336608811951;-0.4444360989385235;-0.42551372235604523;1.0344116603437363;9.998015973600902;0.833629076854674;-0.42445496791559445;-0.4244550141616728;0.7251462111038912;0.3691957715582454;0.8136989262319444
63.928248;1.0444944433452987;0.8331046587391471;0.7976352611046196;-0.4444360989573761;-0.42551372212646793;1.0344109067242224;9.998017190152147;0.8336286991841105;-0.42445496764563034;-0.4244550127034011;0.7251461441412499;0.36919622108674655;0.813702103263241
63.938248;1.044493259298653;0.8331028854256805;0.7976369803220725;-0.444436098977137;-0.425513721881178;1.0344101602479412;9.998019246225935;0.8336283337734037;-0.4244549673862023;-0.424455011215582;0.7251460673340296;0.3691966705942987;0.8137052769576282
63.948248;1.0444920821541184;0.833101125104368;0.7976388148448443;-0.44443609899951875;-0.4255137216202392;1.0344094284780874;9.998022104656872;0.8336279852947317;-0.4244549671399951;-0.424455009700001;0.7251459856555941;0.36919712114371733;0.813708442729131
63.958248;1.0444909068632378;0.8330993799785643;0.7976407598721341;-0.44443609902531894;-0.4255137213431342;1.0344087173157612;9.998025734096004;0.8336276594509423;-0.42445496690928247;-0.4244550081593225;0.7251459049625569;0.369197575218921;0.8137115949253572
63.968248;1.0444897295621103;0.8330976531278372;0.7976428102305325;-0.4444360990548835;-0.42551372104842106;1.0344080301040819;9.998030108761547;0.8336273634536264;-0.4244549666961279;-0.424455006596692;0.7251458320459229;0.36919803634948917;0.8137147270984708
63.978248;1.044488547478727;0.8330959482317756;0.7976449612065926;-0.4444360990880412;-0.425513720733792;1.0344073702660128;9.998035202656913;0.8336271056450862;-0.42445496650259534;-0.4244550050151659;0.7251457740371959;0.3691985084482906;0.8137178311301119
63.988248;1.044487357910206;0.8330942684990691;0.7976472086772798;-0.4444360991239647;-0.4255137203963686;1.034406744913645;9.998040986595537;0.8336268935557611;-0.42445496633086355;-0.4244550034176493;0.7251457382431709;0.3691989952124824;0.8137208964695469
63.998248;1.0444861579259106;0.8330926156548025;0.7976495481818334;-0.44443609916175575;-0.42551372003310534;1.0344061663116872;9.998047435127292;0.833626731892274;-0.4244549661833119;-0.42445500180722745;0.7251457323400514;0.369199499745095;0.8137239099163491
64.008248;1.0444849455891847;0.8330909900875669;0.7976519731353106;-0.4444360992009807;-0.4255137196413612;1.0344056503681294;9.998054540360894;0.8336266223210713;-0.42445496606234545;-0.4244550001875705;0.7251457635390199;0.36920002442648486;0.8137268566349981
64.018248;1.0444837210094737;0.8330893913932916;0.7976544738027201;-0.44443609924154753;-0.4255137192192683;1.0344052132757042;9.998062312128685;0.833626564959163;-0.4244549659701576;-0.42445499856309044;0.7251458374930919;0.36920057100660986;0.8137297225504733
64.028248;1.044482486087273;0.8330878185014873;0.7976570384497221;-0.4444360992837582;-0.4255137187654615;1.034404867809533;9.998070755812803;0.833626559766208;-0.42445496590869325;-0.4244549969385165;0.7251459584144926;0.3692011408494228;0.813732496262904
64.038248;1.0444812443691338;0.8330862697501464;0.7976596552157055;-0.44443609932848793;-0.42551371827858897;1.0344046214719191;9.998079853433495;0.8336266067062476;-0.4244549658794761;-0.4244549953182782;0.7251461296057057;0.3692017353581998;0.8137351686905536
64.048248;1.04448000131216;0.8330847426951319;0.7976623127048968;-0.4444360993767511;-0.42551371775732266;1.0344044775497239;9.998089560492675;0.8336267055010557;-0.42445496588326326;-0.4244549937063551;0.7251463528910908;0.36920235623951414;0.8137377319671651
64.058248;1.0444787632089074;0.8330832334384018;0.7976649998216145;-0.44443609942915907;-0.42551371720088643;1.0344044369683125;9.998099803192353;0.8336268558186615;-0.42445496591998666;-0.4244549921065647;0.7251466277898487;0.369203004788323;0.8137401801949234
64.068248;1.0444775356767904;0.833081736957892;0.797667706109537;-0.4444360994858894;-0.4255137166094301;1.0344044994213724;9.998110478109888;0.8336270578580601;-0.42445496598897164;-0.42445499052258334;0.7251469524469774;0.36920368065954035;0.8137425108901838
64.078248;1.0444763235479788;0.8330802487675647;0.7976704224455367;-0.4444360995469652;-0.42551371598393256;1.0344046642852605;9.998121471807792;0.8336273127248652;-0.42445496608916244;-0.4244549889575319;0.7251473254987321;0.3692043817447871;0.8137447247219967
64.088248;1.044475130581989;0.8330787659331018;0.7976731415278813;-0.4444360996125367;-0.425513715325956;1.0344049310842465;9.99813268851303;0.8336276218098462;-0.4244549662195709;-0.42445498741378707;0.7251477463065795;0.369205105288912;0.8137468242603068
64.098248;1.044473958711505;0.8330772867695873;0.797675858085737;-0.44443609968305614;-0.4255137146374428;1.034405299578191;9.998144056299008;0.8336279860700638;-0.424454966379962;-0.424454985893238;0.7251482132762946;0.3692058488578873;0.8137488133360866
64.108248;1.0444728093640854;0.8330758098493819;0.7976785683519418;-0.44443609975934684;-0.4255137139204947;1.0344057702831082;9.998155508248235;0.8336284061019288;-0.42445496657099246;-0.4244549843977178;0.7251487226034777;0.3692066104688529;0.8137506968075854
64.118248;1.0444716859288037;0.8330743330171051;0.7976812682574183;-0.4444360998424533;-0.42551371317724074;1.0344063452429955;9.998166962922177;0.8336288823132346;-0.4244549667934898;-0.4244549829292207;0.7251492695826406;0.3692073884743422;0.813752479946636
64.128248;1.0444705935559189;0.8330728533416637;0.797683951335967;-0.4444360999333005;-0.4255137124099559;1.0344070279280424;9.99817832723437;0.8336294155748505;-0.4244549670477814;-0.4244549814895217;0.7251498508368535;0.36920818156181473;0.8137541675335206
64.138248;1.0444695365475432;0.8330713678133966;0.7976866081056067;-0.44443610003245604;-0.42551371162134216;1.0344078222162725;9.998189512009917;0.833630008582474;-0.4244549673336939;-0.4244549800796033;0.7251504640406184;0.3692089883907898;0.8137557637255273
64.148248;1.044468517132334;0.8330698737848053;0.797689227015297;-0.44443610013995616;-0.4255137108146185;1.0344087322545472;9.998200435353054;0.8336306660618105;-0.4244549676505406;-0.42445497869973237;0.7251511063646271;0.36920980702268585;0.8137572728695173
64.158248;1.044467536060108;0.8330683688285377;0.7976917956690995;-0.4444361002550658;-0.42551370999320876;1.0344097634028364;9.998211016265978;0.8336313934240615;-0.42445496799681187;-0.4244549773500683;0.7251517750046502;0.36921063490346967;0.8137587000413408
64.168248;1.0444665922124077;0.8330668504979938;0.7976943017214878;-0.44443610037617143;-0.4255137091603012;1.034410922112911;9.998221175211638;0.8336321955589161;-0.4244549683704457;-0.4244549760308648;0.7251524681482712;0.3692114691426316;0.8137600512005583
64.178248;1.0444656811952358;0.8330653163512934;0.7976967337964134;-0.4444361005010266;-0.4255137083188629;1.0344122135796412;9.998230843063649;0.8336330759260825;-0.4244549687697125;-0.4244549747420155;0.7251531839682733;0.3692123066432847;0.8137613330343085
64.188248;1.0444647955555928;0.8330637643550936;0.7976990829441762;-0.44443610062722355;-0.42551370747212347;1.0344136392227543;9.998239965196392;0.8336340361338328;-0.42445496919352294;-0.42445497348275624;0.7251539197751792;0.36921314459156634;0.8137625521395025
64.198248;1.0444639268659008;0.8330621937931577;0.7977013440915701;-0.4444361007524448;-0.4255137066237195;1.0344151968455677;9.998248495255643;0.8336350773362925;-0.4244549696407229;-0.4244549722519496;0.725154672654619;0.36921398115254606;0.8137637147366175
64.208248;1.0444630679275617;0.8330606058076591;0.7977035162890428;-0.444436100874402;-0.4255137057774202;1.0344168821736577;9.998256389107937;0.833636201781711;-0.42445497010934136;-0.4244549710484325;0.7251554402491253;0.3692148153380866;0.8137648273334045
64.218248;1.044462214452341;0.8330590028060437;0.7977056018935086;-0.44443610099082653;-0.4255137049371534;1.034418689005571;9.99826360442759;0.8336374116724756;-0.42445497059685;-0.4244549698711641;0.7251562210306485;0.36921564619874203;0.8137658967972301
64.228248;1.0444613655463155;0.8330573876190936;0.797707605398008;-0.4444361010995088;-0.4255137041070746;1.034420608734675;9.99827010565227;0.833638707160729;-0.42445497110114966;-0.424454968719443;0.7251570136067169;0.3692164725293076;0.8137669295869701
64.238248;1.0444605226053663;0.8330557634032717;0.7977095320264915;-0.44443610119831634;-0.4255137032909811;1.034422630889384;9.998275875074867;0.8336400870391523;-0.4244549716211102;-0.424454967593167;0.7251578156762469;0.3692172933591861;0.8137679308251978
64.248248;1.0444596882395252;0.8330541337530591;0.7977113867200866;-0.4444361012853739;-0.42551370249151393;1.0344247440841727;9.998280920128337;0.8336415507508359;-0.4244549721563471;-0.4244549664928497;0.7251586243792163;0.36921810851464154;0.8137689028897469
64.258248;1.0444588660542455;0.8330525021000863;0.7977131743062257;-0.4444361013594088;-0.42551370171001707;1.0344269365397947;9.998285261231265;0.8336430981977848;-0.4244549727069163;-0.42445496541928446;0.7251594373496774;0.36921891887539804;0.8137698438147548
64.268248;1.0444580598174575;0.833050871013383;0.7977149001710294;-0.44443610141993223;-0.4255137009468606;1.0344291970638722;9.998288904023324;0.8336447284698274;-0.42445497327303394;-0.42445496437296376;0.7251602527005715;0.369219726287327;0.8137707469372619
64.278248;1.0444572715198672;0.8330492419463481;0.7977165702570905;-0.44443610146698526;-0.42551370020171464;1.0344315167546516;9.998291825837086;0.833646440329765;-0.4244549738545618;-0.4244549633535941;0.7251610682560746;0.3692205332174923;0.8137716021975805
64.288248;1.0444565003526118;0.8330476149524824;0.7977181907089825;-0.44443610150076357;-0.4255136994737036;1.034433889797705;9.998293996597774;0.8336482337945957;-0.42445497445063335;-0.42445496236006763;0.7251618809251666;0.36922134231261805;0.8137723977187533
64.298248;1.044455744373574;0.8330459887361266;0.7977197677419462;-0.4444361015215164;-0.4255136987614377;1.0344363132872423;9.998295415284312;0.8336501108854752;-0.4244549750597652;-0.4244549613909423;0.7251626863360294;0.3692221558113082;0.8137731206370395
64.308248;1.0444550031275681;0.83304436156727;0.7977213072311112;-0.44443610152965024;-0.425513698063206;1.0344387871882519;9.998296127015319;0.8336520745713634;-0.4244549756801846;-0.4244549604449125;0.7251634790597893;0.36922297513867425;0.8137737579113721
64.318248;1.044454278147506;0.833042732348704;0.7977228143962725;-0.44443610152582946;-0.4255136973772972;1.0344413136337403;9.998296208897305;0.8336541264983892;-0.42445497631010265;-0.4244549595205744;0.7251642537002002;0.3692238008615581;0.8137742977031553
64.328248;1.0444535720775328;0.8330411003182012;0.7977242940890262;-0.444436101510912;-0.42551369670185396;1.034443895227674;9.998295745983874;0.8336562655745106;-0.4244549769480558;-0.4244549586157827;0.7251650057349868;0.3692246324793672;0.8137747308558608
64.338248;1.0444528886967717;0.8330394637217766;0.7977257504576962;-0.4444361014856375;-0.42551369603455136;1.034446533630492;9.998294822653442;0.8336584881437166;-0.42445497759328504;-0.4244549577275909;0.7251657310678339;0.3692254681544728;0.8137750519459493
64.348248;1.0444522326784282;0.833037819694087;0.7977271860494569;-0.44443610145021534;-0.42551369537284256;1.034449228840566;9.998293527552974;0.8336607894126578;-0.424454978245747;-0.4244549568528512;0.7251664252452102;0.36922630492233005;0.8137752587419955
64.358248;1.044451607899634;0.8330361651457007;0.7977286017894006;-0.4444361014041355;-0.42551369471461725;1.0344519787210664;9.998291953119113;0.8336631659460647;-0.424454978905766;-0.4244549559885879;0.7251670834261534;0.36922713919870215;0.8137753496906331
64.368248;1.044451016412766;0.8330344971030245;0.7977299974274767;-0.4444361013462916;-0.42551369405838974;1.0344547786634641;9.998290185470886;0.8336656174167483;-0.4244549795736896;-0.42445495513182296;0.7251677005611258;0.3692279673567986;0.8137753220906602
64.378248;1.0444504594235453;0.8330328128090454;0.7977313718692921;-0.44443610127527194;-0.4255136934027041;1.0344576211501688;9.9982883030833;0.8336681461746213;-0.4244549802495753;-0.4244549542793947;0.7251682714334073;0.36922878645920326;0.8137751729772251
64.388248;1.0444499388274033;0.8330311102002586;0.7977327239606761;-0.4444361011896981;-0.4255136927457584;1.0344604951536405;9.998286395872363;0.833670755606023;-0.4244549809327721;-0.42445495342810075;0.7251687915638536;0.3692295947564542;0.8137749007895426
64.398248;1.0444494571407812;0.8330293884268878;0.7977340533931989;-0.44443610108842;-0.42551369208573914;1.0344633870467836;9.99828458499274;0.8336734481966647;-0.4244549816217809;-0.4244549525749259;0.7251692584629912;0.36923039162764254;0.813774505324502
64.408248;1.0444490155309194;0.8330276477268181;0.7977353606657034;-0.44443610097020225;-0.4255136914211118;1.034466283242756;9.998283021523415;0.8336762239358776;-0.42445498231472983;-0.4244549517171968;0.7251696717524533;0.3692311773615652;0.8137739869017659
64.418248;1.0444486129484551;0.8330258885540047;0.7977366459432287;-0.4444361008330976;-0.42551369075061585;1.0344691718137395;9.998281879590724;0.8336790800632975;-0.4244549830098718;-0.4244549508528267;0.7251700330798484;0.3692319530311146;0.8137733470370154
64.428248;1.044448247824869;0.8330241109363962;0.7977379078596561;-0.44443610067437034;-0.4255136900734265;1.0344720419125768;9.99828135864702;0.8336820121030548;-0.4244549837056679;-0.4244549499807397;0.7251703465959642;0.36923272020965586;0.813772589535535
64.438248;1.0444479192897909;0.833022314816056;0.7977391434989508;-0.4444361004910518;-0.4255136893893854;1.034474882207928;9.99828167397009;0.8336850149806243;-0.4244549844008866;-0.42445494910107445;0.7251706189044004;0.3692334804251153;0.8137717202278134
64.448248;1.0444476266062643;0.833020500733399;0.797740349279657;-0.44443610028021435;-0.42551368869865686;1.0344776802810614;9.998283033866096;0.8336880838443813;-0.42445498509492463;-0.42445494821469515;0.7251708578180246;0.3692342348480213;0.8137707469033824
64.458248;1.0444473689172813;0.8330186699765487;0.7977415214104694;-0.4444361000387839;-0.4255136880011106;1.0344804232451328;9.998285631496632;0.8336912149230431;-0.42445498578793217;-0.42445494732229555;0.7251710704775757;0.36923498453962456;0.8137696796491511
64.468248;1.0444471455124815;0.8330168239977952;0.7977426558681681;-0.444436099763572;-0.4255136872963555;1.0344830977523511;9.998289651837153;0.8336944057543166;-0.42445498648060104;-0.4244549464236492;0.7251712622602206;0.3692357305876974;0.813768529478704
64.478248;1.0444469553535276;0.8330149634027576;0.7977437482795733;-0.44443609945178536;-0.4255136865843519;1.034485690032761;9.998295271304235;0.8336976545917166;-0.424454987173985;-0.4244549455174092;0.7251714369266988;0.3692364736925069;0.8137673062675206
64.488248;1.0444467967190434;0.833013087550686;0.7977447931471854;-0.4444360991015187;-0.4255136858659219;1.0344881874553573;9.998302645092846;0.8337009594201475;-0.42445498786949487;-0.4244549446014955;0.7251715968260898;0.36923721385433766;0.8137660183762161
64.498248;1.044446667983114;0.8330111953726395;0.7977457833937257;-0.4444360987118224;-0.42551368514271415;1.0344905801349717;9.998311897021663;0.8337043164866875;-0.42445498856885205;-0.4244549436735767;0.7251717427771328;0.36923795077884186;0.8137646736684725
64.508248;1.0444465681218107;0.8330092865980995;0.7977467118769735;-0.44443609828249236;-0.42551368441667137;1.034492861835966;9.998323120008678;0.833707719426634;-0.4244549892738559;-0.42445494273144574;0.725171874281955;0.3692386845859777;0.8137632805068296
64.518248;1.044446495673568;0.8330073625676655;0.7977475732716047;-0.44443609781376386;-0.4255136836894575;1.0344950302764242;9.998336375771423;0.8337111598576883;-0.42445498998616726;-0.424454941773351;0.7251719897668012;0.3692394159515614;0.8137618474657738
64.528248;1.0444464470435526;0.833005426275204;0.797748364412888;-0.4444360973058403;-0.42551368296220893;1.0344970856899383;9.998351688292924;0.8337146280393906;-0.4244549907073113;-0.4244549407982065;0.7251720864494744;0.3692401455457771;0.8137603817090115
64.538248;1.0444464161736884;0.8330034817528355;0.7977490843259268;-0.4444360967586232;-0.4255136822358819;1.0344990290803917;9.998369044147355;0.8337181127179567;-0.42445499143882187;-0.4244549398057601;0.7251721607900843;0.36924087338232636;0.8137588883533186
64.548248;1.0444463968379367;0.8330015338347135;0.7977497345519634;-0.44443609617198904;-0.42551368151199964;1.03450086231767;9.998388404878215;0.833721601049664;-0.4244549921824504;-0.42445493879672214;0.7251722095344808;0.3692415986911707;0.8137573718660946
64.558248;1.0444463861937465;0.8329995884777736;0.7977503189340659;-0.44443609554610986;-0.42551368079300883;1.0345025885122425;9.998409719752441;0.8337250792275847;-0.4244549929401325;-0.4244549377728151;0.7251722298984852;0.3692423201318391;0.8137558372249386
64.568248;1.0444463869560816;0.8329976527650966;0.7977508433407758;-0.44443609488143976;-0.42551368008199586;1.0345042113201592;9.998432933422379;0.833728533288299;-0.4244549937134874;-0.42445493673677137;0.7251722191845478;0.36924303575459966;0.8137542895162425
64.578248;1.0444464069329393;0.8329957348214466;0.7977513153523562;-0.4444360941786958;-0.4255136793821955;1.0345057346352204;9.998458001469897;0.8337319497131411;-0.4244549945034185;-0.42445493569201864;0.7251721749997151;0.36924374267348287;0.8137527336090228
64.588248;1.044446456332615;0.8329938438531529;0.7977517428918921;-0.44443609343890633;-0.4255136786965261;1.0345071634737373;9.998484909194376;0.8337353163613144;-0.4244549953101572;-0.42445493464198447;0.7251720952831575;0.3692444367197488;0.8137511752267549
64.598248;1.0444465444041438;0.8329919897642192;0.7977521322205988;-0.4444360926634081;-0.4255136780273207;1.0345085043801472;9.998513662371538;0.8337386232001349;-0.4244549961334364;-0.42445493358964603;0.725171977732359;0.3692451126916892;0.8137496214944482
64.608248;1.0444466770244056;0.8329901824121195;0.7977524869665139;-0.44443609185401134;-0.42551367737652834;1.0345097643219683;9.99854425228056;0.8337418617146202;-0.42445499697270717;-0.4244549325377018;0.7251718206199815;0.3692457654958592;0.81374807913126
64.618248;1.0444468557019106;0.8329884307174287;0.7977528092802648;-0.44443609101321246;-0.425513676746132;1.0345109493807745;9.998576635567613;0.8337450243214232;-0.4244549978275428;-0.424454931488948;0.7251716250171328;0.3692463910777649;0.8137465524784643
64.628248;1.0444470776198846;0.8329867422292289;0.7977531016754158;-0.4444360901441378;-0.42551367613834407;1.0345120640784387;9.998610747202637;0.8337481049802398;-0.42445499869798603;-0.42445493044637;0.7251713950170348;0.36924698639065523;0.8137450431285629
64.638248;1.0444473371255085;0.8329851238392443;0.7977533672543535;-0.44443608925046507;-0.42551367555579384;1.0345131112287997;9.99864652190569;0.8337510997845671;-0.4244549995842575;-0.42445492941296625;0.7251711354455549;0.3692475492427233;0.813743550254469
64.648248;1.044447628331235;0.8329835824648166;0.7977536090028541;-0.4444360883365066;-0.4255136750017113;1.0345140930723786;9.998683899798047;0.8337540067409427;-0.42445500048602036;-0.42445492839159643;0.7251708504460751;0.3692480786800999;0.8137420714257005
64.658248;1.044447945777203;0.8329821244719102;0.7977538297384725;-0.4444360874070573;-0.42551367447946375;1.0345150127837324;9.998722824036665;0.8337568247708496;-0.4244550014022534;-0.4244549273849142;0.7251705441357501;0.36924857539633527;0.8137406038821573
64.668248;1.0444482829440391;0.8329807546717273;0.7977540321831933;-0.4444360864668577;-0.42551367399151724;1.0345158739428486;9.998763235642537;0.8337595526449201;-0.42445500233187644;-0.42445492639534643;0.7251702212975799;0.36924904160845706;0.8137391453231289
64.678248;1.044448632488412;0.8329794761430599;0.7977542182701253;-0.4444360855199846;-0.4255136735388742;1.0345166797123366;9.998805059975808;0.8337621892325082;-0.42445500327423435;-0.42445492542517455;0.7251698870440882;0.36924948049830936;0.8137376935559912
64.688248;1.0444489878106777;0.8329782911316153;0.7977543885358446;-0.44443608456942046;-0.42551367312145505;1.0345174339476633;9.998848198609327;0.8337647344946323;-0.4244550042290346;-0.424454924476734;0.7251695466151876;0.3692498956766302;0.8137362457024373
64.698248;1.0444493425148917;0.8329772018480748;0.7977545422956082;-0.44443608361700637;-0.4255136727389312;1.0345181416953617;9.998892536018841;0.8337671892242243;-0.4244550051960912;-0.42445492355274606;0.7251692055214011;0.36925029092323775;0.813734798559471
64.708248;1.0444496893659052;0.8329762100613005;0.797754677279097;-0.4444360826638947;-0.42551367239136734;1.0345188080271057;9.998937948681228;0.8337695538328097;-0.4244550061750757;-0.42445492265662876;0.7251688687669786;0.369250669902125;0.8137333503933576
64.718248;1.0444500216019323;0.8329753163488415;0.7977547887775955;-0.44443608171132565;-0.4255136720792496;1.0345194374420656;9.998984316063323;0.8337718284836612;-0.4244550071651808;-0.4244549217924363;0.7251685396330909;0.36925103589035707;0.813731902249385
64.728248;1.0444503348722725;0.8329745201295445;0.797754869967162;-0.4444360807612823;-0.42551367180302274;1.0345200337556912;9.9990315431376;0.8337740146001277;-0.42445500816496656;-0.424454920964342;0.7251682194812762;0.36925139199816864;0.8137304570366113
64.738248;1.044450627925522;0.8329738201028282;0.797754913056478;-0.44443607981648037;-0.4255136715628493;1.0345205999601348;9.999079580944931;0.833776115176536;-0.4244550091726475;-0.42445492017620967;0.7251679084123753;0.36925174142642253;0.8137290176138705
64.748248;1.044450902329656;0.8329732143475198;0.7977549101171433;-0.44443607887960873;-0.42551367135902957;1.0345211399477787;9.999128421443569;0.8337781329487822;-0.4244550101864213;-0.42445491943162167;0.7251676061523705;0.36925208701701095;0.8137275862971503
64.758248;1.0444511608486007;0.8329727005851434;0.7977548536578658;-0.4444360779527125;-0.4255136711923915;1.0345216611848373;9.99917807089073;0.8337800685212626;-0.42445501120434087;-0.4244549187338715;0.7251673128693376;0.369252430649128;0.8137261657851801
64.768248;1.0444514052206328;0.8329722774475296;0.7977547373023695;-0.44443607703728877;-0.42551367106388527;1.0345221746010074;9.999228527529736;0.8337819205071859;-0.4244550122239631;-0.42445491808571817;0.7251670294434407;0.3692527734957055;0.8137247601391919
64.778248;1.044451635662702;0.8329719456348826;0.7977545558844025;-0.44443607613457264;-0.4255136709741409;1.0345226918224033;9.999279772016127;0.8337836872067046;-0.42445501324242146;-0.42445491748941055;0.7251667574397059;0.36925311694442403;0.8137233751308689
64.788248;1.0444518518226589;0.8329717074546464;0.7977543043125516;-0.4444360752455746;-0.4255136709237716;1.0345232225632914;9.999331765537141;0.8337853678618254;-0.4244550142569889;-0.4244549169470676;0.7251664989925017;0.3692534633538679;0.813722017633977
64.798248;1.0444520534214026;0.832971565451133;0.7977539769918603;-0.4444360743708691;-0.4255136709137023;1.0345237740121498;9.999384457722856;0.8337869625587085;-0.4244550152655875;-0.4244549164608806;0.7251662557977004;0.36925381627747805;0.8137206944564214
64.808248;1.0444522407369843;0.8329715211154787;0.7977535688103695;-0.4444360735104293;-0.42551367094492554;1.0345243528861185;9.999437797798844;0.8337884719136612;-0.4244550162668069;-0.4244549160329035;0.725166027637945;0.36925418018117073;0.8137194116758921
64.818248;1.0444524155284702;0.8329715735019637;0.7977530755403242;-0.4444360726640615;-0.42551367101812543;1.0345249676737152;9.999491739743304;0.8337898975236199;-0.42445501725952123;-0.4244549156648974;0.7251658121487093;0.36925456007991203;0.813718174751824
64.828248;1.0444525816600956;0.8329717183531081;0.7977524934640552;-0.4444360718323227;-0.42551367113358757;1.0345256276009953;9.999546243179084;0.8337912424894555;-0.4244550182426036;-0.42445491535835184;0.7251656058025536;0.3692549613213811;0.8137169885171506
64.838248;1.044452744693385;0.8329719487504708;0.7977518192951912;-0.44443607101687743;-0.42551367129137185;1.0345263396627442;9.999601264022193;0.8337925112812181;-0.4244550192147218;-0.42445491511416517;0.7251654043521947;0.3692553891653279;0.8137158564754375
64.848248;1.0444529111267578;0.8329722564795546;0.7977510494532877;-0.4444360702198335;-0.4255136714914329;1.0345271079399623;9.999656738217217;0.833793708760486;-0.42445502017396264;-0.42445491493211185;0.7251652022381728;0.3692558482010381;0.8137147802072697
64.858248;1.0444530877519649;0.8329726328617135;0.7977501798129455;-0.4444360694430789;-0.42551367173349136;1.0345279355328627;9.999712581620114;0.8337948390342313;-0.42445502111761557;-0.42445491481074815;0.72516499217499;0.3692563421970675;0.8137137594674914
64.868248;1.0444532807684601;0.8329730690454008;0.797749207218389;-0.44443606868845276;-0.4255136720169833;1.0345288259854646;9.999768706312958;0.8337959055111591;-0.42445502204227026;-0.4244549147479395;0.725164765774962;0.369256874477637;0.8137127925699476
64.878248;1.0444534955367608;0.8329735560392176;0.7977481304537503;-0.4444360679580196;-0.4255136723412767;1.0345297833380398;9.999825034244957;0.8337969120135617;-0.4244550229439917;-0.424454914741423;0.7251645151585321;0.3692574481015937;0.8137118768996989
64.888248;1.0444537377886252;0.832974085249913;0.7977469498751986;-0.4444360672537702;-0.4255136727057188;1.0345308115714773;9.99988149868405;0.8337978635649571;-0.4244550238186206;-0.42445491478869873;0.725164234442443;0.36925806542323286;0.8137110092695874
64.898248;1.0444540147700447;0.8329746495087292;0.797745667227786;-0.44443606657724544;-0.4255136731095205;1.0345319135008026;9.999938036337806;0.8337987659133076;-0.4244550246622937;-0.42445491488653336;0.7251639196183866;0.3692587275706863;0.8137101859653733
64.908248;1.044454335043016;0.8329752432742802;0.7977442855398925;-0.44443606592936885;-0.4255136735519458;1.0345330897715366;9.999994587016749;0.8337996242223835;-0.4244550254719912;-0.42445491503087823;0.7251635673078476;0.36925943433558367;0.813709402975361
64.918248;1.0444547079559725;0.8329758622126354;0.7977428089156103;-0.444436065310207;-0.42551367403260526;1.0345343382769838;10.000051107298674;0.8338004423799331;-0.4244550262457947;-0.4244549152172995;0.7251631743279856;0.36926018433015;0.8137086560670889
64.928248;1.0444551434470688;0.8329765028585214;0.7977412431724966;-0.44443606471889374;-0.4255136745514488;1.0345356540811232;10.000107576060516;0.8338012228299532;-0.4244550269828387;-0.42445491544141756;0.7251627383580777;0.36926097520319084;0.8137079403370397
64.938248;1.0444556511939334;0.8329771624291302;0.797739596726208;-0.4444360641537718;-0.4255136751082882;1.03453703055458;10.000163976216975;0.8338019661864988;-0.4244550276832085;-0.42445491569902094;0.7251622586780441;0.36926180396536884;0.8137072501211846
64.948248;1.0444562394084282;0.8329778390256637;0.7977378800840765;-0.4444360636123899;-0.4255136757020397;1.0345384610936268;10.000220271381627;0.8338026708835701;-0.424455028347886;-0.42445491598604124;0.7251617366111117;0.36926266739583413;0.8137065794468088
