time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.958248;1.0444569151815808;0.8329785317030849;0.7977361044792934;-0.44443606309161826;-0.42551367633061626;1.034539939791999;10.000276398346843;0.833803333325917;-0.4244550289785978;-0.4244549162986237;0.7251611753393123;0.36926356232913793;0.8137059224165496
64.968248;1.0444576857834302;0.8329792399552485;0.797734281201811;-0.44443606258810703;-0.4255136769916073;1.0345414607631942;10.000332272166883;0.8338039492784194;-0.42445502957744174;-0.4244549166331295;0.7251605791921845;0.36926448595447414;0.8137052738415459
64.978248;1.0444585587972128;0.8329799630784986;0.7977324211255882;-0.4444360620987523;-0.42551367768277015;1.034543017635892;10.000387797676323;0.8338045160197135;-0.4244550301464919;-0.42445491698600063;0.7251599532760615;0.36926543628581815;0.8137046299131004
64.988248;1.044459541724748;0.8329806998828259;0.7977305335981799;-0.44443606162076443;-0.4255136784019594;1.034544603868375;10.000442883432697;0.8338050336356231;-0.4244550306874202;-0.42445491735362756;0.7251593028933258;0.36926641223011125;0.8137039877181361
64.998248;1.0444606418994133;0.8329814483277701;0.7977286259365759;-0.444436061151179;-0.42551367914680205;1.034546212564189;10.000497450159584;0.8338055047458659;-0.4244550312009938;-0.42445491773226135;0.7251586322489775;0.36926741288578496;0.813703344083833
65.008248;1.0444618656269264;0.8329822044717466;0.797726704570357;-0.4444360606865994;-0.42551367991452554;1.0345478358617552;10.000551428072832;0.8338059327960929;-0.42445503168695276;-0.4244549181180248;0.7251579440941447;0.3692684368049965;0.8137026952824207
65.018248;1.044463217127016;0.8329829617445482;0.7977247765285195;-0.44443606022385007;-0.42551368070214357;1.0345494653723337;10.000604742271044;0.833806320077163;-0.424455032144583;-0.4244549185070289;0.725157240331225;0.3692694818954301;0.8137020373694563
65.028248;1.0444646990954065;0.8329837119508063;0.7977228496278769;-0.4444360597606399;-0.4255136815067407;1.0345510933382989;10.000657298193175;0.8338066667947951;-0.42445503257323713;-0.42445491889572357;0.7251565214859911;0.3692705456730866;0.8137013659666965
65.038248;1.0444663143957942;0.8329844472014192;0.7977209316666591;-0.44443605929535857;-0.4255136823255866;1.0345527133814163;10.00070898668887;0.833806971494966;-0.42445503297230214;-0.4244549192815355;0.7251557858204586;0.36927162532924096;0.813700675874076
65.048248;1.044468067128834;0.8329851611590332;0.7977190296853511;-0.4444360588264915;-0.4255136831560155;1.0345543215992485;10.000759704420053;0.8338072325012739;-0.4244550333411443;-0.42445491966305704;0.7251550301155194;0.3692727176905445;0.8136999616548335
65.058248;1.0444699626922083;0.8329858499358594;0.7977171494793647;-0.4444360583523665;-0.4255136839951973;1.0345559176661085;10.000809359668882;0.8338074487705923;-0.42445503367930265;-0.42445492003954666;0.7251542508633549;0.3692738195103862;0.8136992182053296
65.068248;1.0444720066005777;0.8329865125791587;0.7977152954892058;-0.44443605787120605;-0.4255136848399858;1.0345575038105579;10.000857859171303;0.8338076193226946;-0.42445503398655826;-0.4244549204106538;0.7251534441706334;0.3692749280646002;0.8136984402067657
65.078248;1.0444742018849944;0.8329871498374611;0.7977134712592294;-0.44443605738123204;-0.4255136856868698;1.0345590828069855;10.000905102003756;0.8338077428910792;-0.42445503426282427;-0.4244549207765849;0.7251526051719512;0.36927604150144744;0.8136976217745355
65.088248;1.0444765478301699;0.8329877624605913;0.7977116797120315;-0.44443605688094134;-0.42551368653199034;1.0345606563373582;10.000950981532153;0.833807818064301;-0.4244550345080858;-0.42445492113830174;0.7251517278405823;0.3692771585105232;0.8136967572127762
65.098248;1.0444790424586086;0.8329883505502391;0.7977099224843142;-0.4444360563693072;-0.4255136873714331;1.0345622228602853;10.000995378375363;0.8338078424923346;-0.4244550347224159;-0.42445492149770625;0.7251508050920045;0.3692782776259681;0.813695842146494
65.108248;1.044481685933422;0.8329889128532101;0.797708199067876;-0.4444360558454979;-0.4255136882019671;1.0345637769725347;10.00103815331691;0.8338078122920008;-0.42445503490607117;-0.42445492185762224;0.7251498292242716;0.3692793969319349;0.8136948740386443
65.118248;1.0444844805484446;0.8329894462873938;0.7977065071730591;-0.4444360553086004;-0.4255136890215585;1.0345653117763665;10.001079161616405;0.833807723589669;-0.42445503505962545;-0.42445492222139714;0.7251487927177234;0.3692805142381662;0.8136938517468928
65.128248;1.0444874273594469;0.8329899471310643;0.7977048439375495;-0.4444360547578049;-0.42551368982906923;1.0345668213236259;10.001118284474135;0.8338075747041012;-0.42445503518394473;-0.42445492259241313;0.725147688741999;0.3692816272185306;0.8136927748184384
65.138248;1.0444905238941191;0.8329904126669467;0.79770320648787;-0.4444360541928391;-0.4255136906238398;1.0345683012049032;10.001155450321047;0.8338073664990621;-0.4244550352798882;-0.4244549229738563;0.7251465112384199;0.3692827334613213;0.81369164323853
65.148248;1.0444937656964868;0.8329908419641132;0.7977015920397983;-0.44443605361425603;-0.4255136914054804;1.034569748282201;10.001190632286198;0.8338071012177056;-0.4244550353480339;-0.4244549233688673;0.7251452555864353;0.36928383069516174;0.8136904576317798
65.158248;1.044497148904438;0.8329912359945679;0.7976999978761463;-0.4444360530233213;-0.4255136921733144;1.0345711608707717;10.001223826787623;0.8338067811945106;-0.4244550353887876;-0.42445492378085137;0.7251439193033842;0.3692849171251722;0.813689219704137
65.168248;1.0445006703502664;0.8329915966306777;0.7976984208088005;-0.444436052421698;-0.4255136929258556;1.0345725397998824;10.001255026691684;0.8338064079476281;-0.4244550354026716;-0.42445492421345743;0.7251425014100575;0.3692859915587711;0.8136879328445576
65.178248;1.044504325893109;0.8329919251077019;0.7976968567177716;-0.44443605181111134;-0.4255136936609327;1.03457388901473;10.001284212282208;0.8338059820531191;-0.4244550353903345;-0.4244549246700292;0.7251410011797832;0.3692870534166716;0.8136866024444108
65.188248;1.0445081096437525;0.8329922224729919;0.7976953004748522;-0.4444360511929594;-0.42551369437595576;1.0345752144855656;10.001311359406078;0.8338055038902271;-0.4244550353521513;-0.4244549251530637;0.7251394173286148;0.369288102848233;0.8136852354511802
65.198248;1.0445120148469178;0.8329924917562233;0.7976937459479327;-0.44443605056823154;-0.4255136950681065;1.0345765223646541;10.00133644332336;0.8338049740987056;-0.4244550352877467;-0.42445492566405435;0.7251377479739781;0.3692891404223283;0.813683839731521
65.208248;1.0445160350388019;0.8329927382067631;0.7976921862683211;-0.4444360499378946;-0.42551369573482073;1.034577817579943;10.001359439931624;0.8338043929575581;-0.42445503519597316;-0.42445492620340947;0.7251359909883968;0.36929016627444744;0.8136824236537017
65.218248;1.0445201643849782;0.8329929673160917;0.7976906139332713;-0.4444360493031402;-0.425513696374243;1.034579103493032;10.00138033187779;0.8338037597017111;-0.4244550350752212;-0.42445492677054675;0.7251341441633808;0.36929117968311453;0.8136809953121721
65.228248;1.0445243976301575;0.8329931836233655;0.7976890204403599;-0.44443604866521286;-0.42551369698508407;1.0345803831492866;10.001399115701672;0.833803072790935;-0.4244550349238609;-0.4244549273643832;0.7251322056264299;0.3692921794063323;0.8136795617455262
65.238248;1.0445287300321167;0.8329933906004277;0.7976873965984236;-0.4444360480252087;-0.42551369756615753;1.0345816607958649;10.00141580508969;0.8338023309568476;-0.4244550347409954;-0.4244549279838503;0.7251301742291186;0.36929316407879315;0.8136781288707597
65.248248;1.0445331569620524;0.8329935909611489;0.7976857337575037;-0.44443604738410825;-0.4255136981163961;1.0345829415655445;10.001430422050545;0.8338015341115859;-0.4244550345270033;-0.42445492862812473;0.7251280493338058;0.36929413242243975;0.8136767017192752
65.258248;1.0445376733814895;0.832993787952165;0.797684024725906;-0.4444360467429235;-0.42551369863533;1.0345842301769743;10.001442982361354;0.8338006828752702;-0.42445503428338577;-0.42445492929653433;0.7251258307097288;0.36929508361721364;0.813675284638012
65.268248;1.044542273943431;0.8329939867569656;0.797682264210314;-0.4444360461029038;-0.42551369912340187;1.034585530417378;10.001453494560565;0.8337997771919607;-0.4244550340122764;-0.42445492998838946;0.7251235186405572;0.3692960176660687;0.8136738814435956
65.278248;1.044546953290054;0.8329941942385283;0.7976804494807027;-0.44443604546594606;-0.42551369958214486;1.034586844895418;10.001461966267621;0.833798816535455;-0.4244550337159764;-0.4244549307029039;0.7251211138746918;0.36929693546830655;0.8136724956200423
65.288248;1.0445517055404865;0.8329944170832015;0.7976785805363008;-0.44443604483494403;-0.4255137000141413;1.0345881747112766;10.001468404647495;0.8337978016736041;-0.4244550333966752;-0.42445493143905977;0.7251186175424955;0.36929783879424755;0.8136711308889865
65.298248;1.0445565238041132;0.832994660424498;0.7976766589229021;-0.444436044213679;-0.4255137004224122;1.0345895199486623;10.001472823543807;0.8337967345292623;-0.4244550330564526;-0.4244549321955459;0.7251160307243941;0.3692987300074601;0.813669791254836
65.308248;1.0445614002907433;0.8329949280031864;0.7976746866247525;-0.44443604360626565;-0.4255137008098093;1.0345908803771056;10.00147525489392;0.8337956156573062;-0.42445503269735085;-0.4244549329709623;0.725113353244673;0.36929961130270894;0.8136684793233955
65.318248;1.0445663260232976;0.832995222781873;0.7976726656148503;-0.44443604301646267;-0.425513701179137;1.0345922547623565;10.001475740199275;0.8337944432169446;-0.4244550323211991;-0.42445493376406274;0.7251105824684352;0.3693004840835898;0.8136671944711056
65.328248;1.0445712907117228;0.8329955471033137;0.7976705969160457;-0.4444360424473651;-0.4255137015334258;1.0345936396260127;10.001474308261654;0.8337932145608977;-0.4244550319293672;-0.42445493457373557;0.7251077138154445;0.36930134908174245;0.8136659336213292
65.338248;1.0445762840479746;0.8329959025416883;0.7976684802714572;-0.44443604190159514;-0.4255137018755445;1.0345950291031492;10.001470963612421;0.8337919271797787;-0.4244550315229425;-0.4244549353987372;0.725104742771765;0.3693022068894789;0.8136646939337415
65.348248;1.044581298080801;0.8329962901297365;0.7976663153064872;-0.444436041381541;-0.4255137022076324;1.0345964159277345;10.001465689116726;0.8337905777641881;-0.4244550311032038;-0.42445493623758673;0.7251016661226111;0.3693030583696008;0.8136634736181703
65.358248;1.044586328954152;0.8329967106113827;0.7976641021461053;-0.444436040889518;-0.4255137025310335;1.0345977933629131;10.00145845181595;0.833789161438077;-0.42445503067187895;-0.4244549370888456;0.7250984823562601;0.3693039046424825;0.8136622700717469
65.368248;1.0445913759286178;0.8329971639686785;0.7976618408623778;-0.4444360404279385;-0.4255137028466281;1.0345991568192803;10.00144920200643;0.8337876721570008;-0.42445503023111164;-0.42445493795138933;0.7250951926105224;0.36930474667979546;0.8136610786450493
65.378248;1.0445964383249453;0.832997649049648;0.7976595313561218;-0.44443603999938913;-0.4255137031552104;1.0346005034014139;10.001437872647879;0.833786103478157;-0.42445502978329247;-0.42445493882441193;0.7250918010290615;0.36930558509594197;0.8136598935405653
65.388248;1.0446015136815494;0.832998163748367;0.7976571739882596;-0.44443603960666034;-0.4255137034576958;1.0346018304695415;10.001424392537425;0.8337844490412091;-0.4244550293307511;-0.4244549397073762;0.7250883134465126;0.3693064203168837;0.8136587093604486
65.398248;1.0446065982427815;0.8329987051026917;0.7976547698605795;-0.444436039252936;-0.4255137037551346;1.0346031354115954;10.001408702413073;0.8337827028322337;-0.4244550288753112;-0.4244549406001406;0.7250847359342204;0.3693072526373206;0.8136575222786336
65.408248;1.0446116875882046;0.832999268800557;0.7976523204505681;-0.4444360389420034;-0.42551370404860983;1.034604417138055;10.00139076451239;0.8337808595015006;-0.42445502841800975;-0.4244549415031965;0.725081074532554;0.3693080824367405;0.8136563306816623
65.418248;1.0446167762070153;0.8329998486987742;0.7976498271166198;-0.44443603867797693;-0.42551370433887953;1.0346056781313975;10.00137057009944;0.8337789149821208;-0.4244550279591294;-0.4244549424175704;0.7250773359556869;0.3693089107802964;0.8136551347840573
65.428248;1.0446218572804995;0.8330004377643836;0.7976472906064046;-0.4444360384645685;-0.4255137046258272;1.0346069246639549;10.001348140277083;0.8337768670961145;-0.4244550274982634;-0.4244549433444216;0.7250735282974372;0.3693097394661843;0.8136539352822693
65.438248;1.044626923301955;0.8330010288409988;0.7976447109285377;-0.44443603830464473;-0.4255137049082219;1.0346081643592349;10.001323527578435;0.8337747151031839;-0.42445502703449106;-0.4244549442849594;0.725069660534356;0.36931057053500865;0.8136527320153648
65.448248;1.0446319676234728;0.8330016132933828;0.7976420879739667;-0.444436038200414;-0.42551370518402487;1.0346094033242146;10.001296821469394;0.8337724586013415;-0.4244550265668781;-0.42445494524050664;0.7250657415167613;0.36931140608892205;0.8136515234609099
65.458248;1.0446369866637788;0.8330021803905803;0.7976394221755694;-0.4444360381537106;-0.42551370545095185;1.034610645043347;10.00126813567744;0.8337700972863582;-0.42445502609483765;-0.42445494621228425;0.7250617803953742;0.3693122479863808;0.8136503075422439
65.468248;1.044641980214436;0.8330027194044037;0.7976367145692485;-0.44443603816576677;-0.4255137057068475;1.0346118908717703;10.00123759052743;0.8337676318793157;-0.4244550256179258;-0.42445494720121385;0.7250577876707843;0.36931309707244553;0.8136490828317736
65.478248;1.044646949266045;0.8330032216116141;0.7976339664461681;-0.444436038236673;-0.42551370594976484;1.0346131412400137;10.001205319849914;0.8337650653448178;-0.42445502513558453;-0.4244549482080146;0.7250537750065856;0.36931395278095674;0.813647849021315
65.488248;1.0446518944889043;0.8330036802448807;0.7976311790883907;-0.4444360383652799;-0.42551370617810613;1.0346143972265571;10.00117148340626;0.833762402682372;-0.4244550246472992;-0.424454949233282;0.7250497546147014;0.36931481350074447;0.8136466071480689
65.498248;1.0446568160029788;0.8330040902356813;0.7976283539220034;-0.44443603854965175;-0.42551370639101815;1.0346156610772457;10.0011362642134;0.8337596488639161;-0.4244550241527177;-0.4244549502772638;0.7250457391928856;0.3693156771081613;0.8136453596490971
65.508248;1.0446617131448466;0.8330044492988661;0.7976254926014233;-0.4444360387875329;-0.42551370658855153;1.0346169345607075;10.001099859305517;0.8337568069165755;-0.4244550236514489;-0.42445495133971967;0.7250417413231572;0.36931654132263836;0.8136441099634657
65.518248;1.0446665845333625;0.8330047587079253;0.7976225969696843;-0.4444360390765694;-0.4255137067712549;1.0346182173769463;10.001062468213952;0.8337538777207698;-0.4244550231430151;-0.4244549524200626;0.7250377717893454;0.36931740408115343;0.8136428621566056
65.528248;1.04467142830113;0.8330050218957922;0.7976196697014888;-0.44443603941415116;-0.4255137069398755;1.0346195077238933;10.001024285251328;0.8337508609164567;-0.42445502262724993;-0.42445495351729723;0.7250338384825972;0.36931826393659745;0.8136416211557563
65.538248;1.0446762419944993;0.833005241780085;0.7976167153759335;-0.4444360397970074;-0.42551370709557973;1.0346208030745083;10.000985503225923;0.8337477559023908;-0.42445502210456887;-0.4244549546296612;0.7250299470681139;0.3693191204419042;0.8136403937965431
65.548248;1.0446810220271978;0.8330054188950082;0.7976137407947846;-0.4444360402212232;-0.4255137072401406;1.0346220990544712;10.000946317649595;0.8337445633619559;-0.42445502157559833;-0.4244549557547134;0.7250261020326417;0.36931997426946356;0.8136391892353316
65.558248;1.044685762562152;0.8330055512546664;0.7976107544214041;-0.4444360406828793;-0.42551370737559907;1.03462338795564;10.000906921780258;0.8337412868653838;-0.4244550210406881;-0.4244549568902396;0.7250223070690718;0.3693208264934526;0.8136380177319398
65.568248;1.0446904552754859;0.8330056353877799;0.7976077660786788;-0.44443604117868024;-0.42551370750362155;1.0346246585498036;10.000867498803613;0.8337379326705128;-0.4244550204999792;-0.42445495803519345;0.7250185657691446;0.3693216774320843;0.8136368894155966
65.578248;1.044695091060451;0.8330056671642186;0.7976047868935343;-0.44443604170613027;-0.42551370762537966;1.0346258964331152;10.000828212439247;0.833734508102682;-0.4244550199538277;-0.42445495918969933;0.7250148823042106;0.3693225263136749;0.8136358140022143
65.588248;1.0446996618982105;0.8330056422368127;0.7976018286463717;-0.4444360422634239;-0.4255137077420302;1.0346270847065004;10.000789195197603;0.8337310204954169;-0.42445501940314134;-0.42445496035417035;0.7250112607657022;0.3693233719893185;0.8136348005261163
65.598248;1.0447041611704533;0.8330055569732248;0.7975989032212347;-0.44443604284932153;-0.42551370785479026;1.0346282059381122;10.000750542696238;0.8337274773851683;-0.4244550188494381;-0.4244549615283818;0.725007704139942;0.3693242137320496;0.8136338568146569
65.608248;1.0447085829588523;0.8330054093543909;0.7975960224642799;-0.44443604346302085;-0.42551370796443455;1.0346292447405558;10.000712315304934;0.8337238872619793;-0.4244550182945289;-0.42445496271118166;0.7250042142821387;0.36932505143856875;0.8136329897703661
65.618248;1.0447129219355336;0.8330051987762284;0.7975931975828856;-0.4444360441040204;-0.42551370807094274;1.0346301890579896;10.000674545462136;0.8337202595790854;-0.4244550177400028;-0.4244549639007746;0.7250007923250735;0.36932588530761773;0.8136322064779978
65.628248;1.0447171739930305;0.8330049248814377;0.7975904383521343;-0.4444360447720456;-0.42551370817348844;1.0346310294107213;10.00063724783748;0.8337166035963034;-0.4244550171868292;-0.42445496509528446;0.7249974385640912;0.36932671529994066;0.8136315144048534
65.638248;1.0447213366680241;0.8330045866064689;0.7975877525810847;-0.4444360454668702;-0.4255137082704547;1.0346317573797257;10.00060042345834;0.8337129272907915;-0.424455016635217;-0.42445496629318247;0.7249941521421516;0.36932754064624485;0.8136309201617967
65.648248;1.0447254089659832;0.8330041826944939;0.7975851458511689;-0.44443604618806604;-0.4255137083593793;1.03463236537148;10.000564060894257;0.8337092376239882;-0.42445501608485514;-0.42445496749322564;0.7249909314491197;0.3693283598095984;0.8136304283562249
65.658248;1.0447293900871137;0.8330037134818432;0.7975826220675825;-0.44443604693502714;-0.42551370843720354;1.0346328473875708;10.000528141304997;0.8337055418244262;-0.4244550155352341;-0.42445496869418975;0.7249877750462149;0.3693291708843882;0.8136300417453189
65.668248;1.0447332776288456;0.8330031821129725;0.7975801843972294;-0.44443604770728157;-0.42551370850088627;1.0346331981141135;10.000492647428548;0.8337018476694846;-0.42445501498537075;-0.42445496989481685;0.724984682177159;0.36932997195560985;0.8136297622556206
65.678248;1.0447370671811333;0.8330025937194699;0.7975778356158706;-0.44443604850471635;-0.42551370854776704;1.034633409970538;10.00045757141866;0.833698161738652;-0.4244550144333517;-0.4244549710939826;0.7249816521424727;0.36933076139530746;0.8136295916110644
65.688248;1.0447407532183184;0.8330019533592754;0.7975755782609135;-0.4444360493272718;-0.42551370857550513;1.034633471577646;10.000422907339741;0.8336944879657127;-0.42445501387672474;-0.42445497229083423;0.724978683088026;0.36933153797500207;0.8136295309397246
65.698248;1.044744329350223;0.8330012646170373;0.7975734148575361;-0.44443605017420174;-0.4255137085819293;1.0346333697176529;10.000388629802037;0.8336908284818554;-0.4244550133134468;-0.4244549734846729;0.7249757718216476;0.3693323004624085;0.8136295798552673
65.708248;1.0447477876780293;0.8330005296453585;0.7975713477179283;-0.4444360510435603;-0.42551370856490317;1.0346330926961076;10.00035468221525;0.8336871847599274;-0.42445501274251507;-0.4244549746745362;0.72497291450081;0.3693330470529512;0.8136297363404111
65.718248;1.0447511187731175;0.8329997501298537;0.7975693785987933;-0.4444360519323003;-0.42551370852231757;1.0346326325262043;10.00032098392028;0.8336835570687742;-0.4244550121641296;-0.4244549758588144;0.7249701072090896;0.3693337750556873;0.8136299979104549
65.728248;1.0447543128461096;0.8329989280065584;0.7975675087620349;-0.444436052836792;-0.42551370845240477;1.0346319853094679;10.000287445091503;0.8336799441486192;-0.4244550115795218;-0.4244549770354128;0.7249673468324723;0.3693344807917047;0.8136303624233485
65.738248;1.0447573607535467;0.8329980653053964;0.7975657395040839;-0.4444360537534436;-0.4255137083540993;1.0346311503488903;10.000253982956044;0.833676344842966;-0.4244550109905702;-0.4244549782022456;0.7249646317740991;0.36933515962153596;0.8136308273558569
65.748248;1.0447602543564185;0.832997163959611;0.7975640728374555;-0.44443605467930986;-0.42551370822689133;1.0346301289710993;10.000220536477407;0.8336727592519094;-0.42445501039938494;-0.4244549793574088;0.7249619616464804;0.3693358062083208;0.8136313886460808
65.758248;1.0447629871746045;0.8329962261251016;0.7975625113090049;-0.4444360556123655;-0.42551370807026906;1.0346289231032237;10.000187070841264;0.8336691875695477;-0.42445500980806694;-0.4244549804991905;0.7249593371023998;0.36933641513939375;0.8136320405824324
65.768248;1.0447655545354702;0.832995254302692;0.7975610570515234;-0.4444360565510946;-0.4255137078835088;1.0346275333094006;10.00015357320495;0.8336656287519558;-0.42445500921872886;-0.4244549816263377;0.7249567604438711;0.3693369814946584;0.813632777068765
65.778248;1.044767952920611;0.832994251042744;0.797559711541871;-0.44443605749391046;-0.42551370766589613;1.0346259574185057;10.000120046755217;0.8336620799122803;-0.42445500863356417;-0.4244549827384358;0.7249542359263655;0.36933750081483324;0.8136335936004584
65.788248;1.0447701804709464;0.832993218812036;0.7975584761217873;-0.4444360584390139;-0.42551370741675143;1.0346241901502204;10.000086496327924;0.833658535363153;-0.42445500805473685;-0.4244549838360655;0.7249517692538128;0.3693379686426501;0.8136344884845188
65.798248;1.0447722385913067;0.8329921599853228;0.7975573525455985;-0.4444360593842608;-0.4255137071353411;1.034622223355592;10.00005290752604;0.8336549866680228;-0.42445500748411175;-0.424454984920527;0.7249493664119243;0.36933838030497745;0.8136354625012037
65.808248;1.044774132016271;0.8329910765127451;0.7975563429861698;-0.4444360603267909;-0.42551370682128586;1.03462004733118;10.000019238199743;0.8336514252542881;-0.42445500692319565;-0.42445498599342896;0.7249470324156261;0.3693387313396322;0.8136365184393578
65.818248;1.0447758662249187;0.8329899694505608;0.7975554490364404;-0.4444360612630682;-0.42551370647515546;1.0346176529162625;9.999985426686466;0.8336478458806252;-0.4244550063734285;-0.4244549870565313;0.7249447704575835;0.36933901802879604;0.8136376615540862
65.828248;1.0447774445538827;0.8329888391250719;0.7975546709383979;-0.4444360621892266;-0.4255137060984884;1.0346150336563973;9.999951407624653;0.833644247707736;-0.42445500583615897;-0.42445498811167526;0.7249425806070046;0.3693392374466553;0.8136388994796219
65.838248;1.0447788673720098;0.8329876865626372;0.7975540080329948;-0.44443606310113826;-0.4255137056932208;1.0346121873496923;9.999917122020397;0.8336406322381905;-0.42445500531230984;-0.42445498916069496;0.7249404581879333;0.36933938742006617;0.8136402406535745
65.848248;1.044780133132692;0.8329865149772829;0.7975534592911342;-0.44443606399454283;-0.4255137052611991;1.0346091160649045;9.999882506712293;0.8336370009311584;-0.42445500480231124;-0.4244549902054189;0.724938393538322;0.36933946664961753;0.8136416929083701
65.858248;1.0447812401186636;0.8329853294649834;0.7975530233471892;-0.4444360648656443;-0.4255137048041334;1.0346058248217662;9.999847480241598;0.8336333541093389;-0.42445500430599487;-0.4244549912476433;0.7249363735475798;0.3693394748316187;0.8136432634302685
65.868248;1.044782186965067;0.8329841358054185;0.7975526983300318;-0.4444360657116301;-0.4255137043235587;1.0346023204121317;9.999811956492799;0.8336296907883834;-0.42445500382231854;-0.424454992288962;0.7249343842397392;0.3693394130063065;0.8136449585166666
65.878248;1.0447829714428736;0.8329829401026149;0.7975524812891019;-0.44443606653033746;-0.4255137038208449;1.0345986110560184;9.999775870023361;0.8336260099125001;-0.42445500334949665;-0.424454993330641;0.7249324127649777;0.36933928387030523;0.8136467819917329
65.888248;1.0447835899938918;0.8329817494671459;0.7975523676174231;-0.44443606731955115;-0.42551370329778676;1.0345947052476407;9.999739182240434;0.8336223119884677;-0.42445500288551496;-0.42445499437368034;0.7249304473398496;0.3693390911862261;0.8136487342295035
65.898248;1.0447840390835803;0.8329805729379574;0.7975523514252914;-0.44443606807697034;-0.42551370275713196;1.0345906097182092;9.999701873623964;0.8336185989720735;-0.4244550024282965;-0.4244549954187341;0.7249284764745139;0.3693388386948694;0.813650813412796
65.908248;1.044784316809858;0.8329794211834859;0.7975524267856996;-0.44443606880072845;-0.42551370220214474;1.0345863292353168;9.99966393592664;0.8336148730866201;-0.42445500197541525;-0.4244549964657523;0.7249264892687262;0.36933852989082927;0.8136530171116249
65.918248;1.0447844237708948;0.8329783047675428;0.7975525888433459;-0.4444360694898254;-0.42551370163578767;1.034581868173361;9.999625372113643;0.8336111364791176;-0.4244550015241264;-0.4244549975140038;0.7249244767810014;0.3693381686611784;0.8136553419171326
65.928248;1.0447843626663063;0.832977232236423;0.7975528341563559;-0.4444360701443268;-0.4255137010604945;1.0345772315966522;9.999586206274522;0.8336073915868033;-0.42445500107183537;-0.4244549985626255;0.7249224337723628;0.36933775980690803;0.8136577821779505
65.938248;1.0447841366441009;0.8329762092371578;0.7975531602449832;-0.444436070765169;-0.4255137004784493;1.0345724254543356;9.99954649266204;0.8336036413076359;-0.4244550006164525;-0.42445499961072;0.7249203594756018;0.3693373092182879;0.8136603299611999
65.948248;1.0447837476279762;0.8329752392077794;0.7975535649116287;-0.4444360713534453;-0.42551369989199;1.0345674564381333;9.99950631701556;0.8335998892729993;-0.4244550001564072;-0.42445500065699904;0.7249182564259687;0.36933682386690775;0.8136629763564803
65.958248;1.0447831953993092;0.8329743245751611;0.7975540460506777;-0.4444360719096706;-0.4255136993039606;1.034562331705958;9.999465790837911;0.8335961402428331;-0.42445499969038814;-0.42445500170006534;0.7249161283595025;0.36933631118002236;0.813665712563133
65.968248;1.0447824778614287;0.832973467409315;0.7975546010425391;-0.4444360724335696;-0.425513698717678;1.034557058801595;9.999425036002041;0.833592399873916;-0.42445499921720853;-0.4244550027391316;0.7249139790128751;0.36933577783018756;0.8136685295771786
65.978248;1.0447815924042672;0.8329726701719986;0.7975552251899676;-0.4444360729241839;-0.4255136981365042;1.0345516461291382;9.999384165945289;0.8335886739751028;-0.4244549987361446;-0.42445500377423045;0.7249118123287617;0.36933522912282657;0.8136714179916466
65.988248;1.0447805367393985;0.8329719366377747;0.7975559111666422;-0.4444360733800178;-0.4255136975634946;1.0345461033928864;9.999343279567796;0.8335849677381538;-0.4244549982474145;-0.4244550048059925;0.7249096329838822;0.36933466922964825;0.8136743692951953
65.998248;1.0447793085544455;0.8329712721385211;0.7975566501706295;-0.44443607379927347;-0.42551369700144515;1.0345404409029548;9.999302469857781;0.8335812849479294;-0.4244549977524118;-0.42445500583525814;0.7249074462100082;0.3693341014066162;0.8136773765880833
66.008248;1.0447779059083788;0.8329706833042504;0.7975574333115721;-0.4444360741802762;-0.42551369645309023;1.0345346677757201;9.999261833992035;0.8335776275080022;-0.42445499725352953;-0.42445500686263365;0.7249052571018646;0.369333528221977;0.8136804338058314
66.018248;1.0447763290255836;0.832970177705148;0.7975582523107625;-0.4444360745218764;-0.425513695920985;1.0345287908077179;9.999221482349837;0.8335739963439099;-0.42445499675366943;-0.4244550078881935;0.724903070004769;0.3693329519000375;0.8136835350764946
66.028248;1.0447745809291804;0.832969763138735;0.7975590991858829;-0.44443607482340447;-0.4255136954071766;1.0345228156092623;9.999181548831078;0.8335703935968979;-0.4244549962560548;-0.4244550089114005;0.7249008878483241;0.36933237415138875;0.8136866742991363
66.038248;1.0447726663548373;0.8329694469564197;0.7975599657256977;-0.4444360750842706;-0.4255136949132834;1.034516748770278;9.999142193023062;0.8335668237968098;-0.42445499576445345;-0.42445500993129365;0.7248987112932879;0.36933179585657505;0.8136898448345319
66.048248;1.0447705914969556;0.8329692362249268;0.7975608442906947;-0.4444360753037954;-0.4255136944410586;1.0345105987763492;9.999103589586726;0.8335632928163794;-0.42445499528324315;-0.42445501094669635;0.7248965386502283;0.3693312174240132;0.813693040242194
66.058248;1.0447683646839503;0.8329691381842816;0.7975617291262146;-0.4444360754815098;-0.42551369399290384;1.0345043752663732;9.999065910093075;0.8335598066454322;-0.4244549948172494;-0.4244550119561332;0.7248943671045555;0.36933063940196187;0.81369625506492
66.068248;1.0447659958773865;0.8329691601949226;0.7975626161723647;-0.44443607561753806;-0.4255136935719263;1.0344980882582264;9.999029309933537;0.8335563715989365;-0.42445499437123874;-0.4244550129575625;0.7248921938372104;0.3693300627149546;0.8136994841074554
66.078248;1.0447634954335248;0.8329693095650671;0.7975635019504506;-0.44443607571248084;-0.4255136931812683;1.0344917486088907;9.99899393221159;0.8335529950521089;-0.424454993949088;-0.4244550139481725;0.7248900160010159;0.36932948847214053;0.813702721388244
66.088248;1.0447608737802214;0.8329695934254774;0.7975643833898586;-0.44443607576678557;-0.42551369282293955;1.0344853675466885;9.998959913568115;0.8335496856072342;-0.42445499355356064;-0.42445501492452753;0.7248878305409947;0.3693289177880976;0.8137059604188608
66.098248;1.0447581416033955;0.8329700183129521;0.7975652585226792;-0.44443607578039407;-0.4255136924972862;1.0344789542810287;9.998927374703916;0.8335464523245512;-0.4244549931868325;-0.42445501588321644;0.7248856346433824;0.3693283519079385;0.8137091950228293
66.108248;1.0447553097897624;0.8329705901346837;0.797566126525366;-0.4444360757530234;-0.42551369220358715;1.034472514964855;9.998896408904645;0.8335433034826639;-0.42445499285080557;-0.42445501682140413;0.7248834263644001;0.36932779206930627;0.813712418733652
66.118248;1.044752388657812;0.8329713153100213;0.7975669865887659;-0.44443607568446997;-0.42551369194075445;1.0344660538131907;9.998867080076817;0.8335402459986415;-0.42445499254694535;-0.42445501773673733;0.7248812049927417;0.36932723918675725;0.8137156227834185
66.128248;1.0447493867507325;0.8329722018174381;0.7975678369148724;-0.44443607557462983;-0.4255136917075744;1.0344595743115554;9.998839427123848;0.8335372857122194;-0.4244549922759737;-0.4244550186270595;0.7248789709189154;0.3693266940853284;0.8137187949926029
66.138248;1.0447463110845592;0.8329732582347965;0.797568675158874;-0.44443607542347413;-0.4255136915029063;1.0344530799786056;9.998813473013183;0.8335344281256813;-0.4244549920375634;-0.42445501949046766;0.7248767255029266;0.3693261579809451;0.8137219212142269
66.148248;1.0447431687286606;0.8329744916253036;0.797569499711078;-0.4444360752310795;-0.42551369132572836;1.0344465751917153;9.998789232838496;0.8335316789339757;-0.4244549918303179;-0.42445502032559707;0.7248744716392711;0.369325632626472;0.8137249885512303
66.158248;1.0447399676156968;0.8329759063001974;0.7975703104854078;-0.44443607499770327;-0.4255136911748542;1.0344400658657555;9.99876671886863;0.8335290435385618;-0.42445499165221584;-0.42445502113153505;0.7248722142143124;0.3693251200690938;0.8137279874777554
66.168248;1.044736715980701;0.832977503537265;0.7975711092428809;-0.4444360747238305;-0.4255136910489996;1.0344335587398652;9.998745946396989;0.8335265262631849;-0.4244549915010903;-0.42445502190717427;0.7248699600575992;0.3693246221776839;0.8137309109124383
66.178248;1.0447334210061503;0.8329792818127781;0.797571899561984;-0.44443607441025695;-0.4255136909472585;1.0344270598681458;9.998726933312861;0.8335241302332318;-0.4244549913748789;-0.4244550226508752;0.7248677178080125;0.36932414043851597;0.8137337522141416
66.188248;1.0447300882738768;0.832981237430274;0.7975726859155303;-0.4444360740581843;-0.42551369086929874;1.0344205743826589;9.998709688726281;0.8335218572767086;-0.4244549912718732;-0.4244550233608225;0.7248654968706252;0.3693236765721146;0.8137365048482134
66.198248;1.0447267229602824;0.8329833651520228;0.7975734726616541;-0.4444360736689989;-0.4255136908153302;1.0344141075895106;9.998694200241696;0.8335197074450987;-0.42445499119079017;-0.42445502403546215;0.7248633057012672;0.36932323338636674;0.8137391633252273
66.208248;1.0447233308024972;0.8329856586831696;0.797574263935239;-0.44443607324398066;-0.42551369078605705;1.034407666676435;9.998680427439162;0.8335176788566394;-0.4244549911305253;-0.4244550246735875;0.7248611512200029;0.36932281457215815;0.8137417237055238
66.218248;1.044719917719764;0.8329881103815283;0.7975750635876846;-0.4444360727843825;-0.425513690782476;1.0344012618776606;9.998668305157075;0.8335157679384727;-0.42445499109008433;-0.4244550252739988;0.7248590396165775;0.36932242371629587;0.8137441834758405
66.228248;1.044716489477982;0.8329907102600214;0.7975758751898502;-0.44443607229168186;-0.42551369080568247;1.0343949053205825;9.99865775719531;0.8335139697677155;-0.42445499106861967;-0.4244550258351816;0.7248569774094922;0.369322063899673;0.8137465413722135
66.238248;1.0447130517580399;0.8329934465908377;0.7975767030771354;-0.4444360717675886;-0.42551369085683544;1.034388608157705;9.998648712141154;0.8335122787752829;-0.42445499106519574;-0.4244550263554392;0.7248549718492197;0.3693217378630124;0.8137487971314246
66.248248;1.0447096102668567;0.8329963082406732;0.7975775529842678;-0.44443607121382295;-0.4255136909371128;1.034382378842837;9.998641110070729;0.83351068965572;-0.42445499107865425;-0.4244550268331656;0.7248530304389691;0.3693214478013055;0.8137509514476495
66.258248;1.0447061711143575;0.8329992858988542;0.7975784310584164;-0.444436070632121;-0.42551369104768216;1.0343762243295205;9.998634895467358;0.8335091982489217;-0.4244549911078716;-0.4244550272669755;0.724851159605539;0.3693211948184823;0.8137530064464257
66.268248;1.0447027412334022;0.8330023716898559;0.7975793423767578;-0.4444360700244928;-0.4255136911897986;1.034370152590567;9.998630007058367;0.8335078018274976;-0.4244549911520287;-0.42445502765583726;0.7248493630072556;0.3693209787635503;0.8137549659094461
66.278248;1.0446993287200061;0.8330055581058263;0.7975802899618056;-0.4444360693931319;-0.42551369136488876;1.0343641732587527;9.998626372445463;0.8335064977151408;-0.4244549912103461;-0.42445502799937196;0.7248476411853303;0.36932079863436895;0.8137568349966188
66.288248;1.0446959429456455;0.8330088362453996;0.7975812750242269;-0.4444360687400829;-0.4255136915744021;1.0343582956463495;9.998623904243594;0.8335052817893887;-0.424454991281466;-0.4244550282980632;0.7248459933047204;0.36932065327478913;0.8137586203780469
66.298248;1.044692593667691;0.8330121942440301;0.7975822980889478;-0.4444360680672416;-0.4255136918196157;1.0343525267729876;9.99862250300174;0.8335041494802733;-0.424454991363317;-0.42445502855300965;0.7248444187333202;0.3693205419756597;0.8137603305979471
66.308248;1.0446892891313466;0.8330156179312096;0.7975833599650913;-0.4444360673765375;-0.4255136921016899;1.0343468719347002;9.998622060454727;0.8335030981089102;-0.4244549914536978;-0.424455028765531;0.7248429167414012;0.3693204644214667;0.8137619753781635
66.318248;1.0446860345523712;0.8330190940189145;0.7975844624863487;-0.44443606667006674;-0.4255136924217466;1.0343413360118479;9.998622452491135;0.833502128080711;-0.4244549915510827;-0.4244550289371056;0.7248414858760539;0.3693204200258857;0.8137635637869046
66.328248;1.0446828322620825;0.8330226124882154;0.7975856083051204;-0.4444360659501802;-0.4255136927807406;1.034335923313644;9.998623544773563;0.8335012423983774;-0.4244549916550717;-0.4244550290694304;0.7248401242539901;0.3693204073873626;0.8137651027470183
66.338248;1.0446796830313037;0.8330261657695299;0.797586799293851;-0.44443606521926077;-0.42551369317916227;1.034330637479084;9.998625224128341;0.8335004449380355;-0.42445499176606566;-0.4244550291640617;0.7248388297705355;0.36932042417131783;0.8137665969185653
66.348248;1.0446765870325487;0.8330297468733949;0.7975880356405561;-0.4444360644793579;-0.42551369361664987;1.0343254815089482;9.998627420913516;0.8334997391689358;-0.42445499188449853;-0.42445502922164974;0.724837599840517;0.3693204673656581;0.8137680494470487
66.358248;1.0446735434890198;0.8330333485279893;0.797589317144255;-0.44443606373194566;-0.4255136940917265;1.0343204566479551;9.998630098752443;0.8334991281768157;-0.4244549920104761;-0.4244550292416569;0.7248364319216768;0.3693205337982448;0.8137694627237745
66.368248;1.044670549694733;0.8330369626671373;0.797590644377691;-0.44443606297767746;-0.4255136946017742;1.0343155614337471;9.998633229254985;0.8334986145784156;-0.4244549921438315;-0.4244550292230478;0.7248353250473547;0.3693206204692355;0.8137708383530318
66.378248;1.044667601352461;0.8330405801357949;0.7975920178161487;-0.44443606221643556;-0.4255136951432038;1.0343107921880799;9.998636770708126;0.8334982001819965;-0.42445499228422073;-0.42445502916511857;0.7248342806782119;0.3693207246412;0.8137721763471143
66.388248;1.0446646940999436;0.8330441914649811;0.7975934371075586;-0.4444360614478562;-0.42551369571194797;1.0343061442675925;9.998640667729163;0.8334978858591969;-0.4244549924311758;-0.4244550290678264;0.724833302473029;0.36932084422634215;0.8137734753717327
66.398248;1.0446618238336955;0.8330477878735907;0.7975949020460418;-0.4444360606716601;-0.42551369630419683;1.0343016123438538;9.998644875479778;0.8334976710042354;-0.4244549925839253;-0.4244550289317157;0.724832396059825;0.3693209782568317;0.8137747341686492
66.408248;1.0446589859123692;0.833051361500579;0.7975964132631407;-0.44443605988767443;-0.4255136969168192;1.0342971888794534;9.998649385760709;0.8334975528097612;-0.42445499274129267;-0.42445502875753455;0.7248315686080998;0.36932112669959816;0.8137759516719467
66.418248;1.0446561755468122;0.83305490597681;0.7975979710658747;-0.44443605909604905;-0.42551369754702706;1.034292863023407;9.998654242149154;0.8334975260087283;-0.4244549929020509;-0.4244550285458914;0.7248308278136188;0.3693212896451371;0.8137771258208845
66.428248;1.0446533893548486;0.8330584175763495;0.7975995740061331;-0.4444360582974158;-0.4255136981919374;1.0342886217530987;9.998659534913813;0.8334975834129855;-0.4244549930652767;-0.4244550282973735;0.7248301811292166;0.3693214664312384;0.8137782531129083
66.438248;1.044650626096769;0.8330618955437777;0.7976012190289333;-0.44443605749275567;-0.4255136988488761;1.0342844516925864;9.998665369761135;0.8334977175108866;-0.42445499323051705;-0.4244550280128621;0.7248296354723701;0.3693216553137355;0.8137793290911784
66.448248;1.0446478858870465;0.8330653416455632;0.7976029024190359;-0.44443605668336617;-0.42551369951588;1.0342803401691438;9.998671836873402;0.8334979219164608;-0.42445499339787723;-0.4244550276935349;0.724829196576181;0.3693218537564577;0.8137803496306882
66.458248;1.0446451683649047;0.8330687596249551;0.7976046201054314;-0.4444360558709942;-0.4255137001918388;1.0342762756977288;9.998679001640475;0.8334981912075802;-0.42445499356774463;-0.424455027340781;0.7248288678603575;0.3693220588413574;0.8137813123061732
66.468248;1.0446424703937287;0.8330721539057199;0.7976063674377575;-0.44443605505796374;-0.4255137008765136;1.0342722483512143;9.99868690674042;0.8334985205720424;-0.4244549937403337;-0.4244550269563159;0.7248286493041043;0.3693222677235247;0.8137822159072092
66.478248;1.0446397851961868;0.8330755280510762;0.7976081391938747;-0.4444360542472136;-0.4255137015701647;1.0342682498813613;9.99869557826387;0.8334989063579639;-0.42445499391570346;-0.42445502654224865;0.7248285370559184;0.36932247798737117;0.8137830587787204
66.488248;1.0446371045373408;0.8330788848828389;0.797609929994547;-0.44443605344213516;-0.42551370227266255;1.0342642733599312;9.998705040606275;0.8334993457257402;-0.42445499409418813;-0.42445502610108354;0.7248285246581396;0.3693226875317041;0.8137838383396705
66.498248;1.0446344215812187;0.8330822276577079;0.7976117348411245;-0.44443605264633584;-0.42551370298295327;1.0342603133501398;9.998715330081598;0.8334998357138277;-0.4244549942766085;-0.4244550256356817;0.7248286050438204;0.3693228943404808;0.8137845518382023
66.508248;1.0446317319738727;0.8330855603087927;0.7976135497331688;-0.4444360518634396;-0.4255137036993199;1.0342563667183258;9.998726488710677;0.833500373624219;-0.4244549944639257;-0.42445502514924993;0.7248287715604461;0.36932309645440864;0.8137851966574319
66.518248;1.0446290341563915;0.8330888869602847;0.7976153723523867;-0.4444360510967455;-0.4255137044197241;1.0342524330334735;9.998738549768213;0.8335009576802113;-0.42445499465679937;-0.4244550246454362;0.7248290179976239;0.3693232920143003;0.8137857692911736
66.528248;1.0446263292562323;0.8330922118646656;0.797617202278577;-0.4444360503487853;-0.4255137051419039;1.034248514987957;9.998751538224894;0.8335015872003649;-0.42445499485572047;-0.42445502412824293;0.7248293387803886;0.3693234793181939;0.8137862640392635
66.538248;1.0446236201680053;0.8330955395849342;0.7976190406990059;-0.4444360496211969;-0.42551370586369885;1.0342446185008425;9.998765481652956;0.8335022630734662;-0.4244549950613408;-0.42445502360170756;0.7248297297900241;0.3693236568012926;0.81378667310086
66.548248;1.0446209107417572;0.8330988746774579;0.7976208903422817;-0.444436048915094;-0.42551370658335136;1.0342407508413753;9.998780419605824;0.8335029872847483;-0.4244549952741806;-0.4244550230695441;0.724830188818362;0.36932382310719536;0.8137869881301053
66.558248;1.0446182052541262;0.8331022211441412;0.7976227550601094;-0.4444360482315581;-0.4255137072993121;1.034236917902513;9.998796400049262;0.8335037611993916;-0.42445499549401994;-0.42445502253507056;0.7248307147951598;0.3693239773199335;0.813787201672151
66.568248;1.0446155078320651;0.8331055827869577;0.7976246379392902;-0.44443604757197275;-0.4255137080100047;1.0342331233656492;9.998813458313284;0.8335045849805763;-0.42445499571954176;-0.42445502200153434;0.724831306997049;0.36932411900846235;0.8137873076901146
66.578248;1.0446128223267037;0.833108964353967;0.7976265389908666;-0.44443604693821703;-0.42551370871374106;1.0342293698547464;9.998831603441358;0.8335054579134675;-0.42445499594829633;-0.42445502147234904;0.7248319650905058;0.36932424812663023;0.8137873019440627
66.588248;1.0446101521997242;0.8331123711528102;0.7976284542053559;-0.4444360463324963;-0.4255137094083539;1.034225660218876;9.998850824838321;0.8335063780318738;-0.42445499617724236;-0.42445502095104154;0.7248326887145881;0.36932436504700394;0.8137871826270439
66.598248;1.0446074995844403;0.8331158068067305;0.7976303762307988;-0.44443604575685614;-0.42551371009089;1.0342219980716343;9.998871100097041;0.833507341918442;-0.424454996403723;-0.42445502044106037;0.7248334764462121;0.3693244704169043;0.8137869507857659
66.608248;1.0446048649605635;0.8331192725508982;0.7976322960287713;-0.4444360452130351;-0.42551371075797695;1.0342183877256879;9.998892395276767;0.8335083449476663;-0.4244549966259108;-0.4244550199456748;0.7248343254456694;0.36932456463017954;0.8137866101175725
66.618248;1.0446022486498918;0.8331227688041103;0.7976342044015501;-0.44443604470270226;-0.42551371140643685;1.034214834115517;9.998914660066863;0.8335093813481129;-0.42445499684233773;-0.4244550194682484;0.7248352316123028;0.36932464757944367;0.8137861662174527
66.628248;1.0445996527126264;0.8331262958746138;0.7976360920425497;-0.44443604422747185;-0.42551371203352406;1.0342113434666487;9.99893782471498;0.8335104450595777;-0.42445499705125556;-0.42445501901236526;0.7248361897243818;0.3693247188235586;0.8137856257587449
66.638248;1.044597081892343;0.833129853153789;0.7976379485566756;-0.44443604378865526;-0.42551371263698745;1.0342079238495685;9.998961808171742;0.8335115312096547;-0.42445499725080404;-0.4244550185811585;0.7248371941528062;0.3693247775602837;0.8137849959745654
66.648248;1.0445945436101842;0.8331334391366921;0.7976397625387538;-0.4444360433870373;-0.42551371321512;1.0342045846032246;9.998986524850482;0.8335126358759585;-0.42445499743970855;-0.4244550181764827;0.7248382400313742;0.3693248224932527;0.8137842840461925
66.658248;1.044592047617098;0.8331370526824433;0.7976415233341247;-0.44443604302265644;-0.42551371376660146;1.0342013357835105;9.999011876981008;0.8335137544126734;-0.4244549976173735;-0.4244550177987203;0.7248393239735628;0.3693248519193619;0.8137834959648571
66.668248;1.0445896055966097;0.833140693588576;0.7976432227268714;-0.44443604269472875;-0.4255137142904106;1.0341981886022644;9.9990377475827;0.8335148811784527;-0.42445499778354173;-0.4244550174470882;0.7248404440079015;0.36932486390893443;0.8137826359580437
66.678248;1.0445872295861236;0.833144361721;0.7976448548665677;-0.44443604240202933;-0.4255137147860916;1.0341951553238153;9.999064007949537;0.8335160110705528;-0.4244549979380626;-0.4244550171200796;0.7248415989651594;0.3693248564636171;0.8137817071881713
66.688248;1.044584928994305;0.8331480560388177;0.7976464152700347;-0.4444360421435866;-0.4255137152538495;1.0341922473626055;9.999090529440974;0.8335171409639958;-0.4244549980805652;-0.42445501681570785;0.724842788071026;0.36932482745702894;0.8137807125879007
66.698248;1.044582708776334;0.8331517745656642;0.7976479006603452;-0.4444360419191904;-0.4255137156942059;1.0341894735388133;9.999117188072958;0.8335182694908521;-0.42445499821054494;-0.4244550165313424;0.724844010879843;0.3693247743204737;0.8137796554884419
66.708248;1.0445805705847093;0.8331555146946289;0.7976493093158374;-0.4444360417294732;-0.42551371610776434;1.034186839823181;9.999143869766115;0.8335193955395048;-0.4244549983282386;-0.4244550162634643;0.72484526700162;0.36932469417531105;0.8137785405014806
66.718248;1.0445785156722274;0.8331592731075914;0.7976506405951858;-0.44443604157566163;-0.4255137164954453;1.0341843495177077;9.999170475734896;0.833520517260506;-0.4244549984352698;-0.4244550160077565;0.7248465563136022;0.36932458441089205;0.8137773742891065
66.728248;1.04457654642766;0.8331630449371578;0.7976518936398777;-0.4444360414591336;-0.42551371685876077;1.034182004453146;9.999196912602592;0.8335216321337068;-0.4244549985343272;-0.4244550157594958;0.7248478798993128;0.3693244428396701;0.8137761651808423
66.738248;1.0445746649144556;0.8331668220632777;0.7976530662951513;-0.44443604138107995;-0.42551371719964093;1.0341798080750568;9.999223078219615;0.8335227376057159;-0.42445499862836183;-0.42445501551399306;0.7248492403379944;0.36932426774869953;0.8137749212334061
66.748248;1.0445728709660762;0.8331705922630087;0.7976541546035384;-0.44443604134257836;-0.42551371751989614;1.0341777681353526;9.99924886726402;0.8335238313416492;-0.4244549987199871;-0.4244550152670092;0.7248506411277388;0.3693240585943588;0.8137736483788959
66.758248;1.044571162396558;0.833174340571232;0.7976551526366691;-0.44443604134479764;-0.425513717820724;1.0341758959180596;9.999274191892756;0.8335249102954677;-0.42445499881136983;-0.4244550150151116;0.7248520861999443;0.36932381663761565;0.8137723504628356
66.768248;1.0445695367519883;0.8331780515009658;0.7976560530415652;-0.44443604138888815;-0.4255137181027536;1.0341742027534648;9.999298993081894;0.8335259698726635;-0.4244549989043174;-0.42445501475583153;0.7248535797708934;0.3693235443923242;0.8137710302541651
66.778248;1.0445679930077028;0.8331817109339265;0.7976568481145724;-0.4444360414756879;-0.42551371836669216;1.0341726981398074;9.999323232377472;0.8335270044126165;-0.4244549990000787;-0.42445501448754286;0.7248551261574556;0.3693232443330089;0.8137696892905391
