time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.788248;1.0445665320091975;0.8331853072443702;0.7976575307705123;-0.4444360416054472;-0.4255137186140526;1.0341713902131497;9.999346879934343;0.8335280081109162;-0.4244549990992265;-0.4244550142091695;0.7248567294217141;0.36932291802698836;0.813768327105682
66.798248;1.0445651559457618;0.8331888309695277;0.7976580955291949;-0.44443604177755397;-0.4255137188474708;1.034170285228774;9.999369911125369;0.8335289762435995;-0.4244549992019202;-0.42445501391989837;0.724858393220987;0.369322566038108;0.8137669417726419
66.808248;1.0445638675513358;0.8331922737199731;0.7976585390161457;-0.4444360419904559;-0.4255137190704428;1.0341693864753496;9.999392303097705;0.8335299070029057;-0.42445499930809505;-0.42445501361895155;0.7248601209282559;0.3693221884844089;0.8137655310445457
66.818248;1.0445626685185687;0.8331956280183616;0.7976588591065403;-0.44443604224192396;-0.42551371928665577;1.0341686946105073;9.999414031354888;0.8335308019294055;-0.42445499941762055;-0.4244550133054838;0.7248619153202445;0.36932178571192864;0.8137640927438852
66.828248;1.0445615571292968;0.8331988885222563;0.7976590536371428;-0.4444360425292472;-0.4255137194993174;1.034168207905184;9.999435071772856;0.8335316641165412;-0.4244549995306065;-0.42445501297843924;0.7248637777551402;0.3693213585534324;0.8137626247823144
66.838248;1.0445605268550333;0.8332020530135167;0.7976591207114908;-0.4444360428492966;-0.42551371971086643;1.0341679221488713;9.999455395990859;0.8335324966152349;-0.42445499964750777;-0.42445501263630225;0.7248657079976218;0.36932090810053186;0.8137611247923577
66.848248;1.044559567455193;0.833205122046996;0.7976590604467292;-0.44443604319911245;-0.4255137199229885;1.0341678320614434;9.999474961288646;0.833533302354747;-0.4244549997688922;-0.4244550122771244;0.7248677049683488;0.3693204351363952;0.813759589575934
66.858248;1.0445586675836647;0.8332080983671486;0.7976588757260279;-0.4444360435767808;-0.4255137201364863;1.0341679331922495;9.999493715949704;0.8335340845791551;-0.42445499989501595;-0.4244550118986961;0.7248697675261347;0.3693199398327117;0.8137580155659158
66.868248;1.0445578166741167;0.8332109858146795;0.7976585711361617;-0.44443604398140096;-0.42551372035104135;1.0341682223823467;9.999511620800444;0.8335348466052055;-0.4244550000254762;-0.42445501149867143;0.7248718950239942;0.369319422044411;0.8137564000772276
66.878248;1.0445570045294605;0.8332137870852948;0.797658151759657;-0.4444360444122065;-0.4255137205650579;1.0341686972812147;9.99952866493731;0.8335355909420616;-0.4244550001591771;-0.42445501107501726;0.7248740874832686;0.36931888174894867;0.8137547422694645
66.888248;1.0445562187326873;0.8332165030701038;0.7976576229344278;-0.44443604486798255;-0.42551372077572414;1.0341693560269953;9.999544858467686;0.8335363189063013;-0.42445500029465566;-0.4244550106264939;0.72487634509053;0.3693183191975958;0.8137530429560218
66.898248;1.044555442934779;0.8332191349031254;0.7976569903879832;-0.444436045346951;-0.4255137209795529;1.0341701972631863;9.999560210368605;0.8335370307157122;-0.4244550004305309;-0.42445501015240716;0.7248786676058866;0.36931773465579276;0.813751303582574
66.908248;1.0445546582665615;0.8332216856882737;0.7976562603508012;-0.4444360458468316;-0.4255137211729376;1.034171219544079;9.99957471513486;0.8335377250458692;-0.42445500056557095;-0.4244550096519326;0.7248810543466553;0.36931712797143706;0.8137495261953346
66.918248;1.044553845517897;0.8332241602422626;0.797655439989382;-0.44443604636522166;-0.4255137213523407;1.034172419642005;9.999588352795781;0.8335383985491703;-0.4244550006984849;-0.4244550091240775;0.7248835047182046;0.36931649854534704;0.8137477140507303
66.928248;1.0445529855878677;0.8332265642004362;0.7976545375551463;-0.4444360468999119;-0.4255137215146307;1.0341737914608875;9.99960109182795;0.8335390465872979;-0.4244550008281719;-0.424455008568433;0.7248860190973784;0.36931584572222015;0.8137458716331253
66.938248;1.0445520594310878;0.8332289033939688;0.7976535614687045;-0.44443604744864523;-0.42551372165747947;1.03417532652496;9.99961289145158;0.8335396645274968;-0.4244550009544061;-0.4244550079856524;0.7248885992983253;0.36931516893410404;0.8137440046594782
66.948248;1.0445510493310195;0.8332311829248711;0.7976525192448443;-0.44443604800871717;-0.4255137217792654;1.0341770149205596;9.999623702336438;0.833540248146065;-0.42445500107803;-0.4244550073769863;0.724891247590323;0.36931446755941566;0.8137421195373363
66.958248;1.0445499406800616;0.8332334066165792;0.7976514175218873;-0.4444360485769869;-0.4255137218786716;1.0341788465598367;9.999633465658501;0.8335407934593103;-0.4244550012003179;-0.4244550067434891;0.7248939647381449;0.3693137410777071;0.8137402215544844
66.968248;1.0445487225056294;0.8332355777612286;0.7976502627307591;-0.4444360491502432;-0.4255137219544684;1.0341808127918364;9.999642113250738;0.8335412969616044;-0.4244550013222641;-0.42445500608592973;0.7248967482685693;0.36931298964690296;0.8137383137000651
66.978248;1.0445473870065014;0.8332376993140744;0.7976490609507375;-0.44443604972543055;-0.42551372200563276;1.0341829073561062;9.999649575097335;0.833541756050554;-0.424455001444415;-0.4244550054054722;0.7248995917661298;0.36931221467137465;0.8137363977331187
66.988248;1.0445459287164265;0.8332397727548121;0.7976478173152204;-0.4444360502996085;-0.42551372203153726;1.0341851257987091;9.99965579778912;0.8335421693108835;-0.42445500156702604;-0.42445500470400666;0.7249024858702652;0.36931141880926355;0.8137344762530434
66.998248;1.044544342751465;0.8332417977166449;0.7976465365330591;-0.44443605087002935;-0.4255137220319453;1.0341874633462582;9.999660759624826;0.8335425365922937;-0.4244550016901839;-0.424455003983568;0.7249054201300729;0.3693106054313041;0.8137325537810268
67.008248;1.0445426232317774;0.8332437727673347;0.7976452236672018;-0.4444360514342749;-0.4255137220069669;1.0341899133158938;9.999664470925968;0.8335428584537982;-0.42445500181379886;-0.4244550032456606;0.7249083838952943;0.36930977784317154;0.8137306363734461
67.018248;1.0445407636804929;0.833245696352141;0.797643883715652;-0.44443605199017294;-0.42551372195714754;1.0341924675301433;9.999666973229992;0.8335431356221605;-0.4244550019373159;-0.42445500249110774;0.7249113665198956;0.36930893836165507;0.813728730756776
67.028248;1.0445387584837915;0.8332475676764589;0.797642521307515;-0.4444360525355667;-0.4255137218834193;1.0341951179951523;9.99966833885538;0.833543369253823;-0.4244550020591736;-0.4244550017201838;0.7249143580512534;0.3693080877819411;0.8137268439056444
67.038248;1.044536603700298;0.8332493869095413;0.7976411413083354;-0.44443605306822237;-0.4255137217869353;1.0341978585803184;9.9996686557104;0.8335435611086214;-0.4244550021765576;-0.42445500093271205;0.7249173493646541;0.3693072257904774;0.8137249827026852
67.048248;1.0445342970224312;0.8332511542662759;0.7976397487955927;-0.4444360535859513;-0.4255137216692123;1.034200685134494;9.999668009749804;0.8335437130454599;-0.4244550022857262;-0.42445500012802184;0.7249203310126122;0.36930635189021555;0.8137231531742791
67.058248;1.044531837585642;0.8332528684732534;0.797638348442896;-0.4444360540867015;-0.425513721532374;1.034203594476415;9.999666484921168;0.833543826451214;-0.4244550023824339;-0.4244549993049542;0.7249232924160696;0.36930546604365416;0.813721359575136
67.068248;1.044529226235217;0.8332545260975874;0.7976369445633696;-0.44443605456858326;-0.42551372137901083;1.034206584249059;9.999664174745686;0.8335439022154356;-0.4244550024621732;-0.42445499846226015;0.7249262221810564;0.36930456864785327;0.8137196035481763
67.078248;1.0445264658618838;0.833256122746147;0.7976355408954904;-0.4444360550299472;-0.4255137212116491;1.0342096531461158;9.999661190652233;0.8335439408346854;-0.4244550025204987;-0.42445499759928407;0.7249291089214299;0.3693036600442761;0.8137178841772469
67.088248;1.0445235611549002;0.8332576548855233;0.797634139407488;-0.44443605546943454;-0.4255137210321943;1.0342128000484705;9.999657658745306;0.8335439420657383;-0.4244550025533464;-0.4244549967161249;0.7249319421159335;0.3693027401999048;0.8137161999100875
67.098248;1.0445205182935922;0.8332591209531393;0.7976327396758754;-0.44443605588614893;-0.42551372084175965;1.034216022943251;9.999653709928927;0.8335439051787097;-0.4244550025570469;-0.4244549958130665;0.7249347126849793;0.3693018090063163;0.8137145508058667
67.108248;1.0445173455031906;0.8332605214397696;0.7976313400073308;-0.44443605627980876;-0.4255137206410099;1.0342193187480142;9.999649474279117;0.8335438299825879;-0.4244550025282843;-0.4244549948902317;0.7249374134371549;0.3693008669960552;0.8137129387672452
67.118248;1.044514053340378;0.8332618582317398;0.7976299394742035;-0.4444360566503706;-0.4255137204307436;1.0342226834452417;9.99964507984361;0.8335437169627363;-0.4244550024642245;-0.42445499394772224;0.7249400395760371;0.3692999156056984;0.8137113661022397
67.128248;1.0445106531055626;0.8332631341784026;0.7976285390588748;-0.4444360569974919;-0.42551372021226;1.0342261122102328;9.99964065244982;0.8335435666851092;-0.4244550023626962;-0.4244549929855973;0.7249425888847232;0.36929895655673256;0.8137098343861382
67.138248;1.0445071549048928;0.8332643525350902;0.7976271409558776;-0.4444360573204926;-0.4255137199873073;1.034229599853686;9.999636319829301;0.8335433796901537;-0.4244550022223649;-0.4244549920038609;0.724945061393914;0.36929799123900764;0.8137083444600417
67.148248;1.0445035668298548;0.8332655156458673;0.7976257468267823;-0.4444360576185067;-0.4255137197576466;1.0342331416647408;9.999632216308639;0.8335431565361809;-0.42445500204280556;-0.4244549910028321;0.7249474589778174;0.369297020782729;0.8137068970078317
67.158248;1.0444998941082129;0.8332666240941025;0.7976243565404435;-0.44443605789033136;-0.42551371952460787;1.0342367344390282;9.999628477177527;0.8335428974440325;-0.42445500182435897;-0.4244549899834112;0.724949785366628;0.3692960462604732;0.8137054934188898
67.168248;1.0444961384660663;0.8332676767208433;0.7976229680196876;-0.4444360581342624;-0.42551371928896486;1.0342403765617456;9.999625229126869;0.8335426019809352;-0.4244550015678765;-0.42445498894693734;0.7249520459824582;0.3692950683220444;0.813704136229004
67.178248;1.044492299492733;0.8332686704992661;0.7976215780546038;-0.4444360583482909;-0.42551371905080887;1.0342440668432842;9.999622587882573;0.8335422692139391;-0.42445500127454977;-0.4244549878949694;0.7249542465736288;0.3692940865237602;0.8137028279746744
67.188248;1.044488377485784;0.8332696008401836;0.7976201836711769;-0.44443605853028845;-0.42551371880933936;1.0342478038314238;9.999620653387757;0.8335418980755795;-0.42445500094596106;-0.424454986829128;0.7249563917380815;0.369293099323756;0.8137015698222608
67.198248;1.0444843754478423;0.8332704631203047;0.7976187830381962;-0.4444360586779292;-0.4255137185630772;1.0342515860560795;9.999619494970533;0.8335414876620755;-0.42445500058420893;-0.42445498575083535;0.7249584848110554;0.36929210491818104;0.8137003617494136
67.208248;1.0444802987093438;0.8332712534463346;0.7976173753264943;-0.444436058788751;-0.4255137183103429;1.0342554117979952;9.999619137578218;0.8335410379562194;-0.4244550001919212;-0.4244549846611044;0.7249605281783943;0.3692911018998928;0.8136992031760957
67.218248;1.0444761528140802;0.8332719672692511;0.7976159595325834;-0.4444360588605225;-0.4255137180493288;1.0342592786877582;9.99961956165138;0.833540550965122;-0.42445499977223117;-0.42445498356089056;0.7249625232038712;0.36929008916163986;0.8136980929266221
67.228248;1.0444719422278612;0.8332725985047227;0.7976145327670684;-0.44443605889167076;-0.42551371777782376;1.034263184700931;9.999620714523267;0.833540030781893;-0.4244549993286885;-0.4244549824518556;0.7249644705377372;0.36928906568094577;0.8136970292353619
67.238248;1.0444676708637874;0.833273140888966;0.7976130896785144;-0.4444360588815779;-0.4255137174932409;1.0342671296672747;9.99962251928432;0.8335394822475269;-0.4244549988649477;-0.42445498133657783;0.7249663706739518;0.3692880308092684;0.8136960109343955
67.248248;1.0444633424798644;0.8332735894908205;0.797611623723935;-0.4444360588304522;-0.4255137171931618;1.0342711148663506;9.999624883320472;0.8335389099471326;-0.42445499838443307;-0.4244549802180942;0.7249682235102071;0.36928698471093574;0.8136950393201634
67.258248;1.0444589602918604;0.8332739407990601;0.7976101287983222;-0.4444360587388263;-0.42551371687596873;1.0342751410017603;9.999627720717902;0.8335383184712348;-0.4244549978903763;-0.42445497909957547;0.7249700272423705;0.3692859283592489;0.8136941183902962
67.268248;1.044454527240394;0.83327419174369;0.7976086000666059;-0.4444360586072272;-0.4255137165409769;1.0342792074763258;9.999630978327547;0.8335377127920877;-0.42445499738615355;-0.42445497798423437;0.7249717780639131;0.3692848631866245;0.8136932531594571
67.278248;1.044450046538574;0.8332743385202109;0.7976070340033227;-0.44443605843600814;-0.4255137161881308;1.0342833136632448;9.999634640373127;0.8335370975698919;-0.4244549968753918;-0.42445497687505146;0.7249734712036495;0.3692837907913298;0.8136924478213468
67.288248;1.0444455211936683;0.8332743760349303;0.7976054275533717;-0.4444360582252344;-0.4255137158178247;1.0342874599662955;9.999638707220848;0.8335364766002026;-0.42445499636179135;-0.42445497577457064;0.7249751027802973;0.36928271285194497;0.8136917041915916
67.298248;1.0444409534711354;0.8332742986863252;0.7976037770246105;-0.44443605797491875;-0.4255137154307046;1.0342916476986708;9.999643166478336;0.8335358535215868;-0.4244549958489855;-0.4244549746850638;0.7249766706358783;0.3692816312365856;0.8136910207178624
67.308248;1.0444363455764183;0.8332741022359882;0.7976020781828715;-0.44443605768523076;-0.4255137150271393;1.0342958782628724;9.999647973467766;0.8335352325207851;-0.4244549953402674;-0.4244549736086289;0.7249781732527334;0.3692805480176412;0.8136903929251765
67.318248;1.0444317004517234;0.8332737850408581;0.7976003274144862;-0.4444360573562958;-0.42551371460682214;1.0343001523850386;9.999653049301225;0.8335346187353614;-0.42445499483820637;-0.4244549725469632;0.7249796087315169;0.36927946528876326;0.8136898149013847
67.328248;1.0444270214320994;0.833273348122725;0.7975985225963544;-0.444436056988007;-0.4255137141686791;1.0343044703144293;9.999658296507521;0.833534018722528;-0.42445499434483147;-0.42445497150126255;0.7249809754254154;0.3692783851872219;0.8136892809769688
67.338248;1.0444223117325424;0.8332727949292331;0.7975966632071548;-0.44443605658008334;-0.4255137137107644;1.0343088324382517;9.9996636239211;0.8335334395445602;-0.42445499386222535;-0.4244549704725091;0.7249822730344593;0.36927730995205255;0.8136887870940689
67.348248;1.0444175742449606;0.8332721305201203;0.7975947496386263;-0.44443605613210535;-0.4255137132304348;1.0343132392081318;9.999668970383974;0.8335328868455589;-0.42445499339257553;-0.42445496946192357;0.7249835021376649;0.3692762417455202;0.8136883308452366
67.358248;1.0444128108187285;0.8332713600203498;0.797592782353944;-0.44443605564329147;-0.4255137127252256;1.034317690830825;9.99967431159473;0.8335323646328285;-0.4244549929378045;-0.42445496847133846;0.7249846628085752;0.3692751828065812;0.8136879102484815
67.368248;1.0444080219752718;0.8332704875029362;0.7975907619212863;-0.4444360551124403;-0.4255137121936754;1.034322187110011;9.999679642500851;0.8335318761798861;-0.42445499249975416;-0.42445496750334893;0.7249857545569717;0.36927413587605695;0.8136875230463593
67.378248;1.0444032074613983;0.8332695161260892;0.7975886895185181;-0.44443605453838814;-0.4255137116352892;1.034326726663761;9.99968495432234;0.833531423785948;-0.4244549920807658;-0.42445496656108994;0.7249867776014102;0.36927310412804293;0.8136871668526595
67.388248;1.0443983663285805;0.8332684492115107;0.7975865673086577;-0.44443605392050495;-0.42551371105021485;1.0343313059660721;9.999690227876563;0.8335310084305615;-0.42445499168375167;-0.4244549656476559;0.724987734138221;0.36927209090480223;0.8136868390420314
67.398248;1.0443934969015551;0.8332672915403622;0.7975843985348265;-0.4444360532588076;-0.425513710439212;1.0343359196697508;9.999695444235812;0.833530630311099;-0.42445499131184095;-0.4244549647655034;0.724988628356967;0.3692710998435755;0.8136865364734117
67.408248;1.0443885972611473;0.8332660502780027;0.7975821868173977;-0.4444360525537812;-0.4255137098036062;1.0343405620614876;9.999700597231751;0.8335302889512172;-0.4244549909680105;-0.42445496391625026;0.7249894644244069;0.3692701349583091;0.8136862556370021
67.418248;1.0443836658806047;0.8332647349496877;0.7975799353532869;-0.44443605180619944;-0.425513709144988;1.034345228250837;9.99970568655777;0.833529982707768;-0.4244549906547838;-0.42445496310075903;0.7249902443916412;0.3692692003608627;0.8136859932149674
67.428248;1.0443787022442812;0.8332633561731656;0.7975776471305794;-0.44443605101707645;-0.4255137084649427;1.0343499142210322;9.999710698091729;0.8335297086739796;-0.4244549903741376;-0.4244549623192218;0.7249909686555878;0.3692682999770949;0.8136857465774368
67.438248;1.0443737077079562;0.8332619241146091;0.7975753254954422;-0.444436050187768;-0.42551370776510594;1.034354616262955;9.999715602639629;0.8335294631093888;-0.4244549901274955;-0.424454961571273;0.7249916378035589;0.36926743742907303;0.8136855137377311
67.448248;1.0443686866973165;0.8332604474902116;0.7975729743218658;-0.4444360493202821;-0.4255137070473684;1.034359330593793;9.999720369946646;0.8335292421193847;-0.42445498991549563;-0.424454960856183;0.7249922533570768;0.36926661588670395;0.8136852932915623
67.458248;1.0443636467194075;0.8332589324628102;0.7975705978755864;-0.44443604841762707;-0.4255137063139614;1.0343640528300904;9.999724969462472;0.8335290424072205;-0.4244549897377409;-0.42445496017310264;0.7249928177820109;0.3692658377604744;0.8136850846543753
67.468248;1.0443585966388584;0.8332573819084358;0.7975682003205876;-0.44443604748403054;-0.42551370556751655;1.0343687770617684;9.99972936205233;0.833528861521537;-0.42445498959296074;-0.4244549595212388;0.7249933349394851;0.36926510462531664;0.8136848879137123
67.478248;1.0443535459960922;0.8332557961882351;0.7975657852956011;-0.44443604652497015;-0.42551370481090817;1.0343734950358252;9.999733507445681;0.8335286974017785;-0.4244549894794294;-0.42445495889983204;0.7249938104024689;0.3692644176384708;0.8136847035840581
67.488248;1.0443485067911837;0.83325417450535;0.7975633564261586;-0.444436045546711;-0.42551370404658595;1.0343781961196563;9.999737383670523;0.8335285480985755;-0.42445498939532095;-0.4244549583081548;0.7249942508909134;0.36926377775430524;0.8136845331474146
67.498248;1.0443434947135206;0.8332525158106266;0.7975609182330031;-0.4444360445554527;-0.425513703276039;1.0343828686944991;9.999740991522378;0.8335284122965831;-0.42445498933890896;-0.4244549577457879;0.7249946631902161;0.36926318532251995;0.8136843798787972
67.508248;1.0443385276493036;0.8332508190725683;0.7975584761992447;-0.4444360435566337;-0.4255137025000006;1.0343875018539377;9.999744338328023;0.833528290315425;-0.42445498930847475;-0.4244549572129347;0.724995053216393;0.3692626399480072;0.8136842487192072
67.518248;1.044333623747804;0.8332490832580376;0.7975560363584462;-0.4444360425547989;-0.42551370171886316;1.0343920851902135;9.99974742907267;0.8335281848105733;-0.42445498930208747;-0.42445495671062416;0.7249954256049144;0.3692621409611143;0.8136841450448463
67.528248;1.0443288007489853;0.8332473081282277;0.7975536053249718;-0.4444360415541496;-0.4255137009329681;1.0343966075787308;9.999750279543658;0.8335281002555834;-0.42445498931767445;-0.42445495624082785;0.7249957840593199;0.3692616876691524;0.8136840733284969
67.538248;1.044324075277013;0.8332454955649593;0.7975511904612029;-0.4444360405591939;-0.4255137001429886;1.0344010577767244;9.999752921981488;0.8335280411067744;-0.424454989353083;-0.42445495580629766;0.7249961324374866;0.36926127951139986;0.813684036511756
67.548248;1.0443194617272582;0.8332436503651349;0.7975487990730152;-0.44443603957472094;-0.42551369934998856;1.0344054266412566;9.99975538692147;0.8335280097187641;-0.4244549894057272;-0.4244549554101977;0.7249964756347632;0.3692609166469345;0.8136840363930162
67.558248;1.0443149717081308;0.833241780223598;0.7975464368894143;-0.44443603860533;-0.42551369855499377;1.0344097083846666;9.999757690839898;0.8335280049372386;-0.42445498947253757;-0.4244549550557862;0.724996818988947;0.369260600265869;0.8136840746060436
67.568248;1.0443106142547856;0.8332398944788812;0.7975441079513907;-0.444436037655238;-0.42551369775870856;1.0344139002269421;9.999759843861321;0.8335280218181222;-0.42445498955045613;-0.4244549547460859;0.724997166401815;0.3692603323091834;0.8136841531152063
67.578248;1.0443063971214297;0.8332380022542886;0.7975418158514448;-0.44443603672849674;-0.4255136969615966;1.0344180020025713;9.999761849238007;0.833528052896416;-0.42445498963662676;-0.42445495448349424;0.724997518862493;0.3692601150803988;0.8136842744343423
67.588248;1.0443023285090889;0.8332361115682855;0.7975395640081236;-0.44443603582912594;-0.42551369616413687;1.0344220160823152;9.999763687274728;0.8335280904652227;-0.4244549897283076;-0.42445495426936447;0.7249978744494973;0.3692599507520287;0.8136844418555315
67.598248;1.0442984168065323;0.8332342297281206;0.7975373553761519;-0.4444360349607868;-0.42551369536701145;1.0344259468310177;9.999765314857203;0.833528128219578;-0.4244549898227953;-0.4244549541037497;0.7249982295327881;0.36925984088248587;0.8136846587253379
67.608248;1.0442946686953758;0.8332323646880261;0.797535193245934;-0.4444360341264367;-0.4255136945709075;1.0344297996831975;9.999766683324035;0.8335281616847537;-0.4244549899170686;-0.42445495398564614;0.7249985803043122;0.36925978633815487;0.8136849276925378
67.618248;1.0442910888355845;0.8332305264763166;0.797533082111236;-0.4444360333283028;-0.4255136937758856;1.0344335803294324;9.999767747729438;0.8335281879396911;-0.4244549900075517;-0.42445495391336113;0.724998923706035;0.36925978758726763;0.813685251137909
67.628248;1.0442876810650839;0.8332287268662217;0.7975310270276381;-0.4444360325679159;-0.4255136929809657;1.0344372944243163;9.999768462240935;0.8335282046022882;-0.42445499009041615;-0.4244549538845411;0.7249992575401167;0.3692598447310664;0.8136856312353928
67.638248;1.0442844486792155;0.8332269777379409;0.7975290321393618;-0.44443603184624636;-0.42551369218466617;1.0344409476482896;9.999768773933427;0.8335282086323244;-0.4244549901619613;-0.4244549538963209;0.7249995802269553;0.36925995669448697;0.8136860691443095
67.648248;1.044281394337508;0.833225290754578;0.7975271000729326;-0.44443603116412345;-0.425513691385913;1.0344445455122915;9.999768620139854;0.8335281961674108;-0.42445499021874517;-0.4244549539459331;0.7249998906981757;0.3692601204487396;0.8136865649556728
67.658248;1.0442785205342973;0.8332236780278451;0.7975252325495715;-0.44443603052274555;-0.42551369058435956;1.0344480926843524;9.999767927188461;0.8335281629462055;-0.4244549902574738;-0.42445495403130457;0.7250001882966647;0.3692603316145827;0.8136871180181771
67.668248;1.0442758291818954;0.833222151305712;0.7975234315991621;-0.44443602992401904;-0.42551368978019444;1.0344515917036388;9.999766615723756;0.8335281039353993;-0.4244549902749048;-0.42445495415098244;0.7250004720533175;0.36926058578602367;0.8136877263535399
67.678248;1.0442733203059256;0.8332207200779332;0.7975217006716901;-0.4444360293704728;-0.4255136889736818;1.0344550419785519;9.999764617970893;0.8335280124563488;-0.4244549902681165;-0.42445495430351865;0.7250007397057565;0.3692608790748756;0.8136883865699732
67.688248;1.0442709913320467;0.8332193907067816;0.7975200445320415;-0.44443602886485506;-0.4255136881644291;1.0344584403447596;9.999761895232439;0.8335278803927217;-0.42445499023477506;-0.4244549544871458;0.725000987406425;0.36926120801399365;0.8136890955369965
67.698248;1.0442688372864517;0.8332181668460255;0.7975184685974543;-0.44443602840984164;-0.425513687350895;1.034461782431665;9.999758441065335;0.8335276996027948;-0.4244549901729184;-0.42445495469979516;0.7250012100174423;0.36926156950923344;0.8136898522133796
67.708248;1.044266852302026;0.8332170503109493;0.7975169793476122;-0.444436028007955;-0.42551368653072336;1.0344650637293487;9.999754267818211;0.8335274629037157;-0.42445499008053883;-0.42445495493897994;0.7250014016866546;0.3692619607460955;0.8136906581790961
67.718248;1.0442650317069835;0.8332160419600225;0.7975155841647332;-0.4444360276616331;-0.42551368570157444;1.034468280403044;9.999749389869452;0.8335271642615953;-0.42445498995550496;-0.42445495520186827;0.7250015569780496;0.36926237906556797;0.8136915169578081
67.728248;1.0442633719284469;0.8332151419419697;0.7975142897174109;-0.4444360273732672;-0.4255136848617726;1.0344714294936987;9.999743818841115;0.8335267988033849;-0.424454989796035;-0.42445495548574036;0.7250016719430155;0.3692628220848539;0.8136924329647837
67.738248;1.0442618686348624;0.8332143489773225;0.797513101750162;-0.44443602714513347;-0.4255136840106099;1.0344745076004185;9.999737562739979;0.8335263624765318;-0.42445498960125755;-0.4244549557882843;0.7250017438897831;0.3692632879614346;0.8136934110476897
67.748248;1.0442605162559144;0.8332136597339224;0.7975120261037311;-0.44443602697948364;-0.4255136831483388;1.0344775087923161;9.999730614482488;0.8335258521020731;-0.42445498937113485;-0.42445495610764794;0.7250017703330124;0.3692637754939562;0.8136944558649394
67.758248;1.044259309007984;0.833213069016918;0.7975110683050642;-0.4444360268785321;-0.4255136822757296;1.0344804247500632;9.999722941029654;0.8335252659318858;-0.424454989105852;-0.42445495644257636;0.7250017486834018;0.369264283938138;0.8136955703928713
67.768248;1.0442582419039832;0.8332125702783869;0.797510232590314;-0.4444360268439782;-0.425513681393449;1.0344832478699477;9.999714499247833;0.8335246029139064;-0.4244549888053525;-0.42445495679248096;0.7250016769427364;0.36926481263861494;0.813696755557129
67.778248;1.0442573110315883;0.833212156074525;0.7975095216403909;-0.4444360268766091;-0.42551368050168825;1.0344859736076475;9.99970527482503;0.8335238613103603;-0.42445498846946644;-0.42445495715716436;0.725001554322062;0.36926536067935156;0.8136980115639102
67.788248;1.0442565128667871;0.8332118181930578;0.7975089363968627;-0.44443602697627405;-0.42551367959993325;1.034488599590474;9.999695300879942;0.8335230391696091;-0.42445498809830096;-0.42445495753640444;0.725001380817515;0.3692659265863681;0.813699338399553
67.798248;1.0442558437618055;0.8332115476968907;0.797508475782393;-0.44443602714183283;-0.4255136786866883;1.0344911242558712;9.99968463498895;0.8335221360218815;-0.4244549876921939;-0.4244549579296549;0.7250011563483015;0.36926650801371474;0.8137007354906566
67.808248;1.04425530040481;0.8332113355304741;0.7975081363629242;-0.4444360273711398;-0.4255136777594734;1.0344935480005766;9.999673329128786;0.8335211535529364;-0.42445498725136327;-0.4244549583359758;0.7250008807683147;0.3692671016541029;0.8137022027364871
67.818248;1.0442548796278455;0.8332111729302917;0.7975079123825208;-0.4444360276613525;-0.42551367681550906;1.0344958747867774;9.999661424066984;0.8335200949352584;-0.4244549867757397;-0.4244549587542985;0.725000554598004;0.3692677035998143;0.8137037421343333
67.828248;1.0442545772207839;0.8332110506997261;0.7975077965617846;-0.44443602800932847;-0.4255136758528108;1.0344981119096146;9.999648956341263;0.8335189633137914;-0.4244549862649704;-0.4244549591838921;0.7250001797849072;0.3692683098236566;0.813705357823357
67.838248;1.0442543879413315;0.833210958766787;0.7975077809952983;-0.4444360284117694;-0.42551367487094166;1.0345002692872955;9.999635964571151;0.8335177604880544;-0.42445498571849766;-0.4244549596247065;0.7249997605085463;0.3692689163179452;0.8137070547978037
67.848248;1.04425430696527;0.8332108878965789;0.7975078580468165;-0.4444360288652657;-0.425513673871095;1.0345023591334985;9.999622495596881;0.8335164875679307;-0.4244549851358087;-0.42445496007737765;0.7249993031423471;0.3692695189576504;0.8137088380364181
67.858248;1.0442543311071455;0.8332108317472855;0.7975080210557564;-0.44443602936637905;-0.4255136728555556;1.034504394997539;9.999608597920322;0.8335151474762241;-0.42445498451690755;-0.4244549605430318;0.7249988140273499;0.3692701132371712;0.8137107122863393
67.868248;1.0442544587010365;0.8332107862943837;0.797508263774779;-0.444436029911608;-0.4255136718270046;1.0345063904125291;9.99959430603139;0.8335137465228195;-0.4244549838626347;-0.4244549610232932;0.7249982965904974;0.36927069404452595;0.813712681431253
67.878248;1.0442546880835697;0.8332107482998178;0.7975085790681636;-0.44443603049720765;-0.42551367078822805;1.034508359088638;9.99957964263006;0.8335122931084334;-0.42445498317448244;-0.4244549615202012;0.7249977510505302;0.36927125622612184;0.8137147475294103
67.888248;1.0442550163223476;0.833210715739965;0.7975089587848094;-0.44443603111918767;-0.4255136697420336;1.0345103157440128;9.999564629721988;0.8335107958783358;-0.42445498245416446;-0.42445496203546174;0.7249971765735925;0.3692717956879319;0.813716910636072
67.898248;1.0442554392431904;0.8332106886626286;0.7975093947956362;-0.4444360317737886;-0.4255136686910079;1.0345122747249413;9.999549282576718;0.8335092641527458;-0.42445498170333373;-0.4244549625696418;0.7249965732384436;0.3692723096722928;0.8137191694848495
67.908248;1.0442559520153996;0.8332106683244679;0.7975098797145384;-0.4444360324578898;-0.42551366763723897;1.0345142482847054;9.999533599751548;0.8335077084472482;-0.42445498092348266;-0.4244549631221444;0.7249959430923236;0.3692727962695894;0.8137215218572172
67.918248;1.044256549912551;0.8332106559155956;0.797510407306185;-0.44443603316874875;-0.4255136665823163;1.0345162476658611;9.999517565596486;0.8335061386635566;-0.424454980115891;-0.42445496369166275;0.7249952904901893;0.36927325390892873;0.8137239646505721
67.928248;1.0442572288025713;0.8332106525342525;0.7975109725772588;-0.44443603390358893;-0.4255136655277365;1.0345182844149095;9.999501155859358;0.8335045620613653;-0.42445497928166637;-0.4244549642764118;0.7249946214485539;0.3692736809140933;0.8137264944088327
67.938248;1.0442579847641158;0.8332106598675413;0.7975115709162552;-0.4444360346596301;-0.4255136644752502;1.034520368600103;9.999484338514891;0.833502982966888;-0.4244549784220311;-0.4244549648742869;0.7249939425380425;0.3692740753677611;0.813729107699753
67.948248;1.044258813403323;0.8332106803221028;0.7975121970526058;-0.4444360354343597;-0.4255136634267419;1.034522505963873;9.999467075419977;0.8335014037733669;-0.4244549775387141;-0.42445496548350936;0.7249932599379164;0.3692744352887636;0.8137318008098929
67.958248;1.044259709710927;0.8332107162254737;0.7975128444269365;-0.44443603622575933;-0.42551366238404487;1.034524697091469;9.999449335484341;0.8334998263281659;-0.4244549766339035;-0.4244549661033119;0.7249925787699157;0.3692747585080948;0.8137345690550422
67.968248;1.0442606687251568;0.8332107688843644;0.7975135050855405;-0.44443603703245654;-0.42551366134896595;1.0345269386781883;9.999431118225615;0.833498252553669;-0.4244549757097399;-0.4244549667338862;0.7249919026453004;0.36927504217824786;0.8137374063852777
67.978248;1.0442616867927195;0.8332108386590634;0.797514170476722;-0.4444360378535741;-0.4255136603233613;1.034529225286941;9.999412469747204;0.8334966835410978;-0.4244549747680978;-0.4244549673756373;0.7249912332984375;0.3692752826196711;0.8137403057023828
67.988248;1.0442627622411167;0.8332109254233334;0.7975148325860809;-0.44443603868813786;-0.425513659309331;1.0345315498197156;9.99939347815741;0.8334951186161503;-0.42445497381089936;-0.4244549680284064;0.7249905705760793;0.3692754758443693;0.8137432591879968
67.998248;1.0442638942030742;0.8332110280554293;0.7975154845544288;-0.44443603953447053;-0.4255136583095913;1.0345339027744322;9.999374255841635;0.833493556366608;-0.4244549728405794;-0.42445496869126786;0.7249899130968113;0.3692756181949988;0.8137462587750895
68.008248;1.0442650802119202;0.8332111440514144;0.7975161208117652;-0.444436040390224;-0.4255136573275188;1.0345362719833264;9.999354922781356;0.8334919957733844;-0.42445497186028835;-0.4244549693625976;0.724989259029028;0.3692757063172351;0.8137492971053027
68.018248;1.044266314852807;0.83321127040284;0.7975167373852303;-0.4444360412530009;-0.42551365636660304;1.03453864322141;9.99933560297123;0.8334904355645455;-0.42445497087358447;-0.424454970039971;0.7249886060265094;0.36927573682663695;0.8137523677671256
68.028248;1.0442675908297392;0.8332114048857567;0.7975173320309825;-0.44443604212075244;-0.4255136554299559;1.0345410009943283;9.999316432366136;0.8334888740300163;-0.42445496988391035;-0.42445497072027444;0.7249879509486569;0.3692757068069452;0.8137554646936549
68.038248;1.0442689011865884;0.8332115473122296;0.7975179035395784;-0.4444360429917432;-0.4255136545201893;1.0345433295156066;9.999297559554414;0.8334873102545756;-0.42445496889428036;-0.4244549714000629;0.7249872906322815;0.3692756148791077;0.8137585814758329
68.048248;1.0442702406972957;0.833211700240277;0.7975184516485633;-0.4444360438644294;-0.4255136536393408;1.0345456137914493;9.99927913460785;0.8334857447337314;-0.42445496790716175;-0.4244549720759072;0.7249866227925671;0.36927546165381353;0.8137617105639516
68.058248;1.0442716059016004;0.8332118678965499;0.7975189780153845;-0.4444360447373757;-0.42551365278896924;1.0345478407889996;9.999261290909738;0.8334841783766314;-0.42445496692453055;-0.42445497274484023;0.7249859461360944;0.36927524926142463;0.8137648431689369
68.068248;1.0442729949335903;0.8332120542030622;0.7975194861968882;-0.444436045609482;-0.4255136519703897;1.0345500012513649;9.999244130655734;0.8334826106556645;-0.4244549659481129;-0.42445497340451394;0.7249852602700627;0.36927498038358486;0.8137679705995637
68.078248;1.0442744083504658;0.833212262436699;0.7975199805187135;-0.4444360464802671;-0.425513651184527;1.0345520905736616;9.99922773525815;0.833481038489408;-0.42445496497965574;-0.42445497405274724;0.7249845653987332;0.3692746575951041;0.8137710853131481
68.088248;1.0442758498034723;0.8332124964807146;0.7975204655253546;-0.4444360473496193;-0.42551365043164036;1.0345541065170345;9.999212190950068;0.833479457276628;-0.4244549640210497;-0.4244549746871785;0.7249838620814311;0.3692742833818495;0.8137741803496106
68.098248;1.0442773249559805;0.8332127609882114;0.7975209459471486;-0.4444360482175196;-0.42551364971163114;1.0345560460671017;9.999197604973052;0.8334778632282835;-0.4244549630740629;-0.42445497530547016;0.7249831514905258;0.36927386026336884;0.8137772489944384
68.108248;1.044278839266488;0.8332130595024059;0.7975214260237855;-0.44443604908433276;-0.4255136490245833;1.0345579045444404;9.999184105222197;0.8334762547510983;-0.424454962139808;-0.42445497590545916;0.7249824353802022;0.36927339076375876;0.8137802857881052
68.118248;1.0442803962118603;0.8332133929982558;0.7975219085574985;-0.4444360499511238;-0.4255136483708338;1.0345596760893432;9.999171818022281;0.8334746320807899;-0.4244549612187114;-0.4244549764848842;0.7249817154798339;0.3692728773483206;0.8137832872012474
68.128248;1.0442819976397164;0.8332137604340097;0.797522394876259;-0.4444360508193374;-0.4255136477507662;1.0345613543490322;9.999160836069246;0.8334729958883614;-0.42445496031128394;-0.4244549770410464;0.7249809931320792;0.3692723221634653;0.813786251030691
68.138248;1.0442836454858926;0.8332141597548799;0.7975228849520307;-0.4444360516900213;-0.4255136471648103;1.0345629329287724;9.999151203132866;0.8334713461158375;-0.42445495941871314;-0.42445497757073125;0.7249802694230457;0.36927172692202703;0.8137891757679299
68.148248;1.0442853410763109;0.8332145883119432;0.7975233767229052;-0.44443605256331636;-0.42551364661362173;1.0345644049529026;9.999142919314231;0.8334696814829671;-0.4244549585424666;-0.42445497807049165;0.7249795451185739;0.3692710934334597;0.8137920604915964
68.158248;1.0442870825423787;0.8332150427688085;0.7975238662206748;-0.4444360534385061;-0.42551364609828607;1.0345657626692977;9.99913595648913;0.8334679991771684;-0.4244549576837702;-0.42445497853731495;0.7249788199084201;0.36927042392235493;0.8137949043975402
68.168248;1.0442888645443555;0.8332155187448205;0.7975243492772927;-0.4444360543141905;-0.42551364562055916;1.034566998022975;9.999130274591014;0.8334662951595242;-0.42445495684394424;-0.4244549789692696;0.7249780914295987;0.36926972022288057;0.8137977064553624
68.178248;1.0442906793311986;0.8332160111089242;0.797524822580467;-0.44443605518845947;-0.4255136451828525;1.0345681037076018;9.999125825387555;0.833464565522076;-0.42445495602491645;-0.4244549793657204;0.7249773551830415;0.3692689828940667;0.8138004658541568
68.188248;1.0442925164855703;0.833216514276015;0.7975252829873438;-0.44443605605936926;-0.4255136447877149;1.034569074103526;9.99912253942259;0.8334628076883417;-0.42445495522909715;-0.42445497972707186;0.724976605740022;0.3692682116763402;0.8138031825199535
68.198248;1.0442943633866502;0.8332170216566883;0.7975257265037663;-0.4444360569254993;-0.4255136444374659;1.034569905857544;9.999120315518422;0.8334610203239838;-0.42445495445906306;-0.42445498005395516;0.7249758386080342;0.36926740665917684;0.8138058569810194
68.208248;1.0442962080892286;0.8332175259593199;0.7975261478446279;-0.4444360577861001;-0.4255136441344448;1.0345705979146984;9.999119036040288;0.8334592023654104;-0.4244549537174267;-0.42445498034661383;0.7249750516869145;0.3692665684915343;0.813808489752263
68.218248;1.0442980416367735;0.8332180209335571;0.797526540848757;-0.44443605864063673;-0.4255136438811094;1.0345711509157385;9.999118596583015;0.8334573525647635;-0.4244549530066055;-0.42445498060536146;0.7249742452643336;0.3692656977373921;0.8138110815520515
68.228248;1.0442998567559891;0.8332185023227241;0.7975268998694618;-0.4444360594879346;-0.4255136436796338;1.0345715664540789;9.999118920907403;0.833455469831661;-0.42445495232858815;-0.4244549808310633;0.7249734208369881;0.36926479458526906;0.8138136341557533
68.238248;1.0443016448298126;0.8332189675185465;0.7975272207294027;-0.444436060325726;-0.42551364353155324;1.034571846391138;9.999119960139646;0.8334535529719318;-0.4244549516850398;-0.42445498102478724;0.7249725801979184;0.3692638590502392;0.8138161500759713
68.248248;1.044303395085016;0.833219415289845;0.7975275000260854;-0.4444360611511479;-0.4255136434373967;1.0345719917755;9.99912169315321;0.8334516004135328;-0.4244549510775421;-0.42445498118745506;0.724971725548516;0.3692628915499435;0.8138186310287002
68.258248;1.0443050963190863;0.8332198450093796;0.7975277343004478;-0.44443606196150154;-0.4255136433964135;1.034572001506239;9.999124129569463;0.8334496115672101;-0.4244549505076332;-0.42445498132001624;0.7249708601032261;0.36926189371388807;0.813821076931172
68.268248;1.044306738570663;0.8332202555769979;0.7975279211161627;-0.4444360627544748;-0.4255136434069879;1.034571871661752;9.999127303444338;0.8334475880346082;-0.4244549499765395;-0.4244549814237355;0.7249699881004749;0.36926086879059633;0.8138234870326114
68.278248;1.044308313593507;0.833220645855372;0.7975280610072556;-0.444436063527989;-0.4255136434673968;1.0345715967523892;9.999131256624485;0.8334455329005902;-0.4244549494847315;-0.42445498150014666;0.7249691138411597;0.3692598215106353;0.8138258620186223
68.288248;1.0443098145107825;0.8332210157195474;0.7975281576835002;-0.44443606427995047;-0.4255136435760985;1.0345711733356595;9.999136024278384;0.8334434497397115;-0.4244549490319731;-0.42445498155048855;0.7249682404521953;0.3692587574859077;0.8138282042427906
68.298248;1.0443112350125692;0.8332213659574478;0.7975282167800148;-0.44443606500802885;-0.42551364373149153;1.0345706037659932;9.999141627203182;0.8334413420604984;-0.4244549486179702;-0.4244549815750779;0.7249673692997147;0.36925768228779043;0.8138305165467211
68.308248;1.0443125689575368;0.8332216970216503;0.7975282448778501;-0.4444360657095766;-0.4255136439315439;1.0345698967220591;9.999148068163244;0.8334392124322472;-0.4244549482424756;-0.4244549815734112;0.7249665002795945;0.36925660089688134;0.8138328016750965
68.318248;1.0443138111169967;0.8332220075885612;0.7975282486333028;-0.44443606638161615;-0.4255136441735729;1.0345690647367067;9.999155338726432;0.8334370625329846;-0.4244549479046457;-0.42445498154514943;0.7249656323001632;0.36925551782776467;0.8138350621240791
68.328248;1.0443149591029115;0.8332222942658624;0.79752823388033;-0.44443606702108013;-0.4255136444542916;1.0345681217715628;9.999163437552552;0.8334348948681655;-0.4244549476029241;-0.4244549814910678;0.7249647638219957;0.36925443744142156;0.813837300174539
68.338248;1.0443160155722038;0.8332225522929232;0.7975282053829661;-0.44443606762544086;-0.42551364477011777;1.034567081732414;9.999172389646978;0.8334327141669123;-0.4244549473355939;-0.42445498141297855;0.7249638938810978;0.36925336382861684;0.8138395179967498
68.348248;1.0443169882898382;0.8332227762204897;0.797528166884467;-0.4444360681933924;-0.4255136451174909;1.034565956885771;9.999182261530509;0.8334305268497146;-0.42445494710096066;-0.4244549813131082;0.7249630225010878;0.36925230042313884;0.813841717271234
68.358248;1.0443178870841292;0.8332229608610181;0.7975281212298371;-0.4444360687250448;-0.42551364549286963;1.0345647562146214;9.999193158430348;0.8334283395223867;-0.42445494689724844;-0.4244549811941639;0.7249621498374277;0.36925125007313564;0.8138438991644441
68.368248;1.0443187212211993;0.8332231028877748;0.7975280712160974;-0.4444360692213127;-0.4255136458926076;1.0345634851592416;9.9992051887179;0.8334261585266934;-0.4244549467228738;-0.4244549810599598;0.7249612756994479;0.3692502153415096;0.8138460653804457
68.378248;1.0443194997907832;0.8332232022078329;0.7975280203996643;-0.44443606968310745;-0.42551364631316296;1.0345621474426971;9.999218421590518;0.8334239903166292;-0.424454946576764;-0.4244549809156481;0.724960400314572;0.3692491985407625;0.8138482188896308
68.388248;1.0443202321247618;0.8332232615701676;0.7975279723313675;-0.44443607011124775;-0.4255136467513174;1.034560747363434;9.999232878499146;0.8334218407703019;-0.4244549464582991;-0.4244549807673528;0.7249595255098578;0.3692482017890799;0.8138503632461647
68.398248;1.0443209263139337;0.8332232847727306;0.7975279290734831;-0.44443607050683953;-0.42551364720395907;1.0345592903171916;9.999248553069359;0.8334197139779553;-0.42445494636692693;-0.4244549806216262;0.7249586553216705;0.369247227172685;0.8138525014302848
68.408248;1.0443215881957153;0.833223275669012;0.797527891294883;-0.4444360708713608;-0.42551364766777783;1.0345577821971;9.999265428805067;0.8334176122673495;-0.42445494630159586;-0.4244549804849982;0.724957795349828;0.3692462768719121;0.8138546349727971
68.418248;1.0443222219476465;0.8332232381390023;0.7975278596258762;-0.4444360712064629;-0.42551364813919507;1.034556230172292;9.999283488864942;0.8334155365095013;-0.42445494626054403;-0.42445498036351387;0.7249569510204632;0.3692453530239084;0.8138567631969108
68.428248;1.044322831149901;0.8332231759516766;0.7975278349881687;-0.4444360715137682;-0.425513648614387;1.0345546438720838;9.999302726062968;0.8334134854079424;-0.4244549462415777;-0.42445498026237605;0.7249561257570777;0.3692444570134485;0.8138588832637697
68.438248;1.044323419954795;0.8332230924724392;0.7975278184513647;-0.4444360717948069;-0.42551364908935546;1.034553034379215;9.999323152055956;0.8334114553178948;-0.42445494624233865;-0.4244549801859981;0.7249553206151254;0.3692435888016412;0.813860991199202
68.448248;1.0443239945913643;0.8332229901374342;0.7975278120792578;-0.44443607205107183;-0.4255136495601227;1.0345514121528325;9.999344799459282;0.8334094417908435;-0.4244549462605844;-0.4244549801381886;0.7249545356578889;0.3692427470908314;0.813863082245507
68.458248;1.044324564465664;0.8332228701104216;0.7975278192205693;-0.44443607228392346;-0.4255136500231411;1.0345497861471449;9.999367715733234;0.8334074413260404;-0.42445494629448804;-0.42445498012213256;0.7249537712195112;0.3692419299375018;0.8138651502166728
68.468248;1.0443251415991843;0.8332227325952098;0.797527843657455;-0.4444360724943543;-0.42551365047567424;1.0345481638204381;9.999391953195506;0.8334054517697194;-0.42445494634250536;-0.42445498014026983;0.7249530280498916;0.36924113501085604;0.8138671874512803
68.478248;1.0443257385123723;0.8332225773390298;0.7975278890185221;-0.4444360726829294;-0.42551365091567356;1.0345465507250426;9.999417555595427;0.8334034715050908;-0.42445494640295317;-0.4244549801941642;0.7249523067283465;0.36924035941720257;0.8138691857880976
68.488248;1.0443263668539713;0.8332224049195606;0.797527958218368;-0.444436072850098;-0.42551365134137303;1.0345449502122384;9.999444544807657;0.8334014985056396;-0.4244549464738288;-0.42445498028460316;0.7249516071895588;0.3692395995840633;0.8138711379593744
68.498248;1.0443270383056218;0.8332222187502016;0.797528052730659;-0.4444360729966894;-0.42551365175100975;1.0345433647403264;9.999472915594216;0.833399530408002;-0.4244549465530416;-0.42445498041204166;0.7249509291423057;0.3692388514674517;0.8138730388888012
68.508248;1.0443277653917755;0.8332220256689943;0.7975281726795898;-0.4444360731239612;-0.42551365214269976;1.034541798044445;9.999502637263616;0.8333975654604446;-0.4244549466388622;-0.42445498057686676;0.724950272559645;0.3692381110855398;0.8138748861707422
68.518248;1.044328559537107;0.8332218346110152;0.7975283175330693;-0.4444360732331493;-0.4255136525147379;1.0345402556044707;9.999533657302992;0.8333956032288123;-0.42445494673023854;-0.4244549807791685;0.724949637370879;0.3692373750476214;0.8138766797632035
68.528248;1.0443294277478758;0.8332216543841979;0.7975284862042331;-0.4444360733252803;-0.42551365286609943;1.034538742639318;9.999565907583015;0.8333936450829275;-0.4244549468268419;-0.42445498101829826;0.7249490228427808;0.3692366403961443;0.8138784213004854
68.538248;1.0443303712919392;0.8332214918913508;0.7975286763839884;-0.44443607340149366;-0.42551365319638446;1.0345372625247997;9.999599312377047;0.8333916949849157;-0.42445494692888724;-0.4244549812924739;0.7249484274751322;0.3692359042392398;0.8138801126433868
68.548248;1.0443313880861056;0.8332213519987561;0.7975288843537812;-0.44443607346347097;-0.42551365350541287;1.0345358181351416;9.99963379696877;0.8333897600984271;-0.42445494703693104;-0.4244549815988887;0.7249478499673618;0.36923516404914575;0.813881754229075
68.558248;1.044332476559245;0.8332212381162255;0.797529106102162;-0.4444360735136309;-0.42551365379319034;1.0345344131416436;9.999669301467778;0.8333878508791539;-0.42445494715196624;-0.4244549819344102;0.7249472901961262;0.36923441791281564;0.8138833449607547
68.568248;1.0443336369597105;0.8332211524451418;0.7975293391112326;-0.4444360735548585;-0.4255136540601196;1.034533050271979;9.9997057919313;0.8333859810807067;-0.42445494727563465;-0.4244549822958908;0.724946748796093;0.36923366431846344;0.8138848837467332
68.578248;1.0443348701463202;0.833221096352482;0.7975295836601772;-0.44443607358977033;-0.42551365430685717;1.034531730179687;9.99974325211881;0.833384167554116;-0.42445494740998446;-0.42445498267978915;0.7249462263518825;0.36923290235952894;0.8138863706629689
68.588248;1.0443361769930743;0.8332210708077267;0.7975298429842295;-0.44443607362004967;-0.4255136545338651;1.034530453398025;9.999781663992447;0.83338242933498;-0.4244549475567819;-0.424454983082156;0.7249457233922276;0.369232132264902;0.8138878067043794
68.598248;1.044337559067634;0.8332210763473124;0.7975301227143011;-0.4444360736464775;-0.4255136547411721;1.0345292216982198;9.99982100049978;0.8333807862899301;-0.4244549477172156;-0.4244549834990342;0.7249452407794992;0.36923135504638993;0.8138891934443533
68.608248;1.0443390189391946;0.8332211131887733;0.7975304301613623;-0.4444360736695083;-0.42551365492849536;1.0345280371499084;9.999861231775936;0.8333792579035069;-0.4244549478922786;-0.42445498392633757;0.7249447801605979;0.36923057143277394;0.8138905334164944
68.618248;1.0443405593275168;0.833221181935757;0.7975307735577885;-0.44443607368982385;-0.42551365509553846;1.034526901123954;9.999902325416798;0.8333778620482979;-0.4244549480832304;-0.42445498435975865;0.7249443440263563;0.36922978161789044;0.813891830328464
