time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.628248;1.0443421819310597;0.8332212838394077;0.797531161446373;-0.4444360737083895;-0.4255136552421915;1.0345258145046432;9.999944239427698;0.8333766138650568;-0.42445494829174724;-0.42445498479557275;0.7249439350256968;0.3692289857244644;0.8138930882425391
68.638248;1.0443438869157393;0.8332214204352589;0.7975316023129991;-0.4444360737259874;-0.42551365536848607;1.034524778210848;9.99998692164178;0.8333755256420555;-0.4244549485196532;-0.42445498523134273;0.724943555186345;0.3692281839240732;0.8138943100811902
68.648248;1.0443456729013856;0.8332215933612304;0.7975321046136647;-0.4444360737429089;-0.42551365547436226;1.0345237924504316;10.000030312663977;0.8333746074236171;-0.42445494876828144;-0.424454985665553;0.7249432053544175;0.3692273765032413;0.8138954968206907
68.658248;1.0443475368833899;0.8332218041541001;0.7975326770967517;-0.4444360737592241;-0.42551365555942455;1.0345228549788537;10.00007434604157;0.8333738673408722;-0.42445494903804437;-0.4244549860968213;0.7249428847288175;0.36922656388500646;0.8138966484280049
68.668248;1.0443494744655923;0.833222053714547;0.7975333288793118;-0.4444360737751906;-0.42551365562294;1.0345219607237752;10.000118950160891;0.8333733114843953;-0.424454949328711;-0.4244549865235708;0.7249425906382088;0.3692257461524063;0.8138977658229137
68.678248;1.0443514804781564;0.8332223422083969;0.7975340690797253;-0.4444360737912547;-0.42551365566404475;1.0345211035409876;10.000164054943737;0.83337294378776;-0.42445494964007113;-0.42445498694430295;0.7249423187197472;0.36922492281476854;0.8138988515213867
68.688248;1.0443535488948712;0.8332226699167579;0.7975349062749815;-0.44443607380762734;-0.4255136556816767;1.0345202778937486;10.00020960280791;0.8333727661274345;-0.4244549499722823;-0.42445498735802023;0.7249420636266198;0.3692240931231279;0.813899908756327
68.698248;1.0443556721092506;0.833223037806243;0.7975358485277695;-0.44443607382394246;-0.42551365567432525;1.034519478109475;10.00025555495123;0.8333727786349523;-0.4244549503256497;-0.42445498776426394;0.724941819717096;0.3692232560049997;0.8139009411223468
68.708248;1.0443578405004958;0.8332234464028627;0.7975369036352563;-0.44443607383930933;-0.4255136556403566;1.034518695756921;10.000301884236487;0.833372980672527;-0.4244549507000925;-0.4244549881629424;0.7249415811483464;0.36922240963792957;0.813901952631592
68.718248;1.0443600425505564;0.8332238944742554;0.797538078222167;-0.44443607385277156;-0.425513655578669;1.0345179187222244;10.000348564044202;0.833373371904852;-0.4244549510946256;-0.42445498855439623;0.7249413418654772;0.36922155147791996;0.8139029471742776
68.728248;1.044362266232385;0.8332243795113736;0.7975393768564102;-0.4444360738637635;-0.42551365548904885;1.0345171335753738;10.000395560992972;0.8333739526354824;-0.424454951507182;-0.4244549889394775;0.724941095712689;0.3692206785503264;0.8139039276795644
68.738248;1.044364501516315;0.8332248986570223;0.7975408028475456;-0.44443607387200895;-0.4255136553725004;1.0345163280593468;10.000442828844484;0.833374724011187;-0.4244549519348604;-0.4244549893192531;0.7249408363248837;0.36921978761155383;0.8139048958328445
68.748248;1.0443667415187539;0.8332254491184787;0.7975423590970232;-0.4444360738772231;-0.42551365523136614;1.0345154912518597;10.000490305310556;0.8333756878026173;-0.4244549523743643;-0.4244549896945558;0.7249405572718772;0.36921887541340936;0.8139058533380038
68.758248;1.0443689815926347;0.8332260286376568;0.797544047480565;-0.4444360738791084;-0.42551365506871275;1.034514612915235;10.000537912008713;0.8333768452913964;-0.42445495282250356;-0.42445499006580834;0.7249402528755107;0.3692179390966718;0.813906803578231
68.768248;1.0443712185488365;0.8332266356067416;0.7975458677630706;-0.44443607387751277;-0.42551365488766457;1.034513683942106;10.000585556301168;0.8333781966829082;-0.4244549532766658;-0.424454990433141;0.7249399188359755;0.36921697646854684;0.813907751082313
68.778248;1.044373450470703;0.8332272692428926;0.7975478169417656;-0.4444360738727737;-0.42551365469136504;1.0345126972794798;10.000633138634154;0.8333797414523745;-0.4244549537349925;-0.4244549907963744;0.7249395520989076;0.3692159859214272;0.8139086991065314
68.788248;1.0443756763335328;0.8332279301265654;0.7975498891074075;-0.44443607386610323;-0.42551365448313183;1.0345116476065968;10.000680566827388;0.8333814783082474;-0.4244549541961329;-0.42445499115478563;0.7249391502482482;0.36921496604925214;0.8139096478444925
68.798248;1.044377895783919;0.8332286198907033;0.797552076060181;-0.44443607385945905;-0.4255136542663176;1.0345105298263997;10.000727765563683;0.8333834048888288;-0.4244549546586987;-0.4244549915072194;0.7249387107212498;0.36921391553941585;0.8139105947667855
68.808248;1.0443801086201798;0.8332293400675695;0.7975543684929106;-0.444436073854943;-0.42551365404409497;1.0345093379602963;10.000774671779615;0.8333855181570906;-0.4244549551207516;-0.4244549918526798;0.7249382306925074;0.36921283355620593;0.8139115367709697
68.818248;1.0443823139398811;0.8332300912681635;0.7975567570971281;-0.44443607385442785;-0.42551365381951056;1.03450806615352;10.000821230494811;0.8333878146480745;-0.4244549555797146;-0.42445499219070343;0.7249377081299317;0.36921172015242665;0.8139124719997843
68.828248;1.0443845101511444;0.83323087265297;0.7975592332383044;-0.4444360738595873;-0.42551365359576276;1.0345067118003457;10.00086739835238;0.8333902898759957;-0.42445495603264377;-0.4244549925211138;0.7249371427528407;0.36921057644335364;0.8139133996807207
68.838248;1.0443866950045175;0.8332316813439213;0.7975617892478593;-0.44443607387187145;-0.42551365337647695;1.03450527748953;10.00091314248529;0.8333929382373134;-0.4244549564766124;-0.4244549928436526;0.7249365354182571;0.36920940453176426;0.8139143188496569
68.848248;1.0443888652600015;0.8332325129563808;0.7975644184860378;-0.44443607389233064;-0.4255136531656234;1.0345037695138946;10.000958436366856;0.8333957539572996;-0.42445495690900786;-0.4244549931579609;0.724935886997073;0.36920820722580716;0.8139152276413213
68.858248;1.044391017644024;0.8332333635352066;0.79756711543968;-0.4444360739214744;-0.4255136529668136;1.0345021953229165;10.001003262831441;0.8333987321276405;-0.42445495732737504;-0.42445499346370763;0.7249351989358312;0.3692069877972084;0.81391612426028
68.868248;1.0443931503134374;0.8332342309045743;0.7975698759628841;-0.444436073959227;-0.42551365278250614;1.0345005623869727;10.001047614994242;0.8334018694592733;-0.42445495772914243;-0.4244549937606811;0.7249344747002593;0.36920574990647226;0.8139170088261252
68.878248;1.0443952628392215;0.8332351146150353;0.7975726973909625;-0.4444360740050724;-0.4255136526139922;1.0344988776038102;10.001091486403352;0.8334051646590105;-0.4244549581117386;-0.42445499404895914;0.7249337198804963;0.3692044977656371;0.8139178833386612
68.888248;1.0443973552621406;0.8332360155164298;0.7975755781197387;-0.4444360740583283;-0.42551365246212497;1.0344971469623596;10.001134861951511;0.8334086180855249;-0.4244549584728823;-0.42445499432896794;0.72493294097029;0.36920323631209795;0.8139187496761452
68.898248;1.0443994277840531;0.8332369352926966;0.7975785165773701;-0.44443607411845015;-0.4255136523279539;1.0344953764233766;10.001177718173842;0.833412230716824;-0.4244549588109311;-0.42445499460120256;0.7249321442063225;0.36920197088040263;0.81391960854869
68.908248;1.0444014813894233;0.8332378756253206;0.7975815107386472;-0.44443607418529496;-0.42551365221275866;1.0344935726062636;10.001220032250792;0.8334160029500207;-0.42445495912501136;-0.42445499486587157;0.7249313353236109;0.3692007066923254;0.8139204602549449
68.918248;1.0444035184865375;0.8332388371017548;0.7975845591044195;-0.4444360742590493;-0.42551365211763253;1.0344917423415347;10.001261793125346;0.8334199342157519;-0.4244549594147259;-0.42445499512269286;0.7249305198124514;0.36919944853557685;0.8139213060272595
68.928248;1.0444055423496055;0.8332398185419942;0.7975876617884554;-0.44443607433995225;-0.4255136520431534;1.0344898923631807;10.001303005018682;0.8334240234239856;-0.4244549596800792;-0.4244549953708147;0.72492970285692;0.36919820043780205;0.8139221487085975
68.938248;1.0444075556177566;0.8332408173277461;0.7975908200873851;-0.444436074428241;-0.42551365198950064;1.034488029546449;10.00134367756984;0.83342826863894;-0.42445495992165394;-0.42445499560900546;0.724928888963486;0.3691969657289009;0.8139229913816713
68.948248;1.0444095601815544;0.8332418303152137;0.7975940353370399;-0.44443607452412914;-0.4255136519567851;1.0344861610235272;10.001383804705387;0.8334326657451437;-0.42445496014066614;-0.42445499583603163;0.7249280820323027;0.36919574759870205;0.8139238348938395
68.958248;1.0444115590170924;0.8332428548460292;0.7975973084100909;-0.44443607462766116;-0.4255136519450722;1.0344842938659617;10.001423353555712;0.8334372080457203;-0.42445496033916535;-0.42445499605081194;0.7249272863266466;0.36919454924271417;0.8139246773790808
68.968248;1.0444135575285118;0.83324388959018;0.7976006393408803;-0.4444360747385925;-0.4255136519541601;1.034482435153196;10.001462272621353;0.8334418871950362;-0.42445496052024345;-0.4244549962523267;0.7249265075146061;0.3691933734656682;0.8139255158634676
68.978248;1.0444155635228876;0.8332449343463226;0.7976040270410278;-0.4444360748564042;-0.4255136519836874;1.0344805927239633;10.001500497387212;0.8334466937645054;-0.4244549606878532;-0.42445499643962237;0.724925752535001;0.3691922224776757;0.8139263478458733
68.988248;1.0444175868877097;0.8332459890241726;0.7976074698780861;-0.4444360749806441;-0.42551365203328373;1.0344787749929913;10.00153795299754;0.8334516174410495;-0.4244549608462863;-0.42445499661206365;0.7249250283279347;0.36919109779625053;0.8139271723738155
68.998248;1.0444196382900999;0.8332470529466686;0.7976109660451659;-0.4444360751113207;-0.4255136521023547;1.0344769892662768;10.001574564182448;0.8334566479571892;-0.4244549609997688;-0.4244549967696816;0.7249243408152648;0.36919000011636377;0.8139279903179885
69.008248;1.0444217262166757;0.8332481242600738;0.7976145127610529;-0.4444360752486682;-0.42551365219017634;1.0344752403574897;10.001610249057029;0.8334617757855833;-0.4244549611525355;-0.42445499691327515;0.7249236947616258;0.3691889295448709;0.8139288035334159
69.018248;1.0444238544159592;0.8332491995866269;0.7976181053284187;-0.4444360753925453;-0.42551365229627164;1.0344735301604737;10.001644897758828;0.8334669912319628;-0.4244549613090565;-0.4244549970443692;0.7249230934747294;0.3691878857922151;0.8139296140674084
69.028248;1.0444260219645167;0.833250275226247;0.79762173687051;-0.44443607554237324;-0.4255136524202341;1.0344718572846696;10.001678380948107;0.8334722834060593;-0.42445496147410205;-0.4244549971652447;0.724922538271922;0.3691868681432936;0.813930423839524
69.038248;1.0444282252139845;0.8332513491878677;0.7976253982527997;-0.44443607569763127;-0.42551365256141765;1.0344702176804426;10.001710586267865;0.8334776415157173;-0.42445496165268604;-0.4244549972785617;0.7249220293926433;0.3691858758360241;0.8139312338237996
69.048248;1.0444304589270217;0.8332524220985862;0.7976290778037276;-0.44443607585815875;-0.42551365271915187;1.0344686068389224;10.00174143730832;0.8334830569191469;-0.42445496184994974;-0.42445499738674985;0.7249215681678174;0.369184908591629;0.8139320433397206
69.058248;1.0444327162187979;0.8332534973617801;0.797632761559028;-0.44443607602400514;-0.42551365289295834;1.0344670215089034;10.001770891990734;0.833488522667005;-0.4244549620711712;-0.4244549974919886;0.7249211579190207;0.3691839669356922;0.8139328506499471
69.068248;1.044434987968929;0.8332545815772509;0.7976364345685717;-0.4444360761951658;-0.4255136530823039;1.0344654603724293;10.001798939682383;0.8334940314202544;-0.4244549623217883;-0.4244549975963634;0.7249208029357321;0.36918305260874434;0.8139336537156326
69.078248;1.0444372615226696;0.8332556846427072;0.7976400822676296;-0.44443607637144067;-0.4255136532861437;1.0344639246911091;10.00182559005104;0.8334995745460351;-0.4244549626069609;-0.4244549977015819;0.7249205073219013;0.36918216872009696;0.8139344498687956
69.088248;1.0444395207989325;0.8332568191574935;0.7976436906817829;-0.44443607655231443;-0.4255136535026528;1.0344624178168944;10.001850854758619;0.8335051429579922;-0.4244549629307706;-0.42445499780876506;0.7249202745790733;0.36918131900313705;0.8139352360601938
69.098248;1.0444417487851543;0.8332579994580799;0.7976472459427439;-0.444436076736882;-0.42551365372940286;1.034460943095345;10.001874749108426;0.8335107289673742;-0.4244549632958625;-0.4244549979187332;0.7249201070982292;0.36918050682769166;0.8139360106731522
69.108248;1.0444439301244657;0.8332592402609091;0.797650734341979;-0.44443607692398895;-0.42551365396392;1.0344595031079629;10.001897316056779;0.8335163278284865;-0.4244549637037819;-0.4244549980323544;0.7249200053128214;0.3691797352205976;0.8139367739741271
69.118248;1.0444460526065165;0.833260555093357;0.7976541425628664;-0.4444360771124728;-0.42551365420431597;1.0344581010800484;10.001918636985637;0.8335219375712122;-0.42445496415528505;-0.4244549981505189;0.7249199676011217;0.3691790074818617;0.813937525655731
69.128248;1.0444481069777916;0.8332619554274171;0.7976574575367716;-0.4444360773013297;-0.42551365444977596;1.0344567410233347;10.001938816402848;0.8335275577401745;-0.4244549646501966;-0.42445499827406996;0.7249199914819978;0.3691783272645381;0.8139382626722456
69.138248;1.0444500853119343;0.833263451178107;0.7976606668544446;-0.4444360774900331;-0.42551365470061775;1.0344554257813194;10.00195796658875;0.8335331881670047;-0.4244549651872089;-0.4244549984039494;0.7249200749390367;0.3691776983778432;0.8139389798074399
69.148248;1.044451980623473;0.8332650518423562;0.7976637594170866;-0.4444360776789533;-0.4255136549577883;1.0344541561872895;10.001976204164148;0.8335388277385387;-0.42445496576392866;-0.4244549985411135;0.7249202165925038;0.36917712484760407;0.8139396711732679
69.158248;1.0444537883083969;0.8332667666085408;0.7976667252870207;-0.44443607786931644;-0.4255136552222484;1.0344529323982075;10.001993641347832;0.8335444739595991;-0.4244549663770521;-0.4244549986861135;0.7249204153411537;0.36917661095144544;0.8139403308994793
69.168248;1.0444555063025562;0.8332686029118743;0.7976695557578752;-0.4444360780628087;-0.42551365549481057;1.034451754698059;10.002010364457398;0.8335501240052274;-0.4244549670228417;-0.424454998838865;0.7249206701921687;0.36917616073618076;0.8139409538192229
69.178248;1.0444571331480637;0.8332705651896306;0.7976722442482944;-0.44443607826130205;-0.42551365577634204;1.034450622690898;10.002026420632461;0.8335557759633002;-0.4244549676978707;-0.4244549989988188;0.7249209798638793;0.3691757770553887;0.8139415364538785
69.188248;1.0444586665366749;0.8332726554563067;0.7976747866207723;-0.4444360784666518;-0.4255136560676809;1.0344495347575624;10.00204182968618;0.8335614286783966;-0.4244549683992939;-0.4244549991654385;0.7249213425722006;0.36917546097288234;0.8139420777439728
69.198248;1.0444601030221843;0.8332748745869623;0.7976771799583574;-0.44443607868035123;-0.42551365636912114;1.0344484882999234;10.00205660984369;0.8335670803268275;-0.4244549691245277;-0.42445499933867437;0.7249217560901086;0.3691752121265339;0.8139425791944951
69.208248;1.0444614380282853;0.8332772229626766;0.7976794211561825;-0.4444360789032562;-0.42551365668025065;1.0344474801495378;10.002070790980486;0.8335727275996058;-0.42445496987094244;-0.42445499951892157;0.7249222172825497;0.36917502950341474;0.8139430440060988
69.218248;1.0444626666099461;0.8332797015287403;0.7976815071475122;-0.44443607913587035;-0.425513657000583;1.0344465067930695;10.00208441127316;0.8335783664096942;-0.4244549706358119;-0.42445499970638073;0.7249227215699401;0.36917491201326524;0.8139434756942185
69.228248;1.0444637847420766;0.8332823131879231;0.7976834362512507;-0.44443607937880397;-0.4255136573301653;1.0344455641465349;10.002097522325366;0.8335839925853414;-0.4244549714162611;-0.42445499990050883;0.7249232631728127;0.36917485900425445;0.8139438772973061
69.238248;1.044464790181141;0.8332850622538519;0.7976852090981171;-0.4444360796327274;-0.4255136576693094;1.0344446476609435;10.00211020040123;0.833589601842624;-0.42445497220902556;-0.4244550001002698;0.7249238362907061;0.3691748705587833;0.8139442515685033
69.248248;1.0444656827157868;0.833287952494974;0.7976868284458632;-0.4444360798981217;-0.4255136580179667;1.0344437531809028;10.002122538019536;0.833595190181628;-0.4244549730104049;-0.42445500030482153;0.7249244363516415;0.3691749471750798;0.813944601921371
69.258248;1.0444664632514908;0.833290986518227;0.7976882984680086;-0.4444360801750988;-0.4255136583756527;1.034442877944696;10.002134622581156;0.8336007543996272;-0.4244549738165229;-0.4244550005137333;0.7249250597943936;0.36917508946834343;0.8139449333110595
69.268248;1.0444671327550303;0.8332941663873906;0.7976896245169679;-0.44443608046314104;-0.42551365874155855;1.0344420213623937;10.002146526463445;0.8336062916651528;-0.42445497462334936;-0.4244550007267469;0.7249257028838499;0.36917529840119184;0.8139452518665189
69.278248;1.0444676929334624;0.833297493799548;0.7976908131021726;-0.4444360807610235;-0.42551365911435973;1.0344411851190032;10.00215830964398;0.8336117986712668;-0.42445497542651595;-0.4244550009435318;0.7249263615287652;0.3691755753051766;0.813945563404723
69.288248;1.0444681470292054;0.8333009696722004;0.7976918713355506;-0.44443608106722876;-0.42551365949221315;1.0344403722881714;10.002170026239401;0.8336172709392402;-0.4244549762214595;-0.4244550011635261;0.7249270324219874;0.36917592120957393;0.8139458725670632
69.298248;1.0444684987839323;0.8333045935017429;0.7976928058234983;-0.4444360813804973;-0.4255136598730831;1.034439585762459;10.002181737569348;0.8336227026303641;-0.4244549770037802;-0.4244550013859878;0.724927714067396;0.3691763361030066;0.8139461828245534
69.308248;1.0444687515164603;0.8333083627335339;0.7976936217807499;-0.44443608169999843;-0.42551366025481574;1.0344388268412799;10.002193519464127;0.8336280871813696;-0.42445497776945773;-0.4244550016102372;0.7249284062082093;0.3691768188337426;0.8139464961118414
69.318248;1.0444689094648523;0.8333122722908506;0.7976943228441403;-0.4444360820249705;-0.4255136606347836;1.034438094755475;10.00220544391848;0.833633417926546;-0.424454978515097;-0.4244550018357265;0.7249291078526742;0.36917736751177305;0.8139468123771184
69.328248;1.0444689791261232;0.8333163142503973;0.797694910872506;-0.44443608235406035;-0.4255136610096154;1.0344373871328223;10.002217544617855;0.833638688414518;-0.42445497923822106;-0.4244550020621219;0.7249298159662839;0.36917798000737573;0.8139471296719484
69.338248;1.0444689682752688;0.8333204783617485;0.7976953856829916;-0.4444360826850591;-0.4255136613755397;1.0344367012189222;10.002229796488075;0.8336438929059565;-0.42445497993720216;-0.4244550022895641;0.7249305263003082;0.3691786545222736;0.8139474443305639
69.348248;1.0444688847113273;0.8333247535401209;0.7976957455129853;-0.44443608301531773;-0.4255136617290789;1.0344360353516315;10.00224212693192;0.8336490262116016;-0.4244549806108496;-0.42445500251859103;0.7249312349391893;0.36917938979861775;0.8139477513990067
69.358248;1.0444687361013802;0.8333291286659816;0.7976959882795336;-0.44443608334206686;-0.425513662067331;1.0344353899557959;10.00225444011067;0.8336540828109971;-0.42445498125809217;-0.4244550027497642;0.7249319384931138;0.36918018442937717;0.813948045402085
69.368248;1.0444685301413723;0.8333335922686521;0.7976961131627739;-0.44443608366217874;-0.42551366238780625;1.0344347673889172;10.002266626989869;0.8336590570770107;-0.4244549818780424;-0.42445500298337463;0.7249326334988857;0.36918103594393253;0.8139483208268299
69.378248;1.044468274772079;0.8333381329239824;0.7976961212538999;-0.44443608397188705;-0.4255136626883752;1.0344341699831219;10.00227856804871;0.8336639445297347;-0.4244549824703118;-0.4244550032193111;0.7249333169059238;0.36918194061117965;0.8139485728216085
69.388248;1.0444679781314858;0.8333427404853202;0.7976960146186101;-0.44443608426713976;-0.4255136629672736;1.0344335980374333;10.002290144598412;0.8336687422221153;-0.4244549830350635;-0.424455003457248;0.724933987854984;0.36918289393509374;0.813948797933787
69.398248;1.044467648403399;0.8333474063627769;0.797695795075265;-0.44443608454447164;-0.4255136632228234;1.0344330503251509;10.002301251381185;0.8336734480101793;-0.42445498357257777;-0.4244550036969095;0.7249346488943964;0.36918389139007485;0.8139489934672473
69.408248;1.0444672939785864;0.833352122735454;0.7976954633225969;-0.4444360848014675;-0.4255136634532021;1.0344325261668608;10.002311800222571;0.8336780600420487;-0.4244549840828594;-0.424455003938099;0.7249353051041251;0.36918492902698147;0.8139491560095922
69.418248;1.0444669233892185;0.833356881505959;0.7976950183599485;-0.4444360850365654;-0.42551366365665205;1.0344320270553307;10.002321714022385;0.8336825773444317;-0.4244549845655978;-0.42445500418067117;0.7249359619456037;0.36918600372104277;0.8139492805430327
69.428248;1.0444665445493493;0.8333616732178504;0.7976944580843579;-0.4444360852486277;-0.4255136638318225;1.0344315570407594;10.002330911636877;0.8336870007632483;-0.42445498502028656;-0.42445500442442696;0.7249366238809198;0.36918711303620116;0.8139493602552286
69.438248;1.0444661639533508;0.8333664866678069;0.7976937810434364;-0.44443608543644875;-0.42551366397786256;1.0344311219585913;10.002339295322813;0.833691332798525;-0.4244549854462477;-0.42445500466887504;0.7249372945680755;0.36918825503565256;0.8139493863064002
69.448248;1.044465786439949;0.8333713093350498;0.797692988073928;-0.4444360855986867;-0.42551366409438773;1.034430728953395;10.002346754499479;0.8336955766871685;-0.42445498584254276;-0.42445500491324106;0.7249379776074905;0.36918942819592165;0.8139493474030607
69.458248;1.0444654150613395;0.8333761277855766;0.7976920828826822;-0.44443608573442195;-0.4255136641815454;1.0344303867764135;10.002353178851731;0.8336997362150395;-0.4244549862081479;-0.42445500515682566;0.7249386767581465;0.36919063106139827;0.8139492302788655
69.468248;1.0444650515180882;0.8333809281978293;0.7976910712886135;-0.4444360858434896;-0.42551366424025366;1.0344301054652587;10.002358464722526;0.8337038156743795;-0.42445498654244934;-0.4244550053991051;0.7249393961752453;0.3691918617973486;0.813949021426792
69.478248;1.0444646979862249;0.8333856972583543;0.7976899596383522;-0.4444360859261734;-0.42551366427246057;1.0344298949761432;10.002362511536225;0.8337078190988194;-0.42445498684572597;-0.424455005639291;0.7249401411588896;0.36919311810431066;0.8139487090265343
69.488248;1.0444643586254805;0.8333904225388579;0.7976887536352132;-0.4444360859828563;-0.4255136642808699;1.0344297639509576;10.00236522161461;0.8337117500058426;-0.4244549871193965;-0.42445500587608315;0.7249409180420032;0.36919439733772974;0.813948283606883
69.498248;1.0444640393531934;0.8333950922339359;0.7976874583319424;-0.4444360860139713;-0.4255136642681252;1.0344297191968275;10.002366510542485;0.8337156118601116;-0.42445498736598974;-0.42445500610807363;0.7249417330656825;0.3691956965279635;0.8139477368615112
69.508248;1.044463746935631;0.8333996953710718;0.7976860782815374;-0.44443608602006823;-0.42551366423632775;1.034429765446646;10.002366321658942;0.8337194081961404;-0.42445498758874595;-0.4244550063342748;0.7249425917873513;0.3691970124039022;0.8139470601247131
69.518248;1.0444634877931307;0.8334042220999667;0.7976846169287819;-0.4444360860016996;-0.425513664187323;1.034429905672981;10.002364637582167;0.8337231427318741;-0.42445498779090235;-0.4244550065543324;0.7249434989902622;0.3691983418329809;0.8139462438733589
69.528248;1.0444632662637803;0.8334086632660852;0.7976830767378891;-0.4444360859591634;-0.4255136641233944;1.0344301416812913;10.002361475173492;0.8337268196817073;-0.4244549879753712;-0.42445500676856696;0.7249444587730415;0.3691996823360347;0.8139452779121823
69.538248;1.0444630832598467;0.8334130108264126;0.797681460812792;-0.44443608589257017;-0.4255136640476168;1.0344304739770631;10.002356861842669;0.8337304439081432;-0.4244549881450382;-0.4244550069781176;0.7249454748382187;0.36920103201801224;0.8139441520806106
69.548248;1.0444629364471731;0.8334172595060179;0.7976797738361731;-0.44443608580226107;-0.4255136639635163;1.0344309014862718;10.002350819144164;0.83373402096277;-0.42445498830302647;-0.4244550071850294;0.7249465503610167;0.3692023894668407;0.8139428575083337
69.558248;1.0444628217747574;0.8334214073473989;0.7976780215941974;-0.44443608568907755;-0.4255136638746205;1.0344314212748893;10.002343369410323;0.8337375558678851;-0.4244549884528413;-0.4244550073920352;0.7249476879217003;0.3692037538637687;0.8139413876637638
69.568248;1.0444627348582824;0.8334254546299993;0.7976762105043113;-0.4444360855542705;-0.4255136637840964;1.0344320275537977;10.002334545424743;0.8337410508945645;-0.4244549885984221;-0.42445500760226135;0.7249488898171891;0.3692051249200091;0.8139397389506663
69.578248;1.044462671480084;0.8334294026663052;0.7976743470967504;-0.4444360853993664;-0.4255136636941885;1.034432711271924;10.002324383226986;0.833744505394023;-0.4244549887436348;-0.4244550078189621;0.724950157721644;0.36920650285192347;0.8139379111888322
69.588248;1.0444626282396623;0.83343325296027;0.7976724371464756;-0.4444360852262379;-0.42551366360610876;1.034433461572394;10.00231291129463;0.8337479173259376;-0.4244549888914768;-0.4244550080451808;0.7249514918963949;0.36920788792514775;0.813935907451546
69.598248;1.04446260396872;0.8334370069854365;0.7976704852053722;-0.4444360850369809;-0.4255136635207767;1.0344342679023333;10.00230015538442;0.8337512839298238;-0.4244549890439202;-0.4244550082836381;0.7249528911043864;0.36920927938757164;0.813933733017085
69.608248;1.0444626004807562;0.8334406665978632;0.7976684947034695;-0.44443608483359714;-0.42551366343950464;1.0344351211047556;10.002286151855813;0.8337546023698258;-0.4244549892025309;-0.42445500853697454;0.7249543527822344;0.36921067517925327;0.8139313944806661
69.618248;1.0444626212305053;0.833444233616021;0.7976664684352066;-0.44443608461802736;-0.4255136633642261;1.0344360131253076;10.002270950648434;0.8337578711027802;-0.4244549893689845;-0.4244550088078251;0.7249558719778233;0.3692120728539737;0.8139288992522349
69.628248;1.0444626694173509;0.8334477086266981;0.7976644090603252;-0.4444360843924704;-0.4255136632975864;1.0344369357987961;10.002254607477965;0.8337610902235177;-0.42445498954478195;-0.42445500909837564;0.7249574398603826;0.369213470572938;0.8139262546736319
69.638248;1.044462747817755;0.833451091199965;0.7976623189958405;-0.44443608415945407;-0.42551366324271256;1.034437879545615;10.002237181838012;0.8337642600251858;-0.4244549897306482;-0.42445500940986797;0.7249590442411297;0.3692148673352911;0.8139234677176117
69.648248;1.0444628594947718;0.8334543814423214;0.7976602004826617;-0.4444360839214194;-0.42551366320269696;1.0344388330069312;10.002218741149736;0.8337673794299276;-0.4244549899264396;-0.4244550097424031;0.7249606719181355;0.36921626264597907;0.8139205465312692
69.658248;1.0444630075618861;0.8334575803948349;0.7976580567006555;-0.44443608368034165;-0.42551366318013956;1.0344397838472974;10.002199352972642;0.8337704456108408;-0.424454990131456;-0.42445501009484293;0.7249623107374353;0.3692176562979172;0.8139175016071325
69.668248;1.0444631943939697;0.8334606885172732;0.7976558923109814;-0.44443608343794344;-0.4255136631768172;1.0344407201802763;10.002179065686967;0.8337734539942155;-0.42445499034499284;-0.42445501046502965;0.724963950565018;0.36921904832018143;0.8139143441670066
69.678248;1.044463421598329;0.8334637046866982;0.7976537126097848;-0.444436083195903;-0.4255136631937397;1.0344416317454719;10.002157900257751;0.8337763980892274;-0.4244549905670439;-0.4244550108505416;0.7249655838883918;0.36922043860927967;0.8139110838695288
69.688248;1.0444636905921398;0.8334666271868111;0.7976515230620197;-0.4444360829556329;-0.42551366323154166;1.0344425102623167;10.002135861196665;0.8337792698865684;-0.42445499079838456;-0.4244550112492862;0.724967206511286;0.36922182637279855;0.8139077284329632
69.698248;1.0444640025488081;0.8334694550120858;0.7976493292181274;-0.44443608271828977;-0.42551366329071594;1.034443350082807;10.002112951768916;0.8337820612611048;-0.4244549910400042;-0.4244550116594704;0.7249688173104795;0.36922320995546365;0.8139042841535281
69.708248;1.044464357785539;0.8334721881223071;0.7976471362385844;-0.4444360824850868;-0.42551366337174457;1.034444148928081;10.002089185965591;0.8337847655556662;-0.4244549912928779;-0.424455012079383;0.7249704165894434;0.36922458683082765;0.8139007563666092
69.718248;1.044464755770793;0.8334748263462859;0.7976449491550998;-0.44443608225731385;-0.4255136634752856;1.0344449063071233;10.002064601101772;0.8337873778597323;-0.4244549915581823;-0.42445501250720874;0.7249720047740479;0.3692259533428854;0.8138971504321042
69.728248;1.044465195872895;0.83347736767616;0.7976427736342082;-0.4444360820362044;-0.4255136636021345;1.034445620443834;10.002039268662948;0.8337898943855161;-0.42445499183750296;-0.42445501294089516;0.7249735828001844;0.3692273049514546;0.8138934721829991
69.738248;1.0444656777459302;0.8334798084993263;0.7976406164287242;-0.44443608182287486;-0.4255136637529245;1.0344462871103925;10.002013294696628;0.83379231278048;-0.42445499213304394;-0.4244550133782169;0.7249751530199658;0.3692286372589311;0.8138897268015413
69.748248;1.0444662010709893;0.8334821458668265;0.7976384858269643;-0.4444360816180347;-0.42551366392797146;1.0344469011285538;10.001986802447629;0.8337946330668952;-0.42445499244770685;-0.42445501381699774;0.7249767190137094;0.3692299465220785;0.8138859179951703
69.758248;1.0444667656962354;0.8334843787863845;0.7976363912385438;-0.44443608142202184;-0.4255136641275465;1.0344474581432122;10.00195990829648;0.8337968574196745;-0.42445499278469395;-0.42445501425534854;0.724978284851986;0.3692312293265485;0.8138820490355406
69.768248;1.044467372190047;0.8334865077638421;0.797634341777776;-0.44443608123561373;-0.4255136643523251;1.0344479546400138;10.001932717330376;0.8337989887184298;-0.4244549931468194;-0.42445501469177377;0.7249798545967032;0.3692324824777153;0.8138781241735049
69.778248;1.044468021648811;0.833488533981565;0.7976323449998871;-0.4444360810602976;-0.42551366460354345;1.0344483871764873;10.001905336067065;0.8338010294425579;-0.424454993536138;-0.42445501512496964;0.7249814314974532;0.3692337033669203;0.8138741489258743
69.788248;1.044468714506965;0.8334904590889609;0.797630406033051;-0.44443608089747444;-0.42551366488274645;1.034448752757723;10.00187787333957;0.8338029815287746;-0.4244549939541684;-0.4244550155536326;0.7249830173621857;0.36923489030103906;0.813870129799023
69.798248;1.0444694496189544;0.8334922857160844;0.7976285273106317;-0.44443608074801605;-0.4255136651912308;1.03444904954766;10.001850430773265;0.8338048464782032;-0.42445499440249573;-0.4244550159764662;0.7249846129670197;0.3692360424557567;0.8138660739756305
69.808248;1.0444702245605844;0.8334940172075694;0.7976267091988467;-0.44443608061262796;-0.4255136655295367;1.0344492762315114;10.001823106245267;0.8338066257055926;-0.42445499488321964;-0.4244550163920336;0.7249862188262018;0.36923715948794883;0.8138619888757743
69.818248;1.0444710366071555;0.8334956561472722;0.7976249515330445;-0.4444360804919735;-0.4255136658975694;1.0344494308174301;10.001796004414897;0.8338083207977693;-0.42445499539883785;-0.42445501679851555;0.7249878357407538;0.3692382410806542;0.8138578818615997
69.828248;1.0444718836574183;0.8334972039262118;0.7976232550296434;-0.4444360803863573;-0.4255136662951418;1.0344495096733184;10.001769234767252;0.8338099321856787;-0.42445499595179337;-0.4244550171937429;0.7249894650182541;0.3692392866901115;0.8138537601771522
69.838248;1.044472763664106;0.8334986612756836;0.7976216210736923;-0.44443608029577497;-0.42551366672219776;1.0344495073843236;10.001742905123747;0.8338114573723359;-0.42445499654411833;-0.42445501757553816;0.7249911079280951;0.3692402957062343;0.813849631070988
69.848248;1.0444736723301318;0.833500027583285;0.7976200506290693;-0.44443608022014847;-0.42551366717875644;1.0344494187688125;10.001717125043195;0.8338128917485201;-0.42445499717719193;-0.42445501794231294;0.7249927647827547;0.3692412677443358;0.813845502213664
69.858248;1.0444746021972293;0.83350130034744;0.7976185439754826;-0.444436080158962;-0.42551366766499205;1.0344492410299404;10.001692012819488;0.8338142312648791;-0.4244549978515084;-0.4244550182935355;0.7249944346342532;0.36924220260353185;0.8138413817437052
69.868248;1.044475544353173;0.8335024766331699;0.7976171014027064;-0.4444360801106988;-0.4255136681811398;1.0344489731139594;10.001667700534522;0.8338154735962631;-0.42445499856667157;-0.4244550186296081;0.7249961157602268;0.36924310012401557;0.8138372777429795
69.878248;1.0444764906260087;0.8335035543491436;0.7976157235274494;-0.44443608007284796;-0.4255136687270666;1.034448614444548;10.001644333507935;0.8338166177944711;-0.42445499932196507;-0.42445501895141935;0.7249978062219173;0.3692439602681155;0.8138331984984427
69.888248;1.0444774346086216;0.833504531356333;0.7976144106687854;-0.44443608004231216;-0.42551366930209894;1.034448165848221;10.00162205495347;0.8338176646615417;-0.42445500011716597;-0.4244550192601155;0.7249995039595414;0.3692447833175916;0.8138291532315355
69.898248;1.0444783712281296;0.8335054037330913;0.7976131625191176;-0.4444360800158247;-0.42551366990514483;1.0344476309842674;10.001600985516998;0.8338186170575869;-0.4244550009530279;-0.42445501955705284;0.7250012066839875;0.36924557010451103;0.8138251517752964
69.908248;1.0444792967068073;0.8335061654068469;0.7976119785134066;-0.4444360799904995;-0.42551367053466393;1.0344470163592874;10.001581212909064;0.8338194790868851;-0.4244550018314193;-0.4244550198435991;0.7250029114224329;0.36924632209553127;0.8138212036848061
69.918248;1.0444802100417678;0.8335068096530917;0.7976108581357162;-0.44443607996422224;-0.42551367118867167;1.0344463310154628;10.001562789778578;0.8338202554235034;-0.4244550027548855;-0.4244550201208446;0.7250046139344227;0.3692470410341455;0.8138173178498647
69.928248;1.0444811129209275;0.8335073306864319;0.7976098005930224;-0.4444360799354526;-0.4255136718649816;1.0344455862013442;10.001545736668461;0.8338209509327035;-0.42445500372557626;-0.42445502038955124;0.7250063090440271;0.3692477285567404;0.8138135031498619
69.938248;1.0444820070240384;0.8335077236754572;0.7976088039122928;-0.4444360799030631;-0.4255136725612524;1.0344447940729937;10.001530047359887;0.8338215702272908;-0.42445500474445924;-0.42445502065039187;0.7250079915374743;0.36924838633463053;0.8138097693236624
69.948248;1.0444828931308106;0.8335079837840498;0.7976078649774976;-0.44443607986653527;-0.42551367327490164;1.034443966615917;10.001515690367702;0.8338221172926265;-0.42445500581141327;-0.4244550209043449;0.7250096568162975;0.36924901600577914;0.8138061260440408
69.958248;1.0444837728919818;0.8335081057650311;0.7976069811729449;-0.44443607982598593;-0.42551367400356377;1.0344431156659342;10.001502606145172;0.833822594912878;-0.4244550069258181;-0.4244550211530275;0.7250113013001667;0.36924961840288767;0.813802580677602
69.968248;1.0444846488335036;0.8335080843030208;0.7976061514897466;-0.4444360797820277;-0.42551367474574525;1.0344422524413135;10.001490714644982;0.8338230040568295;-0.42445500808700554;-0.42445502139862107;0.7250129223287103;0.36925019335891973;0.8137991373771867
69.978248;1.044485522427798;0.8335079143690327;0.7976053759425453;-0.4444360797357058;-0.4255136755006269;1.0344413859667807;10.001479938753475;0.8338233435990685;-0.42445500929422797;-0.424455021643367;0.7250145175464161;0.36925074060017116;0.8137957979575752
69.988248;1.044486393093883;0.8335075916372557;0.7976046553064017;-0.44443607968842863;-0.42551367626728176;1.0344405218546526;10.001470215514187;0.833823610391562;-0.42445501054649704;-0.4244550218889835;0.7250160843554794;0.3692512604227169;0.8137925622295219
69.998248;1.0444872581609976;0.8335071130885637;0.7976039918366785;-0.4444360796417774;-0.42551367704445986;1.0344396628255899;10.001461483572301;0.8338237992916775;-0.4244550118426722;-0.4244550221363149;0.7250176200096228;0.3692517534327338;0.8137894274618581
70.008248;1.0444881135194817;0.8335064768785795;0.7976033888636247;-0.4444360795971471;-0.42551367783077626;1.0344388105105211;10.001453673975861;0.8338239033554379;-0.4244550131815962;-0.4244550223853618;0.7250191223943278;0.3692522198209944;0.813786389363944
70.018248;1.0444889544195592;0.8335056814519026;0.7976028489793392;-0.4444360795554667;-0.42551367862466377;1.034437966922059;10.001446715698075;0.8338239151910497;-0.42445501456198464;-0.4244550226355904;0.7250205905317625;0.36925265898046766;0.8137834439392035
70.028248;1.0444897755538514;0.8335047252854293;0.7976023730679213;-0.44443607951732345;-0.42551367942438073;1.0344371349260506;10.001440538370497;0.8338238290690042;-0.42445501598201524;-0.42445502288620807;0.725022024076523;0.3692530697471609;0.8137805876726122
70.038248;1.0444905714417567;0.8335036074543265;0.7976019614848522;-0.4444360794831084;-0.42551368022810737;1.034436317617831;10.001435061516174;0.8338236422427538;-0.42445501743894953;-0.42445502313628475;0.7250234221692234;0.369253450850551;0.8137778164889664
70.048248;1.0444913372268552;0.8335023278472011;0.7976016159021562;-0.44443607945282004;-0.4255136810339385;1.0344355168930626;10.001430185288099;0.8338233548571996;-0.42445501892932364;-0.4244550233849812;0.7250247824457126;0.3692538014314459;0.8137751244813891
70.058248;1.0444920686738508;0.8335008864757594;0.7976013395255686;-0.4444360794259349;-0.4255136818399594;1.0344347321087508;10.001425800794904;0.8338229688022288;-0.42445502044965727;-0.4244550236319753;0.725026101571313;0.36925412142907893;0.8137725030775323
70.068248;1.044492762177115;0.8334992831375894;0.7976011353047457;-0.44443607940169616;-0.4255136826444336;1.0344339590568257;10.001421812213826;0.8338224863252284;-0.42445502199692126;-0.4244550238775976;0.7250273777180803;0.36925441130505604;0.8137699423530211
70.078248;1.0444934154298484;0.8334975182809189;0.7976010037089126;-0.44443607937968216;-0.4255136834460355;1.034433189662688;10.001418152738058;0.8338219094755857;-0.42445502356821846;-0.42445502412245684;0.7250286124769345;0.3692546714159166;0.8137674337891709
70.088248;1.0444940272785177;0.8334955933474055;0.7976009426777088;-0.4444360793601588;-0.4255136842439946;1.0344324134003464;10.00141478800101;0.8338212405136924;-0.42445502516026096;-0.4244550243669745;0.7250298102276818;0.36925490192087373;0.8137649718894778
70.098248;1.0444945971583057;0.8334935097663279;0.7976009499068104;-0.4444360793440244;-0.42551368503785425;1.0344316202276458;10.001411711186108;0.8338204816322387;-0.42445502676965213;-0.4244550246110553;0.7250309768343455;0.3692551031163753;0.8137625543563902
70.108248;1.0444951255047128;0.8334912679753019;0.7976010240703817;-0.44443607933273005;-0.42551368582691373;1.0344308032863925;10.001408942217076;0.8338196335752345;-0.4244550283937915;-0.42445502485401815;0.7250321195591853;0.369255275506737;0.8137601817619069
70.118248;1.0444956139375725;0.8334888672080827;0.7976011645310208;-0.4444360793281606;-0.42551368660971933;1.0344299598817304;10.0014065338457;0.8338186953747563;-0.4244550300312843;-0.42445502509484623;0.7250332471291904;0.369255419477609;0.813757857292538
70.128248;1.0444960639944088;0.8334863057812685;0.7976013720318125;-0.4444360793323481;-0.425513687383777;1.0344290917102288;10.001404567795902;0.8338176655885353;-0.4244550316815031;-0.42445502533232393;0.7250343684842511;0.36925553469128786;0.8137555864382594
70.138248;1.044496475186111;0.8334835817230619;0.7976016491772953;-0.44443607934728235;-0.42551368814552226;1.0344282052902407;10.001403137484811;0.8338165437908;-0.4244550333439636;-0.4244550255648957;0.7250354907433281;0.3692556197017053;0.8137533755230724
70.148248;1.0444968441456017;0.8334806939207406;0.7976019994277164;-0.44443607937492;-0.4255136888905847;1.0344273112982418;10.001402334302004;0.833815332068688;-0.42445503501802806;-0.424455025790471;0.7250366182280265;0.36925567228437395;0.8137512296185944
70.158248;1.0444971659074174;0.8334776432351143;0.7976024265509123;-0.4444360794173376;-0.42551368961424824;1.0344264223099606;10.00140224150047;0.8338140354443497;-0.4244550367028189;-0.4244550260064159;0.7250377529812729;0.3692556902449387;0.8137491518911116
70.168248;1.044497435761674;0.8334744327429019;0.7976029345023337;-0.4444360794769023;-0.42551369031167435;1.0344255505755442;10.00140293269624;0.8338126609287377;-0.4244550383972039;-0.4244550262098926;0.7250388957201891;0.3692556725003282;0.8137471439309385
70.178248;1.0444976492110754;0.833471067152143;0.7976035268362042;-0.44443607955623854;-0.4255136909777843;1.0344247074609385;10.001404479385826;0.8338112168450406;-0.4244550400999788;-0.42445502639838856;0.7250400465468955;0.36925561989713285;0.8137452055386304
70.188248;1.0444978005646428;0.8334675517189716;0.7976042063518978;-0.4444360796578691;-0.42551369160742275;1.0344239038506775;10.001406963667028;0.8338097123919636;-0.42445504180993937;-0.4244550265699302;0.7250412050979467;0.36925553500014907;0.8137433342301773
70.198248;1.044497883604198;0.8334638918401411;0.7976049747818068;-0.44443607978362215;-0.4255136921959064;1.0344231499691865;10.001410485569284;0.8338081563595424;-0.4244550435254679;-0.424455026722784;0.7250423701853818;0.36925542115122184;0.8137415251369587
70.208248;1.0444978949647432;0.8334600941261038;0.7976058324789203;-0.44443607993423145;-0.4255136927391408;1.0344224548717447;10.001415159886626;0.8338065560926369;-0.4244550452442349;-0.42445502685526065;0.7250435395496334;0.3692552813707759;0.8137397719390091
70.218248;1.0444978358171186;0.8334561670784484;0.7976067788308737;-0.444436080109531;-0.4255136932334374;1.0344218262501639;10.001421103334971;0.8338049180050361;-0.4244550469633828;-0.42445502696596443;0.7250447100606077;0.3692551177369488;0.8137380683120047
70.228248;1.044497709644725;0.8334521200439964;0.7976078130713488;-0.4444360803089882;-0.42551369367570463;1.034421270521813;10.001428416397813;0.8338032484948334;-0.42445504867957184;-0.4244550270540722;0.7250458780122658;0.36925493196414905;0.8137364085259892
70.238248;1.0444975197254325;0.8334479619961789;0.7976089346066908;-0.4444360805320626;-0.42551369406362527;1.0344207933510559;10.001437161544617;0.8338015536403833;-0.4244550503887733;-0.42445502711925764;0.7250470394619163;0.3692547265627941;0.8137347877958906
70.248248;1.0444972688907004;0.8334437015053293;0.7976101423844847;-0.44443608077832486;-0.4255136943956296;1.0344204009262323;10.001447344225273;0.8337998380628847;-0.42445505208660067;-0.4244550271612764;0.7250481905756381;0.3692545053298886;0.8137332024834084
70.258248;1.04449695989837;0.8334393469976584;0.7976114345250874;-0.4444360810475916;-0.4255136946709923;1.034420100911033;10.001458916558425;0.8337981044961861;-0.42445505376909115;-0.4244550271796749;0.7250493273797977;0.3692542727226994;0.8137316491730017
70.268248;1.044496595684775;0.8334349062346866;0.7976128091769666;-0.4444360813401129;-0.4255136948899982;1.0344199016992899;10.001471807415545;0.8337963542497523;-0.42445505543296796;-0.42445502717394484;0.7250504456233442;0.36925403277725477;0.8137301238555057
70.278248;1.0444961805088786;0.8334303863503663;0.7976142643501978;-0.4444360816564531;-0.4255136950541342;1.0344198111611194;10.001485954343888;0.8337945880192859;-0.42445505707553693;-0.42445502714385963;0.7250515416545698;0.36925378881781545;0.8137286222502812
70.288248;1.0444957205873946;0.8334257950869447;0.7976157958313985;-0.4444360819971654;-0.42551369516605586;1.0344198362797077;10.001501319031304;0.8337928065116248;-0.4244550586947495;-0.42445502708962274;0.7250526131808751;0.36925354398900617;0.8137271404611668
70.298248;1.0444952227631406;0.8334211411599002;0.7976173957020833;-0.44443608236262583;-0.42551369522894106;1.0344199829039982;10.001517882177325;0.8337910100906685;-0.42445506028910857;-0.4244550270117305;0.7250536589321704;0.3692533015099263;0.8137256755305106
70.308248;1.044494692513022;0.8334164338789711;0.7976190527367547;-0.44443608275280827;-0.4255136952458942;1.0344202548849866;10.001535628186556;0.8337891980820711;-0.4244550618574773;-0.424455026910927;0.7250546780988935;0.36925306430717836;0.8137242254174311
70.318248;1.0444941327840493;0.8334116837157889;0.7976207537071006;-0.44443608316703465;-0.42551369522036525;1.034420653141992;10.00155453804432;0.8337873685691363;-0.42445506339903094;-0.4244550267884107;0.7250556708259484;0.36925283469292874;0.8137227882038462
70.328248;1.0444935441627907;0.8334069028435196;0.7976224846361246;-0.4444360836040747;-0.42551369515679494;1.0344211754377077;10.001574584957677;0.833785518205632;-0.4244550649131533;-0.4244550266458253;0.7250566393423402;0.3692526144728095;0.8137213612134728
70.338248;1.0444929260658997;0.833402104983855;0.7976242318031741;-0.44443608406246293;-0.4255136950602686;1.0344218170322235;10.001595727207018;0.8337836420085835;-0.4244550663993225;-0.42445502648494976;0.7250575883811345;0.36925240499944695;0.8137199400501122
70.348248;1.0444922782396238;0.8333973053411834;0.7976259821457005;-0.4444360845406116;-0.4255136949359841;1.034422570991051;10.001617910565162;0.8337817343379132;-0.4244550678571498;-0.4244550263074374;0.7250585248998672;0.3692522069953163;0.8137185184842526
70.358248;1.044491601939043;0.8333925201689885;0.7976277229475796;-0.444436085036566;-0.4255136947892529;1.0344234268673391;10.001641076214952;0.8337797912642376;-0.4244550692864157;-0.4244550261147862;0.7250594572450625;0.3692520206029245;0.8137170904851744
70.368248;1.0444909004359055;0.8333877656233849;0.797629441861871;-0.4444360855478526;-0.42551369462524213;1.0344243694877497;10.001665161244073;0.833777811686296;-0.42445507068692917;-0.42445502590846196;0.7250603938565242;0.36925184572706754;0.8137156524999416
70.378248;1.0444901791548276;0.8333830569297326;0.7976311280854006;-0.4444360860717071;-0.4255136944485675;1.0344253807329484;10.001690098235974;0.8337757958631384;-0.42445507205847494;-0.42445502568977095;0.7250613425470144;0.36925168233068556;0.8137142032398078
70.388248;1.0444894456345373;0.8333784083393899;0.7976327740340287;-0.44443608660522893;-0.42551369426341257;1.0344264436791812;10.001715824486222;0.8337737439071958;-0.42445507340116295;-0.4244550254596213;0.7250623102470106;0.36925153034383296;0.8137127412764084
70.398248;1.0444887087353814;0.8333738329777213;0.7976343757321297;-0.4444360871454858;-0.42551369407376893;1.0344275458232965;10.001742290539434;0.833771655808912;-0.4244550747157664;-0.42445502521852774;0.7250633025101056;0.3692513891851593;0.8137112633507083
70.408248;1.0444879766607007;0.833369342193736;0.7976359311715286;-0.44443608768986037;-0.42551369388356436;1.0344286795670667;10.001769454175298;0.8337695312146036;-0.42445507600361204;-0.4244550249666096;0.7250643231716281;0.3692512574285713;0.813709764405875
70.418248;1.0444872554038445;0.8333649453370764;0.7976374381684149;-0.4444360882362613;-0.4255136936967723;1.0344298404959666;10.001797265020624;0.833767368084842;-0.4244550772661278;-0.4244550247037496;0.7250653741010763;0.3692511329041284;0.813708237508311
70.428248;1.0444865496784985;0.8333606502249387;0.7976388931836557;-0.4444360887830781;-0.4255136935172321;1.0344310251485946;10.001825655716372;0.833765162020474;-0.42445507850421893;-0.4244550244300629;0.725066454679268;0.36925101292900053;0.8137066736224503
70.438248;1.0444858646150703;0.8333564631474402;0.7976402914854825;-0.4444360893290599;-0.4255136933482785;1.0344322298115263;10.001854548240743;0.8337629070837296;-0.4244550797178236;-0.42445502414615943;0.7250675617414893;0.36925089451422943;0.8137050626766991
70.448248;1.044485205334524;0.8333523878742226;0.7976416285107157;-0.444436089873038;-0.42551369319234345;1.0344334500403336;10.0018838644842;0.8337605973909912;-0.4244550809059666;-0.42445502385301664;0.7250686904091854;0.36925077482649243;0.8137033954723207
