time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.458248;1.0444845755352627;0.8333484247250186;0.7976429012560319;-0.4444360904138173;-0.42551369305087233;1.0344346794021122;10.001913527695875;0.8337582288490692;-0.4244550820670555;-0.4244550235517057;0.7250698345194532;0.3692506519731168;0.8137016648965797
70.468248;1.044483977390339;0.8333445706778552;0.797644108409559;-0.4444360909505861;-0.4255136929247746;1.0344359080518037;10.001943459411079;0.8337558001350633;-0.42445508319906905;-0.42445502324310597;0.7250709857248026;0.3692505254547148;0.8136998664210576
70.478248;1.0444834120264823;0.8333408201599573;0.7976452493872612;-0.444436091483321;-0.42551369281459855;1.034437123299361;10.001973579004337;0.8337533120758646;-0.42445508429963047;-0.42445502292762094;0.7250721329620763;0.36925039587422653;0.8136979986811365
70.488248;1.044482879646837;0.8333371656680808;0.7976463231646952;-0.4444360920125682;-0.4255136927201024;1.0344383115938713;10.002003803021639;0.8337507659113954;-0.4244550853661762;-0.4244550226050931;0.7250732642983613;0.3692502644647494;0.8136960636606649
70.498248;1.0444823804068242;0.8333335982449223;0.7976473274597049;-0.44443609253911154;-0.4255136926400768;1.0344394597751414;10.002034038172907;0.8337481623245603;-0.4244550863963265;-0.4244550222750683;0.7250743694786361;0.3692501329058425;0.8136940658717102
70.508248;1.044481915816316;0.8333301086243268;0.7976482587033892;-0.44443609306403087;-0.42551369257296034;1.0344405559356284;10.002064169849216;0.8337455021193289;-0.4244550873882978;-0.4244550219370131;0.7250754399702362;0.3692500033443782;0.8136920108703265
70.518248;1.0444814885735136;0.8333266886749562;0.7976491125118348;-0.44443609358874253;-0.4255136925178271;1.0344415906800366;10.002094057018313;0.8337427873980214;-0.4244550883411028;-0.4244550215903885;0.7250764669915495;0.3692498783401933;0.8136899038297248
70.528248;1.0444811007865207;0.8333233315618341;0.7976498840082434;-0.44443609411474977;-0.4255136924747397;1.0344425577618168;10.002123531888934;0.8337400221389712;-0.4244550892544541;-0.42445502123493256;0.7250774401499378;0.3692497606346076;0.8136877483369241
70.538248;1.044480753029601;0.8333200307006425;0.79765056825647;-0.4444360946432685;-0.4255136924444093;1.0344434540790068;10.0021524016782;0.8337372117837824;-0.42445509012851174;-0.4244550208710451;0.7250783474726075;0.3692496530913653;0.8136855455042106
70.548248;1.0444804456732655;0.8333167790058594;0.7976511609254395;-0.4444360951749181;-0.4255136924280925;1.0344442798906035;10.002180466394902;0.8337343623639989;-0.42445509096346296;-0.4244550204999578;0.7250791766893308;0.36924955885866323;0.813683294319009
70.558248;1.0444801809770479;0.8333135688848508;0.7976516588645957;-0.4444360957097133;-0.4255136924278614;1.0344450383822081;10.002207547069895;0.8337314803557154;-0.42445509175893026;-0.4244550201238264;0.7250799170750152;0.3692494811698705;0.813680993030463
70.568248;1.0444799637818554;0.8333103922969053;0.7976520601584959;-0.4444360962475044;-0.4255136924466369;1.0344457340048288;10.00223349768281;0.8337285725567801;-0.4244550925138134;-0.42445501974589217;0.7250805600201212;0.36924942276142697;0.8136786402984542
70.578248;1.0444798006188045;0.8333072404913499;0.7976523633525268;-0.44443609678843593;-0.42551369248770476;1.034446371278942;10.00225819381883;0.8337256451356817;-0.4244550932268718;-0.4244550193701792;0.7250810980994867;0.3692493858707721;0.8136762357562829
70.588248;1.044479698253076;0.8333041043481807;0.7976525669623403;-0.4444360973328137;-0.4255136925542033;1.0344469549706414;10.002281514664581;0.8337227034204483;-0.42445509389728703;-0.4244550190005919;0.7250815242596592;0.3692493728784978;0.8136737797088411
70.598248;1.044479662292079;0.833300975880408;0.7976526699739402;-0.4444360978805624;-0.42551369264900657;1.0344474903878305;10.002303342387325;0.8337197525666629;-0.4244550945246524;-0.42445501864031815;0.725081831770222;0.3692493862429211;0.8136712717849871
70.608248;1.044479696840634;0.8332978496598483;0.7976526722975914;-0.44443609843079984;-0.4255136927747163;1.0344479831829843;10.002323585045312;0.833716797734198;-0.4244550951087337;-0.4244550182917892;0.7250820147953891;0.3692494276724594;0.8136687095080141
70.618248;1.044479805948993;0.8332947230423259;0.7976525743857523;-0.4444360989818628;-0.4255136929336247;1.034448439134998;10.002342192092327;0.8337138441108152;-0.42445509564937045;-0.4244550179567768;0.7250820693085636;0.3692494980486192;0.813666088185595
70.628248;1.0444799946115455;0.8332915955079359;0.7976523761813433;-0.44443609953197244;-0.4255136931279392;1.0344488639934175;10.00235913889785;0.8337108971281258;-0.4244550961464317;-0.4244550176364744;0.725081993690354;0.3692495983969864;0.8136634024587167
70.638248;1.0444802677972282;0.8332884678161955;0.79765207658272;-0.4444361000798096;-0.4255136933600079;1.034449263378017;10.00237440166429;0.8337079626247604;-0.4244550965998348;-0.4244550173315261;0.7250817890429346;0.369249730693813;0.8136606477246506
70.648248;1.0444806298221827;0.8332853412166181;0.7976516742379255;-0.4444361006242172;-0.42551369363186525;1.0344496428897585;10.002387947753958;0.8337050467329425;-0.42445509700979084;-0.42445501704226235;0.725081459226288;0.36924989769079075;0.8136578198120813
70.658248;1.0444810846256236;0.8332822167528052;0.7976511686781915;-0.4444361011637752;-0.4255136939444648;1.0344500086270598;10.002399741112564;0.8337021550654059;-0.42445509737707227;-0.4244550167692617;0.7250810099144611;0.3692501021053907;0.8136549145204295
70.668248;1.0444816346342236;0.8332790944977048;0.7976505611656511;-0.4444361016971234;-0.42551369429762803;1.0344503673373644;10.002409754556165;0.8336992919104981;-0.4244550977030341;-0.42445501651368117;0.725080447266568;0.36925034583576455;0.8136519287492022
70.678248;1.0444822782585506;0.8332759729734018;0.7976498553486838;-0.44443610222350144;-0.4255136946906223;1.0344507245857284;10.00241797940138;0.8336964601594785;-0.4244550979895077;-0.42445501627715126;0.7250797770566686;0.3692506296615461;0.8136488612037439
70.688248;1.0444830091743804;0.8332728495498591;0.797649056561483;-0.4444361027426725;-0.42551369512266385;1.034451082239932;10.002424420121173;0.8336936614723206;-0.424455098238678;-0.4244550160616989;0.7250790037821435;0.36925095377424527;0.8136457108458491
70.698248;1.0444838189319352;0.8332697216327845;0.7976481697824835;-0.44443610325428146;-0.4255136955930052;1.0344514385299135;10.002429078164969;0.8336908970253075;-0.424455098452896;-0.4244550158698219;0.7250781302329871;0.36925131864325567;0.8136424751888643
70.708248;1.0444847003074431;0.8332665878062664;0.7976471987281089;-0.4444361037573211;-0.425513696100705;1.0344517903894332;10.002431946501797;0.83368816847481;-0.4244550986345822;-0.4244550157044295;0.7250771587522096;0.36925172531313083;0.8136391505676647
70.718248;1.0444856483982998;0.8332634487374304;0.797646146608688;-0.4444361042500662;-0.4255136966447686;1.0344521350997518;10.00243301277336;0.8336854776550856;-0.4244550987861937;-0.4244550155686825;0.7250760932763106;0.36925217523074927;0.8136357330306986
70.728248;1.0444866594965418;0.8332603076169082;0.7976450165823057;-0.44443610473011;-0.425513697224824;1.034452470088865;10.00243225368725;0.8336828266092811;-0.4244550989102683;-0.4244550154657532;0.7250749401153235;0.3692526700229987;0.8136322183266327
70.738248;1.0444877296969712;0.8332571694994283;0.797643811252123;-0.4444361051942244;-0.4255136978413711;1.0344527923522393;10.002429631419114;0.8336802189277336;-0.4244550990095954;-0.4244550153985337;0.7250737072074489;0.36925321118746146;0.8136286022515815
70.748248;1.0444888552830947;0.8332540401359655;0.797642532362447;-0.4444361056386974;-0.4255136984953749;1.0344530989326495;10.002425102819629;0.8336776593950251;-0.42445509908698076;-0.42445501536965613;0.7250724030447278;0.3692537999624206;0.8136248819308322
70.758248;1.0444900343974644;0.8332509255374553;0.7976411815276092;-0.4444361060603194;-0.4255136991877655;1.0344533872707835;10.002418625511407;0.833675151771797;-0.4244550991444855;-0.42445501538155306;0.7250710362943268;0.36925443761367466;0.8136210563431523
70.768248;1.0444912663511563;0.8332478317392902;0.7976397611460749;-0.4444361064567395;-0.4255136999188338;1.0344536544043152;10.002410157345778;0.8336726979289274;-0.4244550991829957;-0.4244550154361106;0.7250696159984724;0.3692551257001788;0.8136171258035232
70.778248;1.0444925484694763;0.8332447642505213;0.7976382743287113;-0.4444361068259538;-0.42551370068780564;1.0344538974185016;10.002399659925894;0.8336702985659716;-0.4244550992024375;-0.4244550155344455;0.7250681511734733;0.36925586590979104;0.8136130918075883
70.788248;1.0444938749138868;0.8332417278674165;0.7976367246730459;-0.4444361071661707;-0.42551370149316037;1.0344541151270814;10.00238709923904;0.8336679535508312;-0.42445509920213514;-0.4244550156770939;0.7250666497859707;0.3692566594513685;0.8136089571919418
70.798248;1.044495238313377;0.8332387265298438;0.7976351168636092;-0.44443610747614115;-0.42551370233327235;1.0344543072786432;10.002372440142029;0.833665661745732;-0.4244550991811337;-0.4244550158642662;0.7250651183916172;0.3692575065718509;0.8136047251244388
70.808248;1.04449663103283;0.833235762849554;0.7976334569411792;-0.444436107755;-0.42551370320666665;1.0344544722944624;10.002355644236793;0.8336634212887335;-0.42445509913844226;-0.4244550160959698;0.7250635625112154;0.3692584068992781;0.8136003970529241
70.818248;1.0444980446941219;0.8332328379023833;0.7976317516490706;-0.4444361080015237;-0.4255137041120124;1.034454606823637;10.002336675592783;0.8336612303334799;-0.4244550990730413;-0.42445501637213817;0.7250619869390446;0.369259360025682;0.8135959716296912
70.828248;1.044499469430731;0.8332299514720121;0.7976300080912858;-0.44443610821370927;-0.42551370504824215;1.0344547064010154;10.002315519443835;0.8336590875850186;-0.4244550989839927;-0.42445501669286523;0.7250603961472871;0.3692603654797684;0.813591445805532
70.838248;1.0445008941875502;0.8332271027771347;0.7976282341119949;-0.4444361083892141;-0.4255137060146654;1.0344547661494343;10.00229220114568;0.8336569924895477;-0.4244550988708341;-0.42445501705850663;0.7250587951187162;0.3692614225324886;0.8135868168608082
70.848248;1.044502307619252;0.8332242913692801;0.7976264384240614;-0.444436108526042;-0.4255137070107911;1.0344547815418357;10.00226678230576;0.8336549453310008;-0.42445509873375475;-0.42445501746968073;0.7250571893590286;0.36926253026032674;0.8135820834153346
70.858248;1.0445036985764289;0.8332215174284883;0.7976246301220351;-0.4444361086226826;-0.4255137080360216;1.0344547489138705;10.002239347878529;0.8336529469370138;-0.424455098573364;-0.42445501792731094;0.7250555834844195;0.3692636874542618;0.8135772460317402
70.868248;1.0445050562637608;0.8332187813616316;0.7976228182049112;-0.4444361086777199;-0.42551370908939423;1.0344546656079596;10.00221000156423;0.8336509979307053;-0.4244550983903167;-0.4244550184323561;0.7250539806119523;0.369264892280902;0.8135723085857566
70.878248;1.044506370720343;0.8332160832008154;0.7976210113422949;-0.4444361086896844;-0.4255137101692371;1.0344545293583312;10.002178852827932;0.8336490986555737;-0.4244550981849677;-0.4244550189852634;0.7250523833543122;0.36926614218385995;0.8135672791202021
70.888248;1.0445076326586462;0.8332134224116561;0.7976192171448301;-0.4444361086573074;-0.4255137112729165;1.0344543375035284;10.002145990647858;0.8336472502719512;-0.42445509795716974;-0.4244550195856782;0.7250507945871084;0.3692674340706481;0.8135621693699364
70.898248;1.0445088327288814;0.8332107979700913;0.7976174406033136;-0.444436108579368;-0.42551371239713476;1.0344540874617718;10.002111469474494;0.8336454558072967;-0.4244550977061134;-0.424455020232582;0.7250492176525988;0.3692687644873735;0.813556993844713
70.908248;1.04450996214435;0.833208208224093;0.7976156833618028;-0.44443610845434534;-0.42551371353844464;1.034453777966816;10.002075325293175;0.8336437199859045;-0.42445509743022014;-0.4244550209246382;0.7250476562534433;0.36927012985032703;0.813551768620847
70.918248;1.0445110135216333;0.8332056509907915;0.7976139450041239;-0.4444361082806418;-0.4255137146931584;1.0344534100078222;10.002037603066936;0.8336420478553551;-0.42445509712736945;-0.424455021660613;0.7250461138815196;0.3692715266685564;0.81354651018835
70.928248;1.0445119800660783;0.8332031240271667;0.797612224588042;-0.4444361080569986;-0.42551371585687237;1.0344529877296018;10.001998366452197;0.8336404429721068;-0.42445509679538246;-0.4244550224398782;0.7250445937060148;0.36927295134012256;0.8135412355736894
70.938248;1.044512854971401;0.8332006255117647;0.7976105212140909;-0.4444361077826921;-0.4255137170244231;1.0344525184354247;10.001957691587753;0.8336389060612498;-0.4244550964325225;-0.4244550232626833;0.7250430991199707;0.36927439959955866;0.813535962716133
70.948248;1.044513632302055;0.8331981547974892;0.7976088345219418;-0.44443610745770096;-0.42551371819047656;1.0344520108063342;10.00191565690674;0.8336374349566286;-0.4244550960378885;-0.4244550241298174;0.7250416337504522;0.36927586639618887;0.8135307093367314
70.958248;1.044514307503608;0.833195712988183;0.797607165179165;-0.44443610708268294;-0.4255137193504418;1.0344514734344206;10.001872332773875;0.8336360256052917;-0.42445509561158096;-0.4244550250418512;0.7250402003835084;0.3692773464482715;0.8135254912896995
70.968248;1.0445148765854617;0.8331933021010822;0.7976055147407007;-0.444436106658415;-0.4255137205010649;1.0344509144203;10.001827779608341;0.8336346730349096;-0.42445509515463786;-0.4244550259984103;0.725038799716292;0.36927883484399476;0.8135203216097744
70.978248;1.0445153350545764;0.8331909231213481;0.7976038847204041;-0.4444361061851215;-0.4255137216402831;1.0344503399763787;10.001782057929914;0.8336333723489786;-0.4244550946686144;-0.42445502699807425;0.7250374304032864;0.3692803275175874;0.8135152101339865
70.988248;1.044515677986777;0.83318857446879;0.7976022752969066;-0.44443610566238845;-0.4255137227669062;1.0344497532504415;10.001735237297765;0.8336321199108422;-0.4244550941549491;-0.4244550280390568;0.725036090573375;0.36928182164873496;0.8135101640431226
70.998248;1.0445159011936853;0.8331862518515823;0.797600684859038;-0.4444361050896954;-0.4255137238805262;1.0344491559345697;10.001687393529567;0.8336309134582842;-0.42445509361484113;-0.4244550291198678;0.725034779245132;0.3692833154587281;0.813505189065622
71.008248;1.0445160018556412;0.8331839497383071;0.797599110488224;-0.44443610446698356;-0.42551372498135526;1.0344485502455856;10.001638603344272;0.8336297512585616;-0.4244550930496165;-0.4244550302393226;0.725033496514556;0.3692848073169277;0.8135002896755316
71.018248;1.0445159784522808;0.8331816636818723;0.7975975482854261;-0.4444361037947912;-0.42551372607007193;1.0344479385179643;10.001588943632422;0.8336286322080706;-0.42445509246090163;-0.4244550313961224;0.7250322429493818;0.3692862949225411;0.8134954683031502
71.028248;1.0445158311323968;0.8331793919688021;0.7975959934323849;-0.44443610307430303;-0.42551372714780916;1.0344473227292494;10.001538490784114;0.8336275570870425;-0.42445509185068253;-0.4244550325886316;0.7250310187382069;0.3692877751608909;0.8134907254723291
71.038248;1.044515562545388;0.8331771358709217;0.7975944406492126;-0.4444361023075932;-0.42551372821593986;1.03444670580497;10.001487317660336;0.8336265291157583;-0.42445509122143105;-0.42445503381515237;0.7250298229655363;0.3692892445186197;0.8134860611326926
71.048248;1.0445151783726851;0.8331748986266926;0.7975928851333249;-0.4444361014975527;-0.4255137292755973;1.034446092686842;10.001435485198943;0.8336255525219658;-0.4244550905758031;-0.4244550350740809;0.7250286538978898;0.3692906995652176;0.813481475953611
71.058248;1.0445146866905484;0.8331726835060159;0.7975913230229241;-0.4444361006475812;-0.4255137303273738;1.0344454898909523;10.00138303483696;0.8336246302012038;-0.42445508991577297;-0.42445503636345194;0.7250275105436228;0.36929213716417086;0.8134769718672681
71.068248;1.0445140957479047;0.8331704922343662;0.7975897512471806;-0.44443609976177695;-0.4255137313714359;1.0344449045559978;10.001329993289565;0.8336237630585893;-0.4244550892421838;-0.4244550376804932;0.7250263937910394;0.3692935545401909;0.813472551527429
71.078248;1.0445134113819963;0.833168324546951;0.7975881680761232;-0.44443609884524327;-0.42551373240764473;1.0344443438883626;10.001276381040155;0.8336229513226231;-0.4244550885553329;-0.42445503902199666;0.725025305587071;0.369294949526084;0.8134682170109688
71.088248;1.0445126369705853;0.833166178611724;0.7975865743715403;-0.4444360979035663;-0.4255137334353281;1.0344438144217247;10.001222214834874;0.8336221952831078;-0.4244550878556862;-0.4244550403853223;0.7250242476372762;0.36929632089200326;0.8134639687884472
71.098248;1.0445117764892056;0.8331640522657842;0.7975849741937473;-0.444436096941915;-0.4255137344531685;1.0344433208990378;10.001167511128404;0.8336214944713635;-0.42445508714388863;-0.42445504176892007;0.7250232215998468;0.36929766836390776;0.813459805429922
71.108248;1.0445108366607745;0.8331619440723883;0.7975833740937263;-0.44443609596485467;-0.42551373545969046;1.0344428666690149;10.001112290966578;0.8336208469489095;-0.42445508642043245;-0.4244550431718991;0.7250222296753084;0.3692989923858755;0.8134557241390384
71.118248;1.0445098262255021;0.8331598535213459;0.7975817821049989;-0.44443609497670034;-0.4255137364538531;1.034442455141707;10.001056575715651;0.8336202496055269;-0.4244550856854856;-0.4244550445935398;0.7250212738791433;0.3693002939297541;0.8134517219076283
71.128248;1.0445087554391377;0.8331577812499111;0.7975802079040915;-0.44443609398164735;-0.4255137374351929;1.0344420897596462;10.001000379132678;0.8336196988695992;-0.42445508493894446;-0.42445504603350864;0.7250203550162021;0.36930157440838335;0.813447796159262
71.138248;1.0445076371663713;0.8331557293023049;0.7975786629470001;-0.44443609298352393;-0.42551373840369217;1.0344417735389337;10.000943714670058;0.8336191912736448;-0.4244550841805212;-0.42445504749227764;0.7250194728588251;0.3693028357549514;0.8134439443026532
71.148248;1.0445064868214584;0.8331537006102322;0.7975771591083747;-0.4444360919854251;-0.42551373935966263;1.034441509830381;10.000886611052954;0.8336187234060648;-0.42445508340963073;-0.4244550489707111;0.725018626716599;0.36930408049794927;0.8134401636967992
71.158248;1.0445053200930736;0.8331516978719189;0.7975757071000796;-0.4444360909895835;-0.4255137403036199;1.0344413030606352;10.000829118066088;0.8336182913482575;-0.4244550826253664;-0.4244550504688857;0.725017815735665;0.36930531136408923;0.813436453612627
71.168248;1.0445041511038986;0.8331497227338163;0.7975743156654804;-0.4444360899977757;-0.42551374123614133;1.034441158877715;10.000771307023332;0.833617890110219;-0.4244550818269535;-0.42445505198558897;0.7250170397398544;0.3693065305833755;0.8134328172016463
71.178248;1.0445029923638285;0.8331477755195527;0.7975729915563659;-0.4444360890119906;-0.42551374215783216;1.0344410842959288;10.000713272073273;0.8336175130234702;-0.4244550810142103;-0.4244550535189117;0.725016300216479;0.36930773980087334;0.813429260662114
71.188248;1.0445018550184988;0.8331458545327045;0.797571740415009;-0.44443608803469103;-0.4255137430693006;1.0344410870669665;10.000655130675433;0.8336171509538958;-0.42445508018749656;-0.42445505506688014;0.7250156001381611;0.36930894073868775;0.8134257910082741
71.198248;1.0445007481959054;0.8331439549361961;0.7975705675957107;-0.44443608706863846;-0.4255137439711231;1.034441173920979;10.00059702309137;0.8336167920806086;-0.4244550793473024;-0.42445505662760624;0.7250149425530513;0.36931013553673736;0.8134224144114673
71.208248;1.044499677766495;0.8331420690869196;0.7975694778205873;-0.4444360861166729;-0.42551374486403376;1.0344413489436746;10.000539110813953;0.8336164232977383;-0.4244550784937988;-0.42445505819927803;0.7250143292023428;0.3693113263671106;0.8134191352019241
71.218248;1.0444986457187486;0.8331401882527792;0.7975684744314956;-0.44443608518165095;-0.4255137457490027;1.0344416131324337;10.000481577622766;0.8336160320322255;-0.4244550776268191;-0.42445505978003883;0.725013760698523;0.3693125149747487;0.8134159567086413
71.228248;1.0444976511696227;0.8331383039068897;0.7975675594690561;-0.4444360842664648;-0.4255137466268907;1.0344419654452213;10.000424630326949;0.8336156063293761;-0.42445507674635313;-0.424455061367615;0.7250132379086041;0.3693137023125349;0.8134128835083791
71.238248;1.0444966924122627;0.8331364085659699;0.7975667340885008;-0.44443608337378687;-0.42551374749827453;1.0344424038571192;10.000368486671455;0.8336151341367277;-0.42445507585290226;-0.42445506295905605;0.7250127623851945;0.369314888218591;0.8134099217375651
71.248248;1.044495767969054;0.8331344964899714;0.7975659983071378;-0.4444360825056507;-0.4255137483635641;1.0344429245930509;10.000313359974314;0.8336146040994635;-0.4244550749473995;-0.4244550645508037;0.7250123354295707;0.36931607154086055;0.8134070771177078
71.258248;1.0444948764380644;0.8331325638097512;0.7975653506112567;-0.44443608166335574;-0.4255137492228105;1.034443520779619;10.000259458265933;0.8336140071602524;-0.42445507403114613;-0.4244550661387441;0.7250119573094758;0.36931725077780303;0.8134043537329007
71.268248;1.04449401661266;0.8331306083665502;0.7975647883022797;-0.44443608084775454;-0.425513750075555;1.034444182246323;10.000206986597455;0.8336133364067058;-0.42445507310600816;-0.42445506771798636;0.7250116272226186;0.36931842471713366;0.8134017545436633
71.278248;1.0444931876792072;0.8331286299402143;0.7975643083321968;-0.44443608005973306;-0.42551375092117455;1.0344448960469086;10.000156139693756;0.8336125857450754;-0.4244550721744847;-0.4244550692825642;0.7250113436347738;0.3693195926588137;0.8133992818611174
71.288248;1.0444923890269648;0.8331266304093279;0.7975639084122211;-0.4444360793003375;-0.4255137517591549;1.0344456474098165;10.00010709167198;0.8336117501726531;-0.42445507123939513;-0.42445507082562756;0.7250111042619303;0.36932075436440875;0.813396936712018
71.298248;1.0444916200982481;0.8331246128904218;0.7975635879604343;-0.4444360785702232;-0.42551375258904484;1.0344464215955882;10.000059987071145;0.8336108272736094;-0.42445507030349977;-0.4244550723401278;0.7250109051804101;0.3693219101002097;0.8133947181534692
71.308248;1.0444908807562494;0.8331225807499619;0.7975633478747236;-0.4444360778692793;-0.4255137534104168;1.0344472060732224;10.000014928193236;0.8336098172257821;-0.42445506936925836;-0.4244550738193561;0.7250107405773784;0.3693230607929751;0.813392623790502
71.318248;1.0444901725585305;0.8331205374293309;0.7975631895515904;-0.4444360771969344;-0.42551375422283516;1.0344479917583385;9.999971963072324;0.8336087214028177;-0.42445506843862424;-0.4244550752573299;0.7250106041020723;0.3693242081068386;0.8133906508837503
71.328248;1.0444894997732126;0.833118486081353;0.7975631140961926;-0.4444360765524881;-0.425513755025832;1.0344487737145114;9.999931089988026;0.8336075418205088;-0.4244550675129245;-0.42445507664913235;0.7250104899356999;0.3693253542440904;0.8133887964252257
71.338248;1.0444888685811833;0.8331164292843763;0.7975631216437218;-0.44443607593513423;-0.4255137558189919;1.0344495518291978;9.99989227799454;0.8336062814454355;-0.4244550665929753;-0.4244550779904764;0.72501039271314;0.36932650141716294;0.8133870566512459
71.348248;1.0444882850236916;0.8331143703362761;0.7975632106979227;-0.44443607534390234;-0.4255137566020405;1.0344503299054815;9.99985548242391;0.8336049439359642;-0.4244550656792768;-0.42445507927670445;0.7250103073948223;0.36932765153653685;0.8133854275502608
71.358248;1.0444877536958106;0.8331123151239165;0.7975633775338072;-0.44443607477767516;-0.4255137573749151;1.0344511127920983;9.999820649273923;0.8336035331031393;-0.4244550647720353;-0.42445508050268904;0.7250102296508817;0.3693288064193305;0.8133839053230691
71.368248;1.0444872781378312;0.8331102717934465;0.7975636161535702;-0.44443607423549253;-0.4255137581378238;1.0344519032950095;9.999787724471442;0.8336020529339663;-0.42445506387125836;-0.4244550816637581;0.7250101562463793;0.36932996766862675;0.8133824857247145
71.378248;1.044486861832756;0.8331082481966876;0.7975639196229375;-0.44443607371702093;-0.4255137588912856;1.0344527003011017;9.999756665391581;0.8336005076070281;-0.42445506297723234;-0.4244550827562722;0.7250100848075574;0.3693311358417611;0.8133811640224385
71.388248;1.0444865086133934;0.8331062501348407;0.7975642820050249;-0.4444360732226962;-0.4255137596362646;1.0344534986177103;9.99972743282446;0.833598901106961;-0.424455062090887;-0.42445508377743507;0.7250100134242303;0.3693323098293066;0.8133799358892342
71.398248;1.0444862220981823;0.8331042820216829;0.7975646992146981;-0.4444360727535646;-0.4255137603742647;1.0344542905177232;9.999699968108512;0.8335972368369362;-0.42445506121325965;-0.4244550847249808;0.7250099407754513;0.3693334869273305;0.813378797200254
71.408248;1.044486004775444;0.8331023491052281;0.7975651692397212;-0.4444360723109755;-0.4255137611070251;1.0344550687026552;9.999674183130168;0.8335955171582691;-0.42445506034463626;-0.42445508559687295;0.7250098661897396;0.3693346631652293;0.813377743138434
71.418248;1.0444858579635719;0.8331004594385234;0.7975656926905156;-0.44443607189602435;-0.4255137618359332;1.034455828781857;9.999649971426098;0.833593743028983;-0.424455059484438;-0.42445508639132495;0.7250097889372729;0.36933583371519846;0.8133767688175253
71.428248;1.044485782162823;0.833098624049412;0.7975662722369883;-0.44443607150917114;-0.4255137625617765;1.0344565694127492;9.999627224400154;0.833591914353521;-0.42445505863162214;-0.4244550871076809;0.7250097074296977;0.3693369933812014;0.8133758714200199
71.438248;1.0444857771875702;0.8330968556315804;0.7975669103306077;-0.4444360711505355;-0.4255137632849844;1.034457290791305;9.999605840072599;0.833590030392704;-0.42445505778523096;-0.42445508774713975;0.7250096187399936;0.3693381367594676;0.8133750514806232
71.448248;1.0444858427831125;0.8330951675927526;0.7975676077634729;-0.44443607082039177;-0.4255137640058593;1.03445799300329;9.999585721731004;0.833588089423297;-0.424455056944965;-0.4244550883121491;0.7250095180472507;0.3693392581310355;0.8133743118160662
71.458248;1.0444859792302335;0.8330935739789888;0.7975683642391193;-0.4444360705191186;-0.42551376472449837;1.0344586760491434;9.999566768422646;0.8335860886013401;-0.4244550561111829;-0.4244550888051353;0.7250093982748422;0.3693403516292058;0.8133736560185999
71.468248;1.0444861877598968;0.8330920888249124;0.7975691787174041;-0.44443607024677334;-0.4255137654407467;1.034459341746134;9.999548870569631;0.8335840243690974;-0.4244550552843711;-0.42445508922766173;0.7250092504576645;0.3693414116561987;0.8133730884308566
71.478248;1.04448647153945;0.8330907245263458;0.7975700484974206;-0.4444360700029112;-0.4255137661544738;1.0344599947082338;9.999531921145403;0.8335818925115333;-0.4244550544647555;-0.424455089580393;0.7250090653557929;0.36934243322570365;0.8133726141875808
71.488248;1.044486836351366;0.833089490770308;0.797570969237565;-0.444436069786756;-0.42551376686594045;1.0344606418299205;9.999515828118703;0.8335796883534115;-0.42445505365232156;-0.4244550898637481;0.7250088355738835;0.3693434120752648;0.8133722379740373
71.498248;1.0444872900607576;0.833088394933181;0.7975719365890501;-0.4444360695974157;-0.42551376757594384;1.0344612924590382;9.99950051530996;0.833577407485437;-0.4244550528470657;-0.42445509007859006;0.7250085561256671;0.3693443445078229;0.8133719626333278
71.508248;1.044487840663299;0.833087443160843;0.7975729463508974;-0.44443606943412123;-0.4255137682855768;1.0344619593388367;9.9994859222167;0.8335750459183865;-0.4244550520491041;-0.42445509022658096;0.7250082236436188;0.36934522702231043;0.8133717890526584
71.518248;1.0444884936080105;0.8330866410549903;0.7975739924458685;-0.44443606929659085;-0.42551376899583593;1.0344626585589483;9.999472007519785;0.8335725997196815;-0.4244550512586502;-0.42445509031026984;0.7250078358436525;0.36934605581386376;0.8133717169971286
71.528248;1.0444892509048482;0.8330859932160397;0.7975750662815804;-0.4444360691851261;-0.4255137697075899;1.0344634076503347;9.999458750472778;0.8335700650114953;-0.42445505047609866;-0.4244550903329734;0.7250073913246537;0.36934682637590655;0.8133717454117675
71.538248;1.0444901122184518;0.8330855018407222;0.7975761585789742;-0.44443606910017547;-0.42551377042171135;1.0344642232581063;9.999446153453295;0.8335674382877307;-0.4244550497019806;-0.42445509029853756;0.7250068889846936;0.36934753360881456;0.8133718722045284
71.548248;1.0444910758967225;0.8330851662410291;0.7975772612181189;-0.44443606904196103;-0.42551377113898325;1.0344651204057052;9.9994342441348;0.8335647172108301;-0.4244550489367011;-0.4244550902109298;0.7250063269579099;0.3693481727263606;0.8133720946250298
71.558248;1.044492139363819;0.8330849839264961;0.7975783676077619;-0.44443606901067445;-0.4255137718600127;1.0344661125952992;9.99942306509112;0.8335619013779366;-0.4244550481803316;-0.42445509007366505;0.7250057021318368;0.36934874054406136;0.8133724095460532
71.568248;1.0444932985371411;0.8330849517065152;0.7975794723695455;-0.4444360690067671;-0.42551377258531764;1.0344672110145807;9.99941265182615;0.8335589918049942;-0.4244550474323597;-0.42445508988940983;0.7250050106197506;0.36934923606373726;0.8133728128781255
71.578248;1.0444945468983022;0.8330850664208719;0.7975805709940159;-0.4444360690307952;-0.4255137733153817;1.0344684233793986;9.99940301459314;0.8335559901680141;-0.4244550466913591;-0.42445508966006457;0.72500424827297;0.36934966004233344;0.8133732994352377
71.588248;1.04449587570224;0.833085325538329;0.7975816584942818;-0.44443606908293504;-0.42551377405067214;1.0344697534708822;9.999394132280882;0.833552898828483;-0.4244550459550484;-0.4244550893874167;0.7250034112911262;0.3693500141714696;0.8133738637743024
71.598248;1.0444972753179356;0.8330857272234694;0.7975827277348595;-0.4444360691625819;-0.4255137747917732;1.0344712012218098;9.999385956347014;0.8335497202240036;-0.42445504522064853;-0.4244550890738569;0.7250024969366549;0.36935030040390043;0.8133745006603557
71.608248;1.0444987372340964;0.8330862702027416;0.7975837698271993;-0.4444360692684559;-0.4255137755394503;1.0344727629150272;9.999378421536287;0.8335464555446368;-0.4244550444850602;-0.42445508872234466;0.7250015030624003;0.3693505208373427;0.8133752044901461
71.618248;1.0445002557102165;0.8330869534241386;0.7975847761973484;-0.4444360693990024;-0.42551377629445364;1.0344744317616685;9.999371459434963;0.8335431040972181;-0.4244550437451754;-0.4244550883360319;0.7250004268808269;0.36935067806850586;0.8133759685023841
71.628248;1.0445018283843281;0.8330877752582301;0.7975857399907358;-0.4444360695525556;-0.42551377705719523;1.0344761993704;9.99936501259233;0.833539663541394;-0.4244550429982712;-0.42445508791828457;0.724999264793337;0.36935077528389426;0.8133767847351923
71.638248;1.0445034564219111;0.833088733198108;0.7975866564335534;-0.4444360697275551;-0.4255137778273898;1.0344780576683423;9.999359048961542;0.833536130952366;-0.42445504224195696;-0.4244550874725434;0.7249980133827882;0.36935081574463613;0.8133776447616868
71.648248;1.0445051438158022;0.8330898239971539;0.7975875232125779;-0.4444360699228619;-0.4255137786038566;1.034480000557167;9.999353569629688;0.833532504231055;-0.4244550414742583;-0.42445508700180945;0.7249966707212998;0.3693508021935336;0.813378540624864
71.658248;1.044506895503221;0.8330910430081264;0.7975883403969484;-0.44443607013771996;-0.42551377938470897;1.0344820246334052;9.99934860284591;0.8335287825684584;-0.42445504069420265;-0.4244550865086565;0.7249952367308226;0.3693507368611605;0.8133794656022064
71.668248;1.0445087157891195;0.8330923838532588;0.7975891091230018;-0.44443607037147664;-0.4255137801676812;1.034484128515698;9.999344188338254;0.8335249661798646;-0.42445503990201305;-0.4244550859957018;0.7249937122175996;0.36935062182464556;0.8133804148572541
71.678248;1.044510607961305;0.83309384013261;0.7975898306376159;-0.4444360706231249;-0.4255137809502525;1.0344863117009182;9.999340364223881;0.8335210564085324;-0.4244550390985231;-0.42445508546545946;0.7249920984335299;0.3693504589687667;0.8133813859286673
71.688248;1.0445125742925925;0.8330954073336535;0.7975905066397474;-0.44443607089102033;-0.4255137817295869;1.0344885740187064;9.99933716125499;0.8335170559668883;-0.424455038284609;-0.42445508491978456;0.7249903976219669;0.3693502496102123;0.8133823791439369
71.698248;1.0445146159710745;0.8330970826379993;0.7975911393075021;-0.4444360711734296;-0.4255137825025519;1.0344909158061362;9.999334600185804;0.8335129689653575;-0.4244550374610799;-0.4244550843601271;0.724988613148609;0.36934999424157167;0.8133833978722603
71.708248;1.0445167328971736;0.8330988634748473;0.7975917303705852;-0.4444360714691041;-0.4255137832659152;1.034493338412234;9.999332700057959;0.8335088011465276;-0.4244550366286305;-0.4244550837881516;0.7249867491770848;0.3693496926537188;0.8133844474350116
71.718248;1.0445189227828124;0.8331007465331702;0.7975922805025644;-0.4444360717769381;-0.4255137840166212;1.0344958438318028;9.999331494344037;0.8335045598901903;-0.42445503578786886;-0.424455083205579;0.7249848104510324;0.36934934448804146;0.8133855328617298
71.728248;1.0445211799447633;0.8331027275414585;0.7975927898483904;-0.4444360720955128;-0.42551378475206575;1.0344984330939306;9.999331030440844;0.8335002536085686;-0.4244550349396458;-0.42445508261378856;0.7249828020317323;0.3693489497513201;0.8133866572126051
71.738248;1.044523495069395;0.8331048013692427;0.7975932591029131;-0.44443607242326083;-0.4255137854701324;1.0345011053299171;9.999331354882116;0.8334958915039501;-0.4244550340851616;-0.42445508201398463;0.7249807294087148;0.36934850910869393;0.8133878208934471
71.748248;1.0445258562971422;0.8331069625929188;0.797593690167075;-0.4444360727588733;-0.42551378616904423;1.0345038581831578;9.999332509220554;0.8334914834639231;-0.4244550332254679;-0.4244550814075791;0.7249785995573904;0.3693480239891946;0.8133890219775206
71.758248;1.0445282516792789;0.8331092064625546;0.7975940862095153;-0.4444360731015125;-0.4255137868473846;1.0345066874458564;9.999334539479749;0.8334870393662257;-0.4244550323609692;-0.42445508079632577;0.7249764214464726;0.3693474960862283;0.8133902571245757
71.768248;1.044530672422364;0.8331115286914663;0.7975944519260874;-0.44443607345097746;-0.4255137875043033;1.034509586028391;9.999337504250613;0.8334825689868626;-0.4244550314914066;-0.4244550801821112;0.7249742049638961;0.36934692668757196;0.8133915219657899
71.778248;1.044533114810365;0.833113923930508;0.7975947940264438;-0.4444360738080695;-0.42551378813975965;1.0345125442454117;9.999341472096607;0.8334780828376412;-0.4244550306160715;-0.42445507956654804;0.7249719598548379;0.36934631669413853;0.8133928114516918
71.788248;1.0445355791154518;0.8331163852906838;0.7975951207911417;-0.4444360741747586;-0.4255137887543309;1.0345155503698191;9.999346509011005;0.8334735929401184;-0.4244550297339253;-0.4244550789507361;0.7249696954583642;0.3693456670914106;0.8133941208734923
71.798248;1.0445380658191783;0.8331189051573061;0.7975954410849307;-0.4444360745535552;-0.425513789348278;1.0345185904540664;9.999352662022584;0.8334691130829815;-0.4244550288437268;-0.4244550783353157;0.7249674209929832;0.36934497940442584;0.8133954462279214
71.808248;1.0445405720914953;0.8331214757442487;0.797595764031865;-0.44443607494642945;-0.4255137899209884;1.0345216489611828;9.999359945716758;0.8334646582043556;-0.42445502794448464;-0.4244550777205585;0.7249651464464141;0.3693442559638573;0.8133967835672941
71.818248;1.0445430913521934;0.8331240892094791;0.7975960986034516;-0.4444360753542998;-0.42551379047178145;1.0345247111263545;9.999368342004267;0.8334602440161395;-0.42445502703600263;-0.4244550771063186;0.7249628831192673;0.36934349988663645;0.8133981284298947
71.828248;1.0445456150486652;0.8331267372428298;0.7975964521525477;-0.44443607577739547;-0.42551379100102515;1.034527766248468;9.999377812724473;0.8334558876570086;-0.4244550261188364;-0.424455076491884;0.724960643040543;0.3693427147897863;0.8133994750994964
71.838248;1.0445481337996;0.8331294108224854;0.7975968290152727;-0.44443607621582154;-0.42551379151022406;1.034530808989417;9.999388305915597;0.833451607022891;-0.4244550251935204;-0.4244550758758888;0.7249584380630265;0.36934190449116744;0.8134008158266333
71.848248;1.0445506364734116;0.8331321014280346;0.7975972302667275;-0.4444360766698301;-0.42551379200124734;1.034533836781245;9.999399757030185;0.8334474184466357;-0.4244550242598218;-0.42445507525644605;0.7249562790433981;0.3693410730978018;0.8134021413654531
71.858248;1.0445531093085065;0.8331348028518754;0.7975976539965135;-0.44443607713993627;-0.4255137924755307;1.0345368465802771;9.999412100264209;0.8334433355639961;-0.4244550233166524;-0.42445507463139776;0.7249541748143267;0.369340225086673;0.8134034428761326
71.868248;1.0445555374662554;0.8331375123811434;0.7975980957368494;-0.44443607762701043;-0.4255137929339151;1.034539834326227;9.999425279571414;0.8334393695096363;-0.4244550223624053;-0.4244550739985636;0.7249521318979484;0.3693393649918095;0.8134047135983221
71.878248;1.0445579074064448;0.8331402306447147;0.7975985492294639;-0.44443607813199315;-0.4255137933771323;1.0345427958216742;9.999439252587088;0.8334355290681403;-0.4244550213953728;-0.42445507335595756;0.724950155293727;0.3693384972693176;0.8134059489837462
71.888248;1.0445602080700496;0.8331429598761252;0.7975990072236391;-0.4444360786552799;-0.4255137938060939;1.0345457268484883;9.99945399578322;0.8334318211216205;-0.4244550204141056;-0.4244550727018747;0.7249482488319502;0.36933762640198203;0.8134071459851506
71.898248;1.0445624312491941;0.8331457021985602;0.7975994621388103;-0.444436079196429;-0.4255137942216349;1.0345486222727014;9.999469504336599;0.8334282520172546;-0.42445501941744695;-0.4244550720349488;0.724946415100667;0.36933675692033857;0.8134083030132032
71.908248;1.0445645713365923;0.8331484587580201;0.7975999068046681;-0.4444360797542287;-0.42551379462443395;1.0345514748712483;9.999485780170634;0.8334248290103701;-0.42445501840435435;-0.4244550713541312;0.7249446562331403;0.3693358934166686;0.8134094204410616
71.918248;1.0445666242203333;0.8331512290491411;0.797600334963418;-0.44443608032667964;-0.42551379501543946;1.0345542747018361;9.999502823938757;0.833421559749882;-0.4244550173738041;-0.424455070658451;0.7249429751548343;0.36933504048224514;0.8134105007925834
71.928248;1.044568586617683;0.8331540110004089;0.797600741190682;-0.4444360809110229;-0.42551379539612116;1.0345570094272358;9.999520642893284;0.8334184500947401;-0.42445501632467286;-0.4244550699470116;0.7249413763915882;0.36933420251784543;0.8134115484105364
71.938248;1.0445704564912968;0.8331568019692157;0.7976011206263101;-0.44443608150417696;-0.425513795767989;1.0345596654562539;9.999539254914357;0.833415502598107;-0.42445501525581186;-0.42445506921956294;0.7249398661047184;0.3693333833790372;0.8134125686061969
71.948248;1.0445722327219733;0.8331595995758462;0.7976014681858858;-0.44443608210336577;-0.42551379613202944;1.034562229531882;9.999558670758304;0.8334127164906723;-0.4244550141665078;-0.42445506847698106;0.7249384510980597;0.3693325859202637;0.813413567307599
71.958248;1.0445739138423205;0.8331624024621248;0.7976017770062116;-0.4444360827062492;-0.42551379648879717;1.0345646903721697;9.999578872878809;0.8334100890010473;-0.42445501305676797;-0.4244550677209472;0.7249371375754611;0.36933181175709107;0.8134145519250026
71.968248;1.0445754982351583;0.8331652107666417;0.7976020379689372;-0.44443608331054407;-0.4255137968385453;1.0345670393085595;9.99959981330319;0.8334076171311684;-0.42445501192710233;-0.42445506695339275;0.7249359304913355;0.36933106124641335;0.8134155319753742
71.978248;1.0445769861076197;0.8331680254072941;0.7976022417278115;-0.44443608391368117;-0.4255137971809092;1.0345692695445878;9.99962142042231;0.8334052985598897;-0.42445501077816444;-0.4244550661763964;0.724934833421742;0.3693303335533282;0.8134165184989565
71.988248;1.0445783806852735;0.8331708470204114;0.7976023812644886;-0.44443608451242184;-0.4255137975148073;1.034571375609876;9.999643599592686;0.83340313128724;-0.4244550096108699;-0.42445506539209993;0.7249338488657685;0.3693296268959779;0.8134175227743118
71.998248;1.044579687391926;0.8331736749961379;0.7976024522199664;-0.4444360851024315;-0.42551379783880744;1.0345733538733735;9.99966623663131;0.8334011125902829;-0.424455008426826;-0.424455064602301;0.7249329787826096;0.3693289391060092;0.8134185548370078
72.008248;1.0445809121290923;0.833176506281398;0.79760245169334;-0.4444360856786031;-0.42551379815124984;1.0345752036511515;9.999689210602403;0.8333992386224787;-0.42445500722810864;-0.4244550638082147;0.7249322252460173;0.36932826832716714;0.8134196227069251
72.018248;1.044582059626154;0.8331793355053191;0.7976023776037497;-0.44443608623597247;-0.4255137984499005;1.0345769281064747;9.999712413770418;0.8333975048563166;-0.4244550060166754;-0.42445506301060254;0.7249315903888877;0.3693276133937863;0.8134207329685955
72.028248;1.044583132855291;0.8331821572447385;0.7976022284544952;-0.4444360867699772;-0.4255137987318772;1.0345785336142637;9.999735771538258;0.8333959062212304;-0.42445500479430576;-0.4244550622097569;0.7249310748446257;0.3693269736542644;0.8134218917297015
72.038248;1.0445841346015379;0.8331849686582603;0.7976020029812686;-0.4444360872760175;-0.4255137989940899;1.0345800275845674;9.99975924430893;0.8333944372881269;-0.4244550035628511;-0.424455061405263;0.7249306766444106;0.36932634844624707;0.8134231051225088
72.048248;1.0445850698227797;0.8331877705954326;0.7976017003227459;-0.44443608774944426;-0.4255137992336612;1.0345814167088987;9.999782806875999;0.8333930929510793;-0.42445500232431843;-0.42445506059614463;0.7249303923453169;0.3693257369488816;0.8134243795031324
72.058248;1.044585945845411;0.8331905667187942;0.7976013206667389;-0.44443608818593167;-0.42551379944827233;1.0345827071932672;9.999806421258064;0.8333918686144971;-0.42445500108073;-0.4244550597814217;0.7249302187124298;0.3693251387016976;0.8134257212387106
72.068248;1.0445867703280132;0.8331933612689483;0.7976008658961651;-0.44443608858158146;-0.42551379963656333;1.0345839062864912;9.999830028936277;0.8333907600701649;-0.4244549998340437;-0.4244550589603934;0.7249301531377144;0.3693245540156618;0.8134271363447425
72.078248;1.0445875493930241;0.8331961569028338;0.7976003398959773;-0.44443608893303715;-0.42551379979835235;1.034585022861485;9.999853572712214;0.8333897639896538;-0.42445499858613867;-0.42445505813252005;0.724930193131914;0.3693239839295206;0.8134286306959475
72.088248;1.044588286677363;0.8331989545340024;0.7975997476557338;-0.4444360892375538;-0.4255137999346502;1.0345860658555293;9.999877012094087;0.8333888785413143;-0.42445499733853204;-0.4244550572973957;0.7249303356132221;0.36932343024212216;0.8134302102898663
72.098248;1.0445889831764137;0.833201754915313;0.7975990937072218;-0.4444360894928076;-0.4255138000474494;1.0345870421556245;9.999900301292703;0.8333881028654483;-0.42445499609227255;-0.42445505645488757;0.7249305768169354;0.36932289586075145;0.8134318803234927
72.108248;1.0445896383325148;0.8332045593287394;0.7975983815596415;-0.44443608969682646;-0.4255138001391875;1.0345879556103792;9.99992336341069;0.8333874352980496;-0.42445499484836713;-0.4244550556052702;0.724930913306415;0.3693223850109428;0.8134336439074984
72.118248;1.0445902519061487;0.8332073688665543;0.7975976141083929;-0.4444360898479096;-0.4255138002122881;1.034588806139093;9.999946096702724;0.8333868717238496;-0.42445499360806366;-0.4244550547493845;0.7249313429465664;0.3693219027720758;0.813435502020187
72.128248;1.044590825166321;0.8332101836781263;0.7975967944374797;-0.44443608994431144;-0.4255138002689657;1.034589589382803;9.999968395482247;0.8333864047983157;-0.42445499237289064;-0.4244550538887544;0.7249318648237989;0.3693214542470296;0.8134374539670013
72.138248;1.0445913603255306;0.8332130024716856;0.7975959262168314;-0.4444360899840152;-0.42551380031097885;1.0345902988936653;9.99999016411321;0.833386023796614;-0.4244549911449172;-0.4244550530255973;0.7249324782016213;0.3693210440732141;0.8134394975128135
72.148248;1.0445918593840853;0.8332158228255192;0.7975950126462403;-0.4444360899648831;-0.42551380033961184;1.0345909289204975;10.000011323244317;0.8333857152181333;-0.4244549899268043;-0.424455052162695;0.7249331810780456;0.3693206762446144;0.8134416294427383
72.158248;1.044592324261683;0.8332186427837132;0.7975940553597392;-0.44443608988535743;-0.42551380035626246;1.0345914754134713;10.000031810782476;0.8333854644883525;-0.4244549887212871;-0.4244550513030734;0.7249339695718154;0.36932035392041457;0.8134438467834163
72.168248;1.0445927574800598;0.8332214620850451;0.7975930548042265;-0.44443608974526283;-0.42551380036299175;1.0345919358651507;10.000051584727071;0.8333852580332269;-0.424454987530896;-0.42445505044957954;0.7249348383735106;0.36932007923466953;0.8134461477843747
72.178248;1.0445931616803825;0.8332242816638379;0.7975920107809101;-0.4444360895456651;-0.4255138003622355;1.034592308666446;10.00007063279821;0.8333850842526243;-0.4244549863582297;-0.42445504960460856;0.7249357806578673;0.3693198531722211;0.8134485319155094
72.188248;1.0445935380108;0.8332271021139431;0.7975909222269367;-0.4444360892879753;-0.4255138003558383;1.0345925928115491;10.000088979978088;0.8333849339049721;-0.4244549852059382;-0.4244550487700859;0.7249367873582622;0.3693196756226742;0.8134509989767672
72.198248;1.0445938852893215;0.8332299222331242;0.7975897872800303;-0.4444360889735462;-0.4255138003441339;1.0345927881890116;10.000106678089198;0.8333848013432161;-0.4244549840763664;-0.42445504794753597;0.7249378474421074;0.3693195457040001;0.8134535475200368
72.208248;1.0445942013521992;0.8332327386203942;0.7975886045740913;-0.4444360886038394;-0.42551380032573133;1.0345928950435057;10.000123780027337;0.8333846852446033;-0.4244549829714851;-0.42445504713810284;0.7249389487687485;0.36931946226565193;0.8134561733992699
72.218248;1.044594485100232;0.8332355462168762;0.7975873745514156;-0.44443608818059677;-0.42551380029823427;1.0345929123788022;10.000140329429104;0.8333845870348865;-0.4244549818930105;-0.42445504634272785;0.7249400786879722;0.369319424602546;0.8134588702252379
72.228248;1.0445947370444735;0.8332383384634342;0.7975860993293354;-0.44443608770616044;-0.42551380025930385;1.0345928365293575;10.00015637289122;0.8333845086201888;-0.4244549808422194;-0.4244550455624938;0.7249412252101762;0.3693194331175599;0.8134616315792959
72.238248;1.0445949584414154;0.8332411071046987;0.7975847824286432;-0.4444360871837029;-0.42551380020740626;1.0345926612547538;10.000171962982662;0.8333844518487644;-0.4244549798197141;-0.42445504479863627;0.7249423783835559;0.3693194891100226;0.8134644521601668
72.248248;1.0445951507898814;0.8332438430910776;0.7975834291606034;-0.4444360866166923;-0.42551380014192025;1.0345923794093865;10.000187145014634;0.8333844193880534;-0.4244549788257819;-0.4244550440520611;0.7249435306049379;0.36931959366663125;0.8134673264599755
72.258248;1.0445953158696875;0.8332465385306179;0.7975820459169054;-0.4444360860081995;-0.42551380006258244;1.0345919841949602;10.00020194681705;0.8333844152438953;-0.42445497786101616;-0.42445504332292133;0.7249446761367743;0.36931974672988416;0.8134702473575584
72.268248;1.0445954553816106;0.8332491877074388;0.7975806378282572;-0.4444360853609428;-0.42551379996887867;1.0345914695428957;10.000216375445177;0.8333844440858917;-0.42445497692641393;-0.4244550426106974;0.7249458106187522;0.36931994699648896;0.8134732066252307
72.278248;1.0445955715856106;0.8332517866636453;0.7975792072482732;-0.44443608467746276;-0.4255137998598595;1.0345908307004108;10.000230414856151;0.8333845098372815;-0.4244549760229895;-0.4244550419145043;0.7249469305256044;0.36932019246694003;0.8134761957774588
