time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.288248;1.0445956688393103;0.8332543327791299;0.7975777548918062;-0.4444360839596262;-0.4255137997342963;1.0345900644902015;10.000244025663523;0.8333846146974446;-0.424454975151331;-0.4244550412333693;0.7249480325587887;0.369320481312228;0.8134792060201997
72.298248;1.044595753012473;0.8332568245105397;0.7975762816266758;-0.44443608320806516;-0.4255137995910575;1.0345891690912954;10.000257152657243;0.8333847595440105;-0.42445497431146295;-0.42445504056653405;0.724949113330921;0.3693208126392418;0.8134822284831955
72.308248;1.0445958288182962;0.833259260900618;0.7975747886928323;-0.44443608242259225;-0.4255137994292692;1.0345881440224014;10.000269738213447;0.8333849452345188;-0.42445497350327266;-0.424455039913664;0.7249501694351587;0.3693211865253098;0.8134852546135302
72.318248;1.044595897487555;0.8332616416295118;0.7975732775024923;-0.4444360816032163;-0.42551379924798893;1.0345869899124642;10.000281732464053;0.8333851730623179;-0.42445497272707955;-0.4244550392745584;0.72495119764313;0.36932160325155333;0.8134882751878552
72.328248;1.0445959557260036;0.8332639673243087;0.7975717504492803;-0.4444360807505268;-0.4255137990459563;1.03458570830068;10.000293094812509;0.8333854438061817;-0.4244549719835658;-0.4244550386483538;0.7249521948284757;0.36932206270150875;0.8134912790002878
72.338248;1.0445959966427083;0.8332662388273272;0.7975702114354137;-0.44443607986546396;-0.42551379882190943;1.034584301693792;10.000303793773348;0.8333857570176416;-0.42445497127319093;-0.4244550380330564;0.724953157674772;0.3693225644363469;0.8134942535872901
72.348248;1.0445960130468104;0.8332684562634554;0.7975686648226463;-0.4444360789491097;-0.4255137985752572;1.034582772519523;10.000313813389802;0.8333861115901017;-0.4244549705959445;-0.42445503742583574;0.7249540823853422;0.36932310783808237;0.8134971876109177
72.358248;1.044596000210848;0.8332706190410112;0.7975671141587123;-0.4444360780025584;-0.4255137983063932;1.0345811219210026;10.000323152331593;0.8333865064435313;-0.4244549699516461;-0.42445503682356694;0.7249549642218097;0.3693236920526105;0.8135000721198303
72.368248;1.044595955698974;0.8332727257962393;0.7975655620752069;-0.4444360770271058;-0.42551379801632705;1.0345793506481507;10.000331806002782;0.8333869404084367;-0.42445496934027205;-0.42445503622310454;0.7249557974959968;0.3693243158815234;0.8135028995726422
72.378248;1.0445958786831582;0.8332747741478108;0.7975640106261019;-0.4444360760247074;-0.42551379770600417;1.0345774612591743;10.000339760734398;0.8333874118221823;-0.42445496876194116;-0.4244550356210982;0.7249565767616732;0.3693249776302907;0.8135056628634909
72.388248;1.0445957700033173;0.833276760789103;0.7975624608566186;-0.444436074997972;-0.4255137973758233;1.034575460196998;10.000347017545172;0.8333879179921484;-0.4244549682166615;-0.4244550350137486;0.7249572980838019;0.36932567517282405;0.8135083552447409
72.398248;1.0445956310109326;0.833278681408604;0.7975609119475237;-0.44443607394967;-0.42551379702550374;1.03457335819949;10.000353609470475;0.8333884550256162;-0.42445496770432467;-0.42445503439695526;0.7249579587991465;0.36932640639745984;0.8135109697362374
72.408248;1.0445954614281159;0.8332805311355886;0.7975593614301446;-0.4444360728823731;-0.425513796654062;1.0345711676175353;10.000359585867656;0.8333890191091494;-0.4244549672250014;-0.42445503376669685;0.7249585562917357;0.3693271697349262;0.8135134983895642
72.418248;1.0445952580877076;0.833282305890891;0.7975578063608483;-0.44443607179846706;-0.42551379625994074;1.0345688989300657;10.00036498960063;0.8333896079657622;-0.4244549667791287;-0.42445503311939387;0.7249590880269436;0.36932796423463055;0.8135159322523748
72.428248;1.0445950152047154;0.8332840030384249;0.7975562440269602;-0.44443607070030566;-0.4255137958414708;1.0345665588402515;10.000369850123983;0.8333902207081791;-0.42445496636764224;-0.42445503245217114;0.7249595530916433;0.3693287890132762;0.8135182622721446
72.438248;1.0445947259502688;0.8332856211094262;0.7975546722017677;-0.44443606959016396;-0.42551379539722967;1.0345641494633884;10.000374183720078;0.8333908570762106;-0.42445496599205573;-0.4244550317628066;0.7249599527247597;0.3693296429790071;0.8135204813995814
72.448248;1.0445943835952534;0.8332871596655855;0.7975530895159041;-0.4444360684699523;-0.4255137949259737;1.0345616693658883;10.000377996119258;0.833391517792997;-0.42445496565410856;-0.42445503104935395;0.7249602891824986;0.3693305254157573;0.8135225864727358
72.458248;1.0445939807529363;0.8332886191746803;0.797551495908154;-0.4444360673409968;-0.42551379442654164;1.0345591168948554;10.000381287480517;0.8333922052871238;-0.4244549653551919;-0.42445503030987136;0.724960564628325;0.3693314363109346;0.8135245783103313
72.468248;1.0445935088479004;0.8332900002723281;0.7975498928994142;-0.44443606620421594;-0.42551379389817684;1.0345564927951139;10.000384050571336;0.833392922909234;-0.42445496509617914;-0.4244550295423568;0.7249607805590714;0.36933237585223927;0.8135264604338507
72.478248;1.044592959684358;0.8332913027604938;0.7975482831295483;-0.4444360650606369;-0.4255137933407889;1.0345538001582126;10.000386267465606;0.8333936743712924;-0.4244549648773866;-0.4244550287447825;0.7249609375450955;0.3693333440662408;0.8135282374306866
72.488248;1.0445923270796098;0.83329252535624;0.7975466698488752;-0.44443606391176155;-0.4255137927545008;1.0345510428597646;10.000387914138383;0.8333944648500765;-0.4244549646982308;-0.4244550279151696;0.7249610354236622;0.36933434076429783;0.8135299134457533
72.498248;1.0445916065739977;0.8332936662594975;0.7975450571838958;-0.44443606275945197;-0.4255137921391674;1.0345482240290187;10.000388960153966;0.8333953009114579;-0.42445496455722687;-0.4244550270515274;0.7249610738674745;0.36933536521206356;0.8135314913676276
72.508248;1.044590794101554;0.8332947237129249;0.7975434501127447;-0.4444360616056553;-0.4255137914945767;1.0345453452968831;10.000389359524968;0.8333961893585407;-0.42445496445268804;-0.42445502615178865;0.7249610533277567;0.3693364158753929;0.8135329729528199
72.518248;1.0445898852779885;0.8332956961660534;0.7975418538951814;-0.4444360604521998;-0.4255137908207688;1.0345424066692275;10.000389053158983;0.833397137487407;-0.4244549643830461;-0.4244550252140258;0.7249609758223201;0.36933749057984294;0.8135343593206903
72.528248;1.0445888757492003;0.8332965822691016;0.7975402737644702;-0.4444360593004657;-0.42551379011804424;1.0345394071178637;10.000387989929068;0.8333981536889984;-0.4244549643464368;-0.4244550242367768;0.7249608447775242;0.3693385866967406;0.8135356515380894
72.538248;1.0445877622415545;0.8332973807085305;0.7975387149680168;-0.44443605815115567;-0.4255137893868406;1.0345363459507833;10.00038614199346;0.8333992474150058;-0.4244549643405934;-0.42445502321916306;0.7249606645988363;0.369339701351478;0.8135368508997229
72.548248;1.044586543403861;0.8332980894315578;0.7975371827882307;-0.44443605700460065;-0.42551378862764017;1.0345332238124183;10.000383496275278;0.8334004293923838;-0.42445496436321656;-0.42445502216084824;0.7249604403975393;0.36934083181057326;0.8135379586851689
72.558248;1.0445852199077377;0.8332987052605989;0.7975356823541225;-0.4444360558612386;-0.42551378784102534;1.0345300428613768;10.000380042175548;0.8334017120632463;-0.4244549644121766;-0.4244550210622164;0.7249601772957746;0.3693419758239067;0.8135389761083688
72.568248;1.0445837946910315;0.8332992257388381;0.7975342187196719;-0.4444360547218057;-0.4255137870277646;1.0345268069258835;10.00037577369647;0.8334031090261426;-0.4244549644856005;-0.42445501992459195;0.7249598799263534;0.36934313175977695;0.8135399044860749
72.578248;1.0445822732567092;0.8332996515545483;0.7975327971609353;-0.44443605358735844;-0.42551378618869434;1.0345235215529855;10.000370687973637;0.833404633012413;-0.4244549645822149;-0.4244550187499213;0.7249595524406491;0.3693442983790423;0.8135407451865001
72.588248;1.0445806626483307;0.833299986387113;0.7975314229916131;-0.4444360524592038;-0.42551378532464307;1.0345201929694627;10.000364773013136;0.8334062941482314;-0.42445496470170513;-0.4244550175400675;0.7249591980522334;0.3693454743750504;0.8135414995538558
72.598248;1.0445789692832521;0.8333002352839459;0.7975301007717538;-0.4444360513387589;-0.42551378443660354;1.034516826271674;10.000358006789565;0.8334080998555813;-0.42445496484464956;-0.4244550162965332;0.7249588184988384;0.36934665826617763;0.8135421692729321
72.608248;1.0445771972244045;0.8333004038843445;0.7975288334717411;-0.44443605022734367;-0.425513783525611;1.0345134249406724;10.00035036728806;0.8334100553198731;-0.42445496501201135;-0.424455015020911;0.7249584146303794;0.3693478486146759;0.8135427568599563
72.618248;1.044575348461808;0.8333004977477939;0.7975276229270907;-0.44443604912576495;-0.4255137825922898;1.0345099924262786;10.000341836131149;0.8334121633452293;-0.424454965204546;-0.42445501371523736;0.7249579876051228;0.36934904392823326;0.8135432651158634
72.628248;1.044573425662712;0.8333005216794298;0.7975264716248249;-0.4444360480339524;-0.4255137816367539;1.0345065341365465;10.000332398245602;0.8334144236719747;-0.4244549654225368;-0.4244550123816858;0.7249575392019698;0.36935024218404416;0.8135436962815072
72.638248;1.0445714346885853;0.8333004802202075;0.7975253837652951;-0.44443604695109384;-0.42551378065891493;1.034503058633549;10.000322045038738;0.8334168322328764;-0.42445496566605495;-0.42445501102231;0.7249570711762475;0.36935144054617247;0.8135440529213266
72.648248;1.0445693838338603;0.8333003780024388;0.7975243649650281;-0.44443604587619934;-0.42551377965880277;1.0344995771646577;10.000310780693935;0.8334193808687288;-0.42445496593562093;-0.4244550096392337;0.7249565846254032;0.3693526357690722;0.8135443397613985
72.658248;1.0445672818590854;0.8333002187203203;0.7975234216404233;-0.44443604480872223;-0.42551377863679535;1.03449610135495;10.000298623828382;0.8334220580073265;-0.42445496623257967;-0.42445500823477933;0.7249560797749152;0.3693538249372517;0.8135445643426892
72.668248;1.0445651374895202;0.8333000044454107;0.7975225607653693;-0.44443604374877965;-0.4255137775938326;1.0344926417445073;10.000285596658776;0.8334248504042184;-0.42445496655857806;-0.42445500681149756;0.7249555565317085;0.3693550057084057;0.8135447365835953
72.678248;1.0445629589619627;0.8332997360615386;0.7975217901566856;-0.44443604269685977;-0.42551377653133815;1.0344892090125395;10.000271707529652;0.8334277449326518;-0.42445496691480517;-0.42445500537234604;0.7249550156262184;0.369356176234252;0.8135448682200893
72.688248;1.0445607537181354;0.8332994139704482;0.7975211185384399;-0.44443604165341943;-0.42551377545054536;1.0344858155675603;10.000256945316558;0.8334307289252285;-0.42445496730186216;-0.42445500392074315;0.7249544593902383;0.36935733526711506;0.8135449719925792
72.698248;1.0445585293197517;0.8332990394089471;0.7975205542777726;-0.44443604061875114;-0.4255137743519287;1.0344824748822141;10.00024129870676;0.8334337897164905;-0.4244549677200222;-0.4244550024603961;0.7249538917176561;0.3693584820800317;0.8135450605340011
72.708248;1.044556293365427;0.8332986156323414;0.7975201029250472;-0.44443603959319344;-0.425513773235638;1.034479199688636;10.000224787340077;0.8334369151647589;-0.4244549681693961;-0.42445500099528194;0.7249533174521764;0.369359616041889;0.8135451454314123
72.718248;1.0445540522149341;0.8332981472606052;0.7975197659091511;-0.4444360385773547;-0.4255137721024075;1.034476001187083;10.00020747900461;0.8334400945102464;-0.42445496864997995;-0.4244549995297102;0.7249527421173696;0.369360736487697;0.8135452365837389
72.728248;1.0445518109552403;0.8332976387177325;0.7975195421315544;-0.4444360375718765;-0.4255137709537017;1.0344728886894803;10.000189480003124;0.833443317944209;-0.4244549691616783;-0.4244549980680029;0.7249521719174248;0.36936184316562265;0.8135453417698042
72.738248;1.0445495737982595;0.8332970936829389;0.7975194306736069;-0.444436036577061;-0.425513769790929;1.0344698692718195;10.000170904423074;0.8334465754177532;-0.42445496970424057;-0.42445499661400315;0.7249516130158217;0.36936293655213664;0.8135454662245493
72.748248;1.0445473433696024;0.8332965155652945;0.797519432637289;-0.44443603559286904;-0.4255137686147416;1.034466948697661;10.0001518403641;0.833449856365628;-0.42445497027706874;-0.4244549951708649;0.7249510707169551;0.3693640175776272;0.8135456125638809
72.758248;1.0445451198601072;0.8332959080263702;0.7975195517205675;-0.4444360346190851;-0.4255137674252093;1.0344641329823732;10.000132332593703;0.8334531503954825;-0.4244549708790572;-0.4244549937409467;0.7249505490978027;0.3693650872025239;0.8135457819175209
72.768248;1.044542901097409;0.8332952752829856;0.7975197932019511;-0.44443603365532675;-0.4255137662224585;1.0344614288344136;10.000112389095595;0.8334564480007896;-0.42445497150861705;-0.4244549923258913;0.7249500505536123;0.3693661459837715;0.8135459752213716
72.778248;1.044540683621493;0.8332946227004239;0.7975201623592506;-0.4444360327009884;-0.42551376500682087;1.0344588428974;10.00009199669817;0.8334597412775501;-0.42445497216379113;-0.42445499092723765;0.7249495760343158;0.36936719357678266;0.8135461931281824
72.788248;1.0445384635346027;0.8332939577158003;0.7975206638488074;-0.44443603175535074;-0.42551376377847344;1.034456380939033;10.000071133667573;0.8334630243098936;-0.4244549728423499;-0.4244549895470759;0.7249491263679777;0.3693682286426897;0.8135464359038685
72.798248;1.0445362352966103;0.8332932899402702;0.7975213016123298;-0.4444360308178568;-0.42551376253736206;1.03445404773648;10.000049789182535;0.8334662927342804;-0.42445497354216133;-0.42445498818796257;0.7249487029823317;0.3693692493741339;0.8135467040730726
72.808248;1.0445339902387039;0.8332926300299607;0.7975220784918751;-0.4444360298882417;-0.4255137612835335;1.0344518465968724;10.000027986844646;0.8334695434133116;-0.4244549742616151;-0.42445498685222105;0.7249483072635454;0.36937025416773944;0.8135469979324259
72.818248;1.0445317185496263;0.8332919881356994;0.7975229957045747;-0.4444360289664518;-0.4255137600173986;1.0344497779169974;10.000005787129012;0.8334727746238857;-0.4244549749992958;-0.4244549855413407;0.7249479396106793;0.3693712419434324;0.8135473162169113
72.828248;1.0445294132558798;0.8332913719977639;0.7975240525534812;-0.444436028052683;-0.42551375873989156;1.0344478383624012;9.999983266433919;0.8334759862035793;-0.42445497575327995;-0.4244549842560659;0.7249475992618508;0.3693722121430952;0.8135476560678064
72.838248;1.0445270723774787;0.8332907855180466;0.7975252466137793;-0.4444360271476362;-0.4255137574525809;1.0344460215566131;9.999960499156332;0.833479179901073;-0.4244549765210464;-0.42445498299691814;0.7249472848048691;0.3693731648483424;0.8135480140603595
72.848248;1.0445246991198647;0.8332902293141085;0.7975265740308517;-0.4444360262525613;-0.42551375615760956;1.0344443197486701;9.9999375541286;0.8334823594193277;-0.42445497729978965;-0.42445498176426777;0.7249469948341722;0.3693741010363553;0.8135483870138097
72.858248;1.0445223007880897;0.8332897024924891;0.7975280299020988;-0.4444360253689657;-0.42551375485756665;1.0344427257925144;9.999914494934261;0.8334855290974026;-0.4244549780865107;-0.4244549805580493;0.7249467288032747;0.3693750224464399;0.8135487722829584
72.868248;1.0445198865370737;0.8332892041198242;0.7975296095040748;-0.4444360244984123;-0.425513753555481;1.0344412347452185;9.999891377990288;0.8334886924017403;-0.4244549788779472;-0.42445497937784477;0.7249464870692301;0.3693759310011273;0.8135491675174338
72.878248;1.0445174655655718;0.8332887340212435;0.797531309081973;-0.44443602364252993;-0.4255137522548714;1.0344398447557044;9.999868250898794;0.8334918512478181;-0.4244549796706382;-0.4244549782231351;0.7249462693652281;0.36937682825249774;0.8135495704459186
72.888248;1.0445150469059383;0.833288292990774;0.7975331243743127;-0.4444360228030856;-0.42551375095954413;1.0344385572732735;9.999845150922653;0.8334950051911779;-0.4244549804609354;-0.4244549770934688;0.7249460739314797;0.3693777152998233;0.8135499790162661
72.898248;1.044512639208033;0.8332878823207802;0.79753504903953;-0.4444360219821525;-0.42551374967295397;1.034437375998948;9.999822100193535;0.8334981508897626;-0.42445498124454734;-0.42445497598877446;0.7249458986457611;0.3693785933440231;0.8135503912381179
72.908248;1.044510249552634;0.8332875028058371;0.7975370753207558;-0.4444360211821787;-0.42551374839758077;1.0344363042033662;9.999799105600726;0.833501283103556;-0.42445498201611753;-0.42445497490947043;0.7249457422768443;0.36937946419117235;0.8135508046181756
72.918248;1.0445078833292714;0.8332871542487066;0.7975391952480935;-0.4444360204055233;-0.425513747134965;1.0344353422256765;9.999776168486527;0.833504396100417;-0.4244549827696763;-0.42445497385612113;0.7249456051111975;0.3693803298679132;0.8135512159803022
72.928248;1.0445055452308518;0.8332868361205493;0.7975414009941436;-0.4444360196538498;-0.4255137458863304;1.0344344880309757;9.999753283784983;0.8335074840946592;-0.42445498349962624;-0.424454972829144;0.7249454895598973;0.36938119164069017;0.8135516220556597
72.938248;1.0445032390048874;0.8332865486204892;0.7975436851626007;-0.44443601892827495;-0.42551374465338293;1.0344337401372932;9.999730423049714;0.8335105415452169;-0.42445498420145805;-0.42445497182872244;0.7249454000637836;0.3693820493590541;0.8135520199777654
72.948248;1.0445009667986982;0.8332862929397159;0.7975460406384908;-0.44443601822991374;-0.42551374343887743;1.0344330986598083;9.99970752761101;0.8335135634829256;-0.4244549848718574;-0.4244549708547464;0.7249453420450296;0.3693829016605466;0.8135524069154612
72.958248;1.0444987298787336;0.8332860704079351;0.7975484592960677;-0.4444360175598664;-0.4255137422463698;1.0344325633006874;9.999684517838435;0.8335165453531302;-0.42445498550819116;-0.4244549699068553;0.7249453208258468;0.36938374673300634;0.8135527795651384
72.968248;1.0444965297967028;0.8332858814132921;0.7975509305187255;-0.4444360169188957;-0.42551374107926493;1.0344321312311497;9.99966130541516;0.8335194839362647;-0.4244549861077775;-0.42445496898454615;0.7249453410333553;0.36938458279329;0.813553134594914
72.978248;1.0444943689648247;0.8332857250148592;0.7975534404629228;-0.4444360163074879;-0.4255137399402687;1.0344317969988635;9.999637807721296;0.8335223790823975;-0.4244549866677376;-0.424454968087279;0.7249454063937332;0.36938540795701863;0.8135534697975936
72.988248;1.044492250605213;0.8332855987151858;0.7975559727284831;-0.4444360157262825;-0.42551373883160376;1.0344315539872226;9.999613957834327;0.8335252329419837;-0.4244549871855866;-0.42445496721451154;0.7249455198130901;0.36938622009230765;0.8135537842749486
72.998248;1.0444901785263765;0.8332854978770652;0.7975585103793345;-0.4444360151764802;-0.4255137377551469;1.034431395355757;9.999589702212681;0.8335280473242179;-0.4244549876597874;-0.424454966365411;0.7249456837057066;0.36938701717182326;0.8135540772002787
73.008248;1.0444881572765519;0.8332854164406549;0.7975610373523452;-0.44443601465986526;-0.42551373671224935;1.0344313135748981;9.99956499328524;0.8335308228046642;-0.42445498808994936;-0.4244549655384589;0.7249459002181827;0.36938779752651896;0.813554346944854
73.018248;1.044486192532806;0.8332853490995595;0.7975635385017821;-0.4444360141782224;-0.42551373570359463;1.034431300128483;9.999539784604732;0.8335335596104838;-0.4244549884767404;-0.42445496473166133;0.7249461712604838;0.3693885595271112;0.8135545914673812
73.028248;1.044484291265842;0.8332852922468631;0.7975659996585798;-0.44443601373249136;-0.42551373472902254;1.0344313463668493;9.999514030566392;0.8335362579606923;-0.4244549888214564;-0.4244549639431932;0.7249464986819789;0.3693893014557287;0.813554808926677
73.038248;1.0444824608095689;0.8332852436447497;0.7975684081063893;-0.4444360133224842;-0.4255137337875953;1.0344314447944494;9.999487687416973;0.8335389169373751;-0.4244549891256612;-0.4244549631716114;0.7249468844095011;0.36939002174063046;0.8135549973900462
73.048248;1.0444807066716584;0.8332852021072984;0.7975707527467244;-0.44443601294748863;-0.4255137328781883;1.0344315896921992;9.9994607134261;0.8335415335212999;-0.42445498939127074;-0.4244549624157373;0.7249473302243998;0.36939071884141306;0.8135551539323476
73.058248;1.044479031443854;0.8332851661842781;0.7975730236117801;-0.4444360126071545;-0.4255137319998055;1.0344317765060997;9.999433069450427;0.8335441036323128;-0.42445498962086686;-0.424454961674538;0.7249478376502437;0.36939139107757396;0.813555274316152
73.068248;1.0444774362783704;0.8332851320564116;0.7975752112306896;-0.44443601230197555;-0.4255137311511993;1.034432001286008;9.999404714647902;0.8335466241234318;-0.42445498981772145;-0.42445496094701135;0.7249484081199385;0.36939203704643975;0.813555353236717
73.078248;1.044475922676744;0.8332850927875174;0.7975773065420111;-0.44443601203319116;-0.4255137303305919;1.034432261062323;9.999375595985779;0.8335490935413508;-0.42445498998528886;-0.42445496023216994;0.7249490423448998;0.369392656105416;0.8135553850115299
73.088248;1.0444744928721166;0.833285039478308;0.7975793010467229;-0.44443601180225206;-0.4255137295357814;1.0344325538421664;9.999345648059082;0.8335515115003167;-0.4244549901268096;-0.4244549595291222;0.7249497389455338;0.36939324826749625;0.8135553649635546
73.098248;1.0444731497784525;0.8332849629009098;0.7975811868165832;-0.4444360116102353;-0.42551372876432075;1.0344328779598249;9.999314815637582;0.8335538780929747;-0.4244549902454307;-0.4244549588371608;0.7249504944343169;0.36939381393757814;0.8135552903002695
73.108248;1.0444718972144365;0.8332848541142044;0.7975829568624396;-0.44443601145772116;-0.4255137280138784;1.0344332321741276;9.999283082220995;0.8335561933127664;-0.42445499034431133;-0.424454958155787;0.7249513048233728;0.3693943539443688;0.8135551601429004
73.118248;1.0444707402665743;0.8332847037955712;0.7975846057232018;-0.4444360113450525;-0.42551372728280984;1.0344336165433536;9.999250484044449;0.8335584561265483;-0.42445499042644935;-0.42445495748485107;0.7249521666350376;0.369394869734708;0.8135549753715988
73.128248;1.0444696855176452;0.8332845012685949;0.797586129921529;-0.44443601127237375;-0.4255137265702468;1.0344340321794299;9.999217104773168;0.8335606642954584;-0.4244549904945783;-0.42445495682492906;0.7249530769058277;0.3693953632841865;0.8135547375527369
73.138248;1.0444687407534943;0.8332842341081854;0.7975875285734164;-0.4444360112394424;-0.4255137258756225;1.0344344794229683;9.999183047194625;0.8335628149547633;-0.4244549905514205;-0.42445495617735024;0.7249540334745003;0.3693958362702979;0.8135544471150323
73.148248;1.0444679140729844;0.833283888849972;0.7975888033718452;-0.4444360112456031;-0.4255137251984799;1.0344349569632896;9.999148394369838;0.8335649049276991;-0.4244549906000538;-0.4244549555435346;0.7249550353584517;0.3693962893521102;0.8135541025262013
73.158248;1.0444672124825305;0.83328345293521;0.7975899573791034;-0.4444360112899545;-0.425513724538515;1.0344354634281676;9.999113195266279;0.8335669300974958;-0.42445499064400205;-0.42445495492411034;0.7249560824310529;0.3693967225290101;0.8135537008613122
73.168248;1.044466640536209;0.8332829162728312;0.7975909938281804;-0.4444360113714382;-0.42551372389537473;1.034435999158417;9.99907748238769;0.8335688845355915;-0.4244549906870185;-0.424454954318607;0.7249571743445374;0.3693971354072057;0.8135532386474336
73.178248;1.0444661999600955;0.8332822713697885;0.7975919153401315;-0.44443601148870854;-0.4255137232684155;1.0344365656837309;9.999041288628707;0.8335707613232683;-0.42445499073254583;-0.42445495372594827;0.7249583095670978;0.36939752644525964;0.8135527125897241
73.188248;1.0444658903205168;0.833281513167384;0.7975927231750589;-0.44443601164007235;-0.42551372265668114;1.034437164274217;9.999004643635361;0.8335725548868718;-0.4244549907830418;-0.4244549531449961;0.7249594859293421;0.3693978925963218;0.8135521205819637
73.198248;1.0444657098927321;0.8332806387432578;0.7975934173040098;-0.444436011823728;-0.4255137220592624;1.034437795508753;9.998967562890352;0.8335742629565976;-0.4244549908397693;-0.4244549525747946;0.7249607018763298;0.36939823014336337;0.8135514626030197
73.208248;1.044465655756941;0.8332796467121777;0.7975939972758768;-0.44443601203807576;-0.4255137214758634;1.03443845932046;9.998930050139196;0.8335758869707801;-0.42445499090312766;-0.42445495201478667;0.724961956357572;0.3693985354655227;0.8135507409437909
73.218248;1.0444657232357433;0.8332785368911098;0.797594462643912;-0.44443601228178764;-0.4255137209069538;1.034439154870793;9.998892113568267;0.8335774308812433;-0.42445499097308054;-0.4244549514648128;0.7249632481433146;0.3693988051257609;0.8135499597960939
73.228248;1.0444659065336754;0.8332773095667334;0.7975948134807763;-0.44443601255351467;-0.42551372035370433;1.0344398798807943;9.998853773813988;0.8335789000973131;-0.4244549910494899;-0.4244549509249565;0.7249645763735016;0.3693990359712368;0.8135491244633509
73.238248;1.0444662008320174;0.8332759638505652;0.7975950517792192;-0.4444360128515255;-0.42551371981806535;1.0344406297988928;9.99881505882613;0.8335803018377279;-0.4244549911322422;-0.42445495039552883;0.7249659416223619;0.3693992255465062;0.8135482410925337
73.248248;1.04446660277897;0.833274496674403;0.7975951821686522;-0.4444360131739654;-0.4255137193024843;1.0344413987248555;9.998776006915742;0.8335816454121148;-0.4244549912211322;-0.424454949876857;0.7249673458907069;0.3693993726459082;0.8135473162023057
73.258248;1.0444671081761667;0.8332729041933556;0.7975952107183365;-0.444436013519579;-0.42551371880922795;1.03444218198836;9.998736678778263;0.8335829410991193;-0.4244549913159925;-0.42445494936899003;0.7249687915913698;0.3693994775943689;0.8135463544260466
73.268248;1.0444677098286135;0.8332711841274336;0.7975951432412751;-0.4444360138877384;-0.4255137183397521;1.0344429776036703;9.998697150238588;0.8335841987008328;-0.4244549914171614;-0.4244549488718467;0.724970280770611;0.3693995415471174;0.8135453573812637
73.278248;1.0444683975462388;0.8332693362352921;0.7975949847042524;-0.44443601427760215;-0.42551371789430187;1.0344437861026967;9.998657490508425;0.83358542689265;-0.4244549915255867;-0.4244549483853865;0.7249718147835456;0.3693995652561637;0.8135443261980237
73.288248;1.04446915951679;0.8332673615238815;0.7975947398306832;-0.4444360146874816;-0.4255137174721094;1.0344446097958826;9.99861776306668;0.8335866330011138;-0.42445499164235545;-0.42445494790927873;0.7249733936553113;0.3693995488248639;0.8135432637457899
73.298248;1.0444699847686278;0.8332652618038726;0.7975944144791741;-0.44443601511503217;-0.425513717072191;1.0344454507627627;9.998578039331097;0.8335878228225413;-0.4244549917680908;-0.42445494744264983;0.7249750153185931;0.3693994925981616;0.8135421738157168
73.308248;1.0444708657817061;0.8332630392489027;0.7975940165699296;-0.4444360155577274;-0.42551371669371724;1.0344463092119058;9.99853840092614;0.8335890006281115;-0.42445499190256086;-0.42445494698430536;0.7249766757129928;0.3693993978927163;0.8135410598187343
73.318248;1.0444717988157806;0.8332606956647954;0.7975935554054064;-0.4444360160131537;-0.42551371633568885;1.0344471851631463;9.998498949273106;0.8335901697272652;-0.4244549920447027;-0.42445494653309856;0.7249783700447623;0.3693992666494813;0.8135399243399221
73.328248;1.0444727821319182;0.8332582317354456;0.7975930404020144;-0.44443601647943054;-0.4255137159968573;1.0344480809922978;9.99845982304076;0.8335913336278413;-0.4244549921931166;-0.42445494608843154;0.7249800943756668;0.36939910040912316;0.8135387690359737
73.338248;1.0444738143114671;0.8332556467388276;0.7975924808482975;-0.44443601695569174;-0.42551371567610796;1.0344490014879113;9.998421193135249;0.8335924969564668;-0.4244549923465317;-0.42445494565058106;0.7249818467324135;0.36939889985020036;0.8135375957514569
73.348248;1.0444748932904981;0.8332529390468896;0.7975918865767452;-0.4444360174422578;-0.42551371537275967;1.034449953167474;9.998383232275152;0.833593665078912;-0.4244549925037598;-0.42445494522031385;0.7249836275151845;0.36939866513200803;0.8135364083818506
73.358248;1.0444760159958748;0.8332501066783345;0.7975912682818203;-0.44443601794058013;-0.42551371508656965;1.0344509445559251;9.998346087208219;0.8335948422407933;-0.4244549926634654;-0.42445494479835144;0.7249854387758617;0.36939839613445347;0.8135352125045386
73.368248;1.0444771785080151;0.8332471476702794;0.7975906368975672;-0.44443601845291725;-0.42551371481740824;1.0344519858131966;9.99830987410662;0.8335960301046753;-0.42445499282430593;-0.4244549443853622;0.7249872824969852;0.3693980925209259;0.8135340121771591
73.378248;1.0444783761741427;0.8332440610198982;0.7975900027293404;-0.4444360189816999;-0.4255137145649509;1.0344530868509931;9.998274691423113;0.8335972284712585;-0.42445499298531714;-0.42445494398216593;0.7249891589702142;0.3693977539709137;0.8135328074482613
73.388248;1.0444796038590154;0.8332408481313056;0.7975893751860351;-0.4444360195289971;-0.4255137143289487;1.0344542557261238;9.998240632971099;0.8335984367370349;-0.4244549931458368;-0.4244549435898255;0.7249910659679099;0.3693973802620704;0.8135315955263862
73.398248;1.0444808567330828;0.8332375137092234;0.7975887630868281;-0.44443602009646477;-0.4255137141097588;1.0344554984248988;9.998207787936424;0.8335996546693204;-0.4244549933050811;-0.42445494320971056;0.7249929989989704;0.3693969712962772;0.813530373951729
73.408248;1.0444821307661618;0.8332340654720031;0.7975881748616374;-0.44443602068569676;-0.42551371390834436;1.034456818922154;9.998176226862778;0.8336008835042178;-0.42445499346208115;-0.4244549428432394;0.7249949525477949;0.3693965271500061;0.8135291418769854
73.418248;1.0444834224978197;0.833230513270401;0.797587618049589;-0.44443602129837334;-0.42551371372586916;1.0344582192261889;9.998145993450656;0.8336021268855344;-0.42445499361567984;-0.42445494249143645;0.7249969211840981;0.3693960477245965;0.8135278987439895
73.428248;1.0444847288234458;0.8332268679098032;0.7975870987732384;-0.44443602193578025;-0.4255137135633193;1.0344597000093783;9.998117118328965;0.8336033901336488;-0.4244549937643242;-0.42445494215505924;0.7249988998377553;0.36939553233086564;0.8135266425937151
73.438248;1.044486047354879;0.8332231396026275;0.7975866220853849;-0.44443602259812365;-0.42551371342115046;1.0344612610535306;9.998089632379276;0.8336046792171938;-0.4244549939060588;-0.4244549418350399;0.7250008838574539;0.3693949797983851;0.8135253690405888
73.448248;1.044487377466103;0.8332193371638476;0.7975861922272526;-0.44443602328424314;-0.4255137132990643;1.0344629009680246;9.998063560406656;0.8336060002536332;-0.4244549940386226;-0.424454941532471;0.7250028692877787;0.36939438881856873;0.8135240712620273
73.458248;1.0444887212137903;0.8332154682051256;0.7975858123230516;-0.4444360239918354;-0.4255137131959562;1.0344646171668304;9.99803891603751;0.8336073580544001;-0.42445499415942894;-0.4244549412482937;0.7250048534369109;0.3693937579839628;0.8135227413853785
73.468248;1.0444900821429777;0.8332115392099828;0.7975854845285807;-0.444436024717885;-0.42551371310988934;1.0344664069617568;9.99801570607612;0.8336087550974812;-0.42445499426550626;-0.4244549409832826;0.7250068356365905;0.36939308565095996;0.8135213720654108
73.478248;1.0444914615049294;0.8332075554209931;0.7975852109736683;-0.44443602545899896;-0.4255137130382279;1.0344682691225362;9.997993925642149;0.8336101924990275;-0.4244549943536061;-0.42445494073826684;0.7250088172067671;0.3693923701965027;0.8135199573253081
73.488248;1.044492854808112;0.8332035210886339;0.7975849948324579;-0.4444360262118309;-0.4255137129777614;1.0344702037865765;9.99797354349113;0.8336116707033001;-0.42445499442051393;-0.4244549405142291;0.7250108006974314;0.3693916105936927;0.8135184928885537
73.498248;1.0444942520627813;0.8331994402427965;0.7975848402973995;-0.4444360269735185;-0.42551371292450496;1.0344722107573499;9.997954500913442;0.8336131891533366;-0.4244549944630948;-0.4244549403124915;0.725012789545148;0.3693908063422613;0.8135169758757518
73.508248;1.0444956412749875;0.8331953173046991;0.7975847516906348;-0.44443602774170865;-0.42551371287353257;1.0344742890206184;9.997936730289029;0.8336147462973247;-0.4244549944780992;-0.42445494013495505;0.7250147873335925;0.36938995663398727;0.8135154043251872
73.518248;1.0444970113547714;0.8331911570513998;0.7975847334413831;-0.4444360285145982;-0.4255137128193115;1.0344764370945783;9.997920168702452;0.8336163398069049;-0.4244549944622076;-0.42445493998380934;0.7250167963196575;0.3693890598619483;0.8135137775364442
73.528248;1.044498352411034;0.8331869652062949;0.7975847909580837;-0.44443602929121184;-0.42551371275633154;1.0344786523708989;9.99790475721376;0.8336179669107306;-0.4244549944121348;-0.42445493986088473;0.7250188170133318;0.3693881138489499;0.8135120967861298
73.538248;1.04449965532371;0.8331827497789823;0.7975849307568679;-0.4444360300712518;-0.4255137126796459;1.0344809304777225;9.997890439448417;0.8336196247758688;-0.42445499432464057;-0.42445493976736987;0.7250208488561972;0.36938711608560215;0.8135103649561364
73.548248;1.0445009122589075;0.8331785211051688;0.7975851589885233;-0.44443603085452715;-0.4255137125852345;1.034483265191818;9.997877166636579;0.833621310647919;-0.42445499419666743;-0.42445493970394166;0.7250228909590136;0.3693860635459814;0.813508585357881
73.558248;1.0445021166346082;0.8331742901403083;0.7975854794494425;-0.4444360316403849;-0.42551371247003633;1.0344856490035137;9.99786490862111;0.8336230224329992;-0.4244549940255857;-0.4244549396709351;0.725024943039356;0.3693849526556308;0.8135067613001791
73.568248;1.04450326165629;0.8331700665681082;0.7975858928061191;-0.4444360324274054;-0.42551371233164365;1.0344880749228345;9.997853656301132;0.8336247595083583;-0.42445499380927504;-0.4244549396683908;0.7250270059804292;0.36938378001112016;0.8135048960169129
73.578248;1.0445043400774048;0.8331658580386129;0.7975863976639125;-0.4444360332137336;-0.42551371216803796;1.0344905379213958;9.997843401956475;0.8336265229402633;-0.42445499354604516;-0.4244549396959535;0.7250290809410526;0.36938254313643437;0.8135029918039375
73.588248;1.044505346162707;0.8331616705969249;0.7975869925276606;-0.4444360339975783;-0.42551371197781046;1.034493034373819;9.997834116559204;0.8336283154560191;-0.42445499323460284;-0.42445493975273446;0.725031167988826;0.36938124031219466;0.8135010489390848
73.598248;1.0445062767867075;0.833157509745048;0.7975876767067507;-0.44443603477738236;-0.425513711760612;1.0344955606260462;9.997825748308715;0.8336301410707115;-0.42445499287398614;-0.42445493983733995;0.7250332661078319;0.3693798700803773;0.813499065594707
73.608248;1.0445071305547196;0.8331533815203728;0.7975884496519425;-0.4444360355520438;-0.42551371151722933;1.0344981120952796;9.997818244325012;0.8336320041768349;-0.4244549924633286;-0.42445493994790856;0.7250353741708306;0.3693784314088309;0.8134970387363744
73.618248;1.04450790701023;0.8331492926175635;0.7975893100950752;-0.44443603632102907;-0.4255137112494041;1.0345006827271626;9.997811579220992;0.8336339090745603;-0.42445499200176756;-0.4244549400820753;0.7250374912350105;0.3693769241635586;0.8134949650209703
73.628248;1.0445086064270888;0.8331452498135182;0.7975902558688261;-0.4444360370840363;-0.4255137109595465;1.034503264791544;9.99780576060223;0.8336358601148132;-0.4244549914886454;-0.42445494023717023;0.7250396163599443;0.36937534915251324;0.8134928415980712
73.638248;1.0445092297664182;0.8331412592262915;0.7975912844294017;-0.44443603784064717;-0.425513710650311;1.0345058490947607;9.997800802656982;0.8336378615069876;-0.42445499092362265;-0.4244549404105047;0.7250417487661355;0.3693737077357131;0.8134906671763796
73.648248;1.0445097791470777;0.8331373248181176;0.7975923939111967;-0.44443603859027564;-0.4255137103242673;1.034508424849206;9.9977966978989;0.8336399166382353;-0.4244549903066985;-0.4244549405995701;0.7250438875108276;0.3693720016268435;0.8134884421223326
73.658248;1.0445102578593413;0.8331334478516635;0.7975935835674988;-0.4444360393322365;-0.42551370998350835;1.034510979842648;9.997793414841821;0.8336420272610479;-0.4244549896383909;-0.42445494080236007;0.7250460306304782;0.3693702331934335;0.8134861665689436
73.668248;1.0445106697409203;0.8331296287435378;0.7975948526098278;-0.4444360400658373;-0.42551370962949864;1.0345135016746838;9.997790919106261;0.8336441927740585;-0.4244549889197406;-0.42445494101746556;0.7250481754543708;0.369368405615196;0.8134838389656307
73.678248;1.0445110197006024;0.833125868214275;0.7975961989676906;-0.4444360407904753;-0.425513709263743;1.0345159783622329;9.997789199499154;0.8336464104906415;-0.42445498815198657;-0.4244549412436993;0.7250503198925866;0.369366522386498;0.8134814575933397
73.688248;1.044511314911829;0.8331221661539123;0.7975976193312372;-0.44443604150561083;-0.4255137088884258;1.0345183978289045;9.997788284026493;0.8336486771040822;-0.4244549873364135;-0.4244549414799774;0.7250524627155243;0.36936458672404593;0.8134790231562045
73.698248;1.0445115647550234;0.8331185208397007;0.7975991095353431;-0.4444360422108222;-0.42551370850607495;1.0345207483958943;9.997788241033764;0.8336509894808379;-0.42445498647463226;-0.4244549417256679;0.7250546027789778;0.36936260174250474;0.8134765399709005
73.708248;1.0445117796659804;0.8331149296815451;0.797600665101034;-0.44443604290619004;-0.4255137081187688;1.0345230204791214;9.997789163236536;0.833653343980243;-0.42445498556897143;-0.42445494198080647;0.7250567386443968;0.3693605713202246;0.813474015997211
73.718248;1.044511969811459;0.8331113902267719;0.7976022820581482;-0.4444360435925542;-0.42551370772769737;1.0345252072705493;9.997791141967351;0.8336557358249284;-0.42445498462238024;-0.4244549422459068;0.7250588687919558;0.36935850075037996;0.8134714621674949
73.728248;1.0445121443945902;0.8331079003769861;0.7976039567684866;-0.444436044271257;-0.4255137073331154;1.0345273044969119;9.997794253280297;0.8336581591512146;-0.4244549836378785;-0.4244549425215554;0.725060991612285;0.36935639663162895;0.8134688909376294
73.738248;1.0445123125574054;0.8331044581185919;0.7976056852315411;-0.444436044943644;-0.42551370693442697;1.034529310938605;9.99779856196317;0.833660607147562;-0.424454982618174;-0.4244549428081851;0.7250631049554037;0.36935426638836166;0.8134663147443472
73.748248;1.044512484990118;0.8331010616282141;0.7976074639026169;-0.44443604561076905;-0.42551370653034537;1.0345312282422299;9.997804129118474;0.8336630724055993;-0.4244549815655468;-0.4244549431061402;0.7250652061835743;0.3693521177292957;0.8134637451331503
73.758248;1.0445126738945456;0.8330977098308182;0.7976092910289595;-0.4444360462733957;-0.42551370611913036;1.0345330582299779;9.997811011716676;0.8336655482105841;-0.42445498048201324;-0.42445494341558493;0.7250672932567719;0.3693499577262088;0.8134611922232363
73.768248;1.0445128908071788;0.8330944034666432;0.7976111664471341;-0.44443604693199557;-0.42551370569890845;1.0345347997230117;9.99781925770093;0.833668029914458;-0.42445497936982357;-0.42445494373599973;0.7250693652643085;0.3693477920263479;0.8134586644382407
73.778248;1.044513144319837;0.8330911459936976;0.7976130909793302;-0.4444360475865396;-0.42551370526807497;1.0345364474148702;9.997828906784695;0.8336705142592059;-0.42445497823173534;-0.4244549440657189;0.7250714216552887;0.36934562503425067;0.8134561689717184
73.788248;1.044513440008038;0.8330879427264535;0.7976150664567339;-0.4444360482362886;-0.42551370482558787;1.0345379925107157;9.997839992946346;0.8336729975348145;-0.4244549770707872;-0.42445494440202686;0.7250734619179264;0.36934346051755407;0.8134537124302097
73.798248;1.0445137826633;0.833084798930781;0.797617095003535;-0.4444360488799827;-0.4255137043709389;1.0345394238189491;9.99785254261457;0.8336754753148063;-0.42445497589018605;-0.4244549447416503;0.725075485916148;0.369341301941216;0.8134513014260911
73.808248;1.0445141785286123;0.8330817196214565;0.7976191781722015;-0.44443604951621957;-0.4255137039039455;1.0345407292700588;9.997866577052513;0.8336779436123067;-0.424454974693438;-0.4244549450811841;0.7250774933439825;0.3693391525222564;0.8134489434671799
73.818248;1.0445146355755959;0.8330787114523255;0.7976213179574851;-0.44443605014330456;-0.42551370342452577;1.0345418978385348;9.997882121265905;0.833680399897663;-0.4244549734843422;-0.4244549454174571;0.725079482987446;0.3693370150307032;0.8134466471582251
73.828248;1.044515161911631;0.8330757837262613;0.7976235183278904;-0.4444360507588949;-0.4255137029323776;1.034542920441307;9.997899202978344;0.8336828434343642;-0.4244549722670827;-0.42445494574785575;0.7250814533525619;0.3693348915883188;0.8134444208414204
73.838248;1.044515763999412;0.8330729471048729;0.7976257855954091;-0.4444360513601983;-0.42551370242681347;1.0345437892232932;9.99791783416477;0.833685274665838;-0.42445497104647306;-0.4244549460701759;0.725083403558959;0.3693327837246858;0.8134422708116741
73.848248;1.04451644651405;0.8330702122623239;0.7976281284007377;-0.4444360519445101;-0.42551370190722104;1.0345444968923607;9.997938000578184;0.8336876943786814;-0.4244549698276645;-0.4244549463819322;0.7250853329507823;0.36933069268756163;0.8134402006681414
73.858248;1.044517212997195;0.8330675896989219;0.7976305568809782;-0.44443605250958995;-0.42551370137372474;1.034545037382359;9.997959675690517;0.8336901041078845;-0.42445496861552623;-0.4244549466799404;0.7250872402176899;0.369328619804049;0.8134382116762852
73.868248;1.0445180651377122;0.8330650893203623;0.7976330804225648;-0.4444360530538077;-0.4255137008271187;1.0345454065454551;9.997982836001182;0.8336925073144805;-0.42445496741462113;-0.4244549469607459;0.7250891231326168;0.36932656644906586;0.8134363033527049
73.878248;1.0445190012472907;0.8330627190797765;0.7976357059196792;-0.44443605357615856;-0.4255137002684989;1.034545601460579;9.998007463629968;0.8336949095827202;-0.42445496622959095;-0.42445494722136723;0.7250909786593435;0.3693245339416291;0.8134344741233211
73.888248;1.0445200154263088;0.8330604836827677;0.7976384380021236;-0.44443605407624537;-0.42551369969949726;1.0345456195416645;9.99803354168003;0.8336973168600706;-0.42445496506516855;-0.4244549474598262;0.7250928030803343;0.3693225240861216;0.8134327217936653
73.898248;1.0445210977492387;0.8330583841265845;0.7976412799911369;-0.44443605455424534;-0.4255136991226454;1.0345454588262566;9.998061044753399;0.8336997324847232;-0.42445496392587884;-0.4244549476754365;0.7250945923249144;0.3693205397710405;0.8134310439579494
73.908248;1.0445222357600117;0.8330564181422613;0.797644234180538;-0.44443605501071964;-0.4255136985412782;1.03454511838696;9.998089934109474;0.8337021557822447;-0.42445496281582096;-0.42445494786863514;0.7250963424263458;0.3693185847515792;0.8134294388738902
73.918248;1.044523416552135;0.8330545812775585;0.7976473018385679;-0.44443605544619835;-0.4255136979591963;1.0345445976009577;9.998120162469164;0.8337045834652339;-0.42445496173843517;-0.42445494804013834;0.7250980497042431;0.36931666293691556;0.8134279062652399
73.928248;1.0445246280500633;0.8330528676220107;0.7976504834273935;-0.44443605586098756;-0.4255136973801787;1.0345438953784714;9.998151674904275;0.8337070119647817;-0.4244549606961571;-0.4244549481902604;0.7250997103532025;0.3693147778990816;0.8134264472822762
73.938248;1.0445258596687501;0.8330512701541735;0.7976537789182745;-0.44443605625541316;-0.4255136968075752;1.0345430108205729;9.998184400071583;0.8337094389723989;-0.42445495969033087;-0.42445494831931846;0.7251013197383493;0.36931293281648503;0.8134250633446402
73.948248;1.0445271030639052;0.8330497811025093;0.7976571884547181;-0.44443605663015645;-0.4255136962442302;1.034541944446091;9.998218247711133;0.8337118634111671;-0.4244549587214734;-0.42445494842825454;0.7251028719902832;0.3693111305375886;0.813423754344682
73.958248;1.0445283523508848;0.8330483917026684;0.7976607132357928;-0.44443605698647687;-0.4255136956923306;1.0345406985945629;9.998253118297784;0.8337142843473206;-0.42445495778965153;-0.4244549485184062;0.7251043596916427;0.36930937337422687;0.8134225184335538
73.968248;1.0445296031875633;0.8330470922290357;0.7976643557028814;-0.44443605732610486;-0.42551369515299636;1.0345392775171816;9.998288908262388;0.8337167007863764;-0.424454956894827;-0.42445494859080496;0.7251057738498409;0.36930766291166905;0.8134213540509811
73.978248;1.0445308515213634;0.8330458730167007;0.7976681184409055;-0.4444360576507962;-0.42551369462625654;1.0345376875171415;9.998325505083555;0.833719112339692;-0.42445495603695305;-0.42445494864587363;0.7251071049641774;0.36930600037584943;0.8134202612786223
73.988248;1.044532092754318;0.8330447251319594;0.7976720021149912;-0.4444360579620322;-0.4255136941117593;1.0345359360476658;9.99836278510823;0.8337215186957108;-0.42445495521591237;-0.42445494868372546;0.7251083444642022;0.3693043872474342;0.813419240732765
73.998248;1.0445333211813956;0.833043640294275;0.7976760043052386;-0.4444360582609955;-0.4255136936095249;1.0345340298646641;9.998400618793628;0.8337239183428852;-0.4244549544315548;-0.42445494870455197;0.7251094852454212;0.36930282549452126;0.8134182919734471
74.008248;1.0445345290170558;0.833042610715196;0.797680120778331;-0.4444360585486858;-0.42551369312012033;1.0345319742327668;9.998438877015987;0.8337263088685952;-0.4244549536838979;-0.424454948708704;0.7251105217974466;0.3693013174949707;0.8134174140904971
74.018248;1.0445357054871791;0.8330416290850122;0.7976843472345675;-0.4444360588259643;-0.42551369264445266;1.0345297744609512;9.998477431344039;0.8337286880206123;-0.4244549529733132;-0.42445494869663825;0.7251114509912794;0.3692998660062734;0.813416607820234
74.028248;1.0445368380927664;0.8330406885643048;0.7976886793570118;-0.4444360590933557;-0.42551369218369356;1.0345274382085;9.99851614660638;0.8337310537646416;-0.42445495230027036;-0.4244549486689558;0.7251122727474283;0.36929847409855937;0.8134158762732433
74.038248;1.044537915579313;0.8330397828018431;0.7976931122404652;-0.4444360593511072;-0.42551369173931536;1.0345249756608443;9.998554878099855;0.8337334043474053;-0.4244549516649933;-0.42445494862650796;0.7251129891523499;0.3692971450061045;0.8134152235362148
74.048248;1.044538929382;0.8330389063080619;0.7976976403575872;-0.4444360595997736;-0.4255136913128467;1.0345223973930266;9.998593479935433;0.8337357380651584;-0.42445495106774517;-0.42445494857039545;0.7251136025760918;0.36929588197712065;0.8134146533714949
74.058248;1.0445398726437773;0.8330380548477747;0.7977022578455262;-0.4444360598404877;-0.42551369090557106;1.034519712484069;9.998631806635506;0.8337380521259286;-0.4244549505092172;-0.4244549485019158;0.7251141145446367;0.3692946880370086;0.8134141698406556
74.068248;1.0445407386128849;0.8330372254063225;0.797706958922619;-0.4444360600745121;-0.42551369051861787;1.0345169284661595;9.99866970565767;0.833740343138961;-0.42445494999052275;-0.4244549484227205;0.7251145260122648;0.3692935660471584;0.8134137780907205
74.078248;1.0445415197576557;0.8330364157684997;0.79771173819713;-0.44443606030304916;-0.42551369015306845;1.034514053232166;9.998707026248976;0.8337426088398563;-0.4244549495132489;-0.42445494833498926;0.7251148383305139;0.3692925189499548;0.8134134828980208
74.088248;1.0445422078424824;0.833035623581305;0.7977165904355745;-0.4444360605276787;-0.42551368980975085;1.0345110976762977;9.998743640240862;0.8337448478911109;-0.4244549490795333;-0.424454948241262;0.7251150539643213;0.36929154929183833;0.813413286873083
74.098248;1.0445427944799226;0.8330348457422732;0.797721509553458;-0.44443606075058584;-0.42551368948915125;1.0345080768268573;9.998779452791982;0.8337470580930372;-0.4244549486917407;-0.4244549481439713;0.7251151762534401;0.36929065837586283;0.8134131911910891
74.108248;1.0445432709124158;0.8330340790773101;0.7977264877009362;-0.4444360609746155;-0.42551368919146904;1.0345050085704102;9.998814406814878;0.8337492350791122;-0.42445494835211417;-0.42445494804515743;0.725115208351728;0.36928984580327157;0.8134131974905247
