time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.118248;1.0445436273609243;0.8330333211468295;0.7977315157683572;-0.4444360612036207;-0.42551368891634545;1.034501911094967;9.998848478444955;0.8337513722014481;-0.4244549480626191;-0.4244549479466541;0.7251151522476363;0.3692891091475287;0.8134133084580073
74.128248;1.0445438542633971;0.833032570090039;0.7977365845545633;-0.4444360614424911;-0.42551368866270495;1.0344988018505725;9.998881657272147;0.833753460750105;-0.42445494782457116;-0.42445494785024174;0.7251150085478426;0.3692884438958688;0.8134135273776435
74.138248;1.044543944822669;0.8330318240179576;0.7977416848062787;-0.4444360616963789;-0.42551368842942017;1.0344956990063863;9.99891392860146;0.8337554904154628;-0.4244549476383421;-0.42445494775752857;0.7251147769696092;0.36928784391850544;0.8134138576136944
74.148248;1.0445438953322188;0.8330310804490715;0.7977468066436799;-0.4444360619698961;-0.42551368821603625;1.0344926224830933;9.998945269777881;0.8337574510869853;-0.42445494750354645;-0.42445494767000935;0.725114456261809;0.369287302019536;0.813414302430396
74.158248;1.0445437024051205;0.8330303362814337;0.7977519401834869;-0.4444360622668089;-0.4255136880226064;1.034489592843545;9.998975654360647;0.8337593347670232;-0.4244549474193349;-0.4244549475892792;0.7251140432742579;0.3692868104061744;0.8134148651837215
74.168248;1.0445433600150509;0.8330295885908636;0.7977570767467669;-0.4444360625897137;-0.42551368784924215;1.0344866298520248;9.999005058731436;0.8337611364446669;-0.4244549473846065;-0.4244549475169536;0.7251135331182297;0.36928636114255836;0.8134155491571615
74.178248;1.0445428600677533;0.8330288352205405;0.7977622083139132;-0.44443606293958854;-0.4255136876961451;1.0344837522217913;9.999033467878036;0.8337628545483505;-0.42445494739812006;-0.4244549474543037;0.7251129209047869;0.3692859463144018;0.8134163572209986
74.188248;1.0445421963026484;0.8330280741660904;0.7977673255843751;-0.4444360633158555;-0.4255136875638285;1.0344809782906206;9.999060876191725;0.8337644898500944;-0.4244549474583999;-0.42445494740202616;0.7251122034359829;0.36928555778823;0.8134172921304529
74.198248;1.0445413668614598;0.8330273026603727;0.7977724176484331;-0.4444360637170854;-0.4255136874530477;1.0344783269850668;9.99908728848202;0.8337660425539097;-0.4244549475635514;-0.4244549473603642;0.7251113795745625;0.3692851869634433;0.8134183566379833
74.208248;1.0445403734633638;0.8330265173603536;0.797777474215049;-0.4444360641416587;-0.42551368736448125;1.034475817545422;9.999112722197223;0.8337675108241748;-0.4244549477112045;-0.42445494732956973;0.7251104491117508;0.36928482496355763;0.8134195525650167
74.218248;1.0445392194886827;0.8330257150013496;0.7977824872484325;-0.44443606458797114;-0.4255136872984293;1.0344734667696993;9.999137198015884;0.8337688920873153;-0.42445494789857924;-0.424454947310246;0.7251094111881747;0.3692844632070952;0.8134208801020566
74.228248;1.044537908794654;0.8330248926974057;0.7977874494734657;-0.444436065054461;-0.42551368725474664;1.034471285821046;9.999160725725108;0.833770184120673;-0.4244549481224663;-0.4244549473029087;0.7251082637896046;0.36928409387628064;0.8134223379433133
74.238248;1.0445364454383304;0.8330240486847812;0.7977923523926628;-0.44443606553964443;-0.4255136872331173;1.0344692797168547;9.99918330997883;0.833771384505087;-0.42445494837924;-0.42445494730709055;0.7251070045070831;0.3692837100898392;0.8134239232824751
74.248248;1.0445348340960874;0.83302318287394;0.7977971867942315;-0.44443606604196745;-0.4255136872332758;1.0344674496238215;9.999204970339784;0.83377249041674;-0.42445494866518796;-0.4244549473210147;0.725105631487365;0.36928330589227043;0.8134256318515385
74.258248;1.044533080778581;0.8330222957197058;0.7978019441087537;-0.44443606655960466;-0.4255136872547526;1.0344657952906149;9.999225740247745;0.8337734997283571;-0.424454948976748;-0.4244549473420611;0.725104144203053;0.3692828760556963;0.813427458168413
74.268248;1.0445311931619636;0.8330213864802394;0.7978066165530876;-0.4444360670906104;-0.4255136872964427;1.0344643154788251;9.999245638552663;0.8337744120472725;-0.4244549493102397;-0.42445494736733536;0.7251025441260666;0.3692824159423656;0.8134293956347745
74.278248;1.044529180262426;0.8330204526485133;0.7978111967364151;-0.4444360676332153;-0.4255136873565558;1.0344630068396867;9.999264647187722;0.8337752284370032;-0.4244549496616876;-0.42445494739389616;0.725100834950442;0.3692819216901542;0.8134314367226818
74.288248;1.044527052000776;0.8330194908350655;0.7978156776752823;-0.4444360681859248;-0.4255136874328234;1.0344618628778155;9.999282713113274;0.833775950721653;-0.4244549500273237;-0.4244549474187094;0.7250990222666427;0.3692813905343269;0.8134335728854651
74.298248;1.0445248191174106;0.8330184984118759;0.7978200529612269;-0.44443606874784114;-0.4255136875224119;1.0344608739836703;9.999299767693856;0.8337765816700389;-0.42445495040435305;-0.4244549474385659;0.7250971125564362;0.3692808208760685;0.8134357944406032
74.308248;1.044522492803207;0.8330174744858294;0.7978243163841127;-0.4444360693192584;-0.4255136876218193;1.034460028581724;9.999315751312754;0.833777125301741;-0.42445495079121026;-0.4244549474502887;0.7250951119254724;0.3692802117997485;0.8134380918370401
74.318248;1.0445200831778167;0.8330164193000976;0.7978284614181015;-0.4444360699016911;-0.42551368772737014;1.0344593149347283;9.999330623490419;0.8337775858845994;-0.4244549511872713;-0.4244549474511993;0.7250930257156865;0.369279562351948;0.8134404574433236
74.328248;1.0445175978986683;0.8330153331118251;0.7978324818161787;-0.44443607049722;-0.4255136878359154;1.0344587226758142;9.999344351660678;0.8337779660202129;-0.42445495159251834;-0.4244549474394408;0.7250908588354295;0.3692788714128334;0.8134428853638206
74.338248;1.0445150428050731;0.833014215995543;0.7978363730036927;-0.44443607110802547;-0.42551368794505456;1.0344582430670686;9.999356898948097;0.8337782660085226;-0.4244549520071994;-0.42445494741400214;0.725088615770933;0.36927813835135126;0.8134453699650368
74.348248;1.0445124236217969;0.8330130680188915;0.797840132729301;-0.4444360717363434;-0.4255136880528832;1.0344578680561938;9.999368229355321;0.8337784852177287;-0.4244549524314333;-0.4244549473743943;0.7250863002343995;0.369277363635425;0.8134479052711001
74.358248;1.0445097473165792;0.8330118888478917;0.7978437606080082;-0.44443607238434263;-0.42551368815778334;1.034457589274533;9.99937832403738;0.8337786235087885;-0.42445495286513846;-0.4244549473201268;0.7250839157222728;0.36927654868839127;0.8134504849356646
74.368248;1.044507022572374;0.8330106780571668;0.7978472576361204;-0.44443607305394844;-0.42551368825850167;1.0344573978591969;9.999387189574794;0.8337786814098661;-0.42445495330830035;-0.4244549472505655;0.725081467518822;0.3692756950979783;0.8134531025789231
74.378248;1.0445042583354252;0.8330094367204554;0.7978506261069064;-0.44443607374693;-0.4255136883541921;1.0344572844381308;9.9993948498495;0.8337786593099308;-0.42445495376112874;-0.4244549471655189;0.7250789638673231;0.369274803994735;0.8134557525736085
74.388248;1.0445014616062018;0.8330081680124528;0.7978538689238045;-0.4444360744650409;-0.42551368844425813;1.0344572377824883;9.99940133121145;0.8337785566852983;-0.4244549542239818;-0.42445494706583126;0.7250764148035909;0.36927387633486386;0.8134584303671728
74.398248;1.0444986364843512;0.8330068758509843;0.7978569880245928;-0.4444360752100003;-0.42551368852829125;1.034457242942199;9.999406653866512;0.833778372451251;-0.42445495469732075;-0.4244549469531679;0.7250738308080569;0.36927291335720647;0.8134611327564707
74.408248;1.0444957849274759;0.8330055636326266;0.7978599834058164;-0.4444360759834613;-0.4255136886062171;1.0344572813982238;9.999410837892729;0.8337781053985384;-0.4244549551817567;-0.42445494682953167;0.7250712229257033;0.36927191623536926;0.8134638584648279
74.418248;1.0444929087539379;0.8330042339007396;0.797862853668174;-0.444436076786838;-0.4255136886783446;1.0344573332071922;9.999413918556964;0.8337777533129215;-0.42445495567807257;-0.4244549466969809;0.7250686031479469;0.3692708856256962;0.8134666077120534
74.428248;1.0444900111175783;0.833002887819939;0.7978655969181839;-0.4444360776207173;-0.4255136887451316;1.0344573796269418;9.99941594685797;0.8337773118708093;-0.4244549561873577;-0.4244549465573702;0.7250659838652675;0.3692698219095946;0.8134693808303443
74.438248;1.0444870972609028;0.8330015250695465;0.79786821127141;-0.44443607848431094;-0.4255136888069083;1.034457405530188;9.999416970911629;0.8337767750827638;-0.42445495671113814;-0.42445494641250686;0.7250633771098871;0.3692687254613455;0.813472177599735
74.448248;1.0444841749720433;0.833000145259036;0.7978706953350317;-0.4444360793756292;-0.42551368886382707;1.034457400494082;9.999417024484995;0.833776137429009;-0.4244549572511395;-0.4244549462644079;0.7250607944826496;0.3692675965441829;0.8134749968594372
74.458248;1.0444812534952892;0.8329987495691867;0.7978730486642;-0.44443608029209075;-0.4255136889160381;1.0344573579490997;9.999416135088735;0.8337753955891885;-0.4244549578090219;-0.4244549461147998;0.725058247019675;0.36926643564063405;0.8134778354297073
74.468248;1.0444783419602544;0.8329973411814624;0.7978752728410913;-0.44443608123086814;-0.4255136889639648;1.0344572733566213;9.999414334866216;0.8337745480008977;-0.42445495838640357;-0.4244549459645296;0.7250557443850014;0.36926524412145806;0.8134806878645731
74.478248;1.0444754496313071;0.832995924755803;0.7978773728638234;-0.44443608218912206;-0.42551368900860354;1.0344571423455147;9.99941165756657;0.833773593485393;-0.4244549589847836;-0.42445494581398485;0.725053294107248;0.36926402432148026;0.8134835472337505
74.488248;1.0444725870010763;0.8329945058479633;0.7978793564671279;-0.4444360831644904;-0.4255136890516539;1.0344569595661388;9.99940813448267;0.8337725303626663;-0.4244549596052002;-0.4244549456641626;0.7250509012644539;0.36926277919012335;0.813486405619975
74.498248;1.0444697658432316;0.8329930907284141;0.7978812319023159;-0.4444360841552216;-0.42551368909533366;1.0344567192003085;9.99940381003464;0.8337713558961372;-0.42445496024795304;-0.4244549455169442;0.7250485684540311;0.36926151188597356;0.8134892547962941
74.508248;1.0444669987035708;0.8329916862587804;0.7978830069585313;-0.4444360851595988;-0.42551368914209925;1.0344564162603986;9.999398763134375;0.8337700663749829;-0.4244549609126085;-0.4244549453742832;0.7250462963447447;0.3692602252293389;0.8134920873921963
74.518248;1.0444642979812797;0.8329902995548466;0.7978846891789642;-0.4444360861756011;-0.4255136891944526;1.0344560472588988;9.999393110687109;0.8337686580655341;-0.4244549615980174;-0.4244549452377815;0.7250440851012432;0.3692589213302169;0.8134948975358385
74.528248;1.0444616744185682;0.8329889376906432;0.7978862859973708;-0.44443608720126765;-0.42551368925480754;1.034455610912368;9.99938699327693;0.8337671281701118;-0.4244549623022851;-0.42445494510919707;0.7250419357969479;0.3692576015955223;0.8134976809089843
74.538248;1.0444591367683147;0.8329876074813023;0.7978878044414529;-0.4444360882349989;-0.4255136893255762;1.034455108624021;9.999380556349216;0.8337654748918188;-0.42445496302315683;-0.424454944990816;0.7250398507302515;0.36925626691740726;0.8135004351820924
74.548248;1.044456692474585;0.8329863150728143;0.7978892501677631;-0.444436089275366;-0.4255136894093367;1.0344545431163266;9.999373939950033;0.833763696425254;-0.42445496375884334;-0.42445494488516244;0.7250378332619483;0.3692549178934122;0.8135031601204938
74.558248;1.044454347744163;0.8329850653239286;0.7978906258680076;-0.44443609032084574;-0.4255136895087744;1.0344539159851665;9.999367279209993;0.8337617901879725;-0.4244549645085091;-0.4244549447944553;0.7250358875479893;0.36925355509328867;0.8135058564023189
74.568248;1.0444521079324716;0.8329838618357873;0.7978919304268117;-0.4444360913698071;-0.4255136896266305;1.0344532259299626;9.999360705222973;0.8337597538621554;-0.4244549652719969;-0.4244549447202155;0.7250340171887192;0.3692521793339355;0.8135085247986267
74.578248;1.0444499787031;0.8329827081610574;0.7978931606747617;-0.4444360924205388;-0.425513689765718;1.0344524683924463;9.999354335561854;0.8337575873392584;-0.42445496604933797;-0.4244549446632281;0.7250322239132942;0.3692507914294559;0.8135111663965235
74.588248;1.0444479663812274;0.8329816084647421;0.7978943141564153;-0.4444360934712016;-0.4255136899286999;1.034451636795551;9.999348267982567;0.8337552935783252;-0.4244549668406143;-0.4244549446238354;0.7250305082782356;0.36924939162154446;0.8135137827861771
74.598248;1.0444460768157842;0.8329805665261935;0.797895389616575;-0.444436094519869;-0.42551369011784795;1.034450723923015;9.999342598282023;0.8337528780492446;-0.42445496764591434;-0.4244549446021432;0.7250288713241306;0.3692479797530341;0.8135163767174871
74.608248;1.0444443147677351;0.8329795850276625;0.7978963861991352;-0.4444360955646465;-0.42551369033503444;1.0344497220203184;9.999337442721913;0.8337503475283915;-0.42445496846513175;-0.4244549445978099;0.7250273156913837;0.369246555903006;0.8135189532018539
74.618248;1.044442685064564;0.8329786662883264;0.7978973041079278;-0.44443609660370664;-0.42551369058187144;1.0344486226934935;9.999332935436613;0.8337477092600101;-0.42445496929790155;-0.42445494460970146;0.7250258463795328;0.3692451205509303;0.8135215192766959
74.628248;1.044441192851974;0.8329778133776128;0.7978981457956716;-0.4444360976348716;-0.42551369085983354;1.0344474176352705;9.999329207943052;0.8337449707862478;-0.4244549701436723;-0.42445494463581385;0.7250244705259009;0.3692436743957242;0.8135240821780594
74.638248;1.0444398424253074;0.8329770302626004;0.7978989153953459;-0.44443609865488665;-0.42551369117017457;1.0344460996227935;9.999326371407115;0.8337421393679592;-0.4244549710016366;-0.4244549446735696;0.7250231956077805;0.3692422183792134;0.8135266477313869
74.648248;1.044438637259916;0.8329763206853225;0.797899617144785;-0.4444360996594131;-0.4255136915137763;1.0344446634135671;9.999324512796216;0.8337392211805457;-0.4244549718706834;-0.4244549447203487;0.7250220281015771;0.36924075395498135;0.8135292197195905
74.658248;1.0444375807203603;0.8329756872166492;0.7979002548493399;-0.44443610064403866;-0.4255136918911706;1.0344431060688701;9.999323706928879;0.8337362215404843;-0.4244549727495635;-0.4244549447739924;0.725020974216782;0.3692392830226227;0.8135317996391102
74.668248;1.044436675882568;0.8329751310623942;0.7979008318574047;-0.44443610160523395;-0.4255136923027465;1.0344414256204273;9.999324029574597;0.8337331454087088;-0.42445497363709317;-0.42445494483306234;0.7250200406065593;0.3692378072726023;0.813534387073319
74.678248;1.044435924921161;0.8329746516834535;0.7979013504201892;-0.4444361025404339;-0.4255136927490559;1.034439619277323;9.9993255537859;0.8337299972777807;-0.42445497453225317;-0.4244549448967757;0.7250192330678276;0.36923632770566167;0.8135369807676816
74.688248;1.044435328571226;0.8329742466224102;0.7979018112655475;-0.4444361034474647;-0.42551369323099436;1.0344376838460194;9.999328336551272;0.833726780824988;-0.4244549754340701;-0.4244549449646536;0.7250185550611669;0.36923484480429286;0.8135395795239095
74.698248;1.0444348859712642;0.8329739125764537;0.7979022140791315;-0.44443610432396496;-0.42551369374974357;1.0344356176030745;9.999332415742533;0.8337234989216555;-0.4244549763413436;-0.42445494503630343;0.7250180079952407;0.36923335865909984;0.8135421827551848
74.708248;1.0444345950315441;0.8329736467024227;0.7979025582699584;-0.4444361051672333;-0.42551369430657326;1.0344334214585855;9.999337817873897;0.8337201544727575;-0.4244549772524723;-0.42445494511152504;0.7250175918881194;0.36923186869334573;0.8135447912694382
74.718248;1.0444344529147773;0.8329734463931535;0.7979028428729317;-0.4444361059744072;-0.425513694902645;1.0344310995639654;9.999344559346843;0.8337167510494972;-0.42445497816521355;-0.4244549451901289;0.7250173051177835;0.3692303736567522;0.8135474075951471
74.728248;1.0444344565326602;0.8329733086560615;0.7979030654753232;-0.44443610674259565;-0.4255136955389934;1.034428659795467;9.999352639905322;0.8337132927396914;-0.4244549790765587;-0.4244549452714812;0.725017144610818;0.3692288721283832;0.8135500351318454
74.738248;1.0444346025971252;0.8329732310440972;0.7979032221290793;-0.4444361074689464;-0.4255136962165342;1.0344261138209176;9.999362039060392;0.8337097844568457;-0.4244549799831755;-0.42445494535451295;0.7250171070051261;0.36922736317207355;0.8135526775248085
74.748248;1.0444348866232045;0.83297321267879;0.7979033093109098;-0.44443610815086265;-0.42551369693575164;1.034423476483578;9.99937271473418;0.8337062317040009;-0.4244549808819766;-0.42445494543816387;0.725017189307573;0.36922584695199456;0.8135553388368526
74.758248;1.0444353026955773;0.8329732533530511;0.7979033258370315;-0.44443610878624423;-0.42551369769644576;1.0344207643861778;9.999384607223732;0.8337026385170695;-0.4244549817704179;-0.42445494552170016;0.725017388357293;0.3692243248834581;0.8135580229543224
74.768248;1.0444358453404088;0.8329733524076633;0.7979032726485698;-0.44443610937339934;-0.4255136984981071;1.034417993916269;9.999397651850346;0.833699006471989;-0.42445498264659853;-0.42445494560468683;0.7250177000796225;0.3692227991271262;0.8135607324719188
74.778248;1.0444365105196745;0.8329735095106964;0.7979031509998947;-0.44443610991071925;-0.4255136993404393;1.0344151799860588;9.999411790264407;0.8336953365211921;-0.42445498350905364;-0.42445494568670994;0.7250181199184949;0.3692212720796681;0.8135634690068325
74.788248;1.0444372937553357;0.8329737252105909;0.7979029607724808;-0.4444361103968264;-0.42551370022323354;1.0344123368138618;9.999426974431266;0.8336916307909014;-0.4244549843562845;-0.4244549457670566;0.7250186438960193;0.3692197463556418;0.8135662342776914
74.798248;1.0444381886189704;0.8329739990016755;0.7979027002793061;-0.4444361108311786;-0.4255137011458303;1.034409479086;9.99944316466119;0.8336878925396815;-0.4244549851863455;-0.42445494584464527;0.7250192684468594;0.36921822514605973;0.8135690302065425
74.808248;1.0444391872898149;0.8329743275579133;0.7979023677081553;-0.4444361112141736;-0.4255137021069852;1.0344066214432992;9.999460319954688;0.8336841255461339;-0.4244549859967238;-0.42445494591822647;0.7250199894212992;0.3692167126170626;0.8135718586898745
74.818248;1.0444402806376705;0.832974705673568;0.7979019626235726;-0.4444361115467088;-0.425513703105338;1.034403777604038;9.999478383933502;0.8336803339827327;-0.42445498678453275;-0.42445494598673433;0.7250208018910734;0.36921521392895523;0.8135747215879521
74.828248;1.0444414580432366;0.8329751278979157;0.7979014862965724;-0.4444361118299347;-0.4255137041399384;1.0344009604296582;9.999497276123224;0.8336765223667126;-0.4244549875467142;-0.4244549460496472;0.7250217004820997;0.36921373468608715;0.8135776206838827
74.838248;1.0444427089610446;0.8329755887385405;0.7979009413383419;-0.44443611206502415;-0.42551370521026055;1.034398181892562;9.999516891243946;0.8336726948691836;-0.4244549882800804;-0.4244549461069707;0.725022679163495;0.3692122801488167;0.813580558269151
74.848248;1.0444440245159095;0.8329760824651026;0.7979003313196413;-0.44443611225269286;-0.42551370631564167;1.0343954518377316;9.999537108435412;0.8336688548626752;-0.4244549889814326;-0.42445494615905227;0.7250237312181048;0.3692108548684547;0.8135835380628561
74.858248;1.044445396958191;0.8329766039453932;0.7978996608313198;-0.444436112392987;-0.42551370745477596;1.0343927760282527;9.999557811930337;0.8336650052519841;-0.4244549896480145;-0.4244549462066093;0.725024850196153;0.3692094628853824;0.8135865653426482
74.868248;1.0444468185462183;0.8329771497918314;0.7978989355016038;-0.44443611248557896;-0.42551370862580085;1.0343901551438635;9.999578908651502;0.833661148318931;-0.424454990278205;-0.42445494625047164;0.7250260306002307;0.36920810788843045;0.8135896464116196
74.878248;1.0444482822553365;0.832977718446707;0.7978981606025533;-0.44443611253034515;-0.42551370982646236;1.0343875859924916;9.999600329933074;0.8336572852193399;-0.4244549908717882;-0.42445494629114;0.7250272677134444;0.36920679321198563;0.8135927880508483
74.888248;1.0444497830316755;0.8329783094204927;0.7978973390223758;-0.4444361125278325;-0.42551371105396574;1.034385063621853;9.999622021864129;0.8336534156225439;-0.4244549914295632;-0.42445494632881664;0.725028557205155;0.3692055219065059;0.813595996961702
74.898248;1.044451317014164;0.8329789228212084;0.7978964707753198;-0.44443611247910736;-0.4255137123049884;1.0343825823811934;9.999643931044673;0.8336495369500255;-0.4244549919527277;-0.42445494636345693;0.7250298944905105;0.3692042966321067;0.8135992790349574
74.908248;1.0444528795669183;0.8329795595664176;0.7978955539816159;-0.4444361123852836;-0.42551371357593143;1.034380136661207;9.99966599861776;0.8336456445277493;-0.42445499244222334;-0.4244549463947041;0.7250312741302382;0.3692031194667443;0.8136026388999927
74.918248;1.044454464488261;0.832980221556248;0.7978945860134429;-0.44443611224745283;-0.42551371486300826;1.03437772151556;9.99968817144584;0.8336417336855902;-0.42445499289834937;-0.42445494642235976;0.7250326899006342;0.3692019919420157;0.8136060799233626
74.928248;1.0444560647873482;0.8329809108317924;0.7978935645319852;-0.444436112066808;-0.42551371616225087;1.0343753327685228;9.999710413785877;0.8336378017420724;-0.4244549933209716;-0.4244549464469464;0.7250341356601596;0.3692009152220774;0.813609604280298
74.938248;1.0444576739711304;0.8329816278523087;0.797892488080382;-0.4444361118446135;-0.4255137174698027;1.0343729682834284;9.999732709443272;0.8336338480298864;-0.4244549937101321;-0.4244549464695861;0.7250356067118048;0.36919989053468905;0.8136132131244114
74.948248;1.044459286636358;0.8329823705093267;0.7978913559186761;-0.44443611158225493;-0.4255137187823578;1.034370629730417;9.99975506126435;0.8336298727611996;-0.4244549940666571;-0.4244549464914346;0.7250371007416935;0.36919891957616685;0.8136169069598682
74.958248;1.0444608983880466;0.8329831346855525;0.79789016781181;-0.44443611128137084;-0.4255137200972141;1.034368321638919;9.999777484482447;0.8336258763672157;-0.42445499439232925;-0.42445494651319915;0.7250386180060477;0.3691980041281433;0.8136206860037681
74.968248;1.0444625059230779;0.8329839151029756;0.797888924201104;-0.4444361109437933;-0.42551372141183275;1.0343660481540473;9.99979999727106;0.8336218597107481;-0.4244549946895118;-0.4244549465350618;0.7250401612635072;0.3691971452274346;0.8136245499003858
74.978248;1.0444641067690996;0.8329847062345885;0.7978876263919475;-0.44443611057126325;-0.4255137227233299;1.0343638109851205;9.999822622081227;0.8336178247267344;-0.4244549949608046;-0.4244549465570609;0.725041734825245;0.3691963428969913;0.8136284964801671
74.988248;1.0444656987231007;0.8329855038457583;0.7978862761677826;-0.44443611016523266;-0.42551372402829785;1.0343616097376296;9.999845391583275;0.8336137749928884;-0.4244549952091619;-0.42445494657950544;0.7250433422830806;0.3691955965625332;0.8136325207118347
74.998248;1.0444672798906356;0.8329863058415572;0.7978848752909421;-0.44443610972700204;-0.42551372532309456;1.0343594433800094;9.999868347115068;0.8336097152967874;-0.4244549954382186;-0.424454946602991;0.725044984647526;0.36919490547981504;0.8136366149794497
75.008248;1.0444688488441958;0.8329871117226315;0.7978834258532779;-0.4444361092577752;-0.4255137266042528;1.0343573115394482;9.999891526876096;0.8336056499892831;-0.4244549956521756;-0.42445494662816846;0.7250466608464428;0.3691942686423231;0.813640770025996
75.018248;1.044470404918181;0.8329879222592643;0.7978819302374833;-0.444436108758436;-0.4255137278685353;1.034355214766926;9.999914946946381;0.8336015813996637;-0.42445499585493585;-0.4244549466555927;0.7250483699329631;0.36919368453299445;0.8136449754706571
75.028248;1.0444719490111412;0.8329887403198015;0.7978803898451474;-0.4444361082293038;-0.42551372911297697;1.0343531539253912;9.999938593004162;0.833597509353377;-0.4244549960491499;-0.42445494668569733;0.7250501124744566;0.3691931513651961;0.813649220247259
75.038248;1.0444734840504302;0.8329895715400012;0.7978788046536336;-0.4444361076698256;-0.425513730335032;1.0343511289557341;9.999962432337261;0.8335934321206122;-0.42445499623598515;-0.42445494671883927;0.7250518903018796;0.3691926676068921;0.8136534933850269
75.048248;1.0444750147985886;0.8329904238392012;0.7978771744041546;-0.444436107078589;-0.4255137315324808;1.0343491371677573;9.999986429657383;0.8335893483993;-0.42445499641571083;-0.4244549467553981;0.7250537051268128;0.3691922322026373;0.8136577840071845
75.058248;1.0444765471770139;0.8329913067438914;0.7978754996825307;-0.44443610645418574;-0.4255137327036157;1.0343471727767772;10.000010550432863;0.83358525860983;-0.4244549965887666;-0.424454946795838;0.7250555563163823;0.36919184442267555;0.8136620804316922
75.068248;1.0444780870217445;0.832992231241572;0.7978737822790014;-0.4444361057960464;-0.4255137338478325;1.0343452280628942;10.000034753545926;0.8335811643192576;-0.42445499675658704;-0.42445494684063234;0.7250574394685216;0.36919150346999274;0.8136663700787572
75.078248;1.044479639480179;0.8329932094872582;0.7978720256077495;-0.44443610510426174;-0.425513734965503;1.0343432936844021;10.00005898575622;0.8335770670976298;-0.42445499692150984;-0.42445494689019736;0.7250593474206843;0.3691912079556533;0.8136706404893348
75.088248;1.044481209951927;0.8329942538531723;0.7978702348656352;-0.44443610437899944;-0.4255137360569522;1.0343413585209602;10.000083181739454;0.8335729683744563;-0.42445499708589174;-0.4244549469451259;0.725061272642342;0.3691909557766143;0.8136748805068232
75.098248;1.0444828051140778;0.8329953758261142;0.7978684161230342;-0.44443610362021957;-0.4255137371217782;1.03433941130651;10.000107264391099;0.833568869674741;-0.42445499725127234;-0.4244549470065867;0.7250632086042665;0.36919074472611946;0.8136790810590037
75.108248;1.044484433020128;0.832996585058848;0.7978665752740551;-0.44443610282764645;-0.4255137381591133;1.0343374425457144;10.000131144918026;0.8335647725539117;-0.42445499741824994;-0.42445494707642567;0.7250651492252872;0.36919057305603364;0.8136832350423291
75.118248;1.0444861022365546;0.8329978884373023;0.7978647180800132;-0.44443610200103845;-0.42551373916818963;1.03433544492265;10.00015472088309;0.8335606789172941;-0.42445499758662714;-0.4244549471569062;0.7250670872980036;0.36919043913707283;0.8136873367438499
75.128248;1.0444878207405097;0.8329992902561342;0.7978628501987761;-0.44443610114045223;-0.42551374014848065;1.0343334128657886;10.000177868042956;0.833556591316629;-0.4244549977553344;-0.42445494725053706;0.7250690133144697;0.369190340829656;0.8136913820289872
75.138248;1.0444895963479717;0.8330007940571064;0.797860976067473;-0.44443610024613744;-0.42551374109952406;1.0343313416584436;10.000200433511994;0.8335525130627294;-0.42445499792260233;-0.42445494736004763;0.7250709158504957;0.36919027573715574;0.8136953685793065
75.148248;1.0444914373573961;0.8330024040753512;0.7978590980526682;-0.4444360993185939;-0.42551374202090164;1.0343292262052928;10.000222240315194;0.8335484494124163;-0.4244549980864663;-0.42445494748796403;0.7250727828139184;0.3691902419053264;0.8136992946684233
75.158248;1.0444933509261272;0.8330041246863169;0.797857217222228;-0.44443609835902015;-0.4255137429123578;1.0343270600197298;10.000243099431806;0.8335444083788827;-0.42445499824515165;-0.424454947636029;0.7250746018341564;0.36919023794796796;0.8137031573946073
75.168248;1.0444953414406004;0.8330059587725173;0.7978553349354368;-0.44443609736949663;-0.42551374377380613;1.034324835076318;10.000262823159053;0.8335403995999341;-0.4244549983972039;-0.4244549478051797;0.7250763599917516;0.3691902629779237;0.8137069520537589
75.178248;1.044497411680706;0.8330079069586391;0.797853453519981;-0.44443609635277714;-0.4255137446051653;1.0343225426836888;10.000281243302748;0.8335364333436265;-0.42445499854125096;-0.42445494799589967;0.7250780439335919;0.36919031671403274;0.813710672808787
75.188248;1.0444995648445203;0.8330099686522656;0.7978515755057626;-0.4444360953122102;-0.42551374540642384;1.0343201753881641;10.000298231219428;0.8335325206806823;-0.42445499867566827;-0.42445494820845303;0.7250796408484577;0.3691903992581375;0.8137143137416132
75.198248;1.0445018045911494;0.8330121440784871;0.7978497030983434;-0.44443609425185737;-0.42551374617808635;1.0343177292148347;10.000313701137218;0.8335286734742506;-0.4244549987988921;-0.42445494844280474;0.7250811404782381;0.36919051039372813;0.8137178694405539
75.208248;1.044504133286645;0.8330144354354942;0.7978478390654531;-0.44443609317663985;-0.4255137469212475;1.0343152038315957;10.000327595361153;0.83352490345884;-0.42445499891016586;-0.4244549486983552;0.7250825366598458;0.369190648866885;0.813721334970089
75.218248;1.0445065506100588;0.8330168462457296;0.7978459871198746;-0.44443609209238344;-0.42551374763699273;1.034312600933873;10.000339876893854;0.833521221181769;-0.4244549990096934;-0.42445494897400016;0.7250838266695264;0.3691908119838572;0.8137247055764962
75.228248;1.044509054093657;0.8330193801916294;0.7978441502327;-0.44443609100536297;-0.42551374832589645;1.0343099237309719;10.000350530147784;0.8335176361419299;-0.4244549990981146;-0.4244549492684793;0.7250850096137346;0.3691909954733341;0.8137279766631522
75.238248;1.0445116405410173;0.8330220403983293;0.7978423289748737;-0.4444360899213486;-0.42551374898807204;1.034307176879958;10.000359547520786;0.8335141575636662;-0.4244549991759666;-0.4244549495806146;0.7250860857109891;0.36919119381157095;0.8137311440326355
75.248248;1.0445143065127054;0.8330248285933362;0.7978405221573294;-0.4444360888451095;-0.42551374962336685;1.0343043660235307;10.000366910451897;0.83351079424211;-0.4244549992433566;-0.4244549499094811;0.7250870561316717;0.36919140113780136;0.8137342033848268
75.258248;1.0445170482509696;0.8330277442367754;0.7978387285832844;-0.4444360877807952;-0.4255137502313965;1.0343014985247987;10.00037258555206;0.8335075543714079;-0.4244549992999898;-0.42445495025435515;0.7250879225946069;0.3691916120788139;0.8137371489253318
75.268248;1.0445198620473297;0.8330307846400048;0.7978369478574628;-0.44443608673235385;-0.42551375081161374;1.0342985845167891;10.00037653469269;0.8335044460523741;-0.4244549993457365;-0.4244549506144243;0.7250886866534652;0.3691918219072613;0.8137399727932498
75.278248;1.0445227442177316;0.8330339464056364;0.7978351807727542;-0.4444360857034802;-0.42551375136355435;1.0342956364098672;10.00037872990303;0.8335014766409317;-0.42445499938123554;-0.42445495098891856;0.7250893490229666;0.36919202639285387;0.8137426657302405
75.288248;1.0445256893807555;0.8330372269775852;0.7978334304924354;-0.44443608469725365;-0.4255137518871105;1.034292667307093;10.000379161955278;0.8334986511721125;-0.4244549994077479;-0.4244549513776541;0.7250899093981706;0.3691922219131467;0.8137452176892568
75.298248;1.0445286884934633;0.8330406245506672;0.7978317034147637;-0.44443608371584226;-0.42551375238251243;1.034289689504619;10.000377835325024;0.8334959720226603;-0.4244549994264371;-0.424454951781129;0.7250903669627639;0.36919240557023525;0.8137476183315145
75.308248;1.0445317289802944;0.833044136536393;0.7978300082630494;-0.4444360827608138;-0.4255137528501343;1.034286713623443;10.000374756241257;0.8334934399178636;-0.4244549994381524;-0.4244549522000073;0.7250907209336662;0.3691925749364863;0.8137498579737548
75.318248;1.0445347962349383;0.833047758866313;0.7978283542498519;-0.4444360818335695;-0.42551375329063473;1.0342837478019942;10.000369923125355;0.8334910548177313;-0.4244549994441266;-0.42445495263471344;0.7250909701898922;0.3691927280543211;0.8137519283366185
75.328248;1.044537875179907;0.833051486832048;0.7978267501116846;-0.44443608093504783;-0.4255137537052369;1.0342807966661123;10.000363320520073;0.8334888159869781;-0.4244549994467426;-0.42445495308560477;0.7250911126444152;0.3691928640080252;0.813753822214531
75.338248;1.0445409519530784;0.8330553159576263;0.7978252044422741;-0.4444360800653524;-0.4255137540955809;1.0342778614612107;10.00035491530529;0.8334867220138124;-0.42445499944951115;-0.42445495355345275;0.7250911453043788;0.3691929831421822;0.8137555326376381
75.348248;1.0445440145743705;0.8330592424354732;0.7978237255483852;-0.44443607922414397;-0.42551375446326056;1.0342749419887085;10.000344659418541;0.8334847707673095;-0.4244549994564037;-0.42445495403955963;0.7250910645857709;0.36919308669600076;0.8137570523247006
75.358248;1.0445470516278872;0.8330632631784073;0.7978223194987716;-0.44443607841113875;-0.42551375480952003;1.0342720386531532;10.000332500862577;0.8334829587251169;-0.42445499947117454;-0.42445495454544263;0.7250908669127814;0.3691931766937907;0.8137583735531299
75.368248;1.0445500509795622;0.8330673751977168;0.7978209883442723;-0.4444360776257175;-0.4255137551352585;1.0342691531340615;10.000318396414881;0.8334812805953145;-0.42445499949696425;-0.42445495507256764;0.7250905497347687;0.3691932560888543;0.8137594892262026
75.378248;1.044553000634758;0.8330715753931883;0.7978197305000395;-0.4444360768659964;-0.4255137554412976;1.0342662875076172;10.000302323427672;0.8334797299499844;-0.4244549995360759;-0.4244549556222078;0.7250901122264827;0.36919332853737047;0.8137603942594327
75.388248;1.0445558908957595;0.8330758611330294;0.7978185422775969;-0.44443607612878844;-0.42551375572864975;1.0342634425643276;10.00028428780188;0.8334783001306447;-0.42445499958986754;-0.4244549561953387;0.7250895555887947;0.3691933977811219;0.8137610847817154
75.398248;1.044558715928699;0.8330802300592843;0.7978174194117938;-0.44443607541086794;-0.4255137559981708;1.0342606171424467;10.000264320699706;0.8334769845250106;-0.4244549996590089;-0.4244549567925915;0.7250888829951472;0.3691934672596319;0.8137615563330102
75.408248;1.0445614737683777;0.8330846792742793;0.7978163584914314;-0.44443607471008806;-0.4255137562497938;1.0342578089242913;10.000242469839836;0.8334757760833037;-0.42445499974399803;-0.4244549574142362;0.7250880985807923;0.3691935404547521;0.813761804001167
75.418248;1.044564164679023;0.8330892051519332;0.7978153576185767;-0.44443607402531016;-0.4255137564824252;1.0342550154802004;10.000218794458245;0.833474666604692;-0.4244549998453274;-0.42445495806021016;0.7250872059731077;0.36919362151572926;0.8137618235675312
75.428248;1.0445667894662518;0.8330938035262804;0.7978144159107022;-0.4444360733559231;-0.4255137566944166;1.0342522349616035;10.000193364771274;0.8334736467047138;-0.4244549999631047;-0.42445495873005656;0.7250862080495564;0.36919371540412654;0.8137616118186957
75.438248;1.0445693494031065;0.8330984700027999;0.7978135322790938;-0.44443607270186464;-0.4255137568838245;1.034249466983783;10.000166266423555;0.8334727071213401;-0.42445500009650333;-0.4244549594226751;0.7250851079261985;0.36919382741015727;0.8137611669005157
75.448248;1.04457184682232;0.8331032002748701;0.7978127041710434;-0.4444360720638193;-0.425513757048597;1.0342467145798828;10.000137604209852;0.8334718404283726;-0.42445500024354926;-0.42445496013614886;0.7250839094642916;0.36919396221636674;0.8137604891983775
75.458248;1.0445742849026167;0.8331079901759272;0.7978119273617919;-0.44443607144295333;-0.42551375718684;1.034243985872084;10.000107504448467;0.8334710416505071;-0.4244550004015522;-0.4244549608679106;0.7250826170000004;0.36919412289321046;0.8137595815986283
75.468248;1.044576666521159;0.8331128353909676;0.7978111964645458;-0.444436070840468;-0.4255137572968185;1.0342412930775864;10.000076119186241;0.8334703083770699;-0.4244550005679261;-0.42445496161539364;0.725081235127441;0.3691943106308497;0.8137584488279066
75.478248;1.0445789925608648;0.83311773022839;0.7978105050132813;-0.44443607025762527;-0.4255137573768402;1.034238649650233;10.000043620336834;0.8334696409462967;-0.42445500074060566;-0.42445496237684033;0.7250797686003483;0.36919452558955906;0.8137570968800949
75.488248;1.0445812613700958;0.833122666195426;0.7978098456057908;-0.44443606969600463;-0.42551375742522474;1.0342360680950629;10.00001018160818;0.8334690416626899;-0.4244550009177347;-0.42445496315136727;0.7250782219445717;0.3691947682073177;0.8137555331125504
75.498248;1.0445834709687878;0.8331276325602237;0.7978092106771284;-0.44443606915739564;-0.4255137574400163;1.0342335595990897;9.999975966847416;0.8334685137906547;-0.4244550010973059;-0.4244549639382865;0.7250765987633235;0.3691950400513027;0.8137537661418259
75.508248;1.0445856214135318;0.8331326180797709;0.797808593520084;-0.44443606864342117;-0.42551375741878406;1.0342311350538773;9.99994113065017;0.8334680614655389;-0.4244550012772304;-0.42445496473668626;0.7250749018583749;0.369195343763796;0.8137518050058042
75.518248;1.044587714331638;0.833137611293827;0.7978079886354882;-0.44443606815544023;-0.4255137573591445;1.0342288055777922;9.999905818433453;0.8334676893661376;-0.4244550014556262;-0.4244549655455899;0.7250731349108741;0.36919568260607477;0.8137496587111549
75.528248;1.044589751210431;0.83314259998304;0.7978073908347639;-0.4444360676948256;-0.4255137572593959;1.0342265815165135;9.99987015921621;0.8334674013402311;-0.4244550016309002;-0.4244549663640521;0.7250713039186828;0.3691960602967133;0.8137473362182034
75.538248;1.044591732292883;0.833147571257711;0.7978067941473506;-0.4444360672631197;-0.42551375711852213;1.0342244713287703;9.999834252265158;0.8334671988636462;-0.42445500180135687;-0.42445496719091097;0.7250694167167715;0.3691964807596556;0.8137448458938934
75.548248;1.0445936563240492;0.8331525116355648;0.7978061916570522;-0.4444360668618848;-0.42551375693589766;1.0342224807606508;9.999798157276619;0.833467080057507;-0.42445500196487246;-0.4244549680246998;0.7250674817237638;0.3691969474666686;0.813742195779709
75.558248;1.0445955213555076;0.8331574070762456;0.7978055757864584;-0.444436066492583;-0.42551375671126435;1.0342206119447137;9.999761904726572;0.8334670392923235;-0.42445500211931925;-0.42445496886377576;0.725065507396743;0.3691974629601425;0.8137393952944251
75.568248;1.0445973262107813;0.8331622439568401;0.7978049381090564;-0.44443606615661446;-0.42551375644516837;1.0342188641654255;9.999725520002968;0.8334670681590086;-0.42445500226330696;-0.42445496970624647;0.7250635019626928;0.36919802905474136;0.813736455994282
75.578248;1.0445990718002345;0.8331670104558198;0.7978042688578832;-0.44443606585532186;-0.42551375613948683;1.0342172367540734;9.999689036402758;0.8334671578994944;-0.4244550023963172;-0.4244549705499501;0.7250614726790314;0.36919864753327925;0.8137333906408377
75.588248;1.0446007611500487;0.8331716968575461;0.7978035570327948;-0.44443606559004656;-0.4255137557973411;1.034215731435277;9.999652491166366;0.8334673012085226;-0.4244550025182252;-0.42445497139286587;0.7250594253410184;0.36919932060904126;0.8137302118394429
75.598248;1.044602398826211;0.8331762947163477;0.7978027913681935;-0.44443606536231867;-0.4255137554223382;1.0342143523351432;9.999615919523773;0.8334674924028166;-0.4244550026291895;-0.4244549722334461;0.7250573647268737;0.36920005063539263;0.8137269309851147
75.608248;1.0446039913126746;0.8331807960100378;0.7978019615001272;-0.4444360651738699;-0.4255137550180902;1.0342131039580587;9.999579358567207;0.8334677275353076;-0.4244550027302667;-0.4244549730704488;0.7250552952476597;0.36920083936079673;0.813723558312708
75.618248;1.0446055472258589;0.8331851925620389;0.7978010581488171;-0.44443606502630495;-0.4255137545885712;1.0342119887384544;9.99954285768142;0.8334680047515349;-0.4244550028237011;-0.42445497390280706;0.7250532211671618;0.36920168762936484;0.8137201038142162
75.628248;1.0446070760835233;0.8331894753365217;0.7978000718881315;-0.4444360649206426;-0.4255137541385436;1.0342110065903145;9.999506478645621;0.8334683227029674;-0.4244550029123244;-0.4244549747298603;0.725051146630678;0.3692025958527903;0.8137165776496545
75.638248;1.0446085861696706;0.8331936342412117;0.7977989919058045;-0.44443606485702725;-0.4255137536734602;1.0342101563276414;9.999470284362543;0.8334686777141788;-0.42445500299861;-0.42445497555140504;0.7250490754452312;0.36920356442454844;0.8137129899065567
75.648248;1.0446100829302567;0.8331976592842454;0.7977978058926171;-0.4444360648348162;-0.4255137531992908;1.0342094363986474;9.999434339692849;0.8334690630006214;-0.42445500308389417;-0.42445497636758334;0.7250470112018852;0.369204593621633;0.8137093499397634
75.658248;1.0446115689011866;0.8332015419213216;0.797796500624579;-0.44443606485293835;-0.42551375272229697;1.0342088446437214;9.999398723959064;0.8334694701763377;-0.4244550031681069;-0.424454977179067;0.7250449588648554;0.36920568349327343;0.8137056656413818
75.668248;1.0446130448195743;0.8332052751037222;0.7977950629344083;-0.44443606491024706;-0.42551375224841687;1.0342083783061817;9.999363535123592;0.8334698915645985;-0.4244550032502694;-0.4244549779872363;0.7250429261789028;0.3692068339473456;0.8137019435320637
75.678248;1.0446145108319889;0.8332088527536994;0.7977934811757028;-0.444436065005775;-0.42551375178258194;1.034208034016815;9.99932888381997;0.8334703221060353;-0.4244550033293959;-0.42445497879402866;0.7250409229999752;0.36920804493021137;0.813698189358702
75.688248;1.044615966024818;0.833212269614052;0.7977917466211558;-0.444436065138735;-0.4255137513284045;1.0342078075214036;9.999294880774741;0.8334707592354171;-0.4244550034050645;-0.4244549796017151;0.7250389599824522;0.3692093166403431;0.8136944084375523
75.698248;1.0446174065726106;0.8332155212299175;0.7977898538289913;-0.4444360653083423;-0.42551375088844595;1.0342076933527702;9.999261623678514;0.8334712009920666;-0.4244550034774973;-0.42445498041269797;0.7250370481189861;0.3692106495179993;0.8136906059055186
75.708248;1.0446188256054696;0.8332186041872481;0.7977877997778037;-0.44443606551398895;-0.4255137504649542;1.0342076842611756;9.99922919444835;0.8334716448033879;-0.42445500354731464;-0.4244549812291063;0.7250351987556896;0.3692120439248958;0.8136867869242164
75.718248;1.0446202154806625;0.8332215165560666;0.7977855827231032;-0.44443606575569505;-0.42551375006040654;1.034207770935937;9.999197655050546;0.833472087411233;-0.42445500361516664;-0.4244549820524591;0.7250334235571063;0.36921349982941704;0.813682956245281
75.728248;1.0446215699350647;0.8332242574988745;0.7977832020248051;-0.44443606603420877;-0.4255137496775433;1.0342079429592592;9.999167031186289;0.8334725243111536;-0.4244550036815774;-0.42445498288388256;0.7250317344855188;0.3692150167318714;0.8136791174114388
75.738248;1.0446228839278904;0.833226826389438;0.7977806590484807;-0.44443606635084415;-0.42551374931928354;1.0342081913219277;9.999137312571582;0.8334729490509807;-0.4244550037469187;-0.4244549837243736;0.7250301432871334;0.36921659351386793;0.8136752731238863
75.748248;1.0446241519303077;0.8332292226587344;0.7977779573635123;-0.4444360667075516;-0.42551374898869876;1.0342085108246926;9.999108479977162;0.8334733538769106;-0.42445500381121026;-0.4244549845746226;0.7250286601472419;0.3692182278334776;0.8136714263810142
75.758248;1.0446253672223633;0.8332314456512937;0.7977751010409195;-0.44443606710691724;-0.4255137486888666;1.0342088998399974;9.999080525237662;0.8334737310804634;-0.42445500387388896;-0.4244549854347892;0.7250272931163502;0.36921991569205487;0.8136675800549569
75.768248;1.044626522668449;0.8332334941468559;0.7977720934104822;-0.44443606755167286;-0.4255137484227065;1.0342093580481997;9.999053452533785;0.8334740737348532;-0.4244550039338223;-0.42445498630442896;0.7250260492310876;0.36922165206912805;0.8136637355696523
75.778248;1.0446276121741387;0.8332353667066946;0.7977689387177034;-0.4444360680441631;-0.42551374819301085;1.034209884810949;9.999027276178616;0.833474376193831;-0.42445500398942354;-0.42445498718255964;0.7250249359763469;0.3692234321050245;0.8136598929995649
75.788248;1.0446286319979454;0.833237062313114;0.7977656448021443;-0.44443606858602064;-0.42551374800259445;1.0342104788664006;9.999002012570514;0.8334746351944637;-0.4244550040387841;-0.4244549880679301;0.7250239618221774;0.36922525157575586;0.8136560521373452
75.798248;1.0446295802484848;0.8332385803992994;0.7977622237133344;-0.4444360691778093;-0.42551374785420015;1.0342111382576975;9.998977660474372;0.8334748505907901;-0.4244550040800986;-0.424454988959353;0.7250231357976685;0.3692271064851087;0.8136522131108549
75.808248;1.0446304548283314;0.8332399210382812;0.7977586899126178;-0.44443606981890854;-0.42551374775010037;1.0342118605072212;9.998954190258946;0.8334750240512909;-0.4244550041120953;-0.4244549898558085;0.7250224666833569;0.36922899274871407;0.8136483762503159
75.818248;1.0446312525166763;0.8332410851445021;0.7977550579547347;-0.44443607050807415;-0.4255137476915754;1.0342126433110592;9.998931555826687;0.8334751563411992;-0.4244550041339294;-0.42445499075621057;0.7250219622446832;0.3692309065941307;0.8136445421090325
75.828248;1.0446319695124637;0.8332420741522629;0.7977513413443483;-0.44443607124431284;-0.42551374767867184;1.0342134843504602;9.998909710725105;0.833475245548755;-0.4244550041448485;-0.4244549916591941;0.725021628593094;0.36923284488840113;0.813640711808611
75.838248;1.044632601947761;0.8332428901443883;0.7977475523547641;-0.44443607202728247;-0.4255137477107428;1.034214380150066;9.998888615693437;0.8334752879102302;-0.4244550041439769;-0.42445499256310193;0.7250214697526646;0.3692348046537273;0.8136368864064675
75.848248;1.0446331470809327;0.8332435365491534;0.7977437021305466;-0.44443607285714665;-0.4255137477872939;1.034215325771843;9.998868242896352;0.8334752806763056;-0.42445500413017995;-0.42445499346597443;0.725021487895101;0.3692367825155243;0.8136330662336959
75.858248;1.0446336047266294;0.8332440181260231;0.7977398011194176;-0.4444360737343762;-0.42551374790818136;1.0342163153597008;9.9988485732503;0.8334752241375651;-0.42445500410224557;-0.42445499436552536;0.7250216840288586;0.36923877485702816;0.8136292518035655
75.868248;1.0446339768936628;0.8332443402200218;0.7977358593061276;-0.444436074659671;-0.42551374807315395;1.0342173424801735;9.9988295791545;0.8334751208149811;-0.4244550040592235;-0.4244549952590825;0.7250220582400074;0.36924077842223124;0.8136254449180336
75.878248;1.0446342670699313;0.8332445084175529;0.7977318858737042;-0.44443607563374604;-0.42551374828119976;1.0342184003924282;9.998811202406184;0.8334749736509839;-0.4244550040003031;-0.4244549961435285;0.7250226099168244;0.3692427905739877;0.8136216485243173
75.888248;1.0446344803788103;0.8332445288512556;0.7977278892068366;-0.44443607665694407;-0.42551374853006846;1.03421948302186;9.998793345543882;0.8334747855230267;-0.4244550039245129;-0.42445499701538053;0.7250233382100676;0.369244808635876;0.8136178657280193
75.898248;1.0446346228074692;0.8332444089630681;0.7977238770949451;-0.44443607772900956;-0.4255137488164557;1.0342205861980864;9.998775881459903;0.8334745592395875;-0.42445500383072504;-0.4244549978710221;0.7250242418732255;0.36924682914658263;0.81361409884804
75.908248;1.0446346993644138;0.8332441587399553;0.7977198562354912;-0.44443607884908476;-0.4255137491368753;1.0342217077752183;9.998758670825007;0.8334742970852539;-0.42445500371755096;-0.42445499870718906;0.725025318752793;0.3692488483593452;0.8136103489190977
75.918248;1.0446347122628568;0.8332437911448344;0.7977158323572084;-0.4444360800156883;-0.42551374948864995;1.0342228465772167;9.998741575467944;0.8334740006991196;-0.4244550035832278;-0.42445499952146737;0.7250265655139965;0.3692508632554545;0.8136066154055765
75.928248;1.044634659581394;0.8332433201921343;0.7977118111277474;-0.4444360812266586;-0.4255137498703998;1.0342240008054207;9.998724462041862;0.8334736714113253;-0.42445500342603126;-0.42445500031233613;0.725027977470974;0.3692528715124657;0.8136028964090231
75.938248;1.0446345350133688;0.8332427582150395;0.7977077976555349;-0.44443608247912253;-0.42551375028178035;1.0342251666533087;9.998707199326947;0.8334733106829696;-0.4244550032446264;-0.42445500107886786;0.725029548886176;0.36925487095038384;0.8135991900505195
75.948248;1.0446343285782334;0.8332421149334104;0.7977037957509487;-0.44443608376942473;-0.42551375072284736;1.0342263382911854;9.998689662694389;0.8334729207521974;-0.424455003038116;-0.42445500182036194;0.7250312733738513;0.3692568596304109;0.813595496117145
