time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.958248;1.0446340282580466;0.8332413974529073;0.7976998091890896;-0.44443608509313504;-0.42551375119359053;1.0342275087736748;9.998671750846874;0.8334725054164754;-0.4244550028063842;-0.4244550025359712;0.7250331431959528;0.3692588364169803;0.8135918162482582
75.968248;1.04463362305643;0.8332406099357371;0.7976958434282068;-0.44443608644536253;-0.42551375169376204;1.0342286708049597;9.998653398691626;0.8334720701934375;-0.4244550025504404;-0.42445500322437535;0.7250351485106427;0.3692608010971477;0.8135881528649634
75.978248;1.0446331054059887;0.8332397547879671;0.797691905980219;-0.4444360878212605;-0.4255137522229041;1.0342298179065605;9.998634569919;0.8334716210231636;-0.4244550022722085;-0.4244550038836779;0.7250372777838974;0.36926275359283545;0.8135845084192886
75.988248;1.0446324701870482;0.8332388351632611;0.797688006208177;-0.4444360892164356;-0.4255137527803991;1.0342309451373008;9.998615242512823;0.8334711622274209;-0.4244550019739318;-0.4244550045117467;0.7250395182657892;0.36926469316290733;0.8135808856153012
75.998248;1.044631712598111;0.8332378558690344;0.7976841553337239;-0.4444360906270239;-0.4255137533655944;1.034232047549583;9.998595411899014;0.8334706953981732;-0.42445500165758504;-0.42445500510682416;0.7250418564417893;0.36926661841514524;0.8135772883362113
76.008248;1.0446308290336328;0.833236823378469;0.7976803654750679;-0.44443609204917417;-0.42551375397818714;1.0342331186979339;9.998575097256364;0.833470220297426;-0.42445500132447395;-0.4244550056679537;0.7250442785619527;0.3692685274729359;0.8135737218958663
76.018248;1.0446298199421544;0.8332357464513649;0.79767664717764;-0.4444360934785246;-0.4255137546185733;1.0342341520445881;9.99855432940752;0.8334697374072824;-0.42445500097519484;-0.4244550061947613;0.7250467702734684;0.3692704179768605;0.8135701915871472
76.028248;1.0446286902690871;0.8332346352925136;0.797673007421466;-0.44443609491064495;-0.4255137552875672;1.0342351425953076;9.998533141040701;0.8334692499598502;-0.4244550006101977;-0.4244550066867104;0.7250493164874091;0.36927228746924873;0.8135667014034075
76.038248;1.0446274467889827;0.8332334994541912;0.7976694498430821;-0.44443609634196996;-0.42551375598563784;1.0342360857575144;9.99851157749156;0.8334687636702739;-0.42445500023049126;-0.42445500714269435;0.725051902348736;0.3692741339656055;0.8135632542411609
76.048248;1.044626096109255;0.8332323475208374;0.7976659762337286;-0.4444360977700379;-0.4255137567123896;1.0342369755829781;9.998489714025672;0.8334682846961448;-0.4244549998377311;-0.42445500756106275;0.7250545136765284;0.3692759561008182;0.8135598520486524
76.058248;1.0446246452642562;0.833231188158288;0.7976625869929143;-0.4444360991930785;-0.4255137574665198;1.0342378051966301;9.998467657150712;0.8334678180940714;-0.42445499943382087;-0.424455007939406;0.7250571371706415;0.3692777531202587;0.8135564952173802
76.068248;1.0446231021837957;0.8332300305534283;0.7976592800743315;-0.44443610060981414;-0.4255137582461623;1.0342385688832811;9.998445521362443;0.8334673676554555;-0.424454999020416;-0.42445500827438204;0.7250597617033386;0.3692795249754376;0.8135531827034381
76.078248;1.0446214743848135;0.8332288842281373;0.7976560505802373;-0.4444361020196237;-0.4255137590493865;1.0342392636432531;9.998423399562986;0.8334669354980526;-0.4244549985987349;-0.4244550085622722;0.7250623789233069;0.3692812721685153;0.8135499132040532
76.088248;1.0446197681556764;0.8332277585484631;0.7976528926101296;-0.444436103422578;-0.4255137598742807;1.0342398888973776;9.998401351500178;0.8334665216639139;-0.4244549981699076;-0.42445500879987447;0.7250649821288536;0.36928299545405885;0.8135466853099201
76.098248;1.0446179895987013;0.8332266617383042;0.7976498016033877;-0.4444361048192005;-0.42551376071841934;1.03424044531577;9.998379411942949;0.8334661253884975;-0.4244549977351953;-0.42445500898496163;0.7250675652016031;0.36928469563573857;0.8135434967616061
76.108248;1.0446161459448968;0.8332255996128421;0.7976467744124249;-0.44443610620996954;-0.4255137615781995;1.0342409341463472;9.998357605395565;0.8334657466515629;-0.4244549972956843;-0.4244550091162373;0.7250701226062868;0.36928637327363234;0.8135403452260381
76.118248;1.0446142457881291;0.8332245752722895;0.7976438082534608;-0.44443610759467395;-0.42551376244859307;1.0342413569958644;9.998335955908345;0.8334653860285259;-0.4244549968519054;-0.4244550091932061;0.7250726504656186;0.3692880284181652;0.8135372298384691
76.128248;1.0446122987608146;0.8332235900651688;0.7976409013683933;-0.4444361089721568;-0.4255137633233952;1.034241715840367;9.998314490664493;0.8334650442165992;-0.42445499640373013;-0.4244550092161239;0.7250751478989804;0.3692896606968048;0.8135341513078033
76.138248;1.0446103154220494;0.833222644094573;0.7976380542353401;-0.44443611034058095;-0.4255137641957548;1.0342420132512498;9.998293245596969;0.8334647233310093;-0.42445499595070496;-0.4244550091860269;0.7250776171009125;0.3692912695855724;0.8135311109267981
76.148248;1.044608307484112;0.8332217359063866;0.7976352690949288;-0.44443611169772634;-0.42551376505891747;1.03424225257162;9.998272271385803;0.8334644286825323;-0.4244549954926556;-0.4244550091048224;0.7250800623380501;0.36929285433483766;0.8135281095669739
76.158248;1.0446062882325646;0.8332208629100152;0.7976325487439889;-0.44443611304112657;-0.4255137659068776;1.034242438121168;9.99825163276522;0.8334641685835477;-0.42445499503009865;-0.4244550089752403;0.725082489025229;0.36929441362075816;0.8135251471991877
76.168248;1.0446042722618611;0.8332200221113237;0.7976298958138262;-0.4444361143683775;-0.4255137667344485;1.03424257547472;9.998231402476394;0.8334639527571508;-0.42445499456435015;-0.4244550088007297;0.7250849028873293;0.36929594591399934;0.8135222235028763
76.178248;1.0446022738327896;0.8332192098964101;0.7976273119975354;-0.4444361156775743;-0.42551376753688436;1.0342426706778243;9.998211650556634;0.8334637911240892;-0.42445499409748294;-0.42445500858545865;0.7250873089479486;0.36929745074191755;0.8135193391807146
76.188248;1.0446003053460087;0.8332184220729669;0.7976247973143943;-0.44443611696720586;-0.4255137683095767;1.0342427287242588;9.998192438594463;0.8334636929200859;-0.42445499363192807;-0.4244550083340543;0.7250897108723294;0.36929892921654933;0.813516496661448
76.198248;1.0445983774903684;0.8332176545179119;0.7976223506963303;-0.4444361182356153;-0.42551376904803273;1.0342427539566899;9.998173825046079;0.8334636657979483;-0.42445499316966195;-0.42445500805100084;0.7250921110308868;0.3693003830020015;0.813513699433757
76.208248;1.0445964997996193;0.8332169029376005;0.7976199712628257;-0.44443611948092365;-0.42551376974815575;1.034242751979384;9.998155859630113;0.8334637154569533;-0.4244549927116766;-0.42445500774048445;0.7250945107827302;0.3693018131105551;0.8135109503961412
76.218248;1.0445946802321733;0.8332161630512243;0.7976176582089524;-0.4444361207014889;-0.425513770406625;1.0342427301698067;9.998138559116514;0.8334638454462816;-0.424454992258206;-0.42445500740678094;0.7250969102582112;0.36930321955858464;0.8135082508080197
76.228248;1.0445929244477221;0.8332154322943208;0.7976154100134715;-0.44443612189616155;-0.42551377102085924;1.0342426965901956;9.998121899320196;0.8334640562935591;-0.4244549918092208;-0.42445500705416306;0.7250993078232293;0.3693046015142986;0.8135056008377001
76.238248;1.0445912357087102;0.8332147103401155;0.7976132245950655;-0.44443612306406416;-0.4255137715884756;1.0342426588372862;9.998105838388504;0.8334643448408332;-0.42445499136468245;-0.4244550066863737;0.7251017003309893;0.36930595760353285;0.8135030003983481
76.248248;1.044589615652966;0.8332139980714546;0.7976110998352038;-0.4444361242042687;-0.42551377210692365;1.0342426238117408;9.99809033666106;0.8334647052830211;-0.42445499092447814;-0.42445500630666083;0.7251040841625195;0.36930728643991706;0.8135004497759805
76.258248;1.0445880650936552;0.8332132972588763;0.7976090342427419;-0.4444361253156819;-0.42551377257360956;1.0342425984157884;9.998075359477763;0.833465131274421;-0.42445499048819874;-0.42445500591816443;0.7251064554373563;0.3693085873423185;0.8134979508900623
76.268248;1.0445865837153978;0.8332126101916201;0.7976070281112005;-0.44443612639715746;-0.42551377298609594;1.0342425905337789;9.998060883594556;0.8334656173896395;-0.4244549900549287;-0.4244550055239913;0.7251088088773034;0.36930986075800604;0.8134955078489403
76.278248;1.0445851698353779;0.8332119383982242;0.7976050838677391;-0.4444361274476329;-0.42551377334215207;1.0342426095580148;9.998046904427454;0.8334661601686024;-0.4244549896233941;-0.4244550051271384;0.7251111368393086;0.3693111078688766;0.8134931259056798
76.288248;1.0445838214884116;0.8332112819168781;0.7976032045845004;-0.44443612846619585;-0.4255137736398318;1.0342426650941199;9.998033433291742;0.8334667590521136;-0.42445498919275215;-0.424455004730297;0.7251134292622808;0.3693123296337633;0.813490810519075
76.298248;1.04458253702974;0.8332106394655999;0.7976013922587456;-0.44443612945213756;-0.4255137738776472;1.0342427641665717;9.99802049082669;0.8334674158134502;-0.4244549887632478;-0.424455004335489;0.7251156736688426;0.36931352619681723;0.8134885670494172
76.308248;1.0445813143122944;0.8332100089471102;0.7975996476443983;-0.4444361304048893;-0.42551377405490026;1.0342429103619935;9.998008098875003;0.8334681327934846;-0.4244549883361355;-0.42445500394398217;0.7251178552345435;0.3693146971950785;0.8134864003892316
76.318248;1.0445801500101963;0.8332093881797897;0.7975979703293931;-0.44443613132381116;-0.42551377417200525;1.0342431057881936;9.997996271581615;0.8334689117889384;-0.4244549879135855;-0.42445500355650395;0.7251199577974995;0.3693158422308817;0.8134843150879134
76.328248;1.0445790394317942;0.8332087748970879;0.7975963576474693;-0.4444361322081505;-0.4255137742306127;1.034243352358148;9.997985015541692;0.8334697536106863;-0.4244549874987119;-0.42445500317330914;0.7251219657973444;0.36931696058026137;0.8134823164567792
76.338248;1.044577976403571;0.8332081653607893;0.7975948046557232;-0.4444361330574129;-0.4255137742334973;1.0342436506800994;9.99797434247833;0.8334706575805162;-0.4244549870951235;-0.42445500279410703;0.7251238661124499;0.36931805078990504;0.8134804115689532
76.348248;1.0445769536708602;0.8332075532546207;0.7975933062956654;-0.4444361338717359;-0.4255137741841536;1.0342439985777416;9.997964284263608;0.8334716214716791;-0.42445498670641485;-0.42445500241823775;0.7251256485107376;0.3693191111837314;0.8134786086354837
76.358248;1.044575963690743;0.8332069302207645;0.7975918583903622;-0.4444361346517418;-0.4255137740863686;1.0342443912032846;9.997954902543004;0.8334726421824068;-0.4244549863364706;-0.42445500204527087;0.7251273047485778;0.36932014059405105;0.8134769144924945
76.368248;1.0445749991338678;0.8332062869739316;0.7975904565444242;-0.4444361353983267;-0.4255137739441653;1.0342448223361356;9.997946287837998;0.833473716064124;-0.42445498599014364;-0.42445500167547456;0.7251288276995647;0.369321138436103;0.8134753320441696
76.378248;1.0445740529115188;0.8332056137009262;0.7975890959629506;-0.4444361361128496;-0.42551377376199323;1.0342452859199152;9.997938546044828;0.8334748386439256;-0.42445498567312606;-0.4244550013095934;0.7251302114169197;0.3693221046607259;0.8134738600796894
76.388248;1.044573118148473;0.8332048997510658;0.7975877723476036;-0.44443613679713817;-0.42551377354481584;1.034245777550735;9.997931785321478;0.8334760047802516;-0.424454985391085;-0.42445500094852373;0.7251314518783809;0.36932303999040195;0.8134724957763856
76.398248;1.0445721886909853;0.8332041335244091;0.7975864821545549;-0.4444361374530049;-0.42551377329785967;1.0342462953937828;9.997926108343012;0.8334772087707907;-0.42445498514911806;-0.4244550005934168;0.7251325473662424;0.36932394592579526;0.8134712377326255
76.408248;1.04457125970039;0.8332033030243792;0.7975852222452509;-0.44443613808184;-0.4255137730262656;1.0342468407668604;9.997921598594198;0.8334784438895334;-0.4244549849518295;-0.4244550002457124;0.7251334975313721;0.369324824205315;0.8134700869256734
76.418248;1.0445703273571951;0.8332023966668607;0.7975839898180932;-0.4444361386845302;-0.4255137727351151;1.0342474182843735;9.997918307546469;0.8334797028226381;-0.4244549848034857;-0.4244549999066852;0.7251343014187936;0.36932567619414564;0.8134690451247988
76.428248;1.0445693879545777;0.8332014041029805;0.797582783472738;-0.4444361392616105;-0.425513772429611;1.0342480341020703;9.997916255232136;0.8334809787041476;-0.4244549847079612;-0.42445499957701743;0.7251349563714025;0.3693265029815968;0.8134681131414159
76.438248;1.0445684371626294;0.8332003167637346;0.7975816045627447;-0.4444361398137302;-0.4255137721150163;1.0342486932224155;9.997915434643433;0.8334822644015494;-0.4244549846687823;-0.4244549992570391;0.7251354593197239;0.36932730599664615;0.8134672911656262
76.448248;1.0445674699526886;0.8331991276614492;0.7975804571934692;-0.44443614034207946;-0.4255137717962813;1.034249398692994;9.997915816502202;0.8334835503173262;-0.424454984689309;-0.42445499894733274;0.7251358087306979;0.36932808701000425;0.813466579771471
76.458248;1.0445664812504694;0.8331978306746175;0.7975793469042691;-0.4444361408482782;-0.42551377147769964;1.0342501527192753;9.99791736110221;0.8334848239012235;-0.4244549847724389;-0.4244549986490644;0.7251360048035593;0.36932884734327287;0.8134659794716647
76.468248;1.0445654662422128;0.833196420219245;0.7975782792206592;-0.4444361413338653;-0.42551377116327815;1.0342509574513894;9.997920031525714;0.8334860721089488;-0.4244549849198521;-0.42445499836372563;0.7251360487483061;0.36932958742307165;0.8134654899926792
76.478248;1.0445644197833879;0.8331948919963962;0.7975772589521797;-0.44443614179991126;-0.42551377085730746;1.034251814042414;9.997923798163031;0.8334872836821298;-0.42445498513175184;-0.4244549980926259;0.7251359428519282;0.36933030711534715;0.8134651105283878
76.488248;1.0445633361918516;0.8331932445582106;0.7975762896257779;-0.44443614224732;-0.42551377056415784;1.0342527209821508;9.997928630839382;0.8334884493334598;-0.4244549854073072;-0.42445499783702834;0.7251356909629778;0.3693310058783677;0.8134648405092226
76.498248;1.0445622096607814;0.8331914808166365;0.7975753725754966;-0.4444361426777307;-0.4255137702877284;1.0342536744632043;9.997934488829086;0.833489561652262;-0.4244549857452191;-0.42445499759879535;0.7251352982084558;0.36933168254587556;0.813464680355489
76.508248;1.0445610333835902;0.8331896085187411;0.7975745070829183;-0.44443614309380886;-0.4255137700312375;1.0342546708089506;9.99794132154875;0.8334906150321001;-0.4244549861442943;-0.42445499738044146;0.7251347698221066;0.3693323356894543;0.8134646316295332
76.518248;1.044559797640163;0.8331876387743026;0.7975736918681677;-0.4444361434982424;-0.4255137697976725;1.034255707799702;9.997949070782738;0.8334916048126907;-0.4244549866039062;-0.42445499718459156;0.7251341102587494;0.36933296438530644;0.813464696412697
76.528248;1.0445584897427134;0.8331855833329714;0.7975729259560385;-0.44443614389245617;-0.42551376959053566;1.0342567843427806;9.997957665692656;0.8334925266080262;-0.42445498712375873;-0.4244549970136279;0.7251333234137894;0.3693335684080247;0.8134648761853208
76.538248;1.044557096346786;0.8331834532803941;0.7975722082458181;-0.44443614427638617;-0.42551376941375924;1.034257900120209;9.99796702228554;0.8334933763273616;-0.4244549877032232;-0.4244549968696798;0.725132413617347;0.3693341479931489;0.8134651705831883
76.548248;1.0445556063259536;0.8331812599353325;0.797571537274919;-0.44443614464915987;-0.425513769271019;1.0342590547280144;9.997977046624756;0.8334941505731449;-0.42445498834104045;-0.4244549967547505;0.7251313867174588;0.3693347038385856;0.8134655769002295
76.558248;1.0445540123534216;0.8331790153826135;0.7975709118821551;-0.4444361450096396;-0.42551376916556716;1.0342602460942756;9.99798763591538;0.8334948472480925;-0.4244549890353941;-0.42445499667066433;0.725130250170936;0.36933523704040144;0.8134660907355703
76.568248;1.044552309920864;0.8331767315699953;0.7975703317514461;-0.4444361453567197;-0.42551376910046873;1.0342614702808817;9.99799868781512;0.8334954653941626;-0.4244549897842073;-0.42445499661868913;0.7251290118993241;0.3693357484986676;0.8134667071264263
76.578248;1.0445504956426266;0.8331744201056677;0.7975697971555141;-0.44443614568987594;-0.42551376907882615;1.0342627231008679;9.99801011236168;0.8334960041132807;-0.4244549905854886;-0.4244549965993416;0.7251276796634148;0.3693362382769566;0.8134674214624205
76.588248;1.044548567382857;0.833172093220938;0.7975693087247349;-0.4444361460096304;-0.42551376910391997;1.0342640009177737;9.99802183139982;0.8334964621212471;-0.4244549914372814;-0.4244549966125094;0.7251262616823797;0.36933670528401863;0.8134682295493897
76.598248;1.0445465256239508;0.8331697638881009;0.79756886767522;-0.444436146317018;-0.4255137691790134;1.0342652997314974;9.9980337674609;0.8334968382930011;-0.42445499233744377;-0.4244549966576481;0.7251247670355799;0.3693371471460746;0.813469126824018
76.608248;1.0445443746846428;0.8331674447852929;0.7975684754950075;-0.4444361466124463;-0.42551376930692275;1.03426661488373;9.998045832571574;0.8334971321612054;-0.4244549932837437;-0.42445499673425735;0.7251232056565668;0.36933756065825907;0.8134701078852002
76.618248;1.0445421227116267;0.8331651471499425;0.7975681328629407;-0.44443614689526206;-0.42551376948978165;1.034267941959153;9.998057928093079;0.8334973439872132;-0.4244549942738973;-0.42445499684250193;0.7251215886584449;0.3693379428881155;0.8134711668080217
76.628248;1.044539780219501;0.8331628797244779;0.7975678387512543;-0.44443614716396784;-0.4255137697290495;1.034269277228873;9.998069954802219;0.8334974746527339;-0.4244549953053486;-0.42445499698327815;0.7251199280201246;0.3693382917261461;0.8134722977055687
76.638248;1.0445373590412115;0.8331606482966907;0.7975675896454978;-0.44443614741639553;-0.4255137700254187;1.0342706176906389;9.998081824580224;0.8334975252547417;-0.4244549963752337;-0.42445499715775287;0.7251182351493913;0.369338605465513;0.8134734951498311
76.648248;1.044534872547683;0.8331584566996846;0.7975673786193094;-0.44443614764994865;-0.4255137703786672;1.0342719617883493;9.998093467744841;0.8334974965861732;-0.4244549974803922;-0.42445499736719683;0.7251165199062324;0.36933888252236585;0.8134747541356936
76.658248;1.0445323356568166;0.8331563087648312;0.797567195436558;-0.44443614786188945;-0.42551377078788133;1.0342733100507848;9.998104829482443;0.8334973893875578;-0.424454998617215;-0.4244549976130857;0.7251147911623761;0.36933912158091264;0.8134760700278615
76.668248;1.0445297644693237;0.8331542095281564;0.7975670281200791;-0.4444361480494173;-0.42551377125182094;1.0342746641830016;9.998115862903619;0.8334972050834335;-0.4244549997814838;-0.42445499789686986;0.725113057948339;0.3693393215981819;0.8134774391378194
76.678248;1.0445271764890534;0.8331521649670489;0.7975668650144041;-0.4444361482096819;-0.4255137717688178;1.0342760256311145;9.99812652949149;0.8334969458439981;-0.4244550009682657;-0.4244549982197486;0.7251113296664291;0.36933948188560184;0.8134788592140283
76.688248;1.0445245905957814;0.8331501811285712;0.7975666966397627;-0.44443614833972955;-0.4255137723363052;1.0342773949971746;9.998136802973272;0.833496613902044;-0.42445500217212645;-0.42445499858278235;0.7251096152348959;0.3693396024385028;0.8134803292340411
76.698248;1.0445220260563952;0.8331482631713074;0.7975665164579506;-0.44443614843631396;-0.42551377295069404;1.0342787722649291;9.998146676659701;0.8334962107349461;-0.4244550033875996;-0.4244549989868738;0.7251079224783858;0.36933968403300316;0.8134818494470419
76.708248;1.044519501380787;0.833146414359436;0.7975663198203192;-0.44443614849589064;-0.42551377360794324;1.0342801590567332;9.998156170025018;0.8334957369049539;-0.4244550046095116;-0.4244549994324345;0.7251062585709583;0.36933972825643635;0.8134834219264299
76.718248;1.044517033740961;0.8331446356124306;0.7975661021427494;-0.44443614851479546;-0.4255137743041424;1.0342815620681687;9.998165322504208;0.8334951928699054;-0.4244550058331258;-0.42445499991911395;0.7251046306009135;0.36933973775128554;0.8134850503184727
76.728248;1.0445146393222635;0.8331429263363412;0.7975658585388604;-0.4444361484892916;-0.42551377503541304;1.0342829936990134;9.998174182046622;0.8334945796132968;-0.4244550070539737;-0.4244550004458747;0.7251030453053481;0.36933971599035764;0.8134867391204539
76.738248;1.0445123339606863;0.8331412862189147;0.7975655852032203;-0.44443614841544077;-0.4255137757975653;1.0342844696922249;9.99818280063472;0.8334938984271083;-0.4244550082675432;-0.4244550010115134;0.7251015082986899;0.3693396665182975;0.8134884936104185
76.748248;1.0445101331706526;0.8331397162245369;0.7975652797324704;-0.4444361482889824;-0.4255137765861873;1.034286006417656;9.998191232943174;0.8334931507928154;-0.42445500946953835;-0.42445500161513505;0.7251000235672178;0.3693395924145604;0.813490319369973
76.758248;1.0445080522084367;0.8331382181101785;0.7975649392049347;-0.444436148105338;-0.42551377739712243;1.0342876184651673;9.998199531127984;0.8334923383432158;-0.42445501065645963;-0.4244550022557351;0.7250985939489661;0.3693394960457188;0.8134922209974509
76.768248;1.0445061064515053;0.8331367938894629;0.7975645588452275;-0.4444361478597561;-0.4255137782267933;1.0342893162998366;9.998207736279774;0.8334914620685865;-0.4244550118253983;-0.42445500293137356;0.7250972222487019;0.36933937913867393;0.8134942013377764
76.778248;1.044504311411772;0.8331354464275451;0.7975641329970831;-0.44443614754767863;-0.4255137790720362;1.0342911045815446;9.998215875141508;0.8334905218116014;-0.42445501297310323;-0.42445500363909994;0.7250959114415165;0.3693392434600653;0.8134962614433708
76.788248;1.0445026820794354;0.8331341803791257;0.7975636569742885;-0.4444361471652223;-0.4255137799298591;1.0342929827341045;9.998223964149792;0.8334895170475902;-0.4244550140955667;-0.42445500437537415;0.72509466407685;0.3693390915711713;0.8134984005091526
76.798248;1.044501231270873;0.8331330018336793;0.7975631284192269;-0.44443614670926485;-0.42551378079749264;1.0342949473446499;9.998232013897448;0.8334884479092051;-0.4244550151884787;-0.42445500513629714;0.7250934826114855;0.36933892686612474;0.8135006155911313
76.808248;1.0444999684123086;0.8331319171963484;0.7975625475901572;-0.44443614617714283;-0.42551378167237863;1.0342969933523478;9.998240034069124;0.8334873160045922;-0.42445501624771537;-0.4244550059176586;0.7250923702422918;0.36933875302087255;0.8135029014226632
76.818248;1.0444989009546377;0.8331309323631545;0.797561916656606;-0.4444361455666119;-0.4255137825518836;1.0342991135567827;9.998248040576115;0.8334861250920168;-0.4244550172694926;-0.4244550067147988;0.7250913306352101;0.36933857362641986;0.8135052509750557
76.828248;1.0444980361740663;0.8331300518814831;0.7975612388682416;-0.44443614487617683;-0.42551378343321833;1.0343012985502265;9.998256057419132;0.8334848808454616;-0.424455018250655;-0.42445500752260956;0.7250903671935033;0.3693383924590326;0.8135076568752395
76.838248;1.0444973805429982;0.8331292785372146;0.7975605179079701;-0.444436144105281;-0.4255137843139046;1.0343035372271998;9.998264108414485;0.8334835902688111;-0.42445501918914164;-0.424455008336148;0.7250894830220165;0.3693382140634152;0.8135101124258124
76.848248;1.0444969387064713;0.8331286136901268;0.7975597576689416;-0.4444361432542512;-0.4255137851922438;1.0343058170640824;9.998272210579401;0.8334822618676596;-0.42445502008392305;-0.42445500915148654;0.7250886808871148;0.36933804398626097;0.8135126121474037
76.858248;1.0444967137286765;0.8331280574074621;0.7975589627447665;-0.444436142324041;-0.42551378606704127;1.0343081248260775;9.998280380031865;0.8334809056600657;-0.4244550209343652;-0.4244550099660401;0.7250879619643235;0.369337888367461;0.8135151526058227
76.868248;1.0444967072708982;0.8331276083910041;0.7975581384954976;-0.4444361413157867;-0.4255137869367716;1.034310448048474;9.998288639951078;0.8334795319479122;-0.4244550217398881;-0.42445501077812137;0.7250873239379463;0.369337753097262;0.8135177322062612
76.878248;1.0444969192962856;0.8331272646458593;0.7975572899749022;-0.4444361402306501;-0.4255137877989231;1.0343127763063547;9.998297017306857;0.8334781502443736;-0.42445502250015116;-0.4244550115862426;0.7250867609744992;0.36933764310253697;0.813520349716757
76.888248;1.0444973480149005;0.8331270241576427;0.7975564210176636;-0.4444361390700022;-0.42551378864983436;1.0343151013726066;9.998305529172786;0.8334767698332424;-0.4244550232152075;-0.4244550123888867;0.7250862660348629;0.3693375623432726;0.8135230035765648
76.898248;1.0444979902022253;0.8331268844266556;0.7975555344084989;-0.4444361378353956;-0.4255137894849975;1.0343174168615046;9.998314169395373;0.8334754006828661;-0.42445502388533884;-0.4244550131848907;0.7250858326341785;0.3693375142743354;0.8135256923043821
76.908248;1.0444988419614063;0.8331268422089354;0.7975546329758706;-0.4444361365285844;-0.4255137902996591;1.034319718824869;9.99832291321783;0.833474053384073;-0.42445502451078587;-0.4244550139739325;0.7250854551701353;0.3693375017700847;0.8135284144903269
76.918248;1.0444999000314492;0.8331268948327812;0.7975537207353431;-0.4444361351519393;-0.42551379108944964;1.0343220066715595;9.998331738416121;0.8334727384692587;-0.42445502509171124;-0.42445501475648123;0.7250851290451852;0.369337526356832;0.8135311676053522
76.928248;1.044501163054755;0.8331270413542724;0.7975528024368755;-0.4444361337086849;-0.42551379185082333;1.0343242826353343;9.998340635375055;0.8334714662022664;-0.42445502562863685;-0.42445501553323084;0.7250848505149021;0.36933758780568354;0.8135339464140294
76.938248;1.044502631699368;0.833127281538019;0.7975518818372498;-0.4444361322027029;-0.425513792581149;1.0343265498575442;9.998349597620287;0.8334702476248175;-0.4244550261229665;-0.42445501630459603;0.7250846163602577;0.369337684703051;0.8135367423358607
76.948248;1.0445043071808282;0.8331276136260019;0.7975509609691906;-0.44443613063817766;-0.4255137932783668;1.0343288105399415;9.998358608899009;0.8334690953299964;-0.4244550265769406;-0.4244550170707014;0.7250844235601658;0.3693378154966278;0.813539544363381
76.958248;1.0445061888104599;0.8331280334721729;0.7975500409990904;-0.44443612901919866;-0.4255137939404161;1.0343310657899507;9.998367641797323;0.8334680222152868;-0.4244550269933295;-0.4244550178316967;0.725084268460952;0.3693379792274829;0.8135423410253458
76.968248;1.0445082721331367;0.8331285360054332;0.7975491230825952;-0.444436127349586;-0.42551379456494115;1.0343333170633395;9.998376671884802;0.8334670393640059;-0.42445502737551133;-0.4244550185877211;0.7250841456786601;0.3693381756192711;0.8135451222189511
76.978248;1.0445105488755653;0.8331291166832907;0.7975482082498216;-0.44443612563310464;-0.42551379514947235;1.0343355675188939;9.998385690124719;0.8334661548457578;-0.4244550277276342;-0.4244550193386356;0.7250840477477318;0.36933840472450175;0.8135478799651369
76.988248;1.0445130074750113;0.8331297710084036;0.7975472973498069;-0.4444361238736974;-0.4255137956918746;1.0343378223784119;9.99839470348058;0.8334653744220231;-0.4244550280542595;-0.4244550200842243;0.7250839662506463;0.3693386665573914;0.8135506080829275
76.998248;1.044515633681027;0.8331304937112144;0.797546391395215;-0.4444361220755462;-0.42551379619070323;1.0343400880701474;9.998403734507647;0.8334647035175939;-0.4244550283596287;-0.4244550208246233;0.7250838934020466;0.3693389612451765;0.8135533018722351
77.008248;1.0445184124135767;0.8331312784550483;0.7975454914138457;-0.4444361202432067;-0.4255137966450798;1.0343423704608328;9.998412819826584;0.8334641475253121;-0.4244550286471316;-0.42445502156058507;0.7250838224575676;0.36933928967262014;0.8135559581688167
77.018248;1.0445213287794786;0.8331321169826444;0.7975445980133178;-0.4444361183819432;-0.4255137970543181;1.034344673306175;9.998422008097002;0.8334637103683736;-0.42445502891930875;-0.4244550222934768;0.7250837472442815;0.3693396536891738;0.8135585748959723
77.028248;1.0445243667580304;0.8331329985125363;0.7975437110112789;-0.44443611649791553;-0.4255137974179459;1.0343469974544164;9.998431360262913;0.833463394260008;-0.4244550291782312;-0.4244550230248036;0.7250836615881671;0.3693400553639302;0.8135611507414113
77.038248;1.0445275084372017;0.8331339108190559;0.7975428292263583;-0.4444361145976716;-0.42551379773588593;1.0343493405381354;9.998440941730468;0.8334632004803291;-0.4244550294258481;-0.4244550237556979;0.7250835591576592;0.3693404959975426;0.8135636861280793
77.048248;1.0445307345613897;0.8331348422840898;0.7975419505245335;-0.4444361126871703;-0.42551379800824135;1.034351697812285;9.998450807971624;0.8334631294928111;-0.42445502966416926;-0.4244550244867341;0.7250834340701223;0.36934097573912156;0.8135661841270373
77.058248;1.044534024511532;0.8331357831942571;0.7975410713618737;-0.44443611077137785;-0.42551379823514995;1.0343540642637583;9.9984609913078;0.8334631803958373;-0.4244550298953097;-0.4244550252176867;0.7250832811342143;0.36934149376486963;0.8135686497342964
77.068248;1.044537356355056;0.8331367252466619;0.7975401862297119;-0.44443610885479734;-0.42551379841701537;1.0343564359454565;9.998471490481363;0.8334633499301367;-0.4244550301211941;-0.4244550259474917;0.725083095642753;0.3693420484710728;0.8135710885115608
77.078248;1.044540708460615;0.833137659810578;0.7975392880959219;-0.4444361069420268;-0.42551379855454374;1.0343588098170686;9.998482269824013;0.8334636319248783;-0.42445503034306553;-0.424455026674738;0.7250828739482028;0.36934263727417355;0.8135735057546529
77.088248;1.0445440612503931;0.8331385768195428;0.7975383688952037;-0.44443610503763786;-0.4255137986485238;1.0343611840129339;9.99849326892507;0.8334640183754349;-0.42445503056137157;-0.4244550273981686;0.7250826142024029;0.3693432562615956;0.8135759057564742
77.098248;1.0445473971289494;0.833139465221799;0.7975374193847633;-0.4444361031459063;-0.4255137986998058;1.0343635592871148;9.998504417192343;0.8334645012588697;-0.42445503077615104;-0.4244550281169017;0.7250823163460919;0.36934390034335357;0.8135782910911584
77.108248;1.0445506993848181;0.8331403140626008;0.7975364294052203;-0.4444361012707865;-0.4255137987094846;1.0343659395929887;9.998515651649166;0.833465073632273;-0.4244550309874692;-0.42445502883030317;0.7250819811712866;0.36934456383365377;0.813580662920412
77.118248;1.0445539513627706;0.8331411137522664;0.7975353886787411;-0.44443609941568785;-0.4255137986791854;1.034368330453226;9.998526929053078;0.8334657300163029;-0.42445503119549155;-0.4244550295374461;0.7250816088501866;0.3693452410547166;0.8135830229189248
77.128248;1.0445571362140693;0.8331418571636562;0.7975342873264023;-0.4444360975832025;-0.42551379861135125;1.0343707366683317;9.998538223438546;0.8334664665897976;-0.4244550314003247;-0.42445503023663106;0.7250811986261305;0.36934592694621693;0.8135853753672221
77.138248;1.0445602373648664;0.8331425390705683;0.7975331160611039;-0.4444360957753512;-0.4255137985090334;1.0343731609287745;9.998549520736734;0.8334672814319157;-0.4244550316019169;-0.42445503092543974;0.725080749685606;0.36934661749308717;0.813587726873611
77.148248;1.0445632392416762;0.8331431547320801;0.7975318659871807;-0.44443609399384176;-0.42551379837518594;1.034375603533873;9.99856081816848;0.8334681746432132;-0.42445503180006106;-0.42445503160117676;0.7250802611751913;0.3693473095362787;0.8135900843549835
77.158248;1.0445661276665013;0.8331437000005625;0.7975305278487963;-0.44443609223976716;-0.4255137982123134;1.0343780633085766;9.998572116136982;0.8334691476559069;-0.4244550319944331;-0.424455032261409;0.7250797314674208;0.36934800019592956;0.8135924541714467
77.168248;1.0445688895696954;0.8331441726957826;0.797529091797604;-0.4444360905135745;-0.4255137980226452;1.0343805391202472;9.998583405110564;0.8334702009588993;-0.4244550321849012;-0.4244550329042144;0.7250791582854934;0.36934868672976756;0.8135948419763512
77.178248;1.0445715126230541;0.8331445734900045;0.7975275484079976;-0.4444360888157202;-0.425513797808137;1.0343830303554031;9.998594662243347;0.8334713315185557;-0.4244550323720582;-0.42445503352789754;0.7250785395845047;0.3693493670364871;0.8135972518025848
77.188248;1.0445739857348757;0.8331449051645144;0.7975258898353697;-0.44443608714689486;-0.4255137975701661;1.0343855363572068;9.998605855725629;0.833472532637691;-0.4244550325571136;-0.4244550341306995;0.7250778740283326;0.3693500402512577;0.8135996855797083
77.198248;1.0445762995890915;0.8331451710906094;0.7975241101534406;-0.44443608550755703;-0.42551379730937416;1.034388056855565;9.998616949915439;0.8334737963280177;-0.42445503274114543;-0.42445503471075324;0.7250771603390684;0.36935070671717823;0.8136021431638291
77.208248;1.0445784466610257;0.8331453748208625;0.7975222050219656;-0.44443608389786815;-0.42551379702565567;1.0343905933183004;9.998627909422929;0.8334751160221183;-0.4244550329248319;-0.42445503526597583;0.7250763962407781;0.36935136726474427;0.8136046220000681
77.218248;1.044580420944093;0.8331455202305327;0.7975201708673517;-0.4444360823180533;-0.42551379671814565;1.03439314927384;9.998638701076432;0.8334764883825821;-0.4244550331087359;-0.42445503579397126;0.7250755786520988;0.3693520225772918;0.8136071175446526
77.228248;1.0445822169092478;0.8331456112061539;0.7975180041456541;-0.44443608076844887;-0.4255137963853756;1.0343957292655834;9.998649291998264;0.8334779135962237;-0.424455033293518;-0.4244550362920479;0.725074705028021;0.36935267306303887;0.8136096246148101
77.238248;1.044583828413495;0.8331456516231195;0.7975157016839766;-0.44443607924956674;-0.4255137960256459;1.034398337700493;9.998659644539277;0.8334793938532252;-0.42445503348020275;-0.42445503675718865;0.7250737745045414;0.36935331883011563;0.8136121381814995
77.248248;1.0445852488304082;0.8331456455691071;0.797513261688799;-0.44443607776247623;-0.42551379563723507;1.0344009784844992;9.998669717180434;0.8334809315268845;-0.42445503367061;-0.42445503718603766;0.7250727882509627;0.3693539593778681;0.8136146533814957
77.258248;1.0445864720219746;0.8331455967029361;0.7975106842465287;-0.44443607630890775;-0.42551379521833455;1.0344036546515065;9.998679476675857;0.8334825289207539;-0.4244550338674534;-0.42445503757511954;0.7250717490758691;0.36935459330159554;0.8136171649066933
77.268248;1.0445874936557606;0.8331455071087868;0.7975079712779111;-0.44443607489078735;-0.42551379476710854;1.0344063678237367;9.998688909272472;0.8334841887396729;-0.42445503407388874;-0.4244550379211128;0.7250706607313846;0.36935521845048985;0.8136196663680042
77.278248;1.044588312357436;0.8331453774681782;0.7975051258171013;-0.4444360735095818;-0.42551379428188413;1.034409118401991;9.99869801914621;0.8334859135002549;-0.4244550342929715;-0.42445503822092134;0.7250695272852908;0.36935583229291413;0.8136221516339937
77.288248;1.0445889296911866;0.8331452084510855;0.7975021505466814;-0.44443607216594866;-0.42551379376121046;1.034411905492413;9.998706825565577;0.8334877046680753;-0.4244550345274476;-0.42445503847193217;0.7250683525677648;0.36935643204710794;0.8136246175289799
77.298248;1.0445893489985218;0.8331450012921853;0.7974990472399694;-0.4444360708598232;-0.4255137932037597;1.034414725979741;9.998715367362466;0.8334895632207795;-0.42445503477943786;-0.4244550386725087;0.7250671398733529;0.3693570146518679;0.8136270645043668
77.308248;1.0445895738558162;0.8331447565964039;0.7974958182328967;-0.4444360695907223;-0.4255137926080477;1.0344175746111506;9.998723704689871;0.8334914910334608;-0.4244550350497155;-0.4244550388219043;0.7250658925285617;0.3693575768122294;0.8136294946170983
77.318248;1.0445896075192198;0.8331444724865373;0.7974924685830483;-0.44443606835820193;-0.42551379197210437;1.0344204455437433;9.99873191717141;0.8334934913468165;-0.42445503533736334;-0.4244550389196197;0.7250646151079075;0.36935811514615235;0.8136319093951595
77.328248;1.0445894538459117;0.8331441447307121;0.7974890065774167;-0.44443606716233586;-0.42551379129356653;1.0344233330531247;9.998740100423213;0.833495567920444;-0.4244550356403349;-0.42445503896510633;0.7250633138721316;0.36935862645513606;0.813634309262137
77.338248;1.0445891177645725;0.8331437694538463;0.7974854418516241;-0.4444360660037657;-0.4255137905702953;1.0344262310049477;9.99874835781633;0.8334977237671333;-0.42445503595637146;-0.42445503895824443;0.7250619959051808;0.3693591080860203;0.8136366938476147
77.348248;1.0445886048853714;0.8331433453327435;0.7974817836821363;-0.44443606488335535;-0.4255137898009315;1.034429133278553;9.998756788522302;0.8334999605127218;-0.4244550362834476;-0.424455038899933;0.7250606675251603;0.3693595582032928;0.8136390628395506
77.358248;1.0445879216067808;0.8331428729948439;0.7974780415406482;-0.4444360638019384;-0.425513788985166;1.0344320343531832;9.998765481562838;0.833502278427286;-0.4244550366196172;-0.42445503879176366;0.7250593329496302;0.36935997580469687;0.8136414173047856
77.368248;1.0445870752023965;0.833142352723912;0.7974742258270139;-0.44443606276019276;-0.425513788123789;1.034434928118535;9.9987745291441;0.8335046763919662;-0.42445503696296755;-0.42445503863533596;0.7250579945237788;0.36936036043489023;0.8136437596213477
77.378248;1.0445860733798324;0.8331417831195771;0.7974703472081703;-0.4444360617582843;-0.42551378721834093;1.0344378071316371;9.998784038478384;0.8335071519497017;-0.42445503731196055;-0.42445503843234783;0.7250566545086157;0.36936071187854563;0.8136460913935399
77.388248;1.0445849241185468;0.8331411619770385;0.7974664163736828;-0.44443606079531883;-0.4255137862705439;1.0344406638841839;9.998794114383877;0.8335097020019994;-0.42445503766564935;-0.42445503818503155;0.725055316905508;0.3693610302777681;0.8136484115894549
77.398248;1.044583635813769;0.8331404875858243;0.7974624449038074;-0.4444360598690601;-0.4255137852818714;1.0344434921327617;9.998804838285334;0.833512323843308;-0.424455038023454;-0.4244550378960731;0.7250539881360326;0.36936131642414605;0.8136507164217378
77.408248;1.0445822174210888;0.8331397583515829;0.7974584457832318;-0.44443605897605126;-0.42551378425341563;1.034446287483478;9.998816271420061;0.833515015815947;-0.4244550383848735;-0.42445503756809183;0.7250526767630506;0.36936157157134203;0.8136530008886812
77.418248;1.0445806787428347;0.8331389715326439;0.7974544333430601;-0.4444360581121564;-0.4255137831860402;1.0344490474075343;9.998828464826854;0.8335177767869707;-0.4244550387493233;-0.4244550372033255;0.725051392897032;0.36936179705235456;0.8136552612114407
77.428248;1.044579030696741;0.8331381229085785;0.7974504236907566;-0.44443605727362206;-0.4255137820805308;1.0344517706731156;9.998841460002406;0.8335206044412107;-0.42445503911590904;-0.42445503680375213;0.7250501475793774;0.36936199415098453;0.8136574964867404
77.438248;1.0445772853033297;0.8331372074136987;0.797446435275641;-0.4444360564581012;-0.4255137809376571;1.0344544568250762;9.998855290075241;0.8335234940258557;-0.4244550394833281;-0.4244550363711448;0.7250489522151765;0.3693621639850651;0.813659708269603
77.448248;1.0445754554314528;0.8331362198186884;0.7974424882055874;-0.4444360556648414;-0.4255137797583497;1.0344571057911764;9.998869985963461;0.8335264389523636;-0.42445503984984967;-0.424455035906727;0.7250478177440541;0.3693623074716722;0.8136618990555256
77.458248;1.0445735539778804;0.8331351555528668;0.7974386024738241;-0.4444360548939988;-0.42551377854397526;1.0344597174760113;9.998885574375661;0.8335294324779692;-0.42445504021309044;-0.42445503541089546;0.7250467538869684;0.36936242544287506;0.8136640714567295
77.468248;1.0445715920228198;0.8331340120166492;0.797434796400645;-0.44443605414571236;-0.4255137772965246;1.0344622920457207;9.998902062283278;0.8335324688143473;-0.4244550405698969;-0.42445503488354197;0.7250457692724589;0.36936251858473834;0.8136662278394493
77.478248;1.0445695773779977;0.8331327893004652;0.7974310857942407;-0.44443605341968595;-0.4255137760185396;1.034464830610092;9.998919429582434;0.8335355431131598;-0.4244550409163416;-0.42445503432463894;0.7250448718429969;0.36936258727045834;0.8136683701697977
77.488248;1.0445675152734692;0.8331314894237392;0.7974274834197075;-0.44443605271546843;-0.4255137747128673;1.0344673349756353;9.998937648696659;0.8335386504474316;-0.42445504124778294;-0.42445503373466487;0.7250440689168575;0.3693626316080888;0.8136705006628492
77.498248;1.0445654103346507;0.8331301148415875;0.7974239985840244;-0.44443605203275544;-0.42551377338238455;1.03446980711547;9.998956705891906;0.8335417844895673;-0.4244550415592498;-0.42445503311507554;0.7250433671526222;0.3693626517719577;0.8136726219894997
77.508248;1.0445632688208848;0.8331286669754268;0.7974206376223161;-0.44443605137116116;-0.4255137720296386;1.0344722490684441;9.998976598823031;0.8335449372930956;-0.42445504184576105;-0.4244550324685852;0.7250427723704476;0.3693626482287559;0.8136747361534904
77.518248;1.044561100174056;0.8331271453046792;0.7974174055883436;-0.4444360507298847;-0.4255137706567509;1.03447466279796;9.998997331306942;0.8335481003629224;-0.4244550421022862;-0.4244550317988634;0.7250422896665255;0.36936262157307925;0.8136768433541416
77.528248;1.0445589157565274;0.8331255478940881;0.7974143081082229;-0.44443605010772647;-0.42551376926578266;1.0344770502434852;9.999018917109984;0.8335512659137431;-0.4244550423237799;-0.42445503111006055;0.7250419239174103;0.36936257229649533;0.8136789419099021
77.538248;1.0445567263913882;0.8331238731412367;0.7974113525408162;-0.4444360495031909;-0.4255137678590134;1.0344794129515928;9.999041372881766;0.8335544276999131;-0.4244550425054861;-0.42445503040636823;0.7250416796517234;0.36936250060214065;0.813681029016991
77.548248;1.0445545420637412;0.8331221209609124;0.7974085479966682;-0.44443604891459293;-0.42551376643897865;1.0344817515467675;9.99906469852893;0.8335575812011531;-0.4244550426432101;-0.42445502969152493;0.7250415599730179;0.36936240624759337;0.8136831016256175
77.558248;1.044552372097904;0.8331202925854364;0.7974059045509002;-0.4444360483404379;-0.42551376500860777;1.0344840663996695;9.999088861162898;0.8335607231530369;-0.4244550427333938;-0.4244550289685915;0.7250415654261807;0.36936228841153534;0.8136851568077875
77.568248;1.044550224304652;0.8331183901080249;0.7974034330539418;-0.44443604777983775;-0.4255137635714219;1.0344863585133393;9.9991137918783;0.8335638509074162;-0.42445504277321006;-0.42445502824007625;0.7250416942049254;0.36936214535920553;0.8136871915456683
77.578248;1.0445481046319092;0.833116416464365;0.797401145549398;-0.4444360472326373;-0.4255137621315983;1.0344886292757833;9.999139396285468;0.8335669620907976;-0.4244550427607243;-0.424455027508051;0.72504194345199;0.36936197455199987;0.8136892028377997
77.588248;1.0445460168837477;0.8331143758458769;0.7973990544252914;-0.44443604669940323;-0.42551376069379787;1.0344908793600907;9.999165569285827;0.8335700548104144;-0.4244550426950182;-0.42445502677414365;0.7250423097090556;0.36936177368561246;0.8136911884139637
77.598248;1.0445439622170216;0.8331122742227189;0.7973971698332246;-0.4444360461813916;-0.4255137592626282;1.0344931081816786;9.999192199297058;0.8335731280845178;-0.4244550425761296;-0.4244550260396382;0.7250427883107974;0.36936154145074473;0.8136931471411252
77.608248;1.0445419397528286;0.8331101187136686;0.7973954977343087;-0.4444360456803592;-0.4255137578419849;1.03449531477274;9.999219156277022;0.8335761817336318;-0.42445504240455956;-0.42445502530586365;0.7250433731631778;0.36936127719888234;0.8136950788223353
77.618248;1.0445399478864286;0.8331079158078273;0.7973940404202883;-0.4444360451980527;-0.42551375643472955;1.0344974985190298;9.999246277839505;0.8335792155789558;-0.42445504218073976;-0.4244550245747429;0.7250440576654588;0.36936098028055503;0.8136969831574894
77.628248;1.0445379846866274;0.8331056701236534;0.797392798127221;-0.44443604473575016;-0.42551375504283784;1.0344996583862918;9.99927337533336;0.833582228185977;-0.42445504190512445;-0.4244550238489863;0.7250448361101361;0.3693606500024895;0.8136988579176632
77.638248;1.0445360469766563;0.8331033845967593;0.797391769590196;-0.44443604429444705;-0.4255137536677272;1.0345017920753132;9.999300258596504;0.8335852156176651;-0.424455041578603;-0.4244550231317119;0.7250457039900718;0.36936028623255873;0.8137006982927685
77.648248;1.0445341295217059;0.83310106162727;0.7973909515457233;-0.444436043875281;-0.4255137523104987;1.0345038965743143;9.99932675399642;0.8335881709570687;-0.4244550412028662;-0.42445502242590794;0.7250466567485372;0.3693598897411137;0.8137024982741384
77.658248;1.0445322252135625;0.8330987038391493;0.7973903385948339;-0.4444360434795448;-0.42551375097217803;1.0345059693205216;9.999352702098617;0.833591084888702;-0.4244550407806488;-0.4244550217340809;0.7250476883127008;0.36935946190854424;0.8137042521668121
77.668248;1.0445303252345939;0.8330963140318504;0.7973899241226661;-0.44443604310864754;-0.42551374965395067;1.0345080082308502;9.999377951109889;0.8335939469620738;-0.4244550403153928;-0.4244550210583701;0.7250487908624025;0.36935900462541293;0.813705955088298
77.678248;1.0445284196252218;0.83309389544422;0.7973897014585521;-0.44443604276423093;-0.42551374835739114;1.034510010296225;9.999402358563742;0.8335967470910426;-0.42445503981071464;-0.42445502040107924;0.725049956112544;0.36935852051761303;0.8137076027913691
77.688248;1.0445264998578936;0.8330914521326882;0.7973896645114822;-0.4444360424478421;-0.4255137470846587;1.034511971008073;9.999425790924782;0.8335994767514402;-0.4244550392704685;-0.4244550197648559;0.7250511772155611;0.36935801261963264;0.8137091911617959
77.698248;1.0445245614324057;0.8330889886168019;0.7973898079462619;-0.44443604216017857;-0.4255137458381616;1.034513885746931;9.999448119361174;0.8336021291268426;-0.4244550386989144;-0.42445501915224354;0.7250524498957037;0.3693574835559524;0.8137107162604593
77.708248;1.044522603364509;0.833086509466532;0.7973901268287991;-0.4444360419008123;-0.4255137446199192;1.0345157509922234;9.999469220065404;0.8336046984161019;-0.4244550381005028;-0.424455018565198;0.7250537723071041;0.36935693511590234;0.8137121752167928
77.718248;1.0445206262471176;0.8330840190121828;0.7973906159621413;-0.4444360416688092;-0.4255137434314446;1.034517564265601;9.999488974365283;0.8336071791413118;-0.4244550374797508;-0.42445501800503027;0.7250551444211435;0.3693563683490765;0.8137135667982809
77.728248;1.0445186315907369;0.8330815215273765;0.797391269148126;-0.44443604146358223;-0.4255137422738754;1.0345193243818445;9.9995072688348;0.8336095659323257;-0.4244550368414962;-0.4244550174727304;0.7250565674932595;0.3693557837309859;0.813714890985068
77.738248;1.0445166218187105;0.8330790226271215;0.7973920784616643;-0.4444360412851608;-0.4255137411480003;1.034521032751652;9.99952400151077;0.8336118544533622;-0.42445503619113467;-0.424455016969247;0.7250580434728051;0.36935518142531004;0.8137161481316781
77.748248;1.0445146001384327;0.8330765302695837;0.7973930347062984;-0.44443604113402113;-0.42551374005458187;1.0345226940297914;9.999539080677796;0.8336140427449652;-0.4244550355343724;-0.4244550164954343;0.7250595744279162;0.3693545619410995;0.8137173385811608
77.758248;1.0445125700962294;0.8330740544762777;0.7973941288814712;-0.4444360410109049;-0.4255137389945706;1.034524314791643;9.99955241762989;0.8336161309273737;-0.4244550348767251;-0.4244550160518585;0.7250611621467625;0.3693539269076304;0.8137184625747701
77.768248;1.0445105352387847;0.8330716073165436;0.7973953521101221;-0.44443604091650635;-0.42551373796873915;1.034525901131333;9.999563933729405;0.8336181196462672;-0.4244550342232508;-0.4244550156386046;0.7250628080579079;0.36935327915357563;0.8137195196920897
77.778248;1.0445085001581538;0.8330692030794545;0.7973966940461623;-0.444436040851079;-0.4255137369776664;1.034527456939074;9.999573567564868;0.8336200090526734;-0.42445503357848896;-0.4244550152550467;0.7250645134182215;0.36935262192769897;0.8137205085781374
77.788248;1.0445064716575225;0.8330668572844453;0.7973981424284451;-0.4444360408143376;-0.42551373602233;1.0345289843965806;9.999581267908308;0.8336217985900741;-0.4244550329464092;-0.42445501489983667;0.7250662792281026;0.36935195800768456;0.8137214276314989
