time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.798248;1.044504458445726;0.8330645850618753;0.7973996842441193;-0.44443604080572013;-0.4255137351042883;1.0345304854492077;9.999586989039821;0.8336234873904828;-0.42445503233033005;-0.4244550145712007;0.7250681059417639;0.3693512892462422;0.8137222753897656
77.808248;1.0445024710021078;0.8330624001550192;0.7974013069780844;-0.44443604082470395;-0.42551373422518257;1.0345319613004225;9.999590691271468;0.8336250747046342;-0.4244550317329345;-0.42445501426723903;0.7250699933685283;0.3693506166715781;0.8137230500593142
77.818248;1.044500522386572;0.8330603141270218;0.7974029992516349;-0.44443604087082544;-0.42551373338605986;1.034533410975569;9.999592340441332;0.8336265595932867;-0.4244550311565016;-0.4244550139860501;0.7250719401840472;0.3693499407556831;0.8137237493110869
77.828248;1.0444986286912998;0.8330583355660812;0.7974047513720176;-0.4444360409434557;-0.42551373258703856;1.0345348314430327;9.999591910978525;0.833627940756348;-0.4244550306030267;-0.42445501372555694;0.725073943498057;0.3693492613427139;0.8137243708248897
77.838248;1.0444968083473505;0.8330564706482575;0.7974065559736588;-0.44443604104183826;-0.4255137318274844;1.0345362188714773;9.999589390938201;0.8336292173692272;-0.42445503007404767;-0.4244550134832236;0.7250759995217032;0.36934857762956297;0.8137249128935213
77.848248;1.0444950803791528;0.8330547243506065;0.7974084081224644;-0.444436041165534;-0.4255137311063752;1.0345375706495248;9.999584787383313;0.8336303896917292;-0.42445502957054576;-0.4244550132559937;0.7250781038909965;0.3693478886412371;0.8137253746937049
77.858248;1.0444934628910625;0.8330531007317854;0.7974103044775903;-0.4444360413146667;-0.4255137304224852;1.034538887353277;9.999578137107692;0.8336314584086494;-0.42445502909306443;-0.4244550130402601;0.7250802511298516;0.36934719376520614;0.8137257569676466
77.868248;1.0444919724918942;0.8330516031890949;0.7974122418780052;-0.4444360414897216;-0.4255137297742945;1.0345401722227758;9.99956951360548;0.8336324237014048;-0.4244550286419752;-0.4244550128319041;0.725082435161381;0.3693464929392416;0.8137260634819241
77.878248;1.0444906238518443;0.8330502346381886;0.7974142161980039;-0.4444360416915057;-0.4255137291599347;1.0345414287164614;9.999559019648169;0.833633284727756;-0.4244550282178502;-0.42445501262670576;0.7250846506189309;0.3693457866352735;0.8137263017931432
77.888248;1.04448942901004;0.8330489970122633;0.7974162217958604;-0.4444360419213524;-0.42551372857746583;1.0345426591720606;9.99954677955181;0.8336340387814586;-0.42445502782161465;-0.4244550124208445;0.7250868936608311;0.3693450756394174;0.8137264824003569
77.898248;1.044488396872965;0.8330478912456842;0.7974182515846298;-0.44443604218100224;-0.4255137280252411;1.034543865064838;9.999532936614996;0.8336346810521357;-0.42445502745426;-0.42445501221119186;0.7250891623359292;0.3693443607389564;0.813726617569206
77.908248;1.044487533700329;0.8330469178431377;0.7974202974551177;-0.4444360424721845;-0.42551372750207;1.0345450475969973;9.999517639647959;0.8336352061536961;-0.4244550271165541;-0.4244550119955622;0.725091456626352;0.3693436427015943;0.8137267208375589
77.918248;1.0444868437415293;0.83304607722601;0.7974223505681659;-0.44443604279614257;-0.42551372700716955;1.034546208133011;9.999501026155865;0.833635609401746;-0.42445502680936803;-0.42445501177278405;0.7250937783415448;0.3693429221023352;0.8137268067444298
77.928248;1.0444863282152235;0.8330453696995526;0.7974244023255475;-0.4444360431534343;-0.4255137265399205;1.034547348025676;9.999483221340913;0.8336358865984153;-0.4244550265341802;-0.42445501154226334;0.7250961306994391;0.3693421988444628;0.8137268901538136
77.938248;1.044485984432023;0.8330447950787239;0.797426445993779;-0.4444360435443519;-0.42551372609976007;1.034548467402443;9.999464343553226;0.8336360337359364;-0.42445502629281723;-0.42445501130336216;0.7250985175929563;0.36934147222184466;0.8137269848595705
77.948248;1.0444858073294103;0.8330443522688524;0.7974284771523735;-0.4444360439691533;-0.4255137256865054;1.034549563738659;9.999444500006375;0.8336360476055539;-0.4244550260868256;-0.42445501105520633;0.7251009431945298;0.3693407414416031;0.8137271020434909
77.958248;1.0444857911392031;0.8330440390769321;0.7974304925740784;-0.4444360444273381;-0.42551372530069015;1.034550631197531;9.999423781674134;0.8336359269957649;-0.42445502591742845;-0.4244550107970334;0.7251034116156747;0.3693400058823544;0.8137272501854598
77.968248;1.0444859295786477;0.8330438523832155;0.7974324884971877;-0.444436044917109;-0.4255137249434427;1.0345516609330305;9.999402272706638;0.8336356730339035;-0.4244550257856745;-0.424455010528532;0.7251059264940544;0.3693392651641279;0.8137274363378355
77.978248;1.0444862162801576;0.833043788862538;0.7974344594519683;-0.44443604543599974;-0.425513724615965;1.0345526421330995;9.999380063015622;0.8336352886722866;-0.4244550256919372;-0.42445501024975757;0.7251084909026447;0.3693385193650448;0.813727666585489
77.988248;1.044486645336702;0.8330438456753162;0.7974363984499779;-0.44443604598177244;-0.42551372431906925;1.0345535632785139;9.99935724394448;0.8336347788070017;-0.42445502563523496;-0.42445500996096314;0.7251111068848987;0.36933776907979504;0.8137279456497687
77.998248;1.0444872102489902;0.8330440205480192;0.797438297842888;-0.4444360465526576;-0.4255137240531167;1.0345544134800722;9.99933389620642;0.83363415032741;-0.42445502561333925;-0.42445500966265537;0.7251137747502221;0.36933701508098427;0.8137282772928448
78.008248;1.0444879026913667;0.8330443117065891;0.7974401498769951;-0.44443604714703044;-0.4255137238182218;1.0345551839775058;9.999310094560748;0.8336334111080278;-0.4244550256235148;-0.42445500935562785;0.7251164929244733;0.3693362580564419;0.8137286653513323
78.018248;1.0444887137918393;0.8330447176236112;0.7974419473165373;-0.4444360477629228;-0.4255137236145111;1.0345558688599377;9.99928592409687;0.8336325688979088;-0.4244550256632571;-0.42445500904097216;0.7251192579177395;0.3693354986272994;0.8137291141786841
78.028248;1.0444896361576443;0.8330452365326019;0.7974436845136614;-0.44443604839783035;-0.42551372344232635;1.0345564639146096;9.999261481763698;0.8336316308609655;-0.42445502573084193;-0.4244550087203291;0.7251220647046831;0.3693347372526912;0.8137296277182697
78.038248;1.0444906636519828;0.833045866335082;0.7974453573206911;-0.44443604904894807;-0.42551372330215004;1.0345569646633386;9.999236868522804;0.8336306033523706;-0.4244550258256138;-0.4244550083958464;0.7251249079966093;0.36933397386717487;0.8137302080509585
78.048248;1.0444917902125554;0.833046604656826;0.7974469612581742;-0.4444360497133925;-0.4255137231943013;1.034557365552145;9.999212189301831;0.8336294917563062;-0.42445502594765366;-0.4244550080694029;0.7251277832658064;0.3693332077169679;0.8137308548452097
78.058248;1.0444930090295192;0.8330474490679584;0.7974484906116542;-0.4444360503883179;-0.42551372311877567;1.0345576605325204;9.999187542960268;0.833628301247221;-0.4244550260967013;-0.4244550077419865;0.7251306865951529;0.3693324376693213;0.8137315660703553
78.068248;1.0444943117590653;0.8330483981366191;0.7974499396239584;-0.44443605107111706;-0.42551372307528984;1.034557844140615;9.999163003800147;0.8336270378186355;-0.42445502627144666;-0.424455007413768;0.7251336138296368;0.3693316626474653;0.8137323399216051
78.078248;1.044495688791885;0.8330494520874543;0.7974513037280773;-0.44443605175946643;-0.4255137230632925;1.034557911928836;9.999138626683308;0.8336257076272168;-0.42445502647011124;-0.42445500708445993;0.7251365602156614;0.3693308821287814;0.8137331761308447
78.088248;1.0444971304444957;0.8330506118202584;0.7974525794518367;-0.4444360524512246;-0.42551372308203333;1.034557859729194;9.999114457308995;0.8336243155809836;-0.4244550266914155;-0.42445500675369396;0.7251395211080303;0.36933009656919247;0.8137340750650337
78.098248;1.0444986272730123;0.833051878046876;0.7974537635141571;-0.44443605314440077;-0.42551372313090463;1.0345576831959036;9.999090520556607;0.8336228652641757;-0.4244550269349114;-0.4244550064212763;0.7251424928753039;0.3693293071545327;0.8137350363083694
78.108248;1.0445001697416862;0.8330532516313612;0.7974548520283627;-0.444436053837092;-0.4255137232096537;1.0345573782626543;9.99906681817026;0.8336213598288438;-0.4244550272007963;-0.4244550060873893;0.7251454730049478;0.36932851511440556;0.8137360581539125
78.118248;1.0445017487464527;0.8330547339906832;0.797455840295084;-0.444436054527518;-0.4255137233180817;1.0345569408612336;9.999043346194961;0.8336198029250491;-0.4244550274896216;-0.4244550057528058;0.7251484596681312;0.369327721417143;0.8137371378237074
78.128248;1.0445033566525697;0.8330563276670334;0.7974567228063967;-0.44443605521428314;-0.42551372345571115;1.034556366033971;9.999020101980326;0.833618199608005;-0.42445502780203154;-0.4244550054188415;0.7251514509705261;0.36932692681499535;0.8137382723933176
78.138248;1.0445049871581167;0.8330580373026759;0.7974574933499113;-0.4444360558963506;-0.4255137236215885;1.0345556480016744;9.998997084400603;0.8336165566657701;-0.4244550281383271;-0.4244550050870087;0.7251544435734805;0.36932613173838624;0.8137394594294698
78.148248;1.0445066341365188;0.8330598697491342;0.7974581464063503;-0.4444360565726879;-0.42551372381397784;1.0345547813233111;9.998974302666864;0.8336148815802942;-0.42445502849791034;-0.42445500475877;0.7251574322043182;0.36932533620615504;0.8137406962073059
78.158248;1.0445082917430268;0.8330618329494166;0.7974586795923775;-0.4444360572422999;-0.4255137240304419;1.0345537628916335;9.998951783696748;0.8336131804538912;-0.42445502887910147;-0.42445500443551065;0.7251604118833967;0.369324539957992;0.8137419788763786
78.168248;1.0445099555550825;0.8330639343733383;0.7974590944808524;-0.4444360579045561;-0.42551372426824974;1.03455259366547;9.99892957095713;0.8336114561691415;-0.42445502927941375;-0.4244550041184854;0.7251633805996831;0.3693237425038348;0.81374330281891
78.178248;1.0445116219210764;0.8330661794190708;0.7974593947067997;-0.44443605855914015;-0.42551372452444314;1.0345512785089621;9.99890771834849;0.8336097079185013;-0.42445502969613336;-0.42445500380882756;0.7251663394428527;0.3693229431557652;0.8137446628161278
78.188248;1.0445132857514787;0.8330685704661123;0.7974595836017221;-0.4444360592057558;-0.42551372479587213;1.0345498252324454;9.998886285993814;0.8336079326962779;-0.4244550301269333;-0.4244550035077982;0.7251692914157135;0.36932214107856104;0.8137460525042903
78.198248;1.0445149395191682;0.8330711078586949;0.7974596636643506;-0.44443605984401696;-0.4255137250796346;1.034548244547856;9.998865342464066;0.8336061275875329;-0.4244550305699248;-0.42445500321689156;0.7251722401673387;0.3693213352074442;0.8137474643544488
78.208248;1.044516574041584;0.8330737921421649;0.7974596371185779;-0.4444360604733951;-0.42551372537350446;1.0345465498574558;9.99884496555147;0.8336042901500087;-0.42445503102329557;-0.4244550029374368;0.7251751881440638;0.36932052426115136;0.8137488903904478
78.218248;1.0445181792761697;0.8330766248902276;0.7974595063270513;-0.4444360610931557;-0.4255137256758878;1.034544756438836;9.99882524222057;0.8336024173842805;-0.4244550314849593;-0.4244550026701422;0.7251781360636217;0.3693197065842318;0.8137503230995762
78.228248;1.0445197445785592;0.8330796074933602;0.797459274937741;-0.4444360617025275;-0.42551372598540893;1.0345428808762205;9.998806278059817;0.8336005063030095;-0.42445503195210976;-0.42445500241517525;0.7251810845932819;0.3693188796500941;0.8137517564920526
78.238248;1.0445212594160758;0.8330827395869209;0.7974589487344622;-0.44443606230096155;-0.4255137263005352;1.0345409400998267;9.998788202925965;0.8335985554670498;-0.42445503242087546;-0.42445500217276255;0.72518403517947;0.369318040210855;0.8137531867917447
78.248248;1.0445227142798512;0.8330860185937813;0.7974585338768949;-0.4444360628881423;-0.4255137266195934;1.0345389503666538;9.998771160033106;0.833596564875351;-0.42445503288660347;-0.4244550019436788;0.725186989202508;0.36931718535813757;0.813754611917226
78.258248;1.044524101355017;0.8330894404336788;0.7974580347584869;-0.4444360634638037;-0.4255137269411193;1.0345369270892364;9.998755288964535;0.8335945342854884;-0.4244550333447176;-0.4244550017291601;0.7251899471251594;0.36931631310934615;0.8137560305806167
78.268248;1.0445254146758391;0.8330929999568044;0.7974574549137101;-0.4444360640277203;-0.4255137272641379;1.0345348845535507;9.998740708010228;0.833592462316023;-0.4244550337913654;-0.42445500153056837;0.7251929076857435;0.36931542194227385;0.8137574420934808
78.278248;1.0445266488539726;0.8330966904772061;0.7974567994497863;-0.44443606457991686;-0.4255137275879409;1.0345328357146466;9.998727503127165;0.8335903477089796;-0.42445503422328246;-0.42445500134907865;0.7251958675054553;0.36931451048641306;0.8137588466442103
78.288248;1.0445277977694298;0.8331005033419376;0.7974560757460308;-0.4444360651205663;-0.4255137279115539;1.0345307922900489;9.998715735800225;0.8335881909660371;-0.4244550346373785;-0.42445500118532786;0.7251988216249331;0.36931357794838005;0.8137602457063275
78.298248;1.044528855329536;0.8331044280170874;0.7974552925694528;-0.4444360656494674;-0.42551372823372724;1.0345287634991989;9.998705455640073;0.8335859943980295;-0.4244550350307065;-0.42445500103927775;0.7252017641061876;0.3693126243668928;0.8137616421732756
78.308248;1.0445298171099142;0.8331084521018816;0.7974544593514312;-0.4444360661655209;-0.4255137285532674;1.0345267550907418;9.998696702613016;0.8335837613902345;-0.42445503540070395;-0.4244550009103222;0.7252046883640589;0.3693116501964716;0.8137630400429703
78.318248;1.04453068056495;0.8331125610811186;0.7974535853787302;-0.4444360666666452;-0.42551372886879424;1.0345247709010612;9.99868951428747;0.8335814962839351;-0.4244550357455354;-0.42445500079745196;0.7252075871071211;0.3693106559378764;0.813764443931874
78.328248;1.0445314432786952;0.8331167387436952;0.7974526784271085;-0.4444360671502809;-0.42551372917815733;1.0345228136805906;9.99868393985838;0.8335792044613944;-0.42445503606431767;-0.42445500069961173;0.7252104516794947;0.36930964256226767;0.8137658587425314
78.338248;1.0445321008610962;0.833120968307507;0.7974517442645591;-0.44443606761403265;-0.4255137294785034;1.0345208834810833;9.998680037534367;0.8335768915743089;-0.4244550363568014;-0.4244550006159666;0.725213271637353;0.36930861226835454;0.8137672900756702
78.348248;1.0445326464882563;0.8331252333665566;0.7974507873512151;-0.4444360680561446;-0.42551372976706864;1.0345189768964904;9.998677855746461;0.833574562667464;-0.4244550366228957;-0.42445500054556445;0.7252160355274154;0.3693075684155451;0.8137687450918798
78.358248;1.0445330724883228;0.8331295184269911;0.7974498114264886;-0.4444360684756957;-0.4255137300417586;1.034517088537583;9.998677418668498;0.8335722224616697;-0.4244550368627388;-0.42445500048697654;0.7252187325624558;0.3693065144814129;0.8137702326575665
78.368248;1.0445333729867012;0.8331338091620671;0.7974488195563865;-0.444436068872289;-0.42551373030114126;1.0345152129671262;9.99867872689636;0.8335698762865568;-0.42445503707713994;-0.42445500043865525;0.7252213540189038;0.36930545317872826;0.8137717622104056
78.378248;1.0445335451420965;0.8331380928887586;0.7974478139828419;-0.4444360692455884;-0.425513730544322;1.034513345535034;9.998681774439527;0.8335675304596317;-0.42445503726782574;-0.4244550003994578;0.7252238938221002;0.36930438663094545;0.8137733416844176
78.388248;1.0445335878723785;0.8331423593794637;0.7974467964302521;-0.44443606959524423;-0.4255137307706148;1.0345114825810118;9.998686563182051;0.8335651919064498;-0.42445503743718194;-0.42445500036852685;0.7252263483073953;0.3693033173130417;0.8137749759087354
78.398248;1.0445335005822005;0.8331466012436574;0.7974457691079613;-0.4444360699212065;-0.4255137309790361;1.0345096220055563;9.998693097518727;0.8335628681236235;-0.4244550375877599;-0.4244550003446512;0.7252287152399286;0.3693022487725176;0.8137766670798449
78.408248;1.044533283015774;0.8331508132016091;0.797444735583148;-0.44443607022416515;-0.4255137311683833;1.0345077631591433;9.99870137711934;0.8335605680443054;-0.4244550377222587;-0.42445500032575695;0.7252309930240256;0.36930118559984604;0.813778416771463
78.418248;1.044532935277229;0.8331549908057018;0.7974437010248551;-0.44443607050582756;-0.425513731338021;1.0345059053033285;9.998711398809473;0.8335583026430835;-0.4244550378440869;-0.42445500030901756;0.7252331808743745;0.3693001332009005;0.8137802267355149
78.428248;1.0445324582903999;0.8331591304415669;0.7974426720360844;-0.44443607076880887;-0.4255137314885183;1.0345040464850088;9.998723156389508;0.8335560844442063;-0.42445503795766665;-0.4244550002913629;0.7252352789384054;0.3692990978121896;0.8137820977342235
78.438248;1.0445318543171718;0.8331632303921671;0.7974416561692732;-0.4444360710161233;-0.4255137316214263;1.034502184066171;9.998736637084379;0.8335539266679858;-0.4244550380678911;-0.4244550002699787;0.7252372876104901;0.3692980862593213;0.8137840284731017
78.448248;1.0445311265496582;0.8331672909373592;0.7974406617177889;-0.44443607125047174;-0.42551373173858376;1.034500315855184;9.998751814181542;0.8335518430396436;-0.4244550381793773;-0.4244550002427934;0.7252392071537981;0.3692971051753546;0.8137860155644705
78.458248;1.044530278694437;0.8331713132688215;0.7974396976431061;-0.4444360714736796;-0.42551373184171887;1.0344984403182955;9.99876864358585;0.8335498474523488;-0.424455038296218;-0.424455000208657;0.7252410377818191;0.3692961599018212;0.8137880538400363
78.468248;1.044529315954939;0.833175298098219;0.7974387726013127;-0.4444360716865656;-0.4255137319323501;1.0344965553958467;9.998787076582268;0.8335479518431387;-0.42445503842182136;-0.42445500016685783;0.7252427794619826;0.3692952536745147;0.8137901361639605
78.478248;1.0445282464328376;0.833179244635209;0.7974378941639425;-0.44443607188921247;-0.42551373201157133;1.0344946577475334;9.99880707131865;0.8335461637420646;-0.4244550385586613;-0.42445500011669873;0.7252444319898764;0.36929438793498914;0.8137922524968345
78.488248;1.0445270808601979;0.8331831497641369;0.7974370695101424;-0.44443607208134367;-0.4255137320798692;1.0344927445311158;9.99882858808042;0.8335444865562445;-0.42445503870838636;-0.4244550000578032;0.7252459951857262;0.3692935633281278;0.8137943890581475
78.498248;1.0445258311138397;0.833187007424929;0.7974363065282748;-0.4444360722626555;-0.42551373213742555;1.0344908158547248;9.998851584207983;0.8335429223924117;-0.42445503887224934;-0.42445499999031955;0.7252474686607696;0.36929278011642247;0.8137965286855561
78.508248;1.0445245092793072;0.8331908095369596;0.7974356138916607;-0.4444360724332402;-0.4255137321845384;1.034488874580642;9.998876012478794;0.833541474528022;-0.4244550390513861;-0.4244549999144409;0.7252488518155736;0.3692920379565522;0.8137986526876182
78.518248;1.0445231277144376;0.8331945479268025;0.797435000319899;-0.4444360725938673;-0.4255137322214799;1.034486924406433;9.998901812896838;0.8335401480170491;-0.4244550392465876;-0.42445499983004537;0.7252501439520659;0.36929133560966976;0.8138007431115768
78.528248;1.0445216994049102;0.8331982155288842;0.7974344744798637;-0.4444360727457452;-0.4255137322481767;1.034484968268829;9.998928912907271;0.8335389493386834;-0.42445503945779783;-0.4244549997368698;0.7252513443364397;0.3692906708059109;0.8138027841629606
78.538248;1.0445202371248057;0.8332018068349293;0.7974340452781553;-0.4444360728899552;-0.42551373226431527;1.0344830064959663;9.998957243675314;0.8335378858777192;-0.4244550396839174;-0.4244549996347805;0.7252524528483517;0.36929004052435555;0.8138047626725996
78.548248;1.0445187513841963;0.8332053174933285;0.7974337214609449;-0.4444360730271101;-0.4255137322698138;1.0344810360609182;9.998986749257433;0.8335369652808736;-0.4244550399231932;-0.4244549995238563;0.7252534702151646;0.36928944141092923;0.8138066677727364
78.558248;1.044517249174075;0.8332087431132348;0.7974335113999635;-0.44443607315757594;-0.4255137322651869;1.0344790530856243;9.999017386235577;0.8335361950954431;-0.42445504017390384;-0.4244549994044006;0.7252543972913147;0.3692888699000139;0.8138084900613104
78.568248;1.0445157344565847;0.833212078208007;0.7974334231499809;-0.444436073282041;-0.4255137322514406;1.0344770555807012;9.999049127153071;0.8335355825008005;-0.42445504043468496;-0.4244549992769994;0.7252552352555497;0.3692883225251094;0.8138102210358666
78.578248;1.0445142096583868;0.8332153156876168;0.7974334636830114;-0.4444360734018789;-0.425513732229803;1.034475043336569;9.999081956777303;0.8335351335747351;-0.4244550407045816;-0.42445499914255275;0.7252559868216648;0.36928779645510845;0.8138118534780722
78.588248;1.044512677308371;0.8332184469322587;0.7974336383046202;-0.44443607351906;-0.42551373220162136;1.0344730174692414;9.999115852842477;0.833534852656353;-0.4244550409831422;-0.4244549990022916;0.7252566567619134;0.3692872896017181;0.8138133824619054
78.598248;1.0445111410884589;0.8332214625652284;0.797433951130871;-0.4444360736358443;-0.4255137321683902;1.0344709815096729;9.999150766355465;0.8335347423075324;-0.42445504127007877;-0.4244549988579022;0.725257251942625;0.36928680047167717;0.813814805545031
78.608248;1.0445096052771767;0.8332243538741677;0.797434405553679;-0.44443607375465183;-0.4255137321318505;1.0344689420173385;9.999186611466229;0.8335348033436102;-0.4244550415646898;-0.42445499871165304;0.7252577809694115;0.3692863280859541;0.8138161219598709
78.618248;1.044508073505323;0.8332271140118936;0.7974350041445143;-0.4444360738780891;-0.42551373209412063;1.034466907585464;9.999223264227718;0.8335350347894808;-0.42445504186596217;-0.42445499856620794;0.725258252534571;0.36928587157662823;0.813817332203858
78.628248;1.0445065494521977;0.8332297378610514;0.7974357485775814;-0.4444360740089843;-0.4255137320576811;1.0344648874776805;9.999260573004715;0.8335354340869073;-0.42445504217325414;-0.4244549984241168;0.725258673733884;0.36928542966957806;0.8138184382527591
78.638248;1.044505038481698;0.8332322210305415;0.7974366402239679;-0.4444360741502336;-0.42551373202501236;1.0344628913893537;9.999298374236004;0.833535997210041;-0.4244550424868168;-0.4244549982871511;0.7252590501630626;0.3692850009201195;0.813819443251088
78.648248;1.0445035473287565;0.833234559465933;0.7974376811072976;-0.44443607430431165;-0.4255137319980673;1.0344609295960432;9.999336503671406;0.8335367185336736;-0.42445504280774077;-0.4244549981556943;0.7252593871460011;0.3692845844731546;0.8138203500665916
78.658248;1.0445020832284506;0.8332367496480872;0.797438873725814;-0.4444360744730087;-0.42551373197797204;1.0344590116759493;9.999374806407431;0.8335375908245528;-0.4244550431374397;-0.4244549980288289;0.725259690743977;0.36928418046237266;0.8138211597288393
78.668248;1.0445006551087617;0.8332387884727503;0.7974402190024646;-0.4444360746576329;-0.4255137319649893;1.0344571451480822;9.999413140720666;0.8335386052616458;-0.42445504347716345;-0.4244549979051414;0.7252599681489902;0.3692837899382574;0.8138218711593406
78.678248;1.0444992755279177;0.8332406733779267;0.7974417143558435;-0.44443607485908193;-0.42551373195868736;1.0344553356240689;9.999451365779281;0.8335397515054834;-0.42445504382770166;-0.42445499778334517;0.7252602274681158;0.36928341456169334;0.8138224820090411
78.688248;1.044497960201398;0.8332424030631889;0.7974433539568548;-0.4444360750776229;-0.42551373195837744;1.0344535868687144;9.999489329705822;0.8335410181927774;-0.4244550441890696;-0.42445499766242434;0.7252604774129617;0.3692830561416205;0.8138229897892771
78.698248;1.044496724905071;0.833243977123377;0.7974451300513983;-0.4444360753126511;-0.4255137319635817;1.0344519000613694;9.999526882819247;0.8335423938209604;-0.424455044560351;-0.4244549975415938;0.7252607272660607;0.3692827164562503;0.8138233933489764
78.708248;1.0444955835251981;0.8332453944988052;0.7974470334305797;-0.4444360755626891;-0.42551373197417963;1.0344502738339583;9.999563911437365;0.83354386774103;-0.42445504493992997;-0.42445499742038617;0.7252609863221815;0.36928239773731103;0.813823694184699
78.718248;1.0444945487988992;0.8332466533044744;0.7974490530322321;-0.44443607582564015;-0.42551373199049075;1.034448706009934;9.999600357049895;0.8335454309958115;-0.4244550453259097;-0.4244549972986103;0.7252612628746484;0.3692821030180746;0.8138238959047794
78.728248;1.0444936326555818;0.8332477521387599;0.7974511760585782;-0.44443607609897884;-0.42551373201355275;1.0344471956829908;9.999636198725863;0.8335470763032186;-0.4244550457164256;-0.4244549971757376;0.7252615638701505;0.3692818355456758;0.8138240016147066
78.738248;1.04449284533011;0.833248690745318;0.797453389321503;-0.4444360763797907;-0.42551373204513243;1.0344457432769287;9.99967142258218;0.8335487969178869;-0.42445504610989465;-0.42445499705031153;0.7252618950860572;0.36928159790490894;0.8138240113165587
78.748248;1.044492195165202;0.8332494697957462;0.7974556808256256;-0.4444360766648414;-0.4255137320872882;1.034444349007762;9.999706005748626;0.8335505858248397;-0.42445504650525945;-0.424454996920085;0.7252622616541641;0.3692813916969168;0.8138239217662921
78.758248;1.0444916890733575;0.8332500900473878;0.7974580407691138;-0.4444360769504456;-0.42551373214198324;1.0344430126159694;9.99973991084298;0.8335524364985194;-0.42445504690190344;-0.42445499678259846;0.7252626687854355;0.3692812177759919;0.8138237289018965
78.768248;1.0444913325141365;0.8332505512418985;0.7974604620333746;-0.44443607723194073;-0.42551373221084077;1.0344417353203201;9.999773086397582;0.8335543444108598;-0.42445504729917366;-0.4244549966357541;0.7252631213830174;0.3692810766653576;0.8138234300721979
78.778248;1.044491129025098;0.8332508526207003;0.7974629397831648;-0.44443607750341285;-0.4255137322950156;1.0344405219097064;9.999805478598915;0.8335563075817466;-0.42445504769605075;-0.42445499647810747;0.7252636225602302;0.36928096877316086;0.8138230245771358
78.788248;1.0444910798930425;0.8332509948499994;0.7974654699748943;-0.44443607775813765;-0.4255137323955263;1.0344393807124723;9.999837047067036;0.8335583256633171;-0.42445504809112217;-0.4244549963089083;0.7252641727120301;0.3692808943525913;0.8138225135250409
78.798248;1.0444911837701694;0.8332509802557467;0.797468048064529;-0.4444360779892889;-0.425513732513768;1.0344383223911162;9.999867767453974;0.8335603988513667;-0.4244550484825697;-0.42445499612814863;0.7252647699443154;0.3692808534824152;0.8138218992634962
78.808248;1.0444914361691124;0.833250810794104;0.7974706688647314;-0.44443607819043457;-0.4255137326513651;1.0344373593166276;9.999897620105669;0.8335625275089306;-0.4244550488682487;-0.42445499593646324;0.7252654114797632;0.3692808461595446;0.8138211843598632
78.818248;1.0444918298938446;0.8332504867253774;0.7974733271389685;-0.4444360783556104;-0.4255137328092749;1.034436503898574;9.999926580919338;0.8335647120158297;-0.42445504924613764;-0.424454995734774;0.7252660949998377;0.36928087239266494;0.8138203712993277
78.828248;1.0444923569419622;0.8332500074491549;0.79747601854422;-0.4444360784791659;-0.42551373298705575;1.034435765753585;9.999954617491293;0.8335669527251254;-0.4244550496149973;-0.4244549955240752;0.7252668189305777;0.36928093231405656;0.8138194635143703
78.838248;1.044493009814595;0.8332493724249154;0.7974787401657648;-0.4444360785558837;-0.42551373318276614;1.034435151364454;9.999981687894671;0.8335692503096737;-0.4244550499745833;-0.4244549953054272;0.7252675819352996;0.36928102625257514;0.8138184663046416
78.848248;1.044493780548614;0.833248580688915;0.79748149019655;-0.4444360785813274;-0.42551373339296206;1.0344346659422037;10.000007752971255;0.8335716058892959;-0.42445505032511593;-0.42445499507999135;0.7252683828622775;0.3692811546512976;0.81381738621836
78.858248;1.0444946596088105;0.833247630203584;0.7974842675589356;-0.4444360785519469;-0.4255137336128652;1.0344343133205456;10.000032796715065;0.8335740202976837;-0.42445505066664535;-0.4244549948490215;0.7252692212385397;0.3692813178603185;0.8138162299374011
78.868248;1.044495635976738;0.8332465180843357;0.797487072173422;-0.4444360784650821;-0.42551373383720026;1.0344340937878633;10.000056834961011;0.833576492908276;-0.42445505099908504;-0.4244549946135364;0.7252700974179621;0.36928151594663766;0.8138150041242226
78.878248;1.0444966969552536;0.8332452417759482;0.7974899058804161;-0.4444360783191163;-0.4255137340611588;1.034434003508898;10.000079915238528;0.8335790209180992;-0.4244550513226832;-0.4244549943738292;0.725271012446697;0.36928174874524905;0.8138137158949112
78.888248;1.0444978275225059;0.8332438011281144;0.7974927728647426;-0.4444360781134195;-0.42551373428088424;1.0344340368593763;10.00010211511451;0.8335815994685623;-0.42445505163806985;-0.4244549941293376;0.7252719679690186;0.36928201608105726;0.8138123730280489
78.898248;1.0444990102024048;0.8332422001698101;0.7974956783869324;-0.4444360778482309;-0.42551373449379165;1.0344341893887425;10.000123533745379;0.8335842221289158;-0.4244550519457593;-0.4244549938792824;0.7252729662102002;0.3692823180246835;0.8138109834852423
78.908248;1.0445002258914566;0.8332404471553468;0.7974986268705327;-0.4444360775248565;-0.42551373469878045;1.0344344587283394;10.000144279920141;0.8335868816505378;-0.424455052245658;-0.42445499362391076;0.7252740095573086;0.36928265490935824;0.8138095544905215
78.918248;1.0445014553633523;0.8332385531573872;0.7975016209181043;-0.4444360771456632;-0.4255137348958152;1.034434843346379;10.00016446635862;0.8335895712551147;-0.42445505253695637;-0.42445499336511266;0.7252750990493085;0.36928302658161705;0.8138080919775835
78.928248;1.044502680993443;0.8332365300575492;0.7975046613332236;-0.4444360767136185;-0.4255137350852753;1.0344353412915779;10.000184208385123;0.8335922861107321;-0.4244550528186225;-0.42445499310579793;0.7252762329832129;0.36928343166819905;0.8138066005983474
78.938248;1.044503888733522;0.8332343886254325;0.7975077477123289;-0.4444360762318504;-0.4255137352679493;1.034435950173382;10.000203618527292;0.8335950240681;-0.4244550530902986;-0.42445499284900157;0.7252774070883432;0.3692838678404811;0.813805083628086
78.948248;1.0445050693005067;0.833232137530884;0.7975108786067724;-0.44443607570347987;-0.4255137354452136;1.0344366675137902;10.00022279618446;0.8335977846214856;-0.4244550533527294;-0.4244549925974486;0.7252786157171243;0.369284332357371;0.8138035428784886
78.958248;1.0445062175118203;0.8332297831342421;0.7975140506951434;-0.4444360751316678;-0.4255137356186532;1.0344374906504419;10.000241822141101;0.8336005671948425;-0.4244550536074976;-0.4244549923534898;0.7252798532726867;0.3692848222977794;0.8138019794851298
78.968248;1.0445073309237416;0.8332273299040077;0.7975172584387035;-0.44443607451966155;-0.4255137357897213;1.0344384167133034;10.000260764986715;0.8336033704697373;-0.424455053856709;-0.42445499211944376;0.72528111530241;0.3692853347166692;0.8138003949258463
78.978248;1.0445084086457914;0.833224782085223;0.7975204953139199;-0.44443607387092143;-0.42551373595993697;1.034439443003628;10.000279688497164;0.833606192111356;-0.42445505410262896;-0.4244549918980467;0.7252823984313982;0.3692858667987572;0.81379879090496
78.988248;1.0445094496638911;0.8332221451834669;0.7975237553608929;-0.44443607318941947;-0.42551373613083354;1.034440567195344;10.000298647399402;0.8336090289692423;-0.4244550543469334;-0.4244549916922785;0.7252836995388862;0.3692864157322134;0.813797168735297
78.998248;1.0445104516203005;0.8332194252603707;0.7975270338373928;-0.44443607247970973;-0.4255137363034482;1.0344417870662432;10.000317678647948;0.8336118783794266;-0.42445505459006555;-0.42445499150486016;0.725285015125577;0.3692869782776582;0.8137955294026231
79.008248;1.0445114121048154;0.8332166276033809;0.7975303277104377;-0.4444360717466166;-0.42551373647823865;1.0344430997349516;10.000336799813999;0.8336147390653907;-0.424455054831423;-0.4244549913381444;0.7252863409157756;0.36928755071553565;0.8137938736139162
79.018248;1.0445123307053263;0.833213757160194;0.7975336361888063;-0.4444360709948165;-0.4255137366556098;1.0344445005876548;10.000356010984332;0.8336176108023515;-0.4244550550699502;-0.4244549911941205;0.7252876719309785;0.36928812915603393;0.8137922011586445
79.028248;1.044513209104209;0.8332108199344884;0.7975369600971383;-0.44443607022848497;-0.42551373683629;1.0344459827518215;10.000375295799401;0.8336204933728287;-0.42445505530415834;-0.4244549910742544;0.725289003093696;0.36928870941494435;0.8137905107886922
79.038248;1.0445140503105432;0.8332078234363538;0.7975403007256233;-0.44443606945127895;-0.42551373702098944;1.0344475375393585;10.00039462654549;0.8336233854189437;-0.42445505553184676;-0.42445499097959627;0.7252903298407051;0.3692892866465192;0.813788800687694
79.048248;1.0445148576102656;0.8332047762013491;0.7975436595675344;-0.44443606866664664;-0.42551373720977137;1.0344491555207729;10.000413970872087;0.8336262842243611;-0.4244550557502316;-0.4244549909114334;0.7252916486176794;0.36928985548794846;0.8137870681569083
79.058248;1.0445156331209655;0.8332016873984474;0.7975470378773554;-0.4444360678779054;-0.42551373740202514;1.0344508272292228;10.000433295948035;0.8336291862241169;-0.4244550559563914;-0.4244549908718744;0.7252929569470111;0.3692904105708055;0.813785309294068
79.068248;1.0445163774336435;0.8331985665333914;0.7975504355554981;-0.44443606708792976;-0.42551373759704886;1.0344525428399325;10.000452576612586;0.8336320871108907;-0.4244550561476848;-0.42445499086353683;0.7252942528827354;0.36929094682395475;0.8137835195420686
79.078248;1.0445170904174246;0.8331954225534721;0.7975538506809059;-0.44443606629874666;-0.4255137377942669;1.0344542922296698;10.000471804894318;0.8336349814687947;-0.42445505632202246;-0.42445499088860433;0.7252955344942529;0.3692914595200927;0.8137816942352912
79.088248;1.0445177721588683;0.8331922624172988;0.7975572793128629;-0.44443606551128423;-0.4255137379927686;1.0344560658679771;10.00049098418942;0.8336378626918278;-0.42445505647790394;-0.4244549909483215;0.7252967998851437;0.36929194429996753;0.8137798291082515
79.098248;1.0445184238751808;0.8331890899102311;0.797560715373848;-0.4444360647256464;-0.42551373819096466;1.034457854856681;10.000510114127431;0.8336407240831707;-0.4244550566139352;-0.4244549910433508;0.7252980476158;0.36929239724527374;0.8137779213493528
79.108248;1.044519048854158;0.8331859055873438;0.7975641519650079;-0.444436063941828;-0.4255137383868218;1.0344596503212533;10.000529191144183;0.8336435606594197;-0.424455056728165;-0.42445499117444524;0.7252992770295439;0.36929281479667136;0.8137759706137275
79.118248;1.0445196522958642;0.833182708457052;0.7975675831116266;-0.4444360631600494;-0.4255137385784428;1.0344614436770811;10.000548215115026;0.833646369978108;-0.42445505681800016;-0.42445499134276266;0.7253004877638903;0.3692931935214907;0.8137739784664123
79.128248;1.044520239188962;0.8331794983133176;0.7975710040653167;-0.44443606238053146;-0.4255137387643903;1.0344632275210621;10.000567177209035;0.833649151646567;-0.42445505688032836;-0.4244549915495087;0.7253016784608725;0.36929353019122213;0.8137719461954097
79.138248;1.044520812070514;0.8331762768012856;0.7975744108545516;-0.44443606160337273;-0.4255137389435234;1.0344649961623091;10.000586043206251;0.8336519066964347;-0.4244550569114331;-0.4244549917953047;0.7253028458262291;0.3692938221882649;0.8137698733914039
79.148248;1.044521370599566;0.8331730470868084;0.7975777998226871;-0.44443606082884607;-0.4255137391150831;1.0344667456758607;10.0006047603216;0.8336546375823363;-0.4244550569072868;-0.42445499207998966;0.72530398439722;0.36929406768994144;0.8137677586832746
79.158248;1.0445219121676013;0.8331698127788904;0.797581167104794;-0.444436060057525;-0.4255137392791408;1.0344684738581378;10.00062328635344;0.8336573481708358;-0.42445505686416724;-0.42445499240278695;0.7253050864966105;0.3692942654963824;0.8137656010837522
79.168248;1.0445224324474913;0.8331665770648973;0.7975845088510067;-0.44443605928987284;-0.42551373943652365;1.0344701799424758;10.000641608393048;0.8336600429083953;-0.4244550567788119;-0.4244549927624365;0.725306142543434;0.36929441504168736;0.8137634002353415
79.178248;1.0445229266928113;0.8331633430321626;0.7975878216868987;-0.4444360585260119;-0.42551373958835337;1.034471863652452;10.00065972486481;0.8336627255838475;-0.42445505664822136;-0.42445499315737245;0.7253071417862189;0.3692945170457001;0.8137611562036606
79.188248;1.0445233922155952;0.8331601138618628;0.7975911019434759;-0.44443605776593975;-0.42551373973587264;1.0344735243609646;10.000677616049321;0.833665398486167;-0.42445505646975856;-0.42445499358595556;0.7253080731438423;0.3692945742568522;0.8137588703118827
79.198248;1.0445238298613075;0.8331568919655155;0.7975943448709403;-0.44443605700953254;-0.4255137398802701;1.0344751613721275;10.00069524482291;0.8336680621722689;-0.42445505624170254;-0.42445499404647846;0.7253089260279006;0.3692945911863616;0.8137565464704192
79.208248;1.0445242429718669;0.8331536789225313;0.7975975453345364;-0.4444360562561866;-0.4255137400223098;1.034476774926717;10.000712578073125;0.8336707159098985;-0.4244550559637859;-0.42445499453707947;0.7253096909639295;0.36929457289494355;0.8137541914315268
79.218248;1.0445246354734936;0.8331504770280854;0.7976006985888817;-0.4444360555046654;-0.425513740162112;1.034478366700782;10.000729588615657;0.8336733586161297;-0.424455055637158;-0.42445499505570694;0.725310359760453;0.3692945240447452;0.8137518140203732
79.228248;1.044525010459206;0.8331472903078498;0.7976038000596101;-0.4444360547533717;-0.4255137402991922;1.034479939149029;10.00074623676287;0.8336759892411094;-0.4244550552640053;-0.42445499559964217;0.7253109249616146;0.3692944489469504;0.8137494246199695
79.238248;1.0445253693812606;0.8331441235724911;0.7976068451004218;-0.4444360540005963;-0.4255137404327293;1.034481494655091;10.000762464738207;0.8336786061014306;-0.4244550548471573;-0.42445499616491994;0.7253113792691566;0.3692943522624644;0.8137470349328245
79.248248;1.044525712083649;0.8331409812568021;0.7976098289194433;-0.4444360532447244;-0.42551374056174346;1.0344830354627654;10.000778207361952;0.8336812065466315;-0.42445505438929754;-0.42445499674680487;0.7253117159476248;0.3692942393992385;0.813744656911097
79.258248;1.044526037320671;0.8331378674198836;0.7976127463952454;-0.44443605248464296;-0.42551374068480385;1.0344845640146119;10.000793395620104;0.8336837876822629;-0.42445505389213156;-0.42445499734101405;0.7253119293456023;0.3692941159856418;0.8137423015143187
79.268248;1.0445263434961207;0.8331347861849824;0.7976155923436965;-0.44443605171973494;-0.4255137407998385;1.034486083051319;10.000807955549552;0.8336863469231351;-0.42445505335644246;-0.4244549979442621;0.7253120146471441;0.369293986892885;0.8137399785751415
79.278248;1.0445266291901825;0.833131742047582;0.7976183618641852;-0.44443605094941774;-0.42551374090462957;1.0344875949495922;10.0008218202343;0.8336888817956077;-0.424455052782531;-0.42445499855377894;0.7253119678894094;0.3692938555561489;0.8137376968735972
79.288248;1.044526893093004;0.8331287395119967;0.7976210503372901;-0.4444360501730715;-0.4255137409974027;1.0344891007752324;10.000834946194791;0.8336913896853559;-0.42445505217016344;-0.42445499916661084;0.7253117864342655;0.3692937237934206;0.8137354635582079
79.298248;1.0445271342831313;0.8331257821133422;0.7976236535197285;-0.4444360493901716;-0.42551374107683715;1.0344905998461005;10.00084731020269;0.8336938677486003;-0.42445505151859964;-0.4244549997792418;0.7253114686919175;0.36929359235627884;0.8137332835740639
79.308248;1.0445273530852208;0.8331228724174934;0.7976261672012401;-0.4444360486000953;-0.42551374114182217;1.0344920894996674;10.000858886069185;0.8336963127491512;-0.4244550508272675;-0.42445500038756656;0.7253110134543769;0.3692934621802567;0.8137311593544135
79.318248;1.044527551708321;0.8331200135521293;0.7976285865085837;-0.44443604780196483;-0.42551374119137875;1.03449356546952;10.000869625909866;0.8336987207675715;-0.4244550500963699;-0.424455000987229;0.7253104198673378;0.36929333517170465;0.8137290909781356
79.328248;1.044527734476591;0.8331172102251306;0.7976309063133772;-0.44443604699472217;-0.42551374122451735;1.034495023335091;10.000879461726461;0.8337010868265512;-0.4244550493269779;-0.4244550015741293;0.7253096876315497;0.3692932137255664;0.8137270772311208
79.338248;1.0445279077957452;0.833114467583049;0.7976331227221832;-0.44443604617725735;-0.42551374124003005;1.0344964599467157;10.000888319481914;0.833703404744968;-0.4244550485209791;-0.42445500214476234;0.7253088169440377;0.3692930997162334;0.813725116512233
79.348248;1.044528079262494;0.8331117893290771;0.7976352345167524;-0.44443604534866454;-0.42551374123651264;1.0344978741849824;10.000896129703523;0.8337056670905318;-0.4244550476810143;-0.4244550026963089;0.7253078082695817;0.36929299373026314;0.813723206281808
79.358248;1.0445282554105364;0.8331091769192538;0.7976372434273219;-0.4444360445085553;-0.425513741212344;1.0344992670237583;10.000902835438911;0.8337078650170511;-0.42445504681023055;-0.4244550032264617;0.7253066620466183;0.3692928948965413;0.8137213419590704
79.368248;1.044528439725937;0.8331066295618065;0.7976391524257685;-0.4444360436571989;-0.4255137411656025;1.034500640766732;10.00090840542475;0.8337099886802167;-0.4244550459119935;-0.42445500373306616;0.7253053788519376;0.3692928017996761;0.8137195172963333
79.378248;1.0445286328955234;0.8331041448766769;0.7976409634484791;-0.4444360427954255;-0.42551374109432166;1.0345019983263908;10.000912836784067;0.833712028667549;-0.42445504498987113;-0.424455004213981;0.7253039605502882;0.36929271379969403;0.8137177263701113
79.388248;1.044528834578133;0.8331017207144806;0.7976426765358536;-0.44443604192427044;-0.4255137409968307;1.0345033429146342;10.000916138569051;0.8337139774273944;-0.4244550440476201;-0.42445500466712427;0.7253024118021162;0.3692926313074905;0.8137159650306282
79.398248;1.0445290443939845;0.8330993571824372;0.7976442898431355;-0.44443604104456647;-0.4255137408718766;1.0345046773520594;10.000918315829189;0.8337158288000889;-0.424455043088557;-0.42445500509038064;0.7253007406826318;0.36929255520795307;0.8137142307388756
79.408248;1.0445292617751307;0.8330970574382593;0.797645799334114;-0.4444360401569067;-0.42551374071876785;1.0345060032066447;10.000919363668775;0.8337175761302106;-0.42445504211475915;-0.4244550054815575;0.7252989582019364;0.36929248625195077;0.8137125220252334
79.418248;1.0445294865008048;0.8330948276675095;0.7976471987438504;-0.44443603926185793;-0.4255137405374935;1.0345073200988375;10.00091926825729;0.8337192117242329;-0.4244550411271073;-0.42445500583866985;0.72529707747936;0.3692924244631191;0.8137108382473472
79.428248;1.044529719719481;0.8330926770883907;0.7976484808627582;-0.4444360383598367;-0.4255137403287211;1.0345086248454887;10.000918015169484;0.833720727762114;-0.42445504012594815;-0.4244550061602182;0.7252951131300162;0.36929236892721967;0.8137091790909114
79.438248;1.0445299637307641;0.8330906170989477;0.7976496394925009;-0.4444360374507302;-0.4255137400939811;1.0345099108658107;10.000915598795439;0.8337221170221492;-0.4244550391115142;-0.4244550064449571;0.7252930809259622;0.3692923181100689;0.8137075438923864
79.448248;1.0445302208640972;0.8330886594820575;0.7976506703165035;-0.44443603653390257;-0.4255137398358328;1.0345111687392858;10.000912026180634;0.8337233733390763;-0.4244550380839643;-0.4244550066915833;0.7252909973935773;0.3692922703447455;0.8137059316175611
79.458248;1.0445304924080112;0.8330868151672653;0.7976515699223146;-0.4444360356087145;-0.42551373955754274;1.0345123881470235;10.000907316633683;0.8337244920609386;-0.42445503704333837;-0.42445500689891547;0.7252888788879168;0.3692922243013308;0.8137043416272917
79.468248;1.044530778164573;0.833085093920008;0.7976523341477438;-0.4444360346750022;-0.42551373926267205;1.0345135602455027;10.000901496233789;0.8337254704208339;-0.4244550359897034;-0.4244550070662159;0.7252867405775726;0.3692921791435717;0.8137027740041514
79.478248;1.044531076520554;0.8330835045129064;0.7976529578427949;-0.44443603373294677;-0.42551373895503664;1.0345146790466158;10.000894589052889;0.8337263078213621;-0.424455034923604;-0.42445500719321577;0.7252845963985666;0.36929213426895097;0.8137012287973643
79.488248;1.0445313836761694;0.8330820546702407;0.7976534358953964;-0.44443603278257526;-0.4255137386385354;1.0345157414440713;10.000886616345985;0.8337270062655927;-0.42445503384657307;-0.4244550072799433;0.7252824592524155;0.36929208879940995;0.8136997059162936
79.498248;1.0445316928199615;0.8330807503222337;0.7976537630113152;-0.4444360318236295;-0.4255137383164461;1.034516746599818;10.000877601299003;0.8337275709495224;-0.4244550327612296;-0.4244550073266727;0.7252803399893487;0.3692920411973466;0.8136982067113575
79.508248;1.044531994989421;0.8330795953288429;0.7976539325546897;-0.4444360308559828;-0.4255137379909253;1.0345176951184845;10.000867562174884;0.833728009993474;-0.4244550316707669;-0.42445500733411007;0.7252782462815462;0.36929198952885406;0.8136967353589567
79.518248;1.0445322808192161;0.8330785922347812;0.7976539374091572;-0.44443602988017633;-0.42551373766327527;1.0345185884535377;10.000856500578275;0.8337283328754054;-0.424455030578277;-0.4244550073036732;0.7252761832706203;0.3692919322623988;0.8136952985671634
79.528248;1.0445325422907281;0.8330777426853395;0.797653772454922;-0.4444360288975712;-0.42551373733434117;1.0345194291020163;10.000844400158133;0.833728548781231;-0.4244550294864657;-0.42445500723756063;0.725274155336112;0.3692918687517407;0.813693904138722
79.538248;1.0445327735555747;0.8330770474570581;0.7976534360749464;-0.4444360279101415;-0.42551373700459383;1.034520220742845;10.000831227600422;0.8337286656701646;-0.42445502839774096;-0.4244550071384016;0.7252721671738741;0.36929179895702346;0.8136925590786296
79.548248;1.0445329703309931;0.8330765072363759;0.7976529303611529;-0.44443602692031414;-0.4255137366742262;1.0345209673130895;10.000816935945384;0.8337286899241633;-0.42445502731432616;-0.4244550070087148;0.7252702237860954;0.3692917231082959;0.8136912677403451
79.558248;1.0445331299102725;0.833076123243004;0.7976522608492016;-0.4444360259307352;-0.42551373634333106;1.03452167166959;10.000801475052382;0.8337286265926508;-0.4244550262382167;-0.4244550068505493;0.7252683300979046;0.36929164183064345;0.8136900309510053
79.568248;1.0445332520199018;0.8330758964690756;0.7976514363933531;-0.44443602494377843;-0.4255137360120297;1.0345223353833555;10.000784794613931;0.833728479938957;-0.4244550251709965;-0.42445500666523134;0.7252664904055597;0.36929155612671666;0.8136888466079466
79.578248;1.0445333379432444;0.833075826167289;0.7976504691576943;-0.44443602396133314;-0.4255137356806017;1.034522959932815;10.0007668381681;0.8337282539466924;-0.42445502411369757;-0.42445500645310646;0.7252647073506984;0.3692914669883505;0.8136877112737305
79.588248;1.0445333885396406;0.8330759085259813;0.7976493735648906;-0.44443602298516327;-0.42551373534966713;1.034523547698314;10.0007475445378;0.8337279527124979;-0.42445502306704586;-0.4244550062137149;0.7252629812121585;0.3692913752408052;0.8136866218513202
79.598248;1.044533403962326;0.8330761364681283;0.7976481644911754;-0.44443602201743554;-0.42551373502031964;1.0345241018028586;10.000726859962732;0.833727580380199;-0.4244550220321538;-0.4244550059466291;0.7252613107301211;0.36929128159328606;0.8136855759019076
79.608248;1.044533384280591;0.8330765014591468;0.7976468564578593;-0.4444360210610941;-0.42551373469386083;1.0345246249319535;10.000704747254012;0.8337271407950246;-0.4244550210110583;-0.42445500565224265;0.7252596948988002;0.3692911863819584;0.8136845708597654
79.618248;1.044533329295242;0.8330769963486516;0.7976454632373634;-0.44443602011974886;-0.42551373437127354;1.0345251184069297;10.000681179871975;0.833726637313047;-0.42445502000656316;-0.4244550053318206;0.7252581339306334;0.3692910893636051;0.8136836041832561
79.628248;1.0445332384623793;0.8330776167079933;0.7976439972309712;-0.44443601919702;-0.42551373405316867;1.0345255836346703;10.000656129047321;0.833726072664014;-0.4244550190218221;-0.42445500498711014;0.7252566289417046;0.3692909903225039;0.8136826737049867
