time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.638248;1.0445331112802876;0.8330783595280323;0.7976424697933088;-0.44443601829581925;-0.4255137337401101;1.0345260245181216;10.00062956337128;0.833725448985641;-0.42445501806014735;-0.4244550046201217;0.725255181014891;0.36929089001867893;0.8136817770743795
79.648248;1.0445329475418914;0.833079220991279;0.7976408914005848;-0.44443601741812616;-0.42551373343276144;1.0345264473008835;10.000601461562868;0.8337247679332562;-0.4244550171249272;-0.42445500423322485;0.725253790046122;0.36929079036155626;0.8136809118116001
79.658248;1.0445327479150492;0.8330801957684102;0.7976392708431317;-0.4444360165654609;-0.4255137331319852;1.0345268588915395;10.000571821013217;0.8337240299749158;-0.42445501621990284;-0.4244550038293721;0.7252524544218379;0.36929069386451135;0.8136800754287802
79.668248;1.0445325146930764;0.8330812783068442;0.7976376156096266;-0.4444360157393855;-0.4255137328388194;1.0345272663271508;10.000540657622828;0.8337232329842028;-0.42445501534961555;-0.42445500341214104;0.7252511718250982;0.36929060315753387;0.8136792644263836
79.678248;1.0445322516168873;0.833082464075161;0.7976359330722382;-0.44443601494138785;-0.42551373255426356;1.034527676399946;10.000508004056739;0.8337223720976904;-0.42445501451918033;-0.4244550029855193;0.7252499399117358;0.36929052079628555;0.8136784738122284
79.688248;1.0445319626364213;0.8330837492865458;0.7976342303484176;-0.44443601417262735;-0.42551373227939515;1.0345280946502289;10.000473907284128;0.8337214415535958;-0.4244550137336506;-0.4244550025535792;0.7252487565003972;0.36929044909453845;0.8136776973381565
79.698248;1.0445316500977107;0.8330851304018597;0.7976325136612354;-0.4444360134339033;-0.4255137320155947;1.034528524557522;10.000438425485042;0.8337204365351681;-0.4244550129976255;-0.42445500212005366;0.7252476195953516;0.3692903899736275;0.8136769271037108
79.708248;1.044531313866824;0.8330866039628658;0.7976307883420937;-0.4444360127253299;-0.4255137317643673;1.0345289668131161;10.00040161548851;0.833719353640267;-0.42445501231479704;-0.4244550016881343;0.7252465272802843;0.36929034508697045;0.813676153887985
79.718248;1.0445309531399782;0.8330881657249564;0.7976290591544746;-0.4444360120459412;-0.42551373152716854;1.0345294189654817;10.000363512309699;0.8337181906970065;-0.4244550116871829;-0.42445500126074437;0.7252454777176752;0.3692903160920579;0.8136753696679664
79.728248;1.0445305692064597;0.8330898100617273;0.797627331108601;-0.44443601139420963;-0.4255137313054168;1.0345298763638906;10.00032413489753;0.8337169472210587;-0.4244550111148645;-0.4244550008407652;0.7252444690633396;0.36929030482710246;0.8136745703669197
79.738248;1.0445301663798319;0.8330915310883032;0.7976256104998816;-0.4444360107690935;-0.42551373110034607;1.034530334485189;10.000283519242425;0.8337156255131943;-0.4244550105966997;-0.4244550004309515;0.7252434992158087;0.36929031329244577;0.8136737564423094
79.748248;1.0445297514082434;0.8330933242870913;0.7976239048212224;-0.4444360101703483;-0.4255137309129273;1.0345307915654973;10.000241741374694;0.833714230984283;-0.42445501013089465;-0.42445500003388403;0.7252425656909897;0.3692903434626943;0.8136729314403152
79.758248;1.0445293325036462;0.8330951868278036;0.7976222216611056;-0.4444360095980612;-0.42551373074412263;1.0345312495090504;10.000198921299459;0.8337127717824249;-0.424455009714924;-0.42445499965190164;0.7252416653021972;0.3692903972233727;0.8136721001475288
79.768248;1.0445289183427149;0.8330971171365433;0.7976205677451261;-0.444436009052252;-0.42551373059508674;1.0345317130512408;10.00015520686484;0.8337112587112832;-0.42445500934563235;-0.42445499928690866;0.7252407942721962;0.3692904763969972;0.8136712671807124
79.778248;1.044528517421711;0.8330991151923021;0.7976189484086963;-0.444436008532912;-0.425513730467059;1.0345321886934864;10.00011073952031;0.8337097047023638;-0.4244550090196483;-0.4244549989404373;0.7252399494286542;0.3692905825191195;0.8136704357439049
79.788248;1.0445281376310278;0.8331011826423592;0.7976173676802306;-0.4444360080402657;-0.42551373036121415;1.034532683323848;10.000065635331582;0.8337081237792036;-0.42445500873386344;-0.4244549986138778;0.725239128703942;0.3692907165621676;0.8136696072252853
79.798248;1.044527785450205;0.8331033210322978;0.7976158288207386;-0.4444360075748583;-0.4255137302787114;1.0345332028551142;10.000019995638555;0.8337065306419296;-0.42445500848599604;-0.4244549983084541;0.7252383304083913;0.3692908787684678;0.8136687822031351
79.808248;1.0445274652649124;0.833105529544725;0.7976143346396573;-0.44443600713737175;-0.4255137302206395;1.0345337513044068;9.999973925969863;0.8337049400457625;-0.42445500827477783;-0.4244549980249038;0.7252375531888784;0.3692910684984736;0.8136679616883975
79.818248;1.044527179602897;0.83310780403289;0.7976128876603776;-0.44443600672846684;-0.4255137301875756;1.034534330190309;9.999927553070966;0.8337033649750422;-0.4244550080994771;-0.4244549977633078;0.7252367966291315;0.3692912841885192;0.8136671481031046
79.828248;1.044526929722524;0.8331101367853192;0.7976114904962418;-0.4444360063488447;-0.4255137301792315;1.0345349395024752;9.999881036565034;0.8337018153438805;-0.4244550079593435;-0.42445499752349475;0.7252360613029633;0.3692915230954384;0.8136663460881308
79.838248;1.044526716552599;0.833112517308726;0.7976101461586671;-0.4444360059995084;-0.4255137301945406;1.0345355794479463;9.999834566618786;0.8337002982823629;-0.4244550078534766;-0.42445499730540276;0.7252353484594036;0.36929178093282733;0.8136655623426525
79.848248;1.0445265422536454;0.8331149344913339;0.7976088578703101;-0.44443600568197145;-0.4255137302319021;1.0345362502598725;9.999788352057875;0.8336988183247162;-0.4244550077808892;-0.42445499710893314;0.7252346592707072;0.36929205216576966;0.8136648047179825
79.858248;1.0445264108530192;0.8331173786215664;0.7976076285067335;-0.4444360053981662;-0.42551373028940015;1.0345369512599718;9.999742602377047;0.8336973768339345;-0.42445500774055617;-0.4244549969337912;0.7252339935650559;0.36929233062959255;0.813664081370761
79.868248;1.0445263274299335;0.83311984225625;0.7976064602781004;-0.444436005150196;-0.4255137303650839;1.0345376817608851;9.999697505934135;0.8336959718031909;-0.4244550077315;-0.4244549967793072;0.7252333496687349;0.36929260993066754;0.8136633996778582
79.878248;1.0445262969209173;0.8331223196405928;0.7976053549312588;-0.44443600493997537;-0.4255137304571623;1.0345384423725295;9.999653222987831;0.8336945990866113;-0.4244550077525786;-0.42445499664419367;0.7252327257847493;0.36929288395615095;0.8136627650017172
79.888248;1.0445263227523647;0.8331248054537662;0.7976043146226476;-0.4444360047687164;-0.42551373056384506;1.0345392348618216;9.999609893764223;0.8336932545689446;-0.4244550078020259;-0.4244549965267591;0.725232120589515;0.3692931474443397;0.8136621803526934
79.898248;1.044526405806624;0.8331272946994072;0.797603343393293;-0.4444360046367403;-0.4255137306830766;1.034540060872948;9.999567635977597;0.833691935217451;-0.42445500787755874;-0.4244549964252958;0.7252315324712898;0.3692933961141259;0.8136616475444677
79.908248;1.0445265444324205;0.8331297833753373;0.7976024472874125;-0.4444360045439523;-0.42551373081259225;1.03454091991895;9.999526536106837;0.833690639556461;-0.4244550079771742;-0.4244549963380285;0.7252309586679708;0.3692936264168879;0.8136611686243796
79.918248;1.0445267353020793;0.8331322686294312;0.7976016321235817;-0.44443600449015225;-0.4255137309501243;1.0345418085020526;9.99948666796266;0.8336893691134286;-0.4244550080997128;-0.42445499626289884;0.7252303946341763;0.3692938353967278;0.8136607460404536
79.928248;1.044526974570091;0.833134748897625;0.7976009018143173;-0.44443600447437465;-0.42551373109356705;1.0345427214370104;9.999448132517186;0.833688128841136;-0.4244550082447448;-0.42445499619770716;0.7252298343611315;0.36929402052197996;0.8136603823809835
79.938248;1.0445272586194192;0.8331372245750006;0.7976002588805824;-0.4444360044941546;-0.42551373124119846;1.0345436528141136;9.999411070944744;0.833686925471604;-0.4244550084122283;-0.4244549961403355;0.725229271945283;0.36929417919963836;0.81366008081161
79.948248;1.0445275845121946;0.8331396986449142;0.7975997050404611;-0.4444360045458894;-0.42551373139179427;1.0345445952143497;9.999375638195744;0.8336857654242512;-0.4244550086023625;-0.42445499608863596;0.7252287031043894;0.36929430850549316;0.8136598453531619
79.958248;1.0445279504568536;0.8331421765871977;0.7975992403585628;-0.4444360046257408;-0.42551373154447014;1.034545538540945;9.999341975769234;0.8336846530869928;-0.424455008815525;-0.4244549960402;0.7252281258518197;0.36929440547428904;0.8136596801469342
79.968248;1.0445283558450789;0.8331446654443917;0.7975988621081298;-0.4444360047299136;-0.42551373169835655;1.034546469763726;9.999310208286005;0.8336835901284725;-0.42445500905198413;-0.4244549959922482;0.7252275405331138;0.3692944672813007;0.8136595885732273
79.978248;1.044528801361132;0.8331471722924647;0.7975985650142405;-0.4444360048543899;-0.4255137318522924;1.0345473744197116;9.99928045390963;0.8336825760043785;-0.4244550093112745;-0.42445499594180525;0.7252269494120442;0.3692944909765362;0.8136595733646353
79.988248;1.0445292890135485;0.8331497029667869;0.7975983425018983;-0.44443600499486297;-0.42551373200474224;1.034548239254235;9.999252837196304;0.8336816085385227;-0.4244550095914959;-0.42445499588621427;0.7252263560690461;0.3692944736123383;0.8136596371418283
79.998248;1.044529820357846;0.8331522621414191;0.7975981874169168;-0.4444360051468594;-0.4255137321540619;1.0345490543795868;9.99922749224135;0.8336806843824326;-0.42445500988922497;-0.424454995823361;0.7252257649270707;0.3692944129643442;0.8136597826081785
80.008248;1.0445303940967727;0.8331548544139329;0.7975980923222444;-0.44443600530564986;-0.42551373229894573;1.0345498148690409;9.99920454890801;0.8336797999847334;-0.4244550102002466;-0.42445499575134105;0.7252251807495836;0.3692943079356732;0.8136600125992312
80.018248;1.044531006355023;0.8331574845896601;0.7975980502204785;-0.4444360054663137;-0.42551373243863916;1.0345505218862268;9.999184117721075;0.8336789522592818;-0.42445501052039264;-0.42445499566820466;0.7252246078505319;0.36929415839585505;0.8136603299472316
80.028248;1.0445316533808273;0.833160156036077;0.7975980550781318;-0.4444360056244552;-0.42551373257274283;1.0345511822627331;9.999166284384533;0.833678137901216;-0.42445501084598314;-0.42445499557196975;0.7252240494572768;0.3692939647864482;0.8136607376495358
80.038248;1.0445323331789873;0.8331628686702485;0.7975981017405129;-0.44443600577692294;-0.42551373270080434;1.0345518062747934;9.99915110885224;0.8336773527844233;-0.42445501117395235;-0.42445499546080884;0.7252235076082091;0.3692937276588342;0.8136612396371135
80.048248;1.0445330443308294;0.8331656192544908;0.7975981860841722;-0.44443600592150334;-0.4255137328221137;1.034552404728548;9.999138623198414;0.833676592494544;-0.4244550115017537;-0.4244549953335717;0.7252229831225872;0.3692934473184254;0.813661840511548
80.058248;1.0445337837065745;0.8331684035641204;0.7975983049414275;-0.44443600605602984;-0.4255137329356883;1.0345529865849947;9.999128824855926;0.8336758522901541;-0.4244550118272489;-0.42445499519008045;0.7252224758208918;0.36929312371439227;0.8136625433728802
80.068248;1.0445345456203463;0.8331712178659645;0.7975984551442133;-0.4444360061780396;-0.4255137330401312;1.0345535578806593;9.99912167664412;0.8336751262185909;-0.42445501214878933;-0.4244549950306636;0.7252219856588579;0.3692927566335353;0.8136633480572114
80.078248;1.044535323167102;0.833174059123266;0.7975986329878082;-0.4444360062849357;-0.4255137331336856;1.0345541218567615;9.999117118655404;0.8336744069074742;-0.42445501246514417;-0.4244549948556316;0.7252215139862772;0.3692923461219741;0.8136642521081179
80.088248;1.044536110107764;0.8331769246379438;0.7975988345295494;-0.44443600637415076;-0.42551373321461233;1.0345546797787681;9.999115073680729;0.8336736862776909;-0.4244550127751687;-0.42445499466509196;0.7252210636589739;0.3692918927239379;0.8136652526880432
80.098248;1.0445369013293098;0.8331798114326692;0.7975990561803805;-0.4444360064433885;-0.42551373328133874;1.0345552324588703;9.99911544888274;0.8336729567532717;-0.4244550130778479;-0.42445499445853535;0.7252206382554859;0.36929139720892024;0.813666346747593
80.108248;1.0445376917462936;0.8331827156839633;0.7975992956071786;-0.4444360064908364;-0.42551373333229087;1.0345557821024802;9.999118148226447;0.833672212038355;-0.4244550133726584;-0.42445499423446437;0.7252202413865237;0.3692908602785718;0.8136675304548003
80.118248;1.044538475168852;0.8331856327148008;0.7975995519109;-0.4444360065148521;-0.42551373336580284;1.0345563333606238;9.999123085953185;0.8336714465982532;-0.42445501365976873;-0.42445499399082387;0.7252198760928362;0.36929028294666966;0.8136687991936665
80.128248;1.0445392442343537;0.8331885579926633;0.7975998243949796;-0.4444360065134835;-0.42551373338017834;1.0345568932698306;9.999130191281546;0.8336706544327982;-0.4244550139400072;-0.4244549937257418;0.7252195444439716;0.369289667019683;0.8136701471568865
80.138248;1.0445399916041374;0.8331914881166282;0.7976001118253095;-0.44443600648477394;-0.42551373337376885;1.0345574708186915;9.999139406754916;0.833669828606858;-0.42445501421447285;-0.42445499343762977;0.7252192480166028;0.3692890146315546;0.8136715663352813
80.148248;1.0445407118915009;0.8331944200137706;0.7976004138269719;-0.44443600642739894;-0.4255137333449346;1.034558076388264;9.999150683436882;0.8336689624398113;-0.42445501448418876;-0.42445499312476637;0.7252189886499643;0.3692883274544671;0.8136730461075099
80.158248;1.0445414023576618;0.8331973495660105;0.7976007325157749;-0.4444360063406589;-0.4255137332915856;1.03455872052494;9.999163973422721;0.8336680511825832;-0.42445501475036035;-0.42445499278517423;0.7252187685999932;0.3692876068551579;0.8136745739970145
80.168248;1.0445420619443226;0.8332002723453653;0.7976010718650487;-0.4444360062243412;-0.42551373321079344;1.0345594126972906;9.999179221967127;0.8336670924292862;-0.4244550150146154;-0.4244549924169288;0.7252185901944069;0.36928685468153477;0.8136761375147615
80.178248;1.044542690452095;0.8332031852035933;0.7976014359646221;-0.44443600607901146;-0.4255137330994102;1.0345601610144821;9.999196362361397;0.8336660853095392;-0.42445501527877627;-0.42445499201861187;0.7252184552820596;0.3692860737330414;0.8136777262557883
80.188248;1.0445432886291013;0.8332060860521096;0.7976018283891041;-0.4444360059061267;-0.4255137329549329;1.0345609721151123;9.999215315124799;0.8336650294661145;-0.42445501554466364;-0.42445499158982075;0.7252183650348536;0.36928526773498016;0.8136793322905487
80.198248;1.044543858557613;0.8332089725761489;0.7976022522502051;-0.4444360057077283;-0.42551373277541477;1.034561850281188;9.999235997920817;0.8336639241383538;-0.4244550158141565;-0.4244549911312216;0.7252183202368477;0.36928444099624624;0.8136809483860203
80.208248;1.0445444031734397;0.8332118415054064;0.79760270960691;-0.4444360054860495;-0.42551373255900515;1.0345627967187547;9.999258343134795;0.8336627672743777;-0.4244550160893166;-0.4244549906440351;0.7252183212125535;0.36928359801594174;0.8136825661688627
80.218248;1.0445449254207717;0.8332146890414035;0.7976032006288323;-0.4444360052431344;-0.42551373230405054;1.034563810687291;9.999282305853395;0.8336615554598524;-0.4244550163722776;-0.4244549901297345;0.7252183671092577;0.36928274344175477;0.8136841760846091
80.228248;1.044545428707553;0.8332175120624336;0.797603723711112;-0.4444360049806992;-0.4255137320094816;1.0345648917340877;9.999307854912571;0.8336602849711738;-0.42445501666472957;-0.4244549895900744;0.7252184553738767;0.3692818823548477;0.8136857686953557
80.238248;1.0445459171326485;0.8332203084052912;0.7976042763997452;-0.4444360047004429;-0.4255137316746377;1.03456604044751;9.999334957639062;0.8336589527040585;-0.4244550169674518;-0.4244549890269573;0.7252185821405488;0.3692810202245437;0.8136873352775962
80.248248;1.044546393911699;0.8332230759356929;0.7976048565225676;-0.44443600440452824;-0.425513731298678;1.0345672573840377;9.999363572144585;0.8336575560232609;-0.4244550172805083;-0.4244549884421801;0.7252187431321112;0.3692801623181336;0.813688867648695
80.258248;1.0445468601150314;0.8332258117051664;0.7976054635424346;-0.44443600409580114;-0.42551373088042754;1.0345685422965218;9.999393646868523;0.8336560921096804;-0.4244550176038834;-0.4244549878376685;0.7252189343176295;0.3692793131674597;0.8136903591574162
80.268248;1.0445473146310533;0.8332285114172058;0.7976060993234114;-0.44443600377783904;-0.42551373041869944;1.0345698948820692;9.999425119311653;0.8336545578646503;-0.42445501793777707;-0.42445498721616526;0.7252191523035457;0.3692784764544133;0.8136918062126797
80.278248;1.0445477543470072;0.8332311690280255;0.7976067672965277;-0.4444360034550411;-0.42551372991264563;1.0345713155483036;9.999457918862815;0.8336529498711422;-0.42445501828227894;-0.42445498658136827;0.7252193942377084;0.36927765518241995;0.813693208173012
80.288248;1.044548175564557;0.8332337772793923;0.7976074703317201;-0.4444360031323297;-0.4255137293618519;1.0345728044930813;9.999491977801188;0.8336512641922077;-0.42445501863692753;-0.4244549859373514;0.7252196568846219;0.3692768520338651;0.8136945660236184
80.298248;1.0445485765663853;0.8332363293403792;0.7976082082879948;-0.44443600281437184;-0.42551372876608523;1.0345743603789432;9.999527235446969;0.8336494973674559;-0.42445501900052146;-0.42445498528824255;0.7252199360356916;0.36927606973979116;0.8136958815684284
80.308248;1.0445489578627905;0.8332388198175416;0.7976089768804189;-0.44443600250490783;-0.4255137281251784;1.0345759802577734;9.999563629957315;0.8336476474125685;-0.4244550193710978;-0.4244549846382421;0.7252202273703668;0.36927531128451063;0.8136971569821349
80.318248;1.0445493194629931;0.8332412442697148;0.7976097692550387;-0.4444360022064696;-0.4255137274393085;1.034577659266852;9.999601093246307;0.833645713125394;-0.4244550197461283;-0.4244549839912858;0.7252205277151439;0.3692745800020107;0.8136983940194623
80.328248;1.0445496591109265;0.8332435982182524;0.7976105787813688;-0.4444360019204922;-0.42551372670918797;1.0345793891301502;9.999639559098606;0.8336436938073299;-0.4244550201229893;-0.42445498335043597;0.7252208351677436;0.36927387938464384;0.8136995935864358
80.338248;1.0445499736237103;0.8332458758531496;0.7976114002268262;-0.44443600164766894;-0.4255137259360988;1.0345811584881808;9.999678977464868;0.8336415904696829;-0.4244550204994163;-0.42445498271755516;0.7252211482696789;0.369273212340768;0.8137007557531167
80.348248;1.0445502610279378;0.8332480691810663;0.7976122287247671;-0.44443600138818284;-0.4255137251219104;1.0345829560969224;9.999719311901073;0.8336394066000923;-0.4244550208736587;-0.4244549820933849;0.7252214651913019;0.3692725803731393;0.8137018793705764
80.358248;1.0445505205905996;0.833250169739221;0.7976130579810046;-0.44443600114165116;-0.42551372426884226;1.0345847730493656;9.999760514343663;0.833637148028096;-0.42445502124437823;-0.4244549814779281;0.7252217828640858;0.36927198360358787;0.8137029616212287
80.368248;1.0445507514391077;0.8332521713957476;0.7976138795746349;-0.4444360009070837;-0.42551372337918075;1.0345866025109758;9.999802511290614;0.8336348226282346;-0.42445502161034493;-0.4244549808711028;0.7252220960322971;0.369271421617222;0.8137039983458416
80.378248;1.0445509533637165;0.8332540701697071;0.797614683945891;-0.44443600068318057;-0.4255137224552316;1.0345884390751718;9.99984521524705;0.8336324395455335;-0.4244550219701169;-0.4244549802733371;0.7252223973078465;0.3692708938435402;0.8137049845990016
80.388248;1.0445511297476662;0.8332558621084687;0.7976154619200889;-0.4444360004686746;-0.42551372149925254;1.034590278539379;9.999888529092946;0.8336300081454304;-0.42445502232201016;-0.42445497968551416;0.7252226783638932;0.36927039909355097;0.8137059147068848
80.398248;1.0445512872742035;0.8332575428803617;0.7976162057735251;-0.444436000262235;-0.42551372051366737;1.0345921171979084;9.999932335090714;0.8336275373962707;-0.4244550226641622;-0.4244549791083793;0.7252229309130749;0.36926993538287795;0.8137067827501447
80.408248;1.0445514317584723;0.833259108601143;0.797616909519818;-0.4444360000623689;-0.42551371950169176;1.0345939505984947;9.99997649850502;0.8336250352510356;-0.4244550229943787;-0.4244549785421193;0.7252231467944681;0.36926950041186807;0.8137075832508883
80.418248;1.0445515660374447;0.8332605560903056;0.7976175682720856;-0.4444359998679489;-0.4255137184675317;1.0345957731421518;10.00002088852025;0.8336225084189515;-0.4244550233099474;-0.4244549779861271;0.7252233176943069;0.36926909198915436;0.8137083104088618
80.428248;1.0445516908429087;0.8332618830008546;0.7976181773140204;-0.44443599967887604;-0.425513717415999;1.0345975785710493;10.000065387342513;0.8336199632295728;-0.42445502360772325;-0.42445497743880034;0.7252234354612043;0.3692687080037739;0.8137089571039898
80.438248;1.0445518048003426;0.8332630890476769;0.7976187320043315;-0.44443599949609114;-0.4255137163521123;1.034599360550317;10.000109882033474;0.8336174055243796;-0.4244550238845614;-0.42445497689782663;0.7252234932783799;0.3692683463083011;0.8137095159151893
80.448248;1.0445519040376414;0.8332641777603004;0.7976192287201648;-0.44443599932109423;-0.4255137152809326;1.0346011137543711;10.000154258927171;0.8336148390029559;-0.424455024137818;-0.4244549763609156;0.7252234861649755;0.3692680050247754;0.8137099809908278
80.458248;1.0445519836235537;0.8332651566826921;0.7976196657984426;-0.4444359991555646;-0.4255137142075856;1.0346028346954537;10.00019840399222;0.8336122651960318;-0.4244550243654789;-0.424454975826324;0.7252234096003467;0.36926768290006257;0.8137103491061518
80.468248;1.0445520395535512;0.8332660355748488;0.7976200432118926;-0.4444359990011747;-0.4255137131371731;1.034604521087499;10.00024220266705;0.8336096847677833;-0.42445502456593714;-0.4244549752927868;0.725223258011676;0.3692673790721139;0.813710620411567
80.478248;1.0445520694432144;0.833266824068608;0.797620360619891;-0.44443599885944307;-0.42551371207445904;1.034606170644764;10.000285544150955;0.8336070973097636;-0.4244550247377138;-0.4244549747591094;0.7252230249966501;0.3692670926512679;0.8137107985408278
80.488248;1.0445520720760593;0.8332675308176002;0.7976206153888115;-0.44443599873164585;-0.4255137110236639;1.0346077804656062;10.0003283318886;0.8336045011688662;-0.4244550248792472;-0.42445497422397344;0.7252227039750743;0.36926682291108137;0.8137108890079175
80.498248;1.0445520464009816;0.833268164940336;0.7976208027675482;-0.44443599861872635;-0.4255137099884129;1.034609346923547;10.000370490430715;0.8336018952755734;-0.4244550249887966;-0.42445497368625384;0.7252222882549209;0.3692665700461747;0.813710897140984
80.508248;1.0445519902359128;0.8332687372120473;0.7976209176672958;-0.4444359985211005;-0.4255137089715407;1.0346108654631418;10.00041195834741;0.8335992814961762;-0.4244550250644334;-0.42445497314552494;0.7252217719273574;0.3692663355631024;0.8137108276939954
80.518248;1.0445518997256849;0.8332692587040748;0.7976209558689755;-0.444435998438559;-0.42551370797498084;1.0346123300367664;10.000452676753572;0.8335966656004858;-0.4244550251042382;-0.4244549726022471;0.7252211511199355;0.36926612173653833;0.8137106854281076
80.528248;1.0445517703438802;0.8332697386179043;0.7976209142805649;-0.44443599837056597;-0.4255137069999654;1.0346137328497866;10.000492591058482;0.8335940561828741;-0.42445502510673777;-0.424454972057769;0.7252204241499536;0.3692659308807051;0.8137104750169948
80.538248;1.044551598338822;0.8332701836408221;0.7976207911343518;-0.4444359983164222;-0.42551370604710503;1.034615065428271;10.000531659322462;0.8335914624565031;-0.4244550250712116;-0.42445497151431094;0.7252195917169455;0.36926576514380083;0.8137102007896069
80.548248;1.0445513818329673;0.833270598374391;0.79762058573474;-0.4444359982748309;-0.4255137051162051;1.0346163207213905;10.000569857426928;0.8335888925798077;-0.4244550249975668;-0.4244549709746137;0.7252186568677711;0.3692656262308472;0.8137098668178268
80.558248;1.0445511212792804;0.833270985747983;0.7976202974311668;-0.44443599824370444;-0.42551370420625007;1.034617494324308;10.000607183137895;0.8335863535855291;-0.4244550248859976;-0.4244549704413993;0.7252176232917794;0.3692655147638301;0.8137094771185541
80.568248;1.0445508185618992;0.8332713472942428;0.7976199255487437;-0.444435998220679;-0.42551370331568505;1.0346185834250643;10.00064365086251;0.8335838521460277;-0.42445502473692703;-0.42445496991716397;0.7252164941287873;0.36926543019967767;0.8137090358457646
80.578248;1.044550476085899;0.8332716831466894;0.7976194702022298;-0.4444359982035686;-0.4255137024426365;1.0346195851617124;10.000679272049585;0.8335813946010419;-0.42445502455108824;-0.42445496940421984;0.7252152730146173;0.36926537153684635;0.813708546959206
80.588248;1.0445500973618655;0.8332719921805628;0.7976189321525032;-0.44443599819039586;-0.42551370158511354;1.0346204971858826;10.000714040308543;0.8335789868597484;-0.4244550243294803;-0.4244549689043902;0.7252139655418595;0.3692653379782513;0.8137080132816655
80.598248;1.0445496878556562;0.8332722728421503;0.7976183123220623;-0.44443599817938295;-0.4255137007415476;1.0346213191007374;10.000747936910624;0.833576634722554;-0.4244550240732579;-0.4244549684183355;0.7252125793873069;0.369265329040966;0.813707435962937
80.608248;1.0445492545370865;0.8332725234812779;0.7976176116491538;-0.4444359981691097;-0.42551369991134297;1.0346220514395492;10.000780943331206;0.8335743437444807;-0.4244550237832412;-0.4244549679453449;0.7252111230355254;0.36926534415457657;0.8137068151091562
80.618248;1.04454880340306;0.8332727416829688;0.7976168307195279;-0.4444359981585558;-0.4255136990949378;1.0346226933663114;10.000813044186119;0.833572119427303;-0.42445502345948394;-0.4244549674840174;0.7252096043454369;0.3692653822819851;0.8137061505103048
80.628248;1.044548336718597;0.8332729240661633;0.7976159695201813;-0.44443599814688395;-0.4255136982935222;1.0346232422820887;10.00084422712111;0.8335699683829266;-0.4244550231017574;-0.4244549670333769;0.725208029971063;0.3692654420726212;0.8137054413244372
80.638248;1.0445478537337063;0.8332730663479425;0.7976150275846767;-0.4444359981333197;-0.4255136975086808;1.0346236951594632;10.000874487283667;0.8335678984417237;-0.424455022710324;-0.42445496659367965;0.7252064055038048;0.36926552204574214;0.8137046853762093
80.648248;1.0445473544847135;0.8332731630250327;0.7976140042196659;-0.4444359981173476;-0.4255136967422247;1.0346240498557358;10.000903825556055;0.8335659167542367;-0.4244550222861007;-0.4244549661663896;0.7252047360022127;0.36926562019421894;0.8137038787850893
80.658248;1.0445468424149116;0.8332732081350457;0.7976128985475575;-0.4444359980989455;-0.42551369599632954;1.0346243054564337;10.000932238469609;0.8335640281305589;-0.42445502183037165;-0.42445496575378694;0.7252030262669622;0.36926573363374954;0.8137030162115575
80.668248;1.044546323718746;0.8332731971706078;0.7976117094547158;-0.44443599807840256;-0.4255136952736189;1.0346244622683398;10.000959712054856;0.8335622349249692;-0.4244550213444476;-0.4244549653590072;0.7252012806083947;0.3692658590259089;0.8137020921855719
80.678248;1.044545805039086;0.8332731278550942;0.7976104360489304;-0.444435998055735;-0.4255136945769713;1.0346245225466801;10.000986221149853;0.8335605375691899;-0.4244550208295318;-0.42445496498596846;0.7251995028946087;0.3692659932477595;0.8137011026257237
80.688248;1.0445452919444422;0.8332729988759803;0.7976090781219071;-0.4444359980301593;-0.4255136939091988;1.0346244905265467;10.00101173444782;0.833558935465959;-0.42445502028685395;-0.4244549646384746;0.7251976972750446;0.36926613356721616;0.8137000450370736
80.698248;1.0445447881459207;0.8332728085139399;0.7976076356227383;-0.4444359980000309;-0.4255136932729448;1.0346243708169296;10.001036224801455;0.8335574281444204;-0.4244550197177685;-0.4244549643191542;0.7251958686540746;0.3692662775498177;0.8136989183940915
80.708248;1.0445442944352707;0.8332725546710801;0.7976061079679375;-0.44443599796333666;-0.4255136926708615;1.0346241670661087;10.001059673394295;0.8335560161452499;-0.4244550191236416;-0.42445496402903893;0.72519402202622;0.36926642304254936;0.8136977239765248
80.718248;1.0445438085728518;0.8332722356200615;0.7976044942074999;-0.44443599791817195;-0.4255136921055357;1.034623881715602;10.001082068630845;0.8335547014859165;-0.4244550185057486;-0.42445496376772146;0.7251921613601466;0.36926656800411606;0.8136964657615985
80.728248;1.0445433273016342;0.8332718507867939;0.7976027935244665;-0.44443599786287424;-0.4255136915792296;1.03462351645485;10.001103406863221;0.8335534876458279;-0.42445501786527184;-0.4244549635337062;0.7251902888907861;0.36926671029206903;0.8136951495724056
80.738248;1.0445428485273887;0.833271400890451;0.7976010053862849;-0.444435997796334;-0.4255136910939751;1.0346230735422963;10.001123686541693;0.8335523792179971;-0.4244550172033505;-0.42445496332467453;0.725188405295339;0.3692668479009924;0.8136937821203217
80.748248;1.0445423711618869;0.8332708870790653;0.7975991297556041;-0.444435997718467;-0.4255136906516664;1.034622557156348;10.001142898407265;0.8335513813463519;-0.4244550165212251;-0.42445496313767284;0.7251865108751305;0.36926697953168874;0.8136923706445107
80.758248;1.0445418932760386;0.8332703101549714;0.7975971676242493;-0.4444359976301977;-0.425513690253872;1.03462197390159;10.001161029608545;0.833550498985294;-0.42445501582042977;-0.4244549629693663;0.7251846065521423;0.3692671049403405;0.8136909224838981
80.768248;1.0445414114258702;0.8332696701154451;0.7975951211236423;-0.4444359975329142;-0.4255136899019608;1.0346213324659577;10.001178072296405;0.8335497361654375;-0.42445501510293;-0.4244549628163569;0.7251826942176067;0.3692672248137811;0.8136894444097706
80.778248;1.0445409222447906;0.8332689654074065;0.7975929933978464;-0.4444359974278791;-0.4255136895974695;1.0346206420190727;10.001194019446984;0.8335490951746815;-0.42445501437096494;-0.4244549626755625;0.7251807769520411;0.36926734040329867;0.8136879428947309
80.788248;1.0445404241009995;0.8332681927069484;0.7975907887792028;-0.444435997316036;-0.4255136893420168;1.0346199108128968;10.001208860667267;0.8335485762932197;-0.42445501362671606;-0.42445496254457415;0.7251788588447551;0.3692674533225679;0.8136864249436561
80.798248;1.0445399171351966;0.8332673478182148;0.797588512768957;-0.4444359971981819;-0.42551368913686544;1.0346191465806036;10.001222586790053;0.833548178834884;-0.4244550128722822;-0.42445496242180125;0.7251769441256231;0.36926756546812395;0.813684897832241
80.808248;1.044539403204159;0.8332664267543508;0.7975861721470955;-0.44443599707509535;-0.4255136889826772;1.034618356858127;10.001235198636305;0.8335479025210739;-0.42445501210977293;-0.4244549623063159;0.7251750362898097;0.3692676786129066;0.8136833682617706
80.818248;1.044538886222182;0.8332654259826778;0.7975837754612352;-0.4444359969474011;-0.4255136888795645;1.0346175489417102;10.001246716310545;0.8335477479256509;-0.4244550113412022;-0.4244549621974541;0.7251731381853306;0.3692677939409032;0.8136818426874642
80.828248;1.0445383709575602;0.8332643419258354;0.7975813330697675;-0.4444359968153885;-0.42551368882714613;1.0346167305398637;10.001257178487498;0.8335477157296144;-0.4244550105684663;-0.4244549620946007;0.7251712524355542;0.3692679121308378;0.8136803280775434
80.838248;1.044537861200097;0.8332631708543531;0.7975788565851508;-0.44443599667920325;-0.4255136888243716;1.0346159091376135;10.001266637240489;0.8335478051793174;-0.4244550097934885;-0.42445496199743626;0.725169381614303;0.36926803355963206;0.8136788313433111
80.848248;1.0445373598198433;0.8332619099646477;0.7975763576881646;-0.44443599653939053;-0.4255136888694162;1.0346150897993112;10.001275162583905;0.8335480130324561;-0.4244550090181941;-0.424454961906088;0.7251675290291749;0.369268158254611;0.8136773585660271
80.858248;1.0445368694046873;0.8332605585384603;0.7975738464278695;-0.44443599639721054;-0.42551368896022823;1.0346142741620734;10.001282847296077;0.833548334321625;-0.4244550082443954;-0.4244549618208498;0.7251656994745465;0.3692682858582422;0.8136759152574177
80.868248;1.0445363918945874;0.8332591175778152;0.797571330218767;-0.4444359962544169;-0.4255136890952988;1.03461346182642;10.00128980053219;0.8335487641027938;-0.42445500747380244;-0.4244549617418616;0.7251638986290223;0.3692684154856291;0.813674506929044
80.878248;1.0445359285929603;0.8332575889585855;0.7975688143756708;-0.44443599611277196;-0.4255136892736063;1.0346126529079418;10.001296135405171;0.8335492978490346;-0.4244550067079003;-0.42445496166905744;0.7251621317990888;0.36926854565060174;0.813673139644403
80.888248;1.0445354805318408;0.8332559759589462;0.7975663033432534;-0.44443599597353206;-0.4255136894941358;1.0346118498433905;10.001301972588065;0.8335499304568773;-0.4244550059476813;-0.42445496160220875;0.7251604039547471;0.36926867471017527;0.8136718201908946
80.898248;1.044535048049793;0.8332542840199855;0.7975638009695871;-0.44443599583717547;-0.4255136897558036;1.0346110577084506;10.001307465435678;0.8335506561393359;-0.4244550051936732;-0.42445496154079004;0.7251587208834442;0.3692688011393949;0.813670555306161
80.908248;1.0445346301279006;0.8332525199326979;0.7975613098698092;-0.4444359957038584;-0.4255136900573711;1.0346102828662638;10.001312811392916;0.8335514695821236;-0.4244550044464035;-0.4244549614837905;0.7251570885782415;0.369268922940398;0.8136693505335446
80.918248;1.0445342239751958;0.8332506902416346;0.7975588310187387;-0.44443599557423363;-0.42551369039723186;1.034609530578157;10.001318232257391;0.8335523664203017;-0.42445500370698985;-0.42445496142983447;0.7251555111530223;0.3692690370031456;0.8136682093285242
80.928248;1.0445338254262557;0.8332488005088647;0.7975563632834504;-0.4444359954494155;-0.4255136907734962;1.0346088040776482;10.001323939879766;0.8335533420618614;-0.4244550029773959;-0.4244549613776984;0.725153990883908;0.36926913947978884;0.8136671323417561
80.938248;1.0445334308736898;0.8332468554789653;0.7975539035225405;-0.44443599533003275;-0.42551369118436105;1.0346081057797323;10.001330104131755;0.833554390167886;-0.4244550022601443;-0.4244549613268311;0.725152530044014;0.36926922694079056;0.8136661177608603
80.948248;1.0445330393153358;0.833244858959034;0.7975514489003093;-0.4444359952155473;-0.42551369162857106;1.0346074380493677;10.001336840665608;0.8335555027105412;-0.4244550015578535;-0.42445496127745386;0.7251511312755161;0.36926929715738777;0.8136651630966067
80.958248;1.0445326522591458;0.833242813061847;0.7975490001168315;-0.44443599510446086;-0.4255136921055995;1.0346068023230415;10.001344218377367;0.8335566715766793;-0.4244550008731986;-0.42445496123047666;0.7251497961820339;0.36926934893802627;0.8136642662969971
80.968248;1.0445322715996412;0.833240718009346;0.7975465629251693;-0.4444359949948614;-0.42551369261526995;1.034606198012071;10.001352262146614;0.8335578893464874;-0.424455000209145;-0.4244549611873086;0.7251485239750197;0.36926938151155775;0.8136634255742504
80.978248;1.0445318981020861;0.8332385733763921;0.7975441475848134;-0.4444359948845787;-0.42551369315716564;1.0346056218510395;10.001360950394218;0.8335591482209096;-0.4244549995687488;-0.424454961149245;0.7251473112928871;0.36926939415238125;0.8136626396224138
80.988248;1.0445315319801782;0.833236379806951;0.7975417669331244;-0.4444359947711982;-0.42551369373031916;1.0346050677321854;10.001370233052205;0.8335604393829115;-0.4244549989544575;-0.4244549611168886;0.7251461530161162;0.3692693859724447;0.8136619078490573
80.998248;1.044531173358465;0.8332341396936987;0.79753943335221;-0.44443599465244926;-0.4255136943332383;1.034604527923296;10.001380063712814;0.8335617532662621;-0.42445499836742256;-0.4244549610903024;0.725145042715345;0.36926935552246903;0.8136612295778572
81.008248;1.0445308211054578;0.833231856845549;0.797537156241597;-0.4444359945266585;-0.42551369496402613;1.0346039947985022;10.001390414786128;0.8335630788577465;-0.4244549978071923;-0.42445496106952824;0.7251439723784667;0.3692693007709339;0.8136606033242562
81.018248;1.0445304724146753;0.8332295357386937;0.7975349419281373;-0.4444359943928886;-0.42551369562054564;1.0346034613419544;10.001401268830268;0.8335644036214607;-0.4244549972720522;-0.42445496105469166;0.7251429326411208;0.36926921962861525;0.8136600270997899
81.028248;1.0445301242901956;0.8332271800942113;0.7975327953043111;-0.4444359942508754;-0.42551369630060765;1.0346029212169525;10.001412603585772;0.8335657151853841;-0.42445499675971166;-0.424454961045626;0.7251419130776132;0.36926911002205665;0.813659499131095
81.038248;1.044529774959021;0.8332247914488244;0.7975307211614858;-0.44443599410058643;-0.4255136970021183;1.0346023696292292;10.001424386597625;0.8335670019079726;-0.42445499626769523;-0.42445496104169206;0.7251409017931544;0.3692689694401435;0.8136590181270026
81.048248;1.044529424664143;0.8332223690633567;0.7975287243281766;-0.4444359939414123;-0.4255136977234411;1.034601803758511;10.00143657570044;0.8335682519355351;-0.42445499579351026;-0.4244549610419255;0.7251398857310886;0.3692687947837922;0.813658582920422
81.058248;1.044529076242584;0.8332199108084808;0.7975268090867688;-0.44443599377183607;-0.4255136984639039;1.034601221678673;10.00144911679609;0.8335694528729618;-0.42445499533481945;-0.424454961044955;0.725138851584319;0.3692685826585896;0.8136581918553126
81.068248;1.0445287341849612;0.8332174139638219;0.7975249788674706;-0.44443599358993796;-0.4255136992236942;1.0346006222974669;10.001461947542438;0.8335705925548893;-0.42445499488948407;-0.4244549610488402;0.7251377860461996;0.369268329632504;0.8136578425178984
81.078248;1.0445284021299088;0.8332148757101359;0.7975232365348656;-0.44443599339404555;-0.42551370000294664;1.0346000073590544;10.001475010421206;0.8335716605770201;-0.42445499445541146;-0.4244549610512226;0.725136676024682;0.3692680322348073;0.8136575323287311
81.088248;1.0445280815897375;0.8332122934467731;0.7975215845884891;-0.4444359931830321;-0.4255137008010635;1.0345993820112738;10.001488255092356;0.8335726496475143;-0.4244549940303351;-0.42445496104956215;0.725135508812725;0.3692676870191205;0.8136572595104636
81.098248;1.0445277733353884;0.8332096647416266;0.79752002487342;-0.44443599295643166;-0.42551370161695184;1.034598752882404;10.00150162176739;0.8335735560080416;-0.4244549936117547;-0.4244549610412786;0.7251342718229182;0.36926729051368495;0.8136570238023781
81.108248;1.0445274787780163;0.8332069867106067;0.7975185581821317;-0.4444359927144884;-0.4255137024493576;1.034598125897957;10.001515028246182;0.8335743792003256;-0.4244549931969785;-0.42445496102396174;0.7251329530468796;0.3692668387125547;0.8136568269073307
81.118248;1.0445271990238056;0.833204255719609;0.7975171845621973;-0.4444359924579171;-0.42551370329672816;1.0345975050996594;10.001528373567089;0.8335751206060661;-0.4244549927830102;-0.42445496099576785;0.7251315424182974;0.3692663270211227;0.8136566722343558
81.128248;1.044526933469797;0.833201468807071;0.7975159047961748;-0.4444359921874629;-0.4255137041573214;1.034596892805378;10.001541545169163;0.8335757808675193;-0.42445499236651013;-0.42445496095565116;0.7251300324637568;0.3692657512987489;0.813656563942362
81.138248;1.044526679542487;0.8331986259595481;0.7975147217726245;-0.44443599190373906;-0.425513705029894;1.034596290322454;10.001554419726133;0.8335763588494598;-0.42445499194417086;-0.4244549609029797;0.7251284174770555;0.36926510904754856;0.8136565061659006
81.148248;1.0445264326313923;0.8331957309381417;0.7975136407179368;-0.4444359916072945;-0.42551370591413856;1.0345956984708997;10.001566863691146;0.8335768528087566;-0.4244549915132254;-0.42445496083685297;0.7251266925758377;0.3692643997717164;0.8136565026715702
81.158248;1.0445261862710824;0.8331927908249355;0.7975126688770026;-0.4444359912985709;-0.425513706810259;1.0345951183657442;10.00157874269362;0.833577261330722;-0.4244549910716209;-0.42445496075586964;0.725124854082236;0.3692636247159756;0.8136565566073408
81.168248;1.0445259331979975;0.8331898149759859;0.7975118141375281;-0.44443599097782766;-0.4255137077183417;1.0345945519295445;10.001589935132257;0.8335775833644768;-0.4244549906179078;-0.4244549606586018;0.7251229004674323;0.3692627866149485;0.8136566704121541
81.178248;1.0445256661915305;0.8331868126743319;0.7975110827234081;-0.444435990645176;-0.4255137086382241;1.0345940017888986;10.00160033883461;0.8335778180629876;-0.42445499015122934;-0.42445496054425313;0.7251208323752402;0.369261889351218;0.8136568458092507
81.188248;1.0445253780371804;0.8331837909073799;0.7975104784835438;-0.44443599030078806;-0.42551370956954876;1.034593471319633;10.00160987301582;0.8335779639523526;-0.4244549896715109;-0.4244549604128981;0.725118651777903;0.36926093728006554;0.8136570834568081
81.198248;1.0445250619114752;0.8331807545179437;0.7975100039768418;-0.44443598994515693;-0.4255137105116721;1.0345929640058755;10.001618475597994;0.8335780181582305;-0.4244549891797161;-0.42445496026522467;0.7251163612899036;0.3692599344855344;0.8136573824570408
81.208248;1.0445247122951347;0.8331777079294771;0.7975096607484992;-0.44443598957905434;-0.4255137114635548;1.0345924813430265;10.001626088388411;0.8335779772902684;-0.4244549886779328;-0.4244549601021131;0.7251139641306689;0.3692588841668127;0.8136577401191543
81.218248;1.0445243250554526;0.8331746560275096;0.7975094482457527;-0.44443598920313254;-0.42551371242388364;1.034592020691048;10.001632642423372;0.8335778387353069;-0.4244549881690004;-0.42445495992448556;0.7251114642234321;0.3692577885140477;0.813658152356201
81.228248;1.0445238967556532;0.8331716033811615;0.797509363386356;-0.4444359888175793;-0.4255137133913352;1.0345915745037115;10.001638056792437;0.8335776004058145;-0.4244549876559558;-0.4244549597334195;0.7251088659636413;0.36925664934280006;0.8136586149167082
81.238248;1.0445234241156574;0.8331685529557217;0.7975094017035158;-0.4444359884222516;-0.42551371436460067;1.0345911320018641;10.0016422391784;0.8335772598907508;-0.42445498714168534;-0.4244549595301441;0.7251061743338408;0.36925546891695255;0.8136591243306394
81.248248;1.0445229044493125;0.8331655056095038;0.7975095588603481;-0.4444359880171021;-0.42551371534237437;1.034590682712136;10.001645083798024;0.8335768147809717;-0.42445498662866926;-0.42445495931595045;0.7251033958805104;0.3692542502535729;0.8136596774864445
81.258248;1.0445223368641572;0.8331624607265786;0.7975098314485418;-0.44443598760248865;-0.4255137163236905;1.034590218397742;10.001646479394397;0.8335762636001416;-0.4244549861190882;-0.4244549590923054;0.7251005394556096;0.3692529969101239;0.8136602706751075
81.268248;1.044521722448814;0.8331594173846233;0.7975102166826729;-0.4444359871792659;-0.4255137173081008;1.0345897327473275;10.001646325223525;0.8335756059749589;-0.42445498561531075;-0.42445495886097584;0.7250976156677842;0.3692517127917583;0.8136608994722476
81.278248;1.0445210633036908;0.8331563756669296;0.7975107117458591;-0.4444359867485388;-0.42551371829548934;1.0345892214694192;10.001644544924957;0.8335748425052815;-0.4244549851200493;-0.4244549586239437;0.7250946355971767;0.36925040218935384;0.8136615593818324
81.288248;1.0445203615021124;0.8331533381683591;0.7975113142990219;-0.4444359863112363;-0.42551371928613424;1.0345886824847605;10.001641094201261;0.8335739747475207;-0.424454984636083;-0.4244549583832548;0.7250916097506926;0.3692490698146648;0.8136622461404112
81.298248;1.044519618076238;0.833150310531772;0.7975120236067399;-0.44443598586793537;-0.425513720280898;1.034588114944051;10.001635956289341;0.8335730049484312;-0.4244549841659773;-0.4244549581410445;0.7250885475292205;0.36924772082220503;0.8136629550008389
81.308248;1.0445188329786732;0.8331472998761563;0.7975128407388149;-0.44443598541883245;-0.42551372128110154;1.0345875182993312;10.001629133855872;0.8335719365779819;-0.4244549837119705;-0.4244549578996551;0.7250854571402978;0.3692463608810968;0.8136636800484668
81.318248;1.044518006037458;0.8331443124596253;0.7975137678183591;-0.44443598496368486;-0.42551372228847795;1.0345868924685042;10.001620650896811;0.8335707757173122;-0.4244549832759749;-0.4244549576615997;0.725082345952952;0.3692449960891917;0.8136644152391247
81.328248;1.044517136959349;0.833141352532418;0.7975148070965248;-0.44443598450197475;-0.42551372330532633;1.0345862377673263;10.001610552457475;0.8335695310120316;-0.4244549828596207;-0.42445495742953165;0.7250792212713;0.36924363260063603;0.8136651561430575
81.338248;1.0445162239808126;0.833138422684439;0.7975159605931896;-0.44443598403322543;-0.42551372433437196;1.0345855538551414;10.00159889559178;0.8335682125065982;-0.42445498246430874;-0.42445495720615606;0.7250760911018587;0.3692422762633615;0.8136659004983857
81.348248;1.0445152626329473;0.8331355248403874;0.7975172304260596;-0.4444359835571157;-0.42551372537822746;1.0345848397171074;10.001585747219153;0.8335668313275076;-0.4244549820911917;-0.4244549569935571;0.7250729644642696;0.3692409326220709;0.8136666479303785
81.358248;1.0445142461824106;0.8331326606241152;0.7975186189952047;-0.4444359830735564;-0.4255137264386618;1.0345840954626622;10.001571185200953;0.8335653994121983;-0.42445498174106366;-0.42445495679243395;0.7250698512355798;0.36923960701509306;0.8136673992419382
81.368248;1.0445131672680386;0.8331298307060043;0.7975201285267081;-0.4444359825828656;-0.4255137275160355;1.0345833235837099;10.001555287533074;0.8335639287685205;-0.4244549814142667;-0.424454956602299;0.7250667615128191;0.36923830432075744;0.8136681552158608
81.378248;1.0445120186484655;0.8331270345301853;0.7975217609986043;-0.44443598208567814;-0.42551372860933123;1.0345825280287246;10.001538124100783;0.8335624312129912;-0.4244549811106415;-0.42445495642233694;0.7250637049462638;0.3692370287756483;0.8136689157702618
81.388248;1.0445107929402218;0.8331242713098176;0.7975235188465409;-0.44443598158263475;-0.42551372971651313;1.0345817121804863;10.001519761891368;0.8335609179186597;-0.4244549808294105;-0.4244549562518087;0.7250606904023787;0.3692357842243281;0.8136696800821264
81.398248;1.0445094833338568;0.8331215405215558;0.7975254048581985;-0.44443598107445537;-0.4255137308346371;1.0345808769017455;10.001500265631428;0.833559398241506;-0.424454980569198;-0.4244549560900471;0.7250577254098903;0.36923457400487997;0.8136704475655632
81.408248;1.044508085962406;0.8331188409576447;0.7975274213515866;-0.44443598056225603;-0.4255137319598139;1.0345800191361054;10.001479688779565;0.8335578793098064;-0.42445498032840195;-0.42445495593684907;0.72505481581536;0.36923340032840946;0.8136712189936172
81.418248;1.0445066017805222;0.8331161704325767;0.7975295706785094;-0.44443598004748985;-0.4255137330875037;1.0345791322245383;10.001458068997586;0.8335563667404994;-0.42445498010557925;-0.42445495579286313;0.7250519664218837;0.36923226422377203;0.8136719965872027
81.428248;1.0445050360948205;0.8331135272095422;0.7975318564549667;-0.4444359795318525;-0.4255137342131406;1.034578208048719;10.001435436990212;0.8335548650574732;-0.42445497989954717;-0.42445495565922936;0.7250491817503262;0.36923116610361767;0.813672783226602
81.438248;1.0445033961634203;0.8331109116172025;0.7975342834304014;-0.4444359790176003;-0.4255137353326166;1.0345772398278392;10.001411833814858;0.8335533774628595;-0.4244549797092877;-0.42445495553704055;0.7250464664361844;0.3692301061890087;0.8136735821253648
81.448248;1.0445016887650345;0.8331083258490045;0.7975368561308278;-0.4444359785078097;-0.4255137364421976;1.034576224153156;10.001387325214893;0.8335519051830175;-0.42445497953384215;-0.4244549554272328;0.7250438257532645;0.36922908451453657;0.8136743969424716
81.458248;1.0444999200403864;0.8331057719968191;0.7975395773552922;-0.4444359780061558;-0.4255137375379376;1.0345751609416358;10.00136200871846;0.833550447197013;-0.42445497937231186;-0.4244549553308177;0.7250412656351353;0.3692281006541675;0.8136752314798087
