time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.468248;1.044498096531746;0.8331032504812262;0.7975424473691023;-0.4444359775164345;-0.42551373861540237;1.034574052021966;10.001336008683857;0.8335490025300589;-0.42445497922376973;-0.42445495524912336;0.725038791402103;0.3692271537808789;0.8136760891517397
81.478248;1.0444962244826164;0.833100760109482;0.7975454641846916;-0.4444359770424399;-0.4255137396701775;1.0345729001023771;10.001309456987125;0.8335475736560524;-0.4244549790869553;-0.42445495518358206;0.7250364063262384;0.36922624318269887;0.8136769722947459
81.488248;1.044494308736745;0.8330982994973262;0.7975486237547551;-0.44443597658837103;-0.4255137406984389;1.0345717080457888;10.001282473320417;0.8335461667293791;-0.4244549789601293;-0.4244549551353723;0.7250341116097977;0.36922536841920295;0.8136778809269692
81.498248;1.0444923533725445;0.8330958682935827;0.7975519194134927;-0.4444359761590155;-0.42551374169682554;1.0345704780325926;10.001255158664499;0.8335447894073619;-0.4244549788414141;-0.42445495510561587;0.725031907067834;0.369224528904409;0.8136788118771521
81.508248;1.0444903629052742;0.8330934669053893;0.7975553417555545;-0.44443597575924776;-0.4255137426617731;1.0345692114702203;10.00122759753575;0.8335434493276799;-0.42445497872929167;-0.42445495509592185;0.7250297912122567;0.36922372360788247;0.8136797595694238
81.518248;1.044488342921499;0.8330910964165207;0.7975588792987927;-0.44443597539325086;-0.4255137435891708;1.034567909846726;10.001199855444984;0.8335421530759801;-0.4244549786228166;-0.424454955108783;0.7250277616027074;0.3692229513555998;0.8136807178154734
81.528248;1.044486300380599;0.8330887597160558;0.7975625192225319;-0.44443597506408244;-0.42551374447481205;1.0345665754051796;10.001171974113163;0.8335409053580363;-0.42445497852139624;-0.42445495514742076;0.7250258159148865;0.3692222112901553;0.813681680585621
81.538248;1.0444842438929087;0.8330864618136564;0.7975662480734556;-0.4444359747738974;-0.42551374531479763;1.034565211086133;10.00114397850971;0.8335397092260811;-0.42445497842424956;-0.4244549552150361;0.7250239522458557;0.3692215027356153;0.8136826413378735
81.548248;1.0444821831524627;0.8330842083847126;0.797570052329363;-0.4444359745245068;-0.42551374610543796;1.034563820160099;10.001115888708563;0.833538567168025;-0.4244549783299417;-0.4244549553143414;0.7250221686224984;0.3692208246481621;0.8136835922772965
81.558248;1.0444801272002906;0.8330820037381763;0.7975739186931238;-0.4444359743177303;-0.4255137468434457;1.0345624055708045;10.001087726595625;0.8335374821932171;-0.42445497823627787;-0.42445495544772877;0.7250204627938143;0.3692201752624326;0.8136845239677035
81.568248;1.0444780832661036;0.8330798499641882;0.7975778345896136;-0.4444359741552537;-0.4255137475262897;1.0345609695753848;10.00105952171532;0.833536458016952;-0.4244549781405858;-0.4244549556172259;0.725018831889053;0.369219552094797;0.8136854251011411
81.578248;1.0444760571979546;0.8330777478174678;0.7975817887331169;-0.444435974038135;-0.42551374815201326;1.0345595148703015;10.001031306283382;0.833535498325455;-0.424454978040283;-0.42445495582412174;0.72501727196991;0.3692189524238807;0.813686282447955
81.588248;1.0444740547177715;0.8330756980406436;0.7975857710465878;-0.4444359739665875;-0.4255137487188547;1.034558045636066;10.001003093829164;0.8335346062308363;-0.42445497793321496;-0.424454956068926;0.7250157786203191;0.36921837412880987;0.8136870813508086
81.598248;1.0444720819413995;0.8330737020989819;0.7975897724457083;-0.4444359739403579;-0.42551374922518503;1.0345565664341136;10.000974869522517;0.833533784004692;-0.4244549778173907;-0.4244549563515606;0.7250143482845784;0.3692178160794984;0.8136878080216376
81.608248;1.044470144499937;0.8330717618622827;0.7975937852530561;-0.4444359739593101;-0.4255137496696841;1.0345550810366897;10.000946610480158;0.8335330324813564;-0.42445497769068485;-0.4244549566715118;0.7250129787349806;0.3692172775786401;0.8136884530037646
81.618248;1.0444682467668247;0.8330698786523116;0.797597803538058;-0.44443597402381596;-0.4255137500514709;1.0345535934320604;10.00091831172125;0.8335323504952967;-0.42445497755121153;-0.42445495702799263;0.7250116686030467;0.36921675742072807;0.8136890127500392
81.628248;1.0444663929149278;0.8330680533544532;0.7976018229114016;-0.4444359741348062;-0.42551375037006983;1.0345521091750534;10.000889990806755;0.8335317345911287;-0.4244549773978435;-0.424454957420076;0.7250104175959015;0.3692162535124911;0.8136894881692402
81.638248;1.044464588772941;0.8330662878008781;0.7976058405634153;-0.44443597429364556;-0.42551375062538754;1.034550635274053;10.00086167365383;0.8335311788707644;-0.4244549772298991;-0.424454957846735;0.7250092271175265;0.36921576335709033;0.8136898817247621
81.648248;1.0444628413382937;0.8330645854556549;0.7976098554540555;-0.4444359745020549;-0.4255137508177033;1.0345491793175134;10.000833383175562;0.8335306753827086;-0.4244549770463807;-0.42445495830679714;0.7250080997724142;0.3692152847373;0.813690194857341
81.658248;1.0444611567746451;0.833062950251566;0.7976138678462188;-0.4444359747620221;-0.4255137509475954;1.0345477484515215;10.000805144105028;0.8335302149385585;-0.4244549768457359;-0.4244549587990783;0.7250070382494307;0.369214815847585;0.8136904269799483
81.668248;1.0444595401069086;0.8330613848664049;0.7976178784483627;-0.4444359750755586;-0.42551375101598504;1.0345463483431068;10.000776988585484;0.8335297872492522;-0.4244549766261113;-0.42445495932266125;0.7250060446736891;0.3692143548905187;0.8136905765800092
81.678248;1.0444579956154274;0.8330598898762283;0.7976218873701609;-0.4444359754442049;-0.4255137510241823;1.0345449824036572;10.000748953297636;0.8335293804452557;-0.4244549763856348;-0.42445495987686666;0.7250051206891296;0.36921389981118247;0.8136906430256555
81.688248;1.044456526448881;0.833058463827458;0.7976258932804955;-0.4444359758684615;-0.4255137509736937;1.0345436512870527;10.000721081426898;0.8335289818944978;-0.4244549761226547;-0.42445496046114833;0.7250042686367034;0.36921344857468097;0.8136906271334193
81.698248;1.044455134646735;0.8330571037478962;0.797629893912997;-0.4444359763477184;-0.42551375086608145;1.0345423535617357;10.000693426409418;0.8335285803217856;-0.42445497583600433;-0.42445496107521785;0.7250034930585925;0.36921299956582315;0.8136905309171699
81.708248;1.0444538217608281;0.8330558056406331;0.7976338869750543;-0.44443597688085107;-0.42551375070288117;1.0345410878379344;10.000666047397836;0.8335281664540599;-0.4244549755252146;-0.42445496171896424;0.7250028004971845;0.369212551784809;0.8136903581547688
81.718248;1.0444525885450189;0.8330545651060789;0.7976378699671511;-0.4444359774667585;-0.42551375048521956;1.034539853781543;10.000639005546727;0.8335277314915792;-0.4244549751905002;-0.4244549623922151;0.7250021979350699;0.369212104904389;0.8136901151833386
81.728248;1.0444514342080593;0.8330533779118747;0.7976418401910316;-0.4444359781044744;-0.42551375021346777;1.034538651001853;10.000612363370694;0.8335272655672136;-0.4244549748323335;-0.42445496309476544;0.7250016917007459;0.3692116591685256;0.8136898102107495
81.738248;1.0444503567511552;0.8330522398589636;0.7976457955447885;-0.4444359787931372;-0.42551374988743695;1.03453747741676;10.000586174639492;0.8335267576903027;-0.4244549744507705;-0.42445496382652675;0.7250012865690938;0.36921121545713065;0.8136894520186368
81.748248;1.044449353208941;0.8330511464351505;0.7976497353817704;-0.444435979531724;-0.425513749507016;1.0345363279953443;10.000560474204102;0.8335261968902318;-0.4244549740451084;-0.42445496458755283;0.7250009849563815;0.369210775684931;0.8136890495642891
81.758248;1.0444484197812443;0.8330500929502032;0.7976536615757386;-0.4444359803186559;-0.4255137490728645;1.0345351951762163;10.00053528249392;0.8335255737825579;-0.4244549736142114;-0.42445496537802085;0.7250007870762044;0.36921034273338504;0.8136886119034553
81.768248;1.0444475531080644;0.8330490752098627;0.7976575781335203;-0.4444359811520132;-0.425513748586746;1.0345340709166628;10.000510611164936;0.8335248818688439;-0.42445497315719655;-0.42445496619815204;0.7250006913073819;0.36920991979401807;0.8136881479227954
81.778248;1.0444467511214766;0.8330480904234251;0.797661488360104;-0.4444359820300977;-0.4255137480512472;1.0345329478898568;10.00048645604059;0.8335241176095751;-0.4244549726739465;-0.4244549670480262;0.7250006940519838;0.36920951003283875;0.8136876658897275
81.788248;1.0444460129347528;0.833047137374477;0.7976653926085708;-0.4444359829515586;-0.4255137474691042;1.0345318199860878;10.000462786247773;0.833523279453996;-0.4244549721652522;-0.4244549679274727;0.7250007897793953;0.3692091164070607;0.8136871722513104
81.798248;1.0444453387984574;0.8330462159387957;0.797669288202811;-0.4444359839153324;-0.4255137468425672;1.0345306836813897;10.000439556197087;0.8335223670698196;-0.4244549716325478;-0.4244549688358841;0.7250009711330864;0.36920874130298337;0.8136866700650496
81.808248;1.0444447296211452;0.8330453269410119;0.7976731703967819;-0.4444359849207135;-0.42551374617308185;1.0345295393290685;10.000416738014524;0.8335213812892999;-0.42445497107758007;-0.424454969771734;0.7250012282403179;0.36920838676210405;0.8136861585874401
81.818248;1.0444441867609373;0.8330444717655346;0.7976770337832699;-0.444435985967336;-0.4255137454616328;1.0345283918890564;10.000394329212043;0.8335203247180729;-0.42445497050244424;-0.42445497073260363;0.725001548179443;0.3692080551009536;0.8136856342433334
81.828248;1.0444437129796293;0.8330436512987858;0.7976808730498385;-0.44443598705494064;-0.42551374470961295;1.0345272506777272;10.000372328537042;0.8335192019457821;-0.4244549699096541;-0.42445497171605856;0.725001916145057;0.36920774887514024;0.8136850920758172
81.838248;1.0444433122601369;0.8330428654443883;0.7976846823780924;-0.44443598818310065;-0.4255137439193157;1.0345261270291182;10.000350718314847;0.8335180181881977;-0.42445496930171583;-0.42445497272028804;0.7250023174184348;0.3692074703900753;0.8136845270701831
81.848248;1.0444429877702635;0.8330421145921763;0.7976884545268785;-0.4444359893511401;-0.4255137430936867;1.03452503234115;10.000329464135163;0.8335167777031898;-0.4244549686805511;-0.42445497374406116;0.7250027386455815;0.36920722155810504;0.8136839344953815
81.858248;1.0444427407076116;0.8330414022914007;0.7976921805217941;-0.4444359905579636;-0.425513742235837;1.034523978468369;10.000308515295568;0.8335154838157539;-0.4244549680474641;-0.4244549747865153;0.7250031685625166;0.36920700414122903;0.8136833093447502
81.868248;1.0444425708971414;0.8330407355840365;0.7976958505090234;-0.4444359918016027;-0.4255137413487476;1.0345229776845255;10.000287802526925;0.8335141395582406;-0.4244549674035153;-0.4244549758469669;0.7250035982669173;0.36920681978151887;0.8136826465525708
81.878248;1.044442477913491;0.8330401219680206;0.7976994552990616;-0.44443599307905274;-0.4255137404350661;1.0345220408494877;10.000267242549612;0.8335127475236133;-0.4244549667497903;-0.4244549769247145;0.7250040204939047;0.3692066694361987;0.8136819423020237
81.888248;1.0444424620212822;0.833039566924954;0.7977029865874359;-0.4444359943865734;-0.4255137394968652;1.0345211757353876;10.000246758432597;0.8335113093079298;-0.4244549660875719;-0.424454978018778;0.7250044280946704;0.3692065528747165;0.8136811947967125
81.898248;1.044442524443145;0.8330390742051673;0.7977064355465224;-0.44443599571996845;-0.42551373853575275;1.0345203875050208;10.000226310048234;0.8335098255535756;-0.4244549654184098;-0.42445497912761865;0.725004812738604;0.3692064690166459;0.8136804034230654
81.908248;1.0444426669234663;0.8330386461930568;0.7977097920836025;-0.4444359970747751;-0.4255137375534611;1.034519681159365;10.000205909965143;0.8335082974861093;-0.4244549647439218;-0.42445498024897976;0.7250051647054381;0.36920641653968195;0.8136795671280955
81.918248;1.0444428910926924;0.8330382832610428;0.7977130453113841;-0.4444359984465787;-0.4255137365524363;1.0345190629365306;10.000185613737495;0.8335067288074706;-0.42445496406584654;-0.4244549813797876;0.7250054736870829;0.3692063939953721;0.8136786839755166
81.928248;1.0444431975120798;0.8330379843564231;0.7977161835812578;-0.444435999831245;-0.4255137355358201;1.0345185394481378;10.000165505100773;0.8335051258179936;-0.4244549633867169;-0.42445498251613123;0.7250057300914493;0.3692063996689144;0.8136777520552602
81.938248;1.0444435847120717;0.8330377483861596;0.7977191942652895;-0.4444360012250319;-0.4255137345067011;1.0345181167805055;10.00014569400637;0.8335034961109546;-0.42445496271025884;-0.42445498365352036;0.7250059264542591;0.36920643152244054;0.8136767698401233
81.948248;1.0444440495230825;0.8330375745509829;0.7977220644830305;-0.4444360026249175;-0.42551373346750676;1.0345178006090585;10.00012630828218;0.8335018472367455;-0.42445496204086774;-0.4244549847873523;0.7250060577738744;0.369206487348282;0.8136757353319948
81.958248;1.0444445884909181;0.8330374624030499;0.7977247825120275;-0.44443600402898253;-0.42551373242028917;1.0345175961450304;10.000107461829575;0.8335001857880352;-0.4244549613829468;-0.4244549859132801;0.7250061203340927;0.36920656515062283;0.813674645221536
81.968248;1.044445198786754;0.8330374126353169;0.7977273389996034;-0.44443600543614625;-0.4255137313673256;1.0345175071505228;10.000089223178195;0.8334985169993399;-0.42445496074091044;-0.4244549870273686;0.7250061106014736;0.36920666356500487;0.8136734952723408
81.978248;1.044445878037045;0.8330374276136565;0.7977297275020139;-0.44443600684525547;-0.4255137303111747;1.0345175351661071;10.000071607189344;0.8334968446452523;-0.42445496011942546;-0.4244549881261975;0.7250060248980424;0.3692067820740345;0.8136722812993136
81.988248;1.044446623631858;0.8330375102421758;0.797731944609368;-0.4444360082545457;-0.42551372925418757;1.0345176797718938;10.000054586221076;0.8334951713391006;-0.4244549595232045;-0.4244549892069453;0.7250058594276256;0.36920692073811856;0.8136709995239317
81.998248;1.044447432377812;0.8330376621554914;0.7977339899601615;-0.4444360096620146;-0.4255137281980119;1.0345179388718175;10.000038106081643;0.8334934995716166;-0.4244549589563752;-0.4244549902672774;0.725005610381738;0.36920707958187;0.8136696471335731
82.008248;1.044448300677655;0.8330378834126104;0.7977358660745643;-0.44443601106599057;-0.42551372714349994;1.0345183088705303;10.000022097417457;0.8334918326047164;-0.4244549584218854;-0.4244549913052029;0.7250052733760186;0.3692072582616529;0.8136682231690909
82.018248;1.0444492245445816;0.8330381740599125;0.797737577855825;-0.4444360124652216;-0.4255137260909053;1.0345187856864202;10.000006487341928;0.8334901749964112;-0.4244549579213996;-0.424454992319277;0.7250048427664344;0.36920745602934224;0.8136667283226202
82.028248;1.0444501997551465;0.8330385359859102;0.7977391314563269;-0.4444360138586761;-0.42551372503991336;1.0345193660556604;9.999991208576343;0.8334885331629311;-0.42445495745584705;-0.42445499330883724;0.725004312263817;0.3692076716647239;0.8136651645365489
82.038248;1.044451222761353;0.8330389730708989;0.7977405333392271;-0.44443601524511867;-0.4255137239894906;1.0345200476139444;9.999976187998417;0.8334869144616006;-0.42445495702600716;-0.42445499427359973;0.7250036762261577;0.3692079037123067;0.8136635355431303
82.048248;1.0444522912907535;0.8330394899909426;0.797741790581433;-0.44443601662235027;-0.4255137229380122;1.0345208280574985;9.999961324386346;0.8334853250174317;-0.42445495663246874;-0.4244549952130325;0.7250029303432745;0.3692081509496081;0.8136618469334616
82.058248;1.0444534038033968;0.8330400915722063;0.7977429113940464;-0.44443601798677224;-0.4255137218836726;1.0345217049474493;9.99994649236341;0.8334837691010983;-0.4244549562754236;-0.424454996126194;0.7250020715653576;0.36920841223387585;0.8136601051929269
82.068248;1.0444545585735476;0.8330407827621253;0.7977439049991213;-0.44443601933386767;-0.42551372082477684;1.0345226757783814;9.999931571076052;0.8334822500154687;-0.4244549559549047;-0.4244549970117371;0.7250010981945196;0.3692086857476781;0.8136583169871482
82.078248;1.0444557531837773;0.8330415684156852;0.7977447810124074;-0.44443602065909665;-0.4255137197598761;1.034523737450055;9.999916463121075;0.8334807705650559;-0.4244549556712344;-0.4244549978679604;0.7250000103915442;0.36920896857823415;0.8136564891708751
82.088248;1.0444569843138956;0.83304245307508;0.7977455484482212;-0.4444360219583804;-0.42551371868798715;1.034524886550515;9.999901095449179;0.833479333354828;-0.4244549554252015;-0.4244549986930458;0.7249988098517092;0.36920925694664386;0.8136546289655467
82.098248;1.0444582472757484;0.8330434409496954;0.7977462149628577;-0.4444360232280289;-0.42551371760870943;1.0345261210310612;9.999885415856397;0.8334779415485557;-0.42445495521798554;-0.4244549994852553;0.7249974992152264;0.3692095467556602;0.8136527435748303
82.108248;1.0444595352067039;0.8330445359024667;0.7977467864542583;-0.44443602446470487;-0.42551371652213077;1.0345274412141168;9.999869389806431;0.8334765991805373;-0.424454955051229;-0.42445500024301935;0.7249960821572571;0.36920983427953025;0.8136508391185705
82.118248;1.0444608389295351;0.833045741642483;0.7977472670651139;-0.44443602566577883;-0.42551371542894706;1.0345288491591116;9.999852996280463;0.8334753105669075;-0.42445495492706303;-0.4244550009650557;0.7249945628599329;0.3692101165821244;0.813648919759337
82.128248;1.0444621477640776;0.8330470621256036;0.797747660081576;-0.4444360268295778;-0.42551371433096014;1.0345303473985414;9.999836224962285;0.8334740793282043;-0.42445495484767154;-0.4244550016504916;0.7249929450766049;0.36921039117691634;0.8136469876653947
82.138248;1.0444634497038445;0.8330485014493341;0.7977479691060437;-0.4444360279549282;-0.4255137132312881;1.0345319374353836;9.99981907298935;0.8334729073839823;-0.42445495481470225;-0.42445500229886024;0.7249912323066059;0.36921065537904235;0.8136450439279592
82.148248;1.0444647312674815;0.8330500629855048;0.797748198534966;-0.44443602904037505;-0.4255137121337616;1.0345336182865776;9.999801538392996;0.8334717944912872;-0.42445495482917023;-0.42445500291000315;0.7249894288134943;0.36921090626334324;0.8136430903105989
82.158248;1.0444659788204806;0.8330517483882455;0.7977483531772763;-0.44443603008389126;-0.4255137110421171;1.0345353864156028;9.999783615399286;0.8334707390891378;-0.4244549548917902;-0.42445500348407933;0.7249875402141974;0.36921114133080357;0.8136411306607496
82.168248;1.04446718040065;0.8330535570458161;0.7977484377807682;-0.44443603108322743;-0.4255137099598062;1.034537237283654;9.999765291958061;0.8334697396450718;-0.42445495500319647;-0.4244550040216543;0.7249855727259134;0.36921135885829026;0.8136391707952213
82.178248;1.044468326483145;0.8330554858626683;0.797748457279108;-0.44443603203651205;-0.4255137088902682;1.034539167172981;9.999746554028302;0.833468794644859;-0.42445495516403625;-0.4244550045236047;0.724983531862357;0.36921155727503785;0.8136372178537403
82.188248;1.0444694099631566;0.8330575294555883;0.7977484166342402;-0.4444360329425313;-0.4255137078371032;1.0345411739682948;9.999727406799046;0.8334679021252109;-0.4244549553751247;-0.4244550049907554;0.7249814224911317;0.3692117345989257;0.813635280055284
82.198248;1.0444704259104443;0.8330596811961805;0.7977483195146615;-0.44443603380063174;-0.42551370680397277;1.0345432560163759;9.999707891413646;0.8334670608038514;-0.4244549556373314;-0.4244550054236496;0.7249792497821275;0.3692118886738116;0.8136333658293239
82.208248;1.0444713717224043;0.8330619341757822;0.7977481677484286;-0.44443603461071207;-0.4255137057943258;1.034545410340939;9.999688074538058;0.8334662716289543;-0.4244549559510954;-0.4244550058228616;0.7249770191912148;0.36921201740999243;0.8136314825297922
82.218248;1.0444722482069464;0.8330642812950545;0.7977479620113729;-0.44443603537316306;-0.42551370481102274;1.0345476326882632;9.99966802803005;0.8334655376895026;-0.4244549563161979;-0.4244550061894376;0.7249747359165919;0.3692121188696236;0.8136296361138852
82.228248;1.0444730603813568;0.8330667153052685;0.7977477019582203;-0.44443603608852983;-0.4255137038560419;1.0345499187839795;9.99964781183608;0.833464862501545;-0.42445495673175154;-0.4244550065247793;0.7249724051232246;0.36921219169740466;0.813627831637359
82.238248;1.0444738159499938;0.8330692283862414;0.7977473862608474;-0.4444360367572999;-0.42551370293043195;1.0345522643074012;9.999627460847593;0.8334642487181472;-0.4244549571958201;-0.42445500683015563;0.724970033026881;0.36921223555753524;0.8136260739233149
82.248248;1.0444745223739467;0.8330718106536183;0.7977470141259372;-0.4444360373800052;-0.42551370203461814;1.0345546631285703;9.99960698819146;0.8334636989957755;-0.42445495770523584;-0.42445500710660294;0.724967627990345;0.36921225120543555;0.8136243681467306
82.258248;1.0444751858184491;0.8330744494425696;0.7977465872682282;-0.44443603795742054;-0.42551370116902837;1.0345571052144058;9.999586398348383;0.8334632172129356;-0.4244549582561739;-0.42445500735532365;0.7249652003871999;0.36921224017817533;0.8136227196266096
82.268248;1.0444758118734194;0.833077130333927;0.7977461103518269;-0.4444360384906224;-0.42551370033446656;1.034559576290849;9.999565688705855;0.8334628082785932;-0.42445495884457035;-0.42445500757801174;0.7249627610309834;0.3692122042329187;0.8136211330439174
82.278248;1.0444764052658655;0.8330798386683133;0.7977455899141465;-0.44443603898093187;-0.4255136995319776;1.0345620603264287;9.99954484490049;0.8334624779382748;-0.4244549594659365;-0.42445500777681705;0.724960319809182;0.36921214491009063;0.8136196128311957
82.288248;1.0444769688594782;0.8330825609898588;0.7977450331424694;-0.4444360394300733;-0.42551369876275974;1.034564541812689;9.999523843452495;0.8334622327390467;-0.4244549601153113;-0.42445500795414176;0.7249578858953913;0.3692120632933293;0.8136181646504418
82.298248;1.0444775039873426;0.8330852862954761;0.7977444473386309;-0.4444360398404308;-0.42551369802825006;1.034567005285206;9.99950265459087;0.8334620792323557;-0.424454960787586;-0.42445500811266085;0.7249554685478219;0.36921195991183886;0.813616796000282
82.308248;1.0444780117774959;0.8330880063207661;0.7977438396404947;-0.44443604021472544;-0.42551369732996014;1.0345694356501658;9.999481238299992;0.8334620232805035;-0.4244549614779053;-0.42445500825574567;0.7249530769224073;0.36921183491887816;0.8136155155304794
82.318248;1.0444784942125012;0.8330907150495742;0.7977432159982288;-0.444436040555287;-0.4255136966692104;1.0345718207423205;9.99945954445479;0.8334620695420694;-0.42445496218202244;-0.42445500838771666;0.7249507187579148;0.3692116884098154;0.8136143317813225
82.328248;1.0444789550427602;0.8330934084325731;0.7977425798804761;-0.4444360408640036;-0.42551369604724654;1.0345741518008391;9.999437524875097;0.833462220827251;-0.4244549628963462;-0.4244550085134193;0.7249483989668423;0.36921152071098057;0.8136132521265139
82.338248;1.0444794001764468;0.833096084310159;0.7977419321538523;-0.44443604114281055;-0.42551369546539425;1.0345764213672548;9.999415145172481;0.8334624777812293;-0.4244549636175849;-0.4244550086375495;0.7249461194265787;0.3692113326851836;0.8136122824075519
82.348248;1.0444798367065644;0.8330987421054801;0.7977412718762282;-0.4444360413936354;-0.42551369492475777;1.0345786220098578;9.999392387313929;0.8334628381963022;-0.42445496434249785;-0.4244550087643494;0.7249438798876698;0.3692111257756634;0.8136114266874795
82.358248;1.044480271660534;0.8331013819353167;0.7977405968188942;-0.4444360416180162;-0.4255136944259629;1.0345807461491285;9.999369255542318;0.8334632964285635;-0.4244549650680199;-0.4244550088978094;0.7249416790112446;0.36921090165460285;0.8136106869850734
82.368248;1.0444807115382702;0.8331040032230822;0.7977399038597913;-0.4444360418170796;-0.4255136939693487;1.0345827854856138;9.999345785397772;0.8334638446498059;-0.4244549657911761;-0.4244550090418173;0.7249395153521412;0.3692106620146955;0.8136100634187436
82.378248;1.0444811618095073;0.8331066038785455;0.7977391898812326;-0.44443604199164916;-0.4255136935552455;1.0345847310433667;9.999322033032437;0.8334644748980407;-0.42445496650859343;-0.42445500919975787;0.7249373877566132;0.3692104086692214;0.813609554129458
82.388248;1.0444816261183854;0.8331091803825929;0.7977384522884935;-0.444436042142374;-0.42551369318418014;1.0345865750522292;9.99929805188918;0.8334651801820326;-0.42445496721644654;-0.42445500937414377;0.724935294754319;0.36921014363543986;0.8136091548507416
82.398248;1.0444821067617838;0.8331117286263734;0.7977376883706058;-0.4444360422700761;-0.42551369285700047;1.0345883131369003;9.99927388650033;0.8334659552130023;-0.4244549679110181;-0.4244550095667851;0.7249332343313297;0.3692098690509594;0.8136088591592525
82.408248;1.044482606825357;0.833114245203841;0.7977368950882815;-0.4444360423761486;-0.42551369257488864;1.0345899453993124;9.999249581209405;0.8334667970804345;-0.4244549685889004;-0.42445500977902967;0.7249312047492826;0.36920958687210625;0.8136086589511075
82.418248;1.0444831314144154;0.8331167274727557;0.7977360700121071;-0.44443604246262314;-0.42551369233922215;1.0345914760917878;9.999225188909525;0.8334677046213023;-0.42445496924648496;-0.42445501001163827;0.7249292050572294;0.3692092988014771;0.8136085449469646
82.428248;1.0444836868566783;0.8331191721889359;0.7977352119994829;-0.444436042532051;-0.42551369215109147;1.0345929118537096;9.999200778122873;0.8334686769295612;-0.42445496987953385;-0.424455010264437;0.7249272345151726;0.36920900683663604;0.813608508808508
82.438248;1.044484279981474;0.8331215745505026;0.7977343214953935;-0.4444360425876135;-0.42551369201081063;1.0345942601032412;9.999176426534687;0.8334697131988131;-0.42445497048354364;-0.424455010536281;0.7249252921143883;0.3692087137209873;0.8136085455183321
82.448248;1.044484918453297;0.8331239280464667;0.7977334007861353;-0.44443604263307146;-0.42551369191800126;1.0345955289525313;9.99915220069575;0.8334708136072043;-0.42445497105457364;-0.4244550108255975;0.7249233769968233;0.36920842279802124;0.8136086534628382
82.458248;1.0444856112452505;0.8331262247069691;0.7977324538610777;-0.4444360426722114;-0.42551369187194504;1.0345967271376268;9.999128150800633;0.8334719788587319;-0.42445497158957507;-0.4244550111308408;0.7249214886547901;0.36920813763788896;0.8136088332354142
82.468248;1.0444863680706078;0.8331284556509791;0.7977314862853457;-0.4444360427082854;-0.4255136918714867;1.0345978623522483;9.999104330169974;0.8334732079040251;-0.42445497208609223;-0.42445501145033177;0.7249196268234664;0.36920786151581175;0.8136090865328004
82.478248;1.0444871977091499;0.8331306114439739;0.7977305048719745;-0.4444360427438416;-0.4255136919145567;1.0345989398833635;9.999080817168494;0.8334744962683783;-0.4244549725421261;-0.4244550117821991;0.7249177920934482;0.36920759682460097;0.8136094153262394
82.488248;1.0444881066572553;0.8331326827602146;0.7977295164903722;-0.4444360427809121;-0.4255136919980903;1.0345999634836642;9.999057719443936;0.8334758373066614;-0.42445497295629253;-0.42445501212493375;0.7249159868035355;0.36920734494977386;0.813609821481997
82.498248;1.0444890987121194;0.8331346617954183;0.7977285266710062;-0.44443604282107885;-0.4255136921185767;1.0346009366415145;9.999035160048338;0.8334772249508022;-0.4244549733275877;-0.4244550124778691;0.724914215219342;0.3692071066275021;0.8136103061812536
82.508248;1.044490175465217;0.8331365428749806;0.7977275388258112;-0.4444360428653274;-0.42551369227267466;1.0346018626254985;9.999013258386105;0.8334786546053286;-0.42445497365478185;-0.42445501284116205;0.7249124830180627;0.3692068820930737;0.813610869351468
82.518248;1.044491337767761;0.8331383220447994;0.7977265547648713;-0.44443604291415567;-0.42551369245741766;1.0346027445069415;9.9989921172821;0.8334801219610999;-0.4244549739363322;-0.42445501321560253;0.7249107968295387;0.3692066707199445;0.8136115101731599
82.528248;1.0444925869524726;0.8331399964815137;0.7977255766511125;-0.4444360429676911;-0.42551369266995076;1.0346035854333868;9.99897181763137;0.8334816219011848;-0.42445497417099154;-0.42445501360234167;0.7249091641605436;0.3692064706457158;0.8136122279888502
82.538248;1.0444939245534928;0.8331415631723466;0.7977246082420973;-0.4444360430255068;-0.42551369290722285;1.0346043872730366;9.998952413377102;0.8334831482118304;-0.4244549743584131;-0.4244550140026316;0.7249075932262309;0.36920627900386616;0.8136130227339325
82.548248;1.044495351811714;0.8331430182503886;0.7977236541628127;-0.4444360430864887;-0.42551369316614257;1.0346051480780518;9.9989339263358;0.8334846935654386;-0.4244549744992627;-0.424455014417922;0.7249060923300766;0.36920609269532106;0.8136138951670434
82.558248;1.044496870340073;0.8331443586004126;0.7977227195822618;-0.4444360431488537;-0.42551369344401285;1.03460586136127;9.998916348649868;0.8334862499180943;-0.4244549745949824;-0.4244550148502166;0.7249046695708639;0.3692059090860536;0.8136148468025359
82.568248;1.0444984823202546;0.8331455838482023;0.7977218110475748;-0.4444360432102107;-0.42551369373867115;1.034606517602838;9.99889964985306;0.8334878092032412;-0.424454974647461;-0.424455015302303;0.7249033330647298;0.369205726358676;0.8136158792994308
82.578248;1.044500189304036;0.833146696537775;0.7977209362878668;-0.4444360432680107;-0.4255136940481759;1.034607106427157;9.998883786110493;0.8334893631650412;-0.42445497465853005;-0.42445501577772116;0.7249020904206332;0.3692055435078238;0.8136169936206129
82.588248;1.0445019914917029;0.8331477004157823;0.7977201034449766;-0.4444360433201689;-0.42551369437042963;1.0346076187872704;9.99886871248303;0.8334909024961319;-0.4244549746297258;-0.42445501628053967;0.7249009480369384;0.3692053600486073;0.8136181890374975
82.598248;1.0445038888855407;0.8331485985319171;0.7977193207047418;-0.44443604336520304;-0.425513694703131;1.0346080482889168;9.998854388007192;0.8334924167681309;-0.42445497456289927;-0.42445501681509856;0.7248999118134895;0.36920517583242324;0.8136194624535057
82.608248;1.0445058833665584;0.8331493928920634;0.7977185948554911;-0.4444360434023061;-0.42551369504389047;1.0346083906745325;9.998840773424636;0.8334938951730332;-0.42445497446101943;-0.4244550173857088;0.7248989885795804;0.3692049911517586;0.8136208093499402
82.618248;1.044507979460655;0.8331500853670181;0.7977179296039874;-0.4444360434316261;-0.4255136953901867;1.0346086421486895;9.998827834986022;0.8334953267195025;-0.4244549743282629;-0.4244550179964128;0.7248981866802627;0.3692048067622874;0.813622225767094
82.628248;1.0445101827916536;0.8331506785580078;0.7977173257570239;-0.444436043453888;-0.42551369573946257;1.0346087983751806;9.998815557733163;0.8334966996812296;-0.4244549741694419;-0.42445501865110175;0.7248975152897154;0.3692046236163757;0.8136237087793428
82.638248;1.0445124975014233;0.8331511758739328;0.7977167820484882;-0.44443604346937104;-0.42551369608970263;1.0346088542126537;9.998803956829663;0.8334980015346544;-0.42445497398927634;-0.4244550193536279;0.7248969829764136;0.3692044425797441;0.8136252554544442
82.648248;1.044514924588581;0.8331515812098766;0.7977162951335423;-0.4444360434774203;-0.425513696440241;1.0346088030462701;9.998793075914447;0.8334992196507374;-0.42445497379186814;-0.42445502010745373;0.724896596316226;0.36920426431152664;0.8136268625902149
82.658248;1.04451746156717;0.8331518991184703;0.7977158600923481;-0.44443604347671245;-0.42551369679229717;1.0346086364948988;9.99878297691149;0.8335003424313285;-0.42445497358075274;-0.42445502091502546;0.7248963594145528;0.36920408932503873;0.8136285270941188
82.668248;1.0445201030389182;0.8331521347903227;0.7977154720087285;-0.44443604346546783;-0.42551369714873205;1.0346083453640134;9.998773729796216;0.8335013608555261;-0.4244549733594513;-0.42445502177733346;0.7248962748159965;0.36920391819940296;0.8136302457258457
82.678248;1.0445228425801414;0.8331522933101586;0.797715126549881;-0.4444360434414443;-0.42551369751310053;1.034607920872335;9.998765406689836;0.8335022692404087;-0.4244549731318;-0.4244550226939561;0.724896344462018;0.3692037515714058;0.8136320150795714
82.688248;1.0445256748936635;0.8331523798341353;0.7977148186361639;-0.44443604340209153;-0.42551369788904747;1.0346073555661397;9.998758080899213;0.8335030646275636;-0.4244549729018371;-0.42445502366335147;0.724896569420264;0.3692035896172252;0.8136338324660806
82.698248;1.0445285955346797;0.8331524004967555;0.7977145412789647;-0.44443604334496295;-0.42551369828052477;1.0346066442280353;9.998751823231334;0.83350374627437;-0.42445497267353616;-0.4244550246829869;0.7248969494237327;0.3692034315914516;0.8136356968000431
82.708248;1.044531598557274;0.8331523618138942;0.7977142863354406;-0.4444360432683186;-0.42551369869186867;1.0346057845487708;9.998746697413782;0.8335043157023403;-0.42445497245053015;-0.4244550257494641;0.7248974826312757;0.36920327610534376;0.8136376085953314
82.718248;1.0445346754574991;0.8331522692594537;0.7977140458856395;-0.4444360431715764;-0.42551369912724074;1.0346047776455205;9.99874276031466;0.8335047760653799;-0.42445497223597894;-0.42445502685873265;0.7248981652342618;0.36920312171210895;0.8136395685384942
82.728248;1.0445378162640195;0.833152126833242;0.7977138125049893;-0.44443604305528184;-0.4255136995900169;1.0346036288142522;9.998740053141306;0.8335051312087685;-0.42445497203271804;-0.4244550280061915;0.7248989920578155;0.3692029669101824;0.8136415756750659
82.738248;1.044541010545265;0.8331519368121606;0.7977135793443318;-0.44443604292076444;-0.4255137000826689;1.0346023468438141;9.998738584437579;0.8335053853167175;-0.42445497184360653;-0.42445502918699735;0.7248999579152644;0.3692028095203963;0.8136436273583133
82.748248;1.0445442480240195;0.8331516991683565;0.7977133409264257;-0.4444360427696508;-0.4255137006072127;1.0346009407559844;9.998738329561242;0.8335055423265983;-0.4244549716717486;-0.4244550303968189;0.7249010573998931;0.3692026461796718;0.8136457207790201
82.758248;1.0445475204101622;0.8331514119013003;0.7977130932764473;-0.44443604260339564;-0.42551370116565906;1.0345994168891979;9.998739242174114;0.833505605457033;-0.42445497152050504;-0.42445503163226694;0.7249022833502032;0.36920247246264215;0.8136478538972396
82.768248;1.044550823397942;0.833151072320844;0.7977128333835921;-0.4444360424231155;-0.42551370175979913;1.034597778763783;9.99874125814988;0.83350557822871;-0.4244549713933179;-0.4244550328904727;0.724903626677632;0.36920228339167505;0.8136500251983743
82.778248;1.0445541567436687;0.8331506781728204;0.7977125594755345;-0.4444360422297532;-0.4255137023906939;1.03459602887084;9.998744300684217;0.8335054659336036;-0.4244549712931689;-0.42445503416842745;0.7249050777401074;0.36920207390719173;0.8136522333429959
82.788248;1.0445575229769863;0.8331502282742201;0.7977122712821523;-0.44443604202426623;-0.4255137030587646;1.0345941708280522;9.998748295646116;0.8335052754048843;-0.42445497122200354;-0.42445503546275254;0.7249066266693439;0.369201839241642;0.8136544768943629
82.798248;1.0445609259052062;0.8331497232069928;0.797711969678364;-0.44443604180750085;-0.42551370376433617;1.0345922099501172;9.998753185935312;0.8335050135994598;-0.4244549711807666;-0.4244550367698013;0.7249082619419561;0.3692015753006762;0.8136567540484217
82.808248;1.0445643699528981;0.8331491660678448;0.7977116565711457;-0.44443604157973476;-0.4255137045078613;1.0345901515864753;9.998758933991905;0.8335046869995065;-0.42445497116990066;-0.42445503808569995;0.7249099697490986;0.36920127888927845;0.813659063351405
82.818248;1.0445678614041858;0.8331485620593845;0.7977113347205123;-0.4444360413404317;-0.42551370528988286;1.0345879996559184;9.998765517161956;0.8335043015976351;-0.4244549711896644;-0.4244550394063059;0.7249117355370566;0.36920094767759454;0.8136614049320292
82.828248;1.0445714097632113;0.8331479165480794;0.7977110072017597;-0.4444360410886371;-0.4255137061110152;1.0345857572867019;9.998772926514611;0.8335038629646233;-0.42445497124008;-0.4244550407271546;0.7249135454147512;0.3692005802595301;0.8136637800054647
82.838248;1.0445750267341465;0.8331472334761286;0.7977106768853376;-0.44443604082364346;-0.42551370697161794;1.0345834277939638;9.998781164534735;0.8335033772346967;-0.42445497132089516;-0.424455042043384;0.724915386218808;0.3692001763486031;0.813666189012925
82.848248;1.0445787236786594;0.8331465157044382;0.7977103462838888;-0.4444360405454036;-0.4255137078712517;1.0345810135631854;9.998790239194678;0.8335028518028597;-0.42445497143164057;-0.42445504334985573;0.7249172457593727;0.3691997366726036;0.8136686313063864
82.858248;1.044582510181492;0.8331457658920645;0.7977100177384355;-0.44443604025448674;-0.4255137088085597;1.0345785137667107;9.998800160253607;0.8335022939991389;-0.4244549715714195;-0.42445504464151995;0.7249191131249186;0.3691992625909232;0.813671106897538
82.868248;1.044586394864141;0.8331449862968799;0.7977096928836159;-0.44443603995166325;-0.4255137097816403;1.034575923705346;9.998810932997246;0.8335017093944952;-0.4244549717386859;-0.42445504591373795;0.7249209780602826;0.36919875573270383;0.8136736175602671
82.878248;1.0445903858977554;0.8331441786315965;0.7977093718961956;-0.44443603963738126;-0.4255137107883303;1.0345732367422664;9.998822555676133;0.833501101733896;-0.4244549719315134;-0.4244550471625114;0.7249228302250216;0.3691982175629855;0.8136761658131328
82.888248;1.0445944889520136;0.8331433447784223;0.7977090545191282;-0.44443603931122244;-0.4255137118262312;1.034570446283212;9.99883502867346;0.8335004737837771;-0.42445497214788197;-0.42445504838442916;0.7249246596106448;0.3691976489705204;0.8136787536230983
82.898248;1.0445987052090568;0.8331424869528338;0.797708741574315;-0.44443603897170453;-0.42551371289268103;1.0345675454431589;9.998848358074275;0.8334998280627278;-0.4244549723856549;-0.4244550495762455;0.7249264581482581;0.36919705033237743;0.8136813821382323
82.908248;1.0446030309313767;0.833141607094698;0.7977084346168379;-0.4444360386168339;-0.42551371398457105;1.034564526229278;9.998862551402754;0.8334991669583496;-0.424454972642723;-0.42445505073483863;0.7249282205016235;0.36919642195607816;0.8136840517373523
82.918248;1.0446074569574677;0.833140706546493;0.7977081350123334;-0.4444360382449056;-0.4255137150983377;1.0345613802016012;9.998877619369226;0.8334984922817796;-0.4244549729171327;-0.42445505185762683;0.7249299427356678;0.36919576445780056;0.8136867624128058
82.928248;1.0446119692597318;0.8331397859645613;0.7977078440553693;-0.44443603785477465;-0.4255137162305552;1.0345580995461363;9.998893572935307;0.8334978054398087;-0.4244549732067342;-0.4244550529425594;0.7249316211974545;0.36919507875712865;0.8136895146640224
82.938248;1.0446165516295465;0.8331388454452944;0.7977075634920472;-0.444436037445589;-0.4255137173782972;1.034554677352208;9.998910408278228;0.8334971079109652;-0.4244549735088816;-0.4244550539877354;0.7249332533288636;0.3691943656783609;0.8136923092861692
82.948248;1.0446211881113812;0.8331378853150581;0.797707295746171;-0.44443603701652845;-0.4255137185387209;1.034551107761006;9.998928093554705;0.8334964009602289;-0.42445497382063796;-0.4244550549913418;0.7249348382230975;0.36919362583958737;0.8136951455613352
82.958248;1.0446258633193486;0.8331369071286737;0.7977070440096689;-0.4444360365668764;-0.4255137197086622;1.0345473869484505;9.998946571458198;0.8334956856828275;-0.4244549741391831;-0.42445505595175326;0.7249363754597785;0.36919286008481667;0.8136980206127954
82.968248;1.0446305610216366;0.8331359141450456;0.7977068127164526;-0.444436036096299;-0.42551372088452905;1.0345435141714878;9.998965780115778;0.8334949636080172;-0.4244549744619608;-0.4244550568676272;0.7249378638338698;0.3691920699159385;0.8137009309955567
82.978248;1.0446352632584868;0.8331349117944754;0.7977066077441255;-0.44443603560503947;-0.4255137220622497;1.0345394913231523;9.998985670536236;0.8334942365672723;-0.42445497478652094;-0.4244550577382526;0.7249393010164775;0.369191257673047;0.8137038742200199
82.988248;1.0446399517912717;0.8331339082534714;0.7977064348566573;-0.4444360350938616;-0.4255137232373523;1.034535321345022;9.999006201649319;0.8334935059486206;-0.4244549751107682;-0.42445505856372434;0.724940683304266;0.36919042643773026;0.813706849176162
82.998248;1.0446446103117852;0.8331329138892585;0.7977062974717929;-0.4444360345639744;-0.42551372440502416;1.0345310077485141;9.999027329302555;0.8334927718107314;-0.42445497543378724;-0.42445505934451117;0.7249420052218861;0.369189579664937;0.8137098561471727
83.008248;1.0446492253146047;0.8331319396800961;0.7977061964197707;-0.4444360340172922;-0.42551372556011957;1.0345265553485585;9.999049006039007;0.8334920323005736;-0.4244549757560163;-0.4244550600810046;0.7249432598991158;0.3691887207989522;0.8137128965269115
83.018248;1.044653785247094;0.8331309952883209;0.7977061312758681;-0.4444360334566142;-0.425513726697401;1.0345219704493795;9.999071181316713;0.8334912846517931;-0.42445497607843097;-0.42445506077359435;0.7249444403187464;0.36918785322445785;0.8137159720899763
83.028248;1.0446582786027783;0.8331300874308737;0.7977061009070244;-0.4444360328853135;-0.42551372781199076;1.0345172608178275;9.999093791889084;0.833490527118118;-0.4244549764018307;-0.42445506142291023;0.7249455403867834;0.36918698069267514;0.8137190841158645
83.038248;1.044662692707574;0.8331292201953199;0.7977061035125576;-0.4444360323069059;-0.42551372889960704;1.0345124359998679;9.99911675226716;0.8334897593146051;-0.42445497672644794;-0.4244550620297499;0.7249465553893878;0.36918610787860173;0.8137222329124192
83.048248;1.0446670140414727;0.8331283967596981;0.7977061376220305;-0.44443603172472673;-0.4255137299563606;1.0345075071120764;9.99913995957051;0.8334889811730961;-0.4244549770517631;-0.42445506259474447;0.7249474818908032;0.36918524040880357;0.8137254181080572
83.058248;1.0446712291338391;0.8331276206164203;0.7977062035123665;-0.4444360311417055;-0.42551373097864925;1.0345024857290042;9.999163307082188;0.8334881924342081;-0.4244549773769044;-0.4244550631181324;0.724948316865784;0.3691843842739862;0.8137286396702613
83.068248;1.0446753254638832;0.8331268960154723;0.7977063037230424;-0.4444360305601071;-0.42551373196345904;1.0344973827082888;9.99918669084475;0.8334873929332065;-0.42445497770117446;-0.4244550635998596;0.7249490571026378;0.36918354528574077;0.8137318993257517
83.078248;1.0446792930034237;0.8331262275441532;0.7977064420693676;-0.44443602998124043;-0.4255137329085335;1.0344922082741606;9.9992100098508;0.8334865835057447;-0.42445497802409565;-0.42445506403971106;0.7249496998586562;0.3691827288125311;0.8137352013433501
83.088248;1.044683126088413;0.8331256197893874;0.7977066218448247;-0.4444360294057079;-0.42551373381213276;1.0344869732969846;9.999233167820817;0.833485767055632;-0.4244549783454504;-0.42445506443716713;0.7249502433419385;0.3691819395810471;0.8137385514956014
83.098248;1.0446868237362295;0.8331250782034391;0.7977068444555546;-0.44443602883396915;-0.42551373467272247;1.034481690491114;9.999256075284501;0.8334849484603185;-0.4244549786655888;-0.4244550647915633;0.7249506862422129;0.36918118151229035;0.8137419550890362
83.108248;1.044690388143079;0.8331246092241449;0.797707108953947;-0.44443602826639467;-0.425513735488917;1.0344763740905716;9.999278642242107;0.833484133251143;-0.42445497898543516;-0.4244550651027204;0.7249510275762525;0.3691804574324613;0.8137454156540078
83.118248;1.0446938229633127;0.8331242182654904;0.7977074124133543;-0.4444360277032477;-0.425513736259505;1.0344710378836097;9.999300764615189;0.8334833267944719;-0.4244549793062184;-0.42445506537107613;0.7249512671559897;0.36917976894533844;0.8137489341489079
83.128248;1.0446971319716147;0.8331239083027457;0.7977077504547503;-0.44443602714500885;-0.4255137369833171;1.0344656940534938;9.999322325776038;0.8334825346887056;-0.4244549796292552;-0.42445506559729845;0.7249514058809113;0.3691791170234897;0.8137525086073374
83.138248;1.044700317821379;0.8331236812967556;0.7977081177548918;-0.44443602659246045;-0.4255137376593154;1.03446035339897;9.999343216454438;0.8334817630282992;-0.42445497995561693;-0.4244550657823218;0.7249514455158381;0.36917850277956843;0.8137561348248009
83.148248;1.044703381249201;0.8331235403317687;0.7977085094884298;-0.44443602604626453;-0.4255137382870672;1.0344550247511037;9.999363355074857;0.8334810176581787;-0.4244549802858806;-0.42445506592764576;0.7249513881478574;0.36917792771786057;0.813759807588906
83.158248;1.0447063212917758;0.8331234893581246;0.7977089232449411;-0.44443602550655437;-0.42551373886711663;1.034449714297513;9.999382691350398;0.8334803037934114;-0.42445498062028897;-0.4244550660352705;0.7249512355143863;0.3691773936097216;0.8137635215905493
83.168248;1.0447091359444032;0.833123530890057;0.7977093599735352;-0.44443602497301044;-0.4255137394009544;1.0344444264967876;9.999401193159574;0.8334796269702409;-0.42445498095911044;-0.42445506610756484;0.7249509884124442;0.3691769023382332;0.8137672717075441
83.178248;1.044711822179891;0.833123664984761;0.7977098235041349;-0.4444360244450857;-0.425513739890665;1.0344391650500053;9.999418842259509;0.8334789934186639;-0.42445498130283454;-0.42445506614728706;0.7249506466373532;0.369176455791934;0.813771052878266
83.188248;1.044714375586901;0.8331238910836306;0.7977103189289284;-0.4444360239218807;-0.42551374033852046;1.034433932637459;9.999435644806761;0.8334784089701368;-0.4244549816521126;-0.42445506615739326;0.7249502091912636;0.3691760556218109;0.8137748606328906
83.198248;1.0447167910396948;0.8331242099916912;0.7977108509916402;-0.4444360234019851;-0.42551374074672904;1.0344287303464754;9.999451632748183;0.8334778779208887;-0.42445498200785814;-0.4244550661407692;0.7249496742361395;0.3691757031565837;0.8137786915412109
83.208248;1.0447190648347064;0.8331246236015609;0.7977114235700616;-0.4444360228837126;-0.42551374111731355;1.0344235574370173;9.99946685776878;0.8334774024560982;-0.4244549823715199;-0.4244550661001918;0.7249490391301233;0.36917539977789626;0.8137825416973422
83.218248;1.0447211963201515;0.8331251337057759;0.7977120398672671;-0.444436022365449;-0.42551374145214277;1.0344184109176646;9.999481392103938;0.8334769832066287;-0.42445498274490506;-0.424455066038343;0.7249483005152273;0.3691751469108771;0.8137864050347965
83.228248;1.0447231867527529;0.8331257416879009;0.7977127026448775;-0.4444360218459335;-0.4255137417530883;1.0344132858004456;9.999495321964714;0.8334766203456894;-0.424454983129642;-0.4244550659577171;0.7249474543689504;0.36917494523086836;0.8137902736445676
83.238248;1.044725036671585;0.8331264485756588;0.797713414676912;-0.4444360213243763;-0.4255137420221859;1.0344081780044603;9.99950872231571;0.8334763137007517;-0.42445498352692584;-0.424455065860415;0.7249464970447912;0.3691747943093725;0.8137941385580988
83.248248;1.044726745180514;0.8331272543611663;0.797714179703032;-0.4444360208001735;-0.425513742261841;1.0344030877132953;9.99952163911067;0.8334760628004586;-0.4244549839375418;-0.42445506574794356;0.7249454271600326;0.36917469343081344;0.813797989449172
83.258248;1.0447283113085488;0.8331281567941504;0.7977150031289788;-0.44443602027264434;-0.4255137424749446;1.0343980191881688;9.999534105987014;0.8334758671926433;-0.42445498436184953;-0.4244550656212968;0.7249442462506931;0.3691746424451712;0.8138018144353978
83.268248;1.0447297345024993;0.8331291502939363;0.7977158914564703;-0.4444360197413317;-0.42551374266459113;1.0343929778758865;9.999546172278302;0.8334757263370721;-0.4244549847996971;-0.4244550654812817;0.7249429574443625;0.36917464161991037;0.8138056008379061
83.278248;1.0447310134073766;0.8331302260576641;0.7977168507682991;-0.44443601920645903;-0.42551374283348875;1.0343879683933395;9.999557907131072;0.8334756399933533;-0.42445498525041575;-0.4244550653286587;0.7249415639153557;0.3691746909982991;0.8138093356066242
83.288248;1.044732145524208;0.8331313735518606;0.7977178854951148;-0.44443601866907506;-0.4255137429836246;1.0343829947086505;9.99956939648844;0.8334756083089869;-0.42445498571300994;-0.42445506516412257;0.724940068790081;0.3691747898479672;0.8138130048703766
