time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.298248;1.0447331287817345;0.8331325813288842;0.7977189988957922;-0.4444360181308917;-0.42551374311656437;1.0343780610284488;9.99958074933924;0.833475630265205;-0.4244549861864638;-0.42445506498854907;0.7249384761840463;0.36917493625487935;0.8138165934315972
83.308248;1.0447339627899233;0.8331338368366626;0.7977201950456582;-0.4444360175938348;-0.4255137432337453;1.0343731717346587;9.99959208917252;0.8334757026970739;-0.42445498666999004;-0.42445506480318956;0.7249367921713794;0.36917512716265394;0.8138200852494193
83.318248;1.0447346488581029;0.8331351273382513;0.7977214796839119;-0.44443601705964303;-0.4255137433362613;1.0343683308154497;9.999603530086569;0.833475821469894;-0.42445498716329044;-0.42445506460942933;0.7249350250738302;0.3691753589019492;0.8138234651756339
83.328248;1.0447351901506534;0.8331364418557384;0.7977228589316212;-0.44443601652995607;-0.4255137434249193;1.0343635422870572;9.999615161190968;0.8334759828600695;-0.42445498766683254;-0.42445506440851316;0.7249331848894338;0.36917562773653956;0.8138267200694311
83.338248;1.0447355920868762;0.8331377719895923;0.7977243376773953;-0.44443601600658983;-0.4255137435006024;1.0343588114541447;9.999627042907472;0.8334761832900309;-0.42445498818185307;-0.42445506420147744;0.724931282124473;0.36917593025420975;0.8138298380954055
83.348248;1.0447358617023297;0.8331391112517358;0.7977259188070086;-0.44443601549154443;-0.42551374356395594;1.0343541456454435;9.999639207506581;0.8334764183700023;-0.42445498870993886;-0.4244550639892112;0.724929327117222;0.3691762636994897;0.8138328071711844
83.358248;1.0447360062702888;0.8331404538243795;0.7977276029852577;-0.4444360149869245;-0.42551374361482414;1.034349553888796;9.999651663527823;0.8334766829193617;-0.42445498925258013;-0.42445506377283904;0.7249273300047987;0.36917662613870345;0.8138356137724281
83.368248;1.0447360327008497;0.8331417929272432;0.797729388637841;-0.44443601449498626;-0.4255137436525056;1.0343450460413113;9.999664406591839;0.8334769712253581;-0.42445498981121016;-0.42445506355422935;0.724925299978891;0.3691770163600184;0.8138382439526339
83.378248;1.0447359481808849;0.8331431196138824;0.7977312722064752;-0.4444360140179133;-0.4255137436765204;1.0343406321433868;9.999677424586078;0.833477277200894;-0.42445499038738066;-0.42445506333592453;0.7249232446541342;0.3691774337125902;0.8138406862934657
83.388248;1.0447357607153533;0.8331444230140934;0.7977332485145954;-0.4444360135572495;-0.4255137436869592;1.0343363217560697;9.99969068941913;0.8334775954350959;-0.42445499098250294;-0.4244550631205494;0.7249211710916293;0.3691778781452542;0.8138429331972146
83.398248;1.0447354778816402;0.8331456913875193;0.7977353107323222;-0.4444360131137776;-0.4255137436841974;1.0343321232384826;9.999704150443012;0.8334779221194946;-0.42445499159757;-0.4244550629104688;0.724919086213529;0.3691783502949127;0.8138449796527921
83.408248;1.044735105492665;0.8331469133959273;0.7977374500836606;-0.44443601268813854;-0.42551374366849604;1.0343280438684013;9.999717741488668;0.8334782550443978;-0.42445499223311045;-0.42445506270766054;0.7249169954743045;0.369178851392684;0.8138468215660652
83.418248;1.0447346483982178;0.8331480796050744;0.7977396563091305;-0.44443601228131413;-0.4255137436400822;1.0343240902943456;9.999731398880204;0.8334785932679175;-0.4244549928889875;-0.42445506251330073;0.7249149026823271;0.36917938304014375;0.8138484542974048
83.428248;1.0447341112038786;0.8331491836642622;0.7977419191913367;-0.4444360118944631;-0.425513743599651;1.0343202686446957;9.999745072519644;0.83347893648003;-0.4244549935643434;-0.4244550623274129;0.72491281151027;0.3691799468508178;0.8138498715691579
83.438248;1.0447334973442846;0.8331502226956341;0.7977442301025077;-0.4444360115286534;-0.42551374354862964;1.0343165847770643;9.999758717023903;0.833479284454103;-0.4244549942581477;-0.42445506214904466;0.7249107263559379;0.36918054410809964;0.8138510662751363
83.448248;1.0447328079986675;0.8331511964290865;0.797746582264033;-0.4444360111848822;-0.4255137434888866;1.0343130443449713;9.999772280349589;0.8334796372270085;-0.42445499496981187;-0.42445506197662897;0.7249086516374017;0.3691811756742529;0.8138520329698606
83.458248;1.0447320417444677;0.8331521053476987;0.7977489696807766;-0.4444360108643736;-0.4255137434224305;1.034309652262068;9.999785702792645;0.8334799954909536;-0.42445499569913053;-0.4244550618082372;0.7249065904770797;0.36918184178252533;0.8138527692622658
83.468248;1.0447311959269585;0.8331529497625124;0.7977513866880535;-0.4444360105688721;-0.4255137433513881;1.0343064124276586;9.999798924546079;0.8334803605324399;-0.4244549964456115;-0.42445506164171404;0.7249045444417377;0.36918254164462677;0.8138532752251333
83.478248;1.0447302692164322;0.8331537302499368;0.7977538290166457;-0.44443601030024027;-0.4255137432781369;1.0343033288628731;9.999811902120543;0.8334807339550382;-0.4244549972079752;-0.4244550614747044;0.7249025141908091;0.3691832737352357;0.813853552077231
83.488248;1.0447292621230058;0.8331544477800386;0.7977562944034489;-0.4444360100595499;-0.4255137432056134;1.0343004073741902;9.999824620168392;0.8334811175489388;-0.42445499798424474;-0.4244550613047026;0.7249004995756024;0.36918403677835215;0.8138536017759975
83.498248;1.0447281751401765;0.8331551037247259;0.7977587818688016;-0.44443600984688464;-0.425513743137414;1.0342976552743535;9.999837085931697;0.833481513298983;-0.42445499877203263;-0.42445506112905246;0.7248984995126875;0.3691848303828465;0.813853428411472
83.508248;1.0447270071364245;0.8331557008779373;0.7977612915660238;-0.44443600966203284;-0.4255137430774395;1.0342950789851637;9.999849313849316;0.8334819233251253;-0.42445499956862903;-0.4244550609448711;0.72489651258662;0.3691856548789263;0.813853039120752
83.518248;1.0447257546912059;0.8331562441557461;0.7977638258601281;-0.44443600950492357;-0.425513743029416;1.0342926817043825;9.999861311228884;0.8334823496046305;-0.4244550003710365;-0.424455060749093;0.7248945383646898;0.36918651059223173;0.8138524421988768
83.528248;1.0447244118497083;0.8331567401436443;0.7977663898482309;-0.4444360093754323;-0.425513742996522;1.0342904630178031;9.999873066196095;0.833482793915891;-0.42445500117628704;-0.4244550605384374;0.724892578249792;0.3691873971228441;0.8138516447369756
83.538248;1.044722970550064;0.8331571970331396;0.7977689903422763;-0.4444360092731458;-0.4255137429812293;1.0342884205086595;9.999884539466851;0.8334832585686511;-0.42445500198176545;-0.4244550603093431;0.7248906349691394;0.36918831311207356;0.8138506526230688
83.548248;1.0447214221945313;0.8331576247419356;0.7977716343533365;-0.44443600919735604;-0.4255137429852959;1.034286551343973;9.999895663823416;0.8334837475037908;-0.42445500278493503;-0.4244550600583825;0.7248887117111352;0.3691892562514538;0.8138494719660162
83.558248;1.044719759158004;0.8331580340605966;0.7977743282258262;-0.44443600914736564;-0.42551374300973643;1.0342848525209665;9.999906346190404;0.8334842669768329;-0.42445500358293636;-0.424455059782999;0.724886811744201;0.3691902233497051;0.8138481105203957
83.568248;1.044717974546758;0.8331584357694399;0.7977770770743443;-0.4444360091229625;-0.4255137430548874;1.0342833203218946;9.999916470560803;0.8334848248529269;-0.42445500437288;-0.42445505948185475;0.7248849380103943;0.36919121069789484;0.8138465782355372
83.578248;1.0447160619967013;0.8331588404944855;0.7977798840489638;-0.44443600912443765;-0.4255137431207542;1.03428194970839;9.999925903859493;0.8334854279080325;-0.42445500515249296;-0.424455059154541;0.7248830924295931;0.36919221454138523;0.8138448861071358
83.588248;1.044714016983954;0.8331592591472948;0.7977827500260506;-0.444436009152052;-0.42551374320738333;1.03428073457328;9.999934504400448;0.8334860796077553;-0.42445500592044505;-0.4244550588009048;0.7248812754996227;0.36919323104304463;0.813843044727756
83.598248;1.0447118369131798;0.8331597035636631;0.7977856737586346;-0.44443600920574816;-0.4255137433148477;1.0342796686764248;9.999942141199572;0.8334867809924897;-0.42445500667616926;-0.4244550584205921;0.7248794865378617;0.36919425581825815;0.8138410639954773
83.608248;1.044709519230727;0.8331601861087605;0.7977886516944201;-0.4444360092853774;-0.4255137434430533;1.0342787455399525;9.999948713025608;0.8334875325887834;-0.4244550074193393;-0.42445505801300387;0.7248777237904575;0.3691952840099607;0.8138389532645764
83.618248;1.0447070600269426;0.8331607183727554;0.7977916775628465;-0.4444360093908007;-0.4255137435915785;1.0342779575955885;9.999954141570013;0.8334883347222536;-0.4244550081494451;-0.4244550575771396;0.7248759838385599;0.36919631098468125;0.8138367212853908
83.628248;1.0447044536322692;0.833161310757209;0.7977947430348784;-0.4444360095216913;-0.42551374375958795;1.0342772963863514;9.999958350329917;0.8334891876432968;-0.4244550088657422;-0.42445505711136117;0.724874261234491;0.36919733257528076;0.8138343763399469
83.638248;1.0447016926621986;0.833161972444902;0.7977978392214295;-0.44443600967760516;-0.42551374394613733;1.0342767530197812;9.999961255381578;0.8334900930310101;-0.42445500956738114;-0.42445505661373617;0.7248725495401817;0.36919834475920404;0.8138319271121264
83.648248;1.0446987687259872;0.8331627104458059;0.7978009570684774;-0.44443600985839893;-0.4255137441504398;1.0342763172293221;9.99996277031143;0.8334910551236271;-0.4244550102533782;-0.424455056082684;0.7248708432777312;0.369199343587543;0.8138293836897131
83.658248;1.0446956740639226;0.8331635291811086;0.7978040875811404;-0.4444360100644534;-0.42551374437165085;1.034275976707662;9.999962812144854;0.8334920796078633;-0.42445501092219656;-0.4244550555171867;0.7248691386230868;0.36920032546551096;0.8138267571310062
83.668248;1.0446924038412333;0.8331644318621869;0.797807223593886;-0.4444360102964828;-0.425513744608816;1.0342757190473857;9.999961297597505;0.8334931710702016;-0.42445501157128274;-0.4244550549166122;0.7248674318360482;0.36920128746675474;0.8138240576637804
83.678248;1.0446889576663827;0.8331654221712014;0.7978103608496842;-0.44443601055512294;-0.4255137448612468;1.034275534849526;9.999958133205626;0.833494331360222;-0.42445501219737375;-0.42445505428059643;0.7248657177576407;0.3692022274323897;0.813821293415188
83.688248;1.0446853396503475;0.8331665045125047;0.797813496518895;-0.4444360108404959;-0.4255137451287211;1.034275418830949;9.999953212291391;0.8334955602462965;-0.4244550127974495;-0.424455053609044;0.7248639902601595;0.3692031437662097;0.8138184705421363
83.698248;1.0446815572079455;0.8331676832559275;0.7978166273168814;-0.44443601115214854;-0.42551374541123754;1.0342753689533115;9.999946426772238;0.8334968571121829;-0.42445501336922287;-0.4244550529022126;0.7248622430549906;0.36920403551410763;0.8138155940621918
83.708248;1.044677618624048;0.8331689617206208;0.7978197494159014;-0.4444360114894972;-0.4255137457085806;1.0342753857905609;9.999937683989184;0.8334982220615569;-0.4244550139109798;-0.42445505216106677;0.7248604697054154;0.3692049028234404;0.8138126687373705
83.718248;1.0446735313337945;0.8331703408104562;0.797822859398689;-0.44443601185201353;-0.42551374601991254;1.0342754719568623;9.999926916178127;0.833499656180643;-0.4244550144215873;-0.4244550513875493;0.7248586635468848;0.3692057468827212;0.8138096998158104
83.728248;1.044669302728774;0.8331718183134593;0.7978259550066494;-0.4444360122387701;-0.4255137463435748;1.0342756304460998;9.999914085056382;0.8335011608864854;-0.42445501490070264;-0.42445505058414923;0.7248568176601884;0.3692065692971918;0.8138066934063782
83.738248;1.0446649421382102;0.8331733897995945;0.7978290356677475;-0.44443601264802873;-0.4255137466773591;1.034275862886491;9.999899184591367;0.833502736719765;-0.4244550153486769;-0.4244550497531596;0.7248549249872152;0.3692073716869334;0.8138036560993479
83.748248;1.0446604615825188;0.8331750496905382;0.7978321025063217;-0.4444360130771838;-0.425513747019168;1.0342761687921;9.999882237102826;0.8335043827008888;-0.4244550157663186;-0.4244550488962495;0.7248529790689031;0.3692081557061374;0.8138005939679451
83.758248;1.0446558746746653;0.8331767913603417;0.7978351573832633;-0.44443601352286694;-0.42551374736747755;1.034276545621872;9.999863279828281;0.8335060971367834;-0.4244550161546459;-0.4244550480143011;0.7248509752627013;0.36920892325138027;0.8137975121683325
83.768248;1.0446511955674362;0.833178607809788;0.7978382014383696;-0.4444360139812425;-0.4255137477212214;1.034276989921135;9.999842356005251;0.8335078792822574;-0.4244550165145383;-0.4244550471076032;0.724848911719988;0.36920967666978494;0.8137944154422747
83.778248;1.044646439225507;0.8331804933053868;0.7978412340547639;-0.4444360144485985;-0.42551374807927433;1.0342774989024748;9.99981952262106;0.8335097299762203;-0.42445501684676906;-0.4244550461763837;0.7248467896111923;0.36921041867989846;0.8137913078935416
83.788248;1.044641621574217;0.8331824437018928;0.7978442531278556;-0.4444360149222274;-0.42551374843995926;1.0342780706776864;9.999794860188361;0.8335116504911748;-0.4244550171524362;-0.4244550452212189;0.7248446126114487;0.36921115185611253;0.8137881919341087
83.798248;1.0446367591564074;0.8331844549724221;0.7978472565157367;-0.44443601540093003;-0.4255137488010983;1.034278703964749;9.999768473686599;0.8335136406150985;-0.42445501743296854;-0.42445504424310665;0.7248423861302022;0.3692118778821526;0.8137850680868504
83.808248;1.0446318701534025;0.8331865216704469;0.7978502430762408;-0.44443601588458576;-0.4255137491605558;1.0342793982733463;9.999740491575555;0.833515697227051;-0.42445501768969973;-0.42445504324326594;0.7248401168332576;0.3692125972080384;0.8137819359270089
83.818248;1.0446269756039777;0.8331886367864878;0.7978532124560826;-0.44443601637371;-0.4255137495164083;1.0342801534043609;9.999711061048492;0.8335178137677371;-0.4244550179235853;-0.424455042222785;0.72483781224232;0.36921330976178185;0.8137787953872603
83.828248;1.0446220978001954;0.833190793603094;0.7978561643649655;-0.44443601686956163;-0.4255137498666372;1.0342809690055077;9.999680330922901;0.8335199809297839;-0.424455018135108;-0.42445504118242544;0.7248354798378052;0.3692140158296445;0.813775647477707
83.838248;1.0446172577586676;0.8331929877734474;0.7978590982795729;-0.44443601737384747;-0.42551375020910637;1.034281844873917;9.999648427436567;0.8335221887977876;-0.42445501832432936;-0.4244550401228509;0.7248331263945853;0.3692147158515085;0.8137724941832216
83.848248;1.0446124748260697;0.8331952170950893;0.797862013961454;-0.44443601788770853;-0.4255137505418589;1.0342827801288104;9.999615445114324;0.833524428886273;-0.42445501849107087;-0.4244550390450424;0.7248307587694802;0.3692154098776191;0.813769338350738
83.858248;1.0446077670231646;0.833197479376358;0.7978649114066874;-0.44443601841096914;-0.4255137508635103;1.0342837714885096;9.999581460094435;0.8335266947034954;-0.42445501863484364;-0.4244550379503299;0.7248283850173363;0.36921609758076723;0.8137661835023136
83.868248;1.044603151179475;0.8331997702712074;0.7978677895488572;-0.4444360189421982;-0.42551375117370804;1.0342848129826037;9.999546542388684;0.8335289811395328;-0.4244550187545643;-0.4244550368400455;0.7248260142311669;0.3692167784950747;0.8137630331730855
83.878248;1.044598643740068;0.8332020824829313;0.7978706460778983;-0.4444360194792623;-0.425513751473076;1.0342858973429165;9.999510761813031;0.8335312834352913;-0.42445501884848585;-0.4244550357153004;0.7248236560853528;0.3692174522539852;0.8137598903978904
83.888248;1.0445942616526063;0.8332044068695154;0.7978734788261561;-0.444436020019988;-0.42551375176256573;1.0342870169014222;9.999474207694815;0.8335335963269564;-0.4244550189143303;-0.4244550345770543;0.724821321093894;0.36921811883655425;0.813756757852314
83.898248;1.0445900225834384;0.8332067343065389;0.7978762861461622;-0.4444360205624927;-0.4255137520431496;1.0342881630980998;9.999437010595171;0.8335359134683846;-0.4244550189496062;-0.4244550334261242;0.7248190205459502;0.3692187787299225;0.8137536379643086
83.908248;1.044585943862472;0.833209056989713;0.7978790662623307;-0.44443602110485675;-0.4255137523161003;1.0342893265714987;9.999399335308205;0.8335382279599993;-0.4244550189521984;-0.4244550322628916;0.7248167653747771;0.3692194328283941;0.813750532584978
83.918248;1.0445820403768376;0.8332113688230492;0.7978818173865722;-0.44443602164477614;-0.4255137525832234;1.034290498362602;9.999361350215283;0.8335405337430845;-0.42445501892083776;-0.42445503108717386;0.7248145652228879;0.3692200818609814;0.8137474435264386
83.928248;1.0445783238740594;0.833213664581939;0.7978845377123386;-0.44443602217985995;-0.42551375284672516;1.0342916704418081;9.999323202641206;0.83354282539767;-0.4244550188550469;-0.42445502989874095;0.7248124284329096;0.3692207257503929;0.8137443737322091
83.938248;1.0445748051118937;0.8332159384267541;0.7978872240566107;-0.44443602270793664;-0.4255137531088129;1.0342928352066876;9.999285015953786;0.8335450965173531;-0.42445501875469216;-0.42445502869798696;0.7248103622981024;0.3692213637555834;0.8137413265496656
83.948248;1.0445714968536366;0.833218183809119;0.7978898704797394;-0.4444360232270068;-0.42551375337129027;1.0342939855550912;9.999246904819644;0.833547339072478;-0.4244550186194728;-0.42445502748625613;0.7248083738315865;0.3692219952498863;0.813738304175453
83.958248;1.0445684145307734;0.8332203951294349;0.797892468530624;-0.44443602373548;-0.4255137536354182;1.0342951159763036;9.999208994463116;0.8335495439503721;-0.42445501844881905;-0.4244550262658367;0.7248064704127345;0.36922262009622103;0.8137353082447507
83.968248;1.0445655738046875;0.8332225691558502;0.7978950091138941;-0.4444360242325075;-0.42551375390217633;1.0342962228949588;9.99917142371846;0.8335517018156211;-0.4244550182424273;-0.42445502503959487;0.7248046590240096;0.36922323839914034;0.8137323404750696
83.978248;1.0445629879473157;0.8332247056083502;0.7978974842928935;-0.44443602471785304;-0.42551375417252085;1.0342973038187484;9.999134327916689;0.8335538036610142;-0.42445501800078983;-0.42445502381047884;0.7248029452841723;0.3692238502163739;0.8137294010948541
83.988248;1.0445606679729822;0.8332268071250812;0.7978998874262876;-0.4444360251918312;-0.42551375444718853;1.0342983572305535;9.999097827750367;0.8335558406917332;-0.42445501772518557;-0.42445502258131057;0.7248013337482689;0.3692244554772945;0.8137264879039415
83.998248;1.0445586244658491;0.8332288775859965;0.797902211759322;-0.444436025655516;-0.42551375472638436;1.034299384154634;9.999062038067308;0.8335578045041702;-0.42445501741741004;-0.42445502135476854;0.7247998289411118;0.36922505404696954;0.8137235971568054
84.008248;1.044556868116589;0.8332309195948843;0.7979044489705955;-0.44443602611063515;-0.4255137550096412;1.0343003893616212;9.999027075075569;0.8335596881091564;-0.42445501707938754;-0.42445502013332775;0.7247984357863554;0.3692256457138648;0.8137207239939176
84.018248;1.0445554082062696;0.8332329336407417;0.7979065895302544;-0.4444360265591607;-0.4255137552959081;1.0343013801845689;9.998993051401225;0.8335614873635795;-0.42445501671262975;-0.4244550189191465;0.7247971593605192;0.3692262299102588;0.8137178621302121
84.028248;1.044554251097215;0.8332349190584557;0.7979086247475605;-0.4444360270029658;-0.425513755583845;1.0343023639163524;9.998960074882948;0.8335632019408877;-0.42445501631795096;-0.4244550177139881;0.7247960047228229;0.36922680546240444;0.8137150036592778
84.038248;1.0445533997971292;0.8332368752958065;0.7979105479583767;-0.4444360274436294;-0.42551375587199924;1.0343033458671447;9.998928255939887;0.8335648342943456;-0.4244550158957562;-0.424455016519352;0.7247949764891745;0.3692273707165732;0.8137121397910194
84.048248;1.044552853451208;0.8332388025101576;0.7979123534789446;-0.44443602788241016;-0.4255137561587235;1.034304329316778;9.998897715731923;0.8335663874285222;-0.42445501544660263;-0.42445501533665214;0.7247940779617167;0.36922792417953193;0.8137092629819388
84.058248;1.0445526074687457;0.8332407010328946;0.7979140350003399;-0.44443602832035245;-0.42551375644222533;1.0343053170870522;9.998868589145937;0.8335678639524026;-0.4244550149715413;-0.42445501416698767;0.7247933106866233;0.3692284654631988;0.8137063683138367
84.068248;1.044552655334054;0.8332425702687577;0.7979155848665109;-0.44443602875839044;-0.4255137567210268;1.0343063136447523;9.998841014651482;0.833569266129663;-0.4244550144720771;-0.42445501301079264;0.7247926747618059;0.3692289957781542;0.8137034525810845
84.078248;1.044552990535685;0.8332444080003437;0.7979169939250905;-0.44443602919739417;-0.42551375699417765;1.0343073272945984;9.998815116917779;0.8335705958919227;-0.42445501394988205;-0.42445501186822693;0.7247921692269261;0.3692295175635717;0.8137005126152621
84.088248;1.044553606949708;0.8332462105750417;0.797918252247046;-0.44443602963812223;-0.4255137572606279;1.034308371295473;9.998790996058387;0.8335718553577242;-0.4244550134066192;-0.4244550107402307;0.7247917923655323;0.3692300334958649;0.8136975447656671
84.098248;1.0445544974584788;0.8332479739070547;0.7979193509792416;-0.4444360300810901;-0.4255137575185994;1.0343094624006968;9.998768722676624;0.833573047605635;-0.4244550128440674;-0.4244550096289816;0.7247915423730598;0.36923054540205796;0.8136945457496003
84.108248;1.0445556524001192;0.8332496943901023;0.7979202841853399;-0.44443603052661984;-0.4255137577656154;1.0343106172015757;9.998748339416982;0.8335741765635911;-0.42445501226431387;-0.4244550085373641;0.7247914184362466;0.369231053917346;0.8136915131147235
84.118248;1.0445570594572773;0.8332513690631856;0.7979210491781857;-0.4444360309752995;-0.42551375799872593;1.0343118487254885;9.998729867677097;0.8335752466449892;-0.42445501166981947;-0.42445500746846937;0.7247914216058547;0.36923155896696813;0.8136884447057767
84.128248;1.0445587041039377;0.8332529955792727;0.7979216450374015;-0.4444360314284293;-0.42551375821488413;1.0343131658169502;9.99871331034834;0.8335762634082365;-0.4244550110632375;-0.4244550064253071;0.7247915538744791;0.36923206006339243;0.8136853386918304
84.138248;1.044560569716626;0.8332545724412947;0.7979220706771665;-0.4444360318879324;-0.4255137584114313;1.034314574394926;9.998698656764157;0.8335772340431915;-0.4244550104471514;-0.42445500541011477;0.7247918154435449;0.3692325562209147;0.8136821942918998
84.148248;1.0445626385678053;0.8332560987971805;0.7979223240770429;-0.44443603235585744;-0.4255137585861507;1.0343160778008997;9.998685892605774;0.8335781664999702;-0.4244550098241297;-0.4244550044237344;0.7247922036138332;0.36923304609406793;0.8136790122379939
84.158248;1.0445648942742496;0.833257573514318;0.7979224026444678;-0.44443603283399336;-0.4255137587372767;1.0343176764139612;9.998675003182223;0.8335790685647174;-0.4244550091969041;-0.42445500346567755;0.7247927145388212;0.3692335282512805;0.8136757951343925
84.168248;1.0445673237452993;0.8332589948252113;0.7979223033628527;-0.4444360333239103;-0.42551375886399756;1.0343193686542886;9.998665975941753;0.8335799474924;-0.42445500856828344;-0.424455002534755;0.7247933445574782;0.36923400124206146;0.8136725476268026
84.178248;1.0445699168420248;0.8332603612105396;0.797922023043741;-0.44443603382702285;-0.42551375896672355;1.0343211530566565;9.998658811090117;0.83358080915551;-0.42445500794093094;-0.42445500162992;0.724794089441146;0.369234463509007;0.8136692754713609
84.188248;1.0445726648563636;0.83326167249661;0.7979215595563768;-0.44443603434426077;-0.42551375904660926;1.034323029507444;9.998653526126045;0.833581656626118;-0.4244550073172918;-0.424455000750793;0.7247949435153118;0.3692349133143915;0.8136659839701733
84.198248;1.0445755594789066;0.8332629299091464;0.7979209124586771;-0.4444360348759497;-0.4255137591048231;1.0343249989006003;9.99865014245691;0.8335824894247664;-0.4244550066996818;-0.42445499989763746;0.7247959003849106;0.36923534877721936;0.81366267757363
84.208248;1.0445785920338393;0.8332641346107608;0.7979200817705571;-0.44443603542203536;-0.4255137591418591;1.0343270611672788;9.998648659882143;0.8335833044438647;-0.424455006090425;-0.4244549990710481;0.72479695471676;0.3692357680285997;0.8136593610747427
84.218248;1.0445817531596004;0.8332652858256904;0.7979190665010191;-0.44443603598195375;-0.425513759157149;1.0343292134109585;9.998649040579895;0.8335840981626013;-0.4244550054921768;-0.4244549982714941;0.7247981034862689;0.3692361694806184;0.8136560408900485
84.228248;1.0445850333653124;0.833266380890182;0.797917864908218;-0.4444360365544934;-0.4255137591495779;1.034331450250592;9.998651224960346;0.8335848681533411;-0.42445500490851973;-0.4244549974988737;0.724799345894777;0.36923655219612617;0.8136527251130286
84.238248;1.0445884235433465;0.8332674174990995;0.7979164755961182;-0.444436037138226;-0.4255137591185894;1.0343337652983813;9.998655162482665;0.8335856123460706;-0.4244550043441579;-0.42445499675230797;0.7248006823485711;0.36923691615384124;0.8136494228981163
84.248248;1.0445919153053824;0.8332683956607083;0.797914897649852;-0.4444360377318482;-0.4255137590647868;1.0343361519469856;9.998660824040158;0.8335863278031423;-0.4244550038041584;-0.424454996030323;0.7248021130599278;0.3692372620197997;0.81364614413456
84.258248;1.044595501627574;0.8332693182353165;0.7979131306072362;-0.4444360383338996;-0.42551375898969773;1.0343386030060333;9.998668199280901;0.8335870115528231;-0.42445500329293834;-0.4244549953312656;0.7248036367812857;0.36923759060777567;0.8136428994920805
84.268248;1.0445991771607825;0.8332701905919829;0.7979111751118455;-0.44443603894231315;-0.4255137588950885;1.0343411094269903;9.998677291377174;0.8335876622010447;-0.42445500281387033;-0.4244549946534997;0.7248052506822792;0.36923790257725553;0.8136397008544435
84.278248;1.0446029377982957;0.8332710194399215;0.7979090329378655;-0.4444360395542277;-0.4255137587823248;1.0343436597500328;9.99868810311216;0.8335882796983629;-0.4244550023695125;-0.4244549939953356;0.7248069514535109;0.36923819823311094;0.8136365614508203
84.288248;1.0446067800805992;0.8332718115209978;0.7979067059309083;-0.44443604016617266;-0.4255137586521177;1.0343462414482856;9.998700616933736;0.8335888636581134;-0.4244550019620569;-0.42445499335505743;0.7248087362209173;0.3692384771960032;0.8136334948560101
84.298248;1.0446107003806075;0.8332725727471902;0.797904195572426;-0.4444360407745638;-0.4255137585047374;1.034348842487576;9.998714778215481;0.8335894125581061;-0.42445500159346444;-0.4244549927313144;0.7248106028273393;0.3692387382242669;0.8136305133487005
84.308248;1.0446146935208156;0.8332733073317115;0.7979015039448918;-0.4444360413760523;-0.4255137583406318;1.034351451654573;9.99873048825748;0.8335899248953685;-0.4244550012652482;-0.4244549921235393;0.7248125500175321;0.36923897935584443;0.8136276267896227
84.318248;1.0446187518548284;0.833274017519139;0.7978986344767383;-0.44443604196742337;-0.4255137581608872;1.0343540588417064;9.998747620121813;0.8335904008497863;-0.42445500097838945;-0.4244549915316;0.7248145768991109;0.3692391982874922;0.8136248428924951
84.328248;1.0446228656489929;0.8332747045464767;0.7978955915674056;-0.44443604254558844;-0.42551375796695007;1.0343566558871211;9.998766049653272;0.8335908425892762;-0.4244550007334636;-0.42445499095506134;0.7248166817329323;0.3692393928428571;0.8136221681830583
84.338248;1.044627023841047;0.8332753696880829;0.7978923802001614;-0.44443604310803764;-0.4255137577598576;1.034359236364919;9.998785673613439;0.8335912530854024;-0.4244550005307534;-0.42445499039318435;0.7248188618243608;0.369239561208885;0.813619608633663
84.348248;1.0446312143002165;0.833276014420165;0.797889006028069;-0.444436043653235;-0.4255137575396781;1.0343617938915193;9.998806406994769;0.833591634848138;-0.4244550003703925;-0.4244549898452941;0.7248211144957718;0.3692397018584652;0.8136171703463453
84.358248;1.0446354241291247;0.8332766403983141;0.7978854755222513;-0.44443604418067867;-0.4255137573056788;1.0343643211737386;9.99882817207179;0.8335919903711128;-0.4244550002527075;-0.4244549893106707;0.7248234375158696;0.36923981345453233;0.8136148596412875
84.368248;1.044639640530861;0.8332772498772291;0.7978817960451661;-0.44443604469067904;-0.4255137570571156;1.0343668107852566;9.998850892522798;0.8335923238026242;-0.424455000178443;-0.42445498878835464;0.7248258285948165;0.369239894942646;0.8136126815736091
84.378248;1.0446438507546885;0.8332778458336494;0.797877975842625;-0.4444360451836955;-0.4255137567938361;1.034369255563975;9.998874492859935;0.8335926409359663;-0.4244550001482929;-0.42445498827729966;0.7248282844395969;0.3692399459132429;0.8136106384673086
84.388248;1.0446480401002398;0.8332784316572991;0.7978740243791446;-0.4444360456596206;-0.42551375651607254;1.0343716475367501;9.998898896533793;0.8335929469875022;-0.42445500016225196;-0.4244549877765824;0.724830800074673;0.36923996699923745;0.8136087301729182
84.398248;1.0446521910626232;0.8332790111653272;0.7978699530596242;-0.4444360461176793;-0.42551375622385496;1.034373977396758;9.998924021313952;0.8335932447776346;-0.4244550002194209;-0.424454987285491;0.724833369088063;0.3692399597610397;0.8136069552522059
84.408248;1.0446562857814954;0.8332795889664453;0.7978657754247613;-0.44443604655676977;-0.42551375591665924;1.0343762361653466;9.998949775235914;0.8335935352672521;-0.4244550003180003;-0.4244549868034951;0.7248359843174651;0.36923992621317686;0.8136053117791603
84.418248;1.0446603086739599;0.8332801705665264;0.7978615061782464;-0.44443604697592026;-0.4255137555933306;1.0343784172463029;9.998976060610982;0.8335938199273022;-0.4244550004554552;-0.4244549863301417;0.7248386380677603;0.369239868784207;0.8136037973721738
84.428248;1.0446642464175695;0.8332807616070158;0.7978571592427789;-0.4444360473747825;-0.42551375525246954;1.0343805164445088;9.9990027809861;0.8335941024142263;-0.42445500062887986;-0.42445498586497876;0.7248413225918366;0.36923979047687816;0.8136024084611866
84.438248;1.0446680858663657;0.8332813666695921;0.7978527460729561;-0.44443604775388185;-0.42551375489308635;1.0343825308853187;9.999029839286875;0.833594388302984;-0.4244550008352601;-0.42445498540752996;0.7248440311898983;0.3692396944842176;0.8136011397677545
84.448248;1.044671812140579;0.8332819888294426;0.7978482755064178;-0.44443604811462734;-0.425513754514661;1.0343844582306507;9.999057133381621;0.833594684193429;-0.4244550010717409;-0.42445498495733347;0.7248467583652458;0.3692395835310298;0.8135999847154838
84.458248;1.044675408981366;0.8332826301626287;0.7978437548068107;-0.44443604845900736;-0.4255137541167147;1.0343862955307124;9.99908455868906;0.8335949969457414;-0.42445500133584513;-0.42445498451415303;0.724849499224381;0.36923945958503634;0.8135989358859597
84.468248;1.044678860828622;0.8332832921039751;0.79783919054887;-0.44443604878876275;-0.425513753698908;1.0343880384248405;9.999112015524274;0.8335953328985026;-0.4244550016253635;-0.4244549840782342;0.7248522495477242;0.3692393243064613;0.813597985345432
84.478248;1.0446821544603333;0.8332839748765432;0.7978345884216302;-0.444436049104674;-0.42551375326152224;1.0343896820481344;9.999139411050205;0.8335956977320313;-0.4244550019382889;-0.42445498365010764;0.7248550057188012;0.36923917968753367;0.8135971253514351
84.488248;1.0446852790550465;0.8332846771094822;0.7978299522196556;-0.44443604940657533;-0.42551375280542447;1.0343912229190542;9.999166651701621;0.8335960969211383;-0.4244550022730833;-0.42445498322999736;0.7248577640836656;0.36923902776983697;0.8135963488643001
84.498248;1.044688225168187;0.8332853967675784;0.7978252834764733;-0.4444360496937932;-0.4255137523314547;1.0343926606582459;9.99919364382832;0.8335965353757023;-0.42445500262880703;-0.42445498281735783;0.7248605210913506;0.36923886988006327;0.8135956492628631
84.508248;1.0446909843747556;0.8332861321007348;0.7978205823553287;-0.44443604996540775;-0.4255137518397401;1.0343939982706742;9.99922031034538;0.8335970162764772;-0.4244550030048775;-0.42445498241056107;0.7248632738168448;0.3692387067209224;0.8135950194732124
84.518248;1.044693550417955;0.8332868808617461;0.7978158486666505;-0.4444360502200373;-0.425513751329548;1.0343952402743442;9.99924659846455;0.833597540446953;-0.42445500340078324;-0.4244549820069374;0.7248660195903103;0.3692385393686108;0.8135944513345105
84.528248;1.0446959203640136;0.833287638741315;0.7978110824600134;-0.44443605045557905;-0.4255137508000738;1.034396390838808;9.999272472428792;0.8335981064770533;-0.4244550038160647;-0.42445498160343115;0.7248687553727382;0.3692383700366531;0.8135939361579507
84.538248;1.0446980942728867;0.8332883996537297;0.797806284531299;-0.4444360506694872;-0.42551375025145033;1.0343974541444947;9.999297912084067;0.833598710605525;-0.4244550042504982;-0.42445498119735164;0.724871478007198;0.3692382017473691;0.8135934664442738
84.548248;1.0447000738813021;0.83328915777515;0.7978014564705026;-0.4444360508593787;-0.42551374968508276;1.0343984358582123;9.999322914521224;0.8335993461153027;-0.4244550047041522;-0.42445498078662897;0.7248741853966959;0.3692380374667986;0.8135930375037981
84.558248;1.0447018608156897;0.8332899084240243;0.7977966004352159;-0.444436051023374;-0.4255137491033983;1.034399343341801;9.999347487241112;0.8336000035683516;-0.4244550051772593;-0.4244549803695389;0.7248768775154133;0.3692378795538837;0.8135926477358812
84.568248;1.0447034542634346;0.8332906470901873;0.7977917198314537;-0.44443605116008966;-0.4255137485093868;1.0344001837481147;9.99937164402392;0.8336006725774079;-0.42445500567008737;-0.42445497994456266;0.7248795560550917;0.36923772967511115;0.8135922973247802
84.578248;1.0447048495277287;0.8332913686704799;0.7977868203612658;-0.44443605126848257;-0.4255137479061887;1.0344009616546128;9.999395411859684;0.8336013438489972;-0.4244550061827845;-0.42445497951078426;0.7248822227856754;0.3692375893696491;0.813591986164856
84.588248;1.0447060388692526;0.8332920681725677;0.797781909637637;-0.4444360513475169;-0.42551374729690483;1.0344016786598953;9.999418838165168;0.8336020100771026;-0.42445500671516007;-0.4244549790681153;0.7248848779581915;0.3692374606797631;0.8135917126878754
84.598248;1.0447070136394943;0.833292742157705;0.7977769957319777;-0.44443605139583353;-0.42551374668459246;1.034402335521402;9.999441987692483;0.8336026657271756;-0.4244550072667348;-0.4244549786168683;0.7248875203409573;0.3692373458865427;0.8135914743574465
84.608248;1.0447077657895676;0.833293389609143;0.797772086566281;-0.44443605141188197;-0.42551374607214876;1.0344029346415184;9.999464932609012;0.8336033064459384;-0.42445500783736384;-0.424454978157231;0.7248901487606456;0.36923724698823907;0.8135912685987369
84.618248;1.0447082877147895;0.8332940118369093;0.7977671907654635;-0.44443605139435877;-0.42551374546184506;1.0344034799347204;9.999487744588883;0.8336039288006116;-0.42445500842775513;-0.42445497768921275;0.7248927634116674;0.36923716564092096;0.8135910932928624
84.628248;1.0447085713183801;0.8332946117944279;0.7977623189930549;-0.44443605134234826;-0.42551374485499927;1.0344039743988707;9.99951049129613;0.8336045304370632;-0.42445500903892536;-0.42445497721302494;0.7248953661543034;0.36923710307476526;0.8135909468183913
84.638248;1.0447086087227313;0.833295193556344;0.7977574841392034;-0.4444360512553091;-0.42551374425230665;1.0344044185825154;9.999533237566252;0.8336051095650393;-0.42445500967120237;-0.42445497672952603;0.7248979598954317;0.36923706000982287;0.8135908275693168
84.648248;1.0447083948772014;0.8332957620908091;0.7977526998152421;-0.4444360511332473;-0.4255137436544951;1.0344048118979263;9.999556046564857;0.8336056641044582;-0.4244550103240522;-0.424454976240443;0.7249005475688928;0.36923703705722377;0.8135907339243231
84.658248;1.0447079291832018;0.8332963227292373;0.7977479787020183;-0.4444360509766756;-0.42551374306265227;1.0344051548757227;9.999578974274446;0.8336061918954629;-0.424455010996622;-0.42445497574813346;0.7249031315769341;0.3692370349910715;0.8135906646545543
84.668248;1.0447072150357353;0.8332968807676512;0.7977433321236693;-0.4444360507863924;-0.42551374247800283;1.0344054493991004;9.999602068046485;0.8336066911051292;-0.42445501168805233;-0.42445497525506004;0.7249057133454273;0.3692370541364564;0.8135906184092077
84.678248;1.0447062584359181;0.8332974419508072;0.7977387704466523;-0.44443605056370566;-0.4255137419015463;1.0344056973544793;9.999625372510835;0.8336071598342338;-0.42445501239743083;-0.42445497476352934;0.7249082930102532;0.369237093812723;0.8135905931225397
84.688248;1.0447050657148653;0.8332980126103509;0.7977343032907341;-0.44443605031099004;-0.42551374133401487;1.0344058992325331;9.999648928556676;0.8336075955875821;-0.42445501312390005;-0.42445497427568973;0.7249108702083298;0.3692371528462473;0.8135905861855017
84.698248;1.0447036417264286;0.8332985978705023;0.7977299395380926;-0.44443605003193665;-0.42551374077605475;1.034406053610378;9.999672767915547;0.8336079945495677;-0.42445501386680845;-0.4244549737933925;0.7249134447528692;0.3692372302208637;0.8135905946246953
84.708248;1.0447019907250392;0.8332991997592619;0.7977256880219065;-0.4444360497312987;-0.4255137402283852;1.0344061583315;9.999696907098604;0.8336083497724515;-0.4244550146254918;-0.42445497331804366;0.7249160158809007;0.3692373250569014;0.8135906153987773
84.718248;1.0447001182056401;0.8332998175648414;0.7977215580310845;-0.44443604941444625;-0.4255137396917597;1.0344062121899276;9.99972133819282;0.8336086496660715;-0.42445501539896735;-0.42445497285074657;0.7249185816326441;0.3692374364962168;0.813590645719632
84.728248;1.0446980311718137;0.833300448838295;0.7977175583387431;-0.44443604908705303;-0.42551373916660795;1.0344062155970175;9.99974602855397;0.8336088791089085;-0.42445501618608505;-0.4244549723923242;0.7249211394847423;0.3692375636808635;0.8135906826578198
84.738248;1.0446957376076489;0.8333010894517441;0.7977136963057978;-0.4444360487549624;-0.42551373865250236;1.034406170460966;9.99977093129414;0.833609021753253;-0.42445501698608323;-0.4244549719429299;0.7249236874727125;0.3692377054812848;0.8135907224828104
84.748248;1.0446932465768048;0.8333017339152887;0.7977099778160001;-0.4444360484240633;-0.4255137381478309;1.0344060795808852;9.999795994442886;0.8336090612078946;-0.4244550177988009;-0.4244549715017579;0.724926224765766;0.3692378601694407;0.8135907605921533
84.758248;1.0446905686414276;0.8333023762072552;0.7977064065711952;-0.44443604809999143;-0.4255137376500627;1.034405945754269;9.999821168012332;0.8336089816621473;-0.42445501862431817;-0.42445497106712726;0.7249287507249819;0.3692380256101442;0.8135907917658776
84.768248;1.0446877150864013;0.8333030103145993;0.7977029835220731;-0.4444360477879406;-0.42551373715646496;1.0344057714655768;9.999846413547125;0.8336087683453208;-0.42445501946268077;-0.42445497063658516;0.7249312630181863;0.36923819991173457;0.8135908102472481
84.778248;1.0446846961228902;0.8333036310397215;0.7976997079846135;-0.44443604749271914;-0.4255137366645224;1.0344055593081032;9.999871715894487;0.8336084072766048;-0.42445502031404503;-0.4244549702070766;0.7249337570301513;0.3692383815733659;0.813590809681099
84.788248;1.044681520912567;0.8333042348656122;0.7976965792438985;-0.4444360472186986;-0.425513736171828;1.0344053119239782;9.99989708371125;0.8336078852319865;-0.42445502117885786;-0.4244549697755802;0.7249362272049849;0.3692385688580084;0.8135907833903684
84.798248;1.0446781993140541;0.8333048199020562;0.7976935970798205;-0.444436046969878;-0.42551373567593864;1.0344050311931465;9.999922527280171;0.8336071909406391;-0.4244550220578273;-0.42445496933989796;0.7249386684030463;0.36923875942407275;0.8135907257305373
84.808248;1.044674741905222;0.8333053857141665;0.7976907612278686;-0.44443604675027265;-0.4255137351744768;1.0344047189076973;9.999948036682962;0.8336063162974842;-0.42445502295193926;-0.42445496889878154;0.7249410759318354;0.3692389508070122;0.8135906337483153
84.818248;1.0446711588739943;0.8333059337728311;0.7976880707931325;-0.44443604656393054;-0.42551373466530823;1.0344043800825886;9.999973582637717;0.8336052563520948;-0.42445502386254247;-0.4244549684514869;0.7249434452055251;0.36923914115363776;0.8135905071549395
84.828248;1.0446674605983142;0.8333064678016929;0.7976855245945379;-0.4444360464144572;-0.42551373414631344;1.0344040252809805;9.999999127652284;0.8336040089855432;-0.42445502479125086;-0.4244549679975509;0.7249457721029579;0.3692393292446868;0.8135903467813306
84.838248;1.0446636587076097;0.833306993470352;0.7976831220153682;-0.44443604630479144;-0.4255137336147834;1.034403668934424;10.00002463821759;0.8336025750112496;-0.4244550257397965;-0.4244549675369109;0.7249480537892653;0.36923951365915386;0.8135901537449578
84.848248;1.044659766012514;0.8333075177527668;0.7976808633465261;-0.44443604623737226;-0.4255137330673548;1.03440332666905;10.000050094409968;0.8336009579208934;-0.42445502670974194;-0.42445496706994346;0.7249502889409031;0.3692396921622073;0.8135899296730665
84.858248;1.0446557963931828;0.8333080482619646;0.7976787492616393;-0.4444360462143495;-0.4255137325006903;1.0344030144799;10.000075482255886;0.8335991625671433;-0.4244550277019662;-0.4244549665973731;0.7249524766713157;0.36923986191689756;0.8135896766018553
84.868248;1.0446517647615474;0.8333085922658704;0.7976767796715538;-0.444436046237614;-0.4255137319119863;1.034402748502678;10.000100779716313;0.8335971929739131;-0.4244550287166234;-0.4244549661201687;0.7249546152149147;0.3692400200069763;0.8135893967698681
84.878248;1.0446476862786676;0.8333091557040416;0.7976749527154151;-0.4444360463085298;-0.4255137312988961;1.0344025444527065;10.000125959737993;0.8335950506802015;-0.4244550297535941;-0.4244549656392745;0.7249567015628604;0.36924016401994364;0.8135890927824421
84.888248;1.0446435754356844;0.8333097430076745;0.7976732646708792;-0.44443604642744133;-0.42551373065937254;1.034402416125566;10.00015100138465;0.8335927352574726;-0.42445503081262687;-0.42445496515536063;0.7249587319181078;0.36924029248052287;0.8135887671776907
84.898248;1.0446394460435267;0.8333103572358357;0.7976717107588628;-0.444436046593373;-0.4255137299919345;1.0344023729993344;10.000175899736147;0.8335902463028336;-0.42445503189319256;-0.42445496466910265;0.7249607026392988;0.36924040486069104;0.8135884210535861
84.908248;1.0446353120365948;0.833311000043172;0.7976702858528284;-0.44443604680427745;-0.4255137292959589;1.0344024197689592;10.00020067013896;0.8335875846179422;-0.42445503299452214;-0.4244549641815972;0.7249626113843701;0.3692405014926608;0.8135880532623824
84.918248;1.0446311875993217;0.8333116722999396;0.79766898461199;-0.44443604705756445;-0.42551372857132824;1.0344025585867374;10.00022533119779;0.8335847524278435;-0.42445503411578644;-0.42445496369429464;0.7249644580458015;0.3692405835072024;0.813587661301385
84.928248;1.0446270863444234;0.8333123753381526;0.7976678017741307;-0.44443604735046766;-0.4255137278179574;1.0344027915672143;10.000249886855547;0.8335817540494123;-0.4244550352561937;-0.42445496320878456;0.7249662444486736;0.36924065255610516;0.813587242565114
84.938248;1.0446230211834528;0.8333131111054681;0.7976667324787904;-0.44443604768011613;-0.4255137270360058;1.0344031219801861;10.00027433288262;0.8335785964370994;-0.4244550364149913;-0.42445496272655875;0.7249679724276035;0.3692407103337765;0.8135867954746501
84.948248;1.0446190051008575;0.8333138807279622;0.7976657711234634;-0.44443604804339;-0.42551372622651457;1.0344035537134475;10.000298665944785;0.8335752883873719;-0.4244550375912658;-0.42445496224863705;0.7249696425913378;0.3692407581297678;0.8135863219083749
84.958248;1.044615051622532;0.8333146833571827;0.7976649092177659;-0.44443604843687035;-0.4255137253916211;1.0344040901333178;10.000322886428547;0.8335718390582003;-0.42445503878365637;-0.4244549617755599;0.7249712552464417;0.36924079659717973;0.8135858291553085
84.968248;1.0446111747350555;0.8333155162025384;0.7976641349548798;-0.444436048857018;-0.425513724534092;1.0344047337299638;10.000347009262429;0.8335682564252977;-0.424455039990466;-0.42445496130775323;0.7249728114115119;0.3692408255934187;0.813585328601605
84.978248;1.0446073885855158;0.8333163747210196;0.7976634348224227;-0.4444360493003943;-0.42551372365679635;1.034405485794404;10.000371072879178;0.8335645459290503;-0.4244550412098377;-0.42445496084564144;0.7249743123722013;0.3692408441327166;0.8135848329646941
84.988248;1.0446037066025804;0.8333172528120122;0.7976627948688162;-0.4444360497639284;-0.42551372276249394;1.0344063454558456;10.00039513412768;0.8335607104698803;-0.42445504243935495;-0.42445496038963915;0.7249757593740559;0.36924085082280594;0.8135843544332741
84.998248;1.044600140579591;0.8333181435112377;0.7976622009308149;-0.44443605024518346;-0.42551372185379255;1.034407309159031;10.000419252231541;0.833556751520084;-0.4244550436757242;-0.4244549599404519;0.7249771544973311;0.3692408444988024;0.8135839030578961
85.008248;1.044596701337483;0.8333190396630504;0.7976616388561315;-0.4444360507421998;-0.42551372093340456;1.0344083714633863;10.00044347200795;0.8335526699896104;-0.42445504491516983;-0.42445495949923073;0.7249785008546752;0.3692408244012221;0.8135834852928174
85.018248;1.044593400255481;0.8333199338752171;0.7976610953707269;-0.4444360512529304;-0.4255137200045434;1.0344095269107096;10.000467822008131;0.8335484669946129;-0.424455046154032;-0.424454959067271;0.7249798014251334;0.3692407899474663;0.8135831042561064
85.028248;1.0445902493966348;0.8333208178526395;0.7976605596079592;-0.4444360517749006;-0.42551371907091345;1.0344107720194695;10.0004923217772;0.8335441448821015;-0.42445504738902834;-0.4244549586458978;0.7249810582361487;0.3692407405768429;0.8135827616632857
85.038248;1.0445872601777109;0.8333216825325629;0.79766002373283;-0.4444360523053476;-0.42551371813625866;1.0344121059239126;10.000516982873863;0.8335397081387541;-0.424455048617036;-0.4244549582367342;0.7249822725752286;0.36924067581503933;0.8135824591548987
85.048248;1.04458444220844;0.8333225202162988;0.797659481241821;-0.4444360528413799;-0.4255137172039365;1.0344135283774267;10.000541813492895;0.8335351635509236;-0.42445504983444765;-0.4244549578417893;0.7249834455441191;0.3692405952588425;0.81358219822091
85.058248;1.044581802531462;0.8333233267870146;0.7976589249253089;-0.4444360533801497;-0.4255137162769016;1.0344150361700322;10.00056683078644;0.8335305190262545;-0.42445505103668024;-0.4244549574633618;0.7249845781191908;0.3692404985932763;0.8135819795522369
85.068248;1.0445793444403866;0.8333241016459634;0.7976583471270329;-0.4444360539192402;-0.4255137153579706;1.0344166217760369;10.00059206761241;0.8335257819398578;-0.4244550522184877;-0.4244549571039722;0.724985670519486;0.3692403862082627;0.8135818022361788
85.078248;1.044577066989853;0.8333248460822614;0.7976577412734767;-0.44443605445658046;-0.4255137144498782;1.0344182756220976;10.000617573157262;0.833520958406045;-0.42445505337484396;-0.42445495676618883;0.72498672139915;0.36924025994195203;0.8135816642007956
85.088248;1.0445749668325677;0.8333255619312234;0.7976571021992078;-0.44443605498980365;-0.42551371355492384;1.0344199890126913;10.00064340990396;0.8335160532602355;-0.4244550545015326;-0.4244549564523423;0.7249877276935992;0.36924012301934034;0.8135815638470518
85.098248;1.0445730407608778;0.8333262512135708;0.7976564255495823;-0.44443605551614557;-0.42551371267459537;1.0344217555614865;10.000669642241066;0.8335110701242794;-0.42445505559501484;-0.4244549561641651;0.7249886859860736;0.36923997943530634;0.8135815001966427
85.108248;1.0445712860480294;0.8333269159430764;0.7976557077045159;-0.44443605603289943;-0.4255137118095668;1.0344235710432346;10.000696321753425;0.8335060118998624;-0.424455056651968;-0.4244549559026242;0.7249895940184776;0.36923983339169997;0.813581471778184
85.118248;1.0445696986064608;0.8333275576164965;0.7976549455320106;-0.44443605653765755;-0.4255137109599168;1.034425432085144;10.000723481433335;0.8335008818831333;-0.42445505766905295;-0.42445495566820735;0.7249904499695636;0.36923968893752457;0.8135814760329898
85.128248;1.0445682711995592;0.8333281775179938;0.797654135395379;-0.4444360570283211;-0.42551371012538636;1.0344273352366533;10.000751140541507;0.8334956847330871;-0.42445505864291494;-0.4244549554610939;0.724991250696757;0.36923954984778967;0.8135815088735249
