time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.138248;1.0445669934609205;0.8333287778864364;0.797653273266588;-0.4444360575032625;-0.42551370930574456;1.0344292777312125;10.000779307133962;0.8334904266808868;-0.42445505957010604;-0.42445495528089117;0.7249919915012626;0.3692394198136038;0.813581564664559
85.148248;1.0445658535664704;0.8333293624725739;0.7976523565224118;-0.4444360579617539;-0.4255137085012221;1.034431258570402;10.000807969686782;0.8334851157715016;-0.42445506044700737;-0.4244549551266143;0.7249926672883531;0.3692393029244958;0.8135816374324072
85.158248;1.0445648390956648;0.8333299363800952;0.7976513851355996;-0.4444360584041584;-0.4255137077129542;1.0344332778859588;10.000837090322797;0.8334797625107373;-0.4244550612701245;-0.4244549549971682;0.7249932735331659;0.3692392038834288;0.8135817223641572
85.168248;1.044563936004315;0.8333305059909063;0.7976503612132133;-0.4444360588314729;-0.42551370694331064;1.0344353350700697;10.000866611938724;0.8334743797848394;-0.42445506203671984;-0.42445495489168533;0.7249938063942398;0.36923912747714044;0.8135818163086714
85.178248;1.0445631284134054;0.83333107880726;0.797649287998463;-0.44443605924496005;-0.4255137061956925;1.0344374271090637;10.000896467103155;0.8334689818406817;-0.42445506274520756;-0.42445495480939993;0.7249942625459779;0.36923907785432125;0.8135819171777549
85.188248;1.044562400314249;0.8333316626843973;0.7976481691529362;-0.44443605964625565;-0.42551370547377215;1.0344395478095623;10.000926579800936;0.833463583538249;-0.4244550633948197;-0.4244549547493886;0.7249946390913425;0.36923905831324905;0.8135820233716753
85.198248;1.0445617368165994;0.8333322645768082;0.7976470083311153;-0.44443606003729075;-0.4255137047809066;1.0344416883692127;10.000956876005379;0.8334582004187695;-0.4244550639847813;-0.4244549547103785;0.7249949338799477;0.369239071624132;0.8135821339508794
85.208248;1.044561124406343;0.8333328898570583;0.7976458088498873;-0.44443606042009987;-0.4255137041199626;1.0344438390096553;10.0009873060762;0.8334528488722973;-0.4244550645136111;-0.42445495469065747;0.7249951462927381;0.3692391205408509;0.813582248269947
85.218248;1.0445605520278018;0.8333335425093706;0.797644573536426;-0.44443606079702513;-0.4255137034932382;1.0344459903804224;10.001017858598138;0.8334475459801789;-0.424455064978763;-0.4244549546881618;0.7249952769797358;0.36923920813914973;0.8135823646569864
85.228248;1.0445600129393877;0.8333342245087862;0.7976433048745933;-0.4444360611707732;-0.4255137029025823;1.0344481335030364;10.001048552003597;0.8334423089118573;-0.4244550653766624;-0.42445495470068345;0.7249953260940105;0.3692393378017232;0.8135824796606211
85.238248;1.0445595048257224;0.8333349345677975;0.7976420052213551;-0.44443606154403187;-0.4255137023496212;1.03445025917144;10.001079408203017;0.833437153996667;-0.42445506570313696;-0.424454954726187;0.7249952920331177;0.36923951270596805;0.813582587879864
85.248248;1.0445590272255065;0.8333356689649511;0.7976406769190404;-0.4444360619191741;-0.42551370183574544;1.034452358402387;10.001110431554638;0.8334320964574246;-0.4244550659536818;-0.42445495476310047;0.7249951720355846;0.36923973506392127;0.8135826818822159
85.258248;1.0445585789564027;0.8333364237805174;0.7976393222556625;-0.4444360622982826;-0.42551370136185673;1.0344544230182724;10.001141608528044;0.8334271505343631;-0.4244550661235004;-0.4244549548102029;0.7249949637547932;0.36924000602057844;0.8135827530246499
85.268248;1.044558158224846;0.833337194933967;0.7976379435174542;-0.44443606268364905;-0.42551370092799606;1.0344564455149823;10.001172917539398;0.8334223288574188;-0.42445506620801954;-0.4244549548661218;0.7249946665436482;0.3692403262908112;0.8135827929585113
85.278248;1.044557764609799;0.8333379766781017;0.7976365434612511;-0.4444360630783916;-0.42551370053341686;1.0344584189253268;10.001204339868327;0.8334176416613528;-0.4244550662038578;-0.4244549549288119;0.7249942821766558;0.36924069654444985;0.8135827942994415
85.288248;1.0445573998503983;0.8333387620460476;0.7976351254848479;-0.4444360634861807;-0.4255137001773407;1.0344603368515901;10.00123586258728;0.833413096866718;-0.4244550661094784;-0.4244549549953855;0.7249938148411884;0.36924111714973046;0.8135827501211079
85.298248;1.044557066884559;0.8333395443090187;0.7976336926073799;-0.4444360639102756;-0.4255136998594998;1.0344621932609408;10.001267467581684;0.8334087007218244;-0.42445506592511906;-0.42445495506253833;0.7249932705628713;0.3692415876609922;0.8135826532127761
85.308248;1.0445567692518554;0.8333403169852716;0.7976322461390528;-0.44443606435301614;-0.42551369957994967;1.0344639816475167;10.00129912869106;0.8334044582597624;-0.4244550656523241;-0.42445495512719517;0.7249926567656066;0.3692421066993897;0.8135824956850294
85.318248;1.0445565106518024;0.8333410733968492;0.7976307858423437;-0.4444360648158755;-0.42551369933873495;1.0344656944609147;10.001330826101084;0.833400373803973;-0.4244550652934246;-0.4244549551869056;0.7249919816378135;0.36924267239276987;0.8135822690444043
85.328248;1.04455629409333;0.8333418067216337;0.7976293117350856;-0.4444360652995899;-0.4255136991358495;1.0344673243122904;10.001362549457165;0.8333964517080397;-0.4244550648509842;-0.4244549552401951;0.7249912530105411;0.36924328263528317;0.8135819648595446
85.338248;1.0445561220280764;0.8333425102130818;0.7976278257087154;-0.4444360658042871;-0.42551369897136515;1.0344688659519767;10.001394282183819;0.8333926965185466;-0.4244550643273867;-0.4244549552866938;0.7249904776522473;0.36924393506199227;0.8135815754217917
85.348248;1.0445559965895463;0.8333431778667961;0.7976263316626313;-0.44443606632947524;-0.4255136988454836;1.0344703170405203;10.001425990043675;0.8333891127114983;-0.4244550637246104;-0.42445495532676963;0.7249896614075401;0.3692446272528374;0.8135810934966436
85.358248;1.0445559192925218;0.83334380506281;0.7976248344893848;-0.4444360668738615;-0.42551369875832706;1.034471678235914;10.001457621172257;0.8333857046818253;-0.4244550630440621;-0.42445495536131445;0.7249888097863608;0.3692453569206562;0.8135805119037113
85.368248;1.0445558923472713;0.8333443882654479;0.7976233391537291;-0.44443606743546565;-0.42551369870968514;1.0344729533262966;10.001489111897891;0.8333824766280643;-0.4244550622866295;-0.42445495539190575;0.7249879284189117;0.36924612191848205;0.8135798237639629
85.378248;1.0445559202889985;0.8333449245748833;0.7976218510437212;-0.44443606801209284;-0.42551369869917244;1.034474148168439;10.001520395070697;0.8333794320703046;-0.4244550614529689;-0.42445495542079725;0.7249870232600166;0.36924692038586543;0.8135790227719604
85.388248;1.044556008454169;0.8333454124352462;0.7976203769671881;-0.44443606860142343;-0.4255136987265314;1.034475269061195;10.001551405167252;0.833376573314345;-0.4244550605438653;-0.4244549554505952;0.724986101135192;0.3692477508923505;0.8135781036640669
85.398248;1.0445561598668212;0.833345852593434;0.7976189251254986;-0.44443606920068257;-0.4255136987917418;1.034476322555227;10.00158207519183;0.8333739012454948;-0.4244550595606218;-0.42445495548401996;0.72498517034568;0.36924861242720736;0.8135770632726858
85.408248;1.0445563741125234;0.833346247519369;0.797617504259674;-0.44443606980693734;-0.42551369889507407;1.0344773156736145;10.001612326223757;0.8333714153205066;-0.42445505850513715;-0.42445495552397594;0.724984240425446;0.36924950435379444;0.8135759007864838
85.418248;1.0445566483623294;0.8333466001463166;0.7976161235078535;-0.4444360704181429;-0.4255136990370315;1.0344782556122272;10.00164206177231;0.8333691135433215;-0.4244550573795362;-0.4244549555733624;0.7249833211437176;0.3692504262042327;0.8135746167541238
85.428248;1.0445569787481224;0.833346913353273;0.7976147924688027;-0.44443607103393923;-0.42551369921817384;1.034479149930625;10.001671177425731;0.833366993010033;-0.4244550561858739;-0.42445495563443186;0.7249824215424955;0.3692513774757388;0.8135732126711342
85.438248;1.0445573604035518;0.8333471894872838;0.7976135196772718;-0.4444360716555975;-0.42551369943893347;1.0344800069554472;10.001699576270312;0.8333650509175199;-0.4244550549262484;-0.4244549557085323;0.7249815495411958;0.3692523576366899;0.8135716914113538
85.448248;1.044557786283848;0.8333474297738044;0.7976123105791445;-0.4444360722850116;-0.4255136996994286;1.0344808358284434;10.00172718009101;0.8333632850166386;-0.42445505360307273;-0.4244549557964831;0.7249807119850249;0.36925336605565495;0.813570056913411
85.458248;1.0445582469392307;0.833347634601518;0.797611167106418;-0.4444360729233752;-0.4255136999994138;1.0344816461004207;10.00175393871109;0.8333616934814982;-0.42445505221937024;-0.4244549558989382;0.7249799151129122;0.36925440186544745;0.8135683136423656
85.468248;1.044558731969324;0.833347804734394;0.7976100885073691;-0.4444360735706273;-0.425513700338504;1.034482446579381;10.001779834192423;0.8333602747835707;-0.42445505077888396;-0.4244549560163399;0.7249791651525107;0.36925546399794995;0.813566467051317
85.478248;1.0445592319981205;0.8333479421529855;0.7976090727318723;-0.44443607422587295;-0.42551370071640116;1.0344832445734227;10.001804874370006;0.8333590275745862;-0.4244550492855162;-0.4244549561485552;0.7249784677644379;0.36925655135794094;0.8135645240368646
85.488248;1.0445597399194397;0.8333480495420634;0.7976081178326142;-0.4444360748882086;-0.4255137011327642;1.0344840466623038;10.001829082337583;0.833357950256732;-0.4244550477424145;-0.4244549562946621;0.7249778264953897;0.36925766312073505;0.8135624925151274
85.498248;1.0445602503575488;0.8333481294460787;0.7976072222267583;-0.4444360755571653;-0.4255137015869669;1.0344848590796916;10.001852486212908;0.8333570405521321;-0.4244550461517484;-0.42445495645333486;0.7249772423753869;0.3692587990359419;0.8135603809944629
85.508248;1.0445607580221852;0.8333481839155735;0.797606383931652;-0.44443607623252956;-0.4255137020781056;1.0344856862594334;10.001875106652772;0.8333562953325782;-0.4244550445153014;-0.4244549566233339;0.7249767151325106;0.3692599595025889;0.813558198421077
85.518248;1.044561257100258;0.833348214067811;0.7976055999481272;-0.4444360769142448;-0.42551370260514676;1.0344865304435715;10.00189694702551;0.8333557103389354;-0.42445504283507207;-0.4244549568036335;0.7249762437981232;0.36926114533953097;0.8135559537053194
85.528248;1.0445617425561462;0.8333482197420204;0.7976048662992815;-0.4444360776025705;-0.42551370316699116;1.0344873938542851;10.001917994625162;0.8333552804445594;-0.424455041113475;-0.4244549569937367;0.7249758255860819;0.36926235717688005;0.8135536554270508
85.538248;1.0445622113324855;0.8333481996328961;0.7976041784843295;-0.44443607829794063;-0.4255137037623347;1.0344882803684525;10.001938232549907;0.8333550004766911;-0.4244550393533702;-0.42445495719414233;0.7249754551607143;0.3692635946005163;0.8135513122659515
85.548248;1.0445626610923537;0.8333481515275248;0.7976035318025738;-0.44443607900056514;-0.42551370438951813;1.0344891951336475;10.001957653736;0.8333548651567846;-0.42445503755793174;-0.42445495740636674;0.7249751260648124;0.3692648556519488;0.8135489331729192
85.558248;1.0445630884008832;0.8333480724365512;0.7976029215401094;-0.44443607971022386;-0.42551370504656644;1.034490143512239;10.001976276312789;0.8333548684654718;-0.4244550357301725;-0.4244549576325492;0.7249748326849448;0.3692661370454435;0.813546526619269
85.568248;1.0445634893736377;0.8333479585260597;0.7976023434677703;-0.4444360804264537;-0.4255137057309862;1.0344911308608056;10.001994156835764;0.8333550033570002;-0.4244550338725302;-0.4244549578748631;0.7249745705670514;0.3692674348868359;0.8135440999733926
85.578248;1.044563861143872;0.8333478047902771;0.7976017945623624;-0.4444360811488612;-0.42551370643934855;1.0344921636124689;10.002011386030489;0.8333552617884934;-0.4244550319869845;-0.4244549581350604;0.7249743354327315;0.3692687454249779;0.8135416598547919
85.588248;1.0445642014229481;0.8333476052244283;0.7976012735506379;-0.4444360818770596;-0.42551370716716347;1.0344932500654782;10.00202806855332;0.8333556351103711;-0.42445503007547636;-0.424454958414269;0.7249741223377545;0.3692700654509839;0.8135392130647205
85.598248;1.044564507551259;0.8333473541324011;0.7976007807318237;-0.44443608261041556;-0.42551370790908855;1.0344943993618918;10.002044298213628;0.8333561143046874;-0.4244550281403878;-0.4244549587128736;0.7249739259054765;0.36927139261210995;0.8135367673109865
85.608248;1.044564776864125;0.8333470469233158;0.7976003166754503;-0.4444360833482371;-0.42551370865948324;1.0344956198005568;10.00206013598866;0.8333566897703738;-0.4244550261848938;-0.4244549590305621;0.7249737415835144;0.36927272582189447;0.8135343311041988
85.618248;1.0445650068825025;0.8333466790900995;0.7975998806585407;-0.4444360840902896;-0.4255137094129719;1.0344969184478365;10.002075606076057;0.8333573518387944;-0.42445502421282283;-0.42445495936657346;0.7249735662697245;0.369274065200008;0.8135319130588781
85.628248;1.0445651946264078;0.8333462451355912;0.7975994704261894;-0.4444360848368934;-0.4255137101645047;1.0344983014978486;10.002090715056605;0.8333580919698721;-0.42445502222818526;-0.4244549597200454;0.7249733973379541;0.3692754115446564;0.8135295212810426
85.638248;1.0445653366155803;0.8333457385089625;0.7975990832453188;-0.44443608558847414;-0.4255137109092346;1.0344997737635286;10.002105471261757;0.8333589025060284;-0.4244550202348973;-0.42445496009023126;0.7249732311677143;0.36927676590081204;0.8135271631757607
85.648248;1.044565429922586;0.8333451518129101;0.797598716294558;-0.4444360863451548;-0.42551371164269336;1.0345013385413309;10.002119880891206;0.83335977502043;-0.4244550182366974;-0.4244549604762644;0.7249730621360714;0.3692781292266106;0.8135248459182224
85.658248;1.0445654732364935;0.8333444772262248;0.7975983659993422;-0.4444360871066058;-0.42551371236121166;1.0345029985886607;10.002133934208603;0.8333606997368272;-0.4244550162368338;-0.4244549608767857;0.7249728827247711;0.3692795020765582;0.8135225770034901
85.668248;1.044565466585726;0.8333437072097944;0.7975980282158921;-0.44443608787194505;-0.42551371306210484;1.0345047558991403;10.0021476073275;0.8333616662870725;-0.4244550142374627;-0.42445496129009463;0.7249726853259635;0.36928088455843006;0.8135203639146966
85.678248;1.044565409483614;0.8333428351820418;0.7975976994293534;-0.444436088639613;-0.425513713743171;1.0345066107058525;10.002160874969244;0.8333626639716613;-0.42445501223925264;-0.42445496171460645;0.7249724645061831;0.3692822766687644;0.813518213263513
85.688248;1.0445652995884254;0.8333418556668457;0.7975973775093257;-0.44443608940739093;-0.42551371440183533;1.0345085628014348;10.002173719907788;0.8333636815295797;-0.4244550102417606;-0.4244549621488815;0.7249722175380163;0.36928367867456996;0.8135161304635139
85.698248;1.0445651334473836;0.8333407637311863;0.7975970618917901;-0.4444360901727153;-0.4255137150348276;1.034510613532034;10.002186133863557;0.8333647077982794;-0.4244550082444539;-0.4244549625912781;0.7249719435191708;0.3692850912024915;0.8135141203786194
85.708248;1.0445649082879351;0.833339554781299;0.7975967536444695;-0.4444360909332273;-0.4255137156388147;1.0345127646105012;10.002198109164425;0.8333657334992114;-0.4244550062474605;-0.42445496303988134;0.7249716429967767;0.3692865151921401;0.8135121883322503
85.718248;1.0445646231812278;0.8333382254325591;0.7975964549028837;-0.4444360916873975;-0.4255137162112443;1.0345150156683398;10.002209633600494;0.833366753168736;-0.4244550042515002;-0.4244549634927658;0.7249713178378577;0.3692879519568132;0.8135103404636057
85.728248;1.0445642790276553;0.833336774682699;0.7975961674546466;-0.44443609243478416;-0.425513716750339;1.0345173636739733;10.002220694754747;0.833367765810224;-0.42445500225747096;-0.42445496394825516;0.7249709703145812;0.36928940325343546;0.8135085835831518
85.738248;1.0445638781043756;0.8333352046690534;0.7975958924482356;-0.4444360931757185;-0.4255137172544334;1.0345198035600194;10.002231279266791;0.8333687738253768;-0.42445500026639443;-0.42445496440517494;0.7249706021009756;0.3692908712126879;0.8135069255241275
85.748248;1.0445634238835801;0.8333335206161525;0.7975956321063504;-0.44443609391100136;-0.42551371772168883;1.0345223295251702;10.002241374141319;0.8333697814617059;-0.42445499827968686;-0.42445496486314455;0.7249702139702051;0.3692923582490667;0.8135053754753606
85.758248;1.0445629203911098;0.8333317297675548;0.7975953906000665;-0.4444360946417347;-0.4255137181504059;1.0345249360478523;10.002250984339284;0.8333707940064357;-0.4244549962989834;-0.424454965322719;0.7249698057759516;0.36929386697391087;0.8135039434513238
85.768248;1.0445623703992006;0.8333298399502731;0.797595172754982;-0.44443609536901285;-0.4255137185393162;1.0345276176675455;10.002260136950067;0.8333718176401895;-0.42445499432576034;-0.4244549657854342;0.7249693766352081;0.3692953995655181;0.8135026399777219
85.778248;1.0445617739229733;0.8333278586281455;0.7975949823007877;-0.4444360960937959;-0.4255137188877133;1.0345303687414154;10.0022688600136;0.833372859267242;-0.42445499236171225;-0.42445496625401685;0.7249689253001622;0.36929695672992685;0.8135014760182155
85.788248;1.0445611293780506;0.8333257925569609;0.7975948208877698;-0.44443609681698243;-0.4255137191956098;1.0345331828603654;10.002277169391956;0.8333739258779685;-0.4244549904092391;-0.42445496673230704;0.7249684501247351;0.36929853764509313;0.8135004617921645
85.798248;1.0445604365436574;0.8333236473683155;0.7975946885792554;-0.4444360975395461;-0.42551371946369343;1.0345360514809447;10.00228507003985;0.8333750235920795;-0.42445498847110036;-0.4244549672244603;0.7249679495043965;0.36930014095478847;0.8134996054013269
85.808248;1.0445596978194946;0.8333214273028811;0.7975945850119543;-0.4444360982628378;-0.4255137196931056;1.0345389632968565;10.002292559147595;0.8333761568334979;-0.42445498654983854;-0.4244549677340444;0.7249674232407589;0.3693017653126845;0.8134989127040027
85.818248;1.0445589177100487;0.833319136278249;0.797594509298005;-0.44443609898847586;-0.4255137198852784;1.0345419043792745;10.002299631316792;0.8333773274893608;-0.42445498464787645;-0.42445496826348933;0.7249668734093803;0.36930340919257754;0.8134983878921708
85.828248;1.0445581026484754;0.8333167789944972;0.7975944593916383;-0.4444360997176002;-0.4255137200416614;1.0345448592012838;10.00230627752102;0.8333785344110693;-0.42445498276822397;-0.4244549688139057;0.7249663041662465;0.36930507059970075;0.8134980339881969
85.838248;1.044557260479193;0.833314360236861;0.7975944325642333;-0.4444361004503298;-0.4255137201633138;1.034547813204655;10.002312476764086;0.8333797742476169;-0.42445498091484174;-0.42445496938539834;0.7249657208214491;0.3693067469043443;0.8134978529710032
85.848248;1.044556398791427;0.8333118838550437;0.7975944263602299;-0.444436101185791;-0.42551372025067613;1.0345507548069963;10.002318194422733;0.8333810429782693;-0.4244549790922235;-0.42445496997737264;0.7249651291387254;0.36930843503011174;0.8134978457391778
85.858248;1.0445555230045638;0.8333093526131333;0.7975944391084879;-0.44443610192223865;-0.425513720303712;1.0345536752078845;10.002323387966841;0.8333823367266627;-0.4244549773048826;-0.4244549705884767;0.7249645355079152;0.3693101320720074;0.8134980123536103
85.868248;1.0445546356548694;0.8333067680056688;0.7975944700376933;-0.4444361026569312;-0.4255137203223511;1.0345565669180594;10.002328014265363;0.8333836519296777;-0.42445497555719136;-0.4244549712166519;0.724963946900321;0.3693118358247979;0.8134983520597324
85.878248;1.0445537379479604;0.8333041304781063;0.7975945189060485;-0.4444361033861114;-0.42551372030675855;1.034559422013703;10.002332029117719;0.8333849862491324;-0.4244549738531895;-0.4244549718595517;0.7249633697948827;0.36931354457375465;0.8134988629776474
85.888248;1.044552832470727;0.8333014406915344;0.7975945853627169;-0.44443610410562795;-0.4255137202572866;1.0345622322007848;10.002335373228211;0.8333863403190565;-0.424454972196126;-0.4244549725151978;0.7249628092455725;0.3693152564164357;0.8134995420247552
85.898248;1.0445519246885506;0.8332987003473613;0.7975946683772145;-0.444436104811888;-0.4255137201745388;1.0345649916442234;10.00233796740957;0.8333877180832095;-0.42445497058825643;-0.42445497318251435;0.7249622694474103;0.3693169689107899;0.8135003847614442
85.908248;1.044551022189868;0.8332959120986118;0.7975947656427129;-0.44443610550230545;-0.42551372005965005;1.0345676985706431;10.002339728240777;0.8333891249545582;-0.42445496903133456;-0.4244549738611957;0.7249617546871345;0.3693186789524735;0.8135013853095554
85.918248;1.0445501330952258;0.8332930795629857;0.7975948740631864;-0.4444361061750562;-0.42551371991437525;1.0345703536010087;10.002340573420417;0.8333905659348254;-0.4244549675272749;-0.4244549745509649;0.7249612687389934;0.36932038276415713;0.8135025372585223
85.928248;1.044549265183249;0.8332902073502358;0.7975949917786423;-0.44443610682872264;-0.4255137197407283;1.03457295834331;10.002340403513028;0.8333920449832147;-0.42445496607829425;-0.42445497525098963;0.7249608130199665;0.3693220763656258;0.813503834797375
85.938248;1.0445484257812956;0.8332873007625662;0.7975951192508001;-0.4444361074622409;-0.42551371954041134;1.0345755156934109;10.002339094916206;0.8333935647942259;-0.42445496468653776;-0.4244549759601045;0.7249603857285036;0.3693237560521797;0.8135052727389056
85.948248;1.0445476223344015;0.8332843653219724;0.797595258654505;-0.4444361080748727;-0.4255137193145383;1.0345780301614265;10.002336520166324;0.8333951264711525;-0.4244549633536936;-0.42445497667738735;0.7249599832186264;0.36932541818215453;0.8135068459627973
85.958248;1.044546862739625;0.8332814061783027;0.7975954139531924;-0.4444361086661335;-0.425513719063741;1.034580507694955;10.002332565421083;0.8333967296717184;-0.42445496208102274;-0.4244549774020901;0.7249596018245972;0.36932705881224026;0.8135085488212339
85.968248;1.0445461547309225;0.8332784273752152;0.7975955915799623;-0.4444361092358067;-0.4255137187883073;1.0345829546954202;10.002327130122426;0.8333983731314738;-0.42445496086957374;-0.42445497813310457;0.7249592380901416;0.3693286740193097;0.8135103746209852
85.978248;1.0445455053680355;0.8332754311177648;0.7975957996348646;-0.44443610978375586;-0.4255137184883596;1.0345853762158668;10.002320121621466;0.8334000550552955;-0.4244549597201597;-0.4244549788685919;0.7249588877224538;0.36933026049265455;0.8135123158613252
85.988248;1.0445449216223441;0.8332724178476202;0.7975960462163256;-0.44443611030975;-0.42551371816430966;1.0345877749866081;10.002311449508682;0.8334017740593468;-0.42445495863314314;-0.42445497960587414;0.7249585446667981;0.36933181558592576;0.8135143647693148
85.998248;1.0445444121896814;0.8332693878195554;0.7975963383882828;-0.44443611081374756;-0.42551371781731656;1.0345901516132143;10.002301022965508;0.8334035310935951;-0.42445495760839697;-0.42445498034184015;0.7249582014177637;0.36933333689232023;0.8135165134588721
86.008248;1.0445439887852475;0.833266342723233;0.7975966817575233;-0.44443611129607635;-0.4255137174492858;1.0345925042088846;10.002288758341253;0.8334053307358742;-0.42445495664570515;-0.42445498107379864;0.7249578502416588;0.369334821903305;0.8135187543080957
86.018248;1.0445436644328265;0.8332632852449811;0.7975970807612534;-0.4444361117570614;-0.4255137170623496;1.0345948276470693;10.002274592721948;0.833407180247695;-0.4244549557450588;-0.42445498179995567;0.7249574837695123;0.3693362679959656;0.8135210804854948
86.028248;1.0445434497696404;0.8332602175652652;0.7975975397064211;-0.44443611219671;-0.4255137166584106;1.0345971141489307;10.002258500977671;0.8334090877368681;-0.42445495490627044;-0.4244549825190869;0.7249570947146969;0.3693376724288151;0.8135234860755115
86.038248;1.0445433515167721;0.83325714148405;0.7975980637835813;-0.44443611261486293;-0.42551371623925005;1.0345993549313082;10.002240510605752;0.8334110614472118;-0.4244549541284112;-0.42445498322995046;0.7249566756978918;0.3693390322075467;0.8135259661172831
86.048248;1.0445433750323438;0.8332540598786017;0.7975986594004149;-0.4444361130115133;-0.4255137158066784;1.0346015417387626;10.002220697693181;0.8334131090365479;-0.42445495340968487;-0.4244549839310124;0.7249562195838869;0.3693403441485776;0.8135285164047684
86.058248;1.0445435273265427;0.8332509768904813;0.7975993339371333;-0.444436113386771;-0.42551371536223626;1.0346036675536785;10.002199166796517;0.8334152360534606;-0.4244549527477657;-0.4244549846204178;0.7249557203692145;0.36934160508492003;0.8135311328282147
86.068248;1.0445438168647445;0.833247896651645;0.7976000955279214;-0.4444361137404386;-0.4255137149068883;1.034605725968687;10.002176033222664;0.8334174456539468;-0.42445495214045664;-0.424454985296152;0.7249551739672069;0.3693428118219314;0.813533810884624
86.078248;1.0445442518937642;0.8332448225296187;0.7976009527935909;-0.44443611407175493;-0.42551371444106345;1.0346077101331472;10.002151418020738;0.8334197397859998;-0.42445495158616053;-0.42445498595657266;0.7249545780722003;0.3693439611368505;0.8135365449443042
86.088248;1.0445448395881582;0.8332417574389752;0.7976019139893051;-0.4444361143794957;-0.42551371396479265;1.0346096124730386;10.002125451576505;0.8334221198105105;-0.4244549510837157;-0.42445498660098635;0.7249539316330126;0.36934505020690245;0.8135393275316029
86.098248;1.0445455853542698;0.8332387041355832;0.7976029854459183;-0.4444361146621229;-0.42551371347789146;1.0346114247114895;10.00209826987459;0.8334245857234741;-0.42445495063181893;-0.4244549872296462;0.7249532344917303;0.36934607674966285;0.8135421506618687
86.108248;1.0445464919227432;0.8332356647142727;0.7976041696434408;-0.4444361149179131;-0.42551371298034774;1.034613138073906;10.002070000852234;0.8334271352783671;-0.42445495022860286;-0.42445498784335656;0.7249524870908086;0.3693470385401894;0.8135450083519532
86.118248;1.0445475594160274;0.8332326397773494;0.7976054646492395;-0.444436115145212;-0.42551371247257563;1.0346147444908165;10.00204075829447;0.8334297648300892;-0.4244549498716427;-0.4244549884434017;0.7249516905871217;0.3693479331749198;0.8135478971858386
86.128248;1.0445487871454269;0.8332296281452138;0.7976068660395302;-0.4444361153426957;-0.42551371195512877;1.0346162376406864;10.002010651480772;0.8334324711148704;-0.4244549495581581;-0.4244549890316654;0.7249508474557206;0.369348758335163;0.8135508150243042
86.138248;1.044550175942301;0.8332266272770286;0.7976083690840884;-0.44443611550926454;-0.425513711428066;1.0346176122005961;10.001979798879562;0.833435251625354;-0.42445494928524585;-0.42445498961024924;0.7249499618306321;0.3693495121190725;0.8135537598801796
86.148248;1.044551728686943;0.8332236344698725;0.7976099692228125;-0.44443611564387825;-0.42551371089065504;1.0346188630761934;10.001948330452342;0.8334381030299846;-0.4244549490502067;-0.42445499018076654;0.7249490391358479;0.36935019324538376;0.813556728864143
86.158248;1.0445534486305117;0.8332206485520425;0.7976116616491012;-0.44443611574580266;-0.42551371034171537;1.0346199865578862;10.001916378109504;0.8334410194588546;-0.42445494885068114;-0.4244549907440964;0.7249480851920058;0.36935080106160945;0.8135597170998212
86.168248;1.0445553378593604;0.8332176704741764;0.7976134408567754;-0.44443611581474246;-0.42551370977996095;1.0346209814715321;10.001884067514922;0.8334439928028243;-0.424454948684391;-0.42445499130070236;0.7249471053811807;0.36935133559328337;0.8135627180412892
86.178248;1.0445573974271853;0.8332147024005971;0.7976153002133765;-0.44443611585055526;-0.42551370920399706;1.034621848197316;10.001851517271641;0.83344701396696;-0.42445494854863247;-0.4244549918509528;0.7249461044271989;0.36935179747047425;0.8135657246318658
86.188248;1.0445596281672662;0.8332117469547218;0.7976172315145876;-0.4444361158529653;-0.42551370861245863;1.0346225869562895;10.001818838567045;0.8334500735387944;-0.4244549484398732;-0.424454992395254;0.7249450866436351;0.3693521872456242;0.8135687295816939
86.198248;1.0445620306931915;0.8332088074617879;0.7976192244881449;-0.4444361158214254;-0.42551370800438887;1.0346231976905764;10.001786127454722;0.8334531631844675;-0.424454948353957;-0.42445499293415273;0.7249440561961168;0.3693525048421;0.81357172538537
86.208248;1.04456460446815;0.8332058888490502;0.7976212672823139;-0.4444361157553481;-0.42551370737942223;1.0346236811753566;10.001753456410093;0.8334562769635447;-0.4244549482869067;-0.42445499346837706;0.7249430172939253;0.3693527497671939;0.8135747050723585
86.218248;1.044567347205905;0.8332029980403325;0.7976233486642473;-0.4444361156546128;-0.42551370673759475;1.0346240396633322;10.001720877541036;0.8334594101015248;-0.4244549482355993;-0.42445499399858816;0.7249419745145318;0.36935292131223035;0.8135776631104238
86.228248;1.0445702545549553;0.833200142816388;0.7976254600973398;-0.4444361155195928;-0.425513706078986;1.034624276980605;10.001688433714817;0.833462557079195;-0.42445494819782487;-0.4244549945249201;0.7249409326920908;0.3693530185175067;0.8135805958460224
86.238248;1.0445733194927702;0.8331973302674192;0.7976275960069127;-0.44443611535061717;-0.4255137054034774;1.0346243983997092;10.001656170192323;0.8334657119087473;-0.424454948172127;-0.424454995046953;0.7249398961817934;0.36935304037299754;0.8135835010313726
86.248248;1.0445765330396812;0.8331945667915639;0.797629753117474;-0.44443611514776576;-0.42551370471082217;1.0346244098353086;10.001624145084612;0.8334688691592534;-0.4244549481578597;-0.42445499556412825;0.7249388687587824;0.3693529860233081;0.8135863769405481
86.258248;1.0445798863052431;0.8331918594269945;0.7976319300090463;-0.4444361149113218;-0.42551370400080984;1.03462431727088;10.001592432291387;0.8334720233229856;-0.4244549481551477;-0.42445499607589343;0.7249378541983044;0.3693528547956065;0.8135892221978316
86.268248;1.0445833714430186;0.8331892162540817;0.7976341267257349;-0.4444361146420993;-0.42551370327318944;1.0346241274757066;10.001561113470034;0.8334751676828398;-0.42445494816449947;-0.42445499658166064;0.7249368565848462;0.36935264618017927;0.8135920357697003
86.278248;1.0445869811480377;0.83318664501946;0.7976363442749719;-0.4444361143412495;-0.4255137025274674;1.0346238483413595;10.00153027161261;0.8334782944130791;-0.4244549481863466;-0.424454997080917;0.7249358799108465;0.3693523596797002;0.8135948165004333
86.288248;1.0445907078640266;0.8331841517726527;0.7976385841168213;-0.44443611400998706;-0.42551370176288633;1.0346234876362415;10.00149999922711;0.8334813945030414;-0.4244549482208634;-0.4244549975732232;0.7249349271462808;0.36935199485115205;0.8135975627441894
86.298248;1.0445945430265713;0.8331817408188441;0.7976408473524613;-0.44443611364957075;-0.425513700978746;1.0346230524368332;10.001470406313635;0.8334844569533502;-0.42445494826802777;-0.42445499805803655;0.7249339999668668;0.3693515517787516;0.8136002727160588
86.308248;1.0445984764559284;0.8331794149459428;0.797643133978313;-0.4444361132616237;-0.4255137001749385;1.0346225506734772;10.001441613130298;0.833487469427988;-0.42445494832742475;-0.42445499853458357;0.724933099259576;0.369351031336527;0.8136029455823628
86.318248;1.0446024961884177;0.8331771752133534;0.7976454427467371;-0.444436112848588;-0.42551369935208644;1.03462199208717;10.001413740221597;0.8334904204830998;-0.424454948397938;-0.42445499900195216;0.7249322254253778;0.36935043485953023;0.8136055823805464
86.328248;1.0446065888254767;0.8331750214970869;0.7976477714572501;-0.44443611241376985;-0.42551369851087834;1.0346213865620986;10.001386895731265;0.8334933009906117;-0.4244549484777932;-0.42445499945950055;0.724931378601212;0.3693497638370014;0.813608185710502
86.338248;1.0446107400412656;0.8331729540238499;0.79765011748031;-0.4444361119609001;-0.42551369765140323;1.0346207413645894;10.001361152834091;0.833496103940603;-0.42445494856470123;-0.42445499990731267;0.7249305588339843;0.3693490201152863;0.8136107582849442
86.348248;1.0446149346690554;0.8331709745834956;0.7976524779495784;-0.44443611149374995;-0.42551369677348216;1.034620059941158;10.00133653703444;0.8334988240061099;-0.42445494865614763;-0.42445500034614303;0.724929765907527;0.3693482059142481;0.8136133015915843
86.358248;1.0446191565085452;0.8331690865098896;0.7976548498782972;-0.4444361110159456;-0.4255136958774147;1.0346193442350813;10.001313038665463;0.8335014579854496;-0.42445494874999296;-0.42445500077684356;0.7249289997450079;0.3693473232626216;0.8136158155326902
86.368248;1.0446233885670368;0.8331672932997043;0.7976572312977969;-0.44443611053073045;-0.42551369496408636;1.034618598452964;10.00129063981383;0.8335040055879803;-0.42445494884472634;-0.42445500120002083;0.7249282614461054;0.36934637384638963;0.8136182990131161
86.378248;1.0446276140819617;0.8331655973409392;0.797659622329351;-0.4444361100409048;-0.4255136940347002;1.034617829439969;10.001269330537784;0.833506469637254;-0.4244549489391934;-0.424455001616244;0.7249275529399994;0.3693453593898481;0.8136207509380221
86.388248;1.0446318174081533;0.8331640002049828;0.7976620246547088;-0.444436109549079;-0.4255136930908157;1.0346170437194628;10.001249098264404;0.8335088561213871;-0.42445494903255654;-0.42445500202626396;0.7249268751584775;0.36934428159114857;0.8136231705690486
86.398248;1.044635983691461;0.8331625034165561;0.7976644405659797;-0.444436109057801;-0.4255136921344035;1.0346162461639823;10.001229908297894;0.8335111742694973;-0.4244549491246405;-0.4244550024310543;0.7249262274039476;0.3693431419232585;0.8136255567557615
86.408248;1.0446400985105841;0.8331611086373043;0.7976668727914306;-0.4444361085693504;-0.4255136911675585;1.0346154411970334;10.001211702058226;0.833513435287451;-0.42445494921599153;-0.42445500283186605;0.724925608601849;0.3693419418961263;0.813627907012251
86.418248;1.044644149083952;0.8331598176601048;0.7976693247248494;-0.4444361080854041;-0.425513690192289;1.034614632619558;10.001194411079698;0.8335156496187504;-0.4244549493075118;-0.4244550032300592;0.7249250182806035;0.36934068320367647;0.8136302176778782
86.428248;1.0446481257454179;0.8331586327408195;0.7976718007398484;-0.44443610760709185;-0.4255136892104519;1.0346138221557868;10.0011779700836;0.8335178253932483;-0.4244549494001927;-0.42445500362664784;0.7249244561939693;0.36933936764639275;0.8136324849309943
86.438248;1.0446520219167956;0.8331575571481855;0.7976743059415485;-0.444436107135556;-0.425513688223343;1.0346130096828008;10.001162322190048;0.8335199698649114;-0.42445494949520673;-0.4244550040219971;0.7249239216283798;0.36933799710558457;0.8136347051648131
86.448248;1.0446558338459628;0.8331565950125431;0.7976768453494933;-0.44443610667240346;-0.42551368723104077;1.0346121944637852;10.001147411278842;0.8335220913220284;-0.4244549495939991;-0.4244550044158355;0.7249234134380205;0.3693365734922074;0.8136368745659539
86.458248;1.044659560601981;0.8331557506102834;0.7976794237717051;-0.4444361062197488;-0.4255136862320825;1.034611375641843;10.00113316200838;0.8335241988407021;-0.42445494969806397;-0.42445500480748294;0.7249229304987007;0.3693350990558913;0.8136389891306479
86.468248;1.0446632027179874;0.8331550278708161;0.7976820457273421;-0.4444361057797762;-0.42551368522375005;1.0346105522525109;10.001119467612206;0.833526301461783;-0.42445494980868786;-0.42445500519622786;0.724922471992278;0.3693335767774054;0.8136410449707785
86.478248;1.0446667606965803;0.8331544301992623;0.7976847141771504;-0.44443610535420225;-0.4255136842027191;1.0346097232676639;10.00110619511185;0.833528409067005;-0.42445494992684735;-0.4244550055816957;0.7249220378804696;0.3693320099176702;0.8136430380044781
86.488248;1.044670234868277;0.8331539609736548;0.7976874299694963;-0.4444361049443958;-0.42551368316568794;1.034608887306532;10.001093194039946;0.8335305335796467;-0.4244549500530892;-0.4244550059642014;0.7249216291009596;0.3693304013577628;0.8136449632431308
86.498248;1.044673625310537;0.8331536242023675;0.7976901931182221;-0.4444361045517119;-0.42551368211006757;1.034608042171191;10.001080303418352;0.8335326875852503;-0.4244549501873795;-0.4244550063449993;0.7249212467755565;0.36932875373342144;0.8136468147398385
86.508248;1.0446769316349611;0.8331534241447929;0.7976930037832037;-0.44443610417722906;-0.42551368103469434;1.0346071851852061;10.001067354295152;0.8335348813379583;-0.424454950329034;-0.42445500672604974;0.7249208917523031;0.3693270697536351;0.8136485866886208
86.518248;1.044680153517958;0.8331533641893941;0.7976958621157382;-0.44443610382129706;-0.42551367993999223;1.0346063137066506;10.001054157577798;0.8335371214722382;-0.42445495047699283;-0.4244550071093614;0.7249205651738843;0.3693253521899549;0.813650274623493
86.528248;1.0446832913711164;0.8331534456552043;0.7976987678747294;-0.4444361034835482;-0.42551367882761276;1.0346054248769951;10.001040495735843;0.8335394117623373;-0.4244549506301762;-0.4244550074966152;0.7249202690977959;0.3693236039190575;0.8136518759399539
86.538248;1.0446863466143785;0.8331536668912427;0.797701720402023;-0.44443610316328175;-0.4255136777000506;1.0346045160448099;10.001026148975155;0.8335417545639809;-0.42445495078732964;-0.42445500788933954;0.7249200069229627;0.36932182786559037;0.8136533899491704
86.548248;1.0446893221186375;0.8331540229092204;0.7977047190835802;-0.4444361028597669;-0.42551367656033606;1.0346035861054288;10.001010938597574;0.8335441523553742;-0.4244549509469569;-0.4244550082889967;0.7249197837486699;0.36932002682693216;0.8136548175532338
86.558248;1.0446922226258564;0.8331545052421437;0.7977077637842017;-0.44443610257236493;-0.4255136754117233;1.034602635571717;10.000994743106485;0.8335466081626497;-0.4244549511079748;-0.42445500869652353;0.7249196061693748;0.36931820370542795;0.8136561611282916
86.568248;1.0446950546798581;0.833155102506365;0.7977108548379479;-0.4444361023005837;-0.42551367425734826;1.0346016655203487;10.00097747925553;0.8335491244171732;-0.4244549512702224;-0.4244550091119272;0.7249194813562087;0.3693163617699289;0.8136574245791723
86.578248;1.0446978264428501;0.8331558019397709;0.7977139924952988;-0.4444361020439374;-0.4255136730999734;1.0346006771147838;10.000959079333025;0.8335517019903906;-0.4244549514339838;-0.42445500953444226;0.7249194158173538;0.3693145041891438;0.813658612257469
86.588248;1.044700547076511;0.8331565911716334;0.7977171758670561;-0.44443610180185117;-0.4255136719420357;1.0345996713985592;10.00093948649005;0.8335543403530905;-0.4244549515990512;-0.42445500996277213;0.7249194142933689;0.369312633205375;0.8136597275298068
86.598248;1.0447032256042823;0.8331574596396975;0.7977204019052546;-0.44443610157382696;-0.42551367078590824;1.0345986492413934;10.000918661656856;0.8335570385594131;-0.42445495176436626;-0.4244550103952116;0.7249194794416856;0.3693107497865918;0.8136607734461183
86.608248;1.0447058705055232;0.8331583985202334;0.7977236653926657;-0.4444361013593878;-0.42551366963400306;1.0345976122660667;10.000896591815334;0.8335597965203129;-0.4244549519285123;-0.4244550108298581;0.7249196119382905;0.3693088539188132;0.8136617547410798
86.618248;1.044708489994963;0.8331593995936168;0.7977269597446673;-0.44443610115775617;-0.42551366848865607;1.0345965633035008;10.000873296441531;0.8335626156866905;-0.42445495209014905;-0.4244550112647046;0.7249198102224989;0.3693069452510745;0.8136626785331386
86.628248;1.0447110915959712;0.8331604551276158;0.7977302773096523;-0.44443610096801756;-0.42551366735196267;1.0345955049459665;10.000848823926601;0.8335654985974984;-0.424454952247798;-0.42445501169767774;0.7249200708758613;0.3693050235565044;0.81366355396431
86.638248;1.044713681314448;0.8331615585453799;0.7977336099434039;-0.44443610078965456;-0.42551366622563347;1.0345944381213543;10.000823237715435;0.8335684476288087;-0.4244549523996589;-0.4244550121268627;0.7249203901132043;0.3693030887611038;0.8136643915647752
86.648248;1.0447162637256397;0.8331627046384559;0.7977369502775161;-0.44443610062249683;-0.42551366511078664;1.034593361969076;10.000796608877621;0.8335714644957843;-0.4244549525439019;-0.42445501255068685;0.7249207645551593;0.36930114115421975;0.8136652018257385
86.658248;1.0447188424467164;0.8331638890378774;0.7977402916849462;-0.44443610046608006;-0.42551366400766977;1.0345922741360194;10.00076901948786;0.8335745511796411;-0.42445495267892563;-0.42445501296787314;0.7249211908231739;0.36929918176602367;0.8136659938723356
86.668248;1.0447214193648686;0.8331651068386406;0.7977436277334602;-0.4444361003193082;-0.4255136629156693;1.0345911712741005;10.000740570921838;0.8335777105609639;-0.42445495280338846;-0.42445501337717684;0.724921665879519;0.36929721200824883;0.8136667755388349
86.678248;1.0447239931202028;0.8331663513274787;0.7977469529112788;-0.4444361001807637;-0.42551366183371203;1.0345900495688432;10.000711392547863;0.8335809458089795;-0.4244549529163481;-0.42445501377726186;0.7249221879201715;0.36929523283218896;0.8136675545752514
86.688248;1.044726559236692;0.8331676145353974;0.7977502633719709;-0.4444361000491357;-0.4255136607607044;1.0345889047878827;10.000681639071402;0.8335842597880259;-0.42445495301737235;-0.42445501416696596;0.7249227562511857;0.3692932444779801;0.8136683396880457
86.698248;1.0447291121017803;0.8331688892169632;0.7977535570777069;-0.444436099923236;-0.4255136596956915;1.0345877319734222;10.000651476751388;0.833587655014798;-0.4244549531062873;-0.42445501454550255;0.724923370472752;0.36929124693427434;0.8136691404628248
86.708248;1.0447316467040784;0.833170169761262;0.7977568338507414;-0.4444360998019491;-0.4255136586376797;1.0345865256145523;10.000621067440148;0.8335911335602492;-0.4244549531829079;-0.4244550149123626;0.7249240294192008;0.3692892405066422;0.813669966438802
86.718248;1.0447341589680468;0.8331714510438208;0.797760095069469;-0.44443609968451164;-0.4255136575855005;1.0345852806410074;10.000590546469269;0.833594697190955;-0.4244549532472646;-0.42445501526704943;0.7249247305351416;0.36928722602556;0.8136708261704146
86.728248;1.0447366453156601;0.8331727271399185;0.7977633430141357;-0.4444360995706863;-0.42551365653795575;1.0345839928440248;10.00056000836028;0.8335983479923228;-0.42445495330010247;-0.42445501560870696;0.7249254704480819;0.36928520452188474;0.8136717269729153
86.738248;1.0447391026641544;0.8331739917585123;0.7977665801704603;-0.4444360994605996;-0.4255136554939274;1.0345826587820366;10.000529523566989;0.8336020884946773;-0.4244549533431156;-0.4244550159358583;0.7249262457067505;0.36928317671204514;0.8136726752988215
86.748248;1.0447415287086628;0.8331752394078112;0.7977698085099202;-0.44443609935458855;-0.42551365445233946;1.0345812764653568;10.000499158095803;0.8336059208392411;-0.42445495337877837;-0.4244550162466744;0.7249270528233246;0.36928114278866514;0.8136736771780911
86.758248;1.0447439212983285;0.8331764656930791;0.7977730283671147;-0.4444360992531178;-0.42551365341224573;1.0345798452296124;10.000468963549652;0.8336098459496549;-0.4244549534098666;-0.4244550165396141;0.7249278880082007;0.3692791025383717;0.8136747384959511
86.768248;1.0447462770808666;0.8331776667762277;0.797776237323481;-0.44443609915668963;-0.4255136523730767;1.0345783648063986;10.000438963766175;0.8336138632598212;-0.42445495343881884;-0.42445501681346476;0.7249287469848413;0.3692770557450467;0.8136758649145542
86.778248;1.0447485907794831;0.833178838523881;0.7977794305283618;-0.4444360990657743;-0.42551365133474706;1.0345768364264463;10.000409162109117;0.8336179709470788;-0.4244549534673473;-0.4244550170667052;0.724929624624964;0.3692750026820201;0.8136770615831314
86.788248;1.0447508555589151;0.8331799762852903;0.7977826018257367;-0.44443609898064534;-0.42551365029756794;1.034575264529159;10.000379556894373;0.833622166795143;-0.4244549534963129;-0.4244550172971708;0.7249305144250537;0.3692729441758649;0.8136783331440027
86.798248;1.0447530640021363;0.8331810754831178;0.7977857440973548;-0.44443609890122526;-0.4255136492621578;1.0345736560448087;10.00035015891595;0.8336264487896389;-0.42445495352569346;-0.4244550175022336;0.7249314086175359;0.36927088142328773;0.8136796839130672
86.808248;1.0447552089876189;0.8331821311422797;0.7977888495097389;-0.4444360988271539;-0.42551364822927806;1.034572018300811;10.00032100675571;0.8336308142980936;-0.4244549535549364;-0.4244550176790456;0.724932298985557;0.3692688160409889;0.813681117978234
86.818248;1.0447572837316206;0.8331831359212571;0.7977919099477812;-0.4444360987577833;-0.4255136471994475;1.0345703574867873;10.00029216137914;0.8336352586673837;-0.4244549535833496;-0.4244550178247854;0.7249331781092505;0.3692667501670873;0.8136826392081876
86.828248;1.0447592810416857;0.8331840792348997;0.7977949172959615;-0.44443609869184736;-0.42551364617277737;1.0345686778627694;10.000263685594339;0.8336397750343625;-0.42445495361009883;-0.4244550179370596;0.7249340404419522;0.3692646864830569;0.8136842507063362
86.838248;1.0447611930837677;0.8331849486699658;0.7977978641371465;-0.44443609862741923;-0.42551364514936324;1.0345669821201067;10.00023563211722;0.8336443552740866;-0.4244549536344181;-0.42445501801426716;0.7249348820771395;0.3692626281936627;0.8136859538522451
86.848248;1.0447630130726906;0.8331857319287103;0.7978007435415353;-0.4444360985625251;-0.4255136441296078;1.0345652737041182;10.000208040502653;0.8336489911356909;-0.42445495365611957;-0.42445501805556723;0.7249356993138746;0.36926057882642144;0.8136877480964075
86.858248;1.0447647373796403;0.8331864182705218;0.797803547468694;-0.44443609849553306;-0.4255136431141024;1.0345635589610094;10.00018093800532;0.8336536752725517;-0.42445495367566044;-0.4244550180604431;0.7249364870321117;0.36925854219320964;0.8136896311086771
86.868248;1.0447663652617651;0.8331869995666352;0.797806266137876;-0.444436098424678;-0.4255136421036667;1.0345618463533028;10.000154349858924;0.833658401322353;-0.4244549536936761;-0.4244550180282306;0.7249372383302366;0.36925652261363795;0.8136915982276117
86.878248;1.0447678975045245;0.8331874701772086;0.7978088885681064;-0.44443609834737047;-0.42551364109986406;1.0345601445651087;10.00012831665073;0.8336631631351269;-0.42445495371046377;-0.4244550179581227;0.7249379461059469;0.36925452474493403;0.813693642096407
86.888248;1.0447693363914003;0.8331878256941342;0.7978114034603275;-0.44443609826026714;-0.4255136401053436;1.0345584615946286;10.000102906889525;0.833667954498452;-0.424454953725803;-0.4244550178496931;0.7249386047398592;0.36925255339627616;0.8136957530140929
86.898248;1.0447706860333696;0.8331880625015482;0.7978138005142309;-0.4444360981601055;-0.4255136391235425;1.0345568046394462;10.000078216651827;0.8336727694067121;-0.42445495373893405;-0.42445501770325256;0.7249392104143704;0.369250613970744;0.8136979190163613
86.908248;1.044771951765094;0.8331881791759808;0.7978160711523917;-0.4444360980443374;-0.42551363815821364;1.0345551809789;10.000054362857911;0.8336776021552195;-0.4244549537484774;-0.42445501751965936;0.7249397609840453;0.3692487129456443;0.8137001258905017
86.918248;1.0447731395107942;0.8331881778809707;0.7978182082565518;-0.44443609791105665;-0.42551363721295654;1.0345535983877543;10.000031472454266;0.8336824471442714;-0.4244549537528169;-0.4244550172998593;0.7249402561355924;0.3692468578157684;0.8137023581145163
86.928248;1.0447742562563567;0.8331880636864134;0.7978202056188466;-0.4444360977586673;-0.4255136362907646;1.0345520632257093;10.000009663686273;0.8336872985477044;-0.4244549537508708;-0.42445501704451694;0.7249406969904335;0.36924505633175636;0.8137045999011396
86.938248;1.0447753106480528;0.8331878429278786;0.7978220575184088;-0.4444360975859169;-0.4255136353941503;1.034550578128375;9.999989031737767;0.83369215005971;-0.42445495374219894;-0.4244550167538747;0.7249410850570479;0.36924331544142147;0.8137068359578881
86.948248;1.0447763115602537;0.8331875224714606;0.7978237591783617;-0.4444360973925162;-0.42551363452561014;1.0345491425816664;9.999969641780906;0.8336969952550305;-0.42445495372645303;-0.4244550164278335;0.7249414219309813;0.36924164065996296;0.8137090524413547
86.958248;1.0447772644076119;0.8331871093176135;0.7978253074933511;-0.44443609717964283;-0.42551363368765327;1.0345477553284517;9.999951520852855;0.8337018280780146;-0.42445495370312347;-0.4244550160661655;0.7249417095830221;0.36924003584936826;0.8137112364825316
