time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.968248;1.0447781681195203;0.8331866101386463;0.7978267001504863;-0.4444360969495915;-0.4255136328824617;1.034546415374812;9.999934653639832;0.8337066418299806;-0.42445495367181424;-0.42445501566883875;0.7249419500235618;0.369238503468076;0.8137133743014738
86.978248;1.0447790156477648;0.8331860318463977;0.7978279338734596;-0.44443609670501594;-0.42551363211176446;1.0345451227173095;9.999918983786586;0.8337114276248406;-0.4244549536326154;-0.42445501523651397;0.7249421443713284;0.3692370454595649;0.8137154511547934
86.988248;1.0447797971507382;0.8331853827495967;0.7978290041566084;-0.44443609644844695;-0.4255136313770372;1.0345438794943465;9.999904420625827;0.8337161751375902;-0.4244549535861318;-0.42445501477089315;0.7249422918937198;0.3692356639157838;0.8137174539068257
86.998248;1.0447805030067745;0.8331846726796084;0.7978299069189705;-0.44443609618222313;-0.4255136306796606;1.034542689748112;9.999890863562685;0.8337208746491427;-0.4244549535331001;-0.42445501427446547;0.724942389900992;0.3692343609096151;0.8137193732080604
87.008248;1.044781125196642;0.8331839123783671;0.7978306403417916;-0.44443609590866245;-0.4255136300208983;1.034541558805984;9.999878234833114;0.8337255168242235;-0.42445495347405654;-0.4244550137500566;0.7249424346127287;0.36923313810864494;0.8137212031820392
87.018248;1.044781657201636;0.8331831130371838;0.7978312052136111;-0.4444360956301441;-0.4255136294018512;1.0345404922243253;9.999866489748403;0.8337300905294577;-0.4244549534091179;-0.42445501320060786;0.7249424218885795;0.3692319964999448;0.8137229399463575
87.028248;1.044782093478238;0.8331822858501482;0.7978316044018121;-0.44443609534903883;-0.42551362882344224;1.0345394935124521;9.999855606504463;0.8337345822485752;-0.4244549533377218;-0.4244550126289064;0.7249423474107677;0.3692309361674118;0.813724580176051
87.038248;1.0447824293577992;0.8331814417350805;0.7978318428919308;-0.44443609506758175;-0.4255136282862429;1.0345385634299675;9.999845579843411;0.8337389778353594;-0.4244549532588521;-0.424455012037407;0.7249422065526203;0.3692299565101845;0.8137261198735831
87.048248;1.0447826612029794;0.8331805915400695;0.7978319280290611;-0.44443609478782065;-0.4255136277903256;1.0345377016250097;9.9998364228806;0.833743264089521;-0.42445495317156157;-0.4244550114284409;0.7249419942785825;0.3692290566958027;0.813727554633347
87.058248;1.044782786965809;0.8331797469371351;0.7978318687344786;-0.4444360945118753;-0.425513627335454;1.034536907904271;9.999828162508342;0.8337474290474749;-0.4244549530749111;-0.4244550108043988;0.7249417054900557;0.3692282354825476;0.8137288812214063
87.068248;1.0447828071792882;0.8331789212593826;0.7978316740045275;-0.44443609424206326;-0.4255136269209366;1.0345361823400472;9.999820819127832;0.8337514619726024;-0.424454952967808;-0.42445501016741927;0.7249413356824141;0.3692274909135668;0.8137300984001093
87.078248;1.0447827246907124;0.8331781284293345;0.7978313521825174;-0.44443609398043976;-0.42551362654492436;1.0345355248980233;9.999814394987315;0.8337553535273111;-0.4244549528492961;-0.42445500951865367;0.7249408817834586;0.36922682088457875;0.813731206764505
87.088248;1.044782542605858;0.8331773805614795;0.7978309108148439;-0.44443609372834025;-0.42551362620435856;1.0345349350668713;9.99980888635272;0.8337590960300926;-0.42445495271871214;-0.4244550088576723;0.7249403431340042;0.3692262236401448;0.813732208230983
87.098248;1.0447822631931967;0.8331766869503955;0.7978303562352632;-0.44443609348647434;-0.42551362589593844;1.0345344128201803;9.999804289375902;0.8337626831465783;-0.424454952575625;-0.42445500818268855;0.7249397222913148;0.36922569722933063;0.8137331048376745
87.108248;1.044781888675561;0.8331760553932308;0.7978296938648579;-0.44443609325525807;-0.425513625617008;1.0345339605372519;9.999800593006277;0.8337661085415133;-0.42445495241993575;-0.4244550074912357;0.7249390254975449;0.3692252388946973;0.8137338975748066
87.118248;1.0447814211718418;0.8331754942767682;0.7978289293795079;-0.444436093034859;-0.4255136253656483;1.0345335834732852;9.999797780412644;0.8337693648018746;-0.4244549522522199;-0.42445500678044473;0.7249382621903913;0.3692248451990869;0.8137345866134549
87.128248;1.0447808613092575;0.8331750132728778;0.7978280691393644;-0.4444360928250632;-0.42551362514042607;1.0345332887283545;9.9997958297831;0.8337724434140683;-0.4244549520740893;-0.42445500604723074;0.7249374431920369;0.36922451235581455;0.8137351726153846
87.138248;1.0447802076530945;0.8331746228300203;0.7978271198372043;-0.4444360926252949;-0.4255136249402964;1.034533083997444;9.999794705064751;0.8337753352295847;-0.42445495188807664;-0.424455005288941;0.7249365786491202;0.3692242363149667;0.8137356578677251
87.148248;1.044779457477375;0.8331743338731702;0.7978260882504143;-0.4444360924346726;-0.4255136247643099;1.0345329760765845;9.999794348989852;0.8337780309799487;-0.4244549516971171;-0.42445500450386003;0.7249356764896857;0.3692240128772209;0.8137360463116504
87.158248;1.0447786074985883;0.8331741575208402;0.7978249804900429;-0.44443609225202063;-0.4255136246112268;1.034532970085313;9.999794686126684;0.833780521502108;-0.42445495150399043;-0.42445500369115646;0.7249347416845886;0.36922383802242675;0.813736342746847
87.168248;1.0447776537535953;0.8331741045576889;0.7978238011600046;-0.444436092075865;-0.4255136244796799;1.0345330707796236;9.999795637292385;0.8337827980767164;-0.4244549513107389;-0.4244550028507185;0.7249337769298979;0.3692237081942904;0.813736552596273
87.178248;1.0447765921501824;0.8331741847691503;0.7978225544273805;-0.44443609190435274;-0.4255136243684792;1.0345332846084891;9.999797136586606;0.8337848527960797;-0.42445495111835874;-0.42445500198317687;0.7249327840837715;0.36922362024403155;0.8137366826623501
87.188248;1.04477542010288;0.8331744061072528;0.7978212466440242;-0.4444360917354058;-0.425513624276596;1.0345336203485413;9.999799144688263;0.8337866782420029;-0.42445495092709556;-0.424455001089986;0.7249317649105916;0.36922357105649284;0.8137367418496658
87.198248;1.044774136968887;0.8331747746848082;0.7978198878498699;-0.4444360915670364;-0.42551362420319794;1.0345340880024148;9.999801656134519;0.8337882677315235;-0.424454950737092;-0.4244550001734428;0.7249307215641616;0.3692235572175282;0.8137367408094828
87.208248;1.0447727433354836;0.8331752957406867;0.7978184907298178;-0.44443609139718093;-0.4255136241477809;1.0345346969638647;9.999804687223241;0.8337896169977009;-0.42445495054876115;-0.4244549992367303;0.7249296575663611;0.36922357508486814;0.8137366908123987
87.218248;1.0447712410833998;0.8331759738212268;0.7978170684055329;-0.4444360912232579;-0.42551362411011384;1.0345354547518664;9.999808253056543;0.8337907251050262;-0.42445495036265435;-0.4244549982839699;0.7249285776948994;0.369223621278579;0.813736602929744
87.228248;1.0447696338481884;0.8331768114178639;0.7978156333459708;-0.4444360910420401;-0.4255136240899912;1.0345363670131076;9.99981235751919;0.8337915933052807;-0.4244549501794198;-0.42445499731991604;0.7249274861749972;0.3692236929193862;0.8137364880608884
87.238248;1.0447679272014019;0.8331778079760548;0.7978141981623618;-0.44443609084980645;-0.4255136240869797;1.0345374380925239;9.999816991362836;0.8337922240559709;-0.42445495000016636;-0.4244549963492363;0.7249263856869139;0.36922378715880416;0.8137363572603674
87.248248;1.0447661283872134;0.8331789612607103;0.7978127767090725;-0.44443609064254264;-0.4255136241004022;1.0345386710150268;9.999822127136108;0.8337926217526025;-0.4244549498266535;-0.4244549953759888;0.724925278544906;0.36922390097612523;0.8137362211650191
87.258248;1.044764245304125;0.8331802694837881;0.7978113832487045;-0.44443609041619675;-0.42551362412937815;1.0345400669007045;9.99982771731285;0.8337927932740521;-0.4244549496612311;-0.4244549944036596;0.7249241685381785;0.3692240317591787;0.813736088950027
87.268248;1.0447622861570998;0.8331817320390451;0.7978100297133409;-0.4444360901672104;-0.42551362417259586;1.034541624582966;9.999833698346993;0.8337927468884478;-0.4244549495068932;-0.42445499343548626;0.7249230613964986;0.3692241775516797;0.8137359680365072
87.278248;1.0447602595428782;0.8331833493386884;0.7978087233682448;-0.4444360898929582;-0.4255136242280065;1.0345433410347218;9.999839997896341;0.8337924910588999;-0.4244549493671392;-0.42445499247487223;0.7249219631106064;0.3692243365118769;0.8137358644996319
87.288248;1.0447581730984017;0.8331851215086852;0.7978074672036278;-0.44443608959147574;-0.4255136242927658;1.0345452126499086;9.999846544435721;0.8337920344773986;-0.4244549492453715;-0.42445499152577015;0.7249208779228425;0.3692245064491056;0.8137357842437781
87.298248;1.0447560326866308;0.8331870459886428;0.7978062620580678;-0.44443608926083883;-0.42551362436365536;1.0345472370991464;9.999853274072363;0.8337913861538805;-0.4244549491441382;-0.42445499059268227;0.7249198084786943;0.3692246850800391;0.8137357343584369
87.308248;1.0447538437799875;0.833189116970839;0.7978051075108668;-0.44443608889891706;-0.42551362443776547;1.0345494152401304;9.99986013294171;0.8337905548383334;-0.4244549490647892;-0.4244549896802801;0.7249187574308859;0.36922487066089127;0.8137357229666417
87.318248;1.0447516123646667;0.8331913273405437;0.7978040017686711;-0.4444360885035487;-0.42551362451288405;1.0345517510855349;9.99986707816227;0.8337895493905996;-0.4244549490078844;-0.42445498879321053;0.7249177282127882;0.36922506218698353;0.8137357579570866
87.328248;1.0447493437695363;0.8331936698733836;0.7978029418359253;-0.4444360880728617;-0.42551362458757197;1.034554248779147;9.99987408007346;0.8337883797925676;-0.4244549489740409;-0.42445498793609115;0.7249167248492979;0.36922525896166314;0.8137358465473559
87.338248;1.0447470411642659;0.8331961365337021;0.7978019233104636;-0.44443608760548675;-0.4255136246610306;1.0345569092531013;9.99988112715098;0.8337870565229984;-0.42445494896451896;-0.4244549871130758;0.7249157517515439;0.36922545989575223;0.8137359956862
87.348248;1.044744704957427;0.8331987178390649;0.7978009397302417;-0.44443608710029947;-0.42551362473277105;1.0345597293897766;9.99988822828924;0.8337855893413678;-0.4244549489809562;-0.4244549863271555;0.7249148136329241;0.36922566294585407;0.8137362118212246
87.358248;1.0447423337096051;0.8332014028767812;0.7977999825289712;-0.4444360865557892;-0.4255136248023279;1.034562703137254;9.999895410322287;0.8337839875143743;-0.42445494902464026;-0.424454985579987;0.7249139148934585;0.3692258651761849;0.8137365002723076
87.368248;1.0447399273073605;0.8332041794973981;0.7977990418425547;-0.4444360859698296;-0.4255136248691706;1.034565822216582;9.999902713225339;0.833782260607787;-0.4244549490962663;-0.4244549848721737;0.7249130583099396;0.3692260633697249;0.8137368656541114
87.378248;1.0447374894664734;0.8332070356656858;0.7977981078157661;-0.4444360853402547;-0.4255136249329955;1.0345690756572503;9.999910178344548;0.8337804188035574;-0.4244549491961629;-0.42445498420326583;0.7249122446820233;0.3692262545457025;0.8137373126890001
87.388248;1.044735026625597;0.8332099616602946;0.7977971720784842;-0.44443608466571344;-0.42551362499401474;1.0345724493076873;9.999917833690606;0.8337784731489918;-0.424454949324614;-0.424454983571621;0.724911474325995;0.3692264360391262;0.8137378462153867
87.398248;1.0447325459610515;0.8332129506234139;0.7977962282068156;-0.44443608394595413;-0.4255136250526945;1.034575926922212;9.999925695038847;0.8337764355628611;-0.424454949482236;-0.4244549829747245;0.724910748601902;0.3692266051656032;0.8137384714787289
87.408248;1.0447300545065978;0.8332159970382841;0.7977952703930498;-0.44443608318144173;-0.4255136251094721;1.034579493272701;9.999933783513244;0.8337743178033983;-0.4244549496702853;-0.4244549824098993;0.7249100700842523;0.3692267589376277;0.8137391948990005
87.418248;1.0447275582540525;0.833219095459825;0.7977942919022394;-0.44443608237304105;-0.4255136251647008;1.034583136882292;9.999942139784785;0.8337721307043741;-0.4244549498906905;-0.42445498187490566;0.7249094422670834;0.3692268942780238;0.8137400236450573
87.428248;1.0447250620169242;0.8332222406714507;0.7977932852368456;-0.4444360815219282;-0.42551362521842706;1.0345868502063267;9.999950824772142;0.8337698848715673;-0.4244549501456856;-0.424454981367766;0.7249088695224319;0.3692270084560756;0.8137409642410905
87.438248;1.0447225704329983;0.8332254279105547;0.7977922434684354;-0.4444360806293109;-0.42551362527014114;1.0345906279692016;9.999959910813864;0.8337675909170368;-0.4244549504371656;-0.4244549808860237;0.7249083564923604;0.3692270993541128;0.8137420216381708
87.448248;1.044720088502649;0.833228652243642;0.7977911610832339;-0.4444360796963097;-0.4255136253189339;1.034594465115413;9.999969469110077;0.8337652589946963;-0.42445495076612627;-0.424454980426644;0.7249079068850127;0.36922716541231954;0.8137431994394755
87.458248;1.044717621012744;0.8332319080576099;0.7977900341364023;-0.4444360787243106;-0.4255136253640261;1.034598355715545;9.999979558860236;0.8337628992628856;-0.4244549511326847;-0.4244549799867677;0.7249075230613594;0.36922720541277254;0.8137445013076293
87.468248;1.0447151707608204;0.8332351892197513;0.7977888604070327;-0.4444360777150165;-0.4255136254050196;1.0346022932133232;9.999990225248759;0.8337605218944303;-0.42445495153658336;-0.4244549795640842;0.7249072069943987;0.3692272185898744;0.8137459320384384
87.478248;1.044712736770412;0.8332384891291972;0.7977876397078528;-0.4444360766699998;-0.42551362544167265;1.0346062703441132;10.000001503107093;0.8337581355006892;-0.42445495197730526;-0.42445497915643243;0.7249069614575037;0.3692272050711815;0.8137474968248708
87.488248;1.0447103141987637;0.8332418006027925;0.7977863738875526;-0.4444360755905875;-0.4255136254737262;1.0346102781400968;10.000013412516395;0.833755745821729;-0.42445495245377957;-0.4244549787617266;0.7249067903041354;0.36922716621562734;0.8137491998722093
87.498248;1.0447078950567652;0.8332451163512272;0.7977850663485963;-0.4444360744781532;-0.42551362550084604;1.0346143060459843;10.000025948990999;0.8337533559393339;-0.4244549529644768;-0.4244549783785074;0.724906698315543;0.3692271046473287;0.81375104375543
87.508248;1.044705469439334;0.833248429416003;0.797783721239367;-0.44443607333438;-0.4255136255224851;1.0346183433874148;10.000039083262987;0.8337509675815068;-0.42445495350782786;-0.4244549780061476;0.7249066906345863;0.36922702381846617;0.8137530288492869
87.518248;1.0447030279561809;0.8332517326862007;0.7977823424997225;-0.44443607216146364;-0.42551362553797617;1.0346223804307795;10.000052769627098;0.833748582487383;-0.42445495408249156;-0.42445497764430773;0.7249067712361955;0.3692269269644191;0.8137551525869041
87.528248;1.0447005633524296;0.8332550182012275;0.7977809339860917;-0.44443607096203597;-0.42551362554702055;1.0346264087047328;10.000066955272013;0.8337462025752105;-0.4244549546873291;-0.42445497729234855;0.7249069416305401;0.3692268160230015;0.8137574092963552
87.538248;1.0446980699702073;0.8332582768533985;0.7977795008570662;-0.44443606973889616;-0.42551362555013394;1.0346304209223;10.00008158470271;0.8337438290306494;-0.42445495532113575;-0.42445497694937356;0.7249072006272486;0.3692266917413895;0.8137597906672043
87.548248;1.0446955427557878;0.8332614985269544;0.7977780498619343;-0.44443606849499234;-0.4255136255487118;1.034634410457631;10.000096592999913;0.833741461927572;-0.4244549559823838;-0.4244549766145104;0.7249075448305584;0.36922655481107003;0.8137622864917882
87.558248;1.044692976742026;0.8332646730413291;0.7977765881577569;-0.44443606723350154;-0.4255136255448124;1.0346383699558885;10.000111899845718;0.8337391011762191;-0.4244549566691064;-0.4244549762867839;0.7249079698799467;0.36922640617973196;0.8137648849924868
87.568248;1.0446903669140286;0.8332677915183619;0.79777512276426;-0.44443606595785057;-0.4255136255408607;1.0346422894358702;10.000127415671052;0.8337367480630327;-0.4244549573787757;-0.42445497596489007;0.7249084712652263;0.3692262463532902;0.8137675721973197
87.578248;1.0446877084682338;0.8332708468128491;0.7977736610199049;-0.4444360646718193;-0.4255136255393781;1.0346461560339073;10.000143048640595;0.8337344059486762;-0.42445495810838657;-0.4244549756473078;0.7249090440117323;0.36922607504269467;0.8137703318993901
87.588248;1.0446849965210887;0.8332738327671447;0.7977722108036318;-0.44443606337936703;-0.42551362554273414;1.0346499559305546;10.000158700599965;0.8337320792920344;-0.42445495885495554;-0.4244549753325511;0.7249096830033733;0.36922589111760973;0.8137731478932599
87.598248;1.0446822257597157;0.8332767436078385;0.7977707800024427;-0.4444360620840804;-0.4255136255530791;1.0346536761778267;10.000174256011157;0.8337297721213914;-0.42445495961590657;-0.424454975019381;0.7249103839606608;0.369225692572821;0.8137760065749432
87.608248;1.0446793911451517;0.8332795742697039;0.7977693757698058;-0.4444360607890132;-0.42551362557235856;1.0346573050890022;10.000189583628776;0.833727487279549;-0.42445496038886954;-0.424454974706845;0.7249111432755253;0.36922547712674936;0.8137788973815884
87.618248;1.0446764887324944;0.8332823209665188;0.7977680041476622;-0.444436059497161;-0.42551362560213485;1.034660831641932;10.000204558239117;0.8337252256489832;-0.4244549611712004;-0.4244549743939376;0.7249119573079852;0.3692252432261757;0.8137818113400892
87.628248;1.04467351608451;0.8332849809890506;0.7977666695057607;-0.4444360582119342;-0.42551362564349277;1.034664244969271;10.000219081688813;0.8337229851992564;-0.4244549619597056;-0.4244549740791872;0.7249128225783795;0.3692249904951279;0.8137847386941263
87.638248;1.0446704718960307;0.8332875517942556;0.7977653735757241;-0.44443605693729143;-0.42551362569727197;1.0346675352000987;10.00023309385003;0.8337207614038888;-0.42445496275062355;-0.42445497376054553;0.7249137366310391;0.3692247196342278;0.813787667099135
87.648248;1.0446673545768947;0.8332900306009089;0.7977641154474188;-0.44443605567753763;-0.4255136257643862;1.0346706949713058;10.000246576117855;0.8337185488137016;-0.4244549635398811;-0.4244549734356709;0.7249146982746538;0.3692244320814636;0.8137905820428893
87.658248;1.0446641612815968;0.8332924153708531;0.7977628926745188;-0.44443605443680373;-0.42551362584611147;1.0346737191480089;10.000259536591852;0.8337163427740847;-0.42445496432345786;-0.42445497310253427;0.7249157059328252;0.3692241294074076;0.8137934684435951
87.668248;1.04466088818603;0.8332947061349898;0.7977617019220022;-0.4444360532184563;-0.42551362594424486;1.0346766028369012;10.000271986237276;0.833714140910647;-0.42445496509745356;-0.42445497276002264;0.7249167553262637;0.36922381290576806;0.8137963114675262
87.678248;1.0446575318426743;0.8332969046003535;0.7977605385984121;-0.44443605202468633;-0.42551362606101134;1.0346793406398118;10.000283934649815;0.8337119431287942;-0.42445496585813586;-0.4244549724081877;0.7249178391495716;0.36922348357232765;0.8137990968719401
87.688248;1.0446540913029796;0.8332990122966762;0.7977593964627848;-0.4444360508564143;-0.42551362619869587;1.03468192775519;10.000295402329963;0.8337097499803235;-0.4244549666021986;-0.4244549720479599;0.7249189482810597;0.36922314211275514;0.8138018114939718
87.698248;1.0446505690919248;0.833301029731192;0.797758268554941;-0.4444360497135909;-0.4255136263590299;1.0346843608011047;10.00030642411568;0.8337075611054896;-0.42445496732673393;-0.4244549716806979;0.7249200727178721;0.36922278895882493;0.8138044432566683
87.708248;1.0446469696605583;0.8333029574445784;0.7977571487830272;-0.44443604859575186;-0.4255136265427699;1.0346866378144797;10.000317037686449;0.8337053748677483;-0.4244549680289708;-0.42445497130802406;0.7249212022943149;0.3692224243684625;0.81380698094687
87.718248;1.0446432971417212;0.8333047972051978;0.7977560319090683;-0.4444360475026547;-0.4255136267497339;1.0346887581990867;10.000327269115413;0.833703189139993;-0.42445496870632493;-0.4244549709317123;0.7249223269978089;0.3692220484591106;0.8138094154331007
87.728248;1.044639554949081;0.8333065514744882;0.7977549125154807;-0.44443604643476287;-0.4255136269789877;1.0346907225544197;10.000337127183707;0.8337010021545422;-0.4244549693567906;-0.4244549705536069;0.7249234367387949;0.3692216611229444;0.813811742079791
87.738248;1.0446357471580694;0.8333082221901037;0.7977537852305789;-0.4444360453931047;-0.4255136272292014;1.0346925322604972;10.000346609261573;0.833698812524043;-0.4244549699793496;-0.42445497017585254;0.724924521837578;0.36922126213367884;0.8138139611495376
87.748248;1.044631879223669;0.8333098108624986;0.797752645590589;-0.44443604437866385;-0.42551362749922145;1.0346941896461468;10.000355704957286;0.8336966190277619;-0.4244549705739242;-0.4244549698010862;0.7249255742920852;0.3692208513020182;0.8138160751831239
87.758248;1.0446279567493957;0.8333113190982966;0.7977514902759157;-0.444436043392151;-0.4255136277883618;1.0346956990292513;10.000364391373694;0.8336944208002841;-0.4244549711408727;-0.4244549694323116;0.7249265881990765;0.3692204282786299;0.8138180866224618
87.768248;1.0446239839120057;0.8333127483271493;0.7977503171510165;-0.4444360424340845;-0.42551362809621796;1.0346970672002067;10.000372639299771;0.8336922176313457;-0.42445497168070434;-0.4244549690727239;0.7249275590328429;0.36921999250511073;0.8138199977109557
87.778248;1.0446199629806212;0.8333140995010916;0.7977491254731702;-0.4444360415045506;-0.4255136284222707;1.0346983021529377;10.000380433282876;0.8336900102470902;-0.4244549721940099;-0.4244549687255566;0.7249284830586431;0.3692195435349222;0.8138218109025958
87.788248;1.0446158947824675;0.8333153737626942;0.7977479161995064;-0.44443604060287045;-0.4255136287656045;1.0346994112601753;10.000387788939346;0.8336878004327772;-0.42445497268103366;-0.4244549683938769;0.7249293568190429;0.36921908117928426;0.8138235284163831
87.798248;1.0446117802210626;0.8333165739043789;0.7977466917753018;-0.44443603972760537;-0.42551362912502805;1.0347004010646657;10.000394757399649;0.8336855901159145;-0.4244549731413085;-0.42445496808060457;0.7249301761466098;0.3692186054672448;0.8138251517570715
87.808248;1.044607622436646;0.8333177046424809;0.7977454553847515;-0.4444360388769048;-0.42551362949946914;1.034701277898055;10.00040140852046;0.8336833798550525;-0.42445497357401535;-0.42445496778895325;0.7249309359454995;0.36921811698053264;0.8138266813938262
87.818248;1.0446034273550164;0.8333187706761644;0.797744210578723;-0.4444360380491568;-0.425513629888337;1.0347020478664348;10.000407807765795;0.833681168688693;-0.4244549739786463;-0.42445496752273437;0.7249316314878059;0.36921761761256877;0.8138281165897346
87.828248;1.044599201803234;0.8333197747447108;0.7977429609759621;-0.44443603724352365;-0.4255136302917546;1.0347027173332046;10.000414009719902;0.8336789551165732;-0.42445497435520213;-0.42445496728581755;0.7249322600518256;0.3692171106504189;0.8138294563371913
87.838248;1.0445949518447109;0.8333207171867179;0.797741709516576;-0.44443603645977964;-0.42551363071046006;1.0347032931534637;10.00042006149701;0.8336767378452963;-0.42445497470387555;-0.4244549670811285;0.724932821589093;0.36921659982336125;0.8138307008072915
87.848248;1.0445906828335318;0.8333215960327912;0.7977404579067454;-0.4444360356976167;-0.42551363114521173;1.0347037812012725;10.00042600862427;0.8336745165672601;-0.42445497502480467;-0.4244549669102563;0.7249333182165705;0.3692160887687627;0.8138318515102182
87.858248;1.044586399860907;0.8333224074007848;0.797739206963585;-0.4444360349561615;-0.42551363159639194;1.0347041855403223;10.000431906774196;0.8336722922530968;-0.4244549753182878;-0.42445496677379885;0.7249337529800802;0.3692155812250552;0.8138329101218935
87.868248;1.0445821088632543;0.8333231462949404;0.7977379573483789;-0.4444360342338601;-0.4255136320645117;1.034704509573358;10.000437830833572;0.8336700659933601;-0.4244549755851952;-0.42445496667175286;0.7249341284668777;0.3692150808424215;0.8138338770693868
87.878248;1.0445778188864507;0.8333238072281761;0.7977367099022253;-0.4444360335286635;-0.4255136325509539;1.0347047568121412;10.000443869987642;0.8336678374905537;-0.42445497582707264;-0.42445496660381615;0.7249344461919366;0.3692145907964807;0.8138347504956676
87.888248;1.0445735424792841;0.8333243850039059;0.7977354661807657;-0.44443603283869176;-0.4255136330578536;1.0347049303221292;10.000450117353411;0.8336656046807472;-0.42445497604570664;-0.4244549665698491;0.7249347074617645;0.3692141137094319;0.8138355260953258
87.898248;1.0445692927616537;0.8333248761348254;0.7977342288878635;-0.44443603216275573;-0.425513633587253;1.0347050325267235;10.000456662625531;0.8336633647630531;-0.4244549762425598;-0.42445496657027254;0.7249349150406577;0.369213651624754;0.8138361980273127
87.908248;1.0445650807319622;0.8333252799321604;0.7977330014760807;-0.4444360315003094;-0.42551363414065274;1.034705066173194;10.000463577455795;0.8336611158376587;-0.42445497641870455;-0.4244549666060972;0.724935073562166;0.3692132061606076;0.8138367605792703
87.918248;1.0445609150910673;0.8333255978520417;0.7977317879180396;-0.4444360308515181;-0.4255136347191967;1.0347050356863492;10.000470896356967;0.833658857845227;-0.42445497657504494;-0.42445496667886884;0.7249351881433109;0.369212778720104;0.8138372096651246
87.928248;1.0445568030319943;0.8333258319281448;0.7977305924626789;-0.4444360302175433;-0.42551363532361686;1.0347049483204718;10.000478610246962;0.833656591826601;-0.42445497671221877;-0.4244549667907078;0.7249352632656244;0.3692123704038389;0.8138375429039356
87.938248;1.0445527508128654;0.8333259844606;0.797729418852898;-0.44443602960050027;-0.4255136359537868;1.0347048147269007;10.000486678254429;0.8336543179226633;-0.42445497683048317;-0.42445496694402846;0.724935302685719;0.3692119819389325;0.8138377588501895
87.948248;1.0445487645798337;0.8333260586882856;0.7977282701572741;-0.44443602900302676;-0.42551363660841146;1.0347046477119208;10.000495047220376;0.8336520343027305;-0.42445497692999806;-0.42445496714117215;0.7249353092843552;0.36921161389406065;0.8138378572335696
87.958248;1.0445448518878904;0.8333260589517723;0.7977271488270126;-0.4444360284277794;-0.42551363728501196;1.03470445929146;10.00050366244857;0.8336497379111977;-0.42445497701111895;-0.42445496738464833;0.7249352850000007;0.36921126705597124;0.813837839652497
87.968248;1.0445410226710872;0.8333259902163129;0.7977260559107548;-0.4444360278772342;-0.4255136379802168;1.0347042585212098;10.000512476800392;0.8336474248711646;-0.4244549770742818;-0.4244549676775902;0.7249352314520292;0.36921094248598463;0.813837708764042
87.978248;1.0445372885552857;0.8333258574504763;0.7977249905859677;-0.44443602735394777;-0.4255136386902702;1.0347040508933085;10.000521468475782;0.8336450898813164;-0.4244549771197704;-0.42445496802354593;0.7249351506811725;0.3692106411249086;0.8138374666092744
87.988248;1.0445336618702847;0.8333256653221913;0.7977239513146144;-0.4444360268608273;-0.42551363941160564;1.034703838378752;10.000530651920641;0.8336427268236563;-0.4244549771477695;-0.4244549684258196;0.7249350452735545;0.3692103635734441;0.8138371142724372
87.998248;1.044530154983162;0.833325417887993;0.7977229375972861;-0.44443602640088903;-0.42551364014136006;1.0347036200873196;10.000540077137051;0.8336403305392658;-0.4244549771585831;-0.42445496888707107;0.7249349178688139;0.3692101100561366;0.8138366525592501
88.008248;1.0445267791049238;0.8333251178231703;0.7977219504328651;-0.4444360259767179;-0.42551364087761007;1.0347033933879093;10.000549822660862;0.8336378978167873;-0.4244549771527895;-0.4244549694090486;0.7249347707626145;0.36920988047454145;0.8138360820096436
88.018248;1.0445235436299845;0.8333247665048341;0.7977209917818774;-0.4444360255900806;-0.42551364161932675;1.0347031550208414;10.00055997698446;0.8336354274425511;-0.42445497713114927;-0.42445496999238036;0.724934605977831;0.3692096749786042;0.8138354029648439
88.028248;1.0445204572694748;0.83332436560371;0.7977200642293124;-0.4444360252417611;-0.42551364236605754;1.034702902041821;10.000570615186113;0.8336329199784753;-0.42445497709434177;-0.42445497063676807;0.724934425112613;0.3692094943594678;0.8138346163020523
88.038248;1.0445175291668927;0.8333239178607011;0.7977191710876701;-0.4444360249316005;-0.42551364311733403;1.0347026326020798;10.000581785611642;0.8336303775309003;-0.42445497704311463;-0.4244549713412243;0.7249342288755021;0.3692093395544128;0.8138337233375503
88.048248;1.0445147685797176;0.833323426068388;0.7977183167606747;-0.44443602465871374;-0.4255136438723066;1.0347023461402165;10.000593509263954;0.8336278033274497;-0.42445497697867324;-0.42445497210412875;0.7249340169868242;0.3692092111481339;0.8138327253261828
88.058248;1.0445121846371535;0.8333228923284584;0.7977175060985819;-0.44443602442167185;-0.4255136446300906;1.0347020429418219;10.000605789101927;0.833625201009261;-0.4244549769026033;-0.42445497292342976;0.7249337886060401;0.36920910931579193;0.8138316242340294
88.068248;1.044509786463374;0.8333223181992545;0.7977167426477404;-0.44443602421870815;-0.4255136453903424;1.034701723730769;10.000618619794725;0.8336225742460731;-0.4244549768165053;-0.424454973796741;0.724933543367362;0.3692090336277022;0.8138304240576775
88.078248;1.0445075821862329;0.8333217051080903;0.7977160277989543;-0.4444360240480913;-0.4255136461534461;1.0347013890107648;10.000631983205094;0.8336199269241945;-0.4244549767218645;-0.4244549747213269;0.7249332823446599;0.3692089827125782;0.8138291313866934
88.088248;1.0445055770888527;0.8333210547548692;0.7977153609345045;-0.4444360239083364;-0.4255136469203136;1.034701039074979;10.000645833371726;0.8336172636640505;-0.42445497662012766;-0.42445497569451657;0.7249330077601643;0.3692089542362944;0.8138277548467727
88.098248;1.0445037724929513;0.8333203685901344;0.7977147396718682;-0.44443602379809516;-0.4255136476919387;1.0347006757306096;10.00066009216017;0.8336145905186296;-0.4244549765128098;-0.4244549767142847;0.7249327222001947;0.3692089453657354;0.8138263040706426
88.108248;1.0445021654784847;0.8333196470116407;0.7977141607318088;-0.4444360237159433;-0.42551364846897816;1.0347003032714235;10.000674667818249;0.8336119156543198;-0.4244549764013745;-0.42445497777928526;0.7249324288509031;0.36920895358221356;0.8138247896756418
88.118248;1.0445007488127571;0.833318889799217;0.7977136211144875;-0.44443602366008333;-0.4255136492516748;1.0346999276139257;10.000689481777538;0.8336092496921779;-0.4244549762867918;-0.4244549788884463;0.7249321319464412;0.3692089774246724;0.813823223526798
88.128248;1.0444995117503633;0.8333180969008551;0.7977131184272733;-0.4444360236279868;-0.4255136500400954;1.0346995554449736;10.000704475211814;0.833606604755461;-0.42445497616936667;-0.42445498004063464;0.7249318359715086;0.3692090167610898;0.8138216175893039
88.138248;1.0444984415814926;0.8333172687795648;0.7977126503841044;-0.44443602361639356;-0.42551365083431014;1.0346991932748306;10.000719595323348;0.8336039918826952;-0.42445497604927723;-0.4244549812344466;0.7249315442098364;0.369209072591147;0.8138199822562914
88.148248;1.0444975246174586;0.8333164069011475;0.7977122143822638;-0.44443602362189744;-0.42551365163411037;1.0346988460738171;10.000734793609691;0.8336014191944373;-0.42445497592721976;-0.4244549824681496;0.724931257881486;0.369209146494819;0.8138183253254608
88.158248;1.0444967467058734;0.8333155134667662;0.797711807526712;-0.4444360236417096;-0.4255136524386534;1.0346985169796823;10.00075004359406;0.8335988923394405;-0.424454975804505;-0.42445498374000784;0.7249309765599151;0.36920923986782533;0.8138166516053568
88.168248;1.0444960939386134;0.8333145898067958;0.7977114263286813;-0.4444360236738861;-0.4255136532466522;1.0346982079779623;10.000765346629402;0.8335964147781719;-0.4244549756827888;-0.4244549850486912;0.7249306999336619;0.3692093532648218;0.8138149630763902
88.178248;1.0444955535183276;0.8333136356585025;0.7977110659693769;-0.44443602371692753;-0.4255136540566605;1.034697919688001;10.000780714673414;0.8335939870282804;-0.4244549755638208;-0.42445498639331275;0.7249304295921755;0.3692094861824197;0.8138132592130781
88.188248;1.0444951147938373;0.8333126504213167;0.7977107200292629;-0.4444360237693981;-0.4255136548668571;1.034697650139651;10.000796153642337;0.8335916072446442;-0.4244549754492177;-0.4244549877732304;0.7249301694232084;0.3692096374111871;0.8138115373379242
88.198248;1.044494769961959;0.8333116340454307;0.7977103809720195;-0.4444360238298533;-0.4255136556749128;1.034697394579266;10.000811660637074;0.8335892728453265;-0.42445497534015303;-0.42445498918774743;0.7249299247925202;0.369209805399674;0.8138097934422833
88.208248;1.0444945138339377;0.8333105863666951;0.7977100410504632;-0.44443602389679565;-0.42551365647841266;1.034697146765495;10.00082722773308;0.833586981153622;-0.42445497523719516;-0.42445499063588604;0.7249297011112813;0.3692099882956439;0.8138080233117204
88.218248;1.0444943426532718;0.8333095067262457;0.7977096928925743;-0.4444360239686391;-0.4255136572752473;1.0346968996306285;10.000842848733672;0.8335847299418099;-0.42445497514041386;-0.42445499211656956;0.7249295023798845;0.3692101842824841;0.8138062234164641
88.228248;1.0444942524344643;0.8333083943634485;0.7977093294390633;-0.44443602404386057;-0.4255136580635619;1.0346966449082802;10.000858527714028;0.8335825188466895;-0.4244549750494407;-0.4244549936288681;0.7249293307474746;0.3692103920652047;0.8138043912128851
88.238248;1.0444942384026838;0.8333072481273698;0.7977089439135632;-0.44443602412121386;-0.4255136588414745;1.0346963737260477;10.000874277748395;0.8335803499960354;-0.4244549749635266;-0.4244549951718217;0.7249291873492514;0.3692106109432748;0.8138025246202171
88.248248;1.0444942958140369;0.8333060659016556;0.7977085300796877;-0.4444360241996719;-0.4255136596067673;1.0346960781038455;10.000890104120757;0.8335782275386878;-0.424454974881725;-0.4244549967441368;0.7249290735921836;0.3692108409468299;0.8138006210795593
88.258248;1.0444944206886904;0.8333048450877385;0.7977080822915952;-0.4444360242781208;-0.42551366035682664;1.0346957518467614;10.000905982062463;0.8335761570512346;-0.42445497480287997;-0.424454998344278;0.7249289917224624;0.3692110830856675;0.8137986770044303
88.268248;1.0444946105345025;0.8333035835975301;0.7977075954486278;-0.4444360243552121;-0.4255136610890401;1.0346953906298724;10.000921845034735;0.8335741440470673;-0.4244549747255461;-0.4244549999708455;0.7249289440715637;0.36921133908533404;0.813796688244027
88.278248;1.0444948651483668;0.8333022799908028;0.797707065159751;-0.44443602442960395;-0.42551366180124806;1.034694991155679;10.000937598603153;0.8335721926504973;-0.42445497464829124;-0.424455001622719;0.7249289321374361;0.3692116110400564;0.813794651027874
88.288248;1.0444951856564166;0.8333009329400424;0.7977064877527009;-0.4444360245003109;-0.42551366249186107;1.0346945506913559;10.000953148715444;0.8335703063032922;-0.4244549745702802;-0.42445500329877;0.7249289571252038;0.3692119014630137;0.8137925616183797
88.298248;1.0444955718709015;0.8332995416769082;0.7977058603464574;-0.44443602456666725;-0.42551366315984623;1.0346940683807566;10.000968410749428;0.8335684887766217;-0.4244549744916857;-0.42445500499748534;0.7249290214390817;0.36921221325339326;0.8137904147123517
88.308248;1.044496021014646;0.8332981072702115;0.7977051813229574;-0.4444360246280821;-0.42551366380483824;1.0346935454621102;10.000983298649116;0.8335667443974218;-0.4244549744134686;-0.4244550067171878;0.7249291291382253;0.36921254954607075;0.8137882025765935
88.318248;1.0444965284582128;0.8332966326618536;0.7977044504047937;-0.44443602468408994;-0.42551366442709987;1.0346929831375438;10.0009977256437;0.8335650776819435;-0.42445497433665563;-0.4244550084567432;0.724929285010801;0.36921291357113906;0.8137859157431476
88.328248;1.044497088204588;0.8332951212171598;0.797703668300697;-0.44443602473453997;-0.425513665027188;1.0346923811308246;10.001011619732079;0.8335634913680575;-0.4244549742620781;-0.4244550102156793;0.72492949426165;0.3692133085023104;0.8137835444973643
88.338248;1.044497692922982;0.8332935751169395;0.7977028367478961;-0.44443602477952737;-0.425513665605755;1.0346917377179703;10.00102493129443;0.8335619847220193;-0.4244549741907941;-0.4244550119933489;0.7249297630085556;0.3692137375981334;0.813781080032868
88.348248;1.044498334711618;0.8332919946158243;0.7977019586989639;-0.4444360248192368;-0.42551366616357755;1.0346910503808497;10.001037633001147;0.8335605547592441;-0.42445497412423216;-0.4244550137881469;0.7249300971611261;0.3692142041112024;0.8137785155257664
88.358248;1.0444990062180068;0.8332903786860594;0.7977010379402445;-0.44443602485400424;-0.42551366670148955;1.034690316634696;10.001049721931306;0.8335591982789295;-0.42445497406383476;-0.42445501559767357;0.7249305002029757;0.36921471050348065;0.8137758476467384
88.368248;1.0444997014102915;0.8332887259263717;0.797700078111426;-0.44443602488436057;-0.42551366722036177;1.0346895343258715;10.001061218922965;0.8335579123893113;-0.4244549740107185;-0.4244550174194668;0.7249309726598386;0.36921525779256253;0.8137730766995994
88.378248;1.0445004155694788;0.8332870339759247;0.7976990823489394;-0.4444360249109826;-0.42551366772128857;1.0346887019312625;10.001072158106915;0.8335566943238144;-0.42445497396559967;-0.42445501925124635;0.7249315134435474;0.3692158455710613;0.8137702043785817
88.388248;1.0445011444854813;0.833285298127515;0.7976980551368639;-0.44443602493474343;-0.4255136682056843;1.0346878194642337;10.00108256333419;0.8335555413164862;-0.4244549739289156;-0.42445502109044303;0.7249321210181443;0.36921647266598584;0.8137672319197938
88.398248;1.0445018840881795;0.8332835111386938;0.7976970044530322;-0.44443602495664214;-0.42551366867514895;1.0346868891947008;10.001092429548772;0.8335544506666978;-0.4244549739008019;-0.42445502293387555;0.7249327929226107;0.3692171381777362;0.8137641612633283
88.408248;1.044502630889216;0.8332816646080523;0.7976959405326143;-0.4444360249775695;-0.42551366913120414;1.0346859151976668;10.0011017392631;0.8335534206061083;-0.42445497388083014;-0.4244550247779167;0.7249335248881649;0.3692178420753359;0.8137609973467889
88.418248;1.0445033818173477;0.8332797507192866;0.7976948728316252;-0.4444360249980164;-0.42551366957495806;1.0346849016362965;10.001110498770322;0.8335524517877453;-0.4244549738677931;-0.42445502661862206;0.7249343112486867;0.369218584819022;0.8137577481370845
88.428248;1.0445041331126146;0.833277762835826;0.7976938092377871;-0.4444360250177074;-0.42551367000680074;1.0346838508492382;10.001118752451069;0.8335515473758974;-0.42445497385986103;-0.4244550284517034;0.7249351462874556;0.3692193664384645;0.8137544227591021
88.438248;1.0445048799225212;0.8332756949207667;0.7976927570144734;-0.4444360250355186;-0.4255136704264603;1.0346827626647719;10.00112657604;0.8335507111071815;-0.42445497385515824;-0.42445503027269615;0.7249360253717582;0.3692201861023293;0.8137510301989986
88.448248;1.044505618015304;0.8332735416043521;0.7976917228403652;-0.4444360250498564;-0.42551367083363045;1.0346816356293442;10.001134068508932;0.8335499457268196;-0.42445497385232706;-0.4244550320772986;0.724936944512461;0.3692210426562546;0.8137475792138023
88.458248;1.0445063462409836;0.833271299640972;0.7976907116318664;-0.4444360250591865;-0.425513671228555;1.0346804690550062;10.001141338907814;0.8335492528638602;-0.4244549738508387;-0.4244550338615489;0.7249378986189572;0.36922193501893186;0.8137440786726
88.468248;1.0445070671319987;0.8332689687643883;0.7976897258932776;-0.4444360250625029;-0.4255136716119287;1.0346792640905838;10.00114849270965;0.8335486331864228;-0.4244549738511627;-0.42445503562185705;0.7249388808120704;0.3692228616266458;0.8137405382074862
88.478248;1.0445077861286038;0.8332665503794536;0.7976887668808602;-0.44443602505942537;-0.4255136719845328;1.0346780239875373;10.00115563197227;0.8335480864162821;-0.42445497385482106;-0.42445503735504453;0.7249398830312547;0.36922382009977056;0.8137369688953023
88.488248;1.0445085107889125;0.833264046052313;0.7976878364510698;-0.44443602504980234;-0.4255136723471702;1.0346767538975785;10.00116285897552;0.8335476113540601;-0.4244549738641335;-0.4244550390582467;0.7249408967095308;0.3692248077298934;0.8137333828759897
88.498248;1.0445092491790535;0.8332614579863955;0.7976869375744349;-0.4444360250333993;-0.4255136727007023;1.0346754596841203;10.001170268104683;0.8335472060158601;-0.42445497388160947;-0.4244550407286682;0.7249419137780928;0.3692258216506969;0.8137297922948244
88.508248;1.0445100080198935;0.8332587901671678;0.7976860731225662;-0.44443602500991664;-0.4255136730459736;1.0346741465589624;10.001177932122093;0.8335468680462126;-0.4244549739095158;-0.4244550423634652;0.7249429274071921;0.3692268584921131;0.8137262090317926
88.518248;1.0445107928717594;0.8332560481830862;0.7976852446288173;-0.444436024978898;-0.42551367338394863;1.0346728183314602;10.001185897554413;0.8335465955362135;-0.4244549739498105;-0.42445504395987405;0.7249439314209409;0.3692279143622219;0.8137226451667857
88.528248;1.0445116096442482;0.8332532383914023;0.7976844523122116;-0.44443602493951606;-0.42551367371592713;1.034671477585081;10.001194193486526;0.8335463881171469;-0.42445497400419885;-0.42445504551546726;0.7249449194971455;0.3692289850176748;0.8137191128871971
88.538248;1.0445124645796122;0.8332503680076615;0.7976836951934441;-0.44443602489059325;-0.42551367404312784;1.0346701265319387;10.001202851831952;0.8335462479410833;-0.42445497407426125;-0.4244550470282711;0.7249458857074486;0.36923006565260913;0.8137156234634082
88.548248;1.0445133633770516;0.8332474459195014;0.7976829710434538;-0.44443602483074085;-0.4255136743660183;1.0346687668700787;10.001211933937558;0.8335461801669762;-0.4244549741613778;-0.4244550484967403;0.7249468258025585;0.36923115046716065;0.8137121862550357
88.558248;1.0445143119972415;0.8332444832938357;0.7976822773387383;-0.4444360247584154;-0.425513674684361;1.0346673985797412;10.001221540741758;0.8335461923837276;-0.42445497426635903;-0.4244550499197369;0.724947737623129;0.3692322326635318;0.8137088083488826
88.568248;1.044515317626946;0.8332414933951936;0.7976816120571295;-0.44443602467212584;-0.4255136749976545;1.0346660193018347;10.001231790027681;0.833546293531691;-0.4244549743892514;-0.4244550512964579;0.7249486207754388;0.369233305257338;0.8137054947416592
88.578248;1.0445163873622703;0.8332384899722154;0.7976809730485691;-0.4444360245706939;-0.4255136753052453;1.034664624653582;10.00124278665586;0.8335464933398643;-0.42445497452940845;-0.4244550526263595;0.7249494762839893;0.36923436209246646;0.8137022487922381
88.588248;1.0445175261473554;0.8332354852150213;0.7976803579247659;-0.44443602445310637;-0.42551367560632275;1.0346632088054748;10.001254616148204;0.8335468014547224;-0.42445497468558135;-0.4244550539090848;0.7249503061783252;0.36923539814987605;0.8136990728775111
88.598248;1.0445187363113522;0.8332324893159114;0.7976797656483998;-0.44443602431803714;-0.4255136759000687;1.0346617649916077;10.00126734991591;0.833547225822832;-0.42445497485617933;-0.4244550551444333;0.7249511134236155;0.36923640922683265;0.8136959696057456
88.608248;1.0445200190237398;0.8332295116738156;0.7976791971467744;-0.4444360241636573;-0.4255136761858237;1.034660285936529;10.00128104086623;0.8335477714424906;-0.4244549750398557;-0.42445505633262093;0.7249519023671527;0.369237391388318;0.8136929427862551
88.618248;1.0445213756015652;0.8332265624671026;0.7976786536894771;-0.4444360239878866;-0.4255136764631886;1.0346587642629257;10.001295713097301;0.8335484403233001;-0.42445497523598064;-0.42445505747465817;0.7249526791488736;0.3692383404874428;0.8136899968766542
88.628248;1.0445228058313243;0.8332236534058869;0.797678135711428;-0.44443602378870223;-0.4255136767321744;1.034657193386667;10.001311356926985;0.83354923234158;-0.4244549754445856;-0.42445505857232996;0.7249534513187901;0.3692392523650247;0.8136871357209583
88.638248;1.0445243048501285;0.833220797154208;0.7976776433759369;-0.44443602356439416;-0.42551367699358994;1.0346555686916745;10.001327933155439;0.833550145623978;-0.4244549756659396;-0.4244550596276263;0.7249542265125035;0.3692401235618491;0.8136843617558414
88.648248;1.0445258627391139;0.8332180062456328;0.7976771772747051;-0.44443602331378856;-0.4255136772494127;1.0346538879197698;10.001345385597416;0.8335511764470445;-0.42445497590001335;-0.4244550606420153;0.7249550114205617;0.36924095158682596;0.8136816755294307
88.658248;1.0445274674857703;0.8332152924151304;0.7976767383537454;-0.4444360230361776;-0.42551367750270086;1.0346521502869694;10.001363652864041;0.8335523202684846;-0.4244549761462667;-0.4244550616162083;0.7249558112855097;0.36924173448248776;0.8136790758485596
88.668248;1.0445291086119157;0.8332126662521907;0.797676327587589;-0.44443602273100913;-0.4255136777571668;1.034650354912353;10.001382671678574;0.8335535735591758;-0.42445497640396784;-0.42445506255064497;0.7249566289599276;0.3692424704176768;0.8136765606518543
88.678248;1.044530778371151;0.8332101366801107;0.797675945733419;-0.4444360223979263;-0.4255136780165256;1.0346485002663115;10.001402380245656;0.8335549348141866;-0.42445497667245335;-0.4244550634459611;0.7249574643451845;0.3692431579797145;0.8136741277399444
88.688248;1.0445324702155876;0.8332077104539707;0.7976755932259547;-0.444436022037202;-0.42551367828385334;1.0346465848250535;10.00142272408254;0.8335564051289721;-0.42445497695104517;-0.4244550643027285;0.7249583152797235;0.36924379667241514;0.8136717757004366
88.698248;1.0445341771692191;0.8332053924071234;0.7976752702468621;-0.44443602164994866;-0.42551367856145605;1.0346446074838194;10.001443655608497;0.8335579889806533;-0.4244549772391138;-0.42445506512101494;0.7249591791488826;0.36924438709155627;0.8136695049823633
88.708248;1.0445358921743777;0.8332031860438639;0.7976749768584356;-0.44443602123780335;-0.4255136788510005;1.0346425681685887;10.001465133242842;0.8335596937700096;-0.42445497753625233;-0.4244550659005625;0.7249600542914574;0.36924493082613985;0.8136673177692515
88.718248;1.0445376097050099;0.8332010933894958;0.7976747133128891;-0.4444360208025003;-0.4255136791532262;1.0346404686502404;10.001487125764074;0.8335615274214299;-0.42445497784203257;-0.4244550666412082;0.7249609408697857;0.3692454295807013;0.8136652171110088
88.728248;1.0445393260419618;0.8331991142935935;0.797674480250923;-0.44443602034606283;-0.425513679467744;1.0346383119621552;10.00150961292171;0.8335634959373833;-0.42445497815553473;-0.42445506734278954;0.7249618408405033;0.36924588384693685;0.813663206240721
88.738248;1.0445410380728226;0.8331972460833962;0.7976742783097317;-0.44443601987139225;-0.4255136797936704;1.03463610198344;10.00153257685793;0.833565602563872;-0.4244549784751582;-0.4244550680047882;0.7249627571853127;0.3692462926956579;0.8136612876040908
88.748248;1.044542743603315;0.8331954840317789;0.7976741080884444;-0.4444360193821209;-0.4255136801305082;1.0346338452763606;10.001555994848415;0.8335678482874139;-0.424454978798694;-0.424455068626388;0.7249636931408451;0.3692466548156553;0.8136594615431604
88.758248;1.0445444430097854;0.8331938223907038;0.7976739708980597;-0.4444360188816552;-0.42551368047837884;1.0346315521873135;10.001579844420096;0.8335702329053931;-0.4244549791235989;-0.4244550692067708;0.7249646514403285;0.3692469695457815;0.8136577255436649
88.768248;1.0445461389108168;0.8331922547728856;0.7976738687659206;-0.44443601837243113;-0.42551368083763197;1.0346292346849557;10.001604108340917;0.8335727563194429;-0.4244549794474176;-0.4244550697451795;0.7249656337628064;0.36924723724955744;0.8136560750131726
88.778248;1.0445478341898968;0.8331907733528511;0.797673803738106;-0.44443601785593756;-0.4255136812084623;1.034626903760047;10.001628764980712;0.8335754192258054;-0.42445497976803703;-0.42445507024089885;0.7249666413361058;0.36924745892604044;0.8136545051305063
88.788248;1.0445495317285434;0.8331893682372785;0.7976737775431245;-0.44443601733326665;-0.4255136815909493;1.0346245683490218;10.00165377862884;0.8335782221903724;-0.4244549800836932;-0.42445507069333943;0.724967676231499;0.36924763542935857;0.8136530119734767
