time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.798248;1.044551236337045;0.8331880278338897;0.7976737913233973;-0.44443601680571315;-0.4255136819852711;1.034622234960687;10.001679105868917;0.8335811640193874;-0.424454980392877;-0.4244550711021237;0.7249687419746459;0.3692477672768918;0.8136515923736062
88.808248;1.044552955741764;0.8331867396573142;0.7976738458168101;-0.44443601627508217;-0.4255136823916846;1.0346199089588184;10.00170471033381;0.8335842413232396;-0.42445498069411924;-0.4244550714672026;0.7249698430458323;0.3692478550933012;0.8136502436387828
88.818248;1.0445546989216468;0.8331854917187578;0.7976739418118713;-0.44443601574362035;-0.42551368281022617;1.0346175968753066;10.00173057310458;0.8335874490740087;-0.4244549809859718;-0.4244550717889242;0.7249709838291547;0.3692478998157298;0.813648964022872
88.828248;1.0445564739265853;0.8331842747728864;0.7976740793848329;-0.4444360152138183;-0.42551368324037886;1.0346153063228318;10.001756693239955;0.8335907805737447;-0.42445498126735776;-0.42445507206785327;0.7249721688402256;0.36924790239745264;0.8136477538739016
88.838248;1.0445582873502022;0.8331830839214257;0.7976742564797303;-0.4444360146881987;-0.42551368368093345;1.0346130444581783;10.001783078883212;0.8335942267782812;-0.42445498153765326;-0.42445507230448254;0.7249734043227043;0.36924786315283004;0.8136466164035526
88.848248;1.044560145019956;0.8331819179392241;0.7976744687368301;-0.44443601416883605;-0.4255136841299954;1.0346108179122295;10.001809736263958;0.8335977763524076;-0.42445498179644736;-0.42445507249931735;0.7249746977833277;0.3692477813175624;0.8136455569970842
88.858248;1.0445620519093057;0.8331807771542155;0.7976747106678721;-0.44443601365685553;-0.42551368458508315;1.0346086324419195;10.001836663751213;0.8336014166956871;-0.4244549820435154;-0.42445507265336446;0.7249760550898244;0.3692476555186647;0.8136445819354272
88.868248;1.0445640109729966;0.8331796617369016;0.7976749768134833;-0.44443601315244713;-0.42551368504333537;1.034606490856096;10.001863845728995;0.8336051349429423;-0.4244549822788648;-0.42445507276828986;0.7249774785952465;0.36924748464888835;0.8136436975869216
88.878248;1.044566023325896;0.8331785709987345;0.7976752621985159;-0.4444360126552181;-0.4255136855018804;1.03460439245365;10.001891238364166;0.8336089182983256;-0.4244549825025322;-0.4244550728459681;0.7249789671186517;0.36924726828309495;0.8136429093171245
88.888248;1.0445680904235062;0.8331775037921064;0.7976755622250191;-0.4444360121645656;-0.425513685958103;1.0346023353763587;10.001918760514151;0.8336127541561615;-0.42445498271424165;-0.42445507288797174;0.7249805169278281;0.3692470066356782;0.8136422203825275
88.898248;1.044570215814051;0.8331764594376674;0.7976758725419653;-0.44443601168014063;-0.42551368640950693;1.0346003176417222;10.00194630525921;0.8336166305709996;-0.4244549829133307;-0.4244550728954317;0.7249821230093946;0.3692467002725939;0.813641632219337
88.908248;1.0445724050250877;0.8331754378296725;0.7976761890694658;-0.44443601120201337;-0.42551368685339175;1.0345983350060262;10.001973756781638;0.8336205358312929;-0.42445498309903384;-0.42445507286940437;0.7249837793861098;0.3692463496321836;0.8136411457757626
88.918248;1.0445746643523373;0.8331744387848614;0.7976765078610248;-0.444436010730287;-0.4255136872866154;1.0345963799087832;10.002000989826216;0.8336244570202811;-0.4244549832706031;-0.4244550728115448;0.7249854791957627;0.36924595482880684;0.8136407627626107
88.928248;1.0445769995209342;0.8331734617367053;0.7976768250844848;-0.44443601026482815;-0.42551368770562586;1.03459444341592;10.002027859734424;0.8336283798714313;-0.4244549834272135;-0.42445507272437977;0.7249872158756296;0.36924551607165923;0.8136404860793369
88.938248;1.0445794148374876;0.8331725063582216;0.7976771371049253;-0.44443600980544334;-0.4255136881067614;1.034592517643458;10.002054207428774;0.8336322899186371;-0.4244549835679633;-0.4244550726108713;0.7249889843194979;0.3692450340649332;0.8136403191911841
88.948248;1.044581913423935;0.8331715737265071;0.7976774404100802;-0.4444360093521099;-0.4255136884862637;1.0345905968865563;10.002079877594412;0.8336361730508688;-0.4244549836919602;-0.42445507247391273;0.7249907806865484;0.36924451006896536;0.8136402657273896
88.958248;1.0445844981843146;0.8331706663086806;0.7976777315212445;-0.44443600890499946;-0.425513688840184;1.0345886769569463;10.002104731742211;0.8336400155547737;-0.4244549837984537;-0.42445507231630636;0.7249926014610694;0.369243945987567;0.8136403300252402
88.968248;1.0445871722053242;0.8331697866691956;0.7976780067484489;-0.4444360084643427;-0.4255136891649445;1.0345867535756095;10.002128655473005;0.8336438048707064;-0.4244549838870211;-0.4244550721408519;0.7249944431774922;0.36924334423805766;0.8136405170006508
88.978248;1.0445899378572245;0.8331689369887451;0.7976782620929492;-0.4444360080303306;-0.42551368945803386;1.0345848216103641;10.002151561736557;0.8336475303930279;-0.42445498395765974;-0.4244550719500715;0.7249963028736257;0.3692427073427285;0.8136408306822185
88.988248;1.04459279552638;0.8331681191536994;0.7976784940574952;-0.444436007603177;-0.4255136897180139;1.0345828754311386;10.002173392840499;0.8336511826510483;-0.42445498401056697;-0.42445507174610475;0.7249981778452675;0.3692420379865895;0.8136412734296951
88.998248;1.0445957435644522;0.833167333827557;0.7976787010451244;-0.4444360071832685;-0.4255136899441578;1.0345809095923193;10.002194131252345;0.8336547520469334;-0.42445498404585147;-0.42445507153096174;0.7250000647820036;0.3692413395011372;0.8136418467700753
89.008248;1.0445987786757853;0.8331665793628114;0.7976788840779272;-0.4444360067713499;-0.4255136901362184;1.0345789194043586;10.0022138045222;0.8336582293589918;-0.42445498406356746;-0.4244550713064208;0.7250019590540686;0.3692406158732908;0.8136425524573424
89.018248;1.0446018950379907;0.8331658520371561;0.7976790459003253;-0.4444360063686768;-0.4255136902941485;1.034576900468928;10.002232470163529;0.8336616068422698;-0.4244549840637438;-0.4244550710737364;0.7250038538592555;0.3692398712000473;0.8136433930575793
89.028248;1.0446050837493985;0.8331651470808443;0.7976791888148382;-0.4444360059767158;-0.4255136904177957;1.0345748469640317;10.00225019936276;0.8336648778371775;-0.4244549840461924;-0.42445507083369166;0.7250057406333008;0.36923910944805666;0.813644372343542
89.038248;1.044608334531186;0.8331644595817042;0.7976793130626122;-0.444436005596607;-0.42551369050725846;1.0345727510774079;10.002267070533991;0.8336680358269443;-0.42445498401054005;-0.4244550705867449;0.7250076114571096;0.36923833483559443;0.8136454952851924
89.048248;1.0446116376940329;0.8331637855574169;0.7976794168060659;-0.44443600522941434;-0.42551369056371424;1.0345706048842902;10.002283166197824;0.8336710748803985;-0.424454983956428;-0.42445507033303903;0.7250094602814523;0.3692375522721282;0.8136467670554567
89.058248;1.04461498422682;0.8331631227847333;0.7976794968206694;-0.44443600487682156;-0.42551369058965466;1.034568402450356;10.002298566470428;0.8336739908577507;-0.4244549838836157;-0.42445507007232647;0.7250112816744552;0.3692367674049148;0.8136481909696703
89.068248;1.0446183648491612;0.8331624701252522;0.7976795494075938;-0.44443600454127247;-0.4255136905883732;1.034566140387944;10.00231333711445;0.833676781783892;-0.4244549837922398;-0.4244550698039993;0.7250130698497644;0.36923598633866805;0.8136497667732958
89.078248;1.044621769220303;0.8331618259494142;0.797679571418576;-0.44443600422594653;-0.42551369056326843;1.0345638173335845;10.002327527006646;0.8336794477085129;-0.4244549836831763;-0.4244550695273501;0.725014818932094;0.36923521533851295;0.813651490996789
89.088248;1.0446251860724058;0.8331611875799873;0.7976795601043902;-0.4444360039348933;-0.42551369051742055;1.0345614327350758;10.002341180612875;0.8336819903402932;-0.4244549835579945;-0.42445506924198406;0.7250165233668963;0.3692344606673482;0.8136533583851946
89.098248;1.0446286043635176;0.8331605519656358;0.7976795118779167;-0.444436003672822;-0.4255136904536149;1.0345589854724808;10.002354347189577;0.833684411612531;-0.424454983418418;-0.424455068948104;0.7250181785113878;0.36923372837922663;0.8136553620604795
89.108248;1.0446320138010257;0.8331599165297849;0.7976794220552234;-0.4444360034446082;-0.42551369037443165;1.0345564737345325;10.002367076993453;0.8336867119952674;-0.42445498326580666;-0.42445506864621435;0.7250197808611903;0.3692330240296761;0.8136574924847156
89.118248;1.0446354041534314;0.8331592795955924;0.7976792854332517;-0.4444360032549336;-0.4255136902820818;1.034553895959394;10.002379412069365;0.8336888903018481;-0.4244549831010102;-0.4244550683364423;0.7250213270999343;0.3692323525459273;0.8136597369327857
89.128248;1.044638764801573;0.8331586402436131;0.7976790958181017;-0.44443600310800674;-0.4255136901783979;1.0345512517651407;10.002391384808814;0.8336909447448829;-0.42445498292445394;-0.42445506801830724;0.7250228134496398;0.3692317183349507;0.8136620802929017
89.138248;1.0446420850336806;0.833157998638012;0.7976788449306187;-0.444436003007402;-0.4255136900651329;1.0345485426816572;10.002403020758889;0.8336928741773978;-0.42445498273644944;-0.42445506769114955;0.7250242367317608;0.36923112544267406;0.8136645067744989
89.148248;1.044645354946;0.8331573572244994;0.7976785225592302;-0.4444360029562612;-0.4255136899441137;1.034545771601997;10.00241433444377;0.8336946786649729;-0.42445498253769853;-0.4244550673548021;0.7250255957864706;0.3692305775522013;0.8136670019699084
89.158248;1.0446485666913505;0.8331567207348104;0.7976781179183334;-0.4444360029576249;-0.4255136898170679;1.034542941228075;10.002425329075674;0.8336963588242867;-0.42445498232943285;-0.4244550670098695;0.7250268916572807;0.36923007792812496;0.8136695544748215
89.168248;1.0446517147985896;0.833156094508807;0.797677620550074;-0.44443600301464936;-0.4255136896853422;1.0345400542976027;10.002436002848851;0.833697914758683;-0.42445498211294963;-0.424455066657175;0.7250281270908732;0.36922962949809274;0.813672155806367
89.178248;1.0446547958849086;0.833155483125637;0.7976770202958233;-0.4444360031304745;-0.4255136895498897;1.0345371156634435;10.002446346738607;0.8336993454494597;-0.42445498188908054;-0.4244550662970298;0.7250293058803425;0.3692292347512583;0.8136747993736568
89.188248;1.0446578092360042;0.8331548900149203;0.7976763071510471;-0.444436003307613;-0.42551368941157974;1.034534133497371;10.002456337153538;0.8337006488574203;-0.4244549816580744;-0.4244550659291773;0.7250304321039076;0.3692288952633315;0.8136774806502597
89.198248;1.0446607572767026;0.8331543179424696;0.7976754714865938;-0.4444360035476824;-0.42551368927126565;1.0345311186068842;10.002465940329495;0.8337018227002969;-0.42445498141983284;-0.42445506555318857;0.7250315097276755;0.3692286112849772;0.8136801978243915
89.208248;1.0446636439127719;0.833153769730792;0.7976745050294953;-0.4444360038518317;-0.42551368912955845;1.03452808325413;10.002475126401002;0.8337028650375836;-0.4244549811742133;-0.4244550651689768;0.7250325420218163;0.369228381510111;0.8136829505933997
89.218248;1.0446664715335985;0.8331532474309291;0.7976734023377311;-0.444436004221138;-0.42551368898675707;1.0345250410730276;10.00248387418007;0.8337037748521531;-0.4244549809211624;-0.4244550647772106;0.725033530891592;0.36922820298754966;0.813685737693044
89.228248;1.044669240392315;0.8331527509728293;0.7976721613859675;-0.4444360046567318;-0.4255136888428948;1.034522007022377;10.002492166501467;0.8337045531871553;-0.4244549806608293;-0.42445506437920955;0.7250344777796277;0.36922807152842974;0.813688555296187
89.238248;1.0446719511013929;0.8331522786925365;0.7976707833243006;-0.44443600515980114;-0.425513688697668;1.0345189957233576;10.002499989535359;0.8337052037027866;-0.4244549803937521;-0.42445506397657007;0.7250353854179425;0.3692279824146227;0.8136913965173274
89.248248;1.0446746065030752;0.8331518285581233;0.797669272596731;-0.444436005731568;-0.4255136885503619;1.0345160200084642;10.002507340042298;0.8337057322481507;-0.42445498012072225;-0.4244550635708814;0.7250362577816667;0.3692279309617357;0.8136942518404899
89.258248;1.0446772115920653;0.8331513985934954;0.7976676367954859;-0.4444360063733693;-0.4255136883999931;1.0345130917634886;10.002514237619808;0.8337061461701906;-0.42445497984258485;-0.42445506316345316;0.7250370986671579;0.3692279130461112;0.8136971107185648
89.268248;1.0446797736698004;0.8331509870166883;0.7976658853694314;-0.4444360070865572;-0.425513688245663;1.0345102238043773;10.00252072464323;0.8337064532589162;-0.4244549795605947;-0.424455062755294;0.7250379112075939;0.36922792546756944;0.8136999632423187
89.278248;1.0446823030282049;0.833150592025724;0.7976640280754449;-0.44443600787196097;-0.4255136880870413;1.0345074297863108;10.002526849593309;0.8337066603528653;-0.42445497927682335;-0.4244550623473787;0.7250386979685264;0.3692279657397488;0.8137028011487498
89.288248;1.0446848125524524;0.833150211084637;0.7976620744667453;-0.44443600872947914;-0.42551368792473054;1.0345047216090708;10.00253265806804;0.8337067725529671;-0.4244549789939274;-0.4244550619407309;0.7250394603667225;0.36922803149656;0.8137056185434058
89.298248;1.0446873162636943;0.8331498402208782;0.7976600345053555;-0.44443600965826907;-0.42551368775999543;1.0345021074650769;10.002538191890496;0.8337067934744888;-0.42445497871452925;-0.42445506153615215;0.7250401981774446;0.369228120127243;0.8137084115526013
89.308248;1.0446898275942165;0.8331494735957792;0.7976579188407658;-0.44443601065700444;-0.4255136875940844;1.0344995922648057;10.002543485200949;0.8337067259745844;-0.42445497844062574;-0.42445506113404763;0.7250409100735833;0.3692282289653055;0.8137111770513135
89.318248;1.0446923580451317;0.8331491035328805;0.7976557380036707;-0.44443601172369684;-0.4255136874279542;1.0344971792625641;10.002548566779385;0.833706572779832;-0.4244549781732897;-0.424455060734651;0.7250415945330541;0.36922835571991;0.8137139125415216
89.328248;1.0446949171132414;0.8331487211296859;0.7976535018750909;-0.4444360128555381;-0.425513687262353;1.0344948716870255;10.00255346333001;0.8337063369252004;-0.42445497791297027;-0.42445506033831515;0.7250422503153675;0.3692284984044667;0.8137166170793607
89.338248;1.0446975126945737;0.8331483172186901;0.7976512203732233;-0.4444360140491257;-0.4255136870978147;1.0344926728636423;10.00255819388154;0.8337060221866872;-0.42445497766022905;-0.4244550599455505;0.725042876701228;0.369228654625366;0.8137192916543523
89.348248;1.044700150848766;0.8331478831692084;0.797648904564796;-0.4444360153006404;-0.4255136869346196;1.0344905843194772;10.002562763294707;0.8337056330348256;-0.42445497741616806;-0.4244550595567402;0.7250434734065522;0.369228821196879;0.8137219386946587
89.358248;1.0447028353198833;0.8331474111485717;0.7976465670043742;-0.4444360166059373;-0.4255136867728174;1.0344886042408252;10.00256715892658;0.833705174219763;-0.42445497718222885;-0.4244550591717229;0.7250440400709798;0.36922899457790376;0.8137245605884652
89.368248;1.0447055675188603;0.8331468942218941;0.7976442209460971;-0.44443601796083615;-0.4255136866123328;1.0344867278083323;10.002571352909772;0.8337046512150531;-0.42445497695971246;-0.4244550587898509;0.7250445762707981;0.3692291713159862;0.8137271581662564
89.378248;1.044708347837081;0.8331463270479689;0.7976418791748379;-0.44443601936137495;-0.4255136864532992;1.0344849487590115;10.002575318880362;0.8337040708757404;-0.42445497674945837;-0.4244550584106257;0.7250450824233775;0.3692293479288865;0.8137297304011182
89.388248;1.0447111770921886;0.8331457067336241;0.7976395531437558;-0.44443602080389005;-0.4255136862962014;1.0344832614783568;10.002579055931896;0.8337034414061519;-0.4244549765518996;-0.4244550580341383;0.7250455605949679;0.3692295206358775;0.813732274521732
89.398248;1.0447140563825303;0.8331450325865862;0.7976372523383739;-0.44443602228499896;-0.4255136861415122;1.0344816621888668;10.002582594823531;0.8337027722063625;-0.42445497636735124;-0.42445505766087754;0.7250460145649298;0.3692296854310615;0.8137347859410193
89.408248;1.0447169870991764;0.8331443048208285;0.7976349834511602;-0.444436023801221;-0.4255136859894565;1.0344801480861756;10.002585981288968;0.8337020731572724;-0.4244549761963112;-0.4244550572912339;0.7250464492250847;0.369229838381343;0.8137372583351226
89.418248;1.0447199711342348;0.8331435239976084;0.7976327496912391;-0.444436025348579;-0.4255136858400878;1.034478715856193;10.002589253813992;0.8337013531586335;-0.42445497603958776;-0.42445505692529284;0.7250468697719259;0.3692299759629914;0.8137396840606901
89.428248;1.0447230097448275;0.833142691631424;0.7976305515602663;-0.4444360269230752;-0.42551368569325;1.0344773610820037;10.002592425173244;0.8337006190451333;-0.4244549758983081;-0.42445505656309557;0.7250472812940284;0.36923009552768365;0.8137420552578302
89.438248;1.0447261029943358;0.8331418096436061;0.7976283890907974;-0.44443602852157743;-0.42551368554837776;1.0344760779514368;10.002595470940403;0.8336998751074587;-0.42445497577414176;-0.42445505620483726;0.7250476883745142;0.36923019554561504;0.8137443647460166
89.448248;1.0447292498855976;0.8331408784246755;0.7976262637331506;-0.4444360301418865;-0.42551368540438284;1.0344748601443319;10.002598329571601;0.8336991223928896;-0.4244549756693752;-0.4244550558507174;0.7250480943182435;0.3692302751513214;0.8137466059165264
89.458248;1.0447324469149895;0.8331398961729104;0.7976241785768882;-0.44443603178236196;-0.42551368526005295;1.0344737036539224;10.002600915660704;0.8336983584206981;-0.424454975586143;-0.424455055501024;0.7250485008739573;0.3692303331747165;0.8137487732707649
89.468248;1.0447356860023456;0.8331388601737513;0.7976221372815232;-0.4444360334419065;-0.42551368511453963;1.0344726079859687;10.002603140017124;0.8336975786022677;-0.42445497552547423;-0.42445505515660054;0.7250489086609686;0.36923036735302184;0.8137508636939766
89.478248;1.0447389539830885;0.8331377684512102;0.7976201428799132;-0.44443603511983776;-0.42551368496702924;1.0344715744074677;10.002604922720819;0.8336967780405884;-0.4244549754874929;-0.4244550548190832;0.7250493173350055;0.36923037410743115;0.8137528757880284
89.488248;1.044742234390887;0.8331366207780185;0.7976181969472658;-0.4444360368153658;-0.42551368481635327;1.0344706043434262;10.002606197148484;0.8336959523833777;-0.4244549754723832;-0.4244550544907075;0.7250497253345654;0.36923034863797827;0.8137548076870796
89.498248;1.0447455103545402;0.8331354189837181;0.7976162993482467;-0.4444360385272583;-0.42551368466138295;1.0344696993049871;10.002606912122982;0.8336950982171201;-0.42445497548080685;-0.4244550541739343;0.725050129799779;0.3692302851685431;0.8137566566090683
89.508248;1.044748766385731;0.8331341664887206;0.797614448699559;-0.44443604025388417;-0.42551368450132737;1.0344688615136468;10.00260702783722;0.8336942128697682;-0.4244549755139338;-0.4244550538710724;0.7250505266764887;0.36923017741402825;0.8137584199041162
89.518248;1.0447519888881511;0.8331328674392323;0.7976126435355353;-0.44443604199331094;-0.42551368433540054;1.0344680932625208;10.002606501850181;0.8336932938188826;-0.4244549755736562;-0.4244550535838132;0.7250509106972428;0.3692300194160354;0.8137600951013075
89.528248;1.0447551657878906;0.8331315265423415;0.7976108841351673;-0.44443604374331686;-0.4255136841624987;1.0344673949449408;10.002605276134725;0.833692338858526;-0.4244549756625469;-0.42445505331287203;0.7250512757599953;0.3692298065683692;0.8137616793087574
89.538248;1.0447582852566215;0.8331301493324658;0.7976091735748018;-0.44443604550148946;-0.42551368398108436;1.0344667644103118;10.002603277117375;0.8336913470144746;-0.42445497578336283;-0.42445505305812875;0.7250516164131029;0.36922953614784343;0.8137631691222379
89.548248;1.0447613349259985;0.8331287414751852;0.797607516604774;-0.44443604726554703;-0.42551368378901455;1.0344661976148053;10.002600426392993;0.8336903191583145;-0.42445497593842424;-0.4244550528191445;0.7250519293857784;0.36922920716278557;0.8137645607572647
89.558248;1.044764302021453;0.833127307641203;0.7976059177167173;-0.44443604903362494;-0.42551368358352554;1.0344656895492932;10.002596648971306;0.8336892581383857;-0.42445497612917715;-0.42445505259579724;0.7250522134424892;0.3692288199098418;0.8137658502939756
89.568248;1.0447671737432547;0.8331258515934274;0.7976043803955223;-0.44443605080420107;-0.4255136833615369;1.0344652355006065;10.002591875425937;0.833688168729396;-0.4244549763559461;-0.4244550523885064;0.7250524680209072;0.3692283751828857;0.8137670339932228
89.578248;1.0447699380380646;0.8331243773179393;0.7976029073474833;-0.4444360525758137;-0.42551368312002213;1.0344648317606733;10.002586042895372;0.8336870569935688;-0.4244549766177069;-0.42445505219750057;0.7250526924499209;0.3692278731453968;0.8137681088706012
89.588248;1.0447725841134563;0.8331228903029587;0.7976015008293618;-0.44443605434671213;-0.425513682856351;1.0344644763843907;10.002579089816434;0.8336859287651928;-0.42445497691231526;-0.42445505202180583;0.7250528859906864;0.3692273127943373;0.8137690735911649
89.598248;1.0447751021940024;0.8331213984807295;0.7976001635207906;-0.4444360561144277;-0.42551368256846384;1.0344641702292554;10.002570946159079;0.8336847883851478;-0.42445497723747794;-0.42445505185903204;0.7250530482216387;0.369226692557106;0.8137699284240069
89.608248;1.044777483828029;0.8331199120835067;0.7975988992847806;-0.4444360578755613;-0.4255136822547699;1.0344639163069276;10.002561533281968;0.8336836392857279;-0.4244549775917057;-0.42445505170596093;0.7250531801541764;0.36922601101480024;0.8137706738605731
89.618248;1.0447797232415876;0.8331184423906073;0.7975977117655864;-0.44443605962597266;-0.42551368191400174;1.0344637179924676;10.002550771976585;0.8336824856384402;-0.4244549779744304;-0.4244550515593071;0.7250532846443748;0.36922526667775973;0.8137713094653841
89.628248;1.044781817997158;0.8331169997874595;0.7975966019309053;-0.4444360613610835;-0.4255136815452171;1.0344635781824392;10.002538586478144;0.8336813328088887;-0.4244549783853922;-0.4244550514162194;0.7250533640945815;0.3692244575599853;0.8137718336331238
89.638248;1.0447837679833525;0.8331155919564084;0.797595567601751;-0.44443606307605327;-0.42551368114788846;1.0344634987651056;10.002524903876965;0.8336801863866932;-0.4244549788240439;-0.4244550512743807;0.725053418015814;0.36922358181677883;0.8137722439251923
89.648248;1.0447855745519414;0.8331142237862452;0.7975946048561097;-0.44443606476584435;-0.4255136807219666;1.0344634791815044;10.0025096627673;0.8336790515185236;-0.4244549792892928;-0.4244550511319029;0.7250534434643132;0.3692226388131211;0.8137725382494992
89.658248;1.0447872408286634;0.8331128985740499;0.7975937091504245;-0.4444360664253189;-0.425513680268021;1.0344635153818518;10.002492833281307;0.8336779336831128;-0.4244549797794738;-0.4244550509871226;0.7250534363439196;0.3692216293141002;0.8137727162691036
89.668248;1.0447887713847945;0.8331116190663496;0.7975928760670752;-0.4444360680494838;-0.425513679787468;1.0344636006058847;10.002474427307485;0.8336768394454124;-0.42445498029263334;-0.424455050838317;0.7250533914260116;0.36922055507739315;0.813772779615
89.678248;1.0447901705539164;0.8331103887805273;0.7975921024579562;-0.44443606963373683;-0.4255136792825145;1.034463727154785;10.002454490812916;0.8336757755910813;-0.42445498082718586;-0.42445505068375067;0.7250533023481788;0.36921941861409857;0.8137727307855873
89.688248;1.0447914409512211;0.8331092129798545;0.797591387044349;-0.44443607117383255;-0.42551367875574314;1.0344638883905075;10.002433086481343;0.8336747482394251;-0.4244549813823788;-0.42445505052198984;0.7250531627889156;0.3692182228575472;0.8137725718605479
89.698248;1.0447925836196803;0.8331080972558909;0.7975907297423905;-0.4444360726657273;-0.42551367820985286;1.0344640806267231;10.00241026829252;0.8336737633972011;-0.4244549819579438;-0.424455050351889;0.725052968021919;0.3692169705976491;0.8137723038776036
89.708248;1.0447936003743947;0.8331070448335256;0.7975901302006198;-0.4444360741057392;-0.42551367764777326;1.0344643034085912;10.002386066353404;0.8336728277221971;-0.42445498255346975;-0.4244550501723289;0.7250527157242123;0.3692156643660736;0.8137719269146308
89.718248;1.0447944970823124;0.8331060556020802;0.7975895865666283;-0.4444360754909503;-0.425513677072659;1.0344645583123466;10.002360501233426;0.8336719484413755;-0.4244549831681773;-0.4244550499819379;0.7250524058808955;0.3692143069865752;0.813771440393894
89.728248;1.0447952842635444;0.8331051272196048;0.7975890956139244;-0.4444360768193274;-0.42551367648747;1.0344648481012917;10.002333600951383;0.8336711327708565;-0.4244549838009521;-0.42445504977879606;0.7250520401820268;0.36921290216196107;0.8137708433392421
89.738248;1.044795973362255;0.8331042561648123;0.7975886538583232;-0.4444360780893281;-0.4255136758944792;1.0344651761019694;10.002305402496479;0.8336703877575623;-0.42445498445040697;-0.4244550495604568;0.7250516213830827;0.3692114545665052;0.8137701350106091
89.748248;1.0447965729772681;0.8331034372101781;0.7975882582201494;-0.4444360792995493;-0.4255136752950349;1.0344655453248717;10.002275955737517;0.8336697209963563;-0.424454985114948;-0.42445504932429995;0.7250511529345457;0.3692099694471705;0.8137693155763973
89.758248;1.0447970892251244;0.833102662613591;0.7975879060758218;-0.4444360804487763;-0.425513674689747;1.0344659580767785;10.002245324150302;0.833669141407912;-0.4244549857929992;-0.4244550490677494;0.7250506389825135;0.36920845196092605;0.8137683862715652
89.768248;1.0447975278485813;0.8331019228699315;0.7975875955118273;-0.444436081535971;-0.42551367407897;1.034466416690652;10.002213575963095;0.8336686589901138;-0.4244549864832905;-0.424455048788396;0.7250500847066652;0.36920690647543036;0.8137673497925427
89.778248;1.0447978948867145;0.8331012082447776;0.7975873259312654;-0.4444360825601957;-0.42551367346331237;1.0344669250550167;10.00218078051247;0.8336682831023545;-0.424454987184788;-0.42445504848415255;0.7250494967189695;0.3692053363653083;0.8137662108741963
89.788248;1.0447981961646702;0.8331005101183516;0.7975870983440906;-0.4444360835206906;-0.4255136728441613;1.0344674888577416;10.002147009365927;0.8336680198921945;-0.42445498789642633;-0.4244550481533684;0.725048883218111;0.3692037445235552;0.813764976045547
89.798248;1.0447984360533913;0.8330998218755448;0.797586914591856;-0.4444360844167676;-0.42551367222381903;1.0344681139643808;10.002112339365798;0.8336678708366613;-0.4244549886172031;-0.4244550477949579;0.7250482534963054;0.36920213392304724;0.8137636526901301
89.808248;1.0447986166552528;0.8330991387734004;0.7975867756385034;-0.4444360852478138;-0.4255136716046585;1.0344688056041702;10.002076858399414;0.8336678337954492;-0.42445498934662246;-0.42445504740838697;0.7250476167611376;0.3692005076637335;0.8137622477882136
89.818248;1.0447987387862059;0.8330984576841493;0.7975866800857438;-0.4444360860136774;-0.4255136709879738;1.0344695688612062;10.002040667518791;0.833667905142909;-0.42445499008483395;-0.42445504699333936;0.7250469810027205;0.3691988686504863;0.8137607667506783
89.828248;1.0447988036295541;0.8330977771701535;0.7975866240825229;-0.44443608671478574;-0.42551367037371496;1.034470407994425;10.002003880862372;0.8336680806076151;-0.4244549908321627;-0.4244550465493033;0.7250463525227168;0.36919721950244516;0.8137592136071936
89.838248;1.0447988144666849;0.8330970966687585;0.7975866025485815;-0.44443608735207496;-0.42551366976117255;1.0344713245574702;10.001966620430528;0.8336683550472496;-0.4244549915885284;-0.42445504607552414;0.725045735885593;0.36919556294670297;0.8137575927916579
89.848248;1.0447987787165482;0.833096414894232;0.7975866102939924;-0.4444360879271703;-0.425513669149862;1.0344723171415537;10.001929000217086;0.833668722867522;-0.4244549923532303;-0.4244550455714208;0.7250451335666703;0.36919390216173237;0.8137559105751282
89.858248;1.0447987078388203;0.833095729271805;0.7975866421271975;-0.4444360884423423;-0.42551366854002065;1.0344733830026007;10.001891118047203;0.8336691791614046;-0.4244549931250152;-0.42445504503695763;0.725044545884312;0.369192240699618;0.813754174136227
89.868248;1.0447986140749042;0.8330950371681184;0.797586692737425;-0.4444360889001531;-0.42551366793266443;1.0344745183474966;10.001853063896299;0.8336697200659592;-0.4244549939022586;-0.4244550444726923;0.7250439724627362;0.3691905822023512;0.8137523891236188
89.878248;1.0447985075423403;0.8330943370294588;0.7975867570088386;-0.44443608930343376;-0.4255136673293042;1.034475717403872;10.001814924597385;0.8336703415616122;-0.4244549946832093;-0.42445504387991995;0.7250434140859499;0.36918893012623805;0.813750558730857
89.888248;1.044798395345824;0.8330936280901735;0.7975868302062774;-0.44443608965547;-0.4255136667314392;1.0344769733813444;10.00177678306219;0.8336710383117547;-0.4244549954662358;-0.4244550432609131;0.7250428726908571;0.3691872875815332;0.8137486850269057
89.898248;1.0447982813435295;0.8330929096931046;0.797586907836836;-0.44443608995992406;-0.4255136661401441;1.0344782804159534;10.001738721465788;0.83367180402124;-0.4244549962499836;-0.4244550426185107;0.7250423497378147;0.3691856573119304;0.8137467704567212
89.908248;1.0447981669800426;0.8330921810704083;0.797586985385397;-0.4444360902205713;-0.4255136655559715;1.0344796342721396;10.001700816838147;0.8336726325078617;-0.4244549970332903;-0.424455041955109;0.725041845437799;0.36918404181908526;0.8137448181787311
89.918248;1.0447980531361933;0.8330914410856018;0.7975870578973162;-0.44443609044107246;-0.4255136649791489;1.034481032496879;10.001663125697123;0.8336735185739635;-0.42445499781496093;-0.4244550412720555;0.7250413599945039;0.3691824436287753;0.8137428317837823
89.928248;1.0447979414240163;0.8330906873494853;0.7975871199114778;-0.44443609062472267;-0.4255136644098395;1.034482474639039;10.00162567369094;0.833674458362821;-0.42445499859380414;-0.4244550405700018;0.7250408951936599;0.36918086535625333;0.8137408154210073
89.938248;1.0447978345979072;0.8330899154895333;0.7975871661111518;-0.4444360907742221;-0.4255136638481002;1.0344839614712666;10.00158846239765;0.8336754487443481;-0.4244549993688769;-0.42445503984947797;0.7250404548420408;0.36917930940766125;0.8137387741814883
89.948248;1.0447977358614104;0.8330891197388851;0.797587191845667;-0.4444360908916016;-0.4255136632935988;1.0344854934415182;10.001551492034539;0.8336764867544185;-0.42445500013961385;-0.4244550391106743;0.7250400444768903;0.3691777778846834;0.8137367136683114
89.958248;1.0447976471107034;0.8330882948721416;0.7975871929967218;-0.44443609097835796;-0.4255136627455534;1.034487070405318;10.00151478138283;0.8336775704500958;-0.42445500090574095;-0.4244550383529266;0.7250396705016303;0.3691762730172868;0.8137346389296992
89.968248;1.0447975673361989;0.8330874379339306;0.7975871657547505;-0.4444360910358916;-0.4255136622029925;1.0344886924612167;10.001478368253844;0.8336786993837207;-0.42445500166710404;-0.4244550375749563;0.7250393385523556;0.36917479747352155;0.8137325539295067
89.978248;1.0447974923470942;0.8330865479802135;0.797587105890719;-0.44443609106600057;-0.42551366166483207;1.034490360070207;10.001442302092617;0.8336798729842819;-0.4244550024236318;-0.42445503677563895;0.7250390524065935;0.3691733541598507;0.8137304616748088
89.988248;1.044797415960903;0.8330856246633919;0.7975870076223638;-0.4444360910708467;-0.42551366112959255;1.0344920735624574;10.00140664139929;0.8336810882156324;-0.4244550031754626;-0.42445503595459005;0.7250388144514346;0.3691719459451401;0.8137283645193762
89.998248;1.0447973309434273;0.8330846678383107;0.7975868641573766;-0.4444360910525609;-0.4255136605954396;1.0344938321836508;10.001371450739036;0.8336823384389569;-0.4244550039231271;-0.4244550351122325;0.7250386263072129;0.3691705755091723;0.8137262649126994
90.008248;1.04479722887161;0.8330836781251699;0.7975866696834563;-0.44443609101344267;-0.42551366006065383;1.0344956325299182;10.001336797145532;0.8336836145701594;-0.4244550046676037;-0.42445503424930775;0.7250384882130605;0.36916924539588514;0.8137241664325164
90.018248;1.0447971006302488;0.8330826568588919;0.7975864204016997;-0.44443609095646847;-0.4255136595238641;1.0344974678040502;10.001302749154611;0.8336849072906004;-0.4244550054099652;-0.42445503336639706;0.7250383979381576;0.36916795822965015;0.8137220735127161
90.028248;1.04479693723666;0.833081605404821;0.7975861137772275;-0.4444360908849635;-0.42551365898396215;1.034499328097782;10.00126938204312;0.833686208263407;-0.4244550061508028;-0.4244550324639088;0.7250383505669424;0.36916671666114464;0.8137199895626348
90.038248;1.0447967293154454;0.8330805248903763;0.7975857469350087;-0.4444360908019115;-0.425513658440039;1.0345012004132657;10.00123678401322;0.8336875105585807;-0.42445500689011106;-0.42445503154229397;0.7250383395024786;0.3691655232130369;0.813717915510632
90.048248;1.0447964664591947;0.8330794165081076;0.7975853163167852;-0.4444360907098105;-0.42551365789153134;1.034503068727661;10.001205045615553;0.833688808650451;-0.4244550076277014;-0.42445503060233847;0.7250383577887841;0.3691643803979013;0.8137158498551557
90.058248;1.0447961374891437;0.833078282045606;0.7975848190601095;-0.4444360906107458;-0.4255136573385798;1.03450491469393;10.001174241700163;0.8336900974743391;-0.424455008363422;-0.42445502964548043;0.7250383990024344;0.3691632907810775;0.8137137893143074
90.068248;1.0447957308495102;0.8330771238677954;0.7975842540431183;-0.4444360905063952;-0.42551365678224856;1.0345067187189059;10.001144429028043;0.8336913714483966;-0.4244550090971287;-0.42445502867382023;0.7250384578101751;0.36916225683304493;0.813711729190568
90.078248;1.0447952354831482;0.8330759439440254;0.7975836217104934;-0.44443609039824084;-0.42551365622432663;1.0345084613031392;10.00111565931474;0.8336926249371363;-0.4244550098287976;-0.4244550276898721;0.7250385292987611;0.3691612807653554;0.8137096635611202
90.088248;1.0447946421130963;0.8330747436393716;0.7975829233145503;-0.44443609028780073;-0.42551365566704463;1.0345101243914;10.001087994337256;0.8336938532516688;-0.42445501055860707;-0.424455026696691;0.7250386071085367;0.36916036441215533;0.8137075860194646
90.098248;1.0447939439091303;0.8330735249323014;0.7975821602640635;-0.44443609017659386;-0.4255136551131374;1.0345116922919582;10.00106150410804;0.8336950526903749;-0.4244550112867986;-0.4244550256984456;0.725038683203966;0.3691595091435012;0.813705490759421
90.108248;1.0447931359465783;0.8330722908826136;0.797581333824849;-0.44443609006615703;-0.4255136545660002;1.0345131513463077;10.00103625205059;0.8336962201684577;-0.4244550120134761;-0.42445502470063623;0.7250387495174115;0.3691587155659166;0.8137033728530558
90.118248;1.044792213027841;0.833071044655654;0.7975804449896945;-0.4444360899581292;-0.4255136540294058;1.0345144888304911;10.001012292378272;0.8336973532671046;-0.42445501273840647;-0.4244550237094581;0.725038798391612;0.36915798314225895;0.813701228227123
90.128248;1.0447911677050534;0.8330697884758136;0.7975794948109752;-0.4444360898540864;-0.42551365350690384;1.0345156936562165;10.000989675360904;0.8336984506547322;-0.42445501346089526;-0.42445502273082164;0.7250388221040642;0.3691573105301525;0.813699054062441
90.138248;1.0447899911780645;0.8330685235806667;0.7975784854489929;-0.4444360897555806;-0.42551365300157695;1.034516758531907;10.000968445343913;0.8336995125941207;-0.4244550141800502;-0.4244550217698228;0.7250388134543166;0.36915669650975375;0.8136968485650702
90.148248;1.0447886761100071;0.8330672512738084;0.7975774214435924;-0.4444360896645462;-0.4255136525162315;1.0345176806143004;10.000948637873606;0.8337005412881932;-0.4244550148952662;-0.42445502083083525;0.7250387662191897;0.369156140319245;0.8136946102952932
90.158248;1.0447872183653968;0.83306597364542;0.7975763096913986;-0.4444360895832018;-0.4255136520534319;1.0345184609607665;10.00093028316747;0.8337015407393192;-0.4244550156063927;-0.4244550199178168;0.725038674871818;0.36915564134075907;0.8136923383223222
90.168248;1.0447856163435731;0.8330646925861591;0.7975751572557787;-0.44443608951348107;-0.4255136516152156;1.0345191043505093;10.000913412574377;0.8337025156171611;-0.42445501631363775;-0.42445501903440097;0.725038534922324;0.36915519898117205;0.8136900326599523
90.178248;1.0447838695977323;0.8330634085599231;0.7975739694581666;-0.44443608945699703;-0.42551365120298423;1.0345196181716134;10.000898061553853;0.8337034700093775;-0.4244550170174274;-0.424455018183792;0.7250383437467219;0.36915481258867583;0.8136876940202422
90.188248;1.0447819787905348;0.8330621216856181;0.7975727503812572;-0.44443608941536267;-0.4255136508176232;1.0345200100720484;10.000884261336749;0.8337044076159925;-0.4244550177180992;-0.4244550173688883;0.7250381010180005;0.36915448108293986;0.8136853233887282
90.198248;1.0447799463393448;0.833060834027839;0.7975715042893521;-0.44443608938995216;-0.4255136504596818;1.0345202869007522;10.000872019897445;0.8337053324992217;-0.42445501841554645;-0.424455016592382;0.725037808663942;0.3691542028143756;0.8136829220524147
90.208248;1.0447777768439404;0.8330595502527993;0.7975702366040944;-0.44443608938136125;-0.42551365012967685;1.0345204552486098;10.000861313706679;0.8337062488731471;-0.42445501910898603;-0.4244550158563154;0.7250374706121441;0.36915397592985444;0.8136804917199829
90.218248;1.0447754767840123;0.8330582770673659;0.7975689543129179;-0.4444360893895768;-0.425513649828193;1.0345205219158773;10.000852104687079;0.8337071601736338;-0.4244550197968748;-0.4244550151617841;0.7250370922966862;0.3691537988510397;0.8136780343135213
90.228248;1.0447730527660746;0.8330570228031683;0.7975676655060905;-0.4444360894146947;-0.425513649555664;1.0345204945875919;10.000844360830566;0.8337080680401259;-0.4244550204771087;-0.4244550145092797;0.7250366800420148;0.369153670449233;0.813675551888261
90.238248;1.0447705099904725;0.8330557965599827;0.7975663786926178;-0.444436089457195;-0.42551364931220065;1.0345203827257308;10.000838056071133;0.8337089718066288;-0.42445502114721906;-0.42445501389910406;0.7250362409934582;0.36915358979134394;0.8136730475579163
90.248248;1.044767852980854;0.8330546063593536;0.7975651028302696;-0.44443608951783087;-0.42551364909748735;1.034520196561161;10.00083315930866;0.8337098685898667;-0.4244550218042478;-0.42445501333161273;0.7250357833824066;0.3691535555670923;0.8136705266517144
90.258248;1.0447650871255911;0.8330534570407808;0.7975638479674464;-0.444436089597523;-0.4255136489106221;1.0345199443274544;10.000829627485269;0.8337107533887408;-0.42445502244473887;-0.42445501280725334;0.7250353162882286;0.36915356560665114;0.8136679963810213
90.268248;1.0447622187919785;0.833052349469168;0.7975626255805349;-0.4444360896969874;-0.42551364875000286;1.034519631169734;10.000827397057943;0.8337116198137662;-0.4244550230651588;-0.4244550123264419;0.7250348490385643;0.3691536168500768;0.8136654648827849
90.278248;1.0447592544441688;0.8330512818051669;0.7975614478232187;-0.4444360898162984;-0.42551364861343194;1.0345192609341816;10.00082637828444;0.8337124617481081;-0.42445502366231835;-0.42445501188949564;0.7250343908291749;0.3691537057409857;0.8136629412401746
90.288248;1.0447561997090105;0.8330502512951056;0.7975603266313214;-0.4444360899549644;-0.42551364849858153;1.034518838509598;10.000826462856349;0.8337132741866953;-0.4244550242333954;-0.4244550114964516;0.7250339508441096;0.36915382876299746;0.8136604354735064
90.298248;1.0447530583856846;0.8330492549770321;0.7975592739104367;-0.444436090112278;-0.4255136484035097;1.0345183708910888;10.000827533828138;0.8337140525543106;-0.4244550247758043;-0.4244550111466829;0.7250335383886056;0.369153982633343;0.813657957411823
90.308248;1.0447498318848811;0.8330482897757585;0.7975583017916952;-0.4444360902874565;-0.42551364832679067;1.034517866363632;10.000829469454573;0.8337147916476438;-0.4244550252873053;-0.42445501083870024;0.7250331620082786;0.36915416418446867;0.8136555155489612
90.318248;1.0447465195440446;0.8330473530468856;0.7975574217863022;-0.44443609047966637;-0.4255136482676136;1.0345173317922676;10.000832147224887;0.8337154854762514;-0.4244550257662589;-0.4244550105702967;0.7250328283123648;0.36915437064984774;0.8136531168531524
90.328248;1.0447431197908155;0.8330464432558377;0.7975566435405222;-0.4444360906882163;-0.4255136482262893;1.0345167699245608;10.000835447082705;0.8337161282288243;-0.42445502621169107;-0.42445501033878663;0.7250325425115475;0.36915460011615947;0.8136507670748926
90.338248;1.0447396318390467;0.8330455598628498;0.7975559740769501;-0.44443609091290015;-0.4255136482045196;1.0345161795915054;10.000839254962854;0.8337167150852463;-0.42445502662297413;-0.42445501014116016;0.7250323100521013;0.3691548512081536;0.8136484710253982
90.348248;1.0447360567601374;0.8330447032303383;0.7975554178585572;-0.4444360911541685;-0.4255136482048496;1.0345155591327257;10.000843475502217;0.8337172419698016;-0.42445502699958176;-0.42445500997440977;0.7250321370526414;0.36915512233008124;0.8136462323708027
90.358248;1.0447323971231353;0.8330438750381092;0.7975549775059702;-0.4444360914129154;-0.425513648230007;1.0345149096908777;10.000848040953676;0.8337177046819166;-0.42445502734147794;-0.42445500983616963;0.7250320293674462;0.3691554113726929;0.8136440527508274
90.368248;1.0447286554425013;0.833043077799128;0.7975546545578525;-0.44443609169008047;-0.4255136482826823;1.034514235742531;10.00085290074856;0.8337180985509064;-0.42445502764958465;-0.42445500972496386;0.7250319914107923;0.36915571608993325;0.8136419310008068
90.378248;1.0447248322102876;0.8330423138735294;0.7975544499255665;-0.4444360919864457;-0.4255136483651956;1.0345135435649857;10.000858011584915;0.8337184194914454;-0.4244550279255388;-0.4244550096397308;0.7250320257601157;0.36915603448234;0.8136398638983234
90.388248;1.044720925228463;0.8330415847469199;0.7975543636216804;-0.4444360923026781;-0.42551364847909007;1.034512839331849;10.000863341312082;0.833718665752268;-0.42445502817106134;-0.42445500957939125;0.7250321340434684;0.36915636429617943;0.813637848223354
90.398248;1.0447169305870267;0.833040890221799;0.7975543940853345;-0.4444360926393436;-0.4255136486253626;1.0345121284703;10.00086886444478;0.8337188388908603;-0.4244550283875921;-0.4244550095427289;0.7250323179167636;0.3691567022618639;0.8136358813604504
90.408248;1.0447128434013446;0.8330402292512123;0.7975545383409778;-0.4444360929968063;-0.4255136488049897;1.0345114169925727;10.000874549124818;0.833718943502713;-0.42445502857624895;-0.424455009528293;0.725032578820552;0.3691570444363065;0.8136339600515254
90.418248;1.0447086580002352;0.8330396021664543;0.7975547929674311;-0.44443609337515694;-0.4255136490191921;1.0345107130067976;10.000880365728245;0.8337189858195517;-0.4244550287378606;-0.42445500953443976;0.7250329172947081;0.3691573872251245;0.8136320801859966
90.428248;1.0447043680934245;0.833039010568868;0.7975551550583415;-0.4444360937741246;-0.4255136492697465;1.03451002588156;10.000886313494332;0.8337189720083297;-0.4244550288731128;-0.424455009559437;0.7250333327436461;0.36915772769832106;0.8136302378772243
90.438248;1.0446999666111125;0.8330384552722793;0.7975556229441682;-0.4444360941928857;-0.4255136495593214;1.034509364177267;10.000892431659604;0.8337189076615088;-0.4244550289827594;-0.4244550096013926;0.725033823362522;0.36915806321671807;0.8136284298758921
90.448248;1.0446954458740818;0.8330379355077419;0.7975561961757618;-0.4444360946299011;-0.4255136498913676;1.0345087348163051;10.000898780161195;0.8337187980256123;-0.42445502906761934;-0.42445500965818717;0.7250343862754907;0.369158391286067;0.813626653445761
90.458248;1.044690797851496;0.8330374491374025;0.7975568743052505;-0.4444360950829683;-0.4255136502696958;1.0345081427310268;10.00090540439959;0.8337186475288769;-0.4244550291285285;-0.424455009727588;0.7250350179139112;0.3691587098357046;0.8136249066965358
90.468248;1.0446860135378109;0.8330369924719117;0.797557655400583;-0.4444360955494086;-0.42551365069794167;1.0345075905012704;10.000912314518317;0.8337184596296838;-0.42445502916645933;-0.4244550098074875;0.7250357141344571;0.36915901764156966;0.8136231891702161
90.478248;1.0446810832552353;0.8330365601867399;0.7975585353873619;-0.4444360960262508;-0.4255136511789461;1.0345070787698616;10.00091948986298;0.8337182380543848;-0.4244550291828036;-0.42445500989615015;0.7250364701458522;0.36915931479223313;0.8136215021394778
90.488248;1.0446759994733967;0.8330361456074978;0.7975595081000928;-0.44443609651045446;-0.4255136517144145;1.0345066071236175;10.000926890321091;0.8337179871878158;-0.4244550291795752;-0.4244550099921757;0.7250372807046068;0.36915960290199146;0.8136198480493504
90.498248;1.0446707596324125;0.833035740537216;0.7975605660402892;-0.4444360969989631;-0.4255136523051817;1.0345061748254827;10.000934459853601;0.8337177105502721;-0.42445502915921457;-0.42445501009419406;0.7250381401421795;0.3691598845480731;0.8136182290278337
90.508248;1.044665365464569;0.833035335172456;0.7975617017028909;-0.4444360974887669;-0.42551365295189747;1.0345057803407518;10.000942123175353;0.8337174100668014;-0.42445502912405847;-0.4244550102007942;0.7250390420231273;0.3691601623177053;0.8136166458914592
90.518248;1.0446598193651897;0.8330349192312848;0.7975629082237328;-0.44443609797746747;-0.4255136536556594;1.0345054199099326;10.000949790819222;0.8337170868991236;-0.42445502907589105;-0.424455010310851;0.7250399796333955;0.36916043837092033;0.8136150988492543
90.528248;1.044654122262943;0.8330344832582675;0.7975641792441904;-0.4444360984636444;-0.4255136544181859;1.034505087148559;10.000957377030614;0.8337167420920859;-0.42445502901575566;-0.42445501042390504;0.7250409468066784;0.3691607145809558;0.8136135892533141
90.538248;1.0446482749254824;0.8330340187699942;0.7975655093292737;-0.44443609894618946;-0.42551365524155643;1.0345047735162323;10.000964807750501;0.8337163769219061;-0.4244550289438378;-0.4244550105401413;0.725041937577854;0.36916099306448946;0.8136121207813635
90.548248;1.044642279152546;0.8330335182099518;0.7975668948753936;-0.44443609942346074;-0.4255136561280431;1.0345044688399776;10.000972016952028;0.8337159930123617;-0.42445502885970016;-0.42445501065978375;0.7250429456351406;0.3691612766243827;0.8136106990595202
90.558248;1.0446361368215913;0.8330329760981976;0.7975683339683592;-0.44443609989341887;-0.4255136570800507;1.0345041625598406;10.000978956013435;0.8337155916370169;-0.4244550287631546;-0.4244550107825046;0.7250439644724018;0.36916156834632674;0.8136093304539813
90.568248;1.0446298492851538;0.8330323903764588;0.7975698247507268;-0.4444361003541917;-0.42551365809960656;1.0345038445923818;10.000985609056222;0.8337151733046019;-0.42445502865488616;-0.4244550109076085;0.7250449876902129;0.3691618707397683;0.813608021353826
90.578248;1.0446234182252012;0.8330317623362538;0.7975713637406385;-0.44443610080405604;-0.4255136591877664;1.0345035045058169;10.000991989002223;0.8337147387477442;-0.42445502853619455;-0.4244550110345241;0.7250460092601488;0.3691621852152501;0.8136067780566325
90.588248;1.044616846796319;0.8330310953885943;0.7975729455897345;-0.444436101241131;-0.4255136603446887;1.0345031306640171;10.000998124220692;0.8337142899938845;-0.4244550284085093;-0.4244550111627055;0.7250470238280472;0.3691625120983527;0.813605606595057
90.598248;1.0446101403519232;0.8330303936705826;0.7975745642802479;-0.44443610166325853;-0.42551366157011195;1.034502710588254;10.001004052265445;0.8337138299344514;-0.4244550282732097;-0.42445501129137225;0.7250480272967542;0.36916285116559927;0.8136045120775268
90.608248;1.0446033061465894;0.833029660772724;0.7975762141999546;-0.4444361020680044;-0.4255136628634972;1.034502232017849;10.001009818856412;0.833713361292914;-0.4244550281315886;-0.4244550114198597;0.7250490171920171;0.3691632020436188;0.8136034976508998
90.618248;1.0445963522826518;0.8330288984745027;0.797577889939425;-0.4444361024527791;-0.4255136642237702;1.0345016838639844;10.001015481274845;0.8337128865896067;-0.42445502798464285;-0.42445501154808124;0.7250499917257436;0.36916356399150235;0.8136025641548268
