time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.628248;1.044589287260273;0.8330281063041262;0.7975795857870086;-0.44443610281502677;-0.42551366564912935;1.034501056182112;10.001021106637214;0.8337124083797446;-0.42445502783253053;-0.4244550116762236;0.7250509485306371;0.3691639358628809;0.8136017112685382
90.638248;1.0445821198075074;0.8330272827956278;0.7975812960412857;-0.44443610315226256;-0.4255136671370962;1.0345003394772776;10.00102676120832;0.8337119287551433;-0.42445502767425625;-0.4244550118041177;0.7250518844987823;0.3691643168006476;0.813600938865578
90.648248;1.0445748579217513;0.8330264272837018;0.797583015602502;-0.44443610346186985;-0.42551366868467094;1.034499524178921;10.001032498838732;0.8337114490014602;-0.4244550275079744;-0.424455011931132;0.7250527961419473;0.3691647070160459;0.8136002474076617
90.658248;1.0445675079335905;0.8330255407046715;0.7975847401980294;-0.44443610374087517;-0.42551367028840914;1.0344986005965744;10.001038348932783;0.8337109697743795;-0.4244550273314061;-0.42445501205653935;0.7250536800780147;0.3691651078111994;0.8135996380018041
90.668248;1.0445600740451286;0.8330246253606232;0.7975864669393988;-0.44443610398623007;-0.42551367194428424;1.0344975599515234;10.001044313648432;0.8337104913961284;-0.4244550271419285;-0.4244550121798457;0.7250545336638098;0.36916552093795474;0.8135991126345711
90.678248;1.0445525578421884;0.8330236840390887;0.7975881952121475;-0.4444361041955997;-0.4255136736476372;1.0344963962237759;10.00105038035321;0.8337100144836117;-0.4244550269363468;-0.4244550123006316;0.7250553548805421;0.3691659481306977;0.8135986743776114
90.688248;1.044544958489369;0.8330227189896274;0.7975899260628212;-0.4444361043677152;-0.42551367539362467;1.0344951071106558;10.001056537111815;0.8337095406733867;-0.4244550267106934;-0.42445501241813527;0.725056141251136;0.3691663908877432;0.8135983269612321
90.698248;1.044537274218201;0.8330217316973334;0.7975916599177834;-0.4444361045017895;-0.42551367717791183;1.034493693691456;10.001062788818171;0.8337090729918385;-0.42445502646052513;-0.4244550125312642;0.7250568889317396;0.3691668500529356;0.8135980734961897
90.708248;1.0445295040128364;0.8330207231484251;0.7975933950817369;-0.44443610459673216;-0.42551367899692066;1.0344921601226207;10.001069169475306;0.8337086157407634;-0.4244550261816067;-0.42445501263898694;0.7250575927682009;0.36916732567562094;0.8135979155490686
90.718248;1.0445216482094597;0.8330196931120801;0.7975951282408167;-0.44443610465086414;-0.4255136808474538;1.034490512887709;10.001075735037917;0.8337081739809025;-0.42445502587053363;-0.4244550127407733;0.7250582464948923;0.3691678176289475;0.8135978533971426
90.728248;1.0445137078570907;0.8330186392310391;0.7975968555324197;-0.4444361046620699;-0.4255136827261177;1.0344887587330536;10.001082549554983;0.8337077533456375;-0.42445502552477427;-0.42445501283693693;0.7250588424911798;0.36916832628566987;0.8135978863891975
90.738248;1.044505683273787;0.8330175578426182;0.7975985728112074;-0.4444361046283052;-0.42551368462905775;1.0344869029384152;10.001089686777707;0.8337073604956828;-0.42445502514211353;-0.4244550129286666;0.7250593723737861;0.3691688525223886;0.8135980125577265
90.748248;1.0444975728859358;0.8330164455607447;0.797600275685261;-0.4444361045482571;-0.42551368655218996;1.0344849489967132;10.001097234908613;0.8337070033851119;-0.424455024720528;-0.42445501301771354;0.7250598283696945;0.369169397293351;0.8135982278001983
90.758248;1.0444893739062064;0.8330152999309084;0.7976019600579829;-0.4444361044213206;-0.4255136884916598;1.0344828990937378;10.001105293109275;0.833706690807144;-0.42445502425884996;-0.4244550131058498;0.7250602036699045;0.3691699614149199;0.8135985255166168
90.768248;1.0444810848152855;0.8330141196952114;0.7976036224820603;-0.4444361042467872;-0.4255136904439394;1.034480754614241;10.00111396746349;0.833706431853028;-0.4244550237569437;-0.42445501319436196;0.7250604920647116;0.36917054572257146;0.813598897842405
90.778248;1.0444727075874558;0.8330129049483084;0.7976052600535524;-0.4444361040234244;-0.42551369240557374;1.0344785161459098;10.001123362210102;0.8337062357273181;-0.42445502321491063;-0.4244550132837868;0.7250606879631291;0.3691711513377463;0.813599337635353
90.788248;1.0444642479244113;0.8330116565966336;0.7976068708024371;-0.4444361037499369;-0.42551369437307623;1.0344761835552314;10.001133562703641;0.8337061112398533;-0.42445502263248075;-0.42445501337379654;0.725060786641613;0.36917177984591115;0.813599839349649
90.798248;1.0444557139012092;0.833010375760614;0.7976084542335597;-0.44443610342538736;-0.4255136963430231;1.0344737570123108;10.001144627515552;0.8337060656624764;-0.42445502200910973;-0.42445501346337666;0.7250607848521406;0.36917243311755754;0.8136003993103119
90.808248;1.0444471146490764;0.8330090643017576;0.7976100109360899;-0.44443610304905395;-0.4255136983123358;1.034471238188809;10.001156599375074;0.8337061039522139;-0.4244550213442377;-0.4244550135513653;0.7250606817158645;0.3691731127786727;0.8136010161578388
90.818248;1.044438459519821;0.8330077266946267;0.7976115417587532;-0.4444361026203352;-0.42551370027861923;1.034468630056473;10.00116951897879;0.8337062292478975;-0.42445502063751483;-0.42445501363705385;0.7250604788792494;0.3691738199055642;0.8136016906723091
90.828248;1.0444297575975192;0.8330063715945916;0.7976130468948115;-0.44443610213896756;-0.4255137022400679;1.0344659356932002;10.001183429385922;0.833706443831418;-0.42445501988911166;-0.42445501372072164;0.7250601794953082;0.36917455509395947;0.8136024250385213
90.838248;1.04442101823817;0.8330050109250844;0.7976145246799269;-0.44443610160505503;-0.42551370419496587;1.0344631579427956;10.001198373798285;0.8337067490810907;-0.42445501909993005;-0.4244550138037206;0.7250597869371898;0.36917531863427744;0.8136032223134295
90.848248;1.0444122518363042;0.8330036576256962;0.7976159712899554;-0.4444361010187725;-0.42551370614126555;1.0344603004206;10.001214387509139;0.8337071449406589;-0.42445501827125093;-0.4244550138876482;0.7250593041373022;0.369176110930958;0.8136040859201313
90.858248;1.044403469233869;0.8330023247831615;0.7976173820213018;-0.4444361003802754;-0.4255137080766944;1.0344573686159309;10.00123148748367;0.8337076303376533;-0.42445501740398967;-0.4244550139732131;0.7250587335540812;0.3691769329877302;0.8136050188032478
90.868248;1.0443946808864975;0.8330010255425591;0.797618752752413;-0.4444360996900904;-0.4255137099993789;1.0344543699146065;10.00124967056744;0.8337082039789413;-0.4244550164986938;-0.42445501405972313;0.7250580774655332;0.3691777865205212;0.8136060227240918
90.878248;1.044385897335258;0.832999772657078;0.797620080980996;-0.4444360989493913;-0.4255137119082084;1.0344513131368624;10.001268921761374;0.8337088644622206;-0.42445501555629417;-0.42445501414526193;0.7250573381417692;0.369178673855781;0.8136070985197783
90.888248;1.044377129911828;0.832998578186555;0.7976213668997238;-0.4444360981597358;-0.42551371380266517;1.034448208426908;10.001289222578718;0.8337096100987936;-0.42445501457825713;-0.42445501422706833;0.7250565183871588;0.36917959762754804;0.8136082468275412
90.898248;1.0443683907694365;0.8329974526116115;0.7976226134830704;-0.44443609732257416;-0.4255137156825828;1.0344450665093134;10.00131055233125;0.8337104386683735;-0.424455013566057;-0.42445501430170735;0.7250556228305287;0.36918056013465134;0.81360946809466
90.908248;1.0443596931534374;0.8329964032779047;0.7976238250260929;-0.444436096438975;-0.42551371754779627;1.0344418973132616;10.001332882758176;0.8337113465592265;-0.4244550125208199;-0.42445501436516103;0.7250546575473662;0.3691815625689293;0.813610762231458
90.918248;1.0443510518688404;0.8329954340985408;0.797625005645855;-0.4444360955099491;-0.4255137193976618;1.034438709652572;10.001356168065126;0.833712327838232;-0.4244550114431343;-0.4244550144132431;0.7250536273802997;0.36918260454446317;0.8136121288921041
90.928248;1.044342482844462;0.832994547135657;0.7976261586771956;-0.4444360945370309;-0.4255137212308251;1.0344355116360182;10.00138033276664;0.8337133747561232;-0.4244550103330929;-0.4244550144421378;0.7250525347254659;0.3691836845948647;0.8136135682919589
90.938248;1.0443340018698266;0.8329937444558649;0.7976272869825781;-0.44443609352238234;-0.42551372304517576;1.034432311043793;10.001405269063655;0.8337144793285394;-0.424455009190735;-0.4244550144486404;0.7250513810382662;0.3691848012632299;0.813615081384986
90.948248;1.044325623790296;0.8329930285340998;0.7976283938744168;-0.4444360924687268;-0.42551372483776445;1.0344291159743053;10.001430853026328;0.8337156340259626;-0.42445500801620395;-0.42445501443030675;0.725050168460329;0.3691859534211693;0.8136166686439537
90.958248;1.0443173627342346;0.8329924013712224;0.7976294832430588;-0.4444360913795144;-0.42551372660475417;1.0344259344447704;10.001456964910474;0.8337168315520591;-0.4244550068094535;-0.42445501438561506;0.725048900128189;0.36918713982811313;0.8136183282358211
90.968248;1.044309232181462;0.832991864127873;0.7976305584270708;-0.444436090258982;-0.425513728341588;1.0344227729015223;10.00148349690764;0.8337180649076663;-0.4244550055705418;-0.4244550143138154;0.725047579638723;0.3691883589205981;0.8136200548599456
90.978248;1.0443012442008552;0.8329914183216894;0.797631621421291;-0.4444360891119614;-0.4255137300433502;1.034419636328114;10.001510353787992;0.83371932758054;-0.4244550043004938;-0.42445501421450954;0.7250462109988536;0.3691896088729895;0.8136218401979591
90.988248;1.0442934088485034;0.8329910673244006;0.7976326728856118;-0.4444360879435321;-0.4255137317051378;1.0344165293601442;10.001537447347367;0.8337206139401946;-0.4244550030013055;-0.42445501408722025;0.7250447996318785;0.3691908875392387;0.8136236747057839
90.998248;1.0442857344504657;0.8329908160145335;0.7976337120484436;-0.44443608675863827;-0.425513733322432;1.0344134558425;10.001564682193905;0.8337219201978938;-0.4244550016751691;-0.4244550139310354;0.7250433528216171;0.36919219227214595;0.8136255489940908
91.008248;1.0442782286944947;0.8329906687542228;0.7976347371674447;-0.4444360855617278;-0.42551373489142597;1.0344104181983789;10.00159195220098;0.8337232451243916;-0.4244550003241452;-0.4244550137445167;0.72504187865498;0.3691935196397532;0.8136274539319827
91.018248;1.044270899905693;0.8329906283762861;0.7976357468746317;-0.4444360843563697;-0.4255137364090825;1.0344074183987835;10.001619154133365;0.8337245900893503;-0.42445499895030153;-0.42445501352589277;0.7250403849587317;0.36919486528540835;0.8136293805241946
91.028248;1.0442637577639686;0.8329906968779817;0.7976367403815458;-0.4444360831451795;-0.425513737872921;1.0344044593695971;10.001646197388501;0.8337259587111824;-0.4244549975559234;-0.42445501327340845;0.7250388788992883;0.3691962243973385;0.8136313201321267
91.038248;1.044256814266637;0.8329908760484228;0.7976377163901048;-0.44443608193029494;-0.42551373928073094;1.034401545666209;10.001673003893272;0.8337273561300391;-0.42445499614354004;-0.4244550129857443;0.7250373662919387;0.3691975926458922;0.8136332642318295
91.048248;1.0442500851242504;0.8329911678691729;0.7976386728193767;-0.4444360807140259;-0.42551374063038355;1.0343986827195712;10.001699512123501;0.8337287885018189;-0.42445499471564774;-0.42445501266222124;0.725035850780568;0.36919896673476077;0.8136352040952091
91.058248;1.0442435890413932;0.8329915751951934;0.7976396073056721;-0.4444360794990502;-0.4255137419197455;1.0343958748174;10.0017256827676;0.8337302637765885;-0.4244549932746714;-0.4244550123026292;0.7250343337268106;0.3692003439827258;0.8136371316386712
91.068248;1.0442373448466602;0.8329921025888409;0.7976405178192794;-0.4444360782880817;-0.42551374314654533;1.034393124303245;10.001751491170468;0.8337317926226496;-0.42445499182330176;-0.42445501190697016;0.7250328144716144;0.36920172167967086;0.81363904045439
91.078248;1.0442313692290472;0.83299275706038;0.7976414036100015;-0.4444360770837425;-0.4255137443081617;1.034390432737203;10.001776913208408;0.833733387492169;-0.4244549903646152;-0.4244550114754479;0.7250312908240437;0.36920309720804834;0.8136409253320945
91.088248;1.0442256756284911;0.8329935475862859;0.7976422656784047;-0.44443607588873596;-0.42551374540161374;1.0343878012713972;10.00180191518964;0.8337350608081391;-0.424454988901752;-0.4244550110087938;0.7250297599177412;0.36920446844866045;0.8136427812913173
91.098248;1.04422027403226;0.8329944829968445;0.7976431066946178;-0.4444360747056975;-0.42551374642382295;1.0343852301357819;10.001826446720596;0.8337368237526962;-0.4244549874374847;-0.4244550105085308;0.7250282184164484;0.3692058338299025;0.8136446039649873
91.108248;1.0442151712163252;0.8329955696057585;0.797643930931591;-0.4444360735370353;-0.4255137473720285;1.0343827194130844;10.001850442701404;0.8337386853883344;-0.4244549859739943;-0.4244550099767106;0.7250266621920789;0.3692071922590851;0.8136463908962601
91.118248;1.0442103703723749;0.8329968103185506;0.7976447433039481;-0.44443607238515903;-0.4255137482442509;1.034380270072182;10.001873831224604;0.8337406524515626;-0.42445498451286356;-0.4244550094154473;0.7250250870773082;0.36920854286388;0.8136481418824949
91.128248;1.0442058707002027;0.8329982055542503;0.7976455476208534;-0.4444360712526276;-0.4255137490393973;1.0343778839592228;10.001896537725072;0.8337427298643006;-0.4244549830551156;-0.4244550088267349;0.7250234901363736;0.3692098845591844;0.813649857483401
91.138248;1.0442016678784392;0.8329997543659957;0.7976463459208478;-0.44443607014207037;-0.4255137497569613;1.0343755630975935;10.001918483674137;0.8337449207353574;-0.424454981601184;-0.4244550082123789;0.7250218696819967;0.3692112159070485;0.8136515373673828
91.148248;1.044197755044436;0.8330014546744974;0.7976471390293328;-0.4444360690560318;-0.42551375039697137;1.0343733081777602;10.001939576229441;0.8337472259986868;-0.4244549801510095;-0.42445500757397986;0.7250202246609635;0.3692125351244708;0.8136531803007419
91.158248;1.0441941241813404;0.8330033031527002;0.7976479267910193;-0.4444360679967307;-0.42551375096025146;1.034371117547413;10.00195970434191;0.833749644207112;-0.4244549787043927;-0.42445500691318105;0.7250185552525531;0.3692138401733054;0.8136547851064082
91.168248;1.0441907678360112;0.8330052949101822;0.7976487076162175;-0.4444360669659565;-0.42551375144818093;1.0343689884004206;10.001978754957184;0.8337521709272842;-0.42445497726118525;-0.4244550062317543;0.7250168644176345;0.3692151293932017;0.8136563516600717
91.178248;1.0441876798193754;0.8330074230014881;0.7976494783671274;-0.4444360659652912;-0.4255137518618556;1.0343669185671924;10.00199662474586;0.8337547989364026;-0.4244549758210526;-0.42445500553110715;0.7250151584391669;0.36921640223344354;0.8136578816975469
91.188248;1.044184854009701;0.8330096785545789;0.7976502351288769;-0.444436064996461;-0.4255137522016327;1.0343649062997209;10.00201321497442;0.8337575200154134;-0.42445497438324264;-0.42445500481171905;0.7250134457859155;0.36921765929058153;0.8136593786707522
91.198248;1.0441822822047049;0.8330120515338366;0.7976509739782043;-0.44443606406141273;-0.4255137524673834;1.0343629492215194;10.002028430363472;0.8337603259970083;-0.4244549729467757;-0.424455004073076;0.7250117358340258;0.3692189019780125;0.8136608466653672
91.208248;1.0441799530446265;0.8330145316419508;0.7976516904739721;-0.44443606316211265;-0.42551375265905406;1.0343610453265737;10.002042184147685;0.8337632082039481;-0.4244549715107902;-0.4244550033139923;0.7250100387357328;0.3692201321562172;0.8136622897274717
91.218248;1.0441778527219125;0.8330171093754741;0.7976523782550788;-0.4444360623002666;-0.42551375277744596;1.034359194886893;10.00205439701007;0.8337661566127634;-0.42445497007458655;-0.42445500253286733;0.7250083651164945;0.3692213515068695;0.8136637118400777
91.228248;1.0441759658607797;0.8330197769683111;0.7976530288857779;-0.4444360614769883;-0.4255137528248391;1.0343574004190044;10.002064995646059;0.833769159127401;-0.4244549686375301;-0.4244550017276995;0.7250067243435094;0.36922256115873114;0.813665116870968
91.238248;1.0441742763199473;0.8330225287175507;0.7976536334787645;-0.4444360606926527;-0.4255137528048108;1.0343556646673824;10.002073915905465;0.8337722013995484;-0.42445496719906733;-0.4244550008962534;0.7250051232827941;0.36922376201372414;0.8136665086743776
91.248248;1.0441727684306705;0.8330253603167046;0.7976541841134973;-0.4444360599470154;-0.42551375272134395;1.034353987894115;10.002081106440336;0.8337752677607974;-0.42445496575872066;-0.4244550000365343;0.7250035671622361;0.36922495519097853;0.8136678914900344
91.258248;1.0441714276742502;0.8330282673111595;0.7976546742805869;-0.44443605923929064;-0.4255137525780103;1.0343523665362244;10.00208652943291;0.8337783423248081;-0.4244549643159977;-0.424454999146997;0.7250020610377892;0.3692261422291719;0.8136692698694591
91.268248;1.0441702411765605;0.8330312437874398;0.797655099473583;-0.4444360585682736;-0.4255137523778737;1.0343507953296052;10.00209015650155;0.8337814094434216;-0.42445496287032275;-0.42445499822628535;0.7250006104213328;0.3692273249739878;0.813670647567462
91.278248;1.0441691980766397;0.8330342822392163;0.797655458102927;-0.4444360579327643;-0.42551375212393;1.0343492707279556;10.002091962308597;0.833784453901144;-0.42445496142117994;-0.4244549972730531;0.7249992212357795;0.36922850484123587;0.813672026500686
91.288248;1.0441682881835088;0.8330373737718404;0.7976557516068344;-0.44443605733181074;-0.4255137518191874;1.0343477911419674;10.002091919975422;0.833787460774658;-0.42445495996839794;-0.42445499628616806;0.7249978990471504;0.3692296817463807;0.8136734069223033
91.298248;1.0441674995374588;0.8330405078143819;0.7976559833219454;-0.4444360567643825;-0.4255137514661482;1.0343463545470695;10.002090000932935;0.8337904150331876;-0.4244549585122974;-0.42445499526492714;0.7249966479124256;0.3692308537150077;0.8136747881397216
91.308248;1.0441668171081917;0.8330436723182867;0.797656157213586;-0.44443605622909804;-0.42551375106661227;1.0343449575491908;10.002086178507302;0.8337933016558738;-0.42445495705374353;-0.42445499420893057;0.7249954699257474;0.3692320175308614;0.8136761689700295
91.318248;1.0441662238539706;0.8330468543738494;0.797656277432054;-0.4444360557245033;-0.42551375062236785;1.0343435972376622;10.002080434535086;0.8337961064707556;-0.4244549555939707;-0.4244549931178938;0.7249943653910182;0.369233169527122;0.8136775477165078
91.328248;1.0441657034693297;0.8330500402765276;0.7976563482929078;-0.44443605524946456;-0.42551375013598386;1.0343422739284274;10.0020727696492;0.8337988173749058;-0.4244549541342187;-0.42445499199192444;0.7249933331511403;0.36923430590345346;0.813678922123747
91.338248;1.0441652427077512;0.8330532159135539;0.7976563742134372;-0.44443605480314047;-0.4255137496106067;1.0343409922552846;10.00206321079348;0.8338014252618029;-0.4244549526757955;-0.424454990832131;0.7249923709722267;0.3692354229106933;0.8136802902154548
91.348248;1.0441648319179093;0.8330563677369951;0.7976563596831843;-0.4444360543847289;-0.42551374904900885;1.0343397599119095;10.002051804513613;0.8338039240382102;-0.4244549512202959;-0.42445498964070033;0.7249914758419777;0.3692365171108164;0.8136816508206384
91.358248;1.0441644646671209;0.8330594833272552;0.7976563092728856;-0.44443605399339065;-0.4255137484530841;1.0343385856704095;10.002038604905287;0.8338063097416214;-0.4244549497695443;-0.4244549884202922;0.7249906445304807;0.36923758543581947;0.8136830019536049
91.368248;1.0441641380846545;0.8330625516907351;0.7976562272069301;-0.4444360536282764;-0.4255137478241836;1.0343374785151926;10.002023669762476;0.8338085798416001;-0.424454948325785;-0.4244549871733611;0.7249898740451103;0.3692386250953444;0.8136843386945787
91.378248;1.0441638523673307;0.8330655632734498;0.7976561162783112;-0.4444360532884355;-0.42551374716378854;1.0343364477478536;10.00200704734654;0.8338107335348467;-0.42445494689201513;-0.42445498590162256;0.7249891611050773;0.36923963380041824;0.813685653971167
91.388248;1.0441636078000793;0.8330685092124179;0.797655977149878;-0.4444360529727622;-0.42551374647401463;1.0343355029010415;10.001988756909281;0.8338127715346573;-0.4244549454718144;-0.42445498460613096;0.724988501374675;0.36924061005272235;0.8136869415739697
91.398248;1.0441634029757443;0.8330713807640986;0.7976558089438155;-0.4444360526801634;-0.42551374575768897;1.0343346536331681;10.00196879212778;0.8338146948592341;-0.4244549440686642;-0.4244549832882251;0.7249878894706632;0.36924155290853744;0.8136881977361206
91.408248;1.0441632363623863;0.8330741700789569;0.7976556109430374;-0.44443605240967726;-0.42551374501795725;1.0343339094686745;10.001947135308761;0.8338165045626619;-0.42445494268534883;-0.4244549819501388;0.724987319652607;0.3692424615852398;0.8136894210064378
91.418248;1.0441631078521458;0.8330768712307633;0.7976553841339203;-0.44443605216029647;-0.42551374425780747;1.0343332787346726;10.001923763072378;0.8338182025020385;-0.4244549413240667;-0.4244549805946439;0.7249867865602437;0.3692433353692222;0.8136906117281962
91.428248;1.0441630186224833;0.8330794796458805;0.7976551310875613;-0.44443605193099867;-0.42551374347985876;1.0343327677756884;10.00189865342639;0.8338197920466655;-0.42445493998692085;-0.42445497922457526;0.7249862849208847;0.3692441735399751;0.8136917710221764
91.438248;1.0441629706030233;0.8330819906010211;0.7976548552645886;-0.44443605172126166;-0.4255137426863404;1.034332381661909;10.001871795365995;0.8338212782810793;-0.42445493867598727;-0.42445497784264297;0.7249858087151475;0.36924497520951893;0.8136929001226267
91.448248;1.0441629659855465;0.8330843982719736;0.7976545612320032;-0.44443605153133225;-0.4255137418791825;1.0343321258118434;10.001843192560676;0.8338226669503694;-0.4244549373930621;-0.4244549764514577;0.7249853514815171;0.3692457394293596;0.8136940003298305
91.458248;1.044163006907321;0.8330866956796282;0.7976542546029288;-0.44443605136192216;-0.4255137410601222;1.0343320065673565;10.001812861376878;0.8338239631807248;-0.4244549361394883;-0.424454975053679;0.7249849073257906;0.36924646580730286;0.8136950724493619
91.468248;1.0441630957691461;0.833088875189794;0.7976539411555994;-0.44443605121380414;-0.4255137402305422;1.0343320298099181;10.001780826870684;0.8338251716474206;-0.42445493491626407;-0.42445497365201634;0.7249844713951268;0.3692471553706142;0.8136961162466539
91.478248;1.0441632358127133;0.8330909289731545;0.7976536259367266;-0.4444360510875296;-0.42551373939130105;1.0343321996397896;10.001747123304607;0.833826297285461;-0.42445493372446047;-0.424454972249196;0.7249840395480378;0.3692478108821126;0.8136971310567445
91.488248;1.04416343123592;0.833092850142359;0.7976533127666763;-0.44443605098325656;-0.4255137385429123;1.034332518688106;10.001711799293968;0.8338273457452291;-0.4244549325653922;-0.4244549708481024;0.7249836073528173;0.369248436289676;0.8136981167627202
91.498248;1.044163686838826;0.8330946345118597;0.7976530049563543;-0.44443605090086985;-0.42551373768579603;1.0343329887723904;10.001674919033292;0.8338283237711835;-0.42445493144028423;-0.4244549694518757;0.7249831689904895;0.36924903589813174;0.8136990733764291
91.508248;1.0441640078354772;0.8330962808339264;0.7976527068551731;-0.44443605084042803;-0.4255137368203649;1.0343336108929784;10.00163655994223;0.8338292391541824;-0.4244549303500088;-0.4244549680637592;0.7249827169760651;0.36924961377566995;0.8136999993092212
91.518248;1.0441644005246709;0.8330977898040883;0.7976524243948461;-0.4444360508024344;-0.4255137359469733;1.034334385436743;10.001596809932725;0.8338301001964727;-0.42445492929524914;-0.4244549666867919;0.7249822431423645;0.36925017339545313;0.813700890822239
91.528248;1.0441648735405034;0.8330991638378601;0.7976521644295363;-0.4444360507874142;-0.4255137350657918;1.0343353133284279;10.001555762849739;0.8338309147133957;-0.42445492827683634;-0.424454965323648;0.7249817397877466;0.3692507174279409;0.8137017437331358
91.538248;1.044165437712657;0.8331004065145745;0.7976519339044579;-0.44443605079537923;-0.4255137341766928;1.034336397133595;10.001513512156881;0.833831688984802;-0.42445492729572254;-0.4244549639766702;0.7249811998136705;0.36925124793021624;0.8137025552662525
91.548248;1.044166103754281;0.83310152090479;0.7976517390971722;-0.44443605082598053;-0.425513733279047;1.0343376409542293;10.001470143886241;0.8338324271607727;-0.4244549263526574;-0.42445496264796806;0.7249806166841875;0.36925176687013567;0.8137033242278837
91.558248;1.044166880748536;0.8331025092521787;0.7976515850496249;-0.44443605087872307;-0.4255137323714927;1.03433904964042;10.001425731976683;0.8338331313618295;-0.42445492544830304;-0.4244549613395756;0.7249799851447448;0.3692522760441313;0.8137040503109337
91.568248;1.0441677769196251;0.8331033743987187;0.7976514755267914;-0.44443605095266125;-0.42551373145206506;1.034340627751668;10.001380340635388;0.8338338029821527;-0.4244549245836053;-0.4244549600533458;0.7249793017561248;0.36925277625990577;0.8137047334049886
91.578248;1.0441688000669866;0.8331041207615225;0.7976514131609966;-0.44443605104636935;-0.42551373051856756;1.0343423785450232;10.001334036595138;0.833834443855095;-0.42445492375980964;-0.42445495879063216;0.724978564565837;0.3692532670209632;0.8137053726780817
91.588248;1.044169957121082;0.8331047544185274;0.797651399481662;-0.44443605115842183;-0.42551372956872524;1.0343443038333258;10.00128690139912;0.8338350558157075;-0.42445492297827936;-0.42445495755239915;0.7249777730298167;0.36925374712471526;0.8137059659169334
91.598248;1.0441712542592654;0.8331052828495119;0.7976514351626441;-0.44443605128760694;-0.4255137286003919;1.0343464042083312;10.001239025126015;0.8338356399716441;-0.4244549222402772;-0.4244549563396881;0.7249769280685011;0.3692542152573297;0.8137065092240254
91.608248;1.0441726967574998;0.8331057144144168;0.7976515203953406;-0.4444360514327941;-0.42551372761203393;1.034348678897091;10.001190486325015;0.8338361969943909;-0.4244549215468187;-0.42445495515362347;0.7249760310298174;0.36925467001684387;0.8137069966168675
91.618248;1.044174287933148;0.8331060580173564;0.7976516544925843;-0.4444360515929708;-0.4255137266027081;1.0343511253363773;10.001141341031289;0.8338367285919381;-0.4244549208986499;-0.42445495399484917;0.7249750827848769;0.3692551097875127;0.8137074200808673
91.628248;1.0441760278835304;0.8331063227073603;0.7976518350502334;-0.44443605176736456;-0.42551372557161765;1.0343537378418681;10.00109162573078;0.8338372393528097;-0.4244549202960184;-0.42445495286334356;0.7249740841924806;0.36925553288964047;0.8137077707312241
91.638248;1.0441779133117304;0.8331065161044605;0.7976520587840491;-0.4444360519552121;-0.4255137245184693;1.0343565059715831;10.001041364901697;0.8338377367778126;-0.42445491973832117;-0.42445495175900694;0.7249730366498874;0.36925593783713295;0.813708040766696
91.648248;1.044179939159317;0.8331066428020504;0.7976523234506674;-0.4444360521553661;-0.4255137234442348;1.0343594152409283;10.000990578597166;0.8338382288206427;-0.4244549192241688;-0.4244549506821644;0.7249719422692671;0.369256323345514;0.813708224461098
91.658248;1.0441820991654387;0.8331067049236623;0.7976526275320495;-0.44443605236638994;-0.4255137223510822;1.0343624498801591;10.000939285059339;0.8338387208924186;-0.4244549187519087;-0.42445494963319597;0.7249708043554511;0.36925668809192186;0.8137083168829781
91.668248;1.0441843841943537;0.8331067036289014;0.7976529680083134;-0.44443605258708213;-0.4255137212417881;1.0343655944944055;10.000887496131865;0.8338392142143332;-0.4244549183200088;-0.4244549486117265;0.7249696272044568;0.36925703079011823;0.8137083121431524
91.678248;1.044186782148703;0.8331066396403105;0.797653339799122;-0.4444360528166623;-0.42551372011935085;1.0343688342763342;10.000835216375808;0.833839706259844;-0.4244549179269456;-0.42445494761627917;0.7249684146623241;0.36925735069032234;0.8137082040534385
91.688248;1.0441892797440713;0.833106513395526;0.7976537374500032;-0.44443605305450606;-0.42551371898672874;1.0343721551492846;10.000782450845328;0.8338401925914201;-0.42445491757097437;-0.42445494664467426;0.724967169255232;0.36925764767758124;0.813707988496467
91.698248;1.044191863036826;0.8331063255137052;0.7976541563982779;-0.44443605330004715;-0.4255137178466436;1.0343755446856362;10.000729209048824;0.8338406682520708;-0.4244549172501919;-0.42445494569466674;0.7249658929975662;0.36925792170848354;0.8137076640073392
91.708248;1.0441945167522662;0.8331060778676538;0.7976545928840352;-0.44443605355306554;-0.42551371670157817;1.0343789935732106;10.000675498597717;0.8338411278383321;-0.42445491696267085;-0.4244549447641284;0.7249645886466739;0.36925817236209574;0.8137072300123616
91.718248;1.0441972240053747;0.8331057748333998;0.7976550437462626;-0.44443605381391;-0.42551371555377754;1.034382495406667;10.000621321823232;0.8338415649485263;-0.4244549167064691;-0.4244549438508985;0.7249632601201155;0.3692583988735679;0.813706685128924
91.728248;1.0441999669921016;0.8331054229539975;0.797655506450012;-0.44443605408333137;-0.4255137144053177;1.0343860445531519;10.000566690043351;0.8338419720148218;-0.42445491647965805;-0.4244549429528537;0.7249619123981396;0.3692586003592858;0.8137060270757427
91.738248;1.0442027284019926;0.8331050295347765;0.7976559790095072;-0.4444360543622268;-0.42551371325868387;1.0343896349929078;10.000511640080349;0.8338423409095306;-0.42445491628046844;-0.4244549420678864;0.7249605513063506;0.3692587760998338;0.81370525410816
91.748248;1.0442054931006448;0.8331046024795954;0.7976564598385567;-0.4444360546516568;-0.42551371211728484;1.0343932606856947;10.000456222623951;0.8338426642322769;-0.4244549161075914;-0.42445494119359994;0.7249591826217767;0.36925892583856396;0.8137043661131009
91.758248;1.0442082496886276;0.8331041511805871;0.7976569473872129;-0.4444360549528775;-0.42551371098517043;1.0343969152106256;10.000400473994947;0.8338429363713322;-0.4244549159604274;-0.42445494032733144;0.724957810563264;0.3692590501382888;0.8137033643197533
91.768248;1.0442109915053264;0.8331036868713463;0.7976574394967344;-0.4444360552670942;-0.4255137098666672;1.0344005909553842;10.000344408743386;0.8338431529803609;-0.42445491583874395;-0.42445493946645246;0.7249564369901543;0.3692591505887067;0.813702251328054
91.778248;1.044213717033238;0.8331032217401804;0.7976579326339445;-0.44443605559521593;-0.4255137087663189;1.034404279837825;10.000288030602697;0.8338433095468997;-0.42445491574189326;-0.4244549386085967;0.7249550622672379;0.36925922923376264;0.8137010318639749
91.788248;1.0442164296485197;0.8331027672532302;0.797658421534925;-0.4444360559378316;-0.4255137076885254;1.0344079743772627;10.00023133436726;0.8338434012356839;-0.42445491566856636;-0.4244549377520069;0.7249536868362022;0.3692592875635593;0.8136997130235294
91.798248;1.0442191367274904;0.8331023331839837;0.7976589001378294;-0.44443605629538363;-0.42551370663706967;1.0344116670295647;10.000174302124815;0.8338434242730022;-0.4244549156172195;-0.42445493689584857;0.7249523122318072;0.36925932618638346;0.8136983037425968
91.808248;1.0442218488006263;0.8331019279429221;0.7976593630221768;-0.44443605666852654;-0.42551370561508456;1.0344153492522803;10.000116912577878;0.8338433767744993;-0.42445491558629994;-0.42445493603989076;0.7249509415995103;0.36925934519681164;0.8136968136978094
91.818248;1.0442245785323023;0.8331015592255521;0.7976598058447849;-0.4444360570582737;-0.42551370462537275;1.0344190123536638;10.00005915339135;0.8338432576141889;-0.42445491557421716;-0.4244549351837402;0.724949579521269;0.369259344592315;0.8136952532495701
91.828248;1.0442273386086633;0.8331012338539898;0.7976602256239066;-0.4444360574657622;-0.4255137036706977;1.0344226483028036;10.00000101823986;0.8338430647953721;-0.42445491557965237;-0.4244549343266328;0.7249482308734833;0.36925932458472843;0.8136936349763679
91.838248;1.0442301395232925;0.8331009561586756;0.7976606216558645;-0.44443605789199403;-0.42551370275382006;1.0344262487478146;9.999942499066114;0.8338427955545566;-0.42445491560195353;-0.4244549334679891;0.7249468997863961;0.3692592857669028;0.8136919738358321
91.848248;1.0442329886271322;0.8331007264430836;0.7976609954118785;-0.44443605833760147;-0.42551370187735116;1.034429804220975;9.999883589822549;0.833842448187077;-0.42445491564100996;-0.4244549326077798;0.7249455897661254;0.3692592292199918;0.8136902851574698
91.858248;1.0442358901124011;0.8331005423078147;0.7976613489970715;-0.44443605880256637;-0.4255137010435432;1.0344333047069498;9.999824290784007;0.8338420232006449;-0.4244549156968027;-0.42445493174620846;0.7249443043677406;0.3692591567861923;0.8136885825004918
91.868248;1.0442388454539766;0.8331004017933425;0.7976616840049242;-0.44443605928611524;-0.42551370025401325;1.0344367409117565;9.999764600754995;0.8338415217702023;-0.42445491576904326;-0.4244549308833898;0.724943047210661;0.36925907154599047;0.8136868759499751
91.878248;1.0442418544077088;0.8331003048357091;0.7976620012672246;-0.444436059786971;-0.42551369950970314;1.0344401059050785;9.999704509731002;0.8338409431986061;-0.4244549158569592;-0.4244549300196918;0.7249418215988674;0.3692589781637587;0.813685171198019
91.888248;1.0442449164820182;0.8331002524472215;0.7976623011026098;-0.44443606030381744;-0.4255136988112897;1.034443395688007;9.999643998295507;0.8338402849825488;-0.42445491595931734;-0.42445492915623123;0.7249406306621383;0.3692588822486627;0.8136834701242454
91.898248;1.0442480324308343;0.8331002454495506;0.7976625838566422;-0.4444360608354811;-0.4255136981595646;1.034446608007875;9.9995830354352;0.8338395454268684;-0.4244549160746202;-0.4244549282948579;0.7249394777970669;0.3692587889424032;0.8136817725929559
91.908248;1.0442512046389776;0.8331002841876057;0.797662850023901;-0.4444360613806433;-0.4255136975553511;1.0344497413958087;9.999521583083062;0.8338387250627708;-0.42445491620124404;-0.424454927437781;0.7249383670475394;0.36925870207353745;0.8136800787728652
91.918248;1.044254435639322;0.8331003687848729;0.7976631004829885;-0.44443606193758195;-0.42551369699912;1.0344527955816367;9.999459610475029;0.8338378252273217;-0.42445491633760507;-0.42445492658714645;0.7249373036100434;0.36925862424796047;0.8136783908992915
91.928248;1.0442577263745887;0.8331004985855527;0.7976633372141958;-0.4444360625041006;-0.4255136964907306;1.034455772461159;9.999397100469162;0.8338368463646325;-0.4244549164825184;-0.42445492574479476;0.7249362940507561;0.3692585575405463;0.8136767130187866
91.938248;1.044261075690652;0.8331006711306252;0.797663563049238;-0.44443606307740596;-0.42551369602949574;1.034458676386645;9.999334049061293;0.8338357881304734;-0.4244549166355315;-0.4244549249122609;0.7249353461215545;0.36925850420351425;0.8136750489811804
91.948248;1.0442644800047192;0.8331008820867809;0.7976637803785572;-0.44443606365426896;-0.42551369561423985;1.0344615128723982;9.99927047473708;0.8338346503477155;-0.42445491679702235;-0.4244549240908441;0.7249344685077445;0.36925846687576686;0.8136734011150722
91.958248;1.0442679332018125;0.8331011265197245;0.797663989920321;-0.44443606423164433;-0.4255136952431505;1.0344642868703362;9.99920643432801;0.8338334338797239;-0.42445491696823595;-0.4244549232817072;0.7249336698890297;0.3692584485007802;0.8136717711155893
91.968248;1.0442714285385697;0.8331014004736971;0.7976641900445179;-0.44443606480722864;-0.42551369491354074;1.034467002855155;9.999142024260905;0.8338321414698094;-0.4244549171511303;-0.4244549224857488;0.7249329576574082;0.3692584520664925;0.8136701619454247
91.978248;1.0442749612767968;0.833101701800607;0.7976643775158837;-0.44443606537960206;-0.4255136946216903;1.0344696657442698;9.999077356638379;0.8338307773395114;-0.4244549173478541;-0.4244549217031709;0.7249323375035275;0.3692584803939973;0.8136685784376195
91.988248;1.0442785295704804;0.8331020299529125;0.7976645494813166;-0.44443606594788987;-0.4255136943631833;1.0344722801811663;9.99901253018131;0.8338293448430549;-0.4244549175602961;-0.4244549209335586;0.7249318134527735;0.36925853633839006;0.813667025938922
91.998248;1.0442821341588926;0.8331023844164588;0.7976647046321316;-0.444436066511128;-0.4255136941337611;1.0344748491505866;9.998947617891636;0.8338278446484141;-0.42445491778992767;-0.42445492017665687;0.724931387507777;0.36925862295728573;0.8136655085770778
92.008248;1.0442857775400447;0.8331027628341205;0.7976648427690379;-0.44443606706808764;-0.4255136939299665;1.034477374661615;9.998882669585607;0.8338262754600471;-0.4244549180378412;-0.42445491943276054;0.7249310596319554;0.3692587430071863;0.8136640287369645
92.018248;1.0442894628746764;0.8331031611570525;0.7976649645395284;-0.4444360676176592;-0.4255136937491843;1.0344798601165377;9.998817724706862;0.833824635831477;-0.4244549183050586;-0.4244549187024456;0.7249308289718012;0.3692588980225332;0.8136625879200986
92.028248;1.0442931937023745;0.8331035755702707;0.797665072160101;-0.4444360681589298;-0.4255136935892344;1.0344823115401143;9.998752824009213;0.8338229251800016;-0.42445491859284146;-0.4244549179863675;0.7249306949955094;0.369259087986591;0.8136611879440502
92.038248;1.0442969736915813;0.8331040037548746;0.7976651691013721;-0.4444360686908204;-0.42551369344784074;1.034484736849407;9.998688003522684;0.8338211439108173;-0.42445491890272663;-0.4244549172853534;0.7249306575164848;0.36925931157797803;0.8136598310851964
92.048248;1.0443008055772927;0.8331044450288919;0.7976652579345035;-0.4444360692119955;-0.42551369332243605;1.0344871440651624;9.998623287711707;0.8338192932246972;-0.42445491923651507;-0.42445491660055207;0.7249307163461377;0.3692595662357148;0.8136585192376665
92.058248;1.044304690511546;0.8331049004126455;0.7976653388877581;-0.4444360697210659;-0.4255136932105461;1.0344895397644565;9.998558705412998;0.8338173748582861;-0.424454919596376;-0.42445491593333856;0.7249308705945194;0.3692598486541819;0.8136572535854538
92.068248;1.0443086278450087;0.8331053723331387;0.7976654108156697;-0.4444360702165038;-0.42551369311027304;1.0344919294280948;9.998494304492773;0.8338153901650616;-0.4244549199847961;-0.4244549152848435;0.7249311181083627;0.36926015589743655;0.8136560353231832
92.078248;1.0443126150398296;0.8331058636163132;0.797665472938377;-0.44443607069654406;-0.4255136930202478;1.0344943189679316;9.998430139774548;0.8338133384114657;-0.4244549204042044;-0.4244549146555048;0.7249314560786754;0.36926048577793325;0.8136548666360973
92.088248;1.0443166483622384;0.8331063769185748;0.7976655253182869;-0.4444360711595999;-0.4255136929392192;1.0344967156269793;9.99836626029075;0.8338112162765319;-0.42445492085680936;-0.42445491404513047;0.7249318821372331;0.3692608364037242;0.8136537507562179
92.098248;1.0443207238508518;0.8331069149464753;0.7976655684462901;-0.4444360716046601;-0.4255136928656268;1.0344991282756253;9.99830271724028;0.8338090192986422;-0.42445492134501045;-0.4244549134532372;0.7249323950022734;0.3692612059278695;0.813652690483923
92.108248;1.0443248382914871;0.8331074802416922;0.7976656030899985;-0.4444360720311605;-0.42551369279741413;1.0345015665522568;9.998239572854342;0.8338067430638367;-0.4244549218717392;-0.42445491287935994;0.7249329944677214;0.3692615925503166;0.8136516866664361
92.118248;1.044328989968753;0.8331080741998401;0.7976656302689156;-0.4444360724384384;-0.4255136927324523;1.0345040380720425;9.998176896290602;0.8338043832000295;-0.4244549224401888;-0.4244549123234207;0.7249336809514676;0.3692619943991438;0.8136507380707549
92.128248;1.0443331784213423;0.8331086962589102;0.7976656512921193;-0.4444360728251731;-0.4255136926691681;1.034506546127372;9.998114760274674;0.8338019354972633;-0.42445492305328214;-0.42445491178595735;0.7249344554062326;0.36926240946205624;0.8136498418477613
92.138248;1.0443374037698125;0.8331093440309659;0.7976656678729482;-0.44443607318939365;-0.4255136926065985;1.0345090904983139;9.998053246019253;0.8337993965808033;-0.42445492371330457;-0.4244549112680028;0.7249353197287041;0.3692628357481591;0.813648993970327
92.148248;1.0443416663288023;0.8331100140796528;0.7976656815768132;-0.44443607352899483;-0.42551369254403076;1.0345116698337398;9.997992442557688;0.8337967642128261;-0.42445492442173666;-0.42445491077077424;0.7249362767319408;0.3692632715005327;0.8136481901169782
92.158248;1.0443459663303865;0.833110702592974;0.7976656930711418;-0.4444360738421191;-0.42551369248071286;1.0345142834036574;9.99793244007393;0.8337940373777522;-0.4244549251794883;-0.4244549102953795;0.7249373290952903;0.3692637154084924;0.8136474264441139
92.168248;1.04435030339488;0.8331114059949688;0.7976657024013176;-0.444436074127098;-0.42551369241561887;1.0345169321124565;9.997873326739713;0.8337912170750421;-0.42445492598732665;-0.4244549098428735;0.7249384780336777;0.36926416670901296;0.8136466990803325
92.178248;1.044354676331668;0.833112121785607;0.7976657101244181;-0.44443607438214283;-0.4255136923472215;1.034519618150773;9.99781518391703;0.8337883069023242;-0.42445492684557345;-0.4244549094146111;0.7249397226185759;0.36926462482794126;0.8136460031960898
92.188248;1.044359084041838;0.8331128492710671;0.7976657178419149;-0.4444360746050635;-0.4255136922734305;1.0345223432031736;9.997758084051268;0.8337853124184579;-0.4244549277532295;-0.4244549090121362;0.7249410599634174;0.3692650888970305;0.813645333192376
92.198248;1.0443635258636506;0.8331135891679827;0.7976657272527736;-0.4444360747929758;-0.4255136921917431;1.0345251064175445;9.997702102118813;0.8337822406914723;-0.4244549287077334;-0.42445490863659;0.724942486126437;0.36926555790471455;0.813644683632393
92.208248;1.0443680003291222;0.8331143422466186;0.7976657391158597;-0.44443607494202114;-0.4255136920993834;1.0345279029526273;9.997647329364568;0.8337791011293509;-0.4244549297054264;-0.42445490828853233;0.7249439963789163;0.3692660311098091;0.8136440499101442
92.218248;1.0443725040626088;0.8331151089587827;0.7976657533517869;-0.4444360750476376;-0.42551369199329836;1.0345307241540986;9.997593868797942;0.8337759062438121;-0.4244549307419796;-0.4244549079684463;0.724945584149568;0.36926650796347504;0.8136434286135437
92.228248;1.0443770311268332;0.8331158901348636;0.7976657694392262;-0.4444360751056169;-0.42551369187020704;1.034533559105421;9.997541814501618;0.8337726707295154;-0.42445493181275584;-0.4244549076775132;0.7249472409131967;0.3692669878064577;0.8136428176627528
92.238248;1.0443815722194971;0.8331166869988234;0.7976657867718372;-0.44443607511324146;-0.4255136917268096;1.034536396006131;9.997491232701838;0.8337694098076569;-0.4244549329133327;-0.42445490741808395;0.7249489583133397;0.36926746970251895;0.8136422161475467
92.248248;1.0443861150979554;0.83311750073705;0.7976658056729111;-0.4444360750695575;-0.4255136915600368;1.034539223632893;9.99744215272743;0.8337661388068005;-0.4244549340398763;-0.4244549071931197;0.7249507296469854;0.36926795251701927;0.8136416244284139
92.258248;1.044390647017081;0.8331183324490419;0.7976658284441845;-0.4444360749748473;-0.4255136913672226;1.0345420326827546;9.997394573559882;0.8337628732716761;-0.42445493518905025;-0.42445490700480404;0.7249525488260656;0.3692684352788203;0.8136410444789587
92.268248;1.044395157205286;0.8331191827571086;0.7976658589386151;-0.44443607482995806;-0.42551369114597626;1.034544815224434;9.997348485839039;0.8337596280839916;-0.42445493635786896;-0.42445490685354925;0.7249544091924505;0.3692689173764118;0.8136404799646006
92.278248;1.0443996372709052;0.8331200513734203;0.7976659006336637;-0.4444360746358305;-0.4255136908938953;1.0345475633249877;9.997303890575523;0.8337564159952946;-0.42445493754390856;-0.4244549067378668;0.7249563029492503;0.36926939828849276;0.8136399360987367
92.288248;1.0444040802553392;0.8331209374275597;0.7976659550620262;-0.44443607439330673;-0.42551369060850414;1.0345502693433684;9.997260798595768;0.8337532466628892;-0.4244549387455077;-0.4244549066547197;0.7249582201642136;0.3692698771895465;0.8136394186313063
92.298248;1.0444084800413271;0.8331218398942071;0.7976660221963594;-0.44443607410292274;-0.4255136902872798;1.034552927379477;9.997219215686343;0.8337501267924414;-0.4244549399615209;-0.4244549066001357;0.7249601488826801;0.36927035283959375;0.8136389319763333
92.308248;1.044412830987927;0.8331227578869961;0.7976661018541853;-0.4444360737646347;-0.4255136899275977;1.0345555342836688;9.99717913525224;0.8337470607040224;-0.42445494119102073;-0.42445490657010027;0.7249620767128708;0.36927082382061854;0.813638478092593
92.318248;1.0444171277005871;0.8331236906916416;0.7976661942017548;-0.44443607337808927;-0.42551368952690355;1.0345580893503887;9.997140545911003;0.8337440503104196;-0.42445494243335025;-0.42445490656143753;0.7249639918780637;0.3692712890297373;0.8136380570890712
92.328248;1.04442136565668;0.8331246374044595;0.7976662994602696;-0.44443607294330156;-0.42551368908324405;1.0345605917447287;9.997103433457672;0.8337410951047111;-0.42445494368796144;-0.42445490657198304;0.7249658830868185;0.3692717480937615;0.8136376690194086
92.338248;1.0444255417983268;0.8331255974070502;0.7976664178666844;-0.44443607246104583;-0.42551368859556526;1.0345630374004302;9.997067776445391;0.8337381928842778;-0.42445494495395014;-0.4244549066000723;0.7249677389788257;0.3692722011180292;0.8136373149346968
92.348248;1.0444296543047014;0.8331265714569039;0.7976665499284343;-0.4444360719328557;-0.4255136880634905;1.0345654192177256;9.997033552159769;0.8337353404879385;-0.4244549462299827;-0.4244549066441851;0.7249695484972826;0.3692726479424144;0.8136369960657007
92.358248;1.044433701953472;0.8331275616369204;0.7976666967505335;-0.44443607136058405;-0.4255136874873049;1.0345677300996536;9.997000744233633;0.8337325341253751;-0.424454947514392;-0.42445490670305197;0.7249713024113971;0.36927308779294493;0.8136367128788815
92.368248;1.0444376829750275;0.833128570610907;0.7976668601545581;-0.44443607074579466;-0.4255136868682745;1.034569965292968;9.996969347646266;0.8337297696558696;-0.4244549488049459;-0.424454906775777;0.7249729939408448;0.36927351950244663;0.8136364653698666
92.378248;1.0444415939691674;0.8331296015196007;0.7976670424168876;-0.44443607008972097;-0.4255136862085299;1.0345721226678564;9.996939377397705;0.8337270427906699;-0.4244549500987063;-0.42445490686156984;0.7249746173558332;0.3692739417083474;0.8136362535985795
92.388248;1.044445429437237;0.8331306579553583;0.7976672461869488;-0.44443606939361796;-0.4255136855105323;1.03457420177594;9.99691086643422;0.8337243495333229;-0.42445495139235334;-0.4244549069593426;0.7249761663093325;0.36927435263927677;0.8136360781205945
92.398248;1.044449182057621;0.8331317431567827;0.7976674746258073;-0.44443606865887775;-0.4255136847767494;1.0345762035658925;9.996883849919355;0.8337216870204288;-0.42445495268270883;-0.42445490706770045;0.7249776339815952;0.3692747498174504;0.8136359408179915
92.408248;1.0444528443695973;0.8331328591341898;0.7976677314338156;-0.4444360678870848;-0.42551368400951367;1.0345781316451421;9.996858353197236;0.8337190539852395;-0.424454953967055;-0.4244549071853188;0.7249790144998376;0.3692751303841651;0.8136358451169221
92.418248;1.044456410853777;0.8331340068062008;0.7976680211864771;-0.44443606708051153;-0.42551368321088284;1.0345799929695028;9.99683438601276;0.833716450480684;-0.4244549552432304;-0.42445490731125274;0.7249803035494446;0.3692754918484708;0.8136357949877068
92.428248;1.0444598787626918;0.8331351870105964;0.7976683500528532;-0.44443606624262544;-0.42551368238283127;1.034581795962252;9.996811936737046;0.8337138770000195;-0.4244549565096089;-0.42445490744475467;0.7249814977454238;0.36927583239642703;0.8136357941527513
92.438248;1.0444632473672635;0.8331364011141156;0.7976687260430407;-0.4444360653778539;-0.42551368152756436;1.034583547780143;9.99679096720866;0.8337113337440702;-0.4244549577650619;-0.4244549075846255;0.7249825937256329;0.36927615084275667;0.8136358461437804
92.448248;1.0444665158306017;0.8331376504068305;0.7976691580939558;-0.4444360644909815;-0.4255136806473095;1.0345852531888398;9.996771412427206;0.8337088209566129;-0.4244549590090803;-0.42445490772895506;0.7249835877372347;0.3692764469612789;0.8136359543433765
