time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.458248;1.0444696814548773;0.83313893514777;0.7976696542061956;-0.444436063586872;-0.42551367974404974;1.034586915549203;9.996753189308397;0.83370633980813;-0.4244549602416914;-0.42445490787595724;0.7249844762250234;0.3692767221289137;0.8136361215253943
92.468248;1.0444727398619988;0.8331402547639722;0.7976702199050781;-0.444436062670356;-0.4255136788199511;1.034588538795799;9.9967362113242;0.8337038928330669;-0.42445496146301737;-0.42445490802492497;0.7249852574873279;0.36927697932717674;0.8136363493962978
92.478248;1.044475686174248;0.8331416092520098;0.7976708582490721;-0.44443606174591344;-0.42551367787791433;1.034590127486653;9.996720393061338;0.8337014834010456;-0.4244549626729888;-0.42445490817617787;0.7249859333668836;0.3692772221656731;0.8136366389730022
92.488248;1.0444785163548622;0.8331430002449524;0.7976715701567556;-0.444436060817121;-0.4255136769213391;1.0345916846392293;9.996705640851166;0.8336991144279706;-0.4244549638713453;-0.4244549083306026;0.7249865089479446;0.36927745371417137;0.8136369913872136
92.498248;1.04448122810734;0.8331444307699298;0.7976723534357714;-0.44443605988642476;-0.4255136759534019;1.0345932113140757;9.996691851196012;0.8336967875164044;-0.4244549650578085;-0.42445490848927125;0.7249869898920094;0.3692776759952356;0.813637407554133
92.508248;1.044483820246446;0.8331459039503105;0.7976732022439813;-0.444436058955531;-0.4255136749766866;1.0345947085042737;9.996678921027165;0.8336945030673499;-0.4244549662322915;-0.4244549086528016;0.7249873797010656;0.36927789026451474;0.8136378868500111
92.518248;1.0444862917569402;0.833147422237143;0.7976741086455633;-0.4444360580258298;-0.425513673993315;1.034596178171442;9.996666748622943;0.8336922607537995;-0.424454967395074;-0.42445490882090936;0.7249876789668547;0.3692780972455259;0.8136384266524882
92.528248;1.0444886417069974;0.8331489880488958;0.7976750649681116;-0.4444360570985274;-0.4255136730051968;1.0345976226454403;9.996655225838325;0.8336900597604016;-0.42445496854704806;-0.4244549089926659;0.7249878866502154;0.36927829680343227;0.8136390232518765
92.538248;1.0444908687823404;0.8331506034737227;0.7976760656165287;-0.4444360561748936;-0.4255136720140609;1.0345990430770629;9.996644239694746;0.8336878989836123;-0.4244549696897095;-0.4244549091668684;0.7249880017396125;0.36927848783783934;0.8136396734199594
92.548248;1.0444929708627606;0.8331522692081684;0.7976771074898098;-0.44443605525653057;-0.42551367102119175;1.0346004380271665;9.996633682427001;0.8336857773655527;-0.4244549708244688;-0.42445490934217106;0.7249880238748597;0.3692786689750946;0.8136403755760304
92.558248;1.0444949456072379;0.8331539857007645;0.7976781884160851;-0.4444360543450781;-0.42551367002710916;1.0346018034986546;9.996623456770093;0.8336836936551314;-0.42445497195192056;-0.42445490951717807;0.7249879535187833;0.36927883937626577;0.8136411294497846
92.568248;1.0444967907370848;0.8331557547756945;0.7976793052550283;-0.4444360534416676;-0.4255136690315528;1.0346031340509725;9.996613475021585;0.8336816461124417;-0.4244549730720695;-0.4244549096903581;0.7249877924870575;0.3692789987152126;0.8136419348594314
92.578248;1.0444985040677148;0.8331575792238951;0.7976804536707773;-0.4444360525470898;-0.4255136680339582;1.0346044240169894;9.996603664524095;0.8336796334711187;-0.42445497418508915;-0.42445490986011675;0.7249875442103574;0.369279146323179;0.8136427910333314
92.588248;1.0445000847309835;0.8331594614452436;0.7976816291249499;-0.4444360516624341;-0.4255136670340974;1.034605667577824;9.996593983476542;0.8336776560744185;-0.42445497529160375;-0.42445491002543206;0.7249872133092059;0.3692792803449528;0.8136436968990725
92.598248;1.0445015344875896;0.8331614019367387;0.7976828276751807;-0.4444360507891869;-0.42551366603224844;1.0346068578526615;9.996584425380311;0.8336757150191071;-0.4244549763925033;-0.42445491018627546;0.7249868049554792;0.3692793978173602;0.8136446515423033
92.608248;1.0445028576137596;0.8331633981118443;0.7976840457329756;-0.4444360499285725;-0.4255136650291609;1.0346079873479892;9.996575002850472;0.8336738098373607;-0.4244549774886262;-0.42445491034342675;0.7249863242484693;0.3692794955874255;0.8136456531222026
92.618248;1.0445040604166471;0.8331654447189716;0.7976852793262218;-0.4444360490807878;-0.42551366402630786;1.0346090491788056;9.996565732779437;0.8336719374462955;-0.4244549785805457;-0.4244549104983821;0.7249857757150022;0.3692795709024845;0.8136466965344124
92.628248;1.0445051513695414;0.8331675352017055;0.7976865244406947;-0.44443604824494765;-0.42551366302596644;1.0346100371286489;9.996556628682512;0.8336700932655166;-0.424454979668647;-0.4244549106535482;0.7249851634775306;0.3692796213761727;0.8136477727473328
92.638248;1.0445061410707572;0.8331696622547081;0.7976877778851699;-0.44443604741963366;-0.4255136620307815;1.034610945816942;9.996547693567232;0.8336682734742599;-0.4244549807533018;-0.42445491081225456;0.7249844920598547;0.36927964508628924;0.8136488707690729
92.648248;1.0445070415876223;0.8331718180524867;0.7976890368983279;-0.4444360466033481;-0.4255136610432813;1.0346117720936934;9.99653892361024;0.8336664770335734;-0.42445498183509384;-0.42445491097852484;0.7249837667731815;0.3692796410273459;0.8136499798880046
92.658248;1.0445078652239588;0.8331739948419673;0.7976902979375736;-0.4444360457947562;-0.4255136600657023;1.0346125161625164;9.996530320623078;0.8336647054821434;-0.4244549829151322;-0.42445491115684103;0.7249829933909417;0.36927960958177636;0.8136510903023452
92.668248;1.044508622553868;0.8331761850692865;0.7976915557184815;-0.4444360449928874;-0.4255136591000174;1.0346131808943801;9.996521894226587;0.8336629608166131;-0.4244549839951126;-0.42445491135172836;0.7249821776472376;0.3692795524468394;0.8136521928137362
92.678248;1.0445093211507404;0.833178381088748;0.7976928031424981;-0.444436044197249;-0.425513658148041;1.034613770383555;9.996513651676082;0.833661244485627;-0.42445498507708357;-0.4244549115671547;0.7249813246718211;0.3692794720675558;0.8136532786414646
92.688248;1.044509965808563;0.8331805758304199;0.7976940330614892;-0.444436043407864;-0.4255136572113845;1.034614289611967;9.99650559412993;0.8336595580692082;-0.42445498616317784;-0.42445491180624895;0.7249804389652469;0.3692793712009849;0.8136543392112505
92.698248;1.0445105588411856;0.8331827647315401;0.7976952407952345;-0.4444360426254405;-0.42551365629113524;1.034614744789002;9.996497730199792;0.8336579037597983;-0.4244549872553827;-0.42445491207141917;0.7249795254065603;0.3692792524536237;0.8136553663393781
92.708248;1.044511100564944;0.8331849469254037;0.7976964246341591;-0.4444360418514725;-0.425513655387797;1.0346151426422419;9.996490091317533;0.8336562843511905;-0.42445498835522566;-0.4244549123645223;0.7249785899789409;0.3692791177711469;0.8136563531946248
92.718248;1.0445115907183735;0.8331871244674459;0.7976975840980398;-0.44443604108788165;-0.4255136545018056;1.0346154883256666;9.996482737322058;0.8336547037285961;-0.4244549894633605;-0.4244549126868836;0.724977638976936;0.36927896850090064;0.8136572944664855
92.728248;1.0445120299068316;0.8331893010867758;0.797698718490055;-0.44443604033672635;-0.42551365363394267;1.034615783163741;9.996475757873363;0.8336531674521359;-0.42445499057934166;-0.42445491303918376;0.7249766779187767;0.36927880600396434;0.8136581849736664
92.738248;1.0445124204610108;0.8331914813719944;0.7976998275993603;-0.44443603960043276;-0.42551365278522707;1.0346160239318876;9.996469266383416;0.8336516818374913;-0.4244549917018459;-0.4244549134216107;0.7249757118841705;0.36927863226837965;0.8136590186839656
92.748248;1.0445127668041152;0.8331936699981448;0.7977009134530192;-0.44443603888192623;-0.4255136519568799;1.0346162048255512;9.996463384741025;0.833650252174918;-0.4244549928292842;-0.4244549138344149;0.7249747461751547;0.36927845007428417;0.813659789777907
92.758248;1.0445130755051881;0.8331958713339644;0.7977019806544451;-0.44443603818442556;-0.42551365115047524;1.0346163204139505;9.996458230847555;0.83364888265108;-0.42445499396035336;-0.42445491427822274;0.7249737855833419;0.3692782626880665;0.8136604943243725
92.768248;1.0445133551667543;0.8331980894875851;0.7977030355466502;-0.4444360375111766;-0.42551365036766137;1.034616366828867;9.99645391323399;0.8336475775188905;-0.4244549950941222;-0.4244549147539018;0.7249728335688407;0.3692780734447529;0.813661130129097
92.778248;1.0445136153797385;0.8332003282234688;0.7977040858672316;-0.44443603686501043;-0.4255136496096115;1.0346163414878282;9.996450528833163;0.8336463409708667;-0.4244549962298545;-0.4244549152624027;0.7249718925939149;0.3692778853181861;0.8136616952842116
92.788248;1.0445138650644439;0.833202590779947;0.7977051401646796;-0.44443603624793876;-0.425513648876911;1.0346162424645495;9.996448165956023;0.8336451760130086;-0.4244549973669054;-0.4244549158045734;0.7249709645017127;0.3692777005308427;0.8136621877896726
92.798248;1.0445141123739587;0.8332048795361853;0.7977062065376451;-0.4444360356611547;-0.4255136481698715;1.0346160674087814;9.996446910625938;0.8336440838436684;-0.42445499850461793;-0.4244549163809597;0.7249700506496459;0.36927752056292307;0.8136626068740096
92.808248;1.044514365320232;0.8332071953881663;0.7977072922883254;-0.44443603510528334;-0.4255136474888254;1.0346158129573604;9.996446853165416;0.8336430636815385;-0.4244549996420985;-0.42445491699195126;0.7249691521583728;0.36927734637240067;0.8136629548142732
92.818248;1.0445146305073227;0.8332095372814431;0.7977084046312152;-0.4444360345808352;-0.4255136468341944;1.0346154758445567;9.99644809969885;0.8336421130513385;-0.4244550007782873;-0.42445491763814786;0.7249682695437167;0.3692771782588671;0.8136632375736476
92.828248;1.0445149118593204;0.8332119022614101;0.7977095510369107;-0.4444360340885947;-0.42551364620637555;1.0346150545112927;9.996450778261652;0.8336412284089135;-0.42445500191252433;-0.4244549183205263;0.7249674018705123;0.3692770155007554;0.8136634638646932
92.838248;1.0445152118093475;0.833214286180052;0.7977107387734579;-0.4444360336293573;-0.4255136456053583;1.0346145495579255;9.996455023258463;0.8336404051784506;-0.42445500304498196;-0.424454919040305;0.7249665468683855;0.36927685614412226;0.8136636440894491
92.848248;1.0445155323742008;0.8332166848095915;0.7977119744409364;-0.4444360332033723;-0.4255136450300661;1.0346139631727458;9.996460948239829;0.8336396377444786;-0.42445500417649074;-0.4244549197986797;0.7249657020815274;0.36927669735120344;0.8136637898409916
92.858248;1.0445158737613536;0.8332190948357496;0.797713264066285;-0.44443603281025235;-0.4255136444781488;1.0346132979252773;9.996468628660553;0.8336389203721637;-0.42445500530789304;-0.42445492059652395;0.7249648653169595;0.3692765364258004;0.8136639128815162
92.868248;1.0445162328544346;0.8332215147251821;0.7977146131076158;-0.44443603244905083;-0.42551364394648367;1.0346125560007124;9.996478102044575;0.8336382477101334;-0.42445500643951;-0.42445492143416286;0.7249640342247711;0.3692763714220248;0.8136640233930216
92.878248;1.0445166039879836;0.8332239448408675;0.7977160260452754;-0.44443603211785115;-0.42551364343149606;1.0346117398458055;9.996489371035022;0.8336376140515485;-0.42445500757115934;-0.4244549223114964;0.7249632065276119;0.3692762006977556;0.8136641289754252
92.888248;1.0445169810177597;0.8332263861835415;0.7977175061750902;-0.444436031813537;-0.42551364292918376;1.0346108531752973;9.996502395001446;0.8336370125485164;-0.42445500870250047;-0.42445492322822104;0.7249623804865705;0.3692760224842083;0.8136642351292084
92.898248;1.04451735857441;0.8332288387419052;0.7977190553134582;-0.44443603153252925;-0.4255136424354986;1.0346099016714456;9.996517089794105;0.8336364353140898;-0.4244550098332668;-0.42445492418357617;0.7249615546649858;0.36927583522973517;0.8136643461350002
92.908248;1.0445177320447991;0.8332313004452604;0.7977206729774247;-0.44443603127135856;-0.4255136419469813;1.0346088930572361;9.99653335258615;0.8336358746786978;-0.42445501096331517;-0.4244549251758329;0.724960727492514;0.36927563822226556;0.8136644652999188
92.918248;1.0445180977931101;0.8332337675653798;0.7977223557596045;-0.44443603102627;-0.42551364146110293;1.0346078359944242;9.996551083923404;0.8336353244307887;-0.4244550120925966;-0.4244549262021813;0.7249598966201086;0.36927543190346507;0.8136645949962313
92.928248;1.0445184540132504;0.8332362366296626;0.7977240978765784;-0.44443603079295146;-0.4255136409759979;1.0346067387171356;9.996570185410588;0.8336347797395006;-0.4244550132209422;-0.424454927259106;0.7249590580381927;0.36927521778135813;0.8136647366429903
92.938248;1.0445188007887982;0.8332387056189997;0.7977258932614761;-0.4444360305669214;-0.42551364048990087;1.0346056089428737;9.996590551516595;0.8336342363656631;-0.4244550143476206;-0.4244549283427755;0.7249582060291854;0.3692749980915649;0.8136648903351631
92.948248;1.0445191390895674;0.8332411732363131;0.7977277376703782;-0.4444360303437176;-0.4255136400010468;1.0346044550042808;9.99661207139623;0.8336336897732711;-0.4244550154710397;-0.4244549294491641;0.724957334627982;0.36927477518871527;0.8136650548145057
92.958248;1.0445194692969824;0.8332436377778728;0.7977296287405066;-0.44443603011850036;-0.42551363950794646;1.03460328610536;9.996634636752217;0.8336331345997475;-0.42445501658911183;-0.4244549305741596;0.7249564394969638;0.369274550695775;0.8136652280512117
92.968248;1.0445197899164704;0.8332460973025034;0.7977315649373375;-0.4444360298860096;-0.42551363900926703;1.0346021109558556;9.996658149633786;0.8336325648510349;-0.42445501770011995;-0.42445493171402465;0.7249555181901474;0.369274325077976;0.813665407994599
92.978248;1.0445200978113374;0.8332485514121086;0.7977335451815665;-0.4444360296413908;-0.4255136385035239;1.0346009365400965;9.99668251981845;0.8336319739999271;-0.42445501880303194;-0.42445493286601765;0.7249545686401798;0.3692740980701464;0.8136655933766433
92.988248;1.044520390365993;0.8332510025860606;0.7977355685946288;-0.4444360293810897;-0.42551363798957537;1.0345997684777946;9.996707650245153;0.8336313548004907;-0.42445501989692136;-0.4244549340284919;0.7249535879434075;0.3692738692569614;0.8136657840087292
92.998248;1.0445206675008007;0.8332534544855436;0.7977376342312122;-0.44443602910311414;-0.42551363746759907;1.0345986123324773;9.996733434449185;0.8336306994153144;-0.42445502098031646;-0.42445493520042465;0.7249525730752174;0.3692736381257488;0.8136659800785824
93.008248;1.044520931330677;0.8332559079956793;0.7977397414195673;-0.4444360288065319;-0.42551363693919403;1.0345974740960548;9.996759774365604;0.8336299998301667;-0.4244550220509713;-0.42445493638108045;0.7249515228117474;0.36927340375698087;0.8136661815125844
93.018248;1.0445211846596545;0.8332583586966315;0.7977418893476202;-0.4444360284906775;-0.4255136364064749;1.0345963600232644;9.99678659333981;0.8336292483356211;-0.4244550231060434;-0.42445493756990693;0.7249504382793921;0.36927316478945615;0.8136663884352998
93.028248;1.0445214304880213;0.8332607982282461;0.7977440753843038;-0.4444360281548202;-0.42551363587118135;1.0345952767562936;9.99681382968754;0.8336284372951661;-0.4244550241424818;-0.42445493876620316;0.7249493211559326;0.3692729200386269;0.8136666018328202
93.038248;1.044521672200581;0.8332632179396952;0.7977462947013464;-0.4444360277981194;-0.42551363533435943;1.0345942312160927;9.996841426312114;0.8336275582103685;-0.42445502515722566;-0.4244549399688737;0.7249481717567469;0.3692726692025617;0.8136668234151856
93.048248;1.0445219141400994;0.833265611600351;0.7977485422503655;-0.44443602741945776;-0.4255136347964894;1.0345932296405056;9.996869335814475;0.8336266022766071;-0.42445502614729114;-0.4244549411769335;0.7249469887389546;0.3692724128289522;0.8136670551546138
93.058248;1.0445221628824923;0.8332679756257217;0.7977508142347605;-0.4444360270175977;-0.42551363425775857;1.0345922764501725;9.99689752819392;0.8336255623931834;-0.4244550271100148;-0.4244549423901626;0.7249457696012188;0.36927215155453347;0.813667299584697
93.068248;1.044522427190623;0.8332703071189316;0.7977531072470737;-0.4444360265919014;-0.4255136337180943;1.0345913744025688;9.99692597771199;0.8336244338658164;-0.42445502804323987;-0.42445494360902347;0.7249445110417267;0.3692718853588248;0.8136675608886719
93.078248;1.0445227152873025;0.8332726020722928;0.7977554168769648;-0.444436026142969;-0.42551363317699814;1.0345905252560754;9.996954640322206;0.8336232138989507;-0.4244550289453077;-0.4244549448341477;0.7249432092118188;0.36927161338524817;0.8136678450077617
93.088248;1.0445230328216206;0.8332748556183871;0.7977577376092998;-0.44443602567251006;-0.425513632633707;1.0345897292838162;9.996983445872008;0.8336219015272526;-0.42445502981475064;-0.42445494606604234;0.7249418600380186;0.36927133419089947;0.8136681581152556
93.098248;1.044523384035791;0.8332770629857337;0.7977600635554994;-0.4444360251825303;-0.42551363208751686;1.0345889850437877;9.997012308812101;0.8336204974872788;-0.42445503064979745;-0.4244549473052453;0.724940459569967;0.36927104609666106;0.8136685055584822
93.108248;1.0445237733064148;0.8332792197391012;0.7977623888625616;-0.4444360246747949;-0.4255136315375582;1.0345882910038973;9.997041141270412;0.8336190036442451;-0.42445503144835317;-0.4244549485526738;0.7249390041803421;0.3692707473628071;0.813668892148512
93.118248;1.0445242045836807;0.8332813218381518;0.7977647077009657;-0.44443602415097155;-0.4255136309823229;1.0345876471624218;9.997069852184888;0.833617422767619;-0.4244550322085123;-0.42445494980973947;0.7249374910282134;0.36927043599816406;0.8136693223601955
93.128248;1.0445246802990944;0.8332833658303251;0.797767014291597;-0.4444360236128231;-0.425513630419587;1.03458705452897;9.997098337807754;0.8336157584204662;-0.4244550329290027;-0.4244549510781738;0.7249359189865637;0.36927010954255285;0.8136698004590055
93.138248;1.044525201936766;0.8332853484990834;0.7977693033137048;-0.44443602306216307;-0.42551362984647567;1.0345865136669754;9.997126480923363;0.8336140141982995;-0.4244550336095111;-0.4244549523596006;0.7249342890523165;0.36926976532145483;0.8136703313927
93.148248;1.0445257716519838;0.8332872659302111;0.7977715703305301;-0.44443602250085473;-0.4255136292596265;1.034586024016248;9.997154163116148;0.8336121928871227;-0.42445503425092396;-0.42445495365497876;0.7249326038516115;0.3692694010052655;0.8136709213760529
93.158248;1.0445263931749205;0.8332891133799615;0.7977738112769572;-0.4444360219310402;-0.42551362865589587;1.03458558383835;9.997181283842195;0.8336102964554304;-0.42445503485522185;-0.42445495496431557;0.7249308666158024;0.3692690148543418;0.8136715775090941
93.168248;1.0445270719491695;0.8332908861019371;0.7977760220969708;-0.44443602135520877;-0.42551362803305354;1.0345851903306376;9.997207775581252;0.8336083264982438;-0.4244550354251842;-0.42445495628683394;0.7249290798711447;0.3692686055332647;0.8136723073063684
93.178248;1.0445278145291785;0.8332925789888541;0.7977781999558881;-0.4444360207757045;-0.42551362738963533;1.0345848397692445;9.997233595766923;0.8336062845762173;-0.4244550359641199;-0.4244549576213647;0.7249272449891823;0.36926817200358053;0.8136731184119563
93.188248;1.0445286268059224;0.8332941848093246;0.797780343883658;-0.4444360201941726;-0.42551362672444104;1.0345845278382264;9.997258699564108;0.8336041729366755;-0.42445503647540345;-0.4244549589665106;0.7249253634844142;0.369267713843962;0.8136740185832441
93.198248;1.0445295122542515;0.8332956940521326;0.7977824533366489;-0.44443601961151713;-0.4255136260364504;1.034584250061969;9.997283027245473;0.8336019956242153;-0.42445503696184184;-0.4244549603206828;0.724923438914067;0.36926723175624854;0.8136750160909801
93.208248;1.0445304715235681;0.8332970968301839;0.7977845270034692;-0.4444360190282816;-0.4255136253251417;1.034584001650997;9.997306516962688;0.8335997588699919;-0.4244550374253865;-0.4244549616822952;0.7249214773279464;0.36926672750150563;0.8136761196218959
93.218248;1.0445315032491378;0.833298384085587;0.7977865633532398;-0.4444360184450923;-0.42551362459076697;1.034583776998044;9.997329121560137;0.8335974701379275;-0.42445503786739586;-0.4244549630496054;0.7249194855972064;0.3692662030604083;0.8136773370052818
93.228248;1.0445326053528634;0.8332995475312901;0.7977885616074184;-0.4444360178628731;-0.42551362383436786;1.034583569720883;9.997350812738679;0.8335951370900408;-0.4244550382889851;-0.4244549644202588;0.7249174695753845;0.36926566005496125;0.8136786740834654
93.238248;1.0445337758995736;0.8333005790274043;0.797790521832389;-0.44443601728281457;-0.4255136230577097;1.0345833729512546;9.99737157980641;0.8335927679303462;-0.42445503869133305;-0.42445496579138897;0.7249154335898788;0.36926509990253026;0.8136801348879359
93.248248;1.0445350134234797;0.8333014700797496;0.7977924442761012;-0.44443601670623445;-0.4255136222631404;1.034583179386433;9.997391434520429;0.8335903717074892;-0.4244550390759536;-0.4244549671600406;0.7249133801686738;0.3692645239429076;0.8136817222698132
93.258248;1.0445363174801423;0.8333022129983115;0.7977943289318806;-0.44443601613431566;-0.4255136214532879;1.034582981285409;9.997410413180793;0.833587957287622;-0.4244550394446007;-0.42445496852317216;0.7249113098229134;0.36926393326441836;0.8136834383394707
93.268248;1.0445376893677736;0.8333028032029923;0.7977961760330848;-0.4444360155677341;-0.4255136206307517;1.0345827706185178;9.997428565425595;0.833585532741241;-0.42445503979896015;-0.4244549698773776;0.7249092222336565;0.3692633284632214;0.8136852846405223
93.278248;1.0445391319142876;0.8333032406229491;0.7977979872679017;-0.4444360150063719;-0.4255136197978735;1.034582539820756;9.997445937574321;0.8335831060022423;-0.4244550401404404;-0.42445497121879383;0.724907118264247;0.36926270942278827;0.813687261946061
93.288248;1.0445406478650006;0.8333035291717096;0.7977997667304636;-0.44443601444932623;-0.42551361895655826;1.0345822825525355;9.997462563342356;0.8335806854321081;-0.42445504047018284;-0.42445497254324455;0.7249050006710059;0.36926207537542644;0.8136893702328047
93.298248;1.0445422383473328;0.8333036747165983;0.7978015206364895;-0.44443601389514237;-0.425513618108177;1.0345819927653128;9.997478463379553;0.8335782797740625;-0.4244550407892763;-0.424454973846399;0.7249028733055651;0.36926142547621965;0.8136916089091094
93.308248;1.0445439031349026;0.8333036832517319;0.7978032566536687;-0.4444360133420161;-0.4255136172534624;1.0345816627952356;9.997493646907568;0.8335758980326483;-0.4244550410988002;-0.4244549751239878;0.7249007404268185;0.3692607595703824;0.8136939764770403
93.318248;1.0445456420253942;0.833303559670608;0.7978049838841187;-0.44443601278801875;-0.4255136163925682;1.0345812832631816;9.997508115301006;0.8335735485469914;-0.4244550413997288;-0.42445497637224666;0.7248986065757201;0.36926007847663717;0.813696469404715
93.328248;1.0445474545766742;0.8333033069352456;0.7978067124710089;-0.4444360122314186;-0.4255136155255747;1.0345808450891631;9.99752187028691;0.8335712374154939;-0.42445504169300113;-0.4244549775882931;0.7248964765049425;0.36925938366577715;0.8136990813662904
93.338248;1.044549338162843;0.8333029267016383;0.7978084524436915;-0.44443601167086005;-0.42551361465291715;1.0345803416389545;9.997534920078609;0.8335689689984247;-0.42445504197948863;-0.4244549787700047;0.7248943551770286;0.3692586766784535;0.8137018037306885
93.348248;1.0445512880716499;0.8333024207607327;0.7978102127919862;-0.4444360111053853;-0.42551361377534547;1.0345797692914898;9.997547280614874;0.8335667482580242;-0.42445504225967734;-0.42445497991543424;0.7248922476570983;0.3692579584421643;0.8137046262545928
93.358248;1.0445532999614278;0.8333017916169579;0.7978120013715674;-0.4444360105343417;-0.4255136128938369;1.0345791263464528;9.997558981689682;0.8335645817964635;-0.42445504253360944;-0.42445498102242146;0.7248901586255798;0.369257228927149;0.8137075367881058
93.368248;1.0445553710904258;0.8333010423693094;0.7978138254726734;-0.4444360099570812;-0.42551361200973886;1.0345784124685717;9.997570076149827;0.8335624774708853;-0.42445504280114077;-0.4244549820888237;0.7248880921661294;0.36925648752453194;0.8137105207560531
93.378248;1.0445574997227127;0.8333001765928792;0.7978156920151901;-0.444436009372853;-0.425513611124823;1.0345776285793093;9.997580637136863;0.8335604434908024;-0.42445504306202836;-0.4244549831129161;0.7248860526237885;0.369255733607028;0.813713562000758
93.388248;1.044559684571646;0.8332991978238248;0.7978176067333732;-0.44443600878115586;-0.42551361024119044;1.034576774814865;9.997590746933836;0.8335584868777364;-0.42445504331581974;-0.42445498409371446;0.7248840455549704;0.36925496653767725;0.8137166444064822
93.398248;1.0445619246296425;0.8332981084230615;0.7978195732816976;-0.4444360081820991;-0.4255136093615906;1.0345758485319339;9.997600492956623;0.8335566130583092;-0.42445504356168834;-0.4244549850311955;0.7248820769478953;0.36925418536551263;0.8137197523891676
93.408248;1.0445642184397554;0.8332969090343769;0.7978215934223182;-0.4444360075763844;-0.42551360848989367;1.0345748449167917;9.997609971271942;0.8335548275561728;-0.4244550437982975;-0.4244549859259646;0.7248801514205533;0.3692533891946102;0.8137228706702736
93.418248;1.0445665627886442;0.8332955991947597;0.7978236677214219;-0.4444360069646884;-0.4255136076306683;1.0345737583830645;9.99761928875312;0.833553136823869;-0.42445504402385376;-0.42445498677850974;0.7248782716200283;0.36925257812317747;0.8137259850971124
93.428248;1.0445689524775945;0.8332941778809599;0.7978257956735899;-0.4444360063468799;-0.42551360678812056;1.0345725834522361;9.997628556032112;0.8335515465459252;-0.424455044236335;-0.42445498758895833;0.724876438653885;0.3692517532891954;0.8137290841475119
93.438248;1.044571381492486;0.8332926435577879;0.7978279756401532;-0.4444360057221237;-0.4255136059655948;1.034571315406728;9.997637871028672;0.8335500602880297;-0.4244550444337463;-0.4244549883574751;0.7248746523072607;0.3692509159724742;0.8137321591579111
93.448248;1.044573844073479;0.8332909947154201;0.7978302048733162;-0.44443600508976766;-0.42551360516583553;1.0345699503157808;9.997647312752873;0.833548679908975;-0.4244550446142658;-0.42445498908445795;0.7248729113228657;0.36925006733032184;0.8137352032905967
93.458248;1.0445763350659107;0.8332892308219142;0.7978324794756089;-0.444436004449964;-0.4255136043914287;1.0345684846553167;9.997656961892488;0.8335474051878855;-0.4244550447761001;-0.4244549897703741;0.7248712140983881;0.36924920897409064;0.8137382112092707
93.468248;1.0445788490179655;0.833287352459055;0.7978347949187999;-0.44443600380359444;-0.42551360364503216;1.0345669151598276;9.997666925986078;0.8335462327627109;-0.42445504491718755;-0.42445499041581236;0.724869559328093;0.3692483432430196;0.8137411796658367
93.478248;1.0445813782373432;0.8332853606774208;0.7978371468668506;-0.44443600315191756;-0.4255136029292972;1.0345652389147797;9.99767733823941;0.8335451568204478;-0.42445504503532727;-0.42445499102173273;0.7248679463950218;0.369247472991032;0.8137441075074159
93.488248;1.0445839121544092;0.8332832571926516;0.7978395310026029;-0.4444360024963475;-0.42551360224659845;1.0345634536848647;9.997688335828224;0.8335441700973809;-0.42445504512882476;-0.4244549915894696;0.7248663759243124;0.3692466015048969;0.8137469947000897
93.498248;1.044586438696423;0.8332810457532611;0.7978419422761829;-0.4444360018384331;-0.4255136015988039;1.0345615580789045;9.997700040487953;0.8335432635514353;-0.42445504519699484;-0.4244549921205159;0.724864850270278;0.36924573252883147;0.8137498411494916
93.508248;1.0445889458475797;0.8332787323618057;0.7978443752606441;-0.44443600118018717;-0.4255136009871093;1.034559551126475;9.997712547728453;0.8335424265844836;-0.4244550452400032;-0.4244549926164713;0.7248633730563026;0.3692448701891515;0.8137526461181547
93.518248;1.0445914227475854;0.833276323594074;0.7978468250297278;-0.4444360005244785;-0.4255136004120194;1.0345574319626776;9.997725921161349;0.8335416483370689;-0.42445504525833977;-0.42445499307905343;0.7248619480660655;0.3692440189963823;0.8137554086887681
93.528248;1.0445938603556664;0.8332738253273554;0.7978492870252701;-0.4444359998746593;-0.42551359987367954;1.034555199941959;9.997740190515803;0.833540918100303;-0.42445504525263167;-0.42445499350984295;0.7248605782811905;0.36924318377796456;0.8137581286028381
93.538248;1.0445962508590805;0.8332712424858905;0.7978517571754993;-0.44443599923374405;-0.4255135993723538;1.0345528546241713;9.99775535117283;0.8335402244382961;-0.4244550452237786;-0.42445499391008534;0.7248592648422613;0.3692423693894614;0.8137608063090843
93.548248;1.0445985867165508;0.8332685789496076;0.7978542328374548;-0.444435998604212;-0.4255135989087138;1.034550395523272;9.997771368337482;0.833539554950634;-0.4244550451729841;-0.42445499428095024;0.7248580063309943;0.36924158052902634;0.8137634427183361
93.558248;1.0446008611202895;0.8332658383036518;0.7978567121778434;-0.44443599798824085;-0.42551359848380943;1.0345478216225446;9.997788191800442;0.833538897453051;-0.4244550451015933;-0.4244549946238845;0.724856799284096;0.36924082176796197;0.8137660398552212
93.568248;1.0446030686561292;0.8332630251110574;0.7978591921141478;-0.44443599738778455;-0.42551359809878314;1.0345451311419174;9.997805769986762;0.8335382408731283;-0.4244550450108326;-0.4244549949406741;0.7248556390434696;0.3692400976424649;0.8137686018815127
93.578248;1.0446052049621095;0.833260144930011;0.7978616674500209;-0.4444359968047482;-0.4255135977545776;1.034542322089263;9.997824048381117;0.8335375748253533;-0.42445504490172103;-0.424454995233447;0.7248545200764647;0.3692394125296326;0.8137711347494418
93.588248;1.0446072666401502;0.8332572032484736;0.7978641314409466;-0.4444359962414501;-0.4255135974518424;1.0345393928542685;9.997842964350692;0.8335368889066324;-0.4244550447751411;-0.42445499550474913;0.7248534364239108;0.36923877007849754;0.8137736443923024
93.598248;1.0446092512423493;0.8332542050734832;0.7978665762087157;-0.4444359957009235;-0.4255135971908478;1.0345363430741488;9.997862450707835;0.8335361733006832;-0.42445504463185746;-0.4244549957573708;0.7248523822088924;0.3692381726954444;0.8137761352693911
93.608248;1.0446111562554965;0.8332511551803581;0.7978689923245413;-0.44443599518661325;-0.42551359697129176;1.034533175244609;9.99788243225532;0.8335354204682343;-0.4244550444726286;-0.4244549959941163;0.7248513516887088;0.369237621523864;0.8137786100788877
93.618248;1.0446129783106253;0.8332480576423059;0.7978713684874122;-0.44443599470171824;-0.4255135967923805;1.034529895261951;9.997902818251204;0.8335346254800756;-0.42445504429847924;-0.42445499621796506;0.7248503393069059;0.3692371166606366;0.8137810702270135
93.628248;1.0446147146768159;0.8332449151284107;0.7978736926660721;-0.44443599424893254;-0.4255135966532429;1.0345265117648417;9.997923515723963;0.8335337847640494;-0.4244550441108635;-0.4244549964322627;0.7248493402777891;0.36923665738217915;0.813783516437993
93.638248;1.044616365546029;0.8332417295276054;0.7978759540517484;-0.44443599383067844;-0.4255135965531889;1.0345230358536903;9.997944448087033;0.8335328960911516;-0.42445504391150113;-0.4244549966406489;0.7248483514980442;0.3692362422088836;0.8137859484461029
93.648248;1.0446179338098638;0.8332385035851325;0.7978781437816315;-0.44443599344908513;-0.42551359649143733;1.0345194802986928;9.997965550512276;0.8335319598874673;-0.42445504370199516;-0.42445499684696364;0.7248473717558731;0.36923586887791826;0.8137883635617004
93.658248;1.0446194237482394;0.8332352414331906;0.7978802544738375;-0.44443599310544435;-0.42551359646655806;1.034515857852955;9.997986750787282;0.8335309791226382;-0.4244550434835174;-0.4244549970551097;0.7248464009816431;0.36923553467444187;0.8137907560930089
93.668248;1.0446208410171818;0.8332319467945121;0.797882279949184;-0.44443599279963214;-0.4255135964763667;1.0345121801476143;9.99800795301915;0.8335299573763268;-0.4244550432567845;-0.4244549972688118;0.7248454401281312;0.3692352371259782;0.8137931191303224
93.678248;1.0446221925459056;0.8332286208594973;0.7978842151400055;-0.444435992529972;-0.4255135965183956;1.0345084575748924;9.998029035467153;0.833528897410087;-0.42445504302224096;-0.4244549974914674;0.7248444919079603;0.3692349744741286;0.8137954467682239
93.688248;1.0446234858657713;0.8332252623252915;0.7978860555067333;-0.4444359922937559;-0.4255135965903067;1.0345047002040009;9.99804986250153;0.8335278020417692;-0.42445504278006596;-0.4244549977259968;0.7248435605158012;0.36923474545557944;0.8137977347857628
93.698248;1.0446247286794927;0.8332218691976403;0.7978877962776519;-0.4444359920880182;-0.42551359668985805;1.0345009190270849;9.99807029156104;0.8335266759199429;-0.4244550425301323;-0.4244549979745122;0.7248426501912701;0.36923454864746424;0.813799980756669
93.708248;1.044625928184255;0.8332184408875819;0.7978894323748413;-0.44443599190989796;-0.4255135968145974;1.0344971255592808;9.998090174409072;0.8335255253456848;-0.42445504227225134;-0.4244549982380712;0.7248417640924454;0.3692343822326738;0.8138021845544082
93.718248;1.0446270901992862;0.8332149792219421;0.7978909591144198;-0.44443599175651144;-0.42551359696154073;1.0344933304180077;9.998109368098929;0.8335243564152112;-0.4244550420065032;-0.4244549985168267;0.7248409038688337;0.3692342443733951;0.8138043489472682
93.728248;1.044628218821334;0.8332114872712119;0.7978923731590879;-0.4444359916248646;-0.42551359712711845;1.0344895429955296;9.998127750910452;0.8335231736905656;-0.4244550417336043;-0.424454998810316;0.7248400697145484;0.36923413351564077;0.8138064795449318
93.738248;1.0446293165249372;0.8332079674559669;0.7978936729645267;-0.4444359915121678;-0.4255135973075782;1.034485771077171;9.998145231463944;0.8335219798790215;-0.4244550414552611;-0.42445499911766504;0.7248392605495193;0.3692340485120751;0.8138085837766461
93.748248;1.044630384442793;0.8332044210682922;0.7978948585324632;-0.4444359914160639;-0.4255135974994475;1.034482019317739;9.998161747996292;0.8335207761014966;-0.4244550411739519;-0.4244549994379458;0.7248384738897972;0.3692339886809;0.8138106699531629
93.758248;1.044631423238586;0.8332008485467783;0.7978959309315468;-0.4444359913343894;-0.42551359769969455;1.0344782887221566;9.998177263539878;0.8335195629812385;-0.42445504089220226;-0.4244549997704847;0.7248377062657466;0.36923395347669;0.8138127465601915
93.768248;1.0446324345815605;0.8331972500425113;0.7978968916152177;-0.44443599126503486;-0.42551359790578386;1.0344745783160125;9.998191764980872;0.8335183423499358;-0.4244550406121011;-0.4244550001147913;0.7248369545635946;0.36923394201677767;0.8138148209752576
93.778248;1.044633421867228;0.8331936272486139;0.7978977418193118;-0.4444359912061536;-0.425513598115687;1.034470887194652;9.998205260920148;0.8335171177615739;-0.4244550403353969;-0.42445500047052503;0.7248362168260163;0.3692339529509139;0.8138168983641089
93.788248;1.0446343891124392;0.833189984674837;0.7978984823246801;-0.44443599115626203;-0.4255135983276851;1.034467215077852;9.998217775547214;0.8335158929299435;-0.42445504006390183;-0.4244550008377361;0.7248354919968943;0.3692339845434786;0.8138189817050763
93.798248;1.044635339233269;0.833186328294838;0.7978991132884626;-0.4444359911140878;-0.4255135985401331;1.0344635618177627;9.998229351660026;0.8335146699866401;-0.4244550397993995;-0.42445500121690055;0.7248347795125129;0.3692340348416736;0.8138210723447371
93.808248;1.044636273860437;0.8331826640822924;0.7978996344763813;-0.4444359910784039;-0.42551359875140815;1.0344599270894095;9.998240059156547;0.8335134487989747;-0.4244550395428275;-0.42445500160856187;0.7248340795102701;0.36923410209244323;0.8138231701541049
93.818248;1.0446371943457122;0.8331789984393956;0.7979000460318669;-0.4444359910478857;-0.4255135989599154;1.0344563104000486;9.998249989121732;0.8335122270271004;-0.4244550392938096;-0.42445500201294883;0.7248333933088893;0.3692341851946381;0.8138252737198499
93.828248;1.0446381022255993;0.833175338526673;0.7979003490059231;-0.4444359910209246;-0.42551359916442866;1.034452711550649;9.998259240554901;0.8335110008701314;-0.4244550390511395;-0.42445500242972334;0.7248327231770999;0.36923428355242927;0.8138273808027396
93.838248;1.044638999655375;0.8331716921893597;0.7979005456570938;-0.4444359909955077;-0.42551359936488586;1.034449131832599;9.998267917594196;0.8335097655670304;-0.4244550388134305;-0.4244550028578717;0.7248320716369522;0.3692343963660617;0.8138294879811011
93.848248;1.0446398901871057;0.8331680684723606;0.797900639795238;-0.44443599096906933;-0.42551359956264356;1.0344455752728143;9.9982761307319;0.8335085150954382;-0.4244550385794076;-0.4244550032957064;0.7248314411991285;0.36923452222433895;0.8138315899972264
93.858248;1.0446407783155522;0.8331644767535321;0.7979006370550169;-0.44443599093831226;-0.4255135997598045;1.0344420491430233;9.99828399437268;0.8335072425421993;-0.4244550383481912;-0.4244550037408963;0.7248308346120642;0.3692346593689172;0.8138336805276974
93.868248;1.0446416683879904;0.8331609244189454;0.7979005449910793;-0.44443599089962454;-0.42551359995844346;1.0344385636004734;9.998291623878092;0.8335059413534166;-0.42445503811964513;-0.42445500419062226;0.7248302551251585;0.36923480612387344;0.8138357538954688
93.878248;1.0446425643278074;0.8331574164405687;0.7979003718085667;-0.4444359908502009;-0.4255136001602661;1.0344351300470476;9.998299129835702;0.8335046057305262;-0.4244550378945366;-0.4244550046417883;0.7248297063199991;0.36923496098376024;0.813837805704899
93.888248;1.0446434693842734;0.8331539570385285;0.7979001241111773;-0.4444359907886192;-0.4255136003666611;1.0344317586724388;9.998306608067823;0.8335032303879466;-0.42445503767454645;-0.42445500509122847;0.7248291914056217;0.3692351224828017;0.8138398322768668
93.898248;1.04464438629941;0.8331505503245509;0.7978998064146963;-0.4444359907143118;-0.42551360057896703;1.0344284574055005;9.99831412828781;0.8335018115548818;-0.42445503746222885;-0.42445500553614096;0.7248287124747927;0.3692352891253579;0.8138418306154455
93.908248;1.0446453182952873;0.8331471991520966;0.7978994221157525;-0.4444359906268951;-0.42551360079871153;1.0344252330393389;9.998321731504632;0.8335003484530503;-0.4244550372608658;-0.42445500597469027;0.7248282702827985;0.36923545914996797;0.8138437987098113
93.918248;1.044646268860034;0.8331439043271773;0.7978989740531884;-0.44443599052591226;-0.42551360102758584;1.034422092832879;9.998329445668684;0.8334988433925778;-0.42445503707413634;-0.4244550064064285;0.7248278643795497;0.3692356303112015;0.813845734831217
93.928248;1.0446472401914255;0.8331406654984596;0.7978984649932359;-0.44443599041074616;-0.4255136012672879;1.0344190447437258;9.998337298221353;0.8334973013217861;-0.4244550369057169;-0.42445500683224185;0.7248274936925402;0.3692358002134071;0.8138476368047304
93.938248;1.0446482324359838;0.8331374828429737;0.797897897618549;-0.4444359902806635;-0.42551360151948203;1.034416095830375;9.99834530290224;0.8334957295710196;-0.4244550367592516;-0.42445500725365876;0.7248271574494152;0.3692359666499494;0.813849502466784
93.948248;1.0446492441102286;0.8331343579619317;0.7978972736152811;-0.4444359901351062;-0.4255136017857865;1.0344132506922843;9.998353443562493;0.833494137547254;-0.42445503663866574;-0.42445500767182165;0.7248268556008262;0.36923612747048035;0.813851330523364
93.958248;1.0446502722013475;0.8331312934714522;0.7978965936284889;-0.44443598997402195;-0.4255136020677007;1.0344105117081308;9.998361683434036;0.8334925365209037;-0.4244550365480012;-0.42445500808693853;0.7248265892618362;0.3692362804683125;0.8138531205437165
93.968248;1.0446513118598888;0.8331282923903536;0.7978958582423983;-0.44443598979802945;-0.4255136023663465;1.0344078802029535;9.998369990082303;0.8334909384003512;-0.42445503649064653;-0.4244550084983781;0.7248263616737475;0.36923642342890123;0.8138548720061681
93.978248;1.0446523573963913;0.8331253585302172;0.7978950679575405;-0.44443598960834413;-0.42551360268206495;1.034405357488788;9.998378352145675;0.8334893532053336;-0.4244550364689826;-0.424455008904891;0.7248261788842268;0.3692365540252329;0.8138565839524109
93.988248;1.0446534041351438;0.8331224975179866;0.7978942219679268;-0.4444359894065255;-0.4255136030145036;1.0344029458928854;9.998386776173506;0.8334877878286313;-0.42445503648475924;-0.42445500930512825;0.7248260498017723;0.36923666943755545;0.8138582558924576
93.998248;1.044654449245113;0.8331197168873465;0.7978933170581068;-0.44443598919437494;-0.425513603363337;1.0344006498370777;9.998395266558127;0.8334862476679911;-0.4244550365396641;-0.4244550096984215;0.7248259851008007;0.3692367660048801;0.8138598883202356
94.008248;1.0446554916549207;0.833117024629972;0.7978923470924907;-0.44443598897395314;-0.4255136037291111;1.0343984759516733;9.99840381270436;0.8334847386900808;-0.424455036635846;-0.42445501008507;0.7248259947580464;0.36923683952614705;0.8138614822517588
94.018248;1.0446565322064738;0.8331144275411476;0.7978913035174013;-0.44443598874752316;-0.42551360411357825;1.0343964313546004;9.998412398809924;0.8334832675090827;-0.42445503677596536;-0.4244550104661543;0.7248260859965363;0.36923688607887883;0.8138630388025948
94.028248;1.044657574025596;0.8331119302915834;0.7978901770055832;-0.4444359885175754;-0.42551360451910764;1.0343945219500958;9.99842101386541;0.8334818408014881;-0.42445503696253506;-0.42445501084334997;0.7248262634225188;0.36923690267718495;0.8138645584376815
94.038248;1.0446586217434786;0.8331095345977393;0.7978889587323299;-0.4444359882868196;-0.4255136049478458;1.034392752808358;9.99842964878521;0.8334804651660461;-0.42445503719733196;-0.4244550112187113;0.7248265305308339;0.3692368877139619;0.8138660395836945
94.048248;1.044659680399963;0.8331072392152259;0.7978876404584953;-0.4444359880579778;-0.4255136054014524;1.034391129953252;9.99843829270316;0.8334791468317493;-0.4244550374813234;-0.4244550115944994;0.724826890674299;0.36923684093556564;0.8138674785543927
94.058248;1.0446607561541539;0.8331050419945849;0.7978862144575469;-0.44443598783365323;-0.42551360588112386;1.034389661110862;9.998446938074526;0.8334778918769378;-0.42445503781477895;-0.42445501197329055;0.7248273475366425;0.3692367626351688;0.8138688711671035
94.068248;1.0446618571861548;0.8331029422590306;0.7978846739962494;-0.4444359876163152;-0.4255136063875841;1.0343883534994454;9.998455597079182;0.8334767072274171;-0.42445503819738056;-0.4244550123579971;0.7248279055979059;0.3692366528795487;0.8138702135968003
94.078248;1.044662992472889;0.8331009414604348;0.7978830136526026;-0.4444359874081972;-0.4255136069212374;1.0343872106378165;9.998464308021658;0.8334756012546136;-0.4244550386282368;-0.4244550127514394;0.7248285700796051;0.3692365112518546;0.813871501601196
94.088248;1.0446641698863113;0.8330990424531327;0.7978812287910799;-0.44443598721128863;-0.42551360748258965;1.0343862318808354;9.998473117884545;0.8334745834121187;-0.42445503910582544;-0.42445501315591827;0.7248293467435071;0.36923633668971734;0.8138727293293853
94.098248;1.04466539606232;0.8330972485086516;0.7978793157368878;-0.44443598702770554;-0.42551360807266775;1.0343854143267706;9.998482068304563;0.8334736627968075;-0.42445503962800213;-0.4244550135731968;0.7248302417732198;0.3692361276439253;0.8138738889363554
94.108248;1.044666677897253;0.8330955627778175;0.7978772734986984;-0.4444359868600221;-0.4255136086932375;1.0343847539329023;9.998491200403837;0.8334728462219579;-0.4244550401919639;-0.42445501400462693;0.7248312611010074;0.369235882767797;0.8138749719525554
94.118248;1.0446680233159373;0.8330939878526435;0.7978751045490059;-0.44443598671101314;-0.4255136093470292;1.0343842451001064;9.998500560081773;0.8334721373285983;-0.4244550407941268;-0.4244550144509454;0.7248324100259583;0.3692356014169455;0.8138759719081763
94.128248;1.044669439519058;0.8330925248897455;0.7978728135037402;-0.4444359865831902;-0.4255136100376222;1.0343838805625625;9.998510189485152;0.8334715373162088;-0.424455041430194;-0.4244550149118008;0.7248336933519774;0.3692352833896112;0.813876885871025
94.138248;1.044670930427027;0.8330911730539508;0.7978704056091486;-0.4444359864786569;-0.4255136107684515;1.03438365181509;9.998520110516429;0.833471046308208;-0.4244550420950738;-0.42445501538560193;0.7248351142176557;0.36923492825642207;0.813877713570495
94.148248;1.0446724966495602;0.8330899303152919;0.797867886111062;-0.44443598639910076;-0.4255136115419208;1.034383548468333;9.998530310247313;0.8334706641863157;-0.424455042782582;-0.4244550158700488;0.7248366725563116;0.36923453536016754;0.8138784553766703
94.158248;1.044674137941308;0.8330887948105915;0.7978652601688632;-0.4444359863456567;-0.4255136123596085;1.034383556641692;9.998540735576373;0.8334703911108334;-0.42445504348582447;-0.424455016362993;0.7248383659060936;0.36923410473571905;0.8138791106457024
94.168248;1.0446758554521953;0.8330877651827653;0.7978625331752107;-0.44443598631880316;-0.4255136132229172;1.034383658596949;9.9985513051131;0.8334702284481167;-0.42445504419808283;-0.42445501686289416;0.7248401913371401;0.36923363774126666;0.8138796774750836
94.178248;1.0446776515474148;0.8330868404109825;0.7978597112057657;-0.44443598631836473;-0.42551361413327593;1.034383835243013;9.998561932395235;0.8334701791717603;-0.42445504491314;-0.4244550173687251;0.7248421458635738;0.36923313661630874;0.8138801545991017
94.188248;1.044679527714918;0.833086019723491;0.7978568010994597;-0.44443598634332504;-0.42551361509182234;1.034384069917147;9.998572541158758;0.8334702466498165;-0.4244550456251034;-0.4244550178796448;0.7248442260059155;0.36923260355755194;0.8138805433027267
94.198248;1.0446814834958469;0.8330853015838195;0.7978538098240593;-0.44443598639167964;-0.42551361609916777;1.0343843502037853;9.99858306772262;0.8334704329000683;-0.42445504632835035;-0.42445501839483746;0.7248464280068043;0.3692320403561078;0.8138808466328317
94.208248;1.0446835168000692;0.8330846822133829;0.7978507430827242;-0.4444359864607685;-0.42551361715561886;1.034384667217995;9.998593465263504;0.8334707374552242;-0.4244550470175506;-0.42445501891378107;0.7248487480816832;0.36923144874925085;0.8138810670155421
94.218248;1.0446856237786701;0.8330841552604183;0.797847604530962;-0.4444359865477323;-0.4255136182614624;1.0343850139490984;9.99860370854607;0.8334711568231424;-0.4244550476876831;-0.42445501943638514;0.7248511819927451;0.36923083074180624;0.8138812050244648
94.228248;1.0446877981931197;0.8330837128614518;0.7978443969351335;-0.4444359866497882;-0.4255136194168782;1.0343853837435943;9.998613780902259;0.8334716850043783;-0.4244550483343715;-0.4244550199623715;0.7248537247620689;0.3692301884814316;0.8138812601890711
94.238248;1.0446900312592657;0.8330833471060747;0.7978411238301402;-0.4444359867644723;-0.42551362062161924;1.034385769759998;9.998623652735944;0.8334723149813917;-0.42445504895431996;-0.4244550204903855;0.7248563710530822;0.3692295241097451;0.8138812320895311
94.248248;1.044692312656898;0.8330830512078655;0.7978377900831637;-0.44443598688973296;-0.4255136218749007;1.0343861654607642;9.998633281257646;0.8334730400032911;-0.4244550495453513;-0.4244550210177664;0.724859115757762;0.36922883997785505;0.8138811198826849
94.258248;1.0446946326068902;0.8330828206904042;0.7978344016146574;-0.444435987023875;-0.425513623175558;1.0343865645943613;9.998642628990746;0.8334738538977555;-0.4244550501062103;-0.4244550215410247;0.7248619543514049;0.36922813881069433;0.8138809218589299
94.268248;1.0446969835957498;0.8330826542815761;0.7978309644646832;-0.44443598716541505;-0.4255136245221155;1.0343869609133993;9.99865166726973;0.8334747507579662;-0.42445505063644634;-0.4244550220563807;0.7248648830425225;0.36922742363876043;0.8138806364193131
94.278248;1.044699360120873;0.8330825534415774;0.7978274838688713;-0.4444359873127771;-0.4255136259127402;1.0343873494770608;9.998660361830606;0.8334757254348008;-0.4244550511363223;-0.42445502256019196;0.7248678991395064;0.3692266977609487;0.813880262220534
94.288248;1.0447017568378059;0.8330825211577783;0.7978239647335864;-0.4444359874639996;-0.425513627345361;1.0343877288899934;9.998668666697927;0.8334767751680743;-0.42445505160671765;-0.42445502304934307;0.7248710011138277;0.3692259644802428;0.8138797974568031
