time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.298248;1.044704166858247;0.8330825611862707;0.7978204133762881;-0.44443598761677633;-0.4255136288178648;1.03438810255621;9.99867652871237;0.8334779003277629;-0.42445505204900236;-0.4244550235214399;0.7248741872360275;0.3692252266361529;0.8138792402970516
94.308248;1.0447065809723814;0.8330826772954774;0.7978168382466411;-0.4444359877689752;-0.4255136303282599;1.0343884781888268;9.998683891180008;0.833479102682997;-0.42445505246474924;-0.42445502397486273;0.7248774538316606;0.36922448651477807;0.8138785888676995
94.318248;1.0447089876928706;0.8330828727344766;0.797813248428114;-0.4444359879192171;-0.4255136318749349;1.03438886632306;9.998690699724989;0.8334803828571625;-0.4244550528554471;-0.4244550244088019;0.7248807953077329;0.3692237460753782;0.8138778405531991
94.328248;1.0447113741696958;0.8330831506553555;0.797809652110421;-0.4444359880669609;-0.42551363345681176;1.0343892791227551;9.998696917655524;0.8334817390535495;-0.4244550532224782;-0.4244550248231581;0.724884205593277;0.36922300714764816;0.8138769925984328
94.338248;1.0447137277941199;0.8330835141725181;0.7978060564344837;-0.44443598821222136;-0.4255136350731092;1.0343897297816693;9.998702539081032;0.8334831665859684;-0.4244550535673269;-0.4244550252183356;0.7248876794578359;0.36922227172328803;0.8138760425596689
94.348248;1.0447160367409916;0.8330839653748983;0.7978024675057986;-0.44443598835542913;-0.42551363672293774;1.0343902318441445;9.998707581097337;0.8334846587708612;-0.42445505389191396;-0.4244550255949652;0.7248912134174705;0.3692215423179161;0.8138749882438429
94.358248;1.0447182890010325;0.8330845051970712;0.7977988899942893;-0.44443598849762844;-0.4255136384051247;1.0343907978113056;9.998712064636049;0.8334862098136467;-0.4244550541988473;-0.4244550259535147;0.7248948059780874;0.36922082213483093;0.813873828715352
94.368248;1.0447204725604613;0.8330851347797198;0.7977953267566767;-0.44443598864063005;-0.425513640118192;1.0343914377092311;9.998716011156647;0.8334878163420977;-0.4244550544913845;-0.4244550262941756;0.7248984573328333;0.36922011503311386;0.8138725649354467
94.378248;1.0447225764868022;0.8330858565583871;0.7977917790762981;-0.44443598878671736;-0.4255136418603742;1.0343921587859635;9.998719453963849;0.833489476014859;-0.42445505477319473;-0.42445502661722256;0.7249021689508971;0.36921942541691516;0.813871199032011
94.388248;1.0447245900961841;0.8330866737288009;0.7977882469644038;-0.44443598893819275;-0.42551364362975574;1.034392965915572;9.998722436804472;0.8334911862245837;-0.4244550550480656;-0.4244550269231227;0.7249059424727693;0.36921875805060633;0.8138697333098504
94.398248;1.044726501446316;0.8330875886585045;0.7977847286082701;-0.44443598909743554;-0.42551364542423825;1.034393861813291;9.998725003222686;0.8334929437546517;-0.42445505531962385;-0.4244550272118455;0.7249097782834975;0.3692181178043873;0.8138681694528692
94.408248;1.044728298433833;0.8330886024590016;0.7977812201779614;-0.44443598926738603;-0.4255136472411584;1.034394847018699;9.99872720169235;0.8334947444505832;-0.42445505559123364;-0.42445502748229463;0.7249136751097035;0.36921750934159586;0.8138665085111406
94.418248;1.0447299715489682;0.8330897158437749;0.7977777167330716;-0.4444359894514035;-0.42551364907712425;1.0343959199214232;9.998729094329228;0.8334965841773616;-0.42445505586607896;-0.42445502773285976;0.7249176302068263;0.369216936740631;0.8138647518806208
94.428248;1.0447315147328011;0.8330909290205697;0.7977742130936385;-0.4444359896522965;-0.42551365092837945;1.0343970778526457;9.998730746732686;0.8334984609081875;-0.4244550561470386;-0.42445502796228063;0.7249216390071306;0.3692164032812188;0.8138629019366765
94.438248;1.0447329242002414;0.8330922410053492;0.7977707042510687;-0.444435989871714;-0.4255136527912038;1.0343983189296955;9.998732216880011;0.833500375572361;-0.4244550564361875;-0.4244550281695462;0.724925694913167;0.3692159117735652;0.8138609615238468
94.448248;1.044734197361669;0.8330936500005917;0.7977671853842134;-0.4444359901104045;-0.4255136546621377;1.0343996423088853;9.998733565362063;0.8335023310500382;-0.42445505673445866;-0.4244550283531681;0.724929790188812;0.36921546520734533;0.8138589335185338
94.458248;1.0447353324821973;0.8330951540603753;0.7977636513238164;-0.44443599036859777;-0.4255136565379372;1.034401047150771;9.9987348643879;0.8335043304789761;-0.42445505704180114;-0.4244550285109333;0.7249339170280474;0.36921506693803163;0.8138568217481515
94.468248;1.0447363287056508;0.8330967510402716;0.7977600962243014;-0.44443599064595407;-0.4255136584151797;1.0344025319890293;9.998736185701315;0.8335063758468922;-0.4244550573574054;-0.4244550286402046;0.724938067933356;0.3692147202992559;0.8138546319697055
94.478248;1.044737185589837;0.83309843843697;0.7977565143727778;-0.44443599094133757;-0.4255136602901018;1.0344040937175072;9.998737589618969;0.8335084674099968;-0.42445505767990327;-0.4244550287382853;0.7249422359562875;0.3692144282807442;0.813852371250446
94.488248;1.0447379017762433;0.8331002138808444;0.7977529013699289;-0.4444359912529904;-0.4255136621587192;1.0344057267107816;9.998739128654254;0.833510604278919;-0.424455058007878;-0.424455028802968;0.7249464152101731;0.3692141934946859;0.813850046556976
94.498248;1.0447384739784564;0.8331020760549968;0.7977492543636228;-0.44443599157908603;-0.42551366401695495;1.0344074240235683;9.998740860953156;0.8335127851035782;-0.4244550583403327;-0.42445502883307934;0.7249506013571938;0.3692140182097078;0.813847663818768
94.508248;1.044738897301223;0.83310402549619;0.797745571510446;-0.44443599191808025;-0.4255136658609957;1.0344091790736514;9.998742868533867;0.8335150072999254;-0.42445505867666333;-0.4244550288284609;0.7249547915990694;0.3692139044145287;0.8138452279619665
94.518248;1.0447391663588539;0.8331060649713226;0.7977418509730372;-0.4444359922688847;-0.4255136676875522;1.0344109857159545;9.998745261952182;0.8335172654765048;-0.42445505901632424;-0.42445502878955016;0.7249589837653718;0.369213853860248;0.8138427436102993
94.528248;1.04473927689418;0.8331081987040928;0.7977380893571732;-0.44443599263093964;-0.42551366949363795;1.0344128375460853;9.998748163065342;0.8335195511550701;-0.4244550593584286;-0.4244550287170308;0.7249631748766978;0.36921386794932454;0.81384021553416
94.538248;1.0447392276541718;0.8331104307106698;0.7977342809969897;-0.44443599300380254;-0.42551367127644946;1.034414727554117;9.998751684483658;0.8335218542625609;-0.42445505970140257;-0.4244550286116982;0.7249673608833886;0.3692139477015658;0.8138376489001887
94.548248;1.0447390207285707;0.8331127642520785;0.7977304195719076;-0.4444359933865982;-0.4255136730336085;1.0344166491563256;9.998755920064536;0.8335241644756733;-0.42445506004300226;-0.42445502847448296;0.7249715381602594;0.3692140938889987;0.8138350493932052
94.558248;1.0447386605328408;0.8331152025317035;0.7977265004463874;-0.4444359937779823;-0.4255136747633777;1.0344185984734378;9.998760947983492;0.8335264712063861;-0.424455060380664;-0.42445502830629034;0.7249757047783296;0.3692143070234348;0.8138324227219949
94.568248;1.0447381530558744;0.8331177490331689;0.7977225215375535;-0.44443599417654533;-0.42551367646452903;1.0344205758038993;9.99876685317151;0.8335287633187263;-0.42445506071170086;-0.424455028107794;0.7249798601763623;0.36921458700819865;0.8138297742994158
94.578248;1.0447375045989256;0.8331204077672526;0.7977184826286019;-0.4444359945811339;-0.4255136781359347;1.0344225853361773;9.998773746539813;0.833531029349559;-0.4244550610333771;-0.42445502787950123;0.7249840040463195;0.3692149330156209;0.8138271094120486
94.588248;1.0447367201050826;0.8331231837968125;0.7977143847650976;-0.44443599499071934;-0.425513679776368;1.0344246342087684;9.998781751396471;0.8335332585049836;-0.42445506134310595;-0.4244550276217959;0.7249881351040859;0.36921534396139866;0.8138244332102467
94.598248;1.0447358033555925;0.8331260831183034;0.7977102304613849;-0.444435995403994;-0.42551368138463197;1.0344267314697326;9.998790977973835;0.8335354425100875;-0.42445506163866986;-0.42445502733501034;0.7249922500836625;0.3692158186502848;0.8138217502367968
94.608248;1.044734759067373;0.8331291114767623;0.7977060232644091;-0.44443599581916726;-0.42551368295957936;1.0344288863687798;9.998801516446044;0.8335375768203538;-0.4244550619184647;-0.42445502701978577;0.7249963440263592;0.36921635500664285;0.8138190638483676
94.618248;1.0447335942108271;0.8331322727348935;0.7977017665409966;-0.444435996234267;-0.42551368449982;1.0344311063641571;9.99881343989426;0.8335396598094817;-0.4244550621817335;-0.4244550266770942;0.7250004124074092;0.36921694956918777;0.8138163766678578
94.628248;1.0447323177793604;0.8331355679722389;0.7976974634575441;-0.4444359966477269;-0.42551368600346934;1.0344333959583392;9.998826803816792;0.8335416910631368;-0.4244550624285302;-0.4244550263076064;0.7250044530109362;0.36921759797981596;0.8138136919563291
94.638248;1.044730939895356;0.8331389958765839;0.7976931179569653;-0.4444359970585722;-0.4255136874683736;1.0344357562260063;9.998841646708259;0.8335436702234108;-0.4244550626593011;-0.42445502591125045;0.7250084653842381;0.36921829575755966;0.8138110139783461
94.648248;1.0447294698042509;0.8331425536679534;0.7976887346021196;-0.44443599746596085;-0.425513688892624;1.0344381838872352;9.99885798941354;0.8335455964251629;-0.4244550628742503;-0.4244550254875675;0.7250124493005445;0.36921903898980496;0.8138083475619795
94.658248;1.044727914351631;0.8331462375818744;0.7976843169487997;-0.44443599786871507;-0.42551369027490554;1.0344406703091964;9.998875829541817;0.8335474684767344;-0.4244550630730325;-0.42445502503634525;0.7250164042268424;0.369219825044271;0.813805698172127
94.668248;1.0447262787450011;0.8331500426826379;0.7976798665174729;-0.44443599826533453;-0.4255136916147719;1.0344432028798762;9.998895140337433;0.833549285349816;-0.42445506325503446;-0.42445502455782347;0.7250203296101083;0.36922065309267915;0.8138030712566507
94.678248;1.044724567668242;0.8331539626562674;0.7976753835855969;-0.4444359986542248;-0.425513692912928;1.0344457688018351;9.998915879206717;0.8335510461166797;-0.4244550634196992;-0.42445502405251745;0.7250242251408981;0.3692215239308408;0.8138004704438359
94.688248;1.0447227862525843;0.8331579903485046;0.7976708685936188;-0.44443599903382625;-0.42551369417114626;1.0344483581072603;9.998937996667701;0.8335527500146332;-0.42445506356666296;-0.42445502352110587;0.7250280900786155;0.3692224387541672;0.8137978965743611
94.698248;1.044720941334704;0.8331621182923562;0.7976663232740786;-0.4444359994026148;-0.4255136953918065;1.0344509638504293;9.998961434396152;0.8335543967313815;-0.4244550636958593;-0.42445502296454013;0.7250319219914736;0.36922339762016737;0.8137953480147124
94.708248;1.0447190407743165;0.8331663384184254;0.7976617516138422;-0.44443599975906556;-0.42551369657741966;1.0344535806603865;9.99898611946861;0.8335559860279275;-0.4244550638075678;-0.4244550223840949;0.7250357166911396;0.369224398918806;0.81379282166631
94.718248;1.0447170909333718;0.8331706420575306;0.797657160130919;-0.4444360001016867;-0.4255136977303042;1.034456204220697;9.999011967610311;0.8335575173620517;-0.42445506390237225;-0.4244550217812512;0.7250394690570856;0.36922543997414353;0.8137903150215029
94.728248;1.044715095763195;0.8331750205429851;0.7976525572561063;-0.4444360004290372;-0.4255136988524219;1.0344588320672212;9.999038891286132;0.8335589897803797;-0.4244550639810135;-0.4244550211577177;0.7250431731146354;0.36922651775742726;0.8137878282136413
94.738248;1.0447130582182278;0.8331794648470929;0.7976479527021885;-0.44443600073973955;-0.4255136999452652;1.0344614642290417;9.999066805119805;0.8335604017359185;-0.42445506404442873;-0.42445502051544376;0.7250468219899716;0.3692276293638683;0.8137853642954971
94.748248;1.0447109814355;0.8331839641089522;0.7976433567329583;-0.4444360010324457;-0.42551370100987795;1.0344641030402053;9.999095626705568;0.8335617521637788;-0.4244550640940162;-0.42445501985632866;0.7250504087465575;0.3692287725292396;0.8137829280717617
94.758248;1.0447088687296613;0.8331885047595492;0.7976387789423022;-0.4444360013056111;-0.4255137020471898;1.034466752859925;9.999125273686754;0.8335630424588677;-0.42445506413159634;-0.42445501918202505;0.725053927304414;0.3692299457857945;0.8137805245695678
94.768248;1.0447067236813898;0.8331930711608613;0.7976342282438148;-0.44443600155739177;-0.425513703058412;1.0344694203311195;9.999155664642855;0.8335642762290444;-0.42445506415916184;-0.42445501849385214;0.7250573723300994;0.36923114817072084;0.813778158311883
94.778248;1.0447045506167911;0.8331976465953902;0.7976297146228314;-0.4444360017859938;-0.425513704044968;1.0344721137877575;9.999186723284582;0.8335654567319317;-0.42445506417884854;-0.4244550177926272;0.7250607379015588;0.36923237917242385;0.8137758341885017
94.788248;1.0447023544598157;0.8332022134940699;0.7976252502974707;-0.4444360019901415;-0.4255137050080121;1.0344748406726039;9.999218371854036;0.8335665855146887;-0.4244550641928325;-0.4244550170789839;0.7250640166591044;0.3692336386348747;0.813773558466062
94.798248;1.044700139544533;0.833206753982015;0.7976208494053554;-0.4444360021692999;-0.425513705948292;1.0344776054512042;9.999250521932089;0.8335676632434796;-0.4244550642029235;-0.42445501635401733;0.7250672010304844;0.3692349262495166;0.8137713379956499
94.808248;1.044697908435939;0.8332112510260008;0.7976165275254197;-0.44443600232363917;-0.4255137068665078;1.0344804105182097;9.99928308145107;0.833568690417684;-0.42445506421009266;-0.4244550156192236;0.7250702848639246;0.36923624123069837;0.8137691779296178
94.818248;1.044695662254953;0.8332156888901356;0.797612301169134;-0.4444360024538017;-0.4255137077635308;1.0344832578864718;9.999315962541395;0.8335696672566152;-0.424455064214156;-0.42445501487582876;0.7250732638521243;0.3692375823348823;0.8137670804032997
94.828248;1.0446934021245011;0.833220052639288;0.797608186428736;-0.4444360025605413;-0.42551370864033866;1.0344861490862098;9.99934907866492;0.8335705936677925;-0.42445506421390333;-0.42445501412445014;0.7250761351778879;0.3692389480944408;0.8137650457220167
94.838248;1.044691129687796;0.8332243273629585;0.7976041976592821;-0.44443600264438177;-0.4255137094979261;1.0344890842014016;9.99938234586699;0.8335714690311151;-0.42445506420773205;-0.4244550133653236;0.7250788967011081;0.3692403371090691;0.8137630735529487
94.848248;1.044688845881516;0.8332284986383843;0.7976003474017419;-0.4444360027057567;-0.42551371033727514;1.034492061168507;9.999415687360937;0.8335722913501838;-0.4244550641941039;-0.42445501259867024;0.7250815462967396;0.36924174813629174;0.8137611619894259
94.858248;1.0446865493543662;0.8332325542390657;0.7975966466979564;-0.4444360027456068;-0.42551371115919046;1.0344950751510364;9.999449035046986;0.8335730563445211;-0.4244550641713384;-0.4244550118248675;0.7250840818645877;0.3692431800959659;0.8137593068220047
94.868248;1.044684236476552;0.8332364841741977;0.7975931052122044;-0.44443600276547396;-0.42551371196392135;1.034498117811719;9.999482335163108;0.8335737573971714;-0.42445506413752787;-0.4244550110444387;0.7250865020601779;0.3692446318116628;0.8137575023853926
94.878248;1.0446819029546428;0.8332402785155322;0.7975897314708835;-0.4444360027670537;-0.42551371275107286;1.0345011774276465;9.999515552282801;0.8335743865097395;-0.42445506409104744;-0.4244550102581072;0.7250888076880943;0.36924610147886994;0.813755742339762
94.888248;1.0446795451151931;0.8332439260944653;0.7975865325342394;-0.4444360027521473;-0.42551371351991163;1.0345042408452059;9.999548660692527;0.8335749353626611;-0.4244550640307918;-0.42445500946685616;0.7250910026847369;0.3692475866866959;0.8137540203078286
94.898248;1.044677159400909;0.8332474156432386;0.7975835131423963;-0.44443600272286815;-0.42551371426954177;1.0345072958639012;9.999581635822395;0.8335753959654782;-0.42445506395595806;-0.4244550086717799;0.7250930936939419;0.3692490851261941;0.8137523310448634
94.908248;1.044674740305794;0.8332507376348264;0.7975806750366663;-0.4444360026814144;-0.425513714999015;1.0345103325832001;9.999614456740797;0.8335757614465007;-0.42445506386598825;-0.42445500787392265;0.7250950883899264;0.3692505949441818;0.8137506711884089
94.918248;1.0446722787113278;0.8332538844382674;0.797578016498034;-0.4444360026294941;-0.42551371570763785;1.034513344254662;9.999647110720746;0.8335760271233316;-0.4244550637605849;-0.4244550070742777;0.7250969935455872;0.3692521145570539;0.813749039138088
94.928248;1.0446697628100314;0.833256849023202;0.7975755328799247;-0.44443600256790217;-0.42551371639524915;1.0345163271222517;9.999679592938437;0.8335761912016033;-0.42445506363991;-0.4244550062736946;0.7250988142331052;0.3692536429639715;0.8137474344055184
94.938248;1.0446671810054702;0.8332596247555671;0.7975732181666089;-0.44443600249667814;-0.4255137170620112;1.0345192791364555;9.999711895288524;0.8335762549732977;-0.42445506350507806;-0.4244550054726213;0.7251005543561214;0.369255180164673;0.813745856929537
94.948248;1.0446645238640684;0.83326220702733;0.7975710662028762;-0.44443600241568276;-0.42551371770782753;1.0345221995621785;9.999743989966532;0.8335762225519886;-0.4244550633581402;-0.4244550046709477;0.7251022170980239;0.36925672642389595;0.8137443068574008
94.958248;1.0446617844136477;0.8332645940765459;0.7975690712141241;-0.4444360023248671;-0.4255137183321365;1.0345250892143334;9.999775831020266;0.8335761000041422;-0.42445506320124926;-0.4244550038680833;0.7251038043333623;0.3692582812070109;0.8137427843192954
94.968248;1.0446589587572546;0.8332667857881954;0.7975672280299175;-0.44443600222414625;-0.4255137189341535;1.0345279500688271;9.99980737091956;0.8335758942071912;-0.4244550630359678;-0.42445500306307204;0.725105316340701;0.3692598430215047;0.8137412891531675
94.978248;1.0446560466189994;0.8332687829708072;0.7975655326538432;-0.4444360021133327;-0.4255137195129904;1.0345307850011112;9.999838569789096;0.8335756116816456;-0.42445506286333456;-0.42445500225466654;0.7251067531394757;0.3692614098125917;0.8137398207085771
94.988248;1.0446530491711425;0.8332705879506378;0.797563983135864;-0.4444360019921417;-0.42551372006767474;1.034533597352045;9.999869396243191;0.8335752583250435;-0.42445506268414634;-0.4244550014415622;0.7251081156610348;0.36926297943489245;0.8137383773846847
94.998248;1.0446499656256385;0.8332722051010397;0.797562579305446;-0.44443600186030685;-0.4255137205973553;1.0345363895682735;9.999899829190419;0.8335748411179118;-0.42445506249903786;-0.4244550006227408;0.7251094050861718;0.36926455012647547;0.8137369568161071
95.008248;1.0446467934539814;0.833273641302685;0.7975613209689791;-0.44443600171785747;-0.42551372110136837;1.0345391620201438;9.999929859324707;0.8335743699766405;-0.4244550623084835;-0.42445499979764295;0.7251106217374829;0.36926612081099974;0.8137355568865542
95.018248;1.0446435321284135;0.8332749063724201;0.7975602062222816;-0.4444360015650293;-0.42551372157892353;1.034541912963098;9.999959483996944;0.8335738571550713;-0.4244550621126021;-0.4244549989661619;0.7251117648357129;0.3692676912027269;0.8137341762463026
95.028248;1.0446401856726328;0.8332760129430239;0.7975592311787217;-0.44443600140183026;-0.42551372202903714;1.0345446395751;9.999988698509414;0.8335733148107994;-0.42445506191084353;-0.42445499812856785;0.7251128329116175;0.36926926174919456;0.8137328144909647
95.038248;1.0446367625130912;0.8332769756850852;0.7975583903814134;-0.44443600122817056;-0.42551372245094565;1.034547339701749;10.000017496695566;0.8335727531815073;-0.4244550617021866;-0.42445499728534347;0.7251138244986794;0.36927083327031857;0.8137314730538053
95.048248;1.0446332742845326;0.8332778100340512;0.7975576768380711;-0.4444360010445238;-0.42551372284423955;1.0345500134000658;10.000045883823663;0.8335721802540297;-0.4244550614858905;-0.42445499643689216;0.7251147384147105;0.36927240646187637;0.8137301563390978
95.058248;1.044629734284292;0.8332785312366987;0.7975570818776215;-0.44443600085230955;-0.42551372320855385;1.0345526633860616;10.00007388457902;0.8335716019589683;-0.42445506126185;-0.4244549955832116;0.7251155737303664;0.36927398184454674;0.8137288715555275
95.068248;1.044626156207554;0.8332791539117826;0.7975565950917476;-0.44443600065384203;-0.42551372354341005;1.0345552940602851;10.000101536703324;0.8335710222902352;-0.4244550610302254;-0.4244549947238151;0.7251163305441124;0.3692755602553686;0.8137276273846952
95.078248;1.0446225542635623;0.8332796912305681;0.7975562045822039;-0.4444360004518523;-0.4255137238485286;1.0345579093213138;10.000128884061745;0.8335704440277767;-0.42445506079106277;-0.42445499385801067;0.7251170107224691;0.36927714317440696;0.8137264327997072
95.088248;1.0446189438431916;0.8332801537676029;0.7975558974283093;-0.4444360002485598;-0.42551372412440813;1.034560510626031;10.000155977997172;0.8335698705547465;-0.42445506054406124;-0.42445499298530376;0.7251176173203863;0.3692787324612555;0.8137252954110896
95.098248;1.0446153411739738;0.8332805487753888;0.7975556598439038;-0.4444360000449475;-0.42551372437257057;1.03456309664844;10.000182878374318;0.8335693075901436;-0.4244550602882968;-0.4244549921057115;0.725118153532377;0.3692803297926377;0.8137242192481212
95.108248;1.04461176266229;0.8332808805091275;0.7975554781316763;-0.4444359998409465;-0.4255137245952688;1.034565663719445;10.000209647721466;0.8335687633057575;-0.4244550600221531;-0.4244549912197631;0.7251186216694027;0.36928193605188364;0.8137232044448901
95.118248;1.0446082246164807;0.8332811515582645;0.7975553411250422;-0.4444359996360469;-0.4255137247949446;1.0345682060248012;10.000236340494954;0.8335682469148822;-0.4244550597434052;-0.4244549903281422;0.7251190221108091;0.3692835510192512;0.8137222495367795
95.128248;1.0446047424628089;0.8332813635560159;0.7975552415532279;-0.44443599942954304;-0.42551372497363604;1.0345707162500806;10.000262992377337;0.8335677672939884;-0.4244550594491916;-0.42445498943138404;0.7251193534213484;0.3692851736805944;0.813721354285445
95.138248;1.044601330154321;0.8332815168837948;0.7975551744305761;-0.4444359992205063;-0.42551372513269176;1.0345731869661032;10.000289618891951;0.8335673326242823;-0.42445505913608467;-0.42445498853002944;0.725119613729677;0.36928680254359453;0.8137205207936481
95.148248;1.0445980006571542;0.8332816111796901;0.7975551346235489;-0.4444359990077002;-0.42551372527296794;1.0345756111756326;10.000316223095265;0.8335669501113987;-0.424455058800635;-0.4244549876250832;0.7251198009438259;0.3692884353910114;0.8137197520574936
95.158248;1.0445947657147976;0.8332816465148286;0.7975551169210223;-0.44443599878948536;-0.42551372539512156;1.034577981162381;10.000342800734014;0.8335666251790734;-0.4244550584401075;-0.42445498671820053;0.7251199113047938;0.3692900691805654;0.813719049638395
95.168248;1.0445916347132849;0.833281623780596;0.7975551184372484;-0.44443599856397015;-0.4255137254997498;1.0345802874785368;10.000369342076473;0.8335663613676757;-0.42445505805263156;-0.4244549858115099;0.725119939058831;0.3692917007120871;0.813718412898147
95.178248;1.0445886148735404;0.8332815444750222;0.7975551396574645;-0.444435998329352;-0.42551372558755435;1.0345825198885765;10.000395845093953;0.8335661615645851;-0.4244550576366633;-0.42445498490752714;0.7251198780826147;0.36929332718994;0.8137178403009362
95.188248;1.044585712166683;0.8332814097688473;0.7975551829670933;-0.4444359980841899;-0.4255137256596075;1.0345846689961844;10.000422342249731;0.833566028729497;-0.4244550571905193;-0.4244549840091622;0.7251197234904674;0.36929494600822993;0.8137173309673208
95.198248;1.044582931794872;0.833281219108895;0.7975552512092887;-0.4444359978277131;-0.42551372571736995;1.0345867263707242;10.00044890512621;0.8335659650340199;-0.42445505671233097;-0.4244549831196038;0.7251194720761986;0.36929655445500664;0.8137168845010386
95.208248;1.0445802792802874;0.833280970406388;0.7975553468303217;-0.4444359975600692;-0.42551372576254637;1.0345886837112617;10.000475610892913;0.833565971224797;-0.42445505620018936;-0.4244549822421753;0.7251191222248696;0.36929814981144793;0.8137164998948266
95.218248;1.0445777616686527;0.8332806613067243;0.7975554708620513;-0.4444359972821878;-0.4255137257970925;1.0345905324035247;10.000502511370403;0.8335660465767021;-0.4244550556526425;-0.424454981380068;0.7251186739038011;0.36929972950379364;0.813716174974052
95.228248;1.044575387507322;0.8332802895693497;0.7975556228584616;-0.44443599699560055;-0.4255137258229514;1.034592263304236;10.000529629614883;0.8335661884786744;-0.4244550550693445;-0.42445498053600555;0.7251181281725795;0.36930129095781844;0.8137159060809568
95.238248;1.044573165463866;0.8332798536714172;0.7975558022168548;-0.44443599670255973;-0.42551372584156155;1.0345938667753556;10.000556969845208;0.8335663929261884;-0.42445505445114434;-0.4244549797122012;0.725117486442328;0.3693028313691003;0.813715688495036
95.248248;1.0445711020955515;0.8332793541437229;0.7975560092776716;-0.44443599640590836;-0.42551372585397346;1.0345953333994788;10.000584521872089;0.8335666559265954;-0.42445505379967047;-0.42445497891054756;0.7251167501677427;0.36930434768104137;0.8137155181755173
95.258248;1.0445692002623403;0.8332787931875705;0.7975562453704359;-0.4444359961086571;-0.4255137258614587;1.0345966552545487;10.00061225332592;0.8335669734321238;-0.4244550531167674;-0.4244549781328676;0.7251159203006126;0.369305836563738;0.8137153931147745
95.268248;1.044567459323181;0.8332781725257293;0.7975565124369814;-0.4444359958139952;-0.4255137258658045;1.0345978267401452;10.000640105657356;0.8335673400099812;-0.42445505240393333;-0.4244549773811549;0.7251149968281825;0.36930729437025106;0.8137153131421487
95.278248;1.0445658762969112;0.8332774924412328;0.7975568121440837;-0.44443599552530344;-0.4255137258693712;1.0345988439336882;10.000668001230952;0.8335677486238557;-0.42445505166222697;-0.42445497665759385;0.725113979294216;0.3693087172682115;0.8137152793558206
95.288248;1.0445644464682844;0.8332767523084299;0.7975571447763297;-0.44443599524549804;-0.4255137258754402;1.0345997039470811;10.000695842117189;0.8335681913246367;-0.42445505089257773;-0.42445497596446535;0.7251128674296886;0.36931010155660837;0.8137152931995696
95.298248;1.044563163610319;0.8332759509744514;0.7975575090892894;-0.4444359949765103;-0.42551372588850056;1.0346004058210736;10.00072350483127;0.8335686590972807;-0.42445505009590767;-0.42445497530425613;0.7251116613528158;0.3693114441726499;0.8137153539889413
95.308248;1.0445620205288015;0.8332750868548042;0.7975579026803131;-0.4444359947195626;-0.42551372591369496;1.0346009510248066;10.000750857055532;0.8335691417004032;-0.4244550492732041;-0.42445497467994797;0.7251103619657868;0.36931274311318224;0.8137154570436528
95.318248;1.044561009456829;0.8332741578547734;0.7975583223490198;-0.444435994475852;-0.42551372595570025;1.034601342111398;10.000777780076637;0.8335696285112402;-0.42445504842581544;-0.42445497409519234;0.7251089712763339;0.3693139971743781;0.8137155949899392
95.328248;1.044560122708289;0.8332731614327373;0.7975587648410032;-0.444435994247053;-0.4255137260181979;1.0346015817337457;10.000804168142002;0.8335701091939864;-0.42445504755557034;-0.42445497355420747;0.725107492141118;0.3693152052333947;0.8137157600862099
95.338248;1.0445593541502292;0.833272095324202;0.797559227282378;-0.44443599403528516;-0.42551372610438404;1.0346016738741124;10.000829924941632;0.8335705742949725;-0.4244550466644929;-0.42445497306141533;0.7251059283137562;0.3693163662031092;0.8137159448037043
95.348248;1.044558699780925;0.8332709578184435;0.7975597071625268;-0.44443599384274285;-0.425513726217641;1.0346016253716481;10.000854978070102;0.8335710164433604;-0.42445504575442417;-0.42445497262085663;0.7251042847881135;0.36931747969473033;0.8137161408876913
95.358248;1.0445581562669328;0.8332697469337332;0.7975602029868288;-0.4444359936713472;-0.42551372636129786;1.0346014454507004;10.000879288774152;0.833571430894471;-0.4244550448267379;-0.42445497223568673;0.7251025668832447;0.36931854611549664;0.8137163383358306
95.368248;1.0445577194967257;0.8332684601922908;0.7975607148663247;-0.44443599352253854;-0.42551372653764197;1.0346011447105412;10.000902832760826;0.833571814657841;-0.42445504388230026;-0.4244549719081227;0.7251007787269598;0.3693195658079186;0.8137165254716248
95.378248;1.0445573842315927;0.8332670959201669;0.7975612433593224;-0.4444359933973453;-0.4255137267474865;1.034600735233395;10.000925565336184;0.8335721652897907;-0.42445504292182284;-0.424454971639624;0.7250989233572598;0.3693205381687563;0.8137166900598959
95.388248;1.0445571427927647;0.8332656543441693;0.7975617877329166;-0.44443599329663236;-0.4255137269906914;1.034600230146325;10.000947405640622;0.8335724803330852;-0.4244550419462435;-0.42445497143087857;0.7250970038578802;0.36932146145756617;0.8137168204025502
95.398248;1.0445569834881827;0.8332641366439418;0.7975623459524127;-0.44443599322115285;-0.4255137272666498;1.0345996418387529;10.000968251374577;0.8335727569512001;-0.42445504095688424;-0.4244549712815876;0.7250950236513836;0.3693223332049942;0.8137169057843732
95.408248;1.044556892267922;0.8332625429398439;0.7975629160956679;-0.4444359931712942;-0.4255137275743189;1.034598980391569;10.000988005086038;0.8335729915577289;-0.424455039955658;-0.42445497119037595;0.7250929863776113;0.3693231510256271;0.8137169361665446
95.418248;1.0445568562662335;0.833260871384226;0.7975634976313088;-0.44443599314681154;-0.4255137279122205;1.0345982530191415;10.00100659098829;0.8335731805605776;-0.42445503894536774;-0.42445497115523423;0.7250908963503707;0.3693239133382638;0.813716901437961
95.428248;1.044556864747671;0.8332591183301488;0.7975640920822834;-0.444435993146849;-0.42551372827858;1.0345974644286287;10.001023950908959;0.8335733217322083;-0.42445503792981265;-0.4244549711743989;0.7250887591618141;0.36932461923776627;0.8137167910490862
95.438248;1.044556907569419;0.8332572793551318;0.7975647032423494;-0.44443599317031635;-0.4255137286715263;1.0345966182071338;10.001040026035707;0.8335734140984458;-0.4244550369135889;-0.42445497124680215;0.7250865815619445;0.36932526785559394;0.8137165946346542
95.448248;1.0445569745292185;0.833255351225989;0.7975653371340174;-0.44443599321620364;-0.4255137290891429;1.0345957191987125;10.001054747103952;0.833573456671915;-0.4244550359017116;-0.424454971371534;0.7250843704694259;0.3693258580404216;0.8137163030265174
95.458248;1.0445570555456458;0.8332533327395135;0.7975660012636975;-0.4444359932834357;-0.4255137295292917;1.034594775681607;10.00106804736364;0.8335734481277023;-0.42445503489918046;-0.42445497154695894;0.7250821318838025;0.3693263881912824;0.8137159083582305
95.468248;1.0445571395516668;0.8332512235846921;0.7975667025454976;-0.4444359933707366;-0.42551372998959264;1.0345937999109787;10.001079883811054;0.8335733872698479;-0.4244550339106878;-0.42445497177049746;0.7250798703692982;0.3693268559405823;0.8137154037613397
95.478248;1.0445572139553185;0.8332490228816528;0.7975674452654758;-0.44443599347683893;-0.42551373046753627;1.0345928064828918;10.001090240008867;0.8335732728719654;-0.4244550329408031;-0.4244549720389408;0.725077589201921;0.36932725809218103;0.8137147837839718
95.488248;1.0445572664819707;0.8332467287681236;0.7975682310123212;-0.4444359936004195;-0.42551373096024486;1.0345918090421613;10.001099115125719;0.8335731033889383;-0.4244550319944157;-0.4244549723484895;0.725075291211337;0.3693275911039798;0.8137140445702922
95.498248;1.0445572865343682;0.833244340026379;0.7975690603517923;-0.4444359937397785;-0.4255137314640718;1.0345908180101326;10.001106515922224;0.8335728772917644;-0.4244550310766744;-0.42445497269451754;0.7250729799599794;0.369327851659127;0.8137131835940399
95.508248;1.0445572646214198;0.8332418583694369;0.797569934832367;-0.444435993893022;-0.42551373197457865;1.0345898413444625;10.001112448215267;0.8335725932210658;-0.424455030192372;-0.4244549730717371;0.7250706601005278;0.369328036947952;0.8137122003270755
95.518248;1.0445571914419556;0.8332392883816132;0.7975708576090071;-0.4444359940585017;-0.4255137324870127;1.0345888863780541;10.001116909825386;0.8335722495523274;-0.4244550293453024;-0.42445497347486405;0.7250683366190707;0.3693281450209745;0.8137110972549236
95.528248;1.0445570570877976;0.8332366354132105;0.7975718320360895;-0.44443599423484387;-0.4255137329966973;1.0345879600004226;10.001119889528432;0.8335718441496988;-0.42445502853790273;-0.4244549738990454;0.7250660141633999;0.36932817533820045;0.8137098796047559
95.538248;1.0445568504114702;0.8332339041517471;0.7975728603252469;-0.4444359944206735;-0.4255137334988938;1.0345870671726032;10.001121366718733;0.8335713754105304;-0.4244550277713648;-0.42445497433971685;0.7250636965126224;0.3693281290416398;0.8137085538734415
95.548248;1.0445565595083284;0.8332310993442964;0.7975739442488029;-0.44443599461419214;-0.42551373398865366;1.0345862099380199;10.001121311171362;0.8335708441477979;-0.4244550270459525;-0.4244549747924934;0.7250613856163534;0.3693280085265919;0.8137071265827949
95.558248;1.0445561732388824;0.8332282272302923;0.7975750864741892;-0.4444359948128286;-0.42551373446110696;1.0345853885512175;10.00111968723434;0.8335702537518306;-0.42445502636120414;-0.42445497525323367;0.725059081534688;0.3693278164250673;0.81370560433274
95.568248;1.044555681722366;0.8332252953963525;0.7975762900776008;-0.44443599501361813;-0.4255137349119925;1.0345846043570093;10.001116467960598;0.8335696082137941;-0.4244550257162464;-0.424454975717901;0.7250567840283803;0.3693275548786872;0.8137039943821287
95.578248;1.044555075482045;0.8332223117562229;0.7975775567813183;-0.44443599521410593;-0.4255137353381903;1.0345838622787156;10.001111651100214;0.8335689107617816;-0.4244550251102014;-0.42445497618256783;0.7250544937907992;0.36932722569391313;0.8137023044803614
95.588248;1.0445543459147266;0.8332192843355339;0.7975788864169419;-0.4444359954125651;-0.42551373573783413;1.0345831704578883;10.001105258590803;0.8335681644345;-0.4244550245422666;-0.4244549766437552;0.7250522118175061;0.36932683093306445;0.8137005423864466
95.598248;1.0445534873038542;0.8332162216027079;0.7975802778331255;-0.4444359956074325;-0.4255137361098133;1.034582538253825;10.001097322857358;0.8335673729359873;-0.4244550240114408;-0.4244549770985733;0.725049938230806;0.36932637335753216;0.8136987160665698
95.608248;1.0445524976047913;0.833213132893217;0.7975817294203889;-0.4444359957968795;-0.4255137364533703;1.034581975913927;10.001087878936362;0.8335665402170255;-0.42445502351634257;-0.4244549775446211;0.7250476721357838;0.3693258566624403;0.8136968341131953
95.618248;1.0445513778087143;0.833210028794806;0.7975832385174774;-0.4444359959788394;-0.4255137367683758;1.03458149518169;10.001076964952746;0.8335656694695363;-0.4244550230553569;-0.42445497797990017;0.7250454125191751;0.3693252854265563;0.8136949053765504
95.628248;1.0445501318274177;0.8332069206011792;0.7975848005531312;-0.4444359961514467;-0.42551373705571016;1.0345811082713252;10.001064618460287;0.8335647624557943;-0.424455022626853;-0.42445497840269575;0.7250431592940095;0.36932466451068185;0.8136929384087174
95.638248;1.0445487666416258;0.8332038184845121;0.7975864091309606;-0.4444359963134661;-0.42551373731687864;1.0345808256474383;10.00105087121479;0.8335638191678078;-0.4244550222291458;-0.42445497881145483;0.7250409132669712;0.369323998416198;0.8136909419781714
95.648248;1.0445472915328329;0.8332007300785612;0.7975880570808188;-0.44443599646413234;-0.42551373755313016;1.0345806545865102;10.001035749434852;0.8335628380590224;-0.4244550218600593;-0.42445497920477315;0.7250386753627417;0.3693232913815845;0.8136889256936004
95.658248;1.0445457170503203;0.8331976608157844;0.7975897375701397;-0.4444359966027955;-0.42551373776524853;1.0345805992860388;10.001019276353862;0.8335618166730612;-0.4244550215162415;-0.4244549795813673;0.7250364467762394;0.3693225479198963;0.813686899018251
95.668248;1.0445440546070281;0.8331946147400515;0.7975914448718109;-0.4444359967287679;-0.4255137379540965;1.0345806613823827;10.001001482061849;0.8335607524245144;-0.42445502119289863;-0.42445497993994374;0.7250342295561282;0.36932177309469816;0.8136848701124852
95.678248;1.0445423160229446;0.8331915948025453;0.7975931746604109;-0.4444359968413507;-0.4255137381207424;1.0345808397973308;10.000982412675128;0.8335596437551978;-0.4244550208843104;-0.42445498027919776;0.7250320261559413;0.36932097214899356;0.8136828467417174
95.688248;1.044540512328411;0.8331886038377139;0.7975949236234318;-0.44443599694020325;-0.42551373826608874;1.0345811309080881;10.000962123361553;0.8335584902412176;-0.42445502058458334;-0.4244549805979437;0.7250298390111348;0.36932014969314647;0.813680837711573
95.698248;1.0445386523936062;0.8331856462346647;0.797596688796063;-0.44443599702559655;-0.42551373839088447;1.034581528894479;10.000940666857831;0.8335572908895474;-0.4244550202880581;-0.4244549808951275;0.72502767088242;0.369319309290136;0.8136788520676401
95.708248;1.0445367424539316;0.8331827282215537;0.7975984673135075;-0.44443599709814546;-0.4255137384960125;1.0345820249771958;10.000918084497656;0.8335560428194859;-0.4244550199894097;-0.4244549811697231;0.7250255242792556;0.36931845368881483;0.8136768965826412
95.718248;1.044534787398496;0.8331798565728977;0.7976002565783522;-0.44443599715852317;-0.4255137385826389;1.0345826072344082;10.000894401805242;0.8335547409065722;-0.4244550196837002;-0.42445498142087934;0.7250234000836757;0.36931758526832575;0.8136749743519567
95.728248;1.044532792935548;0.8331770373754276;0.7976020543816313;-0.4444359972073334;-0.4255137386521822;1.034583261660284;10.000869643603668;0.8335533777125039;-0.4244550193663072;-0.4244549816484019;0.7250212971348845;0.36931670628515956;0.8136730859836019
95.738248;1.0445307667991908;0.8331742755210529;0.7976038585259381;-0.44443599724490945;-0.4255137387062848;1.0345839727600823;10.000843853218429;0.8335519445580363;-0.4244550190328152;-0.4244549818529003;0.7250192123336712;0.36931581870316654;0.8136712320046499
95.748248;1.0445287185183278;0.8331715749662576;0.7976056664805125;-0.44443599727127364;-0.4255137387470348;1.034584724306916;10.00081709309056;0.8335504327832771;-0.4244550186793342;-0.4244549820354147;0.725017140545175;0.3693149239578343;0.8136694141018997
95.758248;1.0445266578564145;0.8331689391876173;0.7976074759377779;-0.4444359972865157;-0.42551373877695403;1.034585500976428;10.000789440540025;0.8335488335932575;-0.42445501830288057;-0.42445498219709965;0.7250150748774429;0.36931402311355904;0.8136676347171894
95.768248;1.0445245928975102;0.8331663714380544;0.7976092852030138;-0.44443599729123967;-0.4255137387982823;1.034586289332172;10.000760982835095;0.8335471376670428;-0.42445501790109563;-0.4244549823390131;0.7250130077300424;0.36931311725701166;0.8136658961821928
95.778248;1.0445225292995033;0.8331638752143714;0.79761109232757;-0.4444359972866383;-0.42551373881203536;1.034587077591951;10.000731802021498;0.8335453356585364;-0.42445501747167413;-0.42445498246192154;0.7250109326286212;0.36931220760536604;0.8136641999875599
95.788248;1.0445204702925714;0.8331614544685384;0.7976128942143959;-0.44443599727434757;-0.4255137388175946;1.0345878557873593;10.000701966411588;0.8335434192027243;-0.42445501701213134;-0.4244549825662852;0.7250088459504309;0.36931129532851453;0.8136625464953247
95.798248;1.0445184162887646;0.8331591133275361;0.7976146866706119;-0.44443599725647276;-0.4255137388132228;1.0345886166902354;10.000671539302797;0.8335413821869159;-0.42445501652005196;-0.42445498265240217;0.7250067472078191;0.3693103812987092;0.8136609357275619
95.808248;1.0445163644010784;0.8331568561765813;0.7976164646329974;-0.4444359972356637;-0.425513738797145;1.0345893560866948;10.000640584702563;0.8335392213276075;-0.4244550159936758;-0.424454982720576;0.725004637919302;0.36930946541376125;0.8136593682002368
95.818248;1.0445143091394629;0.8331546875567986;0.7976182223365468;-0.44443599721493;-0.42551373876822113;1.0345900722680825;10.000609160969342;0.8335369351447139;-0.4244550154322133;-0.42445498277121835;0.7250025201617051;0.3693085460469118;0.8136578442178385
95.828248;1.044512244724764;0.8331526107627593;0.7976199542351469;-0.4444359971972967;-0.42551373872583403;1.0345907653970925;10.000577312370247;0.833534523318967;-0.42445501483557874;-0.4244549828048769;0.7250003955366002;0.36930762074829815;0.8136563627936516
95.838248;1.044510167576073;0.8331506264071201;0.7976216563920004;-0.44443599718564897;-0.4255137386696232;1.0345914373690428;10.00054506600604;0.8335319874893125;-0.4244550142038684;-0.424454982822286;0.7249982646033951;0.3693066876159188;0.8136549218769088
95.848248;1.0445080774466315;0.8331487327532635;0.7976233268879271;-0.44443599718290616;-0.4255137385995131;1.0345920918979674;10.000512439388082;0.8335293309134343;-0.42445501353712317;-0.42445498282458677;0.7249961267136382;0.3693057459447509;0.8136535190125003
95.858248;1.0445059765649605;0.833146927295581;0.7976249651674973;-0.4444359971921888;-0.42551373851578017;1.0345927335047966;10.000479455909577;0.8335265570046734;-0.42445501283556764;-0.4244549828136179;0.7249939806409512;0.3693047958193074;0.8136521514820432
95.868248;1.0445038674941516;0.8331452080063001;0.7976265719317566;-0.44443599721656835;-0.4255137384189763;1.034593366094415;10.00044615604894;0.8335236698912057;-0.42445501209982933;-0.42445498279162913;0.7249918262611533;0.36930383758778806;0.8136508168210126
95.878248;1.0445017520830477;0.8331435738467167;0.7976281496381662;-0.4444359972586849;-0.4255137383099424;1.034593992483144;10.000412599649286;0.8335206764378805;-0.424455011331024;-0.42445498276031884;0.7249896661433877;0.36930287211562557;0.8136495138563068
95.888248;1.0444996323034155;0.8331420252455498;0.7976297018182862;-0.4444359973208793;-0.42551373818998506;1.0345946144116414;10.0003788658259;0.8335175867415494;-0.4244550105310828;-0.42445498272030724;0.7249875054493177;0.3693019012530784;0.8136482427835294
95.898248;1.0444975112801496;0.8331405644695581;0.7976312312500039;-0.44443599740555256;-0.425513738060754;1.0345952325254408;10.00034505421082;0.8335144130365217;-0.42445500970286637;-0.42445498267172954;0.7249853507711217;0.36930092772954043;0.8136470036774757
95.908248;1.0444953933849896;0.8331391949713421;0.7976327386365911;-0.4444359975151646;-0.42551373792359437;1.0345958464320684;10.000311283660553;0.8335111686035764;-0.42445500884960297;-0.4244549826152012;0.7249832100850585;0.3692999546225564;0.8136457951406181
95.918248;1.0444932839676646;0.8331379197457498;0.7976342218961752;-0.4444359976521496;-0.42551373777903606;1.0345964546981492;10.00027768428259;0.8335078674307315;-0.42445500797427965;-0.4244549825521322;0.7249810935842278;0.3692989845154078;0.8136446149282428
95.928248;1.044491189811401;0.8331367398093732;0.7976356760001372;-0.44443599781903903;-0.42551373762694017;1.0345970552320967;10.000244390451883;0.833504524133528;-0.4244550070796128;-0.4244549824844783;0.7249790134414218;0.3692980190109454;0.8136434611876306
95.938248;1.0444891201754576;0.8331356540552779;0.7976370946819474;-0.4444359980183586;-0.42551373746704163;1.0345976467415645;10.000211544344047;0.8335011530160049;-0.42445500616841253;-0.424454982414665;0.7249769825203201;0.369297059510219;0.8136423324613806
95.948248;1.044487086914906;0.8331346603346026;0.7976384731047133;-0.4444359982521474;-0.42551373729951764;1.0345982297218803;10.000179295645193;0.8334977665263761;-0.42445500524399715;-0.4244549823456293;0.7249750134866669;0.36929610824675424;0.8136412271193068
95.958248;1.044485103375613;0.8331337564008104;0.7976398082207932;-0.4444359985217114;-0.42551373712533197;1.0345988056432673;10.000147786822579;0.8334943747347057;-0.42445500431037325;-0.4244549822805431;0.7249731191795561;0.36929516843343774;0.8136401423282686
95.968248;1.0444831832510852;0.8331329402915042;0.7976410968730244;-0.44443599882788937;-0.42551373694624134;1.0345993762047505;10.000117137918389;0.833490986361249;-0.4244550033718717;-0.4244549822224951;0.7249713132842805;0.3692942440627709;0.8136390728774874
95.978248;1.0444813396641832;0.833132210253557;0.7976423351120628;-0.44443599917132326;-0.4255137367646998;1.0345999431979989;10.00008743315242;0.8334876098716626;-0.4244550024323606;-0.42445498217461325;0.724969609498852;0.36929333947040816;0.8136380121073571
95.988248;1.0444795845806862;0.833131564517702;0.7976435198078068;-0.4444359995524328;-0.4255137365839113;1.0346005072984021;10.000058707987113;0.8334842537126285;-0.42445500149457055;-0.42445498214052485;0.7249680201021187;0.36929245837086794;0.8136369542698006
95.998248;1.0444779287336912;0.8331310014128146;0.797644649703457;-0.4444359999713915;-0.425513736407808;1.0346010673654984;10.000030953396362;0.8334809264824992;-0.42445500055988167;-0.4244549821245695;0.7249665559005779;0.3692916031915825;0.8136358945882309
96.008248;1.0444763808328474;0.833130519149505;0.7976457240568077;-0.4444360004281947;-0.42551373624069144;1.0346016222909395;10.00000414143667;0.8334776372046038;-0.42445499962879085;-0.4244549821316089;0.7249652264111761;0.3692907752700452;0.8136348273952658
96.018248;1.0444749460149365;0.8331301149675094;0.7976467411692466;-0.4444360009224599;-0.4255137360867432;1.0346021728482562;9.999978254072971;0.8334743950748975;-0.42445499870178205;-0.4244549821666862;0.7249640389252174;0.36928997538342434;0.8136337459268489
96.028248;1.044473625754564;0.8331297850938798;0.7976476986187893;-0.44443600145307166;-0.4255137359497188;1.0346027211341267;9.999953297260031;0.8334712085677677;-0.42445499777992796;-0.4244549822345186;0.7249629980001192;0.3692892039975354;0.8136326431115732
96.038248;1.044472419605627;0.8331295261649776;0.7976485936772355;-0.4444360020182945;-0.4255137358327862;1.0346032691930853;9.999929290185285;0.8334680844860419;-0.424454996864786;-0.42445498233905976;0.7249621064262717;0.36928846122200926;0.8136315111163583
96.048248;1.0444713266658245;0.8331293364621821;0.7976494228818449;-0.44443600261631766;-0.42551373573854445;1.0346038183882351;9.999906237833963;0.8334650284530195;-0.42445499595767666;-0.4244549824835242;0.7249613662526685;0.36928774692739497;0.813630340904258
96.058248;1.0444703457159585;0.8331292152889788;0.7976501814045335;-0.44443600324558646;-0.42551373566932876;1.0346043683955246;9.999884119802344;0.8334620472227694;-0.424454995059289;-0.4244549826706701;0.724960779267109;0.369287061060596;0.8136291228303416
96.068248;1.0444694746639556;0.8331291609735143;0.7976508631110483;-0.4444360039047448;-0.4255137356275829;1.0346049158381898;9.999862906581498;0.83345914995426;-0.4244549941701214;-0.4244549829029288;0.724960347927753;0.3692864037371124;0.8136278476207367
96.078248;1.0444687101377934;0.8331291696805422;0.7976514614768038;-0.44443600459261495;-0.4255137356161351;1.0346054539234972;9.999842576861013;0.833456346382855;-0.4244549932908112;-0.4244549831823216;0.7249600762118028;0.36928577493317055;0.8136265074945315
96.088248;1.0444680477117623;0.8331292363896812;0.7976519704827237;-0.4444360053081799;-0.42551373563835104;1.0346059726428005;9.999823124681255;0.8334536441975482;-0.42445499242179957;-0.42445498351041516;0.7249599688239265;0.36928517419327284;0.8136250971345879
96.098248;1.0444674826160765;0.8331293566215678;0.7976523854438127;-0.44443600605011135;-0.4255137356980092;1.0346064597846847;9.999804560423218;0.8334510482378693;-0.42445499156295174;-0.42445498388840325;0.7249600291881894;0.36928460096954707;0.8136236139332951
96.108248;1.044467009991625;0.8331295269271212;0.7976527040143835;-0.44443600681623024;-0.4255137357988332;1.0346069030816631;9.999786903745209;0.8334485610977297;-0.42445499071334714;-0.42445498431724143;0.724960258040326;0.3692840553388884;0.8136220574912698
96.118248;1.0444666241059908;0.8331297442400862;0.7976529265649338;-0.4444360076036062;-0.425513735943727;1.0346072916456213;9.999770176479611;0.8334461838522323;-0.4244549898710928;-0.4244549847978109;0.7249606533224717;0.3692835382969145;0.8136204291025547
