time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.128248;1.0444663176721252;0.8331300052213574;0.7976530559263324;-0.44443600840911784;-0.42551373613417137;1.0346076164190177;9.999754409918221;0.8334439166702093;-0.4244549890336755;-0.42445498533100395;0.7249612104946943;0.3692830513157486;0.8136187314622016
96.138248;1.0444660823627028;0.8331303062182666;0.7976530969279653;-0.4444360092299307;-0.4255137363702854;1.0346078709583078;9.99973965468211;0.8334417595590965;-0.424454988198828;-0.4244549859176255;0.7249619228378347;0.36928259532859314;0.81361696837871
96.148248;1.0444659097177302;0.8331306435786809;0.7976530557300946;-0.4444360100635229;-0.4255137366512537;1.0346080521015235;9.999725973939883;0.8334397132830181;-0.4244549873650719;-0.4244549865581143;0.7249627824883177;0.3692821697281887;0.8136151450492639
96.158248;1.0444657914454163;0.8331310141538418;0.7976529390593073;-0.4444360109073197;-0.4255137369759569;1.0346081592979763;9.999713436911888;0.8334377798185849;-0.4244549865318453;-0.42445498725226016;0.724963781768049;0.36928177206460205;0.813613268641842
96.168248;1.044465719315589;0.8331314164208381;0.7976527533160358;-0.4444360117585293;-0.4255137373437741;1.0346081928668993;9.999702118314332;0.8334359613042294;-0.42445498569956286;-0.42445498799894493;0.7249649135772445;0.36928139864281606;0.8136113478735733
96.178248;1.0444656854797332;0.8331318510872427;0.7976525041592913;-0.44443601261433646;-0.42551373775476;1.0346081524360011;9.999692088913733;0.8334342584317644;-0.42445498486932554;-0.42445498879583715;0.7249661713010678;0.3692810458469152;0.8136093917498275
96.188248;1.0444656832334314;0.8331323195478272;0.7976521968548655;-0.44443601347203726;-0.425513738208962;1.0346080363240768;9.999683412024735;0.8334326704485339;-0.4244549840423346;-0.4244549896391705;0.7249675489795293;0.36928071145990676;0.8136074087359061
96.198248;1.044465706989681;0.8331328220613731;0.7976518364987203;-0.4444360143291254;-0.4255137387057552;1.034607842067208;9.999676155256152;0.8334311957791904;-0.4244549832196274;-0.42445499052369223;0.7249690413404609;0.36928039492601544;0.8136054066481845
96.208248;1.0444657515711717;0.8331333578225542;0.7976514278525535;-0.44443601518356496;-0.4255137392436719;1.0346075676605064;9.999670395949563;0.8334298312073111;-0.42445498240204044;-0.4244549914429319;0.7249706433610283;0.3692800965206194;0.8136033923852525
96.218248;1.044465812163077;0.8331339252032685;0.7976509753577103;-0.44443601603406296;-0.4255137398205495;1.0346072119524643;9.999666206916935;0.8334285712486884;-0.4244549815899966;-0.424454992389729;0.724972349473097;0.3692798163520547;0.8136013714724338
96.228248;1.0444658845209216;0.8331345212397379;0.7976504833141914;-0.444436016880074;-0.42551374043378243;1.0346067735327797;9.9996636366098;0.833427409431112;-0.4244549807833651;-0.42445499335657133;0.7249741532601182;0.36927955407008295;0.813599348756183
96.238248;1.0444659644684282;0.8331351420682148;0.7976499553155085;-0.4444360177215294;-0.4255137410804868;1.0346062498714983;9.999662706085536;0.8334263398389958;-0.4244549799817239;-0.42445499433581757;0.7249760483744344;0.36927930945539;0.8135973301782717
96.248248;1.0444660472229952;0.8331357839544016;0.7976493932453583;-0.44443601855851855;-0.42551374175758655;1.0346056374934691;9.999663426443457;0.8334253578407144;-0.4244549791848452;-0.42445499531996045;0.7249780295438242;0.3692790830376002;0.8135953235752408
96.258248;1.0444661276809086;0.8331364432423675;0.797648797302666;-0.4444360193910528;-0.4255137424621494;1.0346049323038449;9.999665816667772;0.8334244600443786;-0.4244549783928489;-0.4244549963016298;0.7249800926215202;0.3692788761216614;0.8135933372651135
96.268248;1.0444662011644796;0.8331371157068961;0.7976481670788579;-0.4444360202187996;-0.4255137431920101;1.0346041298768682;9.999669902539177;0.8334236427206418;-0.42445497760572787;-0.4244549972736465;0.7249822342243072;0.3692786906196862;0.813591377722101
96.278248;1.0444662628064734;0.8331377964113329;0.7976475032123966;-0.44443602104095536;-0.42551374394618274;1.0346032257767055;9.999675701053564;0.8334228998598929;-0.4244549768229497;-0.42445499822941435;0.7249844515828276;0.36927852885571;0.8135894486443949
96.288248;1.0444663059490114;0.8331384797021878;0.7976468089738795;-0.44443602185644504;-0.4255137447247139;1.0346022166808773;9.999683208640551;0.8334222228263249;-0.4244549760439325;-0.4244549991631253;0.7249867421355736;0.3692783932214152;0.8135875515767846
96.298248;1.0444663221230028;0.8331391592017318;0.7976460900741279;-0.44443602266410726;-0.4255137455281595;1.0346011026169846;9.999692398392845;0.8334216011053384;-0.424454975268863;-0.42445500006976117;0.7249891017606384;0.3692782861300894;0.8135856860757771
96.308248;1.0444663037731552;0.8331398283542725;0.7976453528836159;-0.4444360234628186;-0.42551374635723116;1.0345998884606011;9.999703215209902;0.833421023598928;-0.4244549744988805;-0.4244550009451805;0.724991522822091;0.3692782102253213;0.8135838491991356
96.318248;1.0444662473662636;0.8331404811016383;0.7976446034616558;-0.4444360242517972;-0.42551374721286833;1.0345985833100684;9.999715573557394;0.8334204802761622;-0.424454973735617;-0.4244550017858362;0.7249939946897993;0.36927816808558694;0.8135820363159167
96.328248;1.044466153580322;0.8331411119666935;0.797643847785114;-0.4444360250307443;-0.4255137480963465;1.0345971982085154;9.999729377902648;0.8334199629741167;-0.42445497298073986;-0.42445500258827135;0.7249965061165616;0.3692781617274834;0.8135802428364717
96.338248;1.0444660253954723;0.8331417159552773;0.7976430914977762;-0.4444360257995689;-0.42551374900895916;1.034595743767341;9.999744557033933;0.8334194652057257;-0.42445497223576495;-0.42445500334897235;0.724999046659368;0.36927819254614663;0.8135784645499964
96.348248;1.0444658669348352;0.8331422891289677;0.797642338938432;-0.4444360265580813;-0.42551374995157865;1.034594229299441;9.999761072213163;0.8334189818768338;-0.42445497150181954;-0.42445500406431014;0.7250016064004957;0.3692782612944495;0.8135766968017958
96.358248;1.0444656829199854;0.8331428294313822;0.7976415925900152;-0.4444360273057893;-0.4255137509244891;1.0345926637029679;9.999778884547549;0.8334185089332805;-0.4244549707792;-0.4244550047305845;0.7250041753887518;0.36927836782868056;0.8135749344103063
96.368248;1.0444654779380194;0.8331433367947678;0.797640853288723;-0.44443602804178456;-0.4255137519274778;1.034591056589079;9.999797923026419;0.8334180427071989;-0.42445497006727767;-0.4244550053444104;0.7250067437418698;0.36927851100533043;0.8135731725459464
96.378248;1.0444652564788202;0.833143812493205;0.7976401203710388;-0.4444360287650264;-0.4255137529600318;1.034589418208112;9.999818084679756;0.8334175793947411;-0.4244549693651133;-0.4244550059028695;0.725009302003238;0.36927868916388795;0.8135714070457944
96.388248;1.0444650238531117;0.8331442586037051;0.7976393911502596;-0.4444360294747395;-0.4255137540212106;1.0345877583592185;9.999839248904689;0.8334171152668323;-0.42445496867237176;-0.4244550064033668;0.7250118415152189;0.36927890084772974;0.8135696340460308
96.398248;1.0444647864307075;0.8331446785770746;0.7976386607248175;-0.44443603017043565;-0.42551375510921974;1.034586085031202;9.999861289194186;0.833416647452236;-0.4244549679899959;-0.4244550068438245;0.7250143545606869;0.3692791448031594;0.8135678505818792
96.408248;1.0444645503620378;0.8331450776848105;0.797637922865937;-0.44443603085193567;-0.42551375622140786;1.0345844039135628;9.99988407531457;0.8334161742476941;-0.42445496732020005;-0.4244550072230877;0.7250168339441577;0.3692794195638591;0.8135660562642104
96.418248;1.0444643200935004;0.8331454616400344;0.7976371708363748;-0.44443603151972305;-0.4255137573548381;1.0345827193450432;9.999907465448368;0.8334156944043271;-0.42445496666577953;-0.4244550075410041;0.7250192725978996;0.3692797236980673;0.813564254772087
96.428248;1.0444640984194293;0.833145835036807;0.7976363973141114;-0.4444360321752031;-0.4255137585069294;1.0345810350260654;9.999931306419784;0.8334152063089115;-0.4244549660294799;-0.424455007797985;0.7250216632052837;0.369280056359315;0.8135624537244441
96.438248;1.0444638877996002;0.8331462013557789;0.797635593901567;-0.4444360328206067;-0.4255137596758735;1.0345793537522654;9.99995544654411;0.8334147082942304;-0.42445496541397937;-0.42445500799430125;0.7250239979141031;0.3692804172544914;0.8135606628473183
96.448248;1.0444636918948473;0.8331465632941332;0.7976347510831505;-0.4444360334586739;-0.4255137608606018;1.0345776773444642;9.99997974224457;0.8334141994146526;-0.42445496482218203;-0.4244550081296041;0.7250262690936682;0.3692808063906938;0.8135588926811024
96.458248;1.0444635172370202;0.8331469223721536;0.7976338587743695;-0.4444360340919893;-0.4255137620602076;1.0345760063125844;10.000004051381731;0.8334136794698506;-0.4244549642574804;-0.4244550082027218;0.7250284703579611;0.36928122420909415;0.8135571541090176
96.468248;1.0444633738917437;0.833147279143294;0.7976329071044134;-0.44443603472219845;-0.4255137632733803;1.034574339057545;10.000028233174069;0.8334131489329546;-0.42445496372396796;-0.4244550082115811;0.7250305963275784;0.3692816717171889;0.813555457209288
96.478248;1.04446327360822;0.8331476343495933;0.7976318877215988;-0.44443603534979437;-0.42551376449832257;1.0345726728250633;10.000052165651196;0.8334126088809279;-0.4244549632263489;-0.4244550081535853;0.725032641395456;0.36928215017821586;0.8135538103098445
96.488248;1.0444632269402931;0.8331479891374792;0.7976307948141926;-0.4444360359742134;-0.42551376573294813;1.0345710059114936;10.000075757494342;0.8334120601353712;-0.42445496276944245;-0.42445500802647385;0.7250345988862157;0.3692826607594178;0.8135522201754323
96.498248;1.0444632412818433;0.8331483440906757;0.7976296244948733;-0.4444360365939017;-0.42551376697505017;1.0345693374737397;10.000098933169193;0.8334115024173616;-0.4244549623578957;-0.42445500782899787;0.7250364616181966;0.3692832044884946;0.8135506920774065
96.508248;1.0444633199354851;0.833148698744609;0.7976283736163516;-0.44443603720682856;-0.4255137682223768;1.0345676656153622;10.000121610648703;0.8334109343956353;-0.4244549619964764;-0.4244550075610689;0.7250382236372506;0.36928378226190217;0.8135492292401997
96.518248;1.0444634624112028;0.8331490526003579;0.797627039808345;-0.44443603781119556;-0.4255137694725649;1.0345659874427686;10.000143705744257;0.8334103540233221;-0.42445496169045127;-0.424455007223627;0.7250398818157926;0.369284394726317;0.8135478328724987
96.528248;1.0444636659489548;0.833149407204499;0.7976256228283325;-0.4444360384054825;-0.42551377072298163;1.0345643003395748;10.000165148655718;0.8334097584359649;-0.4244549614455274;-0.42445500681842274;0.7250414362760035;0.3692850421670533;0.8135465028243327
96.538248;1.0444639275128853;0.8331497670897234;0.7976241259095971;-0.44443603898795164;-0.4255137719710429;1.034562602487236;10.000185880305105;0.8334091440982208;-0.424454961267364;-0.4244550063476294;0.7250428895374346;0.3692857246280604;0.8135452378706759
96.548248;1.0444642457418396;0.8331501386339376;0.7976225555176265;-0.444436039556452;-0.42551377321502437;1.0345608931267039;10.000205844372902;0.8334085078327936;-0.4244549611608665;-0.4244550058132491;0.725044244781846;0.3692864423483548;0.8135440359658839
96.558248;1.044464622258626;0.8331505289918097;0.797620919483;-0.4444360401088058;-0.4255137744542855;1.0345591723176222;10.0002249906703;0.8334078474584034;-0.42445496112967607;-0.4244550052167653;0.7250455044476328;0.3692871960553243;0.8135428951350538
96.568248;1.0444650608530366;0.8331509455558698;0.7976192256133394;-0.4444360406431785;-0.4255137756886376;1.0345574403455222;10.000243269972374;0.8334071611793017;-0.42445496117618975;-0.42445500455931984;0.7250466704936089;0.369287986532003;0.813541814423762
96.578248;1.0444655650290766;0.8331513947191053;0.7976174818967221;-0.4444360411579656;-0.42551377691775794;1.034555698087883;10.000260618139558;0.8334064470519361;-0.4244549613017962;-0.42445500384206797;0.7250477454389678;0.3692888140389508;0.8135407942052207
96.588248;1.044466136923347;0.833151881040688;0.7976156967810836;-0.4444360416515881;-0.42551377814102603;1.0345539477658572;10.00027695353405;0.8334057037155325;-0.42445496150700046;-0.4244550030666101;0.7250487322853695;0.3692896785779844;0.8135398362311755
96.598248;1.0444667777209324;0.8331524074073888;0.7976138788064093;-0.44443604212253035;-0.4255137793576567;1.034552192770064;10.00029219133525;0.8334049314484759;-0.42445496179139997;-0.424455002235159;0.7250496337515572;0.3692905805504581;0.8135389436323115
96.608248;1.0444674879899127;0.8331529751285854;0.7976120363555427;-0.4444360425693287;-0.42551378056705985;1.0345504370046303;10.0003062600726;0.8334041319725184;-0.4244549621535542;-0.4244550013500033;0.725050452061148;0.36929152099242857;0.8135381204140117
96.618248;1.0444682685282558;0.8331535841949433;0.7976101773169958;-0.4444360429905434;-0.4255137817690723;1.0345486843992857;10.000319116532134;0.8334033068910451;-0.4244549625911411;-0.4244550004130854;0.7250511887634443;0.36929250156959925;0.8135373707416287
96.628248;1.0444691214252242;0.8331542336558865;0.7976083085051606;-0.44443604338493603;-0.4255137829638304;1.0345469382547177;10.000330758523974;0.8334024564653105;-0.4244549631015369;-0.42445499942637355;0.7250518442901933;0.3692935242647882;0.8135366982696793
96.638248;1.0444700496482984;0.8331549210738073;0.797606435626872;-0.444436043751618;-0.42551378415147983;1.0345452005677993;10.0003412321461;0.833401580081795;-0.42445496368227087;-0.42445499839237083;0.725052418416091;0.3692945902158746;0.8135361053910297
96.648248;1.0444710553145733;0.8331556413848566;0.7976045640241537;-0.44443604409022297;-0.42551378533180306;1.0345434720722215;10.000350627748528;0.8334006771017051;-0.4244549643310298;-0.42445499731429065;0.7250529114978609;0.3692956986844654;0.8135355930057457
96.658248;1.04447213821843;0.8331563864493016;0.7976026997312745;-0.44443604440133466;-0.4255137865038297;1.034541753420039;10.000359059114798;0.8333997467677232;-0.42445496504550184;-0.424454996195957;0.7250533247642585;0.3692968476815695;0.8135351610767583
96.668248;1.044473295478183;0.8331571460654085;0.797600849939596;-0.44443604468667997;-0.4255137876660112;1.034540046550062;10.000366637010503;0.8333987880074397;-0.424454965823389;-0.42445499504145007;0.725053659478341;0.36929803554509566;0.8135348089244924
96.678248;1.0444745217850766;0.8331579097519825;0.7975990222042997;-0.4444360449487687;-0.4255137888172214;1.0345383540769513;10.000373454349559;0.833397799682705;-0.42445496666245786;-0.4244549938547139;0.7250539162768822;0.3692992618487055;0.8135345347668537
96.688248;1.0444758095567936;0.8331586676992957;0.7975972231461698;-0.44443604519036667;-0.4255137899573994;1.0345366767789181;10.000379587144582;0.8333967808805101;-0.42445496756043943;-0.4244549926392514;0.7250540950183819;0.3693005273393742;0.8135343362657566
96.698248;1.0444771497525802;0.8331594103028473;0.7975954573859286;-0.44443604541403614;-0.42551379108699366;1.0345350114773249;10.000385106994521;0.8333957314230266;-0.42445496851489517;-0.42445499139781506;0.72505419475674;0.36930183357440033;0.813534212539555
96.708248;1.0444785341770693;0.8331601270700355;0.7975937269308877;-0.444436045621688;-0.42551379220632884;1.0345333507443488;10.000390092179092;0.833394652645995;-0.4244549695231356;-0.4244549901325018;0.725054214318408;0.36930318275896507;0.8135341646707803
96.718248;1.044479957956302;0.8331608067791878;0.7975920315716992;-0.4444360458142514;-0.4255137933157313;1.0345316847228818;10.00039462543741;0.8333935474242642;-0.42445497058235776;-0.4244549888454981;0.7250541534315861;0.3693045775371665;0.8135341940217824
96.728248;1.044481420516243;0.833161439005079;0.797590369834786;-0.44443604599157116;-0.4255137944158263;1.0345300038080134;10.000398786965162;0.833392419102207;-0.42445497168999213;-0.42445498753968336;0.7250540126071228;0.3693060204369003;0.8135343010988633
96.738248;1.0444829247620342;0.8331620144124143;0.7975887397251549;-0.44443604615250687;-0.42551379550762297;1.0345283001116166;10.000402652326095;0.8333912703142634;-0.42445497284361405;-0.42445498621855116;0.725053791886052;0.3693075132532424;0.8135344857343896
96.748248;1.0444844748618978;0.8331625240891701;0.7975871395792095;-0.4444360462952799;-0.4255137965923318;1.0345265671842028;10.000406290088598;0.8333901025803188;-0.4244549740403664;-0.42445498488593936;0.7250534909869957;0.36930905683075627;0.8135347477966126
96.758248;1.0444860740512019;0.8331629604840594;0.7975855687539144;-0.4444360464181541;-0.4255137976708051;1.0345247992913529;10.000409759379522;0.8333889168084543;-0.42445497527685044;-0.424454983545837;0.7250531107367636;0.3693106513632052;0.8135350882600538
96.768248;1.0444877234433119;0.8331633188867389;0.7975840275791773;-0.44443604651995605;-0.42551379874300926;1.0345229915843897;10.000413107268324;0.8333877139184945;-0.4244549765497451;-0.42445498220213784;0.7250526541334993;0.36931229695853923;0.8135355097964846
96.778248;1.0444894216098652;0.8331635973252197;0.7975825172274457;-0.4444360465998153;-0.42551379980805176;1.0345211408224664;10.000416360954498;0.8333864950449094;-0.4244549778563822;-0.4244549808585709;0.7250521269996181;0.3693139939795872;0.8135360164511585
96.788248;1.0444911654582818;0.8331637955146377;0.7975810398177665;-0.4444360466566855;-0.42551380086444235;1.034519245444732;10.000419530161222;0.8333852615988199;-0.4244549791948889;-0.4244549795188148;0.7250515372912361;0.3693157428954933;0.8135366136191075
96.798248;1.0444929520929294;0.8331639144079537;0.7975795981418482;-0.4444360466894337;-0.4255138019101627;1.0345173055196226;10.000422626264852;0.8333840154803684;-0.4244549805639466;-0.424454978186335;0.7250508927500882;0.3693175439554244;0.8135373085494889
96.808248;1.0444947796955093;0.8331639569906079;0.7975781951788202;-0.4444360466969828;-0.4255138029428157;1.0345153240828344;10.000425668278607;0.8333827596457759;-0.42445498196228754;-0.4244549768641129;0.7250501993007517;0.3693193967395818;0.8135381098432863
96.818248;1.0444966470458448;0.8331639288280105;0.7975768343360712;-0.4444360466780822;-0.4255138039600339;1.034513308524813;10.000428666401293;0.8333814982384916;-0.4244549833883885;-0.4244549755546146;0.7250494611903608;0.3693212994135131;0.8135390257943964
96.828248;1.0444985528886177;0.8331638370725608;0.7975755203141964;-0.44443604663147496;-0.4255138049598048;1.0345112693619596;10.000431610835207;0.833380235490583;-0.4244549848405712;-0.424454974259717;0.7250486820861989;0.36932324829657887;0.8135400633006649
96.838248;1.0445004958907578;0.8331636895607228;0.7975742589012301;-0.4444360465565211;-0.4255138059404402;1.034509217326774;10.00043447516183;0.8333789744402265;-0.4244549863169852;-0.42445497298063667;0.7250478664136208;0.36932523833428293;0.813541227708519
96.848248;1.0445024752280663;0.8331634948657899;0.7975730554136107;-0.444436046453134;-0.42551380690032464;1.0345071616706836;10.000437220235083;0.8333777169218983;-0.4244549878152869;-0.4244549717183374;0.7250470196061832;0.3693272638363658;0.8135425221964068
96.858248;1.0445044910482773;0.8331632621863524;0.7975719136944908;-0.4444360463210323;-0.42551380783765425;1.0345051100798397;10.000439796760325;0.833376464818236;-0.42445498933273185;-0.4244549704740348;0.7250461469017749;0.3693293188739433;0.8135439467346521
96.868248;1.0445065440160266;0.833163000515112;0.7975708355026904;-0.44443604615938187;-0.4255138087500558;1.0345030684758258;10.000442151297134;0.8333752211222111;-0.42445499086682315;-0.42445496924902765;0.7250452521627787;0.36933139766292583;0.8135454982496222
96.878248;1.0445086343484926;0.8331627168376738;0.79756981926817;-0.444436045967098;-0.4255138096342714;1.0345010400183454;10.000444229040173;0.8333739898468177;-0.4244549924153969;-0.424454968044185;0.725044337936117;0.36933349483453093;0.8135471717580612
96.888248;1.0445107611632274;0.8331624144088486;0.7975688597556932;-0.44443604574331763;-0.4255138104865846;1.0344990245839363;10.000445975114877;0.833372774944283;-0.4244549939759637;-0.4244549668598607;0.7250434067217685;0.3693356054101986;0.8135489604933773
96.898248;1.0445129226585128;0.8331620931300231;0.7975679493855844;-0.44443604548745397;-0.42551381130381194;1.0344970200813635;10.000447349107091;0.8333715787402862;-0.42445499554553234;-0.42445496569638236;0.7250424624980542;0.3693377249373939;0.8135508550852601
96.908248;1.0445151170607607;0.8331617513379804;0.7975670802420659;-0.44443604519860885;-0.4255138120838675;1.034495025194599;10.000448338544482;0.833370400943895;-0.42445499712106305;-0.42445496455465903;0.7250415109422005;0.36933984958575283;0.8135528435125038
96.918248;1.044517342662064;0.8331613871661532;0.7975662460963726;-0.44443604487509275;-0.4255138128257592;1.0344930411870061;10.00044893836955;0.8333692387366952;-0.42445499869964776;-0.424454963436083;0.7250405580940898;0.3693419758245762;0.8135549121779949
96.928248;1.044519596351381;0.8331609995599599;0.7975654432570549;-0.44443604451472224;-0.4255138135295029;1.0344910705903247;10.000449111714824;0.8333680871341205;-0.424455000278417;-0.4244549623417356;0.7250396095382886;0.3693441003299271;0.813557047262052
96.938248;1.044521872905093;0.8331605892080219;0.7975646696284759;-0.44443604411539045;-0.4255138141959325;1.03448911397462;10.000448776681296;0.8333669390013723;-0.42445500185450846;-0.4244549612719456;0.7250386711272486;0.3693462203247307;0.813559235457739
96.948248;1.0445241655992517;0.8331601585085218;0.7975639233686451;-0.4444360436754527;-0.4255138148264656;1.0344871685545003;10.000447826470396;0.8333657851154433;-0.4244550034250282;-0.42445496022648976;0.7250377494388706;0.3693483336449114;0.8135614641463956
96.958248;1.0445264667941376;0.8331597102676765;0.7975632025703416;-0.44443604319400287;-0.4255138154230736;1.0344852295445346;10.000446157251528;0.8333646152504135;-0.42445500498700395;-0.42445495920465015;0.7250368508327485;0.36935043861138295;0.8135637219112023
96.968248;1.0445287691540066;0.8331592467049741;0.7975625060077832;-0.44443604267095543;-0.4255138159881545;1.0344832915188347;10.000443676699488;0.8333634197267983;-0.42445500653733104;-0.42445495820504897;0.7250359805359058;0.3693525340587356;0.8135659987618779
96.978248;1.044531067528419;0.8331587699886087;0.7975618343316664;-0.444436042106887;-0.42551381652408066;1.0344813486334064;10.000440294035258;0.8333621894312198;-0.424455008072858;-0.4244549572260302;0.7250351430555936;0.36935461907113837;0.8135682850764295
96.988248;1.0445333588939698;0.8331582835816116;0.7975611909269402;-0.4444360415027133;-0.4255138170328135;1.0344793951821996;10.000435914975437;0.8333609152205389;-0.424455009590796;-0.4244549562665728;0.7250343430637037;0.3693566923369718;0.8135705706509185
96.998248;1.044535640402659;0.8331577932312395;0.7975605819841678;-0.4444360408593087;-0.42551381751595924;1.0344774267978787;10.000430441364417;0.8333595890160594;-0.42445501108896694;-0.4244549553270759;0.7250335856464344;0.36935875174798083;0.8135728452752238
97.008248;1.0445379087186102;0.8331573068800195;0.7975600155908089;-0.44443604017730165;-0.42551381797513455;1.034475441221838;10.000423772916454;0.8333582055820665;-0.42445501256555623;-0.4244549544096351;0.7250328764689762;0.3693607945640939;0.8135751001155093
97.018248;1.0445401608602907;0.8331568337067726;0.7975594999828567;-0.44443603945700677;-0.42551381841214714;1.0344734379744336;10.000415820764303;0.8333567636264315;-0.42445501401893687;-0.42445495351753826;0.7250322219768258;0.36936281790650666;0.8135773283463164
97.028248;1.0445423942823633;0.8331563832595199;0.7975590423831252;-0.44443603869838805;-0.425513818828726;1.034471417319959;10.00040651380785;0.833355266196303;-0.42445501544777164;-0.4244549526541505;0.7250316289470413;0.36936481903796664;0.8135795241864634
97.038248;1.0445446065966808;0.8331559650776552;0.7975586492500957;-0.44443603790125;-0.42551381922629167;1.034469379759321;10.00039578864963;0.8333537194316183;-0.42445501685072495;-0.4244549518220101;0.7250311040914578;0.36936679527689925;0.8135816811349582
97.048248;1.0445467965474253;0.83315558854002;0.7975583267712935;-0.44443603706566287;-0.4255138196062132;1.0344673261161237;10.00038358783909;0.8333521300616008;-0.4244550182258109;-0.4244549510226484;0.725030653932632;0.3693687439937047;0.8135837909909491
97.058248;1.0445489649398885;0.8331552625329781;0.7975580808661463;-0.4444360361922484;-0.42551381997007187;1.0344652574535294;10.000369866591718;0.8333505036440989;-0.4244550195703493;-0.4244549502570337;0.7250302842804072;0.3693706627272673;0.8135858443260522
97.068248;1.044551113734833;0.8331549947602502;0.7975579169487279;-0.4444360352820304;-0.4255138203194292;1.034463174504419;10.00035459156634;0.8333488442880187;-0.42445502088155795;-0.42445494952601026;0.7250300002593603;0.3693725490774139;0.8135878316654387
97.078248;1.0445532445497006;0.8331547914796489;0.7975578394183609;-0.4444360343361883;-0.42551382065535975;1.0344610772261418;10.000337740909012;0.8333471556914773;-0.42445502215659736;-0.4244549488301209;0.7250298071849348;0.36937440042061787;0.8135897442279896
97.088248;1.0445553583533416;0.8331546583677952;0.7975578513483071;-0.44443603335601944;-0.42551382097827584;1.0344589660631196;10.000319308645441;0.8333454427762443;-0.4244550233920419;-0.4244549481691533;0.7250297103954914;0.36937621382801505;0.8135915737932757
97.098248;1.0445574554623662;0.8331546017717723;0.7975579551444089;-0.444436032342902;-0.4255138212880607;1.034456843907462;10.000299299234275;0.8333437123045794;-0.424455024583684;-0.4244549475421443;0.7250297138082976;0.36937798638792213;0.8135933117062099
97.108248;1.0445595350223007;0.8331546290600192;0.7975581532331719;-0.44443603129824455;-0.42551382158410045;1.034454716110299;10.000277724033399;0.8333419719279047;-0.4244550257268039;-0.42445494694797026;0.7250298193632625;0.36937971541786896;0.8135949477650816
97.118248;1.0445615956219723;0.8331547474652945;0.7975584472174773;-0.44443603022360595;-0.4255138218653934;1.0344525891911893;10.00025460887698;0.8333402290808971;-0.4244550268167514;-0.4244549463859149;0.7250300281721421;0.36938139807406073;0.8135964706862621
97.128248;1.0445636366381414;0.833154962468109;0.7975588365104777;-0.44443602912097696;-0.4255138221309804;1.0344504696851193;10.000229993900465;0.8333384905734682;-0.42445502784957145;-0.4244549458557279;0.725030341852663;0.36938303093161745;0.8135978701377201
97.138248;1.0445656578860776;0.8331552772160583;0.7975593187224834;-0.44443602799305126;-0.42551382238008467;1.0344483630270107;10.000203926457354;0.8333367623058806;-0.42445502882204506;-0.42445494535743017;0.7250307627491464;0.36938461017609925;0.8135991380521111
97.148248;1.0445676587677362;0.8331556927422636;0.7975598913376977;-0.44443602684319433;-0.4255138226119532;1.0344462727092327;10.000176459942343;0.8333350488435295;-0.4244550297313787;-0.42445494489103874;0.7250312936346665;0.3693861320810569;0.8136002686122507
97.158248;1.0445696391417325;0.8331562081357412;0.7975605525036228;-0.44443602567504437;-0.42551382282599476;1.034444199788387;10.00014765404833;0.8333333535505827;-0.4244550305752705;-0.4244549444561497;0.7250319381124888;0.3693875933362974;0.8136012580963716
97.168248;1.0445716000681609;0.8331568202631756;0.7975613007439036;-0.44443602449226277;-0.4255138230220451;1.0344421431539343;10.000117569597053;0.8333316796671608;-0.4244550313520838;-0.42445494405184403;0.7250327011244416;0.36938899144237664;0.813602104642187
97.178248;1.044573542304967;0.8331575230435484;0.7975621346920538;-0.4444360232987104;-0.4255138232003977;1.0344401009872548;10.00008626350698;0.8333300312346532;-0.4244550320606923;-0.4244549436769219;0.7250335878111148;0.3693903252729961;0.8136028080510667
97.188248;1.0445754645299012;0.8331583071687765;0.7975630526004333;-0.4444360220984826;-0.4255138233617024;1.0344380720676416;10.00005379700198;0.833328412882431;-0.42445503270020163;-0.42445494332986816;0.7250346016379855;0.3693915953328347;0.8136033697432966
97.198248;1.0445773627839414;0.8331591606005356;0.7975640515830918;-0.4444360208956426;-0.4255138235070164;1.0344360559833445;10.00002024994947;0.8333268286938352;-0.4244550332698004;-0.424454943008898;0.7250357445025141;0.3693928034219557;0.8136037919713277
97.208248;1.0445792295007619;0.8331600694903976;0.7975651281874072;-0.4444360196940879;-0.4255138236379344;1.034434053204538;9.999985725244686;0.8333252809362239;-0.42445503376879;-0.424454942712464;0.7250370184408208;0.3693939518179827;0.8136040767010291
97.218248;1.0445810529380575;0.8331610197324711;0.7975662801028981;-0.4444360184974469;-0.42551382375618485;1.0344320654757821;9.999950346394229;0.8333237698538074;-0.42445503419651043;-0.4244549424396231;0.7250384263069245;0.3693950424811714;0.8136042252831179
97.228248;1.0445828194403124;0.8331619982404478;0.7975675065141555;-0.44443601730874555;-0.42551382386263703;1.03443009564605;9.999914249458108;0.8333222947483994;-0.424455034552246;-0.4244549421900791;0.7250399712097833;0.3693960767984751;0.8136042389700031
97.238248;1.044584517341508;0.833162993188509;0.7975688064519871;-0.4444360161300453;-0.4255138239568311;1.034428146979201;9.999877571633036;0.8333208550370644;-0.4244550348355546;-0.42445494196426503;0.7250416562962843;0.36939705562847186;0.8136041198886454
97.248248;1.0445861397788672;0.8331639943593243;0.7975701772253639;-0.44443601496222307;-0.4255138240375688;1.0344262227437315;9.999840445683525;0.8333194503780889;-0.42445503504669563;-0.4244549417634219;0.7250434845626982;0.36939797947179553;0.8136038719434754
97.258248;1.0445876846711553;0.8331649932461027;0.7975716147276063;-0.4444360138050208;-0.42551382410351063;1.0344243260543875;9.999802992488183;0.8333180803115952;-0.4244550351866829;-0.42445494158926217;0.7250454578538483;0.36939884869905487;0.8136035013291496
97.268248;1.0445891521243689;0.8331659814765343;0.7975731147786437;-0.4444360126574027;-0.42551382415310385;1.0344224596979907;9.999765311651286;0.8333167442894679;-0.4244550352571077;-0.42445494144325896;0.7250475761442454;0.3693996634363698;0.8136030164132142
97.278248;1.0445905423758532;0.8331669486229134;0.7975746737958784;-0.4444360115178336;-0.4255138241843855;1.0344206259746427;9.999727488672734;0.8333154418417132;-0.4244550352600277;-0.4244549413261065;0.7250498378834357;0.3694004234535887;0.8136024270539868
97.288248;1.0445918556327214;0.8331678817827911;0.7975762886987487;-0.4444360103844048;-0.42551382419501055;1.0344188273326855;9.999689612874308;0.8333141720495983;-0.42445503519792105;-0.4244549412376079;0.7250522403301648;0.3694011286148778;0.813601743989426
97.298248;1.0445930918319999;0.833168767277649;0.7975779563073978;-0.4444360092551758;-0.42551382418245226;1.0344170680543159;9.999651778113607;0.8333129333561311;-0.4244550350736188;-0.4244549411767809;0.7250547793637131;0.3694017795024862;0.8136009780936132
97.308248;1.0445942506440766;0.8331695925661987;0.7975796724845237;-0.4444360081286617;-0.4255138241443836;1.034415355198878;9.999614063665568;0.8333117247011969;-0.42445503489046005;-0.4244549411420539;0.725057450125707;0.36940237751640875;0.8136001391477894
97.318248;1.0445953327356494;0.8331703471811771;0.7975814319838498;-0.4444360070039914;-0.4255138240791047;1.034413697900998;9.999576521360606;0.8333105463418465;-0.42445503465247436;-0.42445494113175025;0.7250602485964235;0.3694029243352436;0.8135992356342839
97.328248;1.0445963405544625;0.8331710229811574;0.7975832291350256;-0.44443600588056864;-0.4255138239856833;1.0344121062430343;9.999539180041507;0.8333093995579173;-0.4244550343640668;-0.42445494114457155;0.725063171973603;0.3694034212562395;0.8135982762538859
97.338248;1.044597278143718;0.8331716143412217;0.797585058187629;-0.4444360047577017;-0.4255138238635237;1.0344105903653862;9.999502057983657;0.8333082867127984;-0.424455034029329;-0.4244549411794617;0.7250662171557819;0.369403868990454;0.8135972706770238
97.348248;1.044598150283898;0.8331721185818387;0.7975869128517782;-0.4444360036346449;-0.42551382371167273;1.0344091596363088;9.999465181250587;0.8333072116379849;-0.4244550336516372;-0.42445494123506566;0.7250693789737647;0.369404268048135;0.8135962284570549
97.358248;1.0445989608295352;0.8331725358206052;0.7975887863157153;-0.4444360025109293;-0.4255138235287;1.0344078218624215;9.99942860166853;0.8333061789223378;-0.42445503323393297;-0.4244549413095858;0.7250726499470536;0.369404619147246;0.8135951580321376
97.368248;1.044599712283024;0.8331728676760478;0.797590672282062;-0.4444360013865272;-0.4255138233130502;1.0344065828237523;9.999392394908087;0.8333051927362788;-0.42445503277915236;-0.4244549414013372;0.7250760216442514;0.3694049229937833;0.8135940668442592
97.378248;1.044600407454816;0.8331731159861726;0.7975925656925354;-0.4444360002616013;-0.425513823063115;1.0344054465458716;9.999356643402713;0.8333042564641926;-0.4244550322900943;-0.42445494150960056;0.7250794861626978;0.36940517982277543;0.8135929624721043
97.388248;1.0446010505703516;0.8331732826208722;0.7975944626951652;-0.4444359991362807;-0.42551382277715954;1.034404416353324;9.999321430221146;0.8333033725913499;-0.42445503176883265;-0.424454941635032;0.7250830365680564;0.36940538955868657;0.8135918536793302
97.398248;1.0446016467708494;0.8331733698982716;0.7975963605028717;-0.4444359980108508;-0.4255138224535639;1.0344034957185668;9.999286842576728;0.833302542160529;-0.42445503121614564;-0.42445494177913157;0.7250866659434503;0.3694055526657421;0.8135907502183639
97.408248;1.0446022012426286;0.8331733809808518;0.7975982568994575;-0.4444359968860083;-0.42551382209113814;1.0344026877437458;9.999252968977968;0.8333017643299456;-0.4244550306313761;-0.42445494194317607;0.7250903659244768;0.3694056708264426;0.8135896621489822
97.418248;1.044602717816393;0.8331733197188451;0.7976001496964751;-0.44443599576286946;-0.42551382168927304;1.0344019947079355;9.99921988939181;0.8333010371875886;-0.42445503001293844;-0.42445494212757245;0.7250941262295665;0.3694057466562681;0.8135885985290031
97.428248;1.0446031974738281;0.8331731896886024;0.7976020374381732;-0.44443599464290656;-0.42551382124790504;1.0344014190329125;9.999187657780485;0.8333003593760692;-0.42445502935916224;-0.4244549423318604;0.7250979353445463;0.36940578298930615;0.8135875648255418
97.438248;1.044603638507596;0.833172993781515;0.7976039203117334;-0.44443599352781765;-0.42551382076719163;1.0344009630213422;9.999156290295684;0.8332997302383509;-0.42445502866909035;-0.42445494255493893;0.7251017816315999;0.36940578263348123;0.8135865612651513
97.448248;1.0446040373211893;0.8331727345550933;0.7976057993830401;-0.4444359924191051;-0.42551382024713896;1.0344006263325278;9.999125779299222;0.8332991483842549;-0.4244550279431324;-0.42445494279552626;0.7251056540757241;0.3694057482482407;0.8135855837455113
97.458248;1.044604388612444;0.8331724140558395;0.7976076751941064;-0.4444359913176467;-0.4255138196873952;1.0344004049365703;9.999096113191941;0.8332986107702854;-0.4244550271833352;-0.42445494305290815;0.7251095425829232;0.3694056819056233;0.8135846258841388
97.468248;1.044604686189139;0.8331720336444226;0.79760954748348;-0.4444359902237497;-0.4255138190869937;1.0344002933434189;9.999067278980142;0.8332981131069741;-0.42445502639301597;-0.424454943327493;0.7251134383524123;0.36940558500804976;0.8135836808902049
97.478248;1.0446049238682726;0.8331715944729239;0.7976114157782791;-0.44443598913759863;-0.42551381844413416;1.0344002869025941;9.999039258359128;0.833297650881991;-0.42445502557614817;-0.42445494362081343;0.7251173335818735;0.36940545895903015;0.8135827430461443
97.488248;1.044605095377937;0.8331710979854661;0.7976132793645881;-0.4444359880596305;-0.42551381775617747;1.0344003812918667;9.999012030538442;0.8332972199730675;-0.4244550247371648;-0.4244549439349774;0.7251212198856326;0.3694053056778725;0.8135818084584633
97.498248;1.0446051947957284;0.8331705465043363;0.7976151364151314;-0.44443598699057324;-0.4255138170199389;1.0344005710328048;9.998985576502328;0.8332968167519644;-0.42445502388104206;-0.42445494427193214;0.7251250870207714;0.3694051272059736;0.8135808747798114
97.508248;1.0446052177850724;0.8331699440705931;0.7976169838652317;-0.44443598593123956;-0.42551381623232604;1.0344008502890285;9.998959863489747;0.8332964380486816;-0.4244550230129828;-0.42445494463298145;0.7251289233755245;0.36940492512135326;0.8135799406171438
97.518248;1.044605161701365;0.8331692964244537;0.7976188181502614;-0.4444359848824414;-0.42551381539102884;1.0344012148135318;9.998934817343942;0.8332960811931417;-0.4244550221376702;-0.42445494501863257;0.7251327172157588;0.3694047007250414;0.8135790055477224
97.528248;1.04460502441663;0.8331686095472898;0.7976206355765041;-0.4444359838451629;-0.42551381449476633;1.034401662230389;9.998910320503564;0.8332957447515911;-0.42445502125886536;-0.4244549454288705;0.7251364571849934;0.3694044555903684;0.813578070680185
97.538248;1.044604804242589;0.8331678883841365;0.7976224327438277;-0.4444359828205988;-0.42551381354287265;1.0344021915020647;9.998886230594627;0.833295429318067;-0.4244550203796801;-0.42445494586371557;0.7251401320884087;0.3694041914318092;0.8135771391011632
97.548248;1.0446045010169107;0.8331671374994887;0.7976242071319295;-0.4444359818100268;-0.425513812534683;1.0344028029966705;9.998862388634429;0.8332951373241416;-0.4244550195029783;-0.42445494632336156;0.7251437304083718;0.36940390922148086;0.8135762151947903
97.558248;1.0446041153990804;0.8331663625992869;0.797625956753735;-0.44443598081515184;-0.4255138114693563;1.0344034988443975;9.998838622907341;0.8332948725190089;-0.42445501863153134;-0.4244549468078684;0.725147239963521;0.3694036083400912;0.8135753031035248
97.568248;1.0446036473284563;0.8331655703506571;0.7976276794751164;-0.4444359798386739;-0.4255138103460842;1.0344042831214966;9.998814762710088;0.8332946395660606;-0.4244550177680554;-0.42445494731708633;0.7251506481814634;0.3694032864924551;0.8135744062334315
97.578248;1.0446030963647635;0.8331647665317321;0.7976293733278982;-0.4444359788841136;-0.42551380916435866;1.034405160772961;9.998790655031462;0.8332944437730706;-0.42445501691519016;-0.42445494785099896;0.7251539427521138;0.369402940457864;0.8135735283525725
97.588248;1.0446024624768377;0.8331639544674653;0.7976310375242653;-0.4444359779550974;-0.4255138079241819;1.034406135455258;9.998766173415131;0.833294290908381;-0.42445501607532043;-0.42445494841032005;0.7251571123905961;0.36940256713778763;0.8135726748085299
97.598248;1.0446017461945152;0.8331631344391597;0.79763267321784;-0.44443597705497023;-0.4255138066261814;1.034407208513083;9.998741209167573;0.8332941863532842;-0.4244550152503832;-0.4244549489967279;0.7251601477209362;0.36940216450144026;0.8135718527290995
97.608248;1.0446009495306108;0.8331623039560083;0.7976342834070212;-0.44443597618686675;-0.42551380527165505;1.0344083792629386;9.998715656627803;0.8332941340994623;-0.4244550144420434;-0.4244549496120362;0.7251630415739116;0.3694017320141667;0.8135710706206286
97.618248;1.0446000775999837;0.8331614589969494;0.7976358720749592;-0.44443597535400886;-0.4255138038627091;1.034409645161271;9.998689422995616;0.8332941366279268;-0.4244550136521104;-0.4244549502572001;0.7251657883374125;0.36940127031026565;0.8135703375859668
97.628248;1.0445991389003562;0.8331605959108438;0.7976374433360087;-0.44443597456013695;-0.4255138024023086;1.0344110022034445;9.99866245147194;0.8332941948448448;-0.4244550128826506;-0.42445495093253593;0.7251683835156009;0.3694007807527379;0.8135696618560172
97.638248;1.0445981437479939;0.8331597128883598;0.7976390007125208;-0.4444359738096743;-0.4255138008938571;1.0344124461254696;9.998634717457549;0.8332943077826227;-0.4244550121357044;-0.4244549516386279;0.7251708240533663;0.3694002652376689;0.8135690494942402
97.648248;1.0445971027806868;0.8331588100574124;0.7976405461532273;-0.44443597310753385;-0.4255137993406501;1.0344139739299743;9.998606203445695;0.8332944733041655;-0.42445501141293723;-0.42445495237653247;0.7251731087720292;0.36939972584930525;0.813568504243228
97.658248;1.0445960259113418;0.8331578885673754;0.797642079437472;-0.44443597245897154;-0.42551379774568354;1.0344155848212166;9.998576878363911;0.8332946898832148;-0.42445501071538694;-0.4244549531471351;0.7251752382701561;0.3693991645921381;0.8135680280884156
97.668248;1.0445949209960468;0.8331569497622074;0.797643598873449;-0.4444359718692392;-0.4255137961117372;1.0344172796200302;9.9985466860749;0.8332949580156982;-0.42445501004325425;-0.4244549539503808;0.7251772137812778;0.3693985834394092;0.8135676218631263
97.678248;1.0445937936837653;0.833155995252633;0.7976451028081141;-0.44443597134278107;-0.4255137944416406;1.0344190591487645;9.998515555233004;0.8332952802246675;-0.4244550093959188;-0.4244549547851746;0.7251790358756078;0.3693979839007892;0.8135672853086126
97.688248;1.0445926487970945;0.8331550279439564;0.7976465907474923;-0.4444359708826731;-0.4255137927384984;1.0344209228427754;9.998483426160997;0.833295660485453;-0.4244550087722451;-0.4244549556501644;0.7251807047437425;0.3693973662783195;0.8135670159140842
97.698248;1.0445914911470915;0.8331540523913086;0.7976480632748152;-0.4444359704907401;-0.4255137910056696;1.0344228684204488;9.998450266406525;0.8332961044472184;-0.42445500817070125;-0.4244549565444038;0.725182221660675;0.3693967299650439;0.8135668079409134
97.708248;1.0445903252934885;0.8331530732886425;0.7976495214483477;-0.444435970167887;-0.42551378924674127;1.0344248930360285;9.998416075199312;0.8332966196005189;-0.4244550075891802;-0.42445495746704864;0.7251835895533248;0.36939607442036354;0.8135666537260278
97.718248;1.0445891553955913;0.8331520941711649;0.7976509675473905;-0.4444359699142339;-0.42551378746567325;1.0344269950930907;9.998380886546485;0.8332972142524896;-0.4244550070251795;-0.4244549584166637;0.7251848121697013;0.36939539936602434;0.8135665464076931
97.728248;1.0445879859460203;0.8331511179284105;0.7976524064133809;-0.44443596972907784;-0.4255137856669842;1.034429175068499;9.998344761249895;0.8332978965161921;-0.4244550064764959;-0.42445495939114763;0.7251858932217247;0.3693947042971365;0.8135664818791465
97.738248;1.0445868229783402;0.8331501473023126;0.7976538446653986;-0.4444359696107601;-0.4255137838554026;1.034431434534765;9.998307770173346;0.8332986740812077;-0.42445500594161906;-0.4244549603883587;0.7251868363929121;0.36939398835850573;0.8135664589045661
97.748248;1.0445856744918807;0.8331491847144121;0.7976552882476058;-0.44443596955677594;-0.4255137820349347;1.0344337741310006;9.998269986058753;0.8332995538017444;-0.42445500541954617;-0.4244549614067216;0.7251876461673402;0.369393250879174;0.8135664780983117
97.758248;1.0445845496001807;0.8331482329070735;0.7976567409337942;-0.44443596956441955;-0.425513780208433;1.0344361918438065;9.998231487727661;0.8333005408521618;-0.42445500490953664;-0.42445496244528563;0.7251883282720016;0.3693924918462188;0.8135665409891142
97.768248;1.0445834569416057;0.8331472958307375;0.7976582048645543;-0.4444359696315216;-0.4255137783779983;1.034438682283193;9.998192365280635;0.8333016386170796;-0.4244550044109036;-0.42445496350331346;0.7251888881782321;0.36939171168615553;0.8135666489190629
97.778248;1.0445824036202844;0.8331463788016404;0.7976596824833346;-0.4444359697567384;-0.42551377654541184;1.0344412375678578;9.998152716626747;0.8333028496291504;-0.42445500392287266;-0.4244549645798844;0.7251893295619238;0.36939091068325425;0.8135668021538335
97.788248;1.0445813952902174;0.8331454884284163;0.797661177640145;-0.44443596993928175;-0.4255137747124209;1.0344438496407287;9.998112642743514;0.8333041762116111;-0.424455003444615;-0.42445496567364116;0.7251896552879258;0.36939008840896115;0.8135670001736162
97.798248;1.0445804362533222;0.8331446320010014;0.7976626941337787;-0.4444359701783092;-0.4255137728809328;1.0344465117640598;9.998072250415115;0.8333056204961672;-0.4244550029751949;-0.424454966782492;0.7251898687748161;0.3693892432674818;0.8135672417581652
97.808248;1.0445795291170865;0.833143816193784;0.7976642333667205;-0.4444359704726963;-0.4255137710528793;1.0344492181351073;9.998031650586674;0.8333071847607227;-0.424455002513565;-0.4244549679036612;0.7251899732518549;0.36938837274577757;0.8135675239812412
97.818248;1.0445786748692936;0.833143046066925;0.797665793707741;-0.44443597082140573;-0.42551376922983014;1.0344519631033298;9.997990945145444;0.8333088718000838;-0.42445500205896824;-0.42445496903439883;0.7251899708418648;0.3693874743247695;0.8135678418648136
97.828248;1.0445778732740778;0.8331423246628588;0.7976673716219044;-0.4444359712237004;-0.4255137674125805;1.0344547408927214;9.997950213196379;0.8333106841541584;-0.42445500161127714;-0.4244549701726309;0.7251898639425539;0.3693865458567138;0.8135681890698891
97.838248;1.0445771234176668;0.8331416527901481;0.797668962730955;-0.4444359716790725;-0.42551376560116183;1.034457545700209;9.997909510708018;0.8333126228357431;-0.42445500117052004;-0.42445497131697835;0.7251896572738976;0.36938558514623565;0.8135685580322234
97.848248;1.0445764249253444;0.8331410291493246;0.7976705618446212;-0.4444359721872186;-0.42551376379530775;1.0344603715480392;9.99786889109908;0.8333146874894362;-0.42445500073603754;-0.42445497246637814;0.7251893577496683;0.3693845897853378;0.8135689400455914
97.858248;1.0445757790014705;0.8331404509454013;0.797672162881844;-0.4444359727479862;-0.42551376199461616;1.0344632117852803;9.997828430143963;0.8333168775044281;-0.4244550003063411;-0.42445497361970463;0.7251889726343647;0.3693835575568994;0.8135693264792249
97.868248;1.0445751879992313;0.8331399140473915;0.7976737594609092;-0.4444359733612057;-0.42551376019834847;1.0344660602855942;9.997788230287657;0.8333191919449731;-0.4244549998795796;-0.4244549747756826;0.7251885084433706;0.369382486696503;0.8135697099183872
97.878248;1.044574654336755;0.833139412252381;0.7976753455185335;-0.4444359740264137;-0.42551375840538924;1.0344689140756587;9.997748404713798;0.8333216283836629;-0.42445499945395765;-0.42445497593295684;0.7251879719210235;0.3693813757812244;0.8135700843477179
97.888248;1.0445741805868596;0.8331389368210425;0.7976769153168567;-0.4444359747427481;-0.4255137566145688;1.0344717733793771;9.997709054942662;0.8333241823917789;-0.42445499902807193;-0.42445497708993224;0.7251873713799115;0.36938022362133704;0.8135704444232817
97.898248;1.0445737697700102;0.8331384771333185;0.7976784630687551;-0.44443597550907343;-0.42551375482542453;1.0344746392639756;9.997670251435448;0.8333268483555121;-0.4244549986012391;-0.4244549782444602;0.7251867159831764;0.36937902926328153;0.8135707839870215
97.908248;1.0445734236017852;0.8331380222759931;0.7976799827268328;-0.44443597632387377;-0.42551375303885164;1.0344775125517358;9.997632025682153;0.8333296203924219;-0.42445499817355326;-0.42445497939410026;0.7251860140511384;0.36937779208;0.8135710953469159
97.918248;1.0445731409816703;0.8331375627511448;0.7976814689563517;-0.4444359771851272;-0.4255137512569196;1.0344803935233946;9.99759438135933;0.8333324921363178;-0.4244549977456529;-0.4244549805368823;0.7251852719402417;0.3693765121176129;0.8135713699266897
97.928248;1.044572919150151;0.8331370910360578;0.7976829189191778;-0.44443597809057694;-0.4255137494823274;1.0344832806349453;9.997557318015307;0.8333354564370088;-0.42445499731856645;-0.4244549816714246;0.7251844930081801;0.3693751905286462;0.813571598985471
97.938248;1.044572754731274;0.8331366011979618;0.7976843322214474;-0.444435979038014;-0.4255137477182881;1.034486169653583;9.997520846618642;0.8333385058496056;-0.4244549968936874;-0.42445498279630406;0.7251836772979402;0.369373829605977;0.8135717742329569
97.948248;1.0445726431781905;0.8331360884634145;0.7976857093610965;-0.44443598002535356;-0.42551374596869707;1.0344890537827507;9.997484990435824;0.8333416326239627;-0.42445499647264234;-0.42445498390973746;0.7251828226518263;0.36937243237064177;0.813571888999095
