time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.958248;1.0445725790460048;0.833135548231287;0.7976870515297003;-0.4444359810505545;-0.4255137442379487;1.0344919233202965;9.99744978593308;0.8333448279916933;-0.42445499605699266;-0.42445498500994605;0.7251819261835428;0.369371002296636;0.8135719390385594
97.968248;1.0445725577782325;0.8331349751767989;0.7976883607928424;-0.4444359821114579;-0.42551374253037333;1.0344947658661336;9.997415283182452;0.833348082385175;-0.42445499564793704;-0.4244549860956331;0.7251809849699954;0.3693695436010496;0.8135719224639378
97.978248;1.0445725768434526;0.8331343641430691;0.7976896393495094;-0.44443598320582445;-0.42551374084983606;1.0344975682884168;9.997381532963878;0.8333513866227057;-0.4244549952461717;-0.4244549871661165;0.7251799954573338;0.36936806155012314;0.8135718398639255
97.988248;1.0445726350313373;0.8331337122019336;0.7976908896557341;-0.4444359843315976;-0.4255137391994914;1.0345003181514014;9.997348574906965;0.8333547322599824;-0.42445499485180965;-0.42445498822114;0.7251789526655735;0.3693665621710638;0.8135716941712663
97.998248;1.0445727314029165;0.8331330193758695;0.7976921150682587;-0.44443598548706503;-0.4255137375814741;1.034503003337956;9.997316441510817;0.8333581107599373;-0.42445499446442136;-0.42445498926054326;0.7251778511154012;0.3693650515977963;0.8135714896466488
98.008248;1.0445728659155824;0.8331322866941641;0.7976933193749411;-0.4444359866706958;-0.4255137359967974;1.034505612212794;9.997285164054341;0.8333615126724401;-0.42445499408343806;-0.4244549902841104;0.7251766868717623;0.3693635355524905;0.8135712316106953
98.018248;1.0445730408010805;0.8331315137556421;0.7976945061174887;-0.44443598788090394;-0.42551373444557006;1.0345081356406414;9.997254773599883;0.8333649275614423;-0.4244549937087016;-0.4244549912917867;0.7251754584597527;0.36936201922708073;0.8135709271323965
98.028248;1.0445732602599744;0.833130698555211;0.7976956786001758;-0.4444359891161705;-0.4255137329272986;1.034510568316933;9.997225306154027;0.8333683447064745;-0.42445499334060016;-0.4244549922838389;0.7251741660130825;0.36936050722403513;0.8135705844206593
98.038248;1.044573528804512;0.8331298386345011;0.7976968403535603;-0.44443599037514164;-0.42551373144111143;1.0345129079873172;9.99719680714287;0.8333717539396682;-0.42445499297958544;-0.42445499326077246;0.7251728094467302;0.3693590032305162;0.8135702109083985
98.048248;1.0445738507221405;0.8331289313089044;0.7976979956276631;-0.44443599165625425;-0.42551372998575065;1.0345151547973979;9.997169324245004;0.8333751459714855;-0.4244549926254869;-0.4244549942234393;0.7251713870111601;0.3693575098090284;0.8135698122963541
98.058248;1.0445742312516355;0.8331279732500799;0.7976991489816142;-0.44443599295761316;-0.42551372855932607;1.0345173114592698;9.997142893333407;0.8333785122121846;-0.42445499227718425;-0.4244549951732531;0.725169895713157;0.36935602859343397;0.8135693930503703
98.068248;1.0445746768044952;0.833126960642419;0.7977003044799602;-0.4444359942774954;-0.4255137271595307;1.0345193828623211;9.997117531401472;0.8333818443370846;-0.4244549919328261;-0.4244549961120645;0.7251683333452137;0.36935456071685047;0.8135689570302325
98.078248;1.0445751929945353;0.8331258899120568;0.7977014659795094;-0.44443599561473396;-0.4255137257846472;1.034521375346513;9.997093244584386;0.8333851340827519;-0.4244549915904886;-0.42445499704170736;0.7251667006751055;0.369353107119606;0.8135685077332679
98.088248;1.044575782471906;0.8331247583247231;0.7977026376602208;-0.4444359969688438;-0.42551372443432967;1.0345232965290183;9.997070040528397;0.8333883735196106;-0.4244549912486276;-0.4244549979635894;0.7251650025354932;0.36935166840102324;0.8135680486693034
98.098248;1.0445764438167549;0.8331235638448039;0.7977038238613005;-0.4444359983400643;-0.42551372310973856;1.034525155048156;9.997047929937942;0.8333915550316465;-0.42445499090576466;-0.4244549988785519;0.7251632464828919;0.36935024439955355;0.8135675844159334
98.108248;1.0445771717240169;0.8331223051467778;0.7977050293173752;-0.444435999728933;-0.4255137218135117;1.0345269593823618;9.997026920812997;0.8333946708753089;-0.4244549905600171;-0.4244549997869243;0.7251614405006834;0.36934883424294157;0.813567121873731
98.118248;1.0445779584931323;0.8331209826312137;0.7977062598637966;-0.44443600113569737;-0.42551372054934483;1.0345287168904331;9.997007011548884;0.8333977131953575;-0.4244549902092043;-0.424455000688555;0.7251595927488925;0.3693474369761101;0.8135666700665112
98.128248;1.0445787958654789;0.8331195989369783;0.7977075222475388;-0.44443600256031224;-0.42551371932105386;1.0345304341357506;9.99698818797603;0.8334006741542445;-0.42445498985130614;-0.42445500158268684;0.725157712193315;0.36934605197198445;0.8135662385620233
98.138248;1.044579675963556;0.8331181584038665;0.7977088226765994;-0.44443600400285793;-0.42551371813169053;1.0345321173369089;9.99697043268636;0.833403546031766;-0.4244549894845261;-0.42445500246807166;0.7251558078691873;0.3693446789071841;0.8135658362358785
98.148248;1.044580590886013;0.8331166665494837;0.7977101652880085;-0.44443600546378326;-0.4255137169831331;1.0345337719131136;9.996953735633582;0.8334063224493359;-0.4244549891067454;-0.42445500334351777;0.725153887681298;0.36934331781164115;0.8135654705757844
98.158248;1.0445815320684613;0.8331151299125532;0.7977115516987308;-0.4444360069437307;-0.42551371587638254;1.03453540167815;9.996938092985221;0.8334089999487868;-0.4244549887152172;-0.4244550042082327;0.7251519583181584;0.3693419693616508;0.8135651471116949
98.168248;1.044582490429248;0.8331135563106914;0.7977129811151223;-0.4444360084430965;-0.42551371481246913;1.0345370087140666;9.996923505002387;0.833411577674763;-0.4244549883070493;-0.4244550050617842;0.7251500260192216;0.3693406349981601;0.8135648693940527
98.178248;1.0445834570115549;0.8331119547980105;0.7977144503681544;-0.4444360099618696;-0.4255137137931704;1.0345385949201615;9.996909978063723;0.8334140556126591;-0.42445498787988756;-0.42445500590399116;0.725148096389228;0.3693393165440514;0.8135646393555741
98.188248;1.0445844244398357;0.8331103349857631;0.7977159545180882;-0.4444360114999689;-0.42551371282109285;1.0345401644843892;9.996897520592446;0.8334164338962518;-0.42445498743229043;-0.42445500673462466;0.7251461732797605;0.36933801557401175;0.8135644574053715
98.198248;1.0445853880550942;0.8331087062793662;0.7977174877822696;-0.4444360130574517;-0.4255137118993637;1.0345417241690245;9.996886131028386;0.8334187134353025;-0.42445498696393275;-0.4244550075530917;0.7251442587306064;0.3693367328166178;0.8135643223732361
98.208248;1.0445863442133638;0.8331070770334634;0.7977190437473181;-0.4444360146342779;-0.4255137110309746;1.0345432809951594;9.996875786043134;0.8334208960691524;-0.4244549864754749;-0.4244550083586701;0.7251423538951326;0.3693354679463913;0.8135642317926388
98.218248;1.0445872875166844;0.8331054538200301;0.7977206152134844;-0.4444360162301246;-0.4255137102182452;1.0345448408325835;9.996866439188931;0.8334229837165413;-0.42445498596809483;-0.42445500915110906;0.7251404593837167;0.3693342201597277;0.8135641826167188
98.228248;1.044588210233901;0.8331038411265114;0.7977221945976254;-0.44443601784460673;-0.4255137094630248;1.0345464090910756;9.996858037275478;0.8334249773547797;-0.4244549854434329;-0.4244550099308731;0.7251385751129219;0.36933298889045946;0.8135641715421528
98.238248;1.0445891032307757;0.8331022413353818;0.7977237748591669;-0.4444360194776701;-0.4255137087671947;1.0345479913681543;9.99685053938192;0.8334268766426017;-0.4244549849037845;-0.4244550106989861;0.725136700861335;0.369331773810857;0.8135641946879837
98.248248;1.044589956397503;0.8331006547881318;0.7977253501285968;-0.4444360211296076;-0.4255137081327199;1.0345495935172309;9.99684391293129;0.8334286809422153;-0.42445498435182205;-0.4244550114568929;0.7251348374854013;0.36933057450055085;0.8135642479959401
98.258248;1.0445907580401423;0.8330990801954483;0.7977269155422754;-0.4444360228005709;-0.42551370756129214;1.03455122182292;9.99683811895171;0.8334303913677192;-0.4244549837903748;-0.4244550122061358;0.7251329875921508;0.3693293902630777;0.8135643281578603
98.268248;1.0445914942742927;0.8330975157249246;0.7977284666885744;-0.4444360244900867;-0.42551370705403335;1.0345528824314134;9.996833109844967;0.8334320115649995;-0.42445498322267544;-0.4244550129477222;0.7251311555149027;0.3693282199484706;0.813564432466005
98.278248;1.0445921501489115;0.8330959603876218;0.7977299994052487;-0.44443602619685235;-0.4255137066115009;1.0345545802434863;9.99682882995342;0.8334335462296873;-0.4244549826524556;-0.42445501368183036;0.7251293471379581;0.3693270622214069;0.8135645579948824
98.288248;1.0445927116989948;0.8330944146366639;0.7977315100904011;-0.4444360279186823;-0.42551370623376883;1.034556318517556;9.996825209231588;0.8334349995342569;-0.4244549820835419;-0.4244550144079981;0.7251275689883734;0.36932591648644303;0.8135647009204614
98.298248;1.0445931659584853;0.8330928792223183;0.7977329959145394;-0.4444360296525327;-0.4255137059203914;1.034558098884917;9.996822158338162;0.8334363758436479;-0.4244549815193356;-0.42445501512542366;0.7251258267438278;0.36932478340012376;0.813564855943334
98.308248;1.044593500129966;0.8330913535775221;0.7977344545640112;-0.444436031394657;-0.4255137056704681;1.0345599210848597;9.996819576671445;0.8334376817070518;-0.42445498096250744;-0.42445501583332196;0.7251241245079725;0.36932366460118293;0.8135650169027785
98.318248;1.0445937035277206;0.8330898359296004;0.7977358838085252;-0.44443603314098096;-0.4255137054825808;1.0345617822100683;9.9968173731424;0.8334389255708957;-0.4244549804150063;-0.42445501653105666;0.7251224646623359;0.36932256237857286;0.8135651786774523
98.328248;1.044593769984305;0.83308832452725;0.7977372815913152;-0.4444360348873371;-0.42551370535431665;1.03456367659755;9.99681548468869;0.8334401151497535;-0.424454979878255;-0.42445501721800954;0.7251208476807737;0.3693214792244365;0.8135653381394864
98.338248;1.0445936970800653;0.8330868179188001;0.7977386468518747;-0.44443603662932524;-0.42551370528213284;1.0345655971862953;9.996813886137923;0.8334412559832745;-0.42445497935329707;-0.4244550178935826;0.7251192728098137;0.3693204171235017;0.8135654941032818
98.348248;1.0445934838805373;0.8330853140702449;0.7977399801638718;-0.44443603836244006;-0.4255137052619303;1.0345675367030815;9.996812585259557;0.8334423521087959;-0.4244549788411819;-0.42445501855708445;0.7251177399564327;0.3693193772239796;0.8135656483853807
98.358248;1.0445931294785367;0.8330838101442855;0.7977412840157851;-0.44443604008246296;-0.4255137052897403;1.0345694881038547;9.99681160180546;0.8334434072366571;-0.42445497834355084;-0.42445501920731515;0.7251162507777982;0.3693183598819481;0.8135658071513514
98.368248;1.0445926329423343;0.8330823039145779;0.7977425628609653;-0.4444360417854659;-0.42551370536225924;1.0345714451489298;9.996810958903145;0.8334444254554525;-0.4244549778624458;-0.4244550198423968;0.7251148074429691;0.3693173648740977;0.8135659798051517
98.378248;1.0445919938939803;0.8330807950407305;0.7977438220640218;-0.4444360434676664;-0.4255137054772759;1.03457340273477;9.99681069256624;0.8334454115813521;-0.4244549773993973;-0.42445502045992606;0.7251134104913937;0.3693163920476181;0.8135661760343543
98.388248;1.0445912119061436;0.8330792849305164;0.7977450660634159;-0.44443604512554336;-0.42551370563365365;1.0345753560869593;9.996810846773414;0.8334463717652066;-0.4244549769548687;-0.4244550210570222;0.7251120579810335;0.36931544174189596;0.8135664040409518
98.398248;1.0445902855911608;0.833077776089029;0.7977462971323788;-0.4444360467559499;-0.4255137058306385;1.0345772986866222;9.996811451913988;0.8334473142729631;-0.42445497652831543;-0.42445502163045057;0.7251107465968779;0.36931451469959076;0.813566670417568
98.408248;1.0445892132161774;0.8330762715744146;0.7977475154606669;-0.4444360483559045;-0.425513706067086;1.034579221358282;9.996812516011108;0.8334482491637496;-0.4244549761186504;-0.4244550221771585;0.7251094735345176;0.369313612188436;0.8135669803691709
98.418248;1.0445879935306952;0.8330747746310726;0.7977487205943924;-0.4444360499223659;-0.42551370634128555;1.034581114613963;9.996814038396426;0.833449186378607;-0.4244549757247383;-0.424455022694863;0.7251082373870129;0.36931273603430864;0.8135673377615769
98.428248;1.0445866257632523;0.8330732884746569;0.7977499133455521;-0.44443605145230775;-0.42551370665145316;1.0345829708825405;9.996816030292822;0.8334501342480882;-0.42445497534556925;-0.424455023182118;0.7251070375441817;0.3693118882277358;0.8135677449568317
98.438248;1.044585110115918;0.8330718159665268;0.7977510967269555;-0.44443605294297583;-0.42551370699650015;1.0345847835140416;9.996818526107564;0.8334510994955838;-0.4244549749803536;-0.4244550236377805;0.7251058734892755;0.36931107055477963;0.8135682033511707
98.448248;1.044583448633426;0.8330703594097644;0.7977522753668898;-0.44443605439233264;-0.42551370737616434;1.034586545306699;9.99682158034947;0.8334520872277937;-0.4244549746286451;-0.4244550240604372;0.7251047453317482;0.3693102843033941;0.8135687146455624
98.458248;1.0445816454651986;0.8330689204603523;0.7977534540809338;-0.4444360557995104;-0.42551370779031117;1.0345882491929679;9.996825248741748;0.8334531007711886;-0.42445497429032963;-0.42445502444826916;0.7251036542285249;0.3693095300596785;0.813569280882807
98.468248;1.0445797074335197;0.833067499467104;0.7977546369067345;-0.44443605716491436;-0.42551370823844026;1.0345898893647902;9.996829560490037;0.8334541420450485;-0.42445497396544546;-0.4244550247993692;0.7251026012913235;0.3693088079048746;0.8135699026779103
98.478248;1.044577644882333;0.8330660950075898;0.7977558272911787;-0.44443605849007645;-0.4255137087195625;1.0345914610559304;9.99683450095053;0.8334552118219332;-0.4244549736540544;-0.42445502511227795;0.7251015864809887;0.36930811802186747;0.8135705775153341
98.488248;1.044575470857653;0.8330647048727532;0.7977570281739687;-0.44443605977735995;-0.4255137092320452;1.034592960150078;9.996840014489448;0.8334563100185296;-0.42445497335650656;-0.42445502538631413;0.7251006087020303;0.369307461272243;0.8135712999979304
98.498248;1.0445731990839253;0.833063327506417;0.7977582410761094;-0.4444360610295085;-0.42551370977385;1.0345943832273288;9.996846021266842;0.8334574363041376;-0.42445497307381413;-0.4244550256215061;0.7250996661641309;0.3693068391947498;0.8135720633820506
98.508248;1.0445708430391867;0.83306196278247;0.7977594652726134;-0.4444360622492192;-0.42551371034315055;1.0345957273971889;9.996852437875177;0.8334585898604018;-0.4244549728074641;-0.4244550258182696;0.725098756339285;0.36930625329070793;0.8135728603505155
98.518248;1.0445684157959674;0.8330606121117775;0.797760697536596;-0.4444360634389273;-0.4255137109387655;1.0345969905148336;9.996859194026504;0.8334597685227847;-0.42445497255860004;-0.42445502597696355;0.7250978762731342;0.3693057040841508;0.813573682929643
98.528248;1.0445659295037435;0.8330592782277494;0.7977619319800604;-0.44443606460064006;-0.42551371156028606;1.034598170839824;9.996866237894999;0.8334609689058765;-0.42445497232746215;-0.42445502609770036;0.7250970234479427;0.3693051907435767;0.8135745225011455
98.538248;1.0445633950083175;0.8330579657125513;0.7977631601220343;-0.44443606573540595;-0.4255137122080298;1.0345992654902074;9.996873527739005;0.8334621869811248;-0.4244549721138385;-0.42445502618077835;0.7250961960662566;0.3693047114264149;0.8135753700932085
98.548248;1.0445608214406241;0.8330566816712192;0.7977643712996157;-0.44443606684283304;-0.42551371288286005;1.0346002705619508;9.996881022121574;0.833463418050716;-0.4244549719177661;-0.42445502622722964;0.7250953928884742;0.3693042637179338;0.8135762166769758
98.558248;1.0445582156185367;0.8330554349515359;0.7977655530305658;-0.44443606792156565;-0.42551371358571066;1.034601182648324;9.99688867671912;0.8334646570799642;-0.4244549717395621;-0.4244550262387101;0.725094613693578;0.3693038449360917;0.8135770531071685
98.568248;1.0445555830332738;0.8330542352297682;0.7977666916421947;-0.44443606897029364;-0.425513714317192;1.0346019988839465;9.996896439347063;0.8334658997938998;-0.42445497157962647;-0.42445502621680214;0.7250938598464396;0.3693034525573313;0.8135778702996045
98.578248;1.044552930755744;0.8330530931264416;0.797767773827016;-0.44443606998831475;-0.42551371507792374;1.0346027161196745;9.996904243964785;0.8334671434959566;-0.42445497143842603;-0.42445502616253267;0.7250931340818535;0.36930308450362737;0.8135786603335129
98.588248;1.0445502690411888;0.8330520191372425;0.7977687884078142;-0.4444360709756485;-0.4255137158690428;1.0346033308176605;9.996912010951348;0.8334683873326273;-0.42445497131620175;-0.4244550260766015;0.7250924400007022;0.36930273897060223;0.8135794173776598
98.598248;1.0445476098538566;0.8330510208911198;0.7977697267353345;-0.4444360719328386;-0.4255137166920101;1.0346038398271211;9.996919650144955;0.8334696316704023;-0.42445497121248404;-0.4244550259598286;0.725091781952027;0.369302414287169;0.8135801378473331
98.608248;1.0445449648305816;0.8330501018106142;0.7977705814613882;-0.44443607286040865;-0.4255137175479837;1.0346042411051757;9.996927067641495;0.8334708763442669;-0.42445497112615277;-0.424455025813253;0.7250911647076083;0.36930210905661437;0.813580820672701
98.618248;1.044542345143155;0.8330492622782046;0.7977713454503708;-0.44443607375846617;-0.42551371843742986;1.0346045334524432;9.996934179646345;0.833472120045533;-0.42445497105585894;-0.4244550256380909;0.7250905924244121;0.36930182212277973;0.8135814667361896
98.628248;1.0445397620482941;0.8330485013307738;0.7977720121444978;-0.4444360746268142;-0.4255137193601322;1.0346047159366065;9.996940923313982;0.8334733617869292;-0.4244549710001103;-0.4244550254356571;0.7250900675983366;0.3693015522176347;0.813582076479331
98.638248;1.0445372262366126;0.8330478172696242;0.7977725762073651;-0.44443607546518354;-0.42551372031540846;1.0346047876497912;9.9969472572067;0.8334746011805658;-0.42445497095718315;-0.4244550252071809;0.7250895906508166;0.36930129758578123;0.8135826481610927
98.648248;1.0445347475739795;0.8330472071948083;0.7977730330270637;-0.4444360762733254;-0.4255137213023224;1.0346047474565188;9.996953156961276;0.833475836636074;-0.4244549709253755;-0.4244550249539226;0.7250891603158001;0.3693010560867902;0.8135831787733019
98.658248;1.0445323361289311;0.833046666262914;0.7977733776734317;-0.4444360770508351;-0.42551372231964313;1.0346045937172985;9.996958606107675;0.833477064706668;-0.42445497090355366;-0.4244550246774883;0.7250887745618247;0.36930082549236265;0.8135836657793211
98.668248;1.0445300019360528;0.8330461875357789;0.7977736043675491;-0.4444360777968081;-0.42551372336548227;1.0346043244642544;9.99696357744331;0.833478281378965;-0.42445497089148604;-0.42445502437970495;0.7250884310941434;0.36930060309749;0.8135841075180568
98.678248;1.0445277534458244;0.8330457627392557;0.7977737066241377;-0.4444360785099849;-0.4255137244370756;1.03460393852683;9.996968024399541;0.8334794832202002;-0.42445497088968775;-0.42445502406222085;0.7250881270039189;0.36930038535696813;0.8135845028434417
98.688248;1.0445255971715133;0.8330453828991491;0.7977736782262483;-0.44443607918917294;-0.4255137255309673;1.0346034366974777;9.996971904594533;0.8334806678512179;-0.4244549708990897;-0.42445502372636396;0.7250878585173827;0.36930016847017183;0.8135848511377876
98.698248;1.0445235385735172;0.8330450382646553;0.7977735145395398;-0.44443607983344324;-0.42551372664338416;1.034602821916073;9.996975211225344;0.8334818343336605;-0.4244549709209861;-0.4244550233732508;0.7250876214191212;0.36929994914865494;0.8135851521207959
98.708248;1.0445215830488137;0.8330447185330087;0.7977732127099376;-0.4444360804425161;-0.4255137277706305;1.034602099279558;9.996977978141526;0.8334829830503566;-0.42445497095730217;-0.42445502300399196;0.7250874113645058;0.3692997250250157;0.8135854048317067
98.718248;1.0445197364804635;0.833044414074669;0.7977727707351042;-0.4444360810170353;-0.42551372890921935;1.0346012759067862;9.996980261006371;0.833484115016902;-0.4244549710106449;-0.4244550226197296;0.7250872240326963;0.3692994947760869;0.8135856066860768
98.728248;1.0445180043371334;0.8330441175945761;0.7977721866911045;-0.44443608155817194;-0.42551373005592147;1.0346003606100098;9.996982108112906;0.8334852309354676;-0.4244549710838826;-0.42445502222144393;0.7250870557705621;0.36929925792140783;0.8135857539089706
98.738248;1.0445163899553638;0.8330438248101537;0.7977714587201227;-0.44443608206712665;-0.42551373120836755;1.03459936444035;9.996983540182233;0.8334863297496429;-0.42445497117953895;-0.42445502180992867;0.7250869037609844;0.3692990145572622;0.8135858433522284
98.748248;1.044514893652063;0.8330435340608833;0.7977705857509434;-0.44443608254498573;-0.42551373236562423;1.0345983017509626;9.996984556487709;0.8334874076370736;-0.42445497129914544;-0.4244550213860004;0.7250867648246823;0.36929876511132165;0.8135858740049741
98.758248;1.044513512017916;0.8330432462297962;0.7977695678801136;-0.4444360829927588;-0.42551373352781624;1.034597190383738;9.996985153112464;0.8334884584774432;-0.4244549714429336;-0.42445502095062027;0.7250866344516858;0.36929851004050934;0.8135858466074812
98.768248;1.044512237508845;0.8330429648870344;0.7977684048869742;-0.44443608341137836;-0.4255137346952751;1.0345960499353832;9.9969853320158;0.8334894754557214;-0.4244549716101008;-0.42445502050484324;0.7250865072944075;0.3692982496029298;0.813585762124831
98.778248;1.0445110602303358;0.8330426956516144;0.7977670940486904;-0.44443608380142985;-0.42551373586815355;1.0345948993246026;9.99698509909167;0.8334904529319971;-0.4244549717991266;-0.42445502004972524;0.7250863780971858;0.3692979838211995;0.8135856209966115
98.788248;1.0445099705850913;0.8330424445566936;0.7977656298031129;-0.4444360841627867;-0.4255137370463924;1.0345937564879404;9.996984457004036;0.8334913868414685;-0.4244549720080955;-0.4244550195864308;0.7250862423789519;0.36929771276143064;0.8135854240579536
98.798248;1.0445089597909638;0.8330422159709756;0.7977640049978214;-0.4444360844947677;-0.425513738229453;1.0345926388326172;9.996983398480477;0.833492273435993;-0.4244549722354285;-0.4244550191165048;0.7250860967654841;0.3692974369284546;0.813585174382797
98.808248;1.0445080192457714;0.8330420112849917;0.7977622122294526;-0.44443608479659025;-0.42551373941611964;1.0345915612776133;9.996981903385604;0.8334931082886082;-0.4244549724804453;-0.42445501864172375;0.7250859386628971;0.3692971573727013;0.8135848778428467
98.818248;1.0445071409313418;0.8330418287137904;0.7977602452581823;-0.44443608506744914;-0.42551374060472147;1.0345905340735042;9.996979940962676;0.8334938858280777;-0.42445497274297567;-0.42445501816369474;0.7250857654505946;0.3692968756113456;0.8135845417295635
98.828248;1.044506317852289;0.8330416634850218;0.7977581001620404;-0.4444360853065533;-0.42551374179347135;1.0345895635887261;9.996977475963819;0.8334945991344386;-0.42445497302242097;-0.4244550176839654;0.7250855735900577;0.3692965935689878;0.8135841732337212
98.838248;1.0445055433030161;0.8330415088869115;0.7977557755349586;-0.44443608551330566;-0.4255137429808676;1.034588654799153;9.9969744719353;0.8334952403626983;-0.4244549733172346;-0.4244550172042945;0.7250853586126994;0.36929631345360225;0.8135837790133161
98.848248;1.0445048098674108;0.8330413582316162;0.7977532726594374;-0.4444360856871711;-0.4255137441659932;1.034587812729373;9.99697089370446;0.8334958014208048;-0.4244549736251758;-0.42445501672659325;0.7250851162669028;0.3692960377373669;0.8135833656940435
98.858248;1.0445041091438891;0.8330412060860414;0.797750595790414;-0.4444360858275069;-0.4255137453483395;1.0345870412951044;9.99696671300172;0.8334962747902306;-0.4244549739439456;-0.424455016252909;0.7250848434601699;0.36929576941107956;0.8135829404168871
98.868248;1.0445034323751912;0.8330410488031336;0.7977477515235952;-0.4444360859337323;-0.42551374652746765;1.0345863405955813;9.996961908402929;0.8334966546613459;-0.4244549742715903;-0.42445501578523137;0.7250845382903839;0.36929551212117095;0.8135825107868638
98.878248;1.0445027714340454;0.8330408847952059;0.7977447475313981;-0.4444360860054637;-0.4255137477029715;1.034585705515421;9.996956462532012;0.8334969379414503;-0.4244549746065256;-0.4244550153249333;0.7250841996714161;0.36929526991754813;0.8135820845631703
98.888248;1.0445021192192199;0.8330407136729144;0.7977415910009077;-0.4444360860423447;-0.4255137488746234;1.0345851261805492;9.996950362777355;0.8334971242555332;-0.4244549749475803;-0.4244550148725605;0.7250838273161414;0.3692950469608238;0.8135816689573476
98.898248;1.0445014689078018;0.8330405350311193;0.7977382874102413;-0.44443608604387036;-0.4255137500423362;1.0345845887422003;9.996943598412141;0.8334972148260169;-0.4244549752940285;-0.42445501442803135;0.7250834219638963;0.36929484724518175;0.8135812692724266
98.908248;1.044500812638281;0.8330403483079336;0.7977348407184444;-0.4444360860097514;-0.42551375120579393;1.034584076576073;9.996936161039823;0.8334972111444152;-0.42445497564538504;-0.4244550139905927;0.7250829851438566;0.36929467410019046;0.8135808882883122
98.918248;1.044500140972573;0.8330401532667402;0.7977312546217203;-0.44443608594063005;-0.42551375236423383;1.0345835724254713;9.996928056143089;0.8334971140346642;-0.42445497600106963;-0.42445501355866105;0.7250825190279264;0.36929453001063633;0.8135805266946756
98.928248;1.0444994432084809;0.8330399500053223;0.7977275339562665;-0.44443608583827743;-0.42551375351678195;1.034583060143281;9.996919315887997;0.8334969237095463;-0.42445497636008933;-0.4244550131301494;0.7250820266891381;0.36929441690274806;0.8135801830764005
98.938248;1.0444987078994927;0.8330397385934202;0.797723685442582;-0.4444360857051511;-0.42551375466268765;1.03458252536873;9.996910004532015;0.8334966407338764;-0.42445497672107063;-0.4244550127031043;0.7250815116881011;0.3692943360695116;0.8135798538999663
98.948248;1.0444979237824061;0.8330395191400032;0.7977197173358184;-0.44443608554384534;-0.4255137558008421;1.0345819557771447;9.996900211965306;0.8334962664084454;-0.42445497708270424;-0.4244550122758767;0.7250809770432232;0.36929428806819664;0.8135795347918129
98.958248;1.0444970809576306;0.8330392922867518;0.7977156384010399;-0.44443608535645307;-0.42551375692922805;1.034581340657747;9.99689003763834;0.8334958029307717;-0.4244549774441481;-0.4244550118465173;0.725080425094325;0.36929427329857567;0.8135792223860243
98.968248;1.0444961716296655;0.8330390596871876;0.7977114567353818;-0.4444360851439115;-0.4255137580451781;1.0345806702208153;9.996879572989;0.8334952548529294;-0.4244549778050767;-0.4244550114123738;0.7250798583310075;0.3692942923380712;0.8135789150056605
98.978248;1.0444951904592499;0.8330388239463439;0.7977071790771721;-0.4444360849059087;-0.42551375914628;1.03457993611242;9.996868892530916;0.8334946303244807;-0.4244549781652684;-0.424455010970791;0.7250792794996602;0.36929434564318014;0.8135786118572491
98.988248;1.0444941349286812;0.8330385879087451;0.7977028107492268;-0.444436084641508;-0.4255137602310294;1.03457913249043;9.996858060972666;0.8334939404486369;-0.42445497852414366;-0.4244550105199613;0.7250786908898113;0.36929443375581567;0.8135783122419543
98.998248;1.0444930054979207;0.833038354110163;0.7976983555967772;-0.4444360843498912;-0.4255137612987592;1.0345782558482357;9.996847147449904;0.8334931980204834;-0.42445497888090045;-0.42445501005872993;0.725078094700987;0.3692945581161005;0.8135780155244898
99.008248;1.0444918050206873;0.8330381247175185;0.7976938163445194;-0.4444360840307224;-0.42551376234918414;1.0345773046015645;9.996836232745668;0.8334924164400306;-0.4244549792350428;-0.4244550095858916;0.7250774943352772;0.36929472133637903;0.813577720914751
99.018248;1.0444905373468474;0.8330379015178115;0.7976891954860388;-0.4444360836841394;-0.42551376338196356;1.034576279822124;9.996825398866395;0.8334916084763171;-0.4244549795866701;-0.4244550091002533;0.725076894305782;0.3692949265085297;0.8135774270505809
99.028248;1.044489206326382;0.833037685923476;0.7976844953312543;-0.44443608331065604;-0.4255137643963824;1.0345751848762672;9.996814704184223;0.8334907857562303;-0.42445497993642467;-0.4244550086014827;0.7250762988908251;0.36929517629530734;0.8135771323252329
99.038248;1.0444878165151632;0.8330374792669534;0.7976797172139831;-0.44443608291120645;-0.425513765391476;1.0345740226799307;9.996804171950034;0.8334899595080278;-0.4244549802854419;-0.42445500809053904;0.7250757116223889;0.369295472625256;0.8135768353575376
99.048248;1.0444863745368091;0.8330372835231862;0.7976748609156784;-0.4444360824872595;-0.42551376636651;1.0345727936629587;9.996793803054828;0.8334891414113688;-0.4244549806354301;-0.42445500756932286;0.7250751358185675;0.36929581693789154;0.813576534617692
99.058248;1.044484889020744;0.8330371022151166;0.7976699245347233;-0.4444360820407316;-0.42551376732120644;1.0345714966052484;9.996783592944158;0.8334883438156188;-0.4244549809884008;-0.4244550070401955;0.7250745749955824;0.36929621058354495;0.8135762277844328
99.068248;1.0444833688319854;0.8330369404687458;0.7976649053923107;-0.44443608157379766;-0.42551376825583914;1.0345701308828386;9.996773545515515;0.8334875793264758;-0.4244549813459814;-0.4244550065058002;0.7250740325858983;0.3692966550507299;0.8135759114626888
99.078248;1.044481820915236;0.833036804515804;0.7976598023523631;-0.4444360810887921;-0.4255137691713729;1.0345686978922433;9.996763688819044;0.8334868592322258;-0.42445498170906876;-0.42445500596907765;0.725073511446071;0.369297151738942;0.8135755810379358
99.088248;1.0444802491445089;0.833036702422885;0.7976546174777217;-0.4444360805880122;-0.4255137700691251;1.034567200548285;9.996754081764806;0.8334861917508313;-0.42445498207778215;-0.42445500543306863;0.7250730139160961;0.3692977015872925;0.8135752307636552
99.098248;1.0444786550123575;0.8330366449104362;0.797649355133033;-0.44443608007340185;-0.4255137709500139;1.034565641621271;9.996744804883628;0.8334855825306384;-0.4244549824514737;-0.42445500490076504;0.7250725419336097;0.3692983050730898;0.8135748539813061
99.108248;1.0444770397563268;0.8330366438189819;0.7976440204200551;-0.4444360795465133;-0.42551377181410666;1.0345640225032173;9.996735944076658;0.8334850363241573;-0.4244549828291967;-0.4244550043752847;0.7250720966485108;0.36929896248181243;0.8135744430902575
99.118248;1.0444754060545367;0.8330367096534245;0.7976386194601912;-0.4444360790087475;-0.42551377266064555;1.0345623430873958;9.996727572659243;0.8334845573033575;-0.4244549832102772;-0.4244550038597877;0.7250716784490467;0.3692996739236829;0.8135739897941715
99.128248;1.0444737578047736;0.8330368505055903;0.7976331604484102;-0.4444360784614391;-0.4255137734883295;1.0345606030553538;9.996719742037769;0.8334841491988213;-0.42445498359454176;-0.42445500335694036;0.7250712875217596;0.3693004389870066;0.8135734857629873
99.138248;1.0444720985064524;0.8330370712395766;0.7976276535598015;-0.444436077905921;-0.4255137742958404;1.0345588037870022;9.99671249041024;0.8334838163959646;-0.4244549839826442;-0.4244550028685273;0.7250709239158389;0.3693012565473983;0.8135729233966336
99.148248;1.044470430127057;0.8330373724757764;0.7976221100341653;-0.44443607734396534;-0.4255137750824933;1.0345569487698945;9.99670585509007;0.8334835644068862;-0.4244549843762893;-0.4244550023957087;0.7250705870423233;0.36930212499129905;0.8135722970944848
99.158248;1.0444687538618636;0.8330377514679482;0.7976165406201045;-0.44443607677808156;-0.42551377584847766;1.0345550424164283;9.99669987490237;0.8334833985810624;-0.42445498477777965;-0.42445500193964586;0.7250702753978056;0.36930304269413017;0.813571604292283
99.168248;1.044467072095028;0.8330382046367676;0.7976109541359513;-0.4444360762111616;-0.4255137765944826;1.034553089159121;9.99669458698562;0.8334833220064515;-0.4244549851890825;-0.4244550015019073;0.7250699868764792;0.3693040082555605;0.8135708446977402
99.178248;1.0444653898221032;0.8330387293837074;0.7976053585277603;-0.44443607564601706;-0.4255137773212456;1.0345510931427782;9.996690024599285;0.8334833348893357;-0.42445498561105327;-0.4244550010846629;0.7250697190263733;0.3693050198602539;0.8135700184770616
99.188248;1.0444637149419245;0.8330393246379627;0.79759976338936;-0.44443607508522576;-0.42551377802941204;1.0345490572784717;9.996686213761167;0.8334834359811142;-0.4244549860434666;-0.42445500069071734;0.7250694691076348;0.36930607435817536;0.8135691253603234
99.198248;1.04446205756206;0.8330399910108537;0.7975941807396986;-0.44443607453105827;-0.4255137787195799;1.0345469821703461;9.996683167382647;0.8334836234514474;-0.42445498648592006;-0.42445500032319533;0.7250692344624563;0.3693071673377661;0.8135681644392543
99.208248;1.0444604287638477;0.8330407307444017;0.7975886244612871;-0.44443607398533025;-0.4255137793923452;1.0345448669422828;9.996680891492126;0.8334838940427203;-0.42445498693851236;-0.42445499998510866;0.7250690127995586;0.3693082940599935;0.8135671338086102
99.218248;1.0444588396394276;0.8330415470017867;0.797583109372004;-0.44443607344930763;-0.4255137800482142;1.0345427113403385;9.996679402595952;0.8334842429323565;-0.42445498740163445;-0.4244549996789061;0.7250688022477961;0.3693094501447019;0.8135660310601706
99.228248;1.0444573003836282;0.833042442698215;0.7975776491969048;-0.4444360729237587;-0.4255137806874052;1.0345405168858472;9.996678724962026;0.8334846652926052;-0.4244549878757968;-0.42445499940568804;0.7250686018883984;0.3693106316574036;0.8135648544959425
99.238248;1.0444558194067424;0.8330434197100635;0.7975722548443519;-0.4444360724090432;-0.4255137813097588;1.0345382862181813;9.996678863231827;0.8334851572221781;-0.4244549883618941;-0.42445499916448404;0.725068412394762;0.36931183506375864;0.8135636034437348
99.248248;1.044454403836993;0.8330444785502338;0.7975669348934272;-0.4444360719049646;-0.42551378191482536;1.0345360212135688;9.996679784243879;0.8334857149270257;-0.42445498886125244;-0.4244549989523331;0.7250682355547909;0.36931305735714576;0.8135622779280172
99.258248;1.044453060412856;0.8330456186305217;0.797561696861628;-0.44443607141047176;-0.42551378250206057;1.0345337220927115;9.99668142286458;0.8334863340565227;-0.4244549893754703;-0.42445499876494724;0.7250680730970503;0.369314296177287;0.8135608784209464
99.268248;1.0444517950103946;0.8330468393689163;0.7975565471854179;-0.4444360709236936;-0.42551378307109244;1.034531389006176;9.996683691816829;0.8334870103654578;-0.42445498990631697;-0.42445499859749225;0.7250679260201619;0.36931554957398;0.813559405395861
99.278248;1.044450612849248;0.8330481406943363;0.7975514905562663;-0.44443607044236433;-0.4255137836218362;1.0345290245354655;9.996686485877335;0.833487740397912;-0.4244549904555284;-0.4244549984453187;0.7250677944926038;0.3693168154697855;0.8135578587255612
99.288248;1.044449520139287;0.8330495222463189;0.7975465301399122;-0.44443606996424123;-0.42551378415424335;1.0345266345237136;9.996689691198025;0.8334885209097297;-0.4244549910245934;-0.4244549983044618;0.7250676782828125;0.36931809139571314;0.8135562374736813
99.298248;1.044448524327795;0.8330509823321404;0.7975416682504127;-0.4444360694873799;-0.425513784667891;1.0345242266370138;9.996693195310884;0.8334893474121409;-0.42445499161475153;-0.4244549981719037;0.7250675774897873;0.3693193747366275;0.8135545408365871
99.308248;1.0444476322473666;0.8330525174307012;0.7975369061396244;-0.4444360690104371;-0.42551378516184163;1.0345218083618462;9.996696887947616;0.8334902134441095;-0.4244549922271029;-0.4244549980455152;0.7250674927242924;0.369320663047471;0.8135527702104496
99.318248;1.0444468483929195;0.8330541230313441;0.7975322431416725;-0.4444360685328981;-0.4255137856350468;1.03451938593218;9.99670065597602;0.8334911114792575;-0.4244549928623435;-0.4244549979235296;0.7250674250088742;0.3693219540528293;0.8135509304157845
99.328248;1.0444461745699702;0.8330557950866487;0.7975276763198125;-0.4444360680547289;-0.42551378608722745;1.0345169640383451;9.996704380194846;0.8334920345096666;-0.42445499352011634;-0.4244549978038941;0.7250673762457575;0.3693232454361643;0.8135490287808101
99.338248;1.0444456103516837;0.8330575300925394;0.7975232010282853;-0.44443606757566073;-0.425513786519521;1.0345145462851069;9.996707940155627;0.8334929765413644;-0.42445499419888155;-0.4244549976840887;0.7250673495858884;0.3693245346825134;0.813547073795362
99.348248;1.0444451539797468;0.8330593238554561;0.7975188123075825;-0.4444360670951075;-0.4255137869341739;1.0345121361306806;9.996711217302924;0.8334939311230357;-0.4244549948965061;-0.4244549975614822;0.7250673488921496;0.36932581908322387;0.8135450747402392
99.358248;1.0444448035496696;0.8330611703824968;0.7975145062677524;-0.44443606661289575;-0.42551378733347645;1.0345097364494478;9.99671409272583;0.8334948895627993;-0.42445499561082456;-0.4244549974337546;0.72506737763803;0.3693270959021277;0.813543041760791
99.368248;1.0444445580349688;0.8330630618445906;0.7975102802978178;-0.44443606612968034;-0.4255137877189495;1.0345073478946838;9.996716456655097;0.8334958407041038;-0.42445499633987444;-0.424454997298985;0.7250674380987968;0.36932836242963435;0.8135409853589141
99.378248;1.0444444179834373;0.8330649895907882;0.7975061328166863;-0.44443606564666877;-0.42551378809139445;1.0345049685645844;9.996718228367316;0.8334967711559513;-0.4244549970820281;-0.42445499715557267;0.7250675315239251;0.3693296159108729;0.8135389145261811
99.388248;1.0444443854076764;0.8330669452766243;0.7975020637515723;-0.4444360651652173;-0.4255137884513624;1.0345025946287698;9.996719368518521;0.8334976655765616;-0.424454997836105;-0.42445499700230743;0.7250676590329275;0.3693308538945218;0.8135368352630789
99.398248;1.044444462867813;0.833068921531106;0.7974980748496066;-0.4444360646862375;-0.42551378879946355;1.0345002205566636;9.996719877939286;0.8334985082642471;-0.42445499860129543;-0.4244549968385399;0.7250678226979997;0.36933207473495966;0.8135347515536038
99.408248;1.0444446526282523;0.833070912052789;0.7974941688198177;-0.44443606420979453;-0.42551378913656124;1.0344978400544431;9.996719790971564;0.8334992846454423;-0.42445499937699066;-0.424454996664191;0.7250680261631997;0.36933327749470435;0.813532666740189
99.418248;1.0444449563649685;0.8330729109966922;0.7974903481197864;-0.44443606373556915;-0.42551378946400525;1.0344954474847468;9.996719173896743;0.8334999813586274;-0.42445500016269094;-0.4244549964794961;0.7250682739809371;0.36933446150634824;0.8135305831933587
99.428248;1.0444453757963215;0.8330749121072971;0.7974866149074114;-0.44443606326349616;-0.4255137897837328;1.0344930377962573;9.996718129912372;0.833500586653979;-0.4244550009577392;-0.4244549962845662;0.7250685700488361;0.36933562606172493;0.8135285018808697
99.438248;1.0444459132916002;0.8330769084145642;0.7974829722942941;-0.4444360627941653;-0.42551379009811396;1.0344906053717002;9.996716804511985;0.833501091639922;-0.42445500176091755;-0.4244549960787395;0.7250689163913286;0.36933677039828877;0.8135264231892336
99.448248;1.0444465710633788;0.8330788927987087;0.7974794251479133;-0.4444360623292361;-0.42551379040951526;1.0344881441858682;9.996715377088162;0.833501490421361;-0.4244550025704875;-0.42445499585999863;0.7250693130104398;0.3693378940529597;0.8135243480567231
99.458248;1.044447350491431;0.8330808591716291;0.7974759792885244;-0.4444360618713567;-0.42551379071966583;1.0344856497746762;9.99671403280614;0.8335017784689682;-0.42445500338461095;-0.4244549956252225;0.7250697587791148;0.36933899696579947;0.8135222785556396
99.468248;1.0444482528802554;0.8330828032715235;0.7974726396427982;-0.4444360614232514;-0.42551379102945763;1.0344831205502136;9.996712935996623;0.8335019512561741;-0.42445500420159954;-0.4244549953711935;0.7250702523101523;0.3693400790751205;0.8135202180540444
99.478248;1.0444492796041749;0.8330847223923424;0.7974694086071388;-0.4444360609866297;-0.4255137913392843;1.0344805568202065;9.996712223387823;0.8335020046021667;-0.42445500501996547;-0.42445499509540163;0.7250707919029721;0.36934114013031516;0.8135181710618344
99.488248;1.0444504298409854;0.8330866151989816;0.7974662861766408;-0.44443606056168755;-0.4255137916491384;1.0344779587807016;9.996712011500758;0.8335019358475757;-0.4244550058385359;-0.42445499479625015;0.7250713757406002;0.3693421797979401;0.8135161426375591
99.498248;1.044451697790209;0.8330884817944217;0.7974632719192987;-0.44443606014743575;-0.4255137919583239;1.0344753251809917;9.99671240489005;0.8335017447641637;-0.4244550066564789;-0.42445499447291707;0.7250720027992201;0.3693431975845875;0.8135141379458756
99.508248;1.044453072826505;0.8330903229717647;0.7974603663408804;-0.4444360597424508;-0.4255137922652145;1.0344726523580001;9.996713496690331;0.8335014339614573;-0.42445500747288806;-0.4244549941250793;0.7250726726721568;0.36934419266766544;0.8135121625938389
99.518248;1.044454542061275;0.8330921399323651;0.7974575701834318;-0.4444360593454358;-0.42551379256709093;1.0344699332798384;9.996715368168603;0.833501009029824;-0.42445500828624694;-0.4244549937524632;0.7250733841920789;0.36934516388537453;0.8135102232743283
99.528248;1.0444560921166577;0.8330939351599171;0.7974548832279587;-0.4444360589552746;-0.42551379286018837;1.0344671581939435;9.996718095875503;0.8335004786150103;-0.42445500909447376;-0.42445499335435566;0.7250741348898635;0.36934610985469357;0.8135083280988933
99.538248;1.0444577100333843;0.8330957125984725;0.7974523040714867;-0.44443605857078394;-0.42551379314033305;1.0344643168918302;9.99672175327127;0.8334998539953229;-0.42445500989543844;-0.42445499292962474;0.7250749220550166;0.36934702911988776;0.813506486330061
99.548248;1.044459384174087;0.8330974770013211;0.7974498307083457;-0.444436058190752;-0.4255137934039092;1.0344614001987884;9.996726394713386;0.8334991473994109;-0.42445501068742064;-0.42445499247740637;0.7250757439322814;0.3693479204043385;0.8135047075469826
99.558248;1.0444611044187908;0.8330992336500644;0.797447460916691;-0.44443605781451895;-0.425513793648349;1.0344584000105335;9.996732038561571;0.8334983697986396;-0.42445501146924314;-0.42445499199782705;0.7250765995471337;0.3693487828632454;0.8135030009065108
99.568248;1.0444628621416396;0.8331009878740651;0.7974451913522965;-0.4444360574427285;-0.42551379387186705;1.0344553090252762;9.996738669008632;0.8334975303874822;-0.42445501223992477;-0.4244549914918925;0.7250774879292518;0.3693496160404424;0.8135013750534799
99.578248;1.0444646498801202;0.8331027441523374;0.79744301647212;-0.4444360570775062;-0.42551379407282536;1.0344521207892499;9.996746250248835;0.8334966376857126;-0.42445501299813887;-0.42445499096064576;0.725078408135519;0.3693504197759564;0.8134998388358622
99.588248;1.0444664596504818;0.8331045056523406;0.7974409299819205;-0.4444360567217494;-0.4255137942493063;1.0344488307356619;9.996754738448157;0.8334957001413787;-0.42445501374201056;-0.4244549904046454;0.7250793594494845;0.3693511943227904;0.8134984021708126
99.598248;1.0444682819634725;0.8331062735763954;0.797438927846975;-0.44443605637823086;-0.42551379439910536;1.0344454381615638;9.996764086108467;0.8334947265662757;-0.4244550144693682;-0.42445498982412283;0.7250803412050708;0.36935194022767603;0.8134970755301564
99.608248;1.0444701075553553;0.8331080465380506;0.7974370088665992;-0.444436056049174;-0.42551379451993615;1.0344419471513788;9.996774242184928;0.8334937271734336;-0.4244550151781609;-0.42445498921927044;0.725081352958364;0.36935265794596206;0.8134958680918319
99.618248;1.044471929820732;0.8331098214886817;0.7974351725319737;-0.44443605573617534;-0.4255137946100008;1.0344383652470006;9.9967851572568;0.8334927133457901;-0.42445501586658885;-0.4244549885903759;0.7250823944648237;0.3693533478337196;0.8134947862491715
99.628248;1.0444737458112718;0.8331115955323816;0.7974334172737456;-0.4444360554404513;-0.42551379466887757;1.034434700988428;9.996796795695325;0.8334916956894315;-0.4244550165329047;-0.42445498793802616;0.7250834649324125;0.36935401041411886;0.8134938333138296
99.638248;1.0444755558744665;0.8331133675402248;0.7974317403585814;-0.44443605516329393;-0.4255137946978045;1.034430962943075;9.996809148572043;0.8334906819358021;-0.42445501717545164;-0.42445498726348074;0.7250845627260387;0.3693546463475298;0.8134930102581219
99.648248;1.044477362174682;0.8331151389437933;0.797430138606633;-0.44443605490617677;-0.42551379469903344;1.034427160860453;9.996822237916838;0.83348967550108;-0.42445501779311445;-0.42445498656884423;0.7250856854960718;0.36935525633870264;0.8134923168283873
99.658248;1.044479167337962;0.8331169126657405;0.797428608887814;-0.44443605467058683;-0.4255137946752502;1.0344233054986367;9.996836101557141;0.833488675762825;-0.4244550183857761;-0.42445498585687585;0.725086829691681;0.36935584130295285;0.8134917522138602
99.668248;1.0444809744789285;0.8331186911363024;0.7974271484039682;-0.4444360544579502;-0.4255137946294822;1.034419405995606;9.996850769054324;0.8334876802931442;-0.42445501895459736;-0.4244549851307573;0.7250879903135484;0.36935640238117395;0.8134913150705203
99.678248;1.0444827873128686;0.8331204752246094;0.7974257551658304;-0.44443605426941296;-0.4255137945650302;1.0344154687100442;9.996866251994263;0.8334866869583938;-0.42445501950183745;-0.4244549843938271;0.7250891617905689;0.3693569405598502;0.8134910033796238
99.688248;1.0444846100785539;0.8331222639190023;0.7974244277955239;-0.4444360541056225;-0.4255137944854807;1.034411499456954;9.996882546774685;0.8334856939734283;-0.4244550200300092;-0.42445498364895073;0.7250903390138931;0.36935745629135186;0.8134908146048405
99.698248;1.0444864478998228;0.8331240543597426;0.7974231644232147;-0.4444360539668715;-0.42551379439486264;1.034407506648186;9.996899639700034;0.8334846985560359;-0.4244550205410642;-0.4244549828979064;0.7250915177955949;0.36935794945998107;0.813490745885811
99.708248;1.0444883055075875;0.8331258426009828;0.7974219620158378;-0.44443605385311835;-0.42551379429756775;1.034403502489073;9.996917517496822;0.8334836962976481;-0.42445502103616545;-0.4244549821416124;0.7250926943859637;0.3693584195767137;0.8134907941444068
99.718248;1.044490183942029;0.8331276242936162;0.7974208168500255;-0.44443605376359246;-0.4255137941979459;1.034399501950339;9.996936179448053;0.83348268191824;-0.42445502151586695;-0.4244549813811362;0.7250938640111276;0.36935886600154544;0.8134909565470949
99.728248;1.044492079447862;0.8331293943580135;0.7974197255784953;-0.4444360536965513;-0.42551379409989126;1.0343955213311358;9.996955636613201;0.833481650741088;-0.42445502198061275;-0.4244549806184296;0.725095019829662;0.3693592882527147;0.8134912308367429
99.738248;1.044493986513831;0.8331311467291773;0.7974186858409217;-0.4444360536496002;-0.4255137940067763;1.0343915768871625;9.996975895236956;0.833480599894823;-0.4244550224311519;-0.4244549798560307;0.7250961531403098;0.36935968643168016;0.8134916143180214
99.748248;1.0444959006115824;0.8331328747687313;0.7974176962633129;-0.44443605362026645;-0.4255137939216217;1.034387683181163;9.996996939105735;0.8334795281500613;-0.42445502286830233;-0.4244549790962421;0.7250972544804077;0.36936006159727874;0.8134921020200937
99.758248;1.0444978173487063;0.8331345713786631;0.7974167563810884;-0.44443605360632565;-0.42551379384702137;1.0343838528484772;9.9970187169709;0.8334784350072;-0.4244550232924186;-0.4244549783408205;0.7250983153629573;0.3693604157449643;0.8134926860577919
99.768248;1.0444997311099324;0.8331362289095703;0.7974158661870812;-0.4444360536056524;-0.42551379378480547;1.03438009827536;9.997041134435682;0.8334773201719033;-0.4244550237031593;-0.42445497759113177;0.725099329782945;0.3693607512384418;0.8134933566994922
99.778248;1.0445016356286412;0.8331378393289589;0.7974150253259626;-0.4444360536159118;-0.42551379373591036;1.0343764328233889;9.997064065549107;0.8334761834622234;-0.4244550240996694;-0.4244549768482642;0.7251002943512281;0.36936107032651133;0.8134941036586066
99.788248;1.044503524568781;0.8331393942351201;0.7974142328571089;-0.4444360536347723;-0.4255137937005658;1.0343728705193338;9.997087385260345;0.8334750255746507;-0.4244550244809956;-0.42445497611327676;0.7251012072631127;0.3693613752340204;0.8134949161701952
99.798248;1.0445053911942095;0.8331408850810437;0.7974134876627672;-0.4444360536604406;-0.42551379367860964;1.0343694249716333;9.997110994194948;0.8334738487361022;-0.42445502484653014;-0.42445497538756205;0.7251020670984306;0.36936166838603346;0.8134957823723756
99.808248;1.044507228377921;0.8331423040205874;0.7974127886356894;-0.44443605369170436;-0.4255137936697663;1.0343661077748534;9.997134820315782;0.8334726553534473;-0.42445502519626144;-0.42445497467284654;0.7251028722317492;0.3693619522651748;0.8134966895058665
99.818248;1.0445090291395036;0.8331436445497552;0.7974121343458096;-0.44443605372764805;-0.42551379367364994;1.0343629268048025;9.99715880914148;0.8334714468739356;-0.42445502553047404;-0.42445497397088283;0.725103620954323;0.3693622287690332;0.8134976247950303
99.828248;1.0445107871698658;0.8331449019889926;0.7974115231740934;-0.4444360537674897;-0.42551379368965275;1.0343598856942025;9.997182908032439;0.8334702255147376;-0.42445502584919237;-0.42445497328314796;0.7251043116017776;0.3693624986324267;0.8134985761590264
99.838248;1.0445124969843018;0.8331460741395348;0.7974109543411725;-0.44443605381045703;-0.42551379371703063;1.0343569852543106;9.997207047154497;0.8334689962896927;-0.4244550261520639;-0.4244549726106388;0.7251049428865388;0.3693627619365469;0.8134995324242713
99.848248;1.044514153502051;0.8331471610702821;0.7974104286509516;-0.44443605385584783;-0.42551379375461745;1.03435422546429;9.997231135260323;0.8334677666733105;-0.42445502643853894;-0.4244549719540011;0.7251055146912507;0.36936301938304666;0.8135004829445158
99.858248;1.0445157515951624;0.8331481639811414;0.7974099483272058;-0.4444360539034055;-0.4255137938001388;1.0343516056344018;9.997255072983842;0.83346654502195;-0.42445502670795565;-0.42445497131400123;0.7251060278751322;0.36936327275509534;0.8135014177901967
99.868248;1.0445172859369483;0.8331490844614589;0.7974095160935828;-0.4444360539535193;-0.4255137938504033;1.0343491232682547;9.997278763928882;0.8334653393423715;-0.42445502695970205;-0.4244549706918247;0.7251064830007936;0.3693635239990468;0.8135023289416635
99.878248;1.0445187515884997;0.8331499241816738;0.7974091338056534;-0.44443605400694336;-0.42551379390230737;1.034346774522724;9.997302111880083;0.8334641568723994;-0.42445502719358447;-0.42445497008898925;0.7251068800583877;0.3693637740673178;0.8135032107849287
99.888248;1.0445201453166808;0.8331506843117322;0.7974088015064538;-0.44443605406425163;-0.42551379395336786;1.0343445561020803;9.997325012991404;0.8334630041988932;-0.4244550274100105;-0.42445496950711226;0.725107220081163;0.3693640226915015;0.8135040592704662
99.898248;1.044521465390133;0.8331513654684289;0.7974085174165578;-0.44443605412517334;-0.425513794001682;1.0343424657430016;9.997347361797498;0.8334618872668332;-0.4244550276097992;-0.42445496894781254;0.7251075073992735;0.3693642688037163;0.8135048705349682
99.908248;1.044522709714162;0.8331519689751424;0.797408278576218;-0.4444360541883656;-0.4255137940456666;1.0343405011076974;9.997369070362913;0.8334608108816172;-0.42445502779401145;-0.42445496841265407;0.7251077504610097;0.3693645109310158;0.8135056403412365
99.918248;1.0445238749236292;0.8331524983129717;0.7974080811600501;-0.4444360542521205;-0.4255137940836946;1.0343386595745045;9.997390079292739;0.8334597782895115;-0.42445502796412565;-0.4244549679029583;0.7251079602615628;0.369364747588726;0.8135063650333824
99.928248;1.044524957241172;0.8331529593390866;0.7974079198304577;-0.4444360543150064;-0.4255137941141649;1.034336939598934;9.997410350777205;0.8334587917806509;-0.4244550281221999;-0.4244549674197176;0.7251081474125388;0.3693649774864899;0.8135070425258236
99.938248;1.044525954623379;0.8331533591707518;0.7974077874667772;-0.44443605437571315;-0.4255137941361593;1.0343353410197664;9.997429855543215;0.8334578533794147;-0.42445502827052617;-0.4244549669635977;0.7251083195807773;0.36936519921276845;0.8135076724647993
99.948248;1.04452686847455;0.8331537048479329;0.7974076767865237;-0.44443605443298057;-0.42551379415002594;1.034333862701801;9.997448563709598;0.8334569642928207;-0.42445502841109617;-0.42445496653476217;0.7251084805201878;0.3693654110067978;0.8135082560235819
99.958248;1.0445277035538048;0.8331540031305125;0.7974075825102422;-0.44443605448591417;-0.42551379415745044;1.0343325002346415;9.997466434527347;0.8334561243585484;-0.4244550285453286;-0.42445496613276007;0.7251086309203041;0.36936561136830015;0.8135087954358098
99.968248;1.0445284667963382;0.8331542611715802;0.7974075015700968;-0.4444360545340086;-0.42551379416092394;1.0343312464769532;9.997483414240673;0.8334553328490358;-0.42445502867379525;-0.42445496575681674;0.7251087703403397;0.36936579983137763;0.8135092937755426
99.978248;1.0445291654199027;0.8331544863599496;0.7974074316308724;-0.44443605457692575;-0.42551379416272794;1.0343300936060846;9.997499453151136;0.8334545893775398;-0.42445502879614827;-0.42445496540628463;0.7251088987802089;0.36936597678219774;0.8135097549096602
99.988248;1.0445298057704413;0.8331546854277524;0.797407370186491;-0.4444360546146163;-0.42551379416415847;1.0343290336629702;9.997514517741825;0.8334538936519096;-0.4244550289116589;-0.4244549650806301;0.7251090167063238;0.369366142664335;0.813510182587299
99.998248;1.0445303941009036;0.8331548641168303;0.7974073149788601;-0.4444360546476687;-0.42551379416559193;1.0343280577326903;9.997528590731646;0.8334532449039772;-0.4244550290198247;-0.4244549647789455;0.725109124646556;0.3693662976207212;0.8135105794787665
100.0;1.0445309368264415;0.8331550270236012;0.7974072645205331;-0.444436054677191;-0.4255137941670013;1.0343271564845564;9.997541680599976;0.8334526417096169;-0.42445502912054817;-0.4244549644996955;0.7251092235453133;0.36936644176949446;0.8135109475596058
