time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.163391;1.0446512633745246;0.8330796288560581;0.7975979514266239;0.0002506757889282935;0.00024000124945345138;1.0448789668206848;9.999837868397906;0.8334634573987131;0.015561351717447072;0.015561320043180575;0.7176797252015538;-0.013605962532818622;0.7179371374379837
1.173391;1.0446508900135512;0.8330782319675845;0.7975967828260416;0.0002480060781540951;0.00023744531911394743;1.0448751692226057;9.99984766886943;0.8334633239839087;0.015561372309829203;0.015561346541099683;0.7176813371957415;-0.013603961882172897;0.717938274887707
1.183391;1.044650141977452;0.8330773251121335;0.7975963737841925;0.00024603131095718103;0.00023555475958507237;1.0448704170236536;9.999857836660272;0.833463191285002;0.015561393265965815;0.015561373152283462;0.7176830307365218;-0.013601961236894031;0.7179393181184683
1.193391;1.0446493172051092;0.833076740709764;0.7975963360187514;0.00024294955748034656;0.00023260444827866573;1.044866708184718;9.99986833296721;0.8334630633902744;0.015561414502856974;0.015561399811766654;0.7176848025775558;-0.013599960599500383;0.7179402652662094
1.203391;1.0446484152401696;0.8330761324996632;0.7975963397855224;0.0002398677976745512;0.00022965413811429488;1.0448630401280135;9.999879110151458;0.8334629440296781;0.015561435929997296;0.015561426468580431;0.7176866500616286;-0.013596959972091063;0.7179410954847611
1.213391;1.04464648434178;0.8330743940736572;0.7975960549933331;0.00023813248359808907;0.0002279930505998617;1.0448594104806683;9.999890113934065;0.8334628368254969;0.015561457455536236;0.015561453073261166;0.7176875712508852;-0.013594959356328281;0.71794084469568
1.223391;1.0446454362747843;0.8330737483921339;0.7975961533158125;0.00023505070965720886;0.00022504274367067084;1.0448558175857743;9.999901291478563;0.8334627455178291;0.015561478995961487;0.015561479566652348;0.7176895655808856;-0.013592958753638083;0.7179414916238681
1.233391;1.0446443226394884;0.8330727410734803;0.7975959708191757;0.00023307589949749985;0.00022315219074097055;1.044852260194571;9.999912599094872;0.8334626737695799;0.015561500475345753;0.015561505888622065;0.7176916341846044;-0.013590958165235362;0.717942035632524
1.243391;1.0446431492470858;0.8330720738162924;0.7975961790045392;0.00022999410482379856;0.00022020188670752942;1.044848736948835;9.999924004038759;0.8334626248857262;0.01556152182666087;0.01556153198689569;0.71769377895448;-0.013588957591972178;0.7179424773289863
1.253391;1.0446419222044012;0.8330714019802767;0.7975964467541247;0.0002269122996717602;0.00021725158414573432;1.0448442467398695;9.999935477448359;0.8334626018224066;0.015561543004686094;0.01556155781658575;0.7176950011278371;-0.013586957034319473;0.7179418181883527
1.263391;1.0446409478513459;0.8330706202241864;0.7975964421244779;0.000225698268300816;0.00021608933512277966;1.0448407895635128;9.999946986229086;0.8334626073758549;0.015561563990298084;0.015561583343535874;0.7176973004585616;-0.013584956492554494;0.7179420592071049
1.273391;1.0446386759498558;0.8330691900380133;0.7975968353866772;0.00022285593547655307;0.00021336851119800208;1.0448373665695672;9.999958492902863;0.8334626441730033;0.015561584772713225;0.015561608545570257;0.7176996751708681;-0.013582955966910672;0.717942201832477
1.283391;1.0446373177234258;0.8330681785785677;0.7975969606072557;0.00022088106883455514;0.00021147796814721993;1.0448339796763135;9.999969958787396;0.8334627144829345;0.015561605328108028;0.015561633400761183;0.7177021223437458;-0.013580955457660672;0.7179422475193157
1.293391;1.0446359218997707;0.8330675261606681;0.7975974866769113;0.00021779922657479557;0.00020852767659786234;1.0448306316708726;9.999981345967866;0.8334628201072604;0.015561625610516142;0.015561657874158882;0.7177046381318027;-0.013578954965192838;0.7179421987158632
1.303391;1.044634490941049;0.8330665387043588;0.7975977457915077;0.0002158243428332103;0.00020663714078950548;1.0448273263673822;9.999992618259412;0.833462962287912;0.01556164554933473;0.01556168191534071;0.7177062176869596;-0.013576954489974424;0.7179410597506362
1.313391;1.0446330273425464;0.833065917437089;0.7975984048171256;0.00021274248972820529;0.00020368685899558575;1.044824068385278;10.000003738578911;0.8334631415377095;0.015561665050326492;0.015561705463090578;0.7177088552155596;-0.01357395403249321;0.71794081691772
1.323391;1.0446315335743448;0.8330649691550153;0.7975987940971765;0.00021076759721617367;0.0002017963349691935;1.0448208626899624;10.000014667951584;0.8334633574711928;0.015561684000884018;0.01556172844753137;0.7177115442997117;-0.013571953593322991;0.7179405141122583
1.333391;1.044630011808013;0.8330643967115995;0.7975995787854581;0.0002076857419234355;0.000198846067026688;1.0448177137129422;10.000025373312628;0.833463608763569;0.015561702278382902;0.01556175079094122;0.7177142784212835;-0.01356995317317179;0.717940137716541
1.343391;1.0446284637238357;0.8330635082991652;0.797600088119489;0.00020571084936538798;0.00019695555804227335;1.044814624554563;10.000035833307308;0.8334638933767093;0.015561719770541842;0.015561772409935084;0.7177160517419701;-0.0135679527727979;0.7179386923526451
1.353391;1.0446268907369296;0.8330630075900252;0.7976009873359978;0.0002026290005059759;0.00019400530607509777;1.0448115973145677;10.000046032614739;0.833464208769071;0.015561736405145278;0.015561793212283723;0.7177188595905397;-0.013565952392944232;0.7179381816294351
1.363391;1.044625293741615;0.8330622041868913;0.797601606456411;0.0002006541159547463;0.00019211481290420417;1.0448086336387932;10.000055957303587;0.8334645517650123;0.0155617521655476;0.015561813094872028;0.7177216979595294;-0.013564952034335864;0.7179376286338445
1.373391;1.0446230192509227;0.8330609340071369;0.7976022771311921;0.0001996795724061904;0.00019118212313471252;1.0448047344579559;10.000065599952094;0.8334649183998323;0.015561767085336997;0.015561831956409426;0.7177245623543395;-0.013562951697586974;0.7179369998164661
1.383391;1.0446213728569902;0.8330605974148971;0.7976033318189674;0.00019659774714714587;0.0001882318958785113;1.0448019002795088;10.000074964510574;0.8334653041671819;0.015561781234134426;0.01556184971735895;0.7177264471837036;-0.013560951383230255;0.7179353185630409
1.393391;1.0446197008647553;0.8330599848340774;0.7976041009658323;0.00019462288398461406;0.0001863414255390637;1.044799132162778;10.000084063698143;0.83346570450198;0.01556179469476831;0.015561866329603822;0.7177293462864579;-0.01355895109211723;0.7179345885416075
1.403391;1.0446180036858645;0.833059803326583;0.7976052514380421;0.00019154107573820937;0.00018339121166557705;1.0447964314873937;10.000092913712965;0.8334661151157609;0.015561807539405855;0.015561881772494365;0.7177322535509185;-0.013556950825694244;0.7179338133049381
1.413391;1.0446162817856721;0.8330593644266963;0.7976061146272013;0.00018956622858537126;0.00018150075447155177;1.0447937990402907;10.000101526913449;0.8334665324684992;0.015561819823184641;0.015561896047173021;0.7177341626206485;-0.013554950585657014;0.7179319957945797
1.423391;1.0446145350445506;0.8330590252398957;0.7976070231777491;0.00018759138962607945;0.0001796103037668054;1.0447912350419033;10.00010990292751;0.8334669541280867;0.01556183158896674;0.01556190917675824;0.7177370664186482;-0.013552950373400438;0.7179311381955704
1.433391;1.044612763379907;0.8330591419428249;0.7976083089895906;0.00018450961022017695;0.00017666010967250218;1.044788739146505;10.000118028028732;0.8334673781106572;0.015561842876435023;0.01556192120809061;0.7177399573236715;-0.013550950189845243;0.7179302431282356
1.443391;1.0446109675452318;0.8330590232282411;0.7976093018512302;0.00018253478947160472;0.00017476967170484262;1.0447863097649583;10.000125879033698;0.833467802175289;0.01556185373992711;0.015561932208399598;0.717742827583326;-0.013548950035496391;0.7179293129052579
1.453391;1.0446091489904497;0.8330590231700005;0.7976103332741984;0.00018055997766396224;0.00017287923998157533;1.044783944093119;10.000133421882776;0.8334682240512783;0.015561864255215947;0.015561942254284483;0.717744669469653;-0.013546949910459238;0.7179273499727779
1.463391;1.044607309432878;0.8330594954879708;0.797611734747859;0.0001774782297315006;0.00016992906501936595;1.044781638928389;10.000140609364934;0.8334686414161196;0.0155618745009767;0.015561951423495712;0.7177474753844337;-0.013544949814584137;0.7179263562378563
1.473391;1.0446057508934181;0.833059987280562;0.7976128356911582;0.00017626425333332177;0.00016876697410581347;1.0447793912647731;10.000147383655746;0.8334690516042611;0.015561884544416663;0.01556195979778641;0.7177502380610655;-0.013542949747762647;0.7179253342170256
1.483391;1.0446038732970377;0.83306037345664;0.7976139674415775;0.0001742894747095854;0.00016687656257546114;1.044777198573443;10.000153686822005;0.8334694522151457;0.015561894447805945;0.015561967465484302;0.7177519506559118;-0.013541949710084088;0.7179233055185056
1.493391;1.0446019786063383;0.8330608982757095;0.7976151266581967;0.00017231471095353461;0.0001649861576705524;1.0447750590359115;10.000159474890538;0.8334698417077774;0.015561904271004201;0.015561974520402632;0.7177546067582582;-0.013539949701786815;0.7179222349640747
1.503391;1.0446000698392521;0.8330619140502208;0.7976166438716278;0.00016923302418709042;0.00016203601083208073;1.0447729720876189;10.000164722988375;0.8334702184797647;0.015561914066271559;0.015561981061925355;0.7177572004968217;-0.013537949723133772;0.7179211449395626
1.513391;1.0445981508033855;0.8330616180842695;0.797616788260129;0.00016690951438376426;0.00015981170267796014;1.044770938761333;10.000169418551693;0.8334705793035984;0.015561923876122095;0.015561987185858406;0.7177587268179233;-0.013535949774197371;0.7179190395941782
1.523391;1.0445962246956082;0.8330625731564861;0.7976180104492987;0.00016493481552629424;0.00015792131825064943;1.0447689608817308;10.000173553261448;0.8334709194547462;0.015561933728507836;0.015561992969455988;0.7177611818131676;-0.013533949854597077;0.7179179234126911
1.533391;1.0445942942378776;0.8330636712250754;0.7976192482998434;0.00016296014326514264;0.0001560309407833029;1.0447670400818831;10.000177122125779;0.8334712346520564;0.01556194363497886;0.015561998470493546;0.7177635626992472;-0.013532949963502775;0.7179168210383725
1.543391;1.044592362898117;0.8330652592027814;0.7976208337886265;0.00015987856297615432;0.00015308082193751427;1.0447651777378066;10.000180122031924;0.8334715221508383;0.0155619535925611;0.015562003736936454;0.7177648675570982;-0.01353095009993658;0.7179147007902735
1.553391;1.0445904352372262;0.8330666369172385;0.7976220974611594;0.00015790395114937707;0.0001511904584300214;1.0447643749584703;10.000182545077172;0.833471779989591;0.015561963581155783;0.015562008813943675;0.7177670949775847;-0.013528950263071235;0.7179135865418237
1.563391;1.0445885155889327;0.8330681498470086;0.7976233710286281;0.00015592937209054017;0.00014930010145664782;1.0447626320111225;10.000184376780753;0.8334720060784386;0.015561973562765207;0.015562013745537232;0.7177692432599099;-0.013526950452490631;0.7179124828601023
1.573391;1.0445866065755602;0.8330697943120816;0.797624650912752;0.0001539548278036071;0.00014740975092121083;1.0447609478720317;10.000185602878194;0.8334721982349745;0.015561983483075746;0.015562018569137056;0.7177703098783894;-0.013524950668488335;0.7179103931996178
1.583391;1.0445847089849813;0.8330715665118017;0.7976259323532319;0.00015198032012579235;0.0001455194069702786;1.044759320265169;10.000186217548073;0.833472355051526;0.015561993272228444;0.015562023309646702;0.7177722919983599;-0.013523950912225758;0.7179093382586997
1.593391;1.0445831230159364;0.8330737019271238;0.7976272100250871;0.00015076666399126498;0.00014435741160884565;1.0447577457828332;10.000186222931053;0.8334724767311019;0.015562002852342625;0.015562027982282867;0.7177741870526498;-0.013521951185521946;0.7179082816953275
1.603391;1.0445812467498246;0.8330760655442836;0.7976288132251089;0.00014768530407449716;0.00014140733444123715;1.0447562197582716;10.000185621455406;0.8334725648259195;0.015562012150591222;0.015562032594976218;0.7177749927312231;-0.01351995149039595;0.7179062429007353
1.613391;1.0445793797264367;0.8330781940427806;0.7976300698353592;0.00014571091606583082;0.0001395170110218288;1.0447547362744;10.000184412996076;0.8334726211560025;0.015562021106298897;0.015562037146667573;0.7177767070058818;-0.013517951828661225;0.7179052218924165
1.623391;1.0445775210575983;0.8330804298991238;0.7976313105395819;0.00014373657012310635;0.00013762669354351742;1.0447532892890787;10.00018259375303;0.8334726470468518;0.015562029668644258;0.01556204163363653;0.7177783282300157;-0.013516952201704525;0.7179042386404552
1.633391;1.0445756699039954;0.8330827656141044;0.7976325330144002;0.0001417622674004022;0.00013573638204664062;1.0447518744467157;10.000180153318016;0.8334726433769059;0.015562037787188938;0.015562046056723539;0.7177788550999178;-0.013514952610452621;0.7179022568964111
1.643391;1.0445747792280087;0.8330859541971771;0.7976337354852351;0.0001395484199003637;0.00013361657739598904;1.0447504893955641;10.000177076300883;0.8334726112382147;0.015562045400939981;0.015562050414814297;0.717780286715042;-0.013512953055442874;0.7179012964013736
1.653391;1.0445729406660182;0.8330884670304297;0.7976349159242757;0.00013757420371491886;0.0001317262778428811;1.0447491323256977;10.000173341672689;0.8334725524564065;0.015562052436511351;0.015562054692286822;0.7177816225409076;-0.013511953536965224;0.7179003781816926
1.663391;1.0445711069105987;0.8330910586040584;0.7976360723481549;0.000135600032159359;0.00012983598475166996;1.0447478011053533;10.000168915233035;0.833472469365648;0.015562058818948357;0.015562058854846607;0.7177818622571263;-0.013509954055285885;0.7178984680120066
1.673391;1.0445692763877608;0.8330937225859827;0.797637203346618;0.00013362590450180582;0.0001279456981160893;1.0447464938523643;10.000163748380196;0.8334723644539711;0.015562064485650886;0.015562062853737395;0.7177830058901945;-0.013507954610864783;0.7178975881345508
1.683391;1.0445674470876218;0.8330964525817982;0.7976383082339209;0.00013165181946144541;0.0001260554177929872;1.0447462095268647;10.000157788195166;0.8334722403505069;0.015562069385798006;0.015562066630932809;0.717783054004286;-0.013506955204469238;0.7178957612747113
1.693391;1.0445656170036077;0.8330992423068437;0.7976393865999108;0.00012967777558848303;0.0001241651434648483;1.0447449483317535;10.000150987786128;0.8334720997189926;0.01556207346805158;0.015562070129039976;0.717784007599427;-0.013504955837099047;0.7178949527097676
1.703391;1.0445637842418007;0.8331020856391738;0.7976404382126494;0.00012770377143779123;0.0001222748747087008;1.044743712034491;10.000143306995943;0.8334719452598068;0.015562076684051096;0.015562073304698514;0.7177848679510803;-0.013502956509678187;0.7178941843525265
1.713391;1.0445622468537394;0.8331052162496446;0.7976414633518684;0.0001264906187231392;0.00012111296681670284;1.0447425031114372;10.000134707252526;0.8334717800615495;0.015562079004975193;0.015562076132819198;0.7177846367589561;-0.013501957222713959;0.7178924773514425
1.723391;1.0445604001865283;0.8331081489143376;0.7976424640011704;0.00012451668885142149;0.00011922270896469282;1.04474132328219;10.000125154006634;0.8334716077858296;0.015562080420308445;0.015562078605447744;0.7177853162343973;-0.013499957976214753;0.7178917948768359
1.733391;1.0445585404902762;0.8331111166276498;0.7976434436845204;0.00012254279308985996;0.00011733245498336558;1.0447401731301442;10.000114624433186;0.8334714325079027;0.015562080916027017;0.01556208073219311;0.7177849087005556;-0.013498958769829228;0.7178901752721685
1.743391;1.0445576178013782;0.833114872863485;0.7976444073281534;0.0001203293183018144;0.00011521269848827347;1.0447390526052904;10.000103104896866;0.8334712584863755;0.015562080453501177;0.015562082534763487;0.7177854163998111;-0.013496959602990468;0.7178895805144283
1.753391;1.0445557225463031;0.8331178883400409;0.7976453596089053;0.00011835548245706044;0.00011332244943602115;1.0447389612328597;10.000090583091552;0.8334710900111266;0.015562078970785594;0.015562084036576364;0.7177858419285388;-0.013494960474982042;0.7178890288712994
1.763391;1.04455380797587;0.8331209163773282;0.7976463043407076;0.00011638167451330979;0.0001114322020878151;1.0447378975900945;10.000077054230438;0.8334709312224371;0.015562076412265915;0.015562085258435561;0.7177851885106655;-0.013493961384865149;0.7178875376380083
1.773391;1.0445518741796422;0.833123949758476;0.7976472443543311;0.00011440789224975473;0.0001095419556912444;1.044736858769821;10.000062536616186;0.833470785990187;0.015562072753305895;0.015562086218891958;0.717785459605419;-0.013491962331308666;0.7178870666963449
1.783391;1.0445499214864291;0.8331269812578227;0.7976481815071845;0.00011243413352287386;0.0001076517096318555;1.0447358411177652;10.000047072235986;0.8334706582495278;0.015562067992523482;0.01556208692966206;0.7177846585312067;-0.01349096331258092;0.7178856522678271
1.793391;1.0445479499220427;0.8331300035021393;0.7976491164406372;0.00011046039626718517;0.0001057614635383507;1.0447348419124258;10.000030712684111;0.8334705523886674;0.015562062136731569;0.015562087390583419;0.7177847885971218;-0.013488964326711346;0.7178852556145958
1.803391;1.044545958458642;0.833133009313634;0.7976500487852956;0.00010848667846610302;0.0001038712172142072;1.0447338599419862;10.000013509491227;0.8334704729011041;0.015562055199874754;0.015562087596793749;0.7177848531771427;-0.013487965371494241;0.7178849144989721
1.813391;1.0445448992994724;0.8331367526017064;0.7976509777793562;0.00010627335150814565;0.0001017514610057236;1.0447338948088456;9.999995510571912;0.8334704238621242;0.015562047207544965;0.015562087556247757;0.7177838556685961;-0.01348596644429249;0.7178835918287951
1.823391;1.0445428639938565;0.8331393564543362;0.7976515683778435;0.00010540657349112872;0.00010092095852070864;1.0447329466031934;9.999976757827024;0.8334704090398101;0.015562038198452546;0.015562087302111088;0.7177837997439401;-0.0134849675419691;0.7178833249424302
1.833391;1.0445408060223815;0.8331422740018508;0.7976524870458157;0.00010343289915989577;9.903070995196007e-05;1.0447320159855065;9.999957288822834;0.8334704322524141;0.015562028217389515;0.015562086890438306;0.7177826894079073;-0.013482968661035804;0.7178820765718434
1.843391;1.0445390254308302;0.8331453921411631;0.797653398091905;0.00010222004986020171;9.786883018669068e-05;1.04473110419562;9.99993714217946;0.833470497357805;0.01556201730024049;0.015562086389323456;0.717782528620384;-0.013480969797765481;0.7178818650539335
1.853391;1.0445369203802954;0.8331482281560878;0.7976542996069483;0.0001002463969003799;9.59785810806057e-05;1.0447302133651841;9.999916360615584;0.8334706077579881;0.015562005461884262;0.015562085866148698;0.7177813210243008;-0.013479970948262216;0.7178807091719044
1.863391;1.0445347909654226;0.8331510185105083;0.7976551888586425;9.82727516339766e-05;9.408833055803098e-05;1.0447293467973344;9.999894989023957;0.8334707658144874;0.015561992704387965;0.015562085372077277;0.7177810698235764;-0.013477972108670376;0.7178805703334373
1.873391;1.0445335909587505;0.833154521258931;0.7976560632283226;9.605947334346829e-05;9.196856485890308e-05;1.044729508531874;9.999873072430182;0.8334709728338638;0.015561979041125376;0.015562084933865083;0.7177807777328397;-0.013476973275357724;0.7178804852717927
1.883391;1.0445314121319682;0.833157212531549;0.7976569205062612;9.408583616031077e-05;9.007830928779783e-05;1.0447287027041188;9.999850655627098;0.8334712297013586;0.015561964504954071;0.015562084564065734;0.717779447163346;-0.013475974444885293;0.7178794339404936
1.893391;1.0445292057740465;0.8331595031284237;0.7976574249614174;9.321910481254817e-05;8.924779512769461e-05;1.044727933653486;9.999827779984113;0.8334715375437485;0.015561949136050421;0.015562084274574419;0.7177790803763673;-0.013473975613914278;0.7178793952687637
1.903391;1.0445269682780547;0.83316209062545;0.7976582427554331;9.124547332091141e-05;8.735753256475144e-05;1.0447272062517239;9.999804483447216;0.8334718980337154;0.01556193297697518;0.015562084075569903;0.7177776793710221;-0.013472976779135372;0.7178784050007807
1.913391;1.0445246966121846;0.8331646267636289;0.7976590384441175;8.927184464946882e-05;8.546726536071044e-05;1.0447275253632693;9.999780806923406;0.8334723131726929;0.015561916081870266;0.015562083969142673;0.7177772458021561;-0.013470977937179532;0.7178784234089937
1.923391;1.0445233431284366;0.8331678723267288;0.7976598107277512;8.705856932233853e-05;8.334747706435085e-05;1.0447268949513018;9.999756794085078;0.833472784600501;0.015561898526305957;0.015562083948950863;0.717775781175715;-0.013469979084636038;0.7178774872515251
1.933391;1.0445210004925063;0.8331699555928009;0.7976602245959361;8.61918407413771e-05;8.251694237031832e-05;1.0447263178374069;9.999732485840592;0.8334733129187832;0.015561880410729074;0.015562083998493195;0.7177752872281785;-0.013467980218304641;0.7178775580487325
1.943391;1.0445186236815611;0.8331723325901211;0.7976609476093791;8.421821184208634e-05;8.06266569198726e-05;1.0447257961123508;9.999707917773671;0.8334738972329632;0.015561861853033284;0.015562084086778534;0.7177737662661717;-0.013466981335537566;0.7178766728025828
1.953391;1.0445162141602247;0.8331735450220084;0.7976605865668523;8.18957910606922e-05;7.840243181544798e-05;1.044725331584139;9.999683118681318;0.8334745353813418;0.0155618429743826;0.015562084169304196;0.7177732210002392;-0.013464982434391233;0.7178767922014928
1.963391;1.044514726915137;0.8331765650434187;0.7976612616228524;7.968250062462945e-05;7.628261122187437e-05;1.0447259257560892;9.999658115572295;0.833475225083892;0.015561823890671081;0.015562084194528177;0.7177716539186877;-0.013463983513531605;0.7178759526331532
1.973391;1.044512255144446;0.8331784127058857;0.7976615793172182;7.881575662793951e-05;7.545203942308293e-05;1.0447255793837393;9.999632943930585;0.8334759646249735;0.015561804708057542;0.015562084117190022;0.7177710672899341;-0.013462984572057255;0.7178761337057136
1.983391;1.0445097530742558;0.8331805432809701;0.7976622074828271;7.684211210559744e-05;7.356170946694096e-05;1.0447252920249839;9.99960764989199;0.8334767525910313;0.015561785515885437;0.015562083913768026;0.7177694638583115;-0.013460985609397054;0.7178753156132955
1.993391;1.0445075219963065;0.8331828443612382;0.7976628118536607;7.562927590774612e-05;7.239974683934046e-05;1.0447250620434212;9.999582282543749;0.8334775878490807;0.015561766380642274;0.01556208358272884;0.717768847042842;-0.013459986625297966;0.717875533575105
2.003391;1.044504962317469;0.8331848338822166;0.7976633920106095;7.36556239571359e-05;7.05093837705056e-05;1.0447258870789407;9.999556886121844;0.8334784695837908;0.015561747346518832;0.015562083133700388;0.7177672206232685;-0.013457987619732152;0.7178747478241363
2.013391;1.0445033306564089;0.8331871619772622;0.7976636132703672;7.25491945588114e-05;6.944922417545932e-05;1.0447257645574413;9.999531500281131;0.8334793966650995;0.015561728437705648;0.015562082583169712;0.7177665885711139;-0.01345698859261614;0.7178749926440808
2.023391;1.0445007224459606;0.833189004654364;0.7976641429778342;7.057553349512665e-05;6.755882135079077e-05;1.0447256922299466;9.999506165693399;0.8334803671883079;0.015561709652949772;0.015562081949628126;0.7177659548005365;-0.01345598954351158;0.7178752469453757
2.033391;1.0444980947758644;0.8331907756224951;0.797664647583545;6.860186951034524e-05;6.566839913898461e-05;1.0447266687833163;9.999480925304686;0.8334813790615924;0.015561690960344453;0.015562081246284973;0.7177643227139588;-0.013453990471622759;0.7178744899254745
2.043391;1.0444964046011764;0.8331928895982654;0.7976647949449842;6.749542012368881e-05;6.46081797836561e-05;1.0447266940284388;9.999455819938746;0.833482431154121;0.015561672300112796;0.015562080484782236;0.7177636952652687;-0.013452991376025543;0.717874756532676
2.053391;1.0444937471547828;0.8331945251884914;0.7976652558102743;6.552174626183543e-05;6.271772125105888e-05;1.0447267684897397;9.999430885608234;0.8334835238344983;0.01556165358461699;0.01556207968130912;0.7177620757387253;-0.013451992255674486;0.7178740265435121
2.063391;1.0444910794214428;0.8331957479080222;0.7976653652480563;6.465495679909397e-05;6.18869895724349e-05;1.0447268930321079;9.999406154814915;0.8334846584245642;0.015561634699636416;0.01556207885309893;0.7177614681831269;-0.013449993109279901;0.7178742796605132
2.073391;1.044488406385973;0.8331972576680176;0.7976657930444586;6.268127531093645e-05;5.999649971566417e-05;1.0447280686675469;9.999381658281552;0.8334858360927413;0.015561615517938079;0.015562078013572714;0.7177598768987222;-0.013448993935450513;0.7178735528545791
2.083391;1.0444866883094226;0.8331994688257127;0.7976662061818548;6.046791221677721e-05;5.787647186746986e-05;1.0447282962341058;9.999357428108613;0.8334870568655324;0.01556159591657122;0.015562077173360674;0.7177583057653909;-0.013447994732884617;0.7178728264708565
2.093391;1.0444840238654352;0.8332005126944511;0.7976662708261754;5.9601108971588176e-05;5.7045696375044956e-05;1.044728576614143;9.99933350333155;0.8334883194101927;0.01556157579140751;0.015562076343711394;0.7177577580488868;-0.013445995500380389;0.7178730809716912
2.103391;1.0444813715958339;0.8332018483701643;0.7976666538643514;5.762741689307062e-05;5.515516550529804e-05;1.0447299112994581;9.999309930035638;0.8334896213799574;0.015561555067014107;0.015562075533981238;0.7177562365367055;-0.01344499623681019;0.7178723536181909
2.113391;1.0444787352996432;0.833202777975122;0.7976666849168501;5.676060623865895e-05;5.4324366048823824e-05;1.0447303019163634;9.999286753573447;0.8334909593190869;0.015561533693531115;0.01556207473734037;0.7177557437499812;-0.01344399694103555;0.7178726247722822
2.123391;1.0444770723988461;0.8332047587046422;0.7976670280385061;5.454722411086394e-05;5.220428915936744e-05;1.0447307493472617;9.999264012259628;0.8334923284958624;0.015561511636083113;0.01556207392093739;0.7177542820480496;-0.013442997611858642;0.7178718939654971
2.133391;1.0444744790629636;0.8332059182274968;0.7976673450422967;5.2573524477090955e-05;5.0313730221819505e-05;1.0447322545006985;9.999241735226024;0.8334937236404302;0.015561488873766946;0.01556207303957478;0.7177538536915773;-0.013440998248265059;0.7178721405369068
2.143391;1.0444722131670288;0.8332069060372108;0.7976672989869398;5.2467518142125e-05;5.021130626281914e-05;1.0447328202674824;9.999219941606151;0.8334951400944285;0.015561465402775773;0.015562072056250497;0.7177524606463059;-0.01343999884976365;0.7178713997099226
2.153391;1.044470630307984;0.8332086990042202;0.7976675569851689;5.025412706143989e-05;4.80912148542414e-05;1.044733451667656;9.999198641368093;0.8334965742861722;0.015561441227814748;0.015562070949680635;0.7177521038880512;-0.01343899941644595;0.7178716494890386
2.163391;1.0444681253960537;0.8332093156322503;0.7976674516353736;4.938730641720535e-05;4.726039357844875e-05;1.0447351534813185;9.999177836189089;0.8334980233977884;0.0155614163481173;0.015562069714177373;0.7177507831032072;-0.01343799994872145;0.7178708879418952
2.173391;1.044465653411398;0.8332102122829521;0.7976676516741861;4.741360681506348e-05;4.5369834790866735e-05;1.0447359280024933;9.999157519026461;0.8334994849247501;0.015561390753379008;0.015562068355986877;0.7177504972902312;-0.013436000447031284;0.7178710946833156
2.183391;1.0444641690297956;0.8332114500144991;0.7976674898265561;4.630709207846944e-05;4.4309497045769546e-05;1.0447367747214773;9.9991376715777;0.8335009564429412;0.01556136443031929;0.015562066887962566;0.7177492454846334;-0.013435000911759924;0.7178703068040231
2.193391;1.044461765289737;0.8332122031939633;0.7976676344185637;4.43333947468877e-05;4.241895684643317e-05;1.0447386911805856;9.999118261209937;0.8335024355053374;0.01556133736931912;0.015562065328016147;0.717749027200205;-0.013434001343241709;0.7178705048648846
2.203391;1.0444593959970494;0.8332125351625346;0.7976674182563038;4.3466576993120085e-05;4.158817302285856e-05;1.0447396737423025;9.999099245405445;0.8335039198863369;0.015561309566336815;0.015562063699674843;0.7177478426779192;-0.013433001741735453;0.7178696892315604
2.213391;1.0444580141982207;0.8332139063341938;0.7976675101345383;4.1253182538122e-05;3.946813527730893e-05;1.0447407183743542;9.999080582553933;0.8335054081162114;0.015561281027622161;0.01556206203542156;0.7177476926496439;-0.013432002107364421;0.717869859999546
2.223391;1.044455711086012;0.8332141002031374;0.7976672434068194;4.038636321628826e-05;3.86373889449795e-05;1.0447428217695638;9.99906223420726;0.833506899845969;0.01556125178020844;0.01556206037824269;0.7177465776668582;-0.013430002440140917;0.7178689994480887
2.233391;1.0444534392654583;0.8332145775749867;0.7976672880945191;3.841266590545606e-05;3.674692326606237e-05;1.0447439821660596;9.999044157429305;0.8335083960327552;0.015561221874736056;0.015562058771511454;0.7177464978903386;-0.013429002740177325;0.7178691454016314
2.243391;1.0444521517633047;0.8332154041424722;0.7976669798441435;3.73061328423055e-05;3.568669141589806e-05;1.0447451994708534;9.999026304240374;0.8335098992637999;0.01556119137579049;0.015562057249592658;0.7177454534564666;-0.01342800300795391;0.7178682804957494
2.253391;1.0444499406591299;0.8332157589390138;0.7976669911496304;3.5332422946220994e-05;3.379627342975937e-05;1.0447474748574233;9.999008632270384;0.8335114138408352;0.01556116035616427;0.015562055838808703;0.7177444444398876;-0.013427003244314851;0.7178674054704037
2.263391;1.0444477597253647;0.8332157085186516;0.7976666588695579;3.4465577499214664e-05;3.296562267507697e-05;1.0447488100897333;9.998991112937938;0.8335129449295737;0.015561128902953903;0.015562054556691934;0.7177444701910574;-0.013426003450086637;0.7178675203187193
2.273391;1.0444465631502482;0.8332167139381701;0.7976666549898452;3.2252137904189596e-05;3.084572536700702e-05;1.0447502070689758;9.998973731123618;0.8335144974411479;0.01556109712425109;0.015562053405624027;0.7177435288085057;-0.013424003625769971;0.7178666059495279
2.283391;1.0444444438691447;0.8332165577321741;0.7976663150392492;3.1385266808698065e-05;3.0015130093036078e-05;1.0447526675982381;9.998956481885276;0.8335160758230723;0.015561065149202129;0.015562052368017207;0.7177436174448119;-0.013423003771656214;0.7178666987036557
2.293391;1.0444433092422352;0.8332171119174291;0.7976659758449198;3.0278667127994493e-05;2.8955031811559503e-05;1.0447541924121275;9.998939367928784;0.8335176841829008;0.015561033125458664;0.015562051405930422;0.7177427333534632;-0.013422003888088866;0.7178657810113109
2.303391;1.0444412505207632;0.8332172055856816;0.7976659737795779;2.8304893266648325e-05;2.7064756246358366e-05;1.0447567795576262;9.998922397397305;0.8335193259002127;0.015561001219251237;0.015562050459436056;0.717742874675125;-0.013421003975596818;0.7178658553716805
2.313391;1.044439219340267;0.83321690368719;0.7976656431658282;2.743797344580327e-05;2.6234253638493366e-05;1.0447584235512672;9.99890558628161;0.83352100336583;0.015560969613918597;0.015562049443129649;0.7177420403523217;-0.013420004034957432;0.717864926251734
2.323391;1.044438467532773;0.8332179053935429;0.7976656540325402;2.598526202618959e-05;2.484291920428537e-05;1.044760115995361;9.998888966046536;0.8335227183037165;0.015560938496359375;0.01556204825222684;0.7177412295937128;-0.013419004067150284;0.7178639976748119
2.333391;1.0444364845396503;0.8332175125379723;0.7976653408819538;2.5118308370403593e-05;2.4012481575548627e-05;1.0447628475616568;9.998872584555114;0.8335244721829651;0.015560908039742897;0.01556204678115038;0.717741441309674;-0.013418004073213752;0.7178640731846254
2.343391;1.0444345239850406;0.8332170743191568;0.7976650398680748;2.425133886388006e-05;2.3182076701341028e-05;1.0447646102506933;9.998856498438132;0.8335262663315849;0.015560878399695244;0.015562044943175177;0.7177406736731311;-0.013416004054323196;0.7178631376536985
2.353391;1.0444335403772622;0.8332176993842976;0.7976650866506609;2.2037765496603093e-05;2.1062428061814977e-05;1.0447673979018566;9.998840763666045;0.8335281019165175;0.0155608497169339;0.01556204267764848;0.7177409241163955;-0.013415004012036966;0.7178632309033588
2.363391;1.0444316279120702;0.8332171669254561;0.7976648150365834;2.1170766780338953e-05;2.0232088480294752e-05;1.044769205098798;9.998825422617685;0.8335299797312373;0.015560822117675363;0.015562039940219936;0.7177401900062103;-0.013414003948298767;0.7178623372019024
2.373391;1.0444306958310752;0.8332173457734189;0.7976645612572543;2.006402890397173e-05;1.9172244104463655e-05;1.0447710264806023;9.99881049267888;0.8335318996013436;0.015560795723139238;0.015562036686347501;0.7177394694854475;-0.013413003865258975;0.717861459140898
2.383391;1.044428838105733;0.8332170619379479;0.7976646618120468;1.8090138059596244e-05;1.7282226586461855e-05;1.0447738567136295;9.99879596902314;0.8335338599559148;0.015560770662441442;0.015562032863246564;0.7177397615515035;-0.01341200376511101;0.7178615994876993
2.393391;1.0444270109682725;0.8332163778840697;0.7976644513266232;1.7223100434367214e-05;1.6451978463960895e-05;1.0447756902863214;9.998781838716727;0.833535858079773;0.015560747065760034;0.01556202841653565;0.7177390657885873;-0.013411003649900735;0.7178607613407973
2.403391;1.0444261724602164;0.8332164028467934;0.7976642662602001;1.611632102446737e-05;1.539221931228459e-05;1.044778521191246;9.998768091272808;0.8335378912713929;0.015560725040318591;0.015562023304524377;0.7177393827825437;-0.013410003521332127;0.7178609466825768
2.413391;1.0444244206251734;0.8332159641888753;0.7976644431461196;1.4142396945289289e-05;1.3502283027683559e-05;1.044780342548442;9.998754722710535;0.8335399582952209;0.015560704651020385;0.015562017503648927;0.7177387144912429;-0.013409003380667982;0.7178601579245355
2.423391;1.0444236685661497;0.8332158865590652;0.7976643168842543;1.3035591894770152e-05;1.244257195175899e-05;1.0447831460070351;9.998741738140621;0.8335420594543659;0.015560685920527362;0.01556201099586525;0.717738063554833;-0.013408003228894344;0.7178593969393884
2.433391;1.0444220130684239;0.8332149977558876;0.7976642242944643;1.2168508355000677e-05;1.1612421488778832e-05;1.044784921497086;9.99872915141346;0.8335441953304954;0.015560668842451126;0.015562003750316343;0.7177384322919003;-0.013407003067046386;0.7178596654431245
2.443391;1.044421364055073;0.8332151687903353;0.7976645016141811;9.954817592581378e-06;9.493012348228004e-06;1.0447866576412665;9.998716982920351;0.8335463658658595;0.015560653390686621;0.015561995722071266;0.7177378223303927;-0.013406002896299576;0.7178589650081014
2.453391;1.0444198146116193;0.8332141808908211;0.7976644819833423;9.087713066381752e-06;8.662901513445927e-06;1.0447893419607388;9.998705260288544;0.8335485704751943;0.015560639531536826;0.015561986874024608;0.7177382345389338;-0.013405002717764763;0.7178592958060607
2.463391;1.044418318433072;0.8332131434930456;0.7976644996217265;8.220598291816311e-06;7.832808425948528e-06;1.0447909608605335;9.998694017644956;0.833550808909828;0.015560627241521699;0.015561977198575177;0.7177376687652436;-0.013404002532275687;0.7178586584491422
2.473391;1.0444178295448983;0.8332128163974731;0.7976645555161684;7.113733562762027e-06;6.773191155332718e-06;1.0447935006980376;9.998683288616657;0.8335530819749246;0.01556061650588062;0.015561966718577545;0.7177371238269584;-0.013403002340405328;0.71785805282465
2.483391;1.0444164407348235;0.8332120251764978;0.7976649864378352;5.139740391805523e-06;4.883389847789323e-06;1.0447949492613124;9.998673100116486;0.8335553911401706;0.015560607304161886;0.015561955478557588;0.7177375982293586;-0.013402002142573857;0.7178584784003402
2.493391;1.0444160590940443;0.8332115925023938;0.7976651288331669;4.032853638452356e-06;3.823801713523416e-06;1.044797295429112;9.99866347403901;0.8335577376175092;0.01556059961533358;0.01556194353853818;0.7177370909030435;-0.013401001939066636;0.7178579349076392
2.503391;1.0444147757795015;0.8332103451483059;0.7976653213215454;3.1657002031697484e-06;2.993768118801388e-06;1.0447985277763563;9.998654435407722;0.833560122126287;0.01556059343275682;0.015561930970456783;0.7177376010895391;-0.0134000017300769;0.7178584213269644
2.513391;1.0444147973153586;0.8332100451525591;0.7976655685955764;2.819604375841282e-06;2.6626300535614153e-06;1.044800634692574;9.998646017920152;0.8335625449233505;0.015560588762298398;0.01556191786235807;0.7177371280043556;-0.013399001515750696;0.7178579371656262
2.523391;1.0444136140633828;0.8332090418308645;0.7976662095073532;8.45575461190362e-07;7.728815859756699e-07;1.0448016053918252;9.998638258693541;0.8335650052296949;0.015560585605962605;0.015561904323068343;0.7177366709658684;-0.013398001296205539;0.7178574812133224
2.533391;1.0444134336195323;0.8332084009266804;0.7976665804361844;-2.6135670733379983e-07;-2.8666056306469625e-07;1.0448034300060793;9.998631189741845;0.8335675005898646;0.015560583946572148;0.015561890467949813;0.7177372294542257;-0.013397001071549322;0.7178580520519734
2.543391;1.0444123474046545;0.8332069507437322;0.7976670177734861;-1.128553737696864e-06;-1.1166505585151737e-06;1.0448040997595232;9.998624834423968;0.8335700269475613;0.015560583748372615;0.015561876394582662;0.7177368029171678;-0.01339600084178991;0.7178576484387738
2.553391;1.0444113069027103;0.8332054521644995;0.7976675221972336;-1.995764974261859e-06;-1.946631385096737e-06;1.0448056079956727;9.998619202645457;0.8335725792424747;0.015560584970424713;0.015561862179671149;0.7177363906719149;-0.0133950006068583;0.7178572684501439
2.563391;1.044411262822355;0.8332046656743612;0.7976680934733361;-3.102743933738205e-06;-3.006147125191237e-06;1.044805950537782;9.998614285725246;0.833575151891112;0.015560587571524372;0.015561847902637066;0.7177369920929348;-0.013394000366924865;0.7178579103616123
2.573391;1.0444103047567308;0.8332023114292938;0.7976680049895057;-5.425634825861923e-06;-5.229795940290342e-06;1.0448071251680293;9.998610062819857;0.833577739132135;0.015560591507132456;0.015561833665698003;0.7177366067956377;-0.013393000122610209;0.7178575731616825
2.583391;1.0444103383080956;0.8332014275912751;0.7976687069028384;-6.532650363221335e-06;-6.289292440844307e-06;1.0448071315365148;9.99860651810332;0.8335803354079995;0.015560596730425343;0.015561819589584079;0.7177372341007923;-0.013391999874829176;0.7178582551020937
2.593391;1.0444094549461365;0.8331997357184654;0.7976694715849667;-7.3999285337388306e-06;-7.119233744058271e-06;1.0448079711812552;9.998603654087539;0.8335829355104201;0.01556060319052027;0.015561805801283695;0.7177368723979668;-0.013390999624562052;0.7178579550507483
2.603391;1.0444095617519316;0.8331987591541022;0.7976702966813689;-8.506981477216146e-06;-8.178709148909742e-06;1.0448076468767296;9.998601491907843;0.8335855343380566;0.015560610824175163;0.015561792427804805;0.717736519485286;-0.013389999372873239;0.7178576712195359
2.613391;1.0444087517055278;0.8331969778630373;0.7976711791555011;-9.374294498679587e-06;-9.008627937206671e-06;1.044808161867664;9.998600064047855;0.8335881264991171;0.015560619554769681;0.015561779584635838;0.7177371730796156;-0.013388999120982452;0.717858401418055
2.623391;1.0444089340722211;0.8331959149059882;0.7976721157614602;-1.0481384117062978e-05;-1.0068080774830478e-05;1.0448075196835565;9.99859940573007;0.8335907062353445;0.015560629305599347;0.015561767361494836;0.7177368307284487;-0.013387998870070274;0.7178581436347808
2.633391;1.0444082031314212;0.8331940506416362;0.7976731036904227;-1.1348731435835973e-05;-1.089797598814013e-05;1.0448077246683838;9.9985995465249;0.8335932675977396;0.015560640019527122;0.01556175582018749;0.7177364896514212;-0.013386998621109833;0.7178578953202793
2.643391;1.0444084670528144;0.8331932586715458;0.7976744745247786;-1.356270633586026e-05;-1.301714445861577e-05;1.0448067824506626;9.998600509659939;0.8335958043624516;0.015560651674025046;0.015561745002916164;0.7177371466710024;-0.013385998375036071;0.7178586538282469
2.653391;1.0444078178980027;0.8331913243106882;0.7976755583712308;-1.443008609177988e-05;-1.3847015967625784e-05;1.0448066994873266;9.998602315714756;0.8335983101019248;0.01556066427894787;0.015561734944412625;0.7177367983206332;-0.013384998132951516;0.7178584168076166
2.663391;1.0444081629126583;0.8331901235154618;0.7976766875119607;-1.5537246346915025e-05;-1.4906422669767778e-05;1.0448054821077042;9.998604976330881;0.8336007789764424;0.015560677854951997;0.01556172568102589;0.7177364414954599;-0.013384997896144134;0.7178581999910918
2.673391;1.044407595465356;0.8331881408860226;0.7976778602397963;-1.640465564448135e-05;-1.5736270164687703e-05;1.0448051358829642;9.998608485730971;0.8336032066923207;0.015560692410557742;0.015561717252939441;0.7177370742333615;-0.013383997665995968;0.7178589631586597
2.683391;1.044408025238648;0.833186904768921;0.7976790742622809;-1.7511844572048933e-05;-1.6795653034885527e-05;1.0448036660454143;9.998612824951934;0.8336055908790873;0.015560707933282285;0.015561709700308743;0.71773669566889;-0.013382997443805568;0.7178587225293133
2.693391;1.0444075475122876;0.8331849005364015;0.7976803265017174;-1.8379277078004608e-05;-1.7625475783153806e-05;1.0448030787896259;9.998617967376966;0.833607930666627;0.015560724395393468;0.015561703050139767;0.7177363048913971;-0.013381997230688428;0.7178584756139318
2.703391;1.0444080728883294;0.8331836567799421;0.7976816130624628;-1.9486488366785867e-05;-1.868483461291376e-05;1.0448013815128194;9.998623872839982;0.8336102258203073;0.015560741765474282;0.015561697298923281;0.7177368999346205;-0.013380997027759205;0.7178592207608095
2.713391;1.0444076972967142;0.8331816584765137;0.7976829295703985;-2.0353938332223827e-05;-1.9514632989068245e-05;1.0448005814825265;9.99863048240164;0.8336124762595779;0.015560760010143792;0.015561692408249783;0.7177364782775607;-0.013379996836409086;0.7178589571824034
2.723391;1.0444083320274202;0.8331804335609906;0.7976842712041783;-2.146116723287822e-05;-2.0573968148958386e-05;1.0447986851873545;9.99863772558346;0.8336146820044911;0.01556077908293838;0.015561688321414496;0.7177360381988641;-0.013378996658353001;0.7178586831767295
2.733391;1.0444093269906705;0.8331794677784613;0.797685632082083;-2.180759350410209e-05;-2.0904853855949502e-05;1.0447976992917334;9.998645534269892;0.8336168430336296;0.015560798920627738;0.015561684979362389;0.7177365793246264;-0.013377996495406004;0.7178593967929672
2.743391;1.044409128652233;0.8331775283248692;0.7976870048688794;-2.267506467383176e-05;-2.1734615739249883e-05;1.0447956316285973;9.998653853356688;0.8336189593938016;0.01556081945980967;0.015561682316899472;0.7177361023361299;-0.013377996349153687;0.7178591155624622
2.753391;1.0444099441822186;0.8331763840186703;0.7976883820722106;-2.3782317153325673e-05;-2.2793916502065118e-05;1.0447944911107832;9.998662642376704;0.8336210316950785;0.015560840654689654;0.015561680259572955;0.7177356086752834;-0.013376996220663878;0.7178588007528525
2.763391;1.0444098631087428;0.8331745192954183;0.7976897575875705;-2.4649800716179742e-05;-2.3623655900368554e-05;1.0447922866863164;9.998671867204944;0.8336230612254513;0.015560862474143029;0.015561678735441386;0.7177361000996365;-0.01337599611040145;0.7178594688438383
2.773391;1.0444107886247165;0.8331734602369035;0.7976911271133882;-2.5757067460312504e-05;-2.4682935485184144e-05;1.0447910264518707;9.998681488503053;0.8336250494807393;0.015560884887517331;0.015561677682365214;0.7177355781374481;-0.013374996018415568;0.7178591174503032
2.783391;1.0444108076294403;0.8331716888599695;0.7976924877050213;-2.662456266830197e-05;-2.5512654300787723e-05;1.0447897181275334;9.998691457849162;0.8336269977152758;0.015560907859027487;0.015561677045130912;0.7177350440830469;-0.01337399594455127;0.7178587440539316
2.793391;1.0444118202630712;0.8331707300981415;0.7976938370339149;-2.773184212724189e-05;-2.6571915473746188e-05;1.0447873700078552;9.998701725749132;0.8336289068982801;0.015560931353454596;0.015561676778914266;0.7177344990471173;-0.013372995888485366;0.7178583474190102
2.803391;1.0444119102094918;0.833169065319422;0.7976951728408022;-2.859934528859515e-05;-2.74016166712563e-05;1.0447859908893473;9.998712253726488;0.8336307778947251;0.015560955339245017;0.015561676855692732;0.7177349434304684;-0.01337299584963874;0.7178589457363512
2.813391;1.0444129764674954;0.833168218705013;0.7976964922902178;-2.9706631139706493e-05;-2.8460862004272634e-05;1.0447835892454382;9.998723014047115;0.833632611541864;0.015560979779893146;0.01556167726016259;0.7177343764951276;-0.01337199582705555;0.7178585027436989
2.823391;1.0444131041317188;0.8331666703221164;0.7976977918500597;-3.057413429354099e-05;-2.9290548153308133e-05;1.0447821725262951;9.998733972391156;0.8336344084365399;0.0155610046282958;0.015561677982812838;0.7177337964516199;-0.01337099581946595;0.717858038287791
2.833391;1.0444141943809868;0.8331659420005185;0.7976990679056781;-3.168141857013691e-05;-3.0349780898426228e-05;1.0447797468624649;9.998745078654478;0.8336361685112691;0.015561029834161334;0.01556167901909478;0.7177342007937147;-0.01336999582559319;0.7178585536803559
2.843391;1.0444152881445294;0.8331652711555809;0.7977003177932022;-3.2788700078373e-05;-3.1409008862009546e-05;1.0447783172229699;9.998756280243951;0.8336378908492871;0.015561055355942372;0.015561680374679828;0.7177335867707944;-0.013368995844372256;0.7178580501664372
2.853391;1.0444154277221014;0.8331638932583574;0.7977015403548875;-3.3656190277611875e-05;-3.22386798221077e-05;1.0447768881527688;9.99876753271691;0.8336395738616738;0.01556108117028145;0.015561682073063299;0.7177329517060074;-0.013368995874884368;0.7178575465665091
2.863391;1.0444165181913334;0.8331633252019098;0.7977027359683297;-3.476345948869462e-05;-3.329790098968536e-05;1.0447744643199974;9.998778795376621;0.8336412155055704;0.015561107268156625;0.015561684152623958;0.7177332928376007;-0.013367995916106715;0.7178580060543652
2.873391;1.0444166504592405;0.8331620408991045;0.797703906115348;-3.563093173616487e-05;-3.4127566874941757e-05;1.04477304993457;9.998790027229422;0.8336428135694307;0.015561133639074312;0.015561686658230647;0.7177326069884046;-0.013366995966685901;0.7178574484759577
2.883391;1.0444177306076525;0.8331615585475834;0.7977050527072552;-3.6738182774694556e-05;-3.518678648642558e-05;1.0447706481801091;9.998801185071295;0.833644365848624;0.015561160264874918;0.0155616896456659;0.7177318908102802;-0.01336599602501806;0.717856873732601
2.893391;1.0444178496503136;0.8331603539373114;0.7977061780495416;-3.7605633362680075e-05;-3.601645339769868e-05;1.0447692621246183;9.998812218969121;0.8336458698781881;0.015561187118923184;0.015561693182603488;0.7177311414486104;-0.013365996089652067;0.7178562989575854
2.903391;1.0444189137722821;0.833159945880286;0.7977072847317904;-3.871286444727954e-05;-3.70756773559544e-05;1.0447668961764065;9.998823072742345;0.8336473224853994;0.015561214157347384;0.015561697329338132;0.7177313567266974;-0.013364996159639188;0.7178566842369883
2.913391;1.0444199680199773;0.8331595698746619;0.7977083752566232;-3.9820085764121175e-05;-3.8134904680803074e-05;1.044765556264199;9.998833691871921;0.8336487195257576;0.015561241317234539;0.015561702122387113;0.7177305351620484;-0.013363996234477222;0.7178560460092898
2.923391;1.0444200574589386;0.8331584613496541;0.7977094517511182;-4.06875025748227e-05;-3.896458071512224e-05;1.044764248960281;9.998844032939251;0.8336500560981077;0.015561268523232127;0.015561707576495462;0.717729676338713;-0.013362996313691726;0.7178553820535648
2.933391;1.0444210880521125;0.8331581395204587;0.7977105161971002;-4.1794702463680716e-05;-4.0023815785132825e-05;1.0447619809566906;9.998854068260654;0.8336513272748938;0.015561295690953351;0.015561713689710686;0.7177297809736254;-0.013362996396510464;0.7178557094128266
2.943391;1.044421149905986;0.8331570825179123;0.797711570606752;-4.2662095336837775e-05;-4.085349900555092e-05;1.0447607587709486;9.998863780385046;0.8336525287989978;0.015561322736858278;0.015561720439539819;0.7177288503594862;-0.013361996481945016;0.7178549908556461
