time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.953391;1.044422147278134;0.8331568139317281;0.7977126168996247;-4.3769273491620796e-05;-4.191274084623087e-05;1.0447585880782355;9.998873153232502;0.8336536570492795;0.0155613495898609;0.015561727778797314;0.7177278856427388;-0.013360996569008432;0.7178542457940059
2.963391;1.0444231226282115;0.8331565766038203;0.7977136574534311;-4.48764417318321e-05;-4.297198480427318e-05;1.044757473383072;9.998882170205581;0.8336547086349579;0.015561376185025361;0.015561735641060795;0.7177268874882822;-0.013359996656754018;0.7178534761811648
2.973391;1.0444231187977526;0.833155265429466;0.7977143615198194;-4.4636968338803e-05;-4.274193694333862e-05;1.0447564183550337;9.99889081945348;0.8336556807098238;0.015561402450478455;0.015561743944879722;0.7177268563447153;-0.01335999674425878;0.7178537025710052
2.983391;1.0444240411380936;0.8331551043178195;0.7977154005792155;-4.5744116891100485e-05;-4.3801183555360476e-05;1.0447544256323325;9.99889910146858;0.8336565715484529;0.01556142830339524;0.015561752585350539;0.7177257927479077;-0.013358996830793031;0.7178528897760892
2.993391;1.0444242822838252;0.8331544672715246;0.7977164440804998;-4.585064377191456e-05;-4.390242243512104e-05;1.044753496208574;9.998907026819335;0.8336573805021761;0.015561453655166336;0.01556176142835534;0.7177246972214055;-0.01335799691606638;0.7178520578426272
3.003391;1.0444251502578221;0.8331544006390269;0.7977174948448481;-4.695777161885994e-05;-4.4961671505078395e-05;1.0447526300438459;9.998914602625995;0.8336581077892218;0.01556147842945162;0.015561770318098564;0.7177235701406124;-0.013357997000225634;0.7178512276697997
3.013391;1.0444259946272425;0.8331543870654294;0.7977185551448115;-4.806488844428597e-05;-4.6020921890853495e-05;1.0447508272041266;9.998921828941114;0.8336587543013535;0.01556150257965714;0.015561779087726902;0.7177234120089341;-0.013356997083728958;0.7178513648338309
3.023391;1.0444258640691835;0.8331536686002473;0.7977196257826847;-4.893218879645714e-05;-4.685061462447811e-05;1.0447500878458984;9.99892870658311;0.833659321104254;0.015561526081116044;0.015561787575368758;0.7177222240626232;-0.013355997167370097;0.7178504914286271
3.033391;1.044426667855144;0.8331537693328126;0.7977207063076878;-5.0039279332082956e-05;-4.790986502336324e-05;1.044748411581859;9.998935238000797;0.8336598090144443;0.015561548908316528;0.015561795646289402;0.7177210085300186;-0.013355997252264546;0.7178496290548084
3.043391;1.0444274540949694;0.8331539307565127;0.7977217963017769;-5.114635557222e-05;-4.896911412119688e-05;1.0447477971962302;9.998941425070914;0.8336602187709932;0.015561571024611455;0.015561803199572559;0.7177197681229007;-0.013354997339657459;0.7178487437345469
3.053391;1.0444272716878609;0.8331530450215983;0.7977225620127021;-5.090677966152962e-05;-4.8739066005726704e-05;1.0447472427882625;9.998947271552723;0.8336605512367209;0.015561592382731134;0.01556181015207496;0.7177195052474215;-0.01335399743068016;0.717848857074119
3.063391;1.0444280312798908;0.833153332255031;0.7977236721762055;-5.20138224623736e-05;-4.979831040095263e-05;1.0447457463067726;9.998952782889864;0.8336608069001129;0.015561612923498901;0.015561816422743829;0.7177182214948473;-0.013352997526188683;0.7178479723191262
3.073391;1.0444278280219932;0.83315292227339;0.7977247944050733;-5.2881037969690886e-05;-5.062799205200594e-05;1.0447453061555414;9.998957964444072;0.8336609853316063;0.015561632573908472;0.0155618219380651;0.7177169176100332;-0.013352997626809615;0.7178471104653463
3.083391;1.044428571164741;0.8331533366500257;0.7977259305993145;-5.398804132451881e-05;-5.168722923496307e-05;1.044744921426923;9.998962826119698;0.8336610853218467;0.015561651246539158;0.015561826648931777;0.7177165939684442;-0.013351997733094072;0.7178472365832879
3.093391;1.044429307815899;0.833153814679825;0.7977270825898228;-5.509502370568979e-05;-5.274646220110652e-05;1.0447435917289525;9.998967390761646;0.8336611052557439;0.01556166884318038;0.015561830534952541;0.7177152512864203;-0.013351997845576141;0.7178463901638155
3.103391;1.0444290843713882;0.8331532471065553;0.7977279177835351;-5.485534597397986e-05;-5.2516393941607074e-05;1.0447433166492475;9.998971697878837;0.8336610434015911;0.015561685265822767;0.015561833591778396;0.7177138911294761;-0.01335099796487979;0.7178455343831232
3.113391;1.0444298074596576;0.8331538532257259;0.7977291050567996;-5.596228533691018e-05;-5.3575615720199e-05;1.0447430950586394;9.998975800369934;0.8336608983292182;0.015561700427648947;0.01556183581907991;0.7177125159013525;-0.013349998091970107;0.7178446868444441
3.123391;1.0444305214183247;0.8331545227078031;0.7977303119021508;-5.706920519477987e-05;-5.4634830001707615e-05;1.0447419249170724;9.99897975816792;0.8336606689038834;0.015561714256547492;0.01556183722324183;0.7177111283613089;-0.013349998228177059;0.7178438643631386
3.133391;1.044430270946219;0.8331544934590512;0.7977315407297679;-5.793629268167444e-05;-5.546447481979505e-05;1.0447418037713856;9.99898363181543;0.8336603531993036;0.015561726692935728;0.015561837826467612;0.7177107312114026;-0.01334899837491209;0.7178440277993938
3.143391;1.0444309629352662;0.8331552858695311;0.7977327943016789;-5.904317718412429e-05;-5.652367059822588e-05;1.0447417289544256;9.998987473382414;0.8336599477227219;0.015561737684986764;0.015561837668417629;0.7177093271613035;-0.01334799853352319;0.7178431948236055
3.153391;1.0444316423185458;0.8331557889230339;0.7977337410915236;-5.904322105980878e-05;-5.652311990761195e-05;1.0447406972188558;9.998991315883982;0.8336594482476269;0.015561747189722693;0.015561836798554166;0.7177079190099467;-0.01334799870532956;0.7178423833990442
3.163391;1.044431352126292;0.8331559370614098;0.7977350509079381;-5.991025946026433e-05;-5.735273320206179e-05;1.0447407051382707;9.998995170018098;0.8336588509861644;0.015561755189958448;0.015561835268524966;0.7177065093818704;-0.01334699889154407;0.7178415569242118
3.173391;1.044431995114643;0.833156899809395;0.797736391219524;-6.1017099251190554e-05;-5.8411897601176316e-05;1.0447407504102135;9.998999031400972;0.8336581531438748;0.015561761714203972;0.015561833136442308;0.7177061004875651;-0.013345999093256334;0.717841735548678
3.183391;1.0444326118359484;0.8331579123297361;0.797737762960094;-6.212392467676909e-05;-5.947105316322147e-05;1.0447398322981105;9.999002892501233;0.8336573529797164;0.015561766833295448;0.015561830477624395;0.7177046937695313;-0.013345999311649157;0.7178409408570219
3.193391;1.0444322421730812;0.83315786007134;0.7977388321480177;-6.188409200318661e-05;-5.924090384865168e-05;1.04473995043931;9.99900674931619;0.8336564495312551;0.015561770632820493;0.015561827388918419;0.7177032894344627;-0.013344999548121624;0.7178401384235399
3.203391;1.044432786834856;0.8331589567140002;0.7977402654230202;-6.299088640734525e-05;-6.0300047581771885e-05;1.0447401035933426;9.999010598590955;0.8336554427380976;0.01556177318986549;0.015561823984026373;0.7177018868803163;-0.013344999804183575;0.7178393679872673
3.213391;1.0444332854059568;0.833160087473603;0.7977417265849994;-6.409766553952148e-05;-6.135918880389693e-05;1.0447392897186354;9.999014434394413;0.8336543337093136;0.015561774573781712;0.015561820381110585;0.7177014858945978;-0.013344000081287206;0.7178395942607007
3.223391;1.0444327786725385;0.8331604869832948;0.7977432126841126;-6.496460749366815e-05;-6.218876689064773e-05;1.0447395064078446;9.999018249993721;0.8336531246284831;0.015561774859822564;0.015561816684727222;0.7177000869986047;-0.01334300038062538;0.7178388380623283
3.233391;1.0444331708530747;0.833161323730921;0.7977443863286993;-6.496453398695055e-05;-6.218817312061823e-05;1.0447397509029386;9.999022040551905;0.8336518187306208;0.015561774132924096;0.0155618129683685;0.7176986906511726;-0.013343000703014729;0.7178381197880587
3.243391;1.0444335071520188;0.8331625304252867;0.7977459117341171;-6.607126882656708e-05;-6.324731786350059e-05;1.0447390205204756;9.999025809303802;0.8336504198859706;0.0155617724786437;0.01556180927100642;0.7176972968387401;-0.013342001049039265;0.7178374041165112
3.253391;1.0444328344178861;0.8331629942725491;0.7977474511179896;-6.693816546867113e-05;-6.407690307755558e-05;1.044739313118439;9.999029575883299;0.8336489318495323;0.015561769978146164;0.015561805606941105;0.7176959058576095;-0.013342001419289514;0.7178367293257167
3.263391;1.044433061636521;0.8331638861892627;0.7977486671430944;-6.693805036156826e-05;-6.407632006212279e-05;1.0447396264633038;9.999033371398658;0.8336473579963944;0.015561766712725234;0.015561801971858897;0.7176955193737362;-0.013341001814420012;0.7178370583083347
3.273391;1.0444332366040585;0.8331651419475296;0.7977502254540542;-6.80447417808598e-05;-6.513547700099372e-05;1.0447389573880825;9.999037229394201;0.8336457010872854;0.015561762767128066;0.015561798347982344;0.7176941405030623;-0.013341002234995798;0.7178364285912896
3.283391;1.0444324067492126;0.8331656511633692;0.7977517909396761;-6.891159091755492e-05;-6.596507428510234e-05;1.0447393021444855;9.999041191443059;0.8336439630104194;0.015561758225346535;0.015561794717861474;0.717692772960613;-0.013340002681359115;0.7178358030512288
3.293391;1.0444324803262468;0.8331669346621086;0.7977533632147105;-7.001824876133475e-05;-6.70242396229715e-05;1.044739657260082;9.99904531003043;0.8336421450240865;0.015561753162255453;0.015561791073513565;0.7176914203666169;-0.013339003153770772;0.7178352003897205
3.303391;1.0444325038832822;0.833167882039429;0.7977546085263638;-7.001806858016008e-05;-6.702367370231927e-05;1.0447400199281562;9.999049634403017;0.8336402481109293;0.015561747634862691;0.015561787414550353;0.7176910859822551;-0.013339003652576339;0.7178356389642636
3.313391;1.0444318242647734;0.8331686685923405;0.7977561956347932;-7.012404947109728e-05;-6.71248173856547e-05;1.04473938834513;9.999054197325512;0.8336382730234272;0.015561741677883028;0.015561783742557221;0.7176897726305292;-0.013338004178056442;0.717835082179773
3.323391;1.0444317476272331;0.8331699845618535;0.7977577919873169;-7.12306500173365e-05;-6.818399626946037e-05;1.0447397619077639;9.999059016339556;0.8336362200935098;0.015561735309556946;0.015561780045008782;0.7176884831546396;-0.013338004730244529;0.7178345679419049
3.333391;1.0444316197055687;0.833170955454753;0.7977590661629079;-7.123041291291147e-05;-6.818344572740279e-05;1.0447401407345775;9.999064105077766;0.8336340891997327;0.015561728540201507;0.015561776279124749;0.7176872210517824;-0.013337005308889278;0.7178340607619255
3.343391;1.0444314382984372;0.8331722738213952;0.7977606893204813;-7.233697691954848e-05;-6.924263633015564e-05;1.0447395247576152;9.999069482213617;0.8336318802591219;0.015561721376404464;0.015561772380757639;0.7176859901527087;-0.013337005913305099;0.7178335997862857
3.353391;1.0444302472576663;0.83317282620177;0.797762331576213;-7.320369190969443e-05;-7.007226702426287e-05;1.0447399128954413;9.999075165752092;0.833629593906931;0.015561713830630692;0.015561768282384484;0.7176857936183801;-0.013336006542170067;0.7178341495626457
3.363391;1.0444299530924726;0.8331737830840117;0.7977636636010271;-7.32034040410326e-05;-7.007173410979494e-05;1.0447403027531854;9.999081160995509;0.8336272317998603;0.015561705933973479;0.01556176392140259;0.7176846335763079;-0.01333600719361524;0.7178337490522922
3.373391;1.0444296029619233;0.8331750800446961;0.7977653575090191;-7.430991802040146e-05;-7.113094170867776e-05;1.044740691040313;9.999087461339176;0.8336247964123875;0.015561697735783768;0.015561759248765282;0.7176835118041835;-0.013335007865601028;0.7178333618191889
3.383391;1.044428245408616;0.8331752581816887;0.7977667480468363;-7.406976531360249e-05;-7.090085316700104e-05;1.0447400744899613;9.999094056959605;0.8336222907492249;0.015561689292681464;0.015561754236987503;0.717682430874858;-0.013335008556170163;0.7178330256716542
3.393391;1.044427791114263;0.8331765365717619;0.7977685041051937;-7.517624780272279e-05;-7.196007139563015e-05;1.0447404504977802;9.99910093712355;0.8336197184469533;0.015561680660099678;0.015561748879288342;0.7176813949234565;-0.013334009263406037;0.7178327043008318
3.403391;1.0444272900323355;0.8331778054831002;0.7977702910937248;-7.628271660134906e-05;-7.301929583424607e-05;1.0447408168157615;9.999108088949981;0.8336170837932282;0.01556167188752297;0.015561743180966717;0.7176814094522598;-0.013334009985295029;0.7178334351932784
3.413391;1.0444267462228554;0.8331787156817447;0.7977717727252688;-7.628235626849534e-05;-7.30187926357359e-05;1.0447401710133557;9.99911549725783;0.8336143912026226;0.015561663017553193;0.01556173715535408;0.7176804803253325;-0.013333010719612579;0.717833180884795
3.423391;1.044425210485286;0.8331792031756456;0.7977736136838459;-7.7148964706305e-05;-7.384846586031493e-05;1.044740510889766;9.99912314227833;0.8336116448666695;0.015561654095416736;0.015561730831629246;0.717679612808892;-0.013333011463966505;0.7178329765162539
3.433391;1.0444245956624862;0.8331804399728019;0.7977754767967052;-7.82553987212835e-05;-7.490771558052384e-05;1.0447408351924388;9.999130995521048;0.8336088492990149;0.015561645180718366;0.015561724253760845;0.71767881123986;-0.013332012216046676;0.7178327826850001
3.443391;1.0444239538720734;0.8331813159636493;0.7977770254424392;-7.82550084056414e-05;-7.490724105452623e-05;1.0447411431513038;9.999139018201571;0.83360601037606;0.01556163634318059;0.015561717461860195;0.7176780787653221;-0.01333201297389004;0.7178326342983813
3.453391;1.044423290825279;0.8331825289405119;0.7977789252582608;-7.936142595990663e-05;-7.596651343394271e-05;1.0447404336711437;9.999147164284924;0.8336031357813144;0.015561627646668002;0.015561710476444054;0.7176774165886274;-0.013331013735991059;0.7178324919902296
3.463391;1.044421657527208;0.8331826212895542;0.7977805065916078;-7.91211823390552e-05;-7.573649690419988e-05;1.044740705479364;9.999155386148196;0.8336002341924813;0.015561619139913097;0.015561703292832995;0.7176778237084291;-0.013331014501197695;0.7178333905307207
3.473391;1.0444209646978073;0.833183812973372;0.7977824365273027;-8.022758606749918e-05;-7.679579762903563e-05;1.0447409577185198;9.999163636813625;0.833597313757031;0.015561610859773839;0.015561695885796551;0.7176772982137071;-0.013330015268575522;0.7178332910723151
3.483391;1.04442025988298;0.8331849948078479;0.7977843811956318;-8.133398444699026e-05;-7.785511365424053e-05;1.0447411906571786;9.999171867838141;0.8335943811641651;0.015561602839121887;0.015561688222213705;0.7176768388674282;-0.013330016037378512;0.7178332287462804
3.493391;1.0444185892467228;0.8331850575273654;0.797786007027049;-8.109372272604063e-05;-7.762514169338175e-05;1.0447404060647993;9.999180031732601;0.8335914419144971;0.015561595104378694;0.015561680262137854;0.7176764452669303;-0.01332901680694715;0.7178331649218388
3.503391;1.0444178597325218;0.8331862206811628;0.7977879824999298;-8.220011195132503e-05;-7.868448702138547e-05;1.044740606495947;9.99918809084346;0.8335885009748298;0.015561587658473255;0.01556167194442504;0.717676117153835;-0.013329017576527116;0.7178331353661743
3.513391;1.0444171170315537;0.8331870259124998;0.7977896406163938;-8.219968548774905e-05;-7.868411113543253e-05;1.044740794260012;9.999196022251965;0.8335855628162304;0.015561580469649294;0.015561663177546876;0.7176768539447334;-0.013328018345227101;0.7178341012120659
3.523391;1.0444163611293695;0.8331881704024887;0.7977916498677236;-8.330607104458366e-05;-7.97434825763267e-05;1.044740971239763;9.999203816328965;0.8335826310068507;0.015561573483324312;0.0155616538499101;0.7176766546089051;-0.013328019112222847;0.7178340984577464
3.533391;1.04441463911782;0.8331881948302116;0.7977933418955736;-8.306579950257393e-05;-7.95135625116199e-05;1.0447401390241873;9.999211476863925;0.833579708244762;0.015561566647356397;0.015561643853293252;0.7176765179381726;-0.013328019877027353;0.71783410762492
3.543391;1.0444138597899486;0.8331893170401161;0.7977953831152317;-8.417218405980713e-05;-8.057295747973913e-05;1.0447402983204028;9.999219020439513;0.8335767972049715;0.015561559934767861;0.0155616331008959;0.7176764428914326;-0.013327020639429615;0.7178341101677282
3.553391;1.0444130702798724;0.8331904259759944;0.797797437539002;-8.527857050000933e-05;-8.16323634445098e-05;1.0447404484092369;9.999226471044237;0.8335739015402481;0.015561553351234783;0.015561621534409476;0.7176764286187265;-0.013327021399187467;0.717834143300493
3.563391;1.0444122709319912;0.8331911718829268;0.797799168942882;-8.527814821074417e-05;-8.163204517292721e-05;1.0447405879775107;9.999233857907045;0.8335710260447801;0.015561546924426317;0.015561609124161019;0.7176764743413632;-0.013326022155939811;0.7178341697729005
3.573391;1.0444105083357096;0.8331914912100655;0.7978012427534074;-8.614469655806777e-05;-8.246190161732223e-05;1.044739717124588;9.999241217109851;0.8335681760174792;0.015561540694840293;0.015561595861160737;0.7176775790242281;-0.013326022909271821;0.7178352267537499
3.583391;1.044409690942845;0.8331922076739204;0.7978029876010652;-8.614428580254651e-05;-8.2461602152592e-05;1.044739838691755;9.999248586292378;0.833565356551818;0.015561534714542555;0.01556158174934988;0.7176777408331604;-0.013325023658637587;0.7178352781303322
3.593391;1.0444088667232112;0.8331932570431515;0.7978050667673224;-8.725069364273627e-05;-8.352104550025476e-05;1.0447399571137364;9.999255993562643;0.8335625718210402;0.01556152903600128;0.015561566811158918;0.7176779571928612;-0.013325024403247296;0.7178353612526066
3.603391;1.044408038411076;0.8331939401037123;0.7978068069428628;-8.725029844731537e-05;-8.352076189218737e-05;1.044740076000284;9.999263452936047;0.8335598243813261;0.015561523694822459;0.015561551099755235;0.7176782256988137;-0.013324025142143453;0.7178354389190302
3.613391;1.0444072096881927;0.8331949530351576;0.7978088708272929;-8.835672263732455e-05;-8.458021964316091e-05;1.0447391971388496;9.99927096741927;0.8335571150259508;0.01556151870592552;0.015561534700536903;0.717678544706339;-0.013324025874433309;0.7178355482763932
3.623391;1.0444054307827495;0.8331948366500466;0.7978105857358806;-8.811649503721923e-05;-8.435037951565401e-05;1.0447393209700813;9.99927853535429;0.8335544429959613;0.015561514069741059;0.015561517722908215;0.7176789126527003;-0.013324026599412507;0.7178356715967882
3.633391;1.0444046132253195;0.8331958095903589;0.7978126149052298;-8.922293429994239e-05;-8.540985168410031e-05;1.0447394468843478;9.999286160979247;0.8335518059430909;0.015561509774407387;0.01556150029578452;0.7176793268428019;-0.013323027316444455;0.7178357922806899
3.643391;1.0444038078588176;0.833196412570848;0.7978142857757663;-8.922257124939531e-05;-8.540959895862159e-05;1.0447395732167262;9.999293863520004;0.8335492000812496;0.015561505795482088;0.015561482562137735;0.7176807831823343;-0.013323028024796483;0.7178369499825369
3.653391;1.044403020011119;0.8331973423701379;0.7978162616720423;-9.032902563747791e-05;-8.64690922693246e-05;1.0447396979582257;9.999301677451653;0.8335466211741142;0.015561502095878456;0.015561464667911537;0.7176812772026568;-0.013322028723565985;0.7178371105295159
3.663391;1.0444013006066102;0.8331971402665568;0.797817869853172;-9.008882615919709e-05;-8.623929408842509e-05;1.0447388197539993;9.999309642579608;0.8335440658498309;0.015561498620657008;0.015561446756009817;0.7176818052482186;-0.013322029411638663;0.7178373127939454
3.673391;1.0444005596946122;0.8331980250077402;0.7978197723895051;-9.119529377989516e-05;-8.729881651184573e-05;1.0447389379854792;9.999317789401012;0.8335415322734626;0.015561495293442525;0.015561428964027565;0.7176823646296288;-0.013322030087729283;0.7178375397403992
3.683391;1.0443998441302313;0.8331985366446788;0.7978212941624887;-9.1194959472284e-05;-8.729862157235248e-05;1.0447390522030904;9.999326133058833;0.8335390199663462;0.015561492025700079;0.01556141142351967;0.7176829527490194;-0.013321030750459564;0.7178377746458043
3.693391;1.0443991540223276;0.8331993700924022;0.7978230948344578;-9.230144089697457e-05;-8.835817873490455e-05;1.0447391618844353;9.999334678592776;0.8335365292440658;0.015561488735355731;0.015561394266146574;0.7176835662149132;-0.013321031398379141;0.717838057129905
3.703391;1.04439848978069;0.8331998244316424;0.7978244980224328;-9.230112024486243e-05;-8.835801971673635e-05;1.0447392668781088;9.999343426522783;0.8335340606829494;0.0155614853616722;0.015561377626246289;0.7176852006752437;-0.013321032030182882;0.7178393714134275
3.713391;1.0443968984529788;0.8331998328709941;0.7978261637617068;-9.316776087091538e-05;-8.918804149678497e-05;1.0447383678878697;9.999352372309204;0.8335316145324634;0.015561481869393724;0.015561361627655463;0.7176858511945218;-0.013320032645167;0.7178397023087689
3.723391;1.0443962889049185;0.8332002158441296;0.7978274175469932;-9.316745393573924e-05;-8.918791831390745e-05;1.044738466015523;9.999361502062046;0.8335291898540467;0.01556147825446727;0.01556134636736679;0.7176865127472583;-0.013320033243427083;0.7178400897341239
3.733391;1.0443957092824738;0.8332009069123988;0.7978289229619154;-9.427396183033125e-05;-9.024754694892034e-05;1.0447385621500145;9.999370791815114;0.8335267839914353;0.015561474555904916;0.015561331918430735;0.7176871805711186;-0.013319033825650011;0.7178404995562511
3.743391;1.044395462150549;0.8332014459504897;0.7978300097963132;-9.351285829324702e-05;-8.951898000157045e-05;1.0447386573928445;9.999380212570252;0.833524393397878;0.015561470848340227;0.015561318346186924;0.7176878503798404;-0.013319034392849241;0.7178409717614641
3.753391;1.0443949479019563;0.8332017008876673;0.7978310106628169;-9.351257408298541e-05;-8.951890911787096e-05;1.044738753409475;9.999389733641545;0.8335220153980636;0.01556146720619727;0.015561305713089748;0.7176885186358829;-0.01331903494616422;0.7178414905987894
3.763391;1.0443935141934961;0.8332014997431474;0.7978322591225149;-9.437925033368146e-05;-9.034901606432974e-05;1.0447378518956882;9.999399320644764;0.8335196490418183;0.015561463674353604;0.015561294070716053;0.7176891828327762;-0.01331803548662928;0.7178420403449713
3.773391;1.0443930692691452;0.8332016674899958;0.7978330874409212;-9.4378986187212e-05;-9.034897778824766e-05;1.0447379543380118;9.99940893234345;0.8335172943408032;0.01556146027242826;0.015561283449761966;0.7176908415096248;-0.013318036014934207;0.717843660701596
3.783391;1.0443926611541412;0.8332021418676023;0.7978341645925109;-9.548554094084885e-05;-9.140868836786358e-05;1.044738062586644;9.999418519580779;0.8335149512585045;0.015561457014654109;0.015561273851096185;0.7176914937130958;-0.013318036531303347;0.7178443362709713
3.793391;1.044392293216005;0.8332022259729883;0.7978348240741586;-9.548530297172923e-05;-9.140867933366272e-05;1.0447381790747339;9.999428027443532;0.8335126195829823;0.015561453917135657;0.0155612652451834;0.71769213816418;-0.013317037035570805;0.7178450513879046
3.803391;1.044391969837781;0.8332026177885402;0.7978357356627606;-9.659188740599532e-05;-9.246841752499764e-05;1.0447383059758164;9.999437399081808;0.8335102994813866;0.015561450991005683;0.015561257583322457;0.7176927730001293;-0.013317037527289365;0.7178458459513504
3.813391;1.044390741777554;0.8332018589057413;0.7978362343371291;-9.635182370721146e-05;-9.223886133248096e-05;1.044737444574372;9.999446576127987;0.8335079922643364;0.015561448234165408;0.015561250810985465;0.7176933962720563;-0.01331703800566687;0.7178467032902882
3.823391;1.0443905205918609;0.833201819474809;0.7978366582523531;-9.635163786269088e-05;-9.223889036807001e-05;1.044737595430463;9.999455497533143;0.833505700755084;0.015561445629971513;0.01556124487468904;0.717694006691942;-0.013316038469442695;0.7178476061053506
3.833391;1.0443903562123296;0.8332020868780784;0.7978373465841325;-9.745827806811054e-05;-9.329866385738097e-05;1.0447377580881536;9.999464104392938;0.8335034288879234;0.015561443157102799;0.015561239725383029;0.7176946041294839;-0.01331603891689545;0.7178485927770515
3.843391;1.0443902525612825;0.8332019622099587;0.7978376365598164;-9.745813480633739e-05;-9.329871325509306e-05;1.0447379306334705;9.999472346828547;0.8335011810888318;0.015561440803375376;0.01556123532031691;0.717695189198719;-0.013316039345976916;0.7178496460552528
3.853391;1.0443902141161612;0.8332021410374513;0.7978382003407006;-9.856482070626998e-05;-9.435850503691982e-05;1.0447381105318114;9.999480184187371;0.8334989618763743;0.015561438567480644;0.015561231617666694;0.7176967623002397;-0.013315039754462965;0.7178517478051597
3.863391;1.0443892925244733;0.833201162851511;0.7978383731658057;-9.832486469283046e-05;-9.412899725665225e-05;1.0447382963283682;9.999487579808232;0.8334967751987445;0.015561436446039157;0.015561228571271972;0.7176973234405232;-0.013315040139967385;0.7178529348273496
3.873391;1.0443894016079127;0.8332012456597333;0.7978388252268535;-9.943159947887747e-05;-9.518880480395328e-05;1.0447374885699927;9.999494495172526;0.833494623697231;0.01556143441868252;0.015561226136896965;0.7176978724709592;-0.013315040499909324;0.7178541870541612
3.883391;1.0443895932155283;0.833200931185668;0.7978388905085815;-9.943155486260533e-05;-9.518888632689936e-05;1.0447376889564985;9.999500888148374;0.833492508899406;0.015561432441450017;0.015561224283425264;0.7176984088902095;-0.013314040831766863;0.7178554848672276
3.893391;1.044389870424799;0.8332005691859823;0.7978389053107616;-9.943153469246194e-05;-9.518897522725488e-05;1.0447378986140021;9.99950671577072;0.8334904320839371;0.015561430452908094;0.015561222997123899;0.7176989319189334;-0.013314041133625975;0.7178568649405558
3.903391;1.044390233649944;0.8332005094915858;0.7978392071956054;-0.00010053834279480459;-9.624880490810072e-05;1.0447381173996366;9.99951193791458;0.8334883947903603;0.015561428389242783;0.015561222274947526;0.7176994409127607;-0.013314041404537695;0.7178583084844808
3.913391;1.0443906816599544;0.8332000555086709;0.7978391332752462;-0.00010053836977757434;-9.624890810310332e-05;1.0447383447064154;9.999516521508198;0.8334863987873116;0.015561426196188784;0.015561222115261088;0.7176999354580623;-0.013313041644193812;0.7178597961647377
3.923391;1.0443902588319642;0.8331987964526313;0.7978390235828348;-0.00010029855617934866;-9.601944404851431e-05;1.0447385806499254;9.999520440420861;0.8334844461505484;0.01556142383557083;0.015561222516342572;0.7177004153497084;-0.013313041852239606;0.7178613633598997
3.933391;1.044390870787602;0.8331986045549652;0.7978392178628789;-0.00010140543113608427;-9.707929577941185e-05;1.0447378265329639;9.999523671047774;0.83348253992509;0.01556142129076261;0.0155612234812789;0.7177018804785849;-0.013313042027980919;0.7178639887198086
3.943391;1.0443915616382968;0.8331980242774188;0.7978390529170675;-0.00010140552341856745;-9.707942214529559e-05;1.0447380843354381;9.99952619658614;0.8334806846418723;0.015561418567812475;0.015561225024023153;0.7177023304759304;-0.013312042170446417;0.7178656507604825
3.953391;1.0443923286099865;0.833197756992912;0.7978392005403281;-0.00010251243806176809;-9.813929059332739e-05;1.044738355760389;9.999528017356637;0.8334788857795709;0.015561415689924593;0.015561227168580632;0.717702764344836;-0.013312042278455696;0.7178673828523036
3.963391;1.044393168517686;0.8331971090719287;0.7978389962489199;-0.00010251256649870904;-9.813943467527019e-05;1.0447386418502702;9.99952915145095;0.8334771486651822;0.01556141269225052;0.015561229938307277;0.7177031801321214;-0.01331204235086925;0.7178691629594609
3.973391;1.0443940781227767;0.8331964333822879;0.7978387769587612;-0.00010251271022927922;-9.813958857081492e-05;1.044738943405238;9.99952962601645;0.833475477837416;0.01556140961868454;0.015561233349069828;0.7177035748498006;-0.013312042386954933;0.7178709878735887
3.983391;1.0443941000539463;0.8331953226686754;0.7978388791229296;-0.00010337980436521181;-9.896991120674373e-05;1.0447392613672093;9.999529472003552;0.8334738769464061;0.015561406513336188;0.01556123741551411;0.7177039450599556;-0.013311042386505226;0.7178728362426281
3.993391;1.0443951373679068;0.8331946068767617;0.7978386368618198;-0.00010337997444287669;-9.89700869619659e-05;1.0447385970188305;9.99952872870828;0.8334723488682663;0.015561403420016237;0.01556124216106668;0.7177042877689901;-0.013311042349825369;0.7178747426462063
4.003391;1.0443962309795656;0.8331938810274687;0.7978383863128535;-0.00010338015665336255;-9.89702751238828e-05;1.0447389521353134;9.999527446718941;0.8334708959129016;0.015561400396921872;0.01556124761937848;0.7177046007124633;-0.013311042277713837;0.7178766863363029
4.013391;1.0443973746255577;0.8331935014001537;0.7978384644387638;-0.00010448715339149303;-0.00010003021005763157;1.044739328840224;9.99952567798401;0.8334695198378766;0.015561397518447779;0.01556125382501194;0.717704881895087;-0.013310042171292827;0.7178786470334454
4.023391;1.0443985607329171;0.8331927775746493;0.7978382077975283;-0.0001044873607372891;-0.00010003042548326096;1.0447397293129896;9.999523463580628;0.8334682217413729;0.015561394861991991;0.015561260798857888;0.7177061292766489;-0.013310042031825295;0.7178816604182343
4.033391;1.0443997802117213;0.8331920649517466;0.7978379562900247;-0.00010448758163011425;-0.00010003065487694891;1.0447401555041342;9.9995208321791;0.8334670021276029;0.01556139250076073;0.015561268540068805;0.7177063410936125;-0.01331004186070505;0.7178837076121884
4.043391;1.0444010223997733;0.8331917181731919;0.797838050580239;-0.00010559461926299496;-0.00010109063132811718;1.0447406087342335;9.999517806656204;0.8334658607995713;0.01556139049549218;0.015561277031430893;0.7177065161640791;-0.013310041659616956;0.7178857884749505
4.053391;1.0444013217943522;0.8331902838996502;0.797837829285329;-0.0001053550015041556;-0.00010086131151747766;1.0447410890996325;9.999514410534173;0.8334647963736221;0.015561388884421316;0.015561286246645333;0.7177066535373035;-0.013309041430766099;0.7178878850364816
4.063391;1.0444025744582908;0.8331896375464983;0.7978376318771442;-0.00010535526967474132;-0.00010086157980892031;1.0447405949735487;9.999510668628508;0.8334638059466593;0.015561387686644425;0.015561296151693882;0.7177067518297592;-0.01330904117686879;0.7178900347808715
4.073391;1.044403816481811;0.8331893724160089;0.797837796330668;-0.00010646235728920942;-0.0001019215927654959;1.0447411230808616;9.999506605105001;0.8334628852689449;0.015561386912665905;0.015561306707929694;0.7177068089412766;-0.013309040900747693;0.7178922185883246
4.083391;1.0444050390641741;0.8331887958823221;0.7978376566716754;-0.00010646266303130385;-0.00010192188289130252;1.044741669230319;9.999502248219924;0.8334620294350811;0.015561386572576962;0.015561317880423179;0.7177068221845835;-0.013309040604863553;0.7178944343362496
4.093391;1.0444062347242111;0.8331882606077038;0.797837547086138;-0.00010646298815057188;-0.00010192218246379692;1.0447422291943456;9.99949763959502;0.833461233894025;0.015561386683072172;0.015561329644823325;0.7177067885982115;-0.013308040291134532;0.7178966598774329
4.103391;1.04440739742022;0.8331881178418753;0.7978378008631047;-0.00010757013306936412;-0.00010298222350208801;1.0447427993408518;9.999492833737415;0.8334604949596328;0.015561387271389558;0.015561341985468444;0.7177067056827771;-0.013308039961015565;0.7178989276741733
4.113391;1.0444085223728383;0.8331876710259495;0.7978377488726492;-0.00010757049426302072;-0.000102982538043657;1.0447433774334984;9.999487883983495;0.8334598095125768;0.015561388374360722;0.015561354887419207;0.7177065723099899;-0.013308039615647476;0.7179012140733211
4.123391;1.0444086523368596;0.8331865082663455;0.7978377233983736;-0.00010733099997564667;-0.00010275328172061157;1.044743963224235;9.999482831221579;0.8334591747167482;0.015561390030965627;0.01556136833018029;0.717706388939575;-0.013308039255963388;0.717903513938912
4.133391;1.044409693481404;0.8331861513617428;0.797837722450768;-0.00010733139017011844;-0.00010275360631608371;1.0447435577741115;9.99947770701344;0.833458588296322;0.015561392272636776;0.015561382280945908;0.7177071572533552;-0.013307038882703738;0.7179068038316474
4.143391;1.0444106932306125;0.8331861888868822;0.7978380779315336;-0.00010843859097741863;-0.00010381366719739431;1.044744162239594;9.999472542791775;0.833458048992671;0.015561395118452117;0.015561396682838086;0.7177068797415029;-0.01330703849642395;0.7179091170415549
4.153391;1.0444116544157944;0.8331859235478292;0.7978381193241477;-0.0001084389994126489;-0.0001038139966829016;1.0447447774259717;9.999467378016998;0.8334575565178828;0.015561398575174691;0.015561411452609315;0.7177065589904537;-0.013307038097640873;0.717911431469936
4.163391;1.0444125808184617;0.8331857038752764;0.7978381778071909;-0.00010843941261360472;-0.0001038143269302549;1.0447454037826662;9.999462268094016;0.833457110851615;0.015561402641390103;0.015561426503309224;0.7177061969035577;-0.013307037687066743;0.7179137445869671
4.173391;1.0444134769819649;0.8331858783587286;0.7978385850574864;-0.00010954662814026384;-0.00010487439002138492;1.0447460409455045;9.999457288244637;0.8334567114163955;0.01556140731118346;0.015561441770023427;0.7177057946441159;-0.013307037265831666;0.7179160547088013
4.183391;1.0444143474687009;0.8331857493561758;0.797838671029782;-0.00010954704427178247;-0.00010487471822828026;1.0447466873519689;9.999452529701689;0.8334563567830877;0.015561412574957282;0.015561457208620767;0.7177053530962896;-0.01330603683561335;0.717918342251257
4.193391;1.044415195928518;0.8331856657906144;0.7978387668202318;-0.00010954746004789465;-0.00010487504348408154;1.0447473408124854;9.999448090989318;0.8334560451914479;0.01556141841903703;0.015561472780052562;0.7177048732842561;-0.01330603639851002;0.7179206436230069
4.203391;1.044415070875469;0.8331848668828061;0.7978388688452612;-0.00010930800150794098;-0.0001046457873179909;1.0447479989272364;9.999444065796167;0.8334557752293542;0.015561424820499818;0.015561488439781548;0.7177043565240004;-0.013306035956755637;0.7179229397286131
4.213391;1.0444158807011596;0.8331852224944258;0.7978393071797544;-0.00011041521344028203;-0.00010570583525743202;1.0447486586886172;9.999440530622232;0.8334555455915887;0.01556143174305947;0.015561504129166731;0.7177038041742974;-0.013306035512601455;0.7179252298029458
4.223391;1.0444166715901089;0.8331852725375288;0.7978394099956394;-0.0001104156237162789;-0.00010570614167625246;1.04474831655023;9.999437539485815;0.8334553543132212;0.015561439142169885;0.015561519776662288;0.7177032173412797;-0.013305035068319964;0.7179274940872444
4.233391;1.0444174432953508;0.8331853629405349;0.7978395074873529;-0.00011041603011845965;-0.00010570643730902347;1.0447489692723577;9.999435127031516;0.8334551985253282;0.015561446969570687;0.015561535313903318;0.7177025970399673;-0.013305034626176564;0.7179297674908486
4.243391;1.0444181958406518;0.8331854900187736;0.797839596622934;-0.000110416431687121;-0.00010570671984302272;1.044749615026322;9.999433318384742;0.8334550745274706;0.015561455169817391;0.01556155068688663;0.7177029446327007;-0.013305034188461167;0.7179330279058526
4.253391;1.0444189297649447;0.8331859985743658;0.797840009372406;-0.00011152362663297036;-0.00010676672023865031;1.0447502540706601;9.999432138459046;0.8334549778400693;0.015561463673514391;0.015561565853534893;0.7177022618718882;-0.013305033757419944;0.7179352713160171
4.263391;1.0444196463081015;0.833186187470708;0.7978400768768068;-0.00011152401668454593;-0.00010676697035280339;1.044750887974694;9.999431607336817;0.833454903647264;0.015561472393588405;0.0155615807776746;0.7177015505491992;-0.013305033334951854;0.7179374927661548
4.273391;1.0444203470378661;0.8331864031026994;0.7978401331821908;-0.00011152440010408509;-0.00010676720157159847;1.0447515183409786;9.999431726845996;0.8334548478684346;0.015561481235974206;0.015561595424416349;0.7177008124261954;-0.013304032922457756;0.7179396690002497
4.283391;1.044421032794204;0.8331866440835268;0.7978401786231912;-0.00011152477591683645;-0.00010676741216068627;1.0447521465737475;9.999432477976333;0.8334548081387315;0.015561490118600174;0.01556160975682159;0.717700049658673;-0.013304032521094293;0.7179418328515134
4.293391;1.0444207492667492;0.8331864976062884;0.7978405464569591;-0.00011239206522856218;-0.00010759775568518802;1.0447527736420026;9.99943383112089;0.8334547834737493;0.015561498975185589;0.015561623729667054;0.7176992651910963;-0.013304032132143593;0.7179439623351586
4.303391;1.044421402393703;0.833186787142091;0.7978405661466536;-0.0001123924225830315;-0.00010759791984486553;1.0447533990811464;9.999435755970422;0.8334547726874785;0.01556150774864254;0.015561637281086331;0.7176984624185797;-0.01330403175716382;0.7179460550637655
4.313391;1.0444220363441388;0.8331870995495669;0.7978405676842544;-0.00011239276912375496;-0.00010759805842146959;1.0447530204483717;9.999438228288229;0.833454773401733;0.015561516391140043;0.015561650334239615;0.7176976444047594;-0.013304031397832095;0.7179481099665952
4.323391;1.0444226489630233;0.8331874322023565;0.7978405464095217;-0.00011239310337973319;-0.00010759817027559173;1.0447536333075318;9.999441236201847;0.8334547827909714;0.015561524869835074;0.015561662809290574;0.7176968138011827;-0.013304031055615324;0.7179501268279271
4.333391;1.0444232386503278;0.8331881300998737;0.7978408320399895;-0.00011350022122940092;-0.00010865798773711314;1.0447542311154407;9.999444781777022;0.8334547987392017;0.01556153317373959;0.015561674633890334;0.7176959735981243;-0.013303030731661955;0.7179520868480049
4.343391;1.0444238047110757;0.8331884921888917;0.7978407539216228;-0.00011350052509135486;-0.00010865804431830491;1.0447548055393732;9.999448878405264;0.833454819987785;0.015561541316927347;0.015561685744278108;0.7176951276036354;-0.013303030427033737;0.7179540266719548
4.353391;1.0444243471501797;0.8331888650412764;0.7978406448777704;-0.0001135008109249914;-0.00010865807277790476;1.0447553476530762;9.999453549699366;0.8334548459633716;0.015561549332780615;0.015561696081172945;0.7176942801577686;-0.013303030142830784;0.7179559280720009
4.363391;1.0444248663938238;0.8331892471966171;0.797840504106278;-0.00011350107725126991;-0.00010865807330088232;1.0447558492796398;9.999458829823128;0.8334548768901745;0.015561557259678978;0.01556170559611125;0.7176934357916692;-0.013303029880027751;0.7179577924429438
4.373391;1.0444253629784828;0.8331896372428482;0.797840330124487;-0.00011350132293895598;-0.00010865804685399315;1.0447563033912344;9.999464760142386;0.8334549134630568;0.01556156512587499;0.015561714266730168;0.7176925994700023;-0.013303029639341064;0.7179596213225321
4.383391;1.0444258369708952;0.8331903822571829;0.7978404545411687;-0.00011460834492963725;-0.00010971772808051495;1.0447567036104428;9.999471381679667;0.8334549560150026;0.015561572941514727;0.015561722100964397;0.7176927772051218;-0.013303029421280992;0.7179624151162203
4.393391;1.0444253337776492;0.8331900216137285;0.7978402062069141;-0.00011436866813186721;-0.00010948807439698417;1.0447570435717541;9.99947872947744;0.833455004033613;0.015561580702556786;0.015561729124953181;0.7176919764024076;-0.01330202922630897;0.7179641554579601
4.403391;1.0444257596908098;0.8331904231725943;0.7978399152095124;-0.00011436884757434515;-0.00010948797762758234;1.0447573166316364;9.999486832020159;0.8334550565694816;0.015561588408741769;0.015561735366576438;0.7176912056119806;-0.013302029054999383;0.7179658791973665
4.413391;1.0444261603950324;0.8331908239346565;0.7978395779075536;-0.00011436900396302078;-0.00010948786114905544;1.0447575165021687;9.999495716880467;0.8334551131726081;0.015561596081677592;0.015561740847030547;0.7176904739499601;-0.013302028908044064;0.7179675679965576
4.423391;1.0444265365372918;0.8331912226995853;0.7978391913459207;-0.00011436913706964755;-0.00010948772641058467;1.0447566385172105;9.99950541855862;0.8334551742942881;0.015561603766485929;0.015561745584817288;0.7176897904498588;-0.013302028786090088;0.7179692218534076
4.433391;1.0444268900203373;0.8331919677917176;0.7978390877797926;-0.00011547604356998141;-0.00011054730727024734;1.0447566800828365;9.99951597544793;0.833455240801068;0.01556161151761657;0.015561749602555523;0.7176891632999748;-0.013302028689578433;0.7179708408984775
4.443391;1.0444272241092376;0.8331923610026147;0.7978385988941014;-0.00011547613041206886;-0.00011054713826831723;1.044756640036387;9.99952741791526;0.8334553133597602;0.015561619380664032;0.015561752924484206;0.7176885992129486;-0.013302028618671236;0.71797242625905
4.453391;1.044427543305012;0.8331927495553866;0.7978380588907049;-0.00011547619473060861;-0.0001105469524861548;1.0447565178940759;9.999539761258525;0.8334553923802357;0.015561627388133298;0.015561755569237902;0.7176881033021897;-0.01330102857323927;0.7179739620898252
4.463391;1.0444278529640882;0.833193130749242;0.7978374679487983;-0.00011547623688361868;-0.00011054675004632378;1.0447563138340956;9.999553004220996;0.8334554784231797;0.01556163557150558;0.015561757552690061;0.7176876795265252;-0.013301028552833188;0.7179754895953643
4.473391;1.0444281590537983;0.8331935015050392;0.7978368258632764;-0.00011547625691464465;-0.00011054653093412518;1.044756029538919;9.999567133438106;0.8334555725481465;0.015561643967798876;0.015561758900747348;0.7176873314455219;-0.013301028556685811;0.7179769952249744
4.483391;1.0444284673743436;0.8331942078999253;0.797836465624162;-0.00011658305137404206;-0.00011160602799319052;1.0447556686649178;9.999582130673213;0.8334556765922311;0.015561652604695553;0.01556175965695911;0.7176870626368601;-0.013301028583859944;0.7179784841148865
4.493391;1.0444287818891467;0.8331945501957074;0.7978357172886938;-0.00011658302699496484;-0.00011160577545806876;1.044755236321092;9.999597972016348;0.8334557933367267;0.01556166148078764;0.015561759880158746;0.7176868764671036;-0.013301028633511947;0.7179799609483629
4.503391;1.044429103732244;0.8331948756648052;0.7978349119286107;-0.00011658298101320855;-0.0001116055065021207;1.044754738186368;9.999614626831399;0.8334559259264468;0.015561670574366577;0.015561759633405598;0.7176867758129232;-0.013301028705068337;0.7179814290955235
4.513391;1.0444284780242161;0.8331944223307702;0.7978340463175593;-0.00011634303349044079;-0.0001113756423827511;1.0447541795192632;9.999632062403457;0.8334560770171753;0.015561679877962241;0.01556175896478496;0.7176867631958533;-0.013301028798138232;0.717982890316355
4.523391;1.044428809494494;0.8331947107379797;0.7978331176819828;-0.00011634294822400713;-0.00011137534150962849;1.0447535649058033;9.999650240996647;0.8334562487492888;0.015561689417625153;0.015561757896717416;0.7176868407718435;-0.013301028912262383;0.7179843455640398
4.533391;1.044429139709103;0.8331949792743288;0.7978321248753547;-0.0001163428458000249;-0.00011137502508646682;1.0447528988103405;9.999669109738463;0.8334564431251525;0.015561699240186733;0.015561756439972745;0.7176870098541674;-0.013300029046726808;0.7179857771540233
4.543391;1.0444297632711972;0.8331958164525418;0.7978314027438194;-0.00011668871222441301;-0.0001117059336200797;1.0447521855325548;9.999688596039158;0.8334566618371171;0.015561709391036061;0.015561754616654388;0.7176872707562623;-0.013300029200494083;0.7179872226668762
4.553391;1.044430073724579;0.8331960452774186;0.7978302855317468;-0.00011668857976222617;-0.00011170558600922249;1.044750429033221;9.999708615570702;0.8334569057966001;0.015561719902157403;0.015561752461551379;0.7176876231348748;-0.013300029372071795;0.7179886636082149
4.563391;1.0444303683827973;0.8331962547812806;0.7978291104237171;-0.00011668843355509907;-0.00011170522254009838;1.0447496333486603;9.999729090253755;0.8334571752910396;0.015561730792399016;0.01556175000710042;0.717689066086064;-0.013300029559379898;0.7179910994985412
4.573391;1.044430645715118;0.8331964451118995;0.7978278805133695;-0.00011668827410413314;-0.00011170484327961712;1.0447488025388474;9.99974995628166;0.833457470608611;0.015561742075132539;0.015561747277760196;0.7176895981377037;-0.013300029759865002;0.7179925297460755
4.583391;1.0444309046718552;0.8331966164730564;0.7978265987190895;-0.00011668810199360584;-0.00011170444876585647;1.0447479397674608;9.99977115092155;0.833457791973762;0.015561753764476645;0.015561744290237793;0.7176902176839932;-0.013300029970622337;0.7179939521046986
4.593391;1.0444311437676583;0.8331967690053751;0.797825267612646;-0.00011668791794895349;-0.00011170403986573784;1.044747046736935;9.999792597356132;0.8334581387567706;0.015561765871349347;0.015561741052741824;0.7176909234442308;-0.013300030188457759;0.7179953633039963
4.603391;1.04443136125785;0.8331969021753615;0.7978238889413652;-0.00011668772272029172;-0.00011170361752598031;1.044746124726802;9.999814206973484;0.8334585091120816;0.015561778395167088;0.015561737568154039;0.7176917143879559;-0.013300030410257358;0.7179967591944532
4.613391;1.0444315560115014;0.8331973631480581;0.7978227977290291;-0.00011779431261682743;-0.00011276291533895298;1.044745176041783;9.99983589119297;0.8334589002921842;0.015561791329768886;0.015561733838598433;0.7176925893206838;-0.013299030633428341;0.7179981169551364
4.623391;1.0444317278811113;0.8331974519755948;0.7978213273837436;-0.00011779409741451719;-0.00011276246966895354;1.0447442037344663;9.999857562927284;0.8334593088740322;0.015561804683445497;0.015561729872378334;0.7176935466117944;-0.013299030855914787;0.7179994702415309
4.633391;1.0444318772785748;0.8331975152462652;0.79781981442623;-0.0001177938736705094;-0.00011276201496559727;1.044743210559164;9.999879130169964;0.8334597307021947;0.015561818495300504;0.015561725688774126;0.7176945841701988;-0.013299031075894033;0.718000798592912
4.643391;1.0444320044477886;0.8331975513348014;0.7978182627072731;-0.0001177936422481491;-0.00011276155354562751;1.0447421993767037;9.999900496699988;0.8334601607080617;0.01556183283462862;0.015561721313667278;0.7176956994663186;-0.013299031291537531;0.7180021009953538
4.653391;1.044432108945962;0.8331975592848131;0.7978166766860926;-0.00011779340376882746;-0.00011276108781814893;1.044741174213221;9.999921567282366;0.833460592880384;0.015561847778999938;0.015561716779510201;0.7176968897141461;-0.013299031500985532;0.7180033763621161
4.663391;1.0444321900068552;0.8331975387741007;0.7978150606446786;-0.00011779315888790252;-0.00011276062015041702;1.0447401399842835;9.99994225022439;0.8334610209212929;0.015561863390435712;0.015561712132187567;0.7176981523271975;-0.013299031702389325;0.7180046232131829
4.673391;1.044431293757578;0.8331967291725402;0.7978134182574861;-0.0001175530251979639;-0.00011253057271108204;1.0447391015302598;9.999962459318207;0.8334614392788477;0.015561879708512829;0.015561707423197282;0.717699485071758;-0.01329903189392636;0.7180058398818343
4.683391;1.0444313287369975;0.833196652840422;0.7978117522151988;-0.0001175527703928909;-0.00011253010844843626;1.044738063635939;9.999982116978432;0.8334618436790912;0.015561896750323238;0.015561702689924692;0.717700885671704;-0.0132990320738998;0.718007024277322
4.693391;1.0444313428124075;0.8331968993390315;0.7978103986098793;-0.0001186593065125811;-0.00011358938188483095;1.0447370317849474;10.000001153650757;0.8334622309136573;0.01556191451025686;0.015561697949317237;0.7177023513488385;-0.013299032240853822;0.7180081733689665
4.703391;1.0444313369299898;0.833196773796392;0.7978086916091214;-0.0001186590456113114;-0.00011358893031655492;1.0447360125218885;10.000019499309163;0.8334625984201334;0.015561932964361988;0.015561693203212502;0.7177038784711592;-0.013299032393520536;0.7180092831473062
4.713391;1.0444313106723;0.8331966289213957;0.7978069674159638;-0.00011865878320367363;-0.00011358848804872772;1.044735013284039;10.000037077155675;0.8334629442366589;0.015561952077599396;0.015561688444515937;0.7177054624294235;-0.01329903253073347;0.7180103491290465
4.723391;1.0444312629302452;0.8331964688428625;0.7978052278846823;-0.00011865852041250729;-0.00011358805650201194;1.0447340419636832;10.000053809813005;0.8334632673374938;0.01556197181191621;0.015561683666235547;0.7177070980968148;-0.0132980326514161;0.7180113485210528
