time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.733391;1.0444311926303418;0.8331962963985267;0.7978034743319525;-0.00011865825835693987;-0.00011358763663317265;1.0447321065007338;10.000069627544576;0.8334635680308623;0.015561992135071647;0.015561678862359095;0.717708780420984;-0.013298032754546163;0.7180123148107657
4.743391;1.044431098618249;0.8331961126288591;0.7978017075868609;-0.00011865799804995117;-0.00011358722909165713;1.0447312150676062;10.000084468923149;0.8334638476630286;0.015562013019602717;0.01556167401950504;0.7177105043287085;-0.01329803283924179;0.7180132268393141
4.753391;1.0444309793470647;0.8331959175461259;0.7977999277560075;-0.00011865774017737112;-0.00011358683446393181;1.0447303762882254;10.000098281521947;0.8334641075556913;0.015562034426665435;0.015561669117484326;0.7177122645916925;-0.013298032905058495;0.7180140831693264
4.763391;1.0444308331348293;0.8331957111530095;0.7977981339253543;-0.00011865748507093286;-0.00011358645349512916;1.04472959826622;10.000111025936926;0.8334643484340847;0.015562056294948475;0.015561664141374127;0.7177140565015706;-0.013298032952190482;0.7180148841092227
4.773391;1.0444306587736316;0.8331954939313152;0.7977963240685709;-0.00011865723296983064;-0.00011358608709641204;1.0447288871693465;10.000122679141295;0.8334645705034233;0.015562078550306434;0.0155616590944603;0.7177158764172612;-0.013298032981372271;0.7180156319031891
4.783391;1.0444304557652724;0.8331956155011082;0.7977948294286035;-0.00011976377878234257;-0.00011464546867903511;1.0447282471712693;10.000133234318694;0.8334647736000629;0.015562101122102328;0.015561654004192177;0.7177177214181262;-0.013298032993591627;0.7180163300195315
4.793391;1.0444302240272834;0.8331953792400372;0.797792979547777;-0.00011976353452079842;-0.00011464513441246632;1.0447276815474984;10.000142695786922;0.8334649578852088;0.01556212394280574;0.015561648922316807;0.7177195886641129;-0.013298032989851024;0.7180169819931674
4.803391;1.0444299635269505;0.8331951354717791;0.797791106798763;-0.00011976329585366765;-0.00011464481782832856;1.0447271931011342;10.000151073369986;0.8334651250217895;0.01556214693217861;0.015561643916188231;0.7177214748712382;-0.013298032971157187;0.718017590591858
4.813391;1.044429674093085;0.8331948867990967;0.7977892105432816;-0.00011976306391182197;-0.00011464452008215822;1.0447267830319062;10.000158379226512;0.8334652785129469;0.015562169989945912;0.01556163904886218;0.7177233762538233;-0.013298032938613742;0.718018157696771
4.823391;1.0444293552852466;0.833194636496539;0.797787290789204;-0.00011976283952196694;-0.00011464424240089433;1.0447264495535273;10.000164627507099;0.8334654224539891;0.015562193004215184;0.015561634370203636;0.7177252893407771;-0.013298032893321944;0.7180186846336567
4.833391;1.0444290065248272;0.8331943873171771;0.7977853482922359;-0.00011976262333994479;-0.00011464398611083546;1.0447261879706302;10.000169837933088;0.8334655600386583;0.01556221586155249;0.015561629929782272;0.717727211728463;-0.013298032836057447;0.7180191722476724
4.843391;1.0444286275117798;0.8331941406767805;0.7977833849398996;-0.00011976241602555862;-0.00011464375255908754;1.0447259919840368;10.000174038578681;0.8334656932489003;0.015562238455267923;0.015561625785196426;0.7177301416846636;-0.013298032767089712;0.7180206205529588
4.853391;1.0444282182780384;0.8331938966389172;0.7977814035907276;-0.00011976221828496157;-0.00011464354294684327;1.0447258551477392;10.000177261062245;0.83346582306275;0.015562260700792956;0.01556162198555342;0.7177320773618707;-0.01329803268636689;0.7180210296764495
4.863391;1.0444277786883507;0.8331936547623106;0.7977794075512051;-0.00011976203064986219;-0.00011464335819150668;1.0447257718558205;10.000179528747395;0.8334659494016732;0.015562282549716925;0.01556161854641021;0.7177340167701265;-0.013298032593736499;0.7180213993627704
4.873391;1.0444273084634281;0.8331934151232828;0.7977774004875122;-0.0001197618531408886;-0.00011464319891411803;1.0447257375702805;10.000180848678662;0.8334660711911854;0.015562303988844383;0.01556161544586013;0.7177359582602315;-0.013297032488847891;0.7180217112515246
4.883391;1.0444268082911365;0.8331931784363579;0.7977753867449497;-0.00011976168533876433;-0.00011464306554417666;1.044725748355251;10.000181215870718;0.8334661870919486;0.015562325032044563;0.015561612642550508;0.7177379008100306;-0.013297032370911526;0.7180220026587847
4.893391;1.0444262805559288;0.8331929459968562;0.7977733715935451;-0.00011976152690532999;-0.00011464295842091487;1.0447257999757038;10.000180621806257;0.8334662966496673;0.015562345710823423;0.015561610096239515;0.7177398439075601;-0.013297032238868063;0.7180222553368528
4.903391;1.0444257287741696;0.8331927199846598;0.7977713611023852;-0.0001197613779180359;-0.00011464287786706041;1.0447258872028427;10.000179053664088;0.8334664005910722;0.015562366058757708;0.01556160778640211;0.717741787374863;-0.013297032091893942;0.7180224692156404
4.913391;1.0444251565024392;0.8331925031462182;0.7977693612527678;-0.00011976123868040363;-0.00011464282412242647;1.0447260036714896;10.000176489562492;0.8334664999899731;0.015562386097117615;0.01556160572154072;0.7177437315966421;-0.013297031929571027;0.718022643752613
4.923391;1.044424566362211;0.8331926468622002;0.7977677108506138;-0.00012086790378700077;-0.00011570252960390045;1.044726142103068;10.000172904859234;0.8334665955302363;0.015562405834846728;0.015561603925197528;0.7177456776362263;-0.013297031751836672;0.7180227783224171
4.933391;1.0444230058296124;0.83319169491308;0.7977657460962004;-0.00012062789750551162;-0.00011547294830635627;1.0447262947907163;10.000168282900276;0.8334666873374939;0.015562425279987045;0.015561602415463116;0.7177476267887998;-0.013297031559073745;0.7180228720221388
4.943391;1.044422382427522;0.8331915195445754;0.7977638058354466;-0.0001206277871945094;-0.00011547297436390765;1.0447264540445935;10.000162616674086;0.8334667750640053;0.015562444445026864;0.015561601201632448;0.7177495801692193;-0.013297031352018299;0.7180229227749974
4.953391;1.0444217415733474;0.8331913612097223;0.7977618965359825;-0.00012062768569889974;-0.00011547302645894847;1.0447266126044756;10.000155909505738;0.8334668582981677;0.015562463335476581;0.015561600291619598;0.7177515384863475;-0.013297031131486252;0.7180229272112214
4.963391;1.0444210820347744;0.8331912202105192;0.7977600251786586;-0.00012062759259440011;-0.00011547310398147128;1.0447267638985531;10.000148180700922;0.8334669369937951;0.015562481936323777;0.015561599701000376;0.7177535019930733;-0.013297030898305829;0.7180228815260995
4.973391;1.0444204026717567;0.8331910952951566;0.7977581977467817;-0.0001206275076128554;-0.00011547320604772326;1.044726901824619;10.000139465439002;0.8334670113859695;0.015562500213959066;0.015561599461450248;0.7177554708446918;-0.01329703065330509;0.7180227823238007
4.983391;1.044419702918369;0.8331909834712952;0.7977564183012261;-0.00012062743071100924;-0.00011547333149873768;1.044727020878072;10.00012980392915;0.8334670818861516;0.015562518128801437;0.015561599613943496;0.7177574454547906;-0.013297030397050538;0.718022627030043
4.993391;1.0444189829798034;0.8331908809645959;0.7977546892348533;-0.0001206273620498982;-0.00011547347905760772;1.0447271166901964;10.000119227276551;0.8334671493834662;0.015562535652460614;0.015561600186035685;0.7177594265107871;-0.013297030129618264;0.7180224139511903
5.003391;1.044418244035339;0.833190784605062;0.7977530119883605;-0.00012062730188832358;-0.00011547364742504477;1.0447271858770029;10.000107751658945;0.8334672155205988;0.015562552782772847;0.015561601182346278;0.7177614146239326;-0.013297029850826585;0.7180221420592672
5.013391;1.044417488294011;0.8331906923811323;0.7977513872826083;-0.00012062725046472674;-0.00011547383523612981;1.0447272255942959;10.000095383102808;0.8334672828096112;0.015562569539480117;0.015561602592665199;0.7177634095860121;-0.013297029560627662;0.7180218105613891
5.023391;1.0444167183502675;0.833190603066318;0.7977498151474479;-0.00012062720780663341;-0.00011547404109372659;1.0447272335550182;10.00008212746939;0.8334673546691967;0.015562585946180416;0.015561604396262986;0.7177654096976929;-0.013297029259132577;0.7180214185887817
5.033391;1.0444159364519645;0.8331905156927243;0.7977482953755866;-0.00012062717358624748;-0.00011547426360478946;1.0447272080818473;10.00006800365656;0.8334674352047576;0.015562602025984563;0.015561606566806361;0.7177674119316495;-0.013297028946416252;0.7180209652049208
5.043391;1.0444151442770928;0.8331904295122543;0.7977468281639886;-0.00012062714728059237;-0.00011547450137534677;1.0447271479616196;10.000053050192216;0.8334675286773862;0.015562617810643015;0.015561609082829815;0.7177694129941268;-0.013297028622403529;0.7180204495168894
5.053391;1.0444143430038892;0.8331903440123838;0.7977454142866991;-0.00012062712837801516;-0.0001154747530812176;1.0447270524627834;10.000037316584502;0.8334676388954638;0.015562633343538137;0.01556161193247756;0.7177714100880672;-0.013297028286880496;0.718019871036621
5.063391;1.044413533310959;0.8331902582716277;0.797744054651457;-0.0001206271163393088;-0.0001154750174925702;1.0447269215272055;10.000020852853353;0.83346776869755;0.01556264867581194;0.015561615117819052;0.7177734006282234;-0.013297027939641982;0.7180192301914047
5.073391;1.044412714974366;0.833190170331153;0.7977427497014862;-0.00012062711059064097;-0.00011547529335778228;1.0447267559399773;10.00000371149602;0.8334679196641582;0.01556266386364296;0.01556161866590674;0.7177753819859047;-0.013297027580640481;0.7180185283267783
5.083391;1.044411886690779;0.8331900773800787;0.7977414992857333;-0.00012062711064718211;-0.00011547557942903465;1.044726557774617;9.999985952835658;0.8334680923059349;0.01556267896796526;0.015561622634148571;0.7177773521027627;-0.013297027209914589;0.718017767412469
5.093391;1.0444110469827725;0.8331899762580636;0.7977403031741007;-0.00012062711606968636;-0.00011547587477574846;1.0447263308400734;9.99996764186601;0.8334682861867034;0.015562694053034554;0.015561627099406712;0.7177793102577293;-0.013297026827320792;0.7180169500215732
5.103391;1.044410195519781;0.8331898639637662;0.7977391616426589;-0.00012062712630586154;-0.00011547617889696669;1.0447260802278657;9.999948840802448;0.8334684994591472;0.01556270917996735;0.01556163213434575;0.7177812569355878;-0.013297026432297193;0.7180160792993603
5.113391;1.0444093335183344;0.8331897382365553;0.797738075653119;-0.00012062714072517339;-0.00011547649134385723;1.044725811251833;9.99992960109765;0.8334687288184458;0.015562724398823984;0.015561637783727551;0.7177831927094448;-0.013297026023847303;0.7180151586547767
5.123391;1.0444084631224901;0.8331895978213094;0.7977370468963509;-0.0001206271587781442;-0.00011547681142107064;1.044725528672944;9.999909958120861;0.8334689704494597;0.015562739746756657;0.015561644055872353;0.7177851173460986;-0.01329702560080375;0.7180141914129149
5.133391;1.0444075867358733;0.8331894423295908;0.7977360779572958;-0.00012062718000176566;-0.0001154771383521882;1.0447252368117643;9.99988993335694;0.8334692208093709;0.015562755252143103;0.015561650926719323;0.7177870298688396;-0.013297025162142824;0.7180131805511467
5.143391;1.0444067065625866;0.8331892717427686;0.797735171993761;-0.00012062720388311293;-0.00011547747159146555;1.0447249405162913;9.999869538675101;0.8334694765549739;0.015562770934593396;0.015561658346406373;0.7177889288682486;-0.013297024706969762;0.7180121284376904
5.153391;1.0444058243418723;0.833189085637922;0.7977343316448324;-0.00012062722983939687;-0.00011547781090949494;1.0447246453145769;9.999848780597329;0.8334697342481546;0.015562786797719939;0.015561666251469002;0.717790812779097;-0.013297024234272089;0.7180110365602747
5.163391;1.0444049415472472;0.8331888830313734;0.797733558439022;-0.00012062725736196917;-0.00011547815621888846;1.0447243561832908;9.999827665211514;0.8334699903898208;0.015562802831618018;0.01556167457671256;0.717792680610953;-0.013297023742912159;0.7180099056758743
5.173391;1.0444040597043591;0.8331886631360286;0.79773285327343;-0.00012062728613993794;-0.00011547850741011559;1.0447240771573079;9.999806197379021;0.8334702418999453;0.015562819030869814;0.015561683259726372;0.7177945327099948;-0.013297023231819746;0.7180087365581308
5.183391;1.0444031804904759;0.8331884260246698;0.797732216777329;-0.00012062731614694507;-0.00011547886439333463;1.0447238123432279;9.999784379046654;0.8334704867212229;0.015562835406393766;0.01556169224477078;0.7177963704602396;-0.013297022700016724;0.718007530499668
5.193391;1.0444023054072074;0.833188172621933;0.7977316490544902;-0.00012062734765613971;-0.00011547922716712311;1.0447235663628953;9.999762215613599;0.8334707240121118;0.01556285198311778;0.015561701484493897;0.7177981952113154;-0.013297022146672766;0.7180062893592479
5.203391;1.0444014351215833;0.8331879040997308;0.7977311494848857;-0.00012062738106407513;-0.000115479595606887;1.0447233434786984;9.999739723957482;0.8334709541071846;0.01556286879353078;0.015561710934799883;0.7178000077959422;-0.013297021571427212;0.7180050158234822
5.213391;1.0444005694326532;0.8331876210514201;0.7977307169143067;-0.0001206274166264521;-0.0001154799691456921;1.0447231465413787;9.999716937469636;0.8334711783481022;0.015562885867045809;0.01556172054228073;0.7178018087853871;-0.013297020974578508;0.7180037134317162
5.223391;1.0443997081305338;0.8331873230940778;0.7977303501594798;-0.00012062745427480862;-0.00011548034679440587;1.0447229769320256;9.99969391206496;0.8334713984741251;0.01556290321874525;0.015561730232850061;0.7178035986176828;-0.013297020357019965;0.7180023858531217
5.233391;1.044398851859673;0.8331870090611913;0.7977300487900614;-0.00012062749365940128;-0.0001154807274242642;1.0447228351743398;9.99967072699079;0.8334716161705936;0.015562920846127155;0.015561739919217818;0.7178053773377339;-0.01329701972025882;0.7180010363448479
5.243391;1.0443980021843304;0.8331866775086516;0.7977298135296982;-0.00012062753429728931;-0.00011548110998001137;1.0447227213613381;9.999647474570926;0.8334718333148358;0.015562938727640179;0.015561749520173536;0.7178071444093875;-0.013297019066355019;0.7179996679219752
5.253391;1.0443971610045242;0.8331863271007544;0.7977296457212113;-0.00012062757550899511;-0.00011548149355969875;1.0447226354884749;9.999624250797229;0.8334720522166273;0.015562956821564992;0.015561758970480127;0.7178088988512259;-0.01329701839756011;0.7179982836967884
5.263391;1.044396330360303;0.8331859567504376;0.7977295464884778;-0.00012062761638743244;-0.00011548187739070261;1.0447225778202611;9.999601153188674;0.8334722754652211;0.015562975073154378;0.015561768216547573;0.7178106393619874;-0.013297017715965531;0.7179968872166507
5.273391;1.044395512854421;0.833185566004422;0.7977295162833701;-0.00012062765609196873;-0.00011548226074403603;1.044722549032961;9.999578275588862;0.83347250564443;0.01556299342672813;0.015561777202629272;0.7178123641974836;-0.013297017023361212;0.7179954827158388
5.283391;1.0443947121245183;0.8331851554628218;0.7977295547965872;-0.00012062769414345162;-0.00011548264291534022;1.0447225501022646;9.999555699420387;0.8334727448538792;0.015563011841314056;0.015561785862359663;0.7178140709642519;-0.013297016321264123;0.7179940748971593
5.293391;1.0443939330778997;0.8331847263797322;0.7977296608784628;-0.00012062773046738295;-0.00011548302335733669;1.0447225818289718;9.999533493510553;0.833472994373014;0.015563030304627556;0.01556179412721055;0.7178157567678313;-0.013297015611028286;0.7179926685144159
5.303391;1.0443931814573484;0.8331842797521284;0.797729832100454;-0.00012062776520899355;-0.00011548340181659128;1.044722643946672;9.999511722046941;0.8334732551500298;0.015563048828195102;0.015561801937169939;0.7178174188480222;-0.013297014893952639;0.7179912680481217
5.313391;1.0443924632223553;0.8331838163048448;0.7977300642756789;-0.00012062779843374712;-0.00011548377833031484;1.044722734514849;9.999490447117099;0.833473528534218;0.015563067425425814;0.015561809237583176;0.717819054935266;-0.013297014171388157;0.7179898773716561
5.323391;1.0443917846258228;0.8331833378060124;0.7977303518272358;-0.00012062782996744869;-0.00011548415315417524;1.044722850366893;9.999469723404955;0.8334738164160412;0.015563086094204126;0.015561815967333265;0.7178206630270505;-0.013297013444742144;0.7179884996952812
5.333391;1.0443911521368832;0.8331828482424748;0.7977306887104243;-0.00012062785948386544;-0.00011548452665535495;1.0447229881482274;9.999449594150596;0.833474121434566;0.015563104814955929;0.015561822049749251;0.7178222412918615;-0.013297012715442829;0.7179871377817795
5.343391;1.0443905715672044;0.8331823536573469;0.7977310688181152;-0.00012062788672159182;-0.00011548489920105923;1.044723144836096;9.99943008982037;0.8334744475233513;0.01556312355558618;0.01556182739575157;0.7178237882362013;-0.013297011985090383;0.7179857940810673
5.353391;1.0443900474483627;0.8331818611501358;0.7977314860548389;-0.00012062791166160452;-0.00011548527112885939;1.0447233176022288;9.999411227911883;0.8334747998790493;0.015563142273517456;0.015561831918204639;0.7178253026540414;-0.013297011255563162;0.717984470867811
5.363391;1.0443895833329784;0.8331813779689057;0.797731934270604;-0.00012062793455294536;-0.00011548564282084694;1.0447235037010605;9.999393017294585;0.8334751841587228;0.015563160913922696;0.015561835544887126;0.7178267832190153;-0.013297010528871257;0.7179831705417299
5.373391;1.044389182100496;0.8331809110477608;0.7977324067087973;-0.00012062795582215178;-0.0001154860146928868;1.0447237003469696;9.999375465727825;0.8334756055406247;0.01556317941232433;0.01556183822262786;0.7178282281130081;-0.013297009806992784;0.7179818958969001
5.383391;1.0443888454054342;0.8331804666627851;0.7977328959057365;-0.00012062797597270883;-0.00011548638697688067;1.044723903998462;9.99935858166636;0.833476068207332;0.015563197712933699;0.015561839915971102;0.7178296351812719;-0.013297009091745794;0.7179806500039427
5.393391;1.0443885732899119;0.8331800503000101;0.7977333947408339;-0.00012062799553707619;-0.00011548675975198146;1.0447241099924205;9.999342368658743;0.8334765751574946;0.01556321578981653;0.01556184061261611;0.7178310024031974;-0.013297008384599343;0.717979435944655
5.403391;1.0443883645598417;0.833179667313355;0.7977338974888422;-0.00012062801511429489;-0.0001154871333101019;1.044724313656748;9.999326824491442;0.833477127847952;0.015563233645620492;0.015561840337692978;0.7178323279740242;-0.013297007686537202;0.7179782568551988
5.413391;1.04438821656571;0.8331793234917018;0.7977343998135058;-0.00012062803554378673;-0.00011548750823530535;1.044724511481812;9.99931194829524;0.8334777256732969;0.015563251292391252;0.015561839155595843;0.7178336097907364;-0.013297006998057538;0.7179771160300786
5.423391;1.0443881246128497;0.8331790245497295;0.7977348981199028;-0.00012062805805225679;-0.00011548788520446236;1.0447247010723835;9.99929774472566;0.8334783656138344;0.015563268738816832;0.015561837148329767;0.7178348448753483;-0.013297006319142952;0.7179760169909932
5.433391;1.0443880827535366;0.8331787755871891;0.7977353890037403;-0.00012062808408384068;-0.00011548826485073594;1.0447248808417238;9.999284225945065;0.8334790425732235;0.015563285992767044;0.015561834391608536;0.7178360294744494;-0.013297005649165848;0.7179749636815987
5.443391;1.0443880853870102;0.8331785813115313;0.7977358690056612;-0.00012062811496671566;-0.00011548864764459835;1.0447250502177907;9.999271416955658;0.8334797506960063;0.015563303065278741;0.015561830947830367;0.7178371599193858;-0.013297004986995186;0.7179739604988151
5.453391;1.0443890813898413;0.8331792070890437;0.7977363350007145;-0.00012086803837524091;-0.00011571861485647025;1.0447252102245632;9.999259354676113;0.833480484943466;0.015563319964901323;0.015561826871487537;0.7178382332162437;-0.0132980043313401;0.7179730304843764
5.463391;1.0443891583001323;0.8331787867489001;0.7977364511442219;-0.00011976128716866918;-0.00011465927238029992;1.0447253636877032;9.999248078320173;0.8334812419294231;0.015563336690973371;0.015561822214514558;0.7178392465258941;-0.013298003681116489;0.7179721406454492
5.473391;1.0443892645983697;0.8331787822794346;0.797736884679354;-0.00011976133729390953;-0.00011465966604221238;1.0447255142119682;9.999237627229055;0.8334820196617556;0.015563353234812585;0.015561817022537318;0.7178401965796566;-0.013298003035607003;0.7179713125113762
5.483391;1.0443893950868086;0.8331788472883874;0.7977373019060106;-0.00011976139460308192;-0.0001146600629888352;1.0447256652071786;9.999228046588232;0.8334828167589908;0.01556336958218545;0.015561811328857655;0.7178410801514676;-0.013298002394374606;0.71797054768985
5.493391;1.0443895451904037;0.833178983000615;0.7977377038423842;-0.00011976145933964012;-0.00011466046254130784;1.044725820335379;9.999219382905645;0.8334836322018006;0.01556338570951265;0.015561805163232334;0.7178418945071149;-0.013298001757293504;0.7179698461528966
5.503391;1.0443897114268512;0.833179189968297;0.7977380920600996;-0.00011976153180899506;-0.00011466086412364398;1.0447259837942777;9.999211670256571;0.8334844658935585;0.015563401581989898;0.015561798571958035;0.7178426372680525;-0.0132980011246793;0.7179692064616936
5.513391;1.0443898912563487;0.8331794677689667;0.7977384680005267;-0.00011976161250608325;-0.0001146612673569837;1.0447261594029182;9.999204926854928;0.8334853188875873;0.01556341715853907;0.015561791622458274;0.7178433069524254;-0.013298000497026568;0.7179686266190154
5.523391;1.0443900825572632;0.833179813986562;0.7977388320242883;-0.00011976170204940614;-0.00011466167189924515;1.0447263502255197;9.999199165477807;0.8334861921983029;0.015563432395714024;0.01556178438161471;0.7178439039919389;-0.013297999874590568;0.7179681048111545
5.533391;1.0443902832816554;0.8331802242541956;0.7977391831721533;-0.00011976180096904332;-0.00011466207727990022;1.044726559521634;9.999194401355084;0.8334870851248893;0.015563447251129799;0.015561776896379526;0.7178444306635666;-0.013297999257350177;0.717967639388082
5.543391;1.0443904910646518;0.8331806933387215;0.7977395199250987;-0.00011976190943413796;-0.00011466248270081926;1.0447267915883047;9.99919064927537;0.8334879948667377;0.015563461685518903;0.015561769204874593;0.7178448897414911;-0.013297998645073424;0.7179672283457301
5.553391;1.044390703028066;0.8331812156476838;0.7977398408668283;-0.00011976202710943572;-0.0001146628869847193;1.0447270514784142;9.999187918469852;0.8334889175115477;0.015563475654930435;0.015561761360569984;0.7178452830963306;-0.013297998037243616;0.7179668692577129
5.563391;1.044390915801659;0.8331817847523427;0.7977401446451454;-0.00011976215324799856;-0.00011466328885869327;1.0447273435977917;9.999186212045387;0.8334898492476854;0.015563489100579902;0.015561753433011532;0.717845611465305;-0.013297997433217463;0.7179665598195855
5.573391;1.044391125430927;0.833182392904154;0.797740429571294;-0.00011976228694794224;-0.00011466368728482757;1.04472767008848;9.99918552811167;0.8334907871355488;0.01556350195068821;0.015561745486703719;0.7178458754662924;-0.013297996832572243;0.7179662980451784
5.583391;1.044391327766805;0.8331830313593189;0.7977406928955931;-0.0001197624274744611;-0.00011466408163945684;1.044728030654764;9.999185861018459;0.8334917289717995;0.01556351413458474;0.01556173756493539;0.7178460767446448;-0.013297996235263558;0.7179660820089254
5.593391;1.04439151930993;0.8331836912901687;0.7977409302469063;-0.00011976257436805916;-0.00011466447164617509;1.0447284237540715;9.999187202630521;0.8334926722761427;0.015563525594148595;0.015561729690278523;0.7178462182483276;-0.013297995641671683;0.7179659098394809
5.603391;1.0443916976939358;0.8331843646362369;0.7977411358122929;-0.00011976272733480158;-0.00011466485703834254;1.044728847328814;9.999189538766457;0.8334936138492072;0.015563536282802586;0.015561721879619232;0.7178453038197036;-0.01329799505256338;0.7179647800256415
5.613391;1.044391861540561;0.8331846958481253;0.7977409686947649;-0.00011865609168901655;-0.00011360550501312516;1.0447292988798267;9.999192842047385;0.8334945507120116;0.015563546167009798;0.015561714153209887;0.7178453379009447;-0.01329799446886488;0.7179646905352876
5.623391;1.0443920100052977;0.8331853774512299;0.797741089114003;-0.00011865625603323069;-0.00011360588021087411;1.0447297758530745;9.999197070478091;0.8334954812652932;0.01556355523290786;0.015561706520813588;0.7178453255380358;-0.01329899389153822;0.7179646580000586
5.633391;1.0443921429079692;0.8331860575014917;0.797741155338415;-0.00011865642565833007;-0.00011360625004462258;1.0447302757964156;9.999202175732217;0.833496405689036;0.015563563479809603;0.01556169896601666;0.7178452723466179;-0.013298993321686478;0.7179646428455446
5.643391;1.0443922610651566;0.8331867342514517;0.7977411600730839;-0.00011865660046355122;-0.00011360661392363965;1.0447307958573637;9.999208116351685;0.8334973254838681;0.015563570906586449;0.015561691454002269;0.7178451843367196;-0.01329899276057234;0.7179646610052507
5.653391;1.044392365715632;0.8331874056636921;0.7977410964305492;-0.00011865678042076226;-0.0001136069706713479;1.044731332830739;9.999214862492998;0.8334982423368961;0.01556357750869568;0.015561683957446296;0.7178450677201224;-0.013298992209425837;0.717964710591479
5.663391;1.0443924576831822;0.8331880679404451;0.7977409580321498;-0.00011865696533034639;-0.00011360731891325241;1.0447318842538669;9.999222386520307;0.8334991573086152;0.015563583288429383;0.015561676473646646;0.7178449287477993;-0.013298991669320534;0.7179647906545757
5.673391;1.0443925368577338;0.8331887157671097;0.7977407396169729;-0.00011865715462363002;-0.00011360765746032374;1.0447334493508778;9.999230652575395;0.8335000707944699;0.015563588269793253;0.015561669017983145;0.7178447735433691;-0.013298991141297793;0.7179649004439368
5.683391;1.0443926017463925;0.8331893440604058;0.7977404376636819;-0.00011865734727163065;-0.00011360798545030871;1.0447340289128577;9.999239611958915;0.833500982480234;0.015563592501784924;0.015561661611659222;0.7178446079214026;-0.013298990626535674;0.7179650387868368
5.693391;1.04439264939947;0.8331899495554137;0.7977400503626603;-0.00011865754181494516;-0.00011360830243996938;1.0447346243011029;9.99924920148295;0.8335018913871576;0.015563596042670514;0.015561654273851677;0.7178444370682389;-0.013298990126397523;0.7179652042075444
5.703391;1.0443926756279664;0.833190530859026;0.7977395772591751;-0.00011865773657492971;-0.00011360860840910736;1.0447352359579922;9.999259346383463;0.8335027963628481;0.015563598942117193;0.015561647008903487;0.7178442650862812;-0.013298989642293091;0.7179653951052122
5.713391;1.0443926748923051;0.8331910873720685;0.7977390193197064;-0.00011865792992566265;-0.00011360890352135624;1.0447358622235963;9.999269966645244;0.8335036964674404;0.015563601236323783;0.015561639799947662;0.7178440948985265;-0.013298989175369681;0.7179656096623931
5.723391;1.044392640389067;0.8331916184371942;0.7977383789222277;-0.00011865812034108821;-0.00011360918787316344;1.0447364997831117;9.999280984469653;0.8335045910201816;0.015563602944712552;0.015561632615557052;0.717843928570311;-0.013298988726322467;0.7179658458537473
5.733391;1.0443925648802344;0.8331917744298276;0.7977373251347581;-0.00011755151189529251;-0.0001125497290365726;1.0447371454762069;9.999292331580442;0.8335054794266061;0.015563604062347417;0.015561625412911064;0.7178437676311159;-0.01329898829540689;0.7179661016482385
5.743391;1.0443924414712933;0.8331922520732161;0.7977365290750432;-0.0001175516921613604;-0.00011254999185776237;1.0447377972252399;9.999303952537538;0.833506360936469;0.015563604561246157;0.015561618140173672;0.7178436134346288;-0.013298987882478668;0.7179663750698607
5.753391;1.044393217742301;0.8331934626694979;0.7977356608140046;-0.0001177917489884835;-0.0001127798241001786;1.0447384535603021;9.999315802487642;0.8335072344893314;0.01556360440286081;0.015561610744472348;0.7178434673488934;-0.013298987487061117;0.7179666640435991
5.763391;1.0443929809203236;0.8331938845975857;0.7977347261882706;-0.00011779191492068094;-0.00011278006512673731;1.0447391134307373;9.99932783895626;0.833508098578925;0.015563603550428606;0.015561603170693524;0.7178433307694851;-0.013299987108429868;0.7179669847474321
5.773391;1.0443926804361043;0.8331942796375588;0.7977337321175428;-0.00011779207281733539;-0.00011278029513819722;1.0447397766606121;9.99934001235595;0.8335089512435306;0.015563601973848078;0.015561595356816938;0.7178432055766759;-0.01329998674571017;0.7179672974934785
5.783391;1.0443923126474541;0.8331946493592951;0.7977326860252233;-0.00011779222251454131;-0.00011278051448568345;1.0447404442062629;9.999352267101719;0.8335097902709045;0.015563599645339913;0.015561587250466318;0.7178430943426631;-0.013299986398045298;0.7179676180719458
5.793391;1.0443918742224354;0.8331949954713498;0.7977315960992645;-0.00011779236399632523;-0.00011278072391363851;1.0447411179453066;9.999364552519426;0.8335106134877962;0.01556359652904399;0.015561578834523047;0.7178429996338325;-0.01329998606466923;0.7179679439568774
5.803391;1.0443913621243848;0.8331953193536511;0.7977304712832239;-0.0001177924974282687;-0.00011278092429159097;1.0447418002957294;9.999376829460525;0.833511419174455;0.015563592581106669;0.015561570129459534;0.7178429236362901;-0.01329998574492413;0.7179682730294072
5.813391;1.0443907743498457;0.8331956213617775;0.7977293202570271;-0.00011779262320334058;-0.00011278111657010939;1.0447424938738967;9.999389070584906;0.8335122064422099;0.015563587765655777;0.01556156117359363;0.7178428683682565;-0.013299985438501985;0.7179686037447683
5.823391;1.0443901109171514;0.8331959005190746;0.7977281509886672;-0.00011779274185383102;-0.00011278130189448065;1.0447432008128141;9.999401259797175;0.8335129752709918;0.01556358206723308;0.015561552005761144;0.7178428356808854;-0.01329998514562112;0.7179689352459611
5.833391;1.0443893741814372;0.8331958065664069;0.7977266372070712;-0.00011668605861162756;-0.00011172174896283707;1.0447439221483814;9.999413390424362;0.8335137261990871;0.015563575490335326;0.015561542662174717;0.7178428273095924;-0.013299984866711958;0.7179692669239686
5.843391;1.0443885680172318;0.8331960363277009;0.7977254542056621;-0.0001166861656168676;-0.0001117219238700387;1.0447446579564508;9.999425466404045;0.8335144597362;0.015563568054111021;0.015561533181428111;0.7178428449015496;-0.0132999846019061;0.7179695975917106
5.853391;1.0443876965432144;0.8331962409772923;0.7977242742299852;-0.00011668626801510085;-0.00011172209492259488;1.044745407315712;9.999437507122186;0.833515175851705;0.015563559790824756;0.015561523611702257;0.7178428895587291;-0.013299984350879469;0.7179699253778947
5.863391;1.0443867635253143;0.8331964207641148;0.7977231018571468;-0.00011668636574058608;-0.00011172226296775343;1.0447461678522918;9.999449545105222;0.8335158740371424;0.015563550745609318;0.015561514017709265;0.7178429615543312;-0.013299984112995407;0.7179702485108559
5.873391;1.04438577221416;0.8331965765034106;0.7977219402637908;-0.00011668645824458853;-0.00011172242885655002;1.044746936273381;9.99946161651422;0.8335165536815679;0.01556354096867574;0.015561504482480731;0.7178430607957169;-0.013300983887376626;0.717970584304802
5.883391;1.0443847251909641;0.8331967102189907;0.7977207912818435;-0.00011668654490171075;-0.00011172259317067583;1.044747709891822;9.999473755284836;0.8335172139568678;0.015563530504485567;0.015561495104442305;0.7178431875567528;-0.013300983672983185;0.7179708948830521
5.893391;1.0443836249155405;0.8331968251664644;0.7977196550798449;-0.00011668662501035376;-0.0001117227560677817;1.0447484872477648;9.999485993631561;0.833517853357045;0.015563519385933781;0.015561485992969852;0.7178433431147822;-0.013300983468806763;0.7179711982551957
5.903391;1.0443824743636738;0.8331969250873351;0.7977185307238417;-0.000116686697753645;-0.00011172291728042018;1.0447502671176594;9.999498363823156;0.8335184698891769;0.015563507627577928;0.015561477261198626;0.7178435300729928;-0.013300983273901027;0.7179714939082259
5.913391;1.0443812766256841;0.8331970130151545;0.7977174177631338;-0.00011668676247821356;-0.00011172307613933736;1.0447510477499904;9.999510895806328;0.8335190620454966;0.015563495212833421;0.015561469014550713;0.7178437517474033;-0.013300983087243696;0.717971780471951
5.923391;1.044380034257223;0.833196741453189;0.7977159834933936;-0.00011558002347344116;-0.00011066349919348407;1.0447518275316665;9.999523608411142;0.8335196296641457;0.015563482083786202;0.015561461338132531;0.717844010962892;-0.013300982907788198;0.7179720553109354
5.933391;1.044378749267403;0.8331968071717506;0.797714898617222;-0.00011558007219067836;-0.00011066365062538157;1.0447526058712238;9.999536500662671;0.8335201740686716;0.015563468141896701;0.015561454296750663;0.7178443096594386;-0.013300982734693512;0.7179723149549715
5.943391;1.0443774231432714;0.8331968588754338;0.7977138321253643;-0.00011558011366219205;-0.00011066379732746883;1.044753383554392;9.999549553906801;0.833520697830975;0.015563453261223707;0.015561447952838564;0.7178446494065837;-0.013300982567428357;0.7179725555086562
5.953391;1.0443760565020934;0.8331968935307332;0.7977127859205232;-0.0001155801485063466;-0.0001106639390020753;1.0447541627817394;9.999562745095455;0.8335212046128553;0.015563437310044542;0.015561442383478084;0.7178450315671481;-0.013300982405768283;0.7179727726687195
5.963391;1.04437560304077;0.8331976694305375;0.7977117600675876;-0.00011582005833929664;-0.00011089365510588922;1.0447549465282575;9.999576061873602;0.8335216988180387;0.01556342016650239;0.0155614376831231;0.7178444569234419;-0.013300982249915145;0.7179719618517281
5.973391;1.0443741552954762;0.833197663530133;0.797710752839976;-0.00011582008136039058;-0.00011089378620663208;1.0447557375156151;9.999589510829194;0.8335221846113832;0.015563401721223651;0.015561433954912027;0.717844925616655;-0.013301982100551776;0.7179721360839432
5.983391;1.044372667570421;0.8331976362440936;0.7977097612666415;-0.00011582009925130334;-0.00011089391191078949;1.044756538031003;9.999603117115182;0.8335226647019967;0.015563381879646102;0.01556143129607075;0.7178454373294036;-0.013301981958487443;0.7179722531880468
5.993391;1.044371141010952;0.8331975877302151;0.7977087820614717;-0.0001158201127675415;-0.00011089403257025748;1.0447573508476657;9.999616917967836;0.8335231402190403;0.015563360574258554;0.015561429786237717;0.7178459911846642;-0.013301981824245504;0.717972326730522
6.003391;1.044369577674619;0.833197518429395;0.7977078117510079;-0.00011582012255939225;-0.00011089414909352046;1.0447581799629475;9.999630953645369;0.8335236117945087;0.015563337775479271;0.015561429484909878;0.717846585652084;-0.013301981698026731;0.7179723524679925
6.013391;1.0443679805507466;0.8331970800806886;0.797706512697226;-0.00011471333234326075;-0.0001098345302596087;1.0447590300339367;9.99964526092165;0.8335240799458216;0.015563313485188218;0.015561430434409275;0.717847218765779;-0.01330198157980539;0.7179723272100837
6.023391;1.0443663532167882;0.8331969704769329;0.7977055493690338;-0.00011471333571689195;-0.00010983464308166436;1.0447599050644392;9.999659870023036;0.8335245444369361;0.015563287722669236;0.015561432663592405;0.717847888376603;-0.013301981469404372;0.7179722491386481
6.033391;1.0443646996828149;0.8331968402815264;0.7977045850456157;-0.00011471333644424242;-0.0001098347569261787;1.0447608078262203;9.999674804968437;0.8335250045316428;0.015563260520287503;0.01556143618901254;0.7178485922319471;-0.013301981366668339;0.7179721176125288
6.043391;1.0443630245613527;0.8331966883968783;0.7977036180808594;-0.00011471333538917368;-0.00010983487379558474;1.0447617404496694;9.999690087095745;0.8335254600172349;0.015563231922977096;0.015561441011127622;0.7178493279542765;-0.013301981271599999;0.7179719324643736
6.053391;1.0443613335645001;0.8331965137110251;0.7977026482569262;-0.00011471333376666116;-0.00010983499560044922;1.0447627052368451;9.999705738080483;0.8335259113472525;0.015563201982922277;0.015561447114015543;0.7178500930446056;-0.013301981184355249;0.71797169336431
6.063391;1.0443596334952758;0.8331963151828673;0.7977016764042751;-0.00011471333268220824;-0.00010983512427919789;1.0447637049746912;9.99972178460496;0.833526359078523;0.015563170746282246;0.01556145447435132;0.7178508849331222;-0.013301981105219008;0.7179713993951664
6.073391;1.044357930589548;0.8331960912342955;0.7977007031514083;-0.00011471333297039613;-0.00010983526182486299;1.0447647425682927;9.999738262702603;0.8335268033105745;0.01556313823367325;0.015561463072641498;0.717851700888454;-0.013302981034529027;0.7179710677261374
6.083391;1.0443562288859392;0.833195490555856;0.7976993941754666;-0.00011360653890201571;-0.0001087756774354642;1.0447658200438883;9.999755212401364;0.8335272431956946;0.015563104436045277;0.015561472904783309;0.7178525377567608;-0.013302980972455743;0.7179706605608418
6.093391;1.044354530742067;0.8331952076714408;0.7976984164822024;-0.00011360654513857027;-0.00010877583785492724;1.0447679377844503;9.999772665890731;0.8335276769414763;0.015563069337204123;0.015561483984214777;0.7178533920724307;-0.013302980918855328;0.7179701971468049
6.103391;1.044352838065261;0.8331948910735792;0.7976974353335112;-0.0001136065566756702;-0.00010877601170249774;1.0447690947205202;9.999790641609719;0.8335281025863205;0.015563032936240373;0.015561496324951267;0.7178542609135338;-0.01330298087342399;0.7179696793352556
6.113391;1.0443511525469211;0.8331945394437386;0.7976964505819168;-0.00011360657532895601;-0.00010877620004790278;1.0447702891740005;9.999809148452805;0.8335285189802986;0.015562995248492348;0.015561509929637951;0.7178551426737684;-0.0133029808360221;0.7179691092147944
6.123391;1.0443494755814258;0.8331941531117611;0.7976954626473214;-0.00011360660283498192;-0.00010877640378011262;1.0447715197674756;9.999828189589424;0.8335289261747183;0.015562956300889491;0.015561524798724446;0.7178560367079312;-0.013302980806896821;0.71796848835328
6.133391;1.0443478084211777;0.8331937336804409;0.7976944716764796;-0.0001136066407041668;-0.00010877662363575021;1.0447727858355602;9.999847760114822;0.8335293251216676;0.015562916135980596;0.015561540942669995;0.7178569423703969;-0.013302980786653524;0.717967817495055
6.143391;1.044347106136355;0.8331940445966888;0.797693476752873;-0.00011384656921012258;-0.00010900643928792421;1.0447740870938926;9.99986785098126;0.8335297170939833;0.015562874816833577;0.015561558385315633;0.7178578587754729;-0.013302980775991433;0.7179670966910137
6.153391;1.0443454626484272;0.8331935674956754;0.7976924761925923;-0.00011384663200034116;-0.00010900669329003402;1.0447754227165442;9.99988845791201;0.8335301029941998;0.015562832427012667;0.015561577158554453;0.7178587855169004;-0.0133039807753948;0.7179663441186508
6.163391;1.0443438326569296;0.8331927174558992;0.7976911341741939;-0.00011273991150642414;-0.00010794723267059583;1.044776790743625;9.999909578222233;0.8335304829346337;0.015562789063715407;0.01556159729213412;0.7178597233620828;-0.013303980784939384;0.7179655221636325
6.173391;1.044342215853286;0.8331921943698486;0.797690117796718;-0.00011274000420776727;-0.00010794752381915187;1.044778188971415;9.999931199041605;0.833530856655004;0.01556274482350979;0.015561618807051076;0.7178606739698699;-0.01330398080426178;0.7179646486401583
6.183391;1.0443406112865534;0.833191650916271;0.7976890938587329;-0.00011274011293492435;-0.00010794783498189595;1.044779616112095;9.9999532912956;0.8335312242098722;0.015562699789706166;0.015561641716334517;0.7178616390107432;-0.013303980832738411;0.7179637229743983
6.193391;1.0443390186967527;0.8331910881934725;0.7976880642456607;-0.00011274023822503297;-0.00010794816681890067;1.0447810716881987;9.999975810997164;0.8335315862329356;0.015562654025854479;0.01556166602881567;0.717862619720977;-0.013303980869655155;0.7179627455637347
6.203391;1.0443371385571725;0.8331902678532079;0.7976870312748501;-0.00011350119167990228;-0.0001086770094500956;1.0447825557245358;9.999998705619802;0.8335319443147235;0.01556260757206117;0.015561691747885471;0.7178636167386037;-0.01330398091415564;0.7179617184414988
6.213391;1.0443355742297902;0.8331896722128556;0.7976859981601515;-0.00011350135139179503;-0.00010867738265207947;1.0447840685495948;10.000021923095568;0.8335323011986836;0.015562560449225053;0.015561718869196616;0.7178636297443595;-0.013303980965333414;0.7179596451740772
6.223391;1.0443340279511637;0.8331890648452962;0.797684968205266;-0.0001135015283331544;-0.00010867777550788632;1.0447856099906285;10.000045415440974;0.8335326597367713;0.01556251267065296;0.015561747386375991;0.7178646572721245;-0.013303981022642459;0.7179585292390067
6.233391;1.0443325025650922;0.8331881006977325;0.7976836106131406;-0.00011239492383493128;-0.00010761845364220377;1.0447871790220078;10.000069136788655;0.8335330213953398;0.015562464247678473;0.01556177729746327;0.7178656967970087;-0.013303981086108547;0.7179573739606593
6.243391;1.044331001190399;0.8331874805931657;0.797682596249234;-0.00011239513176170471;-0.00010761888127471167;1.044788774514314;10.000093041931304;0.8335333860183225;0.01556241519201951;0.01556180860434842;0.7178667449603133;-0.013304981156181787;0.7179561996056611
6.253391;1.044329527670554;0.8331868577786045;0.7976815943644648;-0.00011239535213618138;-0.00010761932311779092;1.0447913960348545;10.000117082560003;0.8335337530690775;0.015562365524423027;0.015561841303397167;0.7178677981121928;-0.013304981233693104;0.7179549698433391
6.263391;1.0443280865723772;0.8331862332574556;0.797680608798395;-0.00011239558274727249;-0.00010761977669721518;1.0447930438227948;10.000141205653524;0.8335341228416866;0.015562315275578517;0.015561875365893813;0.7178688528648828;-0.01330498131999978;0.7179537040880869
6.273391;1.04432668322268;0.8331856077190037;0.7976796438746324;-0.00011239582178956122;-0.00010762023970749425;1.0447947179312425;10.000165364145367;0.8335344962806281;0.015562264470543291;0.0155619107258936;0.7178699062054623;-0.013304981416949468;0.717952404051753
6.283391;1.044325323593968;0.8331849822375609;0.7976787040056172;-0.00011239606794337072;-0.00010762071014969636;1.044796417304483;10.000189529841498;0.8335348739672729;0.015562213115783048;0.015561947292330076;0.7178709555570948;-0.01330498152664011;0.7179510723810311
6.293391;1.0443249673281139;0.8331847705605467;0.797677459479133;-0.0001115293979483425;-0.00010679103087907388;1.04479813952714;10.000213695969283;0.833535255608312;0.0155621612003228;0.015561984967833951;0.7178719987670582;-0.013304981651147805;0.7179497124990324
6.303391;1.0443237121407265;0.8331841510984207;0.7976765823803025;-0.00011152965534351881;-0.00010679151086404212;1.044799881226009;10.000237871373512;0.8335356402335843;0.015562108702587915;0.015562023654095813;0.7178730335892489;-0.013304981792187065;0.7179483281941944
6.313391;1.0443225165594097;0.8331835390889276;0.7976757425807457;-0.00011152991710388429;-0.00010679199357452295;1.0448016386051766;10.000262071920428;0.8335360266387916;0.015562055600581026;0.015562063249121226;0.7178740574889475;-0.013305981950905814;0.717946941807754
6.323391;1.0443213852732633;0.833182938389225;0.7976749439084951;-0.0001115301823727091;-0.00010679247818526594;1.0448034075217767;10.000286312811804;0.8335364140288307;0.01556200188680882;0.015562103643602913;0.7178750680676916;-0.013305982128075202;0.7179455199166245
6.333391;1.044320322982907;0.8331823530493793;0.7976741903536432;-0.00011153044998775875;-0.00010679296403050982;1.044805183109138;10.000310597936869;0.8335368025122305;0.015561947576689009;0.015562144715855188;0.7178760629829566;-0.013305982324458954;0.7179440844690752
6.343391;1.0443193337415426;0.8331817869613817;0.7976734858081113;-0.00011153071848481903;-0.00010679345044696294;1.0448069595927592;10.000334912201899;0.8335371926300439;0.01556189270232727;0.01556218632804043;0.7178770394137688;-0.013305982540980574;0.7179426389045411
6.353391;1.0443184201341087;0.8331812437929392;0.7976728337042568;-0.00011153098643097416;-0.00010679393664947432;1.0448087303934905;10.000359232470611;0.8335375844627281;0.015561837298698073;0.015562228331001746;0.7178779940433095;-0.013305982778513713;0.7179411866330886
6.363391;1.0443175838258938;0.833180378311305;0.7976719032692218;-0.00011042445373781556;-0.00010573468842246621;1.0448104883850042;10.000383542226638;0.8335379775151341;0.015561781396593906;0.015562270579969995;0.7178789235728773;-0.01330598303747075;0.7179397303725118
6.373391;1.0443168267952505;0.833179891501478;0.7976713658487575;-0.00011042471710977954;-0.00010573517050068809;1.044812226934215;10.000407827700506;0.8335383711196656;0.015561725032087952;0.015562312949799303;0.71787982496674;-0.013305983317585354;0.7179382718659716
6.383391;1.0443161514172452;0.8331794370712466;0.7976708913772064;-0.00011042497673839;-0.00010573564786152871;1.044813941432675;10.00043206248617;0.8335387648429523;0.015561668259022539;0.015562355340278283;0.7178806948578464;-0.013305983618114794;0.7179368123884196
6.393391;1.0443155595761453;0.8331790154728776;0.7976704840069688;-0.0001104252320254593;-0.00010573611829214872;1.0448156299443938;10.000456195527013;0.8335391588856911;0.01556161114680941;0.015562397675371794;0.717881528833255;-0.013306983938271103;0.7179353717173154
6.403391;1.0443150518850257;0.8331786248492193;0.7976701471985671;-0.00011042548253791569;-0.00010573657937148631;1.044818292604981;10.000480152470056;0.8335395538561674;0.015561553772063681;0.015562439897540666;0.7178823216699143;-0.013306984277431443;0.717933913689253
6.413391;1.044314627467946;0.8331782625555235;0.7976698829631419;-0.00011042572765356262;-0.00010573702860430483;1.044819930284211;10.000503847806842;0.8335399498389803;0.015561496221234141;0.015562481958358187;0.7178830680499801;-0.01330698463509394;0.7179324570042598
6.423391;1.044314284121644;0.8331775779821874;0.7976693579653273;-0.00010931916756931543;-0.0001046777305682858;1.044821543451804;10.000527193907102;0.8335403458189619;0.015561438603858972;0.015562523813323108;0.7178837627488881;-0.01330698501091992;0.7179310013511138
6.433391;1.0443149720390283;0.833178028644491;0.7976692398389678;-0.00010955927233298061;-0.00010490772677174529;1.0448231321535475;10.000550103520109;0.8335407399439231;0.01556138106022499;0.01556256541823024;0.71788340046442;-0.013306985404781608;0.7179285465606821
6.443391;1.0443147784775504;0.8331777436047539;0.7976691942225856;-0.00010955949535311828;-0.00010490812856158605;1.0448246965205341;10.000572488659683;0.8335411301376277;0.015561323755490674;0.01556260672384281;0.717883975847432;-0.01330698581656506;0.7179270923787519
6.453391;1.0443146505815084;0.8331774836116717;0.7976692212882024;-0.00010955970921773673;-0.00010490851230099663;1.0448262365940526;10.000594260495122;0.8335415143203759;0.015561266869159375;0.015562647674513635;0.7178844838696777;-0.013306986245876262;0.7179256401787917
6.463391;1.0443145815458086;0.8331772492179513;0.797669322230106;-0.0001095599137622982;-0.00010490887796355274;1.0448277515396112;10.000615334827815;0.8335418902927982;0.01556121058880711;0.015562688201898116;0.7178849203201331;-0.01330798669187928;0.7179242109736222
6.473391;1.0443145656056516;0.8331770410353632;0.7976694988479296;-0.00010956010926031372;-0.00010490922631389369;1.0448292393802245;10.00063563727114;0.8335422557991109;0.015561155104951834;0.015562728211957469;0.7178852818724483;-0.013307987153297895;0.7179227707851346
6.483391;1.0443145985265738;0.8331765102584573;0.7976694187937298;-0.00010845349586504003;-0.00010384982561774729;1.0448306978634672;10.000655103957769;0.8335426084040681;0.01556110059894719;0.015562767591178911;0.7178855656267995;-0.013307987628495693;0.7179213411409963
6.493391;1.0443146777826275;0.8331763539502283;0.7976697503567601;-0.00010845367341876921;-0.00010385014429699318;1.0448321256042687;10.000673680051342;0.8335429452209783;0.015561047230498316;0.015562806227977654;0.717885768778463;-0.013307988115544494;0.7179199246627989
