time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.503391;1.0443148022723152;0.8331762228273744;0.7976701581470196;-0.00010845384183013388;-0.00010385045126077292;1.0448335223424425;10.00069132100495;0.8335432633292749;0.01556099513611203;0.015562844017939925;0.717885888826381;-0.013307988612247697;0.7179185235642868
6.513391;1.0443149713733888;0.8331761168419739;0.7976706399316017;-0.00010845400126764071;-0.00010385074837886477;1.0448348883142682;10.000707999452542;0.8335435606447744;0.015560944432797286;0.015562880862273264;0.7178859240856047;-0.013307989116143212;0.7179171393878634
6.523391;1.044315184932367;0.8331760364110706;0.7976711937646875;-0.00010845415192973378;-0.0001038510370648141;1.0448362238786184;10.00072371401327;0.8335438361845295;0.01556089522006608;0.015562916678084869;0.7178858740659771;-0.013307989624601156;0.7179157726036418
6.533391;1.0443154442401033;0.8331759822396505;0.7976718177727599;-0.0001084542939209284;-0.00010385131832876018;1.0448385302094598;10.000738498648191;0.8335440895987333;0.015560847582172847;0.015562951402702772;0.7178857396510294;-0.01330899013497735;0.7179144409630573
6.543391;1.0443157520257969;0.8331756063522714;0.7976721758594785;-0.00010734762734339185;-0.00010279185961936848;1.04483981031077;10.000752421236006;0.8335443209413479;0.015560801591047948;0.015562984981666214;0.7178855232907809;-0.013308990644538572;0.7179131057020577
6.553391;1.04431611175156;0.8331756073178468;0.7976729340272067;-0.00010734775236340705;-0.00010279212772353199;1.0448410693270223;10.000765559959548;0.8335445309420213;0.015560757303789212;0.015563017358458275;0.7178852288860165;-0.013308991150194087;0.7179117838304473
6.563391;1.0443174811825888;0.8331763986181633;0.7976737569014994;-0.0001075877403334625;-0.00010302196616220924;1.0448423135866864;10.000777973960858;0.8335447208240728;0.015560714752005152;0.015563048474994243;0.7178848608892527;-0.013308991648500858;0.7179104748935619
6.573391;1.044317957316917;0.8331764610162092;0.7976746435691748;-0.00010758784932112734;-0.00010302222232959373;1.0448435485610104;10.000789686542717;0.8335448915243561;0.015560673940778334;0.015563078277293134;0.7178844234368633;-0.013308992136112478;0.7179091795453578
6.583391;1.044318498661986;0.8331765585317285;0.7976755929470958;-0.00010758795076512597;-0.00010302247332030835;1.0448447774467484;10.000800685742599;0.8335450435087167;0.01556063486602756;0.015563106721403095;0.7178839205193545;-0.013308992610164922;0.7179078993347571
6.593391;1.0443191097688214;0.8331766946334176;0.7976766033396143;-0.00010758804510587581;-0.0001030227197451605;1.0448460015517023;10.000810940801195;0.833545177601944;0.01556059752816368;0.015563133769086804;0.717883356426167;-0.01330899306813625;0.7179066365546518
6.603391;1.044319794654744;0.8331765238338632;0.7976773384379743;-0.00010648133192546671;-0.00010196322865621497;1.0448472215050941;10.000820417285846;0.8335452956209546;0.015560561929890667;0.01556315937529689;0.7178827354498314;-0.013309993507475096;0.7179054121962373
6.613391;1.044320556584185;0.8331767466041747;0.7976784638328428;-0.00010648141449036893;-0.0001019634667801043;1.0448484382151362;10.000829078679125;0.8335453999017002;0.015560528069481978;0.015563183485038984;0.7178820612766327;-0.013309993925583092;0.7179041908783573
6.623391;1.0443213976436971;0.8331770163368672;0.7976796440773224;-0.0001064814930328462;-0.00010196370072659436;1.0448496533868548;10.0008368866638;0.8335454924400642;0.015560495939728546;0.015563206040113232;0.7178813368229475;-0.013309994320215105;0.7179029917265243
6.633391;1.0443223186017585;0.8331773348886147;0.7976808790342921;-0.00010648156900299966;-0.00010196393020218316;1.0448508691424592;10.00084380906056;0.8335455746352167;0.015560465530950167;0.015563226986243362;0.7178795646885615;-0.013309994689803368;0.7179008148670546
6.643391;1.0443233197035076;0.8331777044905799;0.7976821693035189;-0.00010648164374679804;-0.0001019641546642254;1.044852087204455;10.000849826739985;0.833545647455912;0.01556043683279059;0.015563246281172971;0.7178787478434199;-0.013309995033434226;0.7178996598331235
6.653391;1.0443244012076525;0.8331777791703014;0.7976831808643392;-0.00010537491732032782;-0.00010090464005797791;1.0448533092805523;10.000854929672236;0.8335457114805573;0.015560409836166217;0.015563263904177543;0.7178778898869095;-0.013309995350735996;0.7178985268382431
6.663391;1.0443255623914565;0.8331782594681616;0.7976845805325251;-0.00010537499290749384;-0.00010090485206283139;1.0448555380368778;10.00085910585591;0.833545766995787;0.015560384534083331;0.015563279853253998;0.7178769946565335;-0.01330999564174138;0.717897416344682
6.673391;1.04432680052357;0.8331787985082144;0.7976860330491364;-0.00010537507006300869;-0.00010090505610783905;1.044856776902966;10.000862340177168;0.8335458143295523;0.015560360916074526;0.01556329412848549;0.7178760655409234;-0.013310995906594127;0.7178963479301854
6.683391;1.044328111851006;0.8331793962053804;0.7976875372016121;-0.00010537514927151849;-0.00010090525058837862;1.0448580292801501;10.000864625828976;0.8335458540686947;0.015560338962227383;0.015563306727814617;0.7178751052217422;-0.013310996145304597;0.7178952858609841
6.693391;1.0443304472437354;0.833180811503784;0.7976890912880187;-0.0001056150999810141;-0.00010113500970137366;1.0448592982244476;10.000865970830407;0.8335458871906729;0.015560318644971571;0.015563317655501684;0.717874116102924;-0.013310996357718069;0.7178942502205125
6.703391;1.0443318976768763;0.8331815198937682;0.7976906934077664;-0.00010561518498405185;-0.00010113518034681107;1.044860586732135;10.000866398756989;0.8335459150911706;0.015560299931594907;0.015563326918155374;0.7178731007337397;-0.013310996543657114;0.7178932430097873
6.713391;1.0443334158311701;0.8331819296554874;0.7976920078350016;-0.00010450847125444948;-0.00010007560422223966;1.0448618982550215;10.000865952612937;0.8335459390324464;0.015560282778545032;0.015563334512047014;0.7178720620372443;-0.013310996703130558;0.7178922665310665
6.723391;1.0443349997952425;0.8331827338205036;0.7976937007099338;-0.0001045085630730022;-0.00010007574776905472;1.044863236268842;10.000864692178906;0.8335459594155629;0.015560267129073482;0.015563340421787504;0.7178710036698577;-0.013310996836330045;0.7178913226624516
6.733391;1.0443366462899888;0.8331835785671537;0.797695435738858;-0.0001045086574277375;-0.00010007587731042086;1.0448646028333508;10.000862680587826;0.8335459757390398;0.015560252925242308;0.015563344631130698;0.7178699301601562;-0.013310996943455123;0.7178904122373024
6.743391;1.044338350739088;0.8331844584244722;0.7976972102611766;-0.0001045087529234729;-0.00010007599252583788;1.044865998314919;10.000859972319914;0.8335459871698409;0.015560240114544006;0.015563347131779235;0.7178688464768362;-0.013311997024706226;0.7178895536778956
6.753391;1.0443401072568455;0.8331853670558731;0.7976990216807878;-0.00010450884785849265;-0.00010007609320726882;1.0448674229461408;10.000856607192267;0.8335459929565572;0.015560228641056785;0.01556334792780687;0.7178677574245356;-0.013311997080392057;0.7178887093450869
6.763391;1.04434190885019;0.8331859490623782;0.7977005336413904;-0.00010340213846952973;-9.901644598935225e-05;1.0448688777144133;10.000852611947169;0.8335459921729158;0.015560218446053741;0.015563347038011507;0.717866667575462;-0.01331199711089186;0.7178878969395299
6.773391;1.0443437479864623;0.8331868967649757;0.7977024118762278;-0.00010340222814422398;-9.901651773057247e-05;1.0448703633495644;10.000848009631813;0.8335459832488525;0.015560209483508213;0.015563344488485438;0.7178655817591832;-0.013311997116363824;0.7178871154618591
6.783391;1.0443456169866348;0.8331878580825932;0.797704319922141;-0.00010340231401646075;-9.901657479700027e-05;1.0448718794454683;10.000842825418584;0.8335459639577756;0.01556020172759145;0.015563340300070247;0.7178645052573474;-0.013311997096442499;0.7178863643497866
6.793391;1.0443475083203078;0.8331888309834317;0.7977062543133685;-0.00010340239568468086;-9.901661682741799e-05;1.044874424966287;10.000837085483177;0.8335459315457046;0.01556019516686308;0.015563334481143718;0.7178634433547855;-0.01331199705044824;0.717885643971071
6.803391;1.0443494149566421;0.8331898139427413;0.7977082107037958;-0.00010340247306389124;-9.901664366288147e-05;1.0448759989477532;10.000830817035999;0.8335458827191218;0.015560189797465112;0.015563327029174807;0.7178624009605602;-0.013312996978072105;0.7178849742756813
6.813391;1.0443522843096544;0.8331915665774946;0.7977101844262948;-0.0001036424131802475;-9.924623072754667e-05;1.0448776007459606;10.000824048424999;0.8335458140759087;0.01556018562158393;0.015563317950028617;0.7178603826729819;-0.0133129968797942;0.7178833205470273
6.823391;1.044354203381029;0.8331922171063915;0.797711837122725;-0.00010253568011023212;-9.818649413414629e-05;1.0448792299711085;10.00081680395684;0.8335457231379566;0.015560182648960882;0.015563307283398135;0.717859392531111;-0.013312996756646966;0.7178827032362658
6.833391;1.0443561213140977;0.8331932215699098;0.7977138329446524;-0.00010253574807437403;-9.818647604961115e-05;1.0448808858807868;10.000809100755065;0.8335456092990678;0.015560180891525973;0.015563295108445308;0.7178584330914602;-0.013312996609845066;0.7178821241806708
6.843391;1.0443580337385536;0.833194227470497;0.7977158352476135;-0.0001025358144049598;-9.81864426015394e-05;1.044882566939089;10.000800952966088;0.8335454738035031;0.01556018034470877;0.01556328153550794;0.7178575046714597;-0.01331299644075055;0.7178815843723515
6.853391;1.04435993603825;0.8331952299622415;0.7977178421092007;-0.00010253587921969222;-9.81863933259523e-05;1.0448842711593;10.000792373390608;0.8335453185364162;0.015560180972122604;0.015563266692271333;0.7178566054964315;-0.013312996250839891;0.7178810845130307
6.863391;1.0443618236408274;0.833196223426464;0.7977198516259846;-0.00010253594205058537;-9.818632770283156e-05;1.0448859966331259;10.000783372111336;0.8335451447841623;0.015560182713547937;0.015563250698072082;0.7178557325808531;-0.013312996041349879;0.7178806253758806
6.873391;1.0443636924227888;0.8331968535012038;0.7977215276121703;-0.00010142919878205379;-9.712651165598251e-05;1.044887742324274;10.000773961145573;0.833544952868982;0.015560185508323434;0.015563233646725913;0.7178548825174202;-0.013313995812911905;0.7178802258217482
6.883391;1.0443655385164026;0.8331978131835774;0.7977235356741998;-0.00010142925532819986;-9.712641163913821e-05;1.044889509185843;10.000764162258754;0.8335447422388299;0.015560189312677749;0.01556321561956557;0.71785405209997;-0.013313995565522528;0.7178798474730097
6.893391;1.0443673578706003;0.8331987499645839;0.7977255395226738;-0.00010142930792291496;-9.712629373386871e-05;1.044891300219492;10.000754010965384;0.8335445117248866;0.01556019409899099;0.015563196708573175;0.7178532393543272;-0.013313995298751205;0.7178795055641289
6.903391;1.044369146028874;0.8331996602245404;0.7977275364396763;-0.0001014293567025314;-9.712615784709276e-05;1.0448931190788664;10.000743553607828;0.8335442598879628;0.015560199840086584;0.015563177020405595;0.7178524440783106;-0.013313995012003105;0.7178791954747656
6.913391;1.0443708978015047;0.8332005400186664;0.7977295228829111;-0.0001014294023602662;-9.712600419919255e-05;1.0448959685974768;10.000732837898173;0.8335439850993777;0.015560206494545908;0.015563156664292368;0.717851666896;-0.013313994704723536;0.7178789124853301
6.923391;1.0443726070733597;0.8332010363369142;0.797731160643802;-0.00010032264243329198;-9.606609955517633e-05;1.0448978500304413;10.000721905265546;0.8335436854754923;0.015560214005265376;0.015563135748005281;0.7178509079628153;-0.01331399437634987;0.7178786529465621
6.933391;1.0443752212611268;0.833202603405122;0.7977331134007346;-0.0001005625477352403;-9.629548556481713e-05;1.0448997632275219;10.000710793405606;0.8335433589527425;0.015560222304891558;0.015563114382663492;0.7178501664620278;-0.013314994026032126;0.7178784333568502
6.943391;1.0443768272747873;0.8332033672920237;0.7977350435037277;-0.00010056258927723929;-9.629527933916778e-05;1.0449017077446048;10.000699541564606;0.8335430033017496;0.01556023131840974;0.015563092675432733;0.7178494404587499;-0.01331499365247686;0.7178782157964949
6.953391;1.044378374394518;0.8332040865256151;0.7977369473016044;-0.00010056263185293602;-9.629505489169636e-05;1.0449036836666472;10.000688189572287;0.8335426161386462;0.015560240968861322;0.015563070711464889;0.7178487269199751;-0.01331499325419676;0.7178780185708166
6.963391;1.0443798590130426;0.8332047599426492;0.7977388211472716;-0.00010056267719437965;-9.629481148934548e-05;1.0449056912309331;10.000676779093384;0.8335421951203226;0.015560251189371854;0.015563048544699762;0.7178480223512462;-0.01331499283001081;0.717877841864536
6.973391;1.0443812781265716;0.8332053871253645;0.7977406619580413;-0.000100562727009733;-9.629454823553105e-05;1.0449077296752909;10.000665361566169;0.8335417379537887;0.015560261930896267;0.015563026202057404;0.7178473236464588;-0.01331499237933208;0.7178776863677203
6.983391;1.0443826290594846;0.8332056195029975;0.7977421334512386;-9.94559784386354e-05;-9.523453063664395e-05;1.0449097961294578;10.000653999642129;0.8335412423285686;0.015560273161964346;0.01556300368985151;0.7178466284435837;-0.013314991902046137;0.7178775532233351
6.993391;1.04438390929698;0.8332061556233995;0.7977439015598502;-9.945604179331663e-05;-9.52342255398706e-05;1.0449118860290139;10.000642756895461;0.8335407064731677;0.0155602848604922;0.01556298099432373;0.7178449353809998;-0.013315991398324078;0.7178764627517673
7.003391;1.044385116574333;0.8332066482607504;0.7977456301820763;-9.945611377478855e-05;-9.523389995441472e-05;1.0449139952932263;10.000631691476858;0.833540129995123;0.0155602969955936;0.015562958076284182;0.7178442446108205;-0.013315990868675779;0.7178763797623395
7.013391;1.0443862491380314;0.8332070990695494;0.7977473166850603;-9.945619515212747e-05;-9.523355531181824e-05;1.0449161216099552;10.000620859847972;0.8335395140834698;0.015560309515104247;0.01556293487418772;0.7178435578406333;-0.013315990314002336;0.7178763257023288
7.023391;1.0443873063162623;0.833207509149975;0.797748957847167;-9.945628645394333e-05;-9.523319324516366e-05;1.0449182635495362;10.000610318152077;0.8335388613569902;0.01556032235311503;0.015562911325182059;0.7178428775549586;-0.013315989735335583;0.7178763032434533
7.033391;1.0443882891144778;0.8332075299195498;0.797750216388797;-9.834958373451511e-05;-9.417308156663479e-05;1.0449214196368652;10.000600117115212;0.8335381758691062;0.015560335440651187;0.015562887381858324;0.7178422062693243;-0.013315989133435261;0.7178763147478892
7.043391;1.0443892000012653;0.8332078581485025;0.7977517578307758;-9.83496962822952e-05;-9.4172688887047e-05;1.0449235883283219;10.00059029525059;0.8335374629295002;0.01556034870811804;0.015562863012186432;0.7178415464879402;-0.013315988508600373;0.7178763621831865
7.053391;1.0443909960976512;0.8332089042821942;0.7977532474328212;-9.858968090808685e-05;-9.440185732036224e-05;1.044925767904173;10.000580874930838;0.8335367285206835;0.015560362091622792;0.0155628381960478;0.7178409008407086;-0.013316987860783884;0.7178764656935644
7.063391;1.0443917740893385;0.8332091454938492;0.7977546855933343;-9.85898153133061e-05;-9.440144109091983e-05;1.0449279565617198;10.000571861395098;0.8335359784901912;0.0155603755361956;0.01556281292303285;0.7178402718665057;-0.013316987189969785;0.7178765900739219
7.073391;1.0443924924636376;0.8332093426703507;0.7977560723423649;-9.858996036942709e-05;-9.440101654417733e-05;1.0449301529874853;10.000563243988845;0.8335352179735939;0.015560388983502267;0.015562787194454693;0.7178396618531244;-0.013316986496651766;0.7178767569292724
7.083391;1.0443931554219599;0.8332091479477999;0.7977570732406304;-9.748331009941217e-05;-9.334085263417833e-05;1.0449323565778024;10.000555003024393;0.8335344514756491;0.015560402361541782;0.015562761032730719;0.717839072950641;-0.013316985781968415;0.7178769706358745
7.093391;1.0443937659852205;0.8332092595872336;0.797758356121855;-9.748347504805158e-05;-9.334041959609054e-05;1.0449345671994625;10.000547114956733;0.833533683226158;0.015560415584444615;0.015562734481140414;0.7178385072879795;-0.013316985047361117;0.7178772364113976
7.103391;1.0443943261627482;0.833209328480991;0.7977595878294798;-9.74836489856471e-05;-9.333998644249707e-05;1.0449367846612285;10.000539549776189;0.8335329171229687;0.015560428548040257;0.015562707586962968;0.7178379672666699;-0.013316984294250862;0.7178775596927897
7.113391;1.0443948377690608;0.8332093530456873;0.7977607699701466;-9.748383103238667e-05;-9.333955536425393e-05;1.0449390082459085;10.000532269684578;0.8335321562283319;0.015560441119810187;0.01556268039736834;0.7178374557459918;-0.0133179835240294;0.7178779638953626
7.123391;1.0443953035853624;0.8332093306620807;0.7977619049312555;-9.748402005372182e-05;-9.333912784844773e-05;1.0449412373295317;10.000525232975464;0.8335314020210649;0.015560453140596023;0.015562652975876222;0.7178369752893622;-0.01331798273810577;0.7178784154876523
7.133391;1.044395727563104;0.8332089098302354;0.7977626621011312;-9.637740918740498e-05;-9.227897120874826e-05;1.044943472730637;10.000518398722962;0.8335306539982679;0.015560464446965676;0.015562625409673632;0.7178365271516158;-0.01331798193786443;0.7178789350127635
7.143391;1.0443961136715256;0.8332087857533373;0.7977637134530533;-9.637760811378347e-05;-9.2278553777678e-05;1.0449457171421073;10.000511730209562;0.8335299103548901;0.015560474889961158;0.01556259780031403;0.7178361113474444;-0.0133179811247056;0.717879523185356
7.153391;1.0443964650881292;0.8332086067819073;0.7977647289161298;-9.637780984556426e-05;-9.227814287020797e-05;1.0449489739342872;10.000505198302196;0.8335291690144911;0.01556048432957913;0.015562570248802341;0.7178357274971389;-0.013317980300207935;0.7178801802505518
7.163391;1.0443977385768082;0.8332091299492971;0.7977657116297009;-9.661787204247852e-05;-9.250731296642976e-05;1.0449512452666614;10.000498782522916;0.8335284280374995;0.015560492620899638;0.015562542841612351;0.7178343753958494;-0.013317979466295144;0.7178799066441339
7.173391;1.0443980302626492;0.833208829474946;0.7977666641353748;-9.661807594826068e-05;-9.250691869767997e-05;1.0449535314762575;10.000492462686438;0.8335276854826553;0.015560499615306417;0.01556251565169479;0.7178340550766159;-0.01331897862527722;0.717880720569991
7.183391;1.0443982980187156;0.8332081135409086;0.7977672545961008;-9.551147301296205e-05;-9.14468008736807e-05;1.0449558317130505;10.000486205985844;0.8335269387672997;0.01556050517856297;0.015562488753293902;0.7178337666595015;-0.013318977779767868;0.717881584736473
7.193391;1.0443985464024832;0.8332076767323554;0.7977681527723699;-9.551167598601147e-05;-9.144642788017165e-05;1.0449581442005274;10.000479960894841;0.8335261840522769;0.015560509202904655;0.015562462223355457;0.7178335101534867;-0.013318976932632174;0.7178825173757138
7.203391;1.0443987812613085;0.8332071687331948;0.7977690255880988;-9.551187779519147e-05;-9.144606607096698e-05;1.0449604665055487;10.000473658872796;0.833525416429247;0.015560511601284814;0.015562436126453055;0.7178332853214654;-0.013318976086869716;0.7178835183595439
7.213391;1.044399009680185;0.8332065901995838;0.7977698726421283;-9.551207818465144e-05;-9.144571508324704e-05;1.0449627959653112;10.00046722491573;0.8335246305265045;0.015560512304657255;0.015562410507849263;0.7178330919284515;-0.013318975245413842;0.7178845876241332
7.223391;1.0443992386420717;0.8332059438940953;0.7977706927421089;-9.551227686407401e-05;-9.14453743555758e-05;1.044965129192771;10.000460593032686;0.833523821396587;0.015560511278939248;0.015562385398970502;0.717832930284577;-0.01331897441111426;0.7178857251393252
7.233391;1.0443994745866225;0.8332048852401103;0.7977711504440663;-9.440566662366362e-05;-9.038530956057396e-05;1.044967461362364;10.000453712583434;0.8335229860199774;0.015560508546948579;0.015562360828757393;0.7178328014894809;-0.013319973586799028;0.7178869494616181
7.243391;1.0443997243431495;0.8332041171577812;0.7977719122634195;-9.440586014450918e-05;-9.038498786529116e-05;1.0449697864942096;10.00044654546209;0.8335221243837068;0.015560504186366344;0.015562336838263897;0.7178327073860716;-0.013319972775264283;0.7178882236057851
7.253391;1.0443999951843927;0.8332032970662248;0.7977726434385451;-9.440605031512136e-05;-9.038467517206197e-05;1.0449720985478297;10.000439064593735;0.8335212389760228;0.015560498295722269;0.015562313481882162;0.7178326505189788;-0.013319971979374635;0.7178895664609607
7.263391;1.0444002932952474;0.8332024314331641;0.7977733439667597;-9.44062368825399e-05;-9.038437118942667e-05;1.0449753925714564;10.000431251858167;0.8335203334742416;0.015560490955667599;0.015562290814522378;0.7178326338346983;-0.013319971202139997;0.7178909782726631
7.273391;1.0444015768025896;0.8332022869397887;0.797774014427312;-9.464627624929579e-05;-9.06136482687453e-05;1.0449776650773397;10.000423093228177;0.8335194121923899;0.015560482212841512;0.015562268891579056;0.7178326598592808;-0.013319970446470293;0.7178924584200563
7.283391;1.044401941578998;0.8332009978956266;0.7977743219124795;-9.353964699184333e-05;-8.955362653022896e-05;1.0449799133332254;10.000414580198866;0.8335184803104947;0.015560472085299076;0.015562247779983671;0.7178327297760847;-0.013319969714848896;0.7178940045653881
7.293391;1.0444023441306656;0.833200026298317;0.7977749350608414;-9.353982100490745e-05;-8.955334563116934e-05;1.0449821344633141;10.000405716223254;0.8335175435401939;0.01556046057999024;0.015562227551648294;0.7178328434164297;-0.01332096900918547;0.7178956307046795
7.303391;1.044402785882108;0.8331990260690116;0.7977755198799298;-9.353999007384726e-05;-8.95530703694474e-05;1.044984325193735;10.000396514949175;0.833516607026716;0.015560447712481284;0.015562208266116097;0.7178330002433949;-0.013320968330742308;0.7178972932311292
7.313391;1.0444032664417167;0.8331979990384593;0.7977760761875103;-9.354015349150195e-05;-8.955279915195572e-05;1.0449864818648453;10.000386992465586;0.8335156748899478;0.015560433515553652;0.015562189974444338;0.7178331997462505;-0.013320967680210448;0.7178990031909913
7.323391;1.044403783379298;0.833196946188415;0.7977766040263843;-9.354031025713317e-05;-8.955253042575857e-05;1.0449886001992374;10.000377165575417;0.8335147507485683;0.015560418039620412;0.015562172733008467;0.717832440847359;-0.01332096705794697;0.717899753132475
7.333391;1.044404332098954;0.8331955196601017;0.7977767689809135;-9.243365144572432e-05;-8.849252898928988e-05;1.0449906752790756;10.000367054646613;0.8335138379228906;0.015560401359474159;0.015562156594459649;0.7178327215851966;-0.01332096646405602;0.7179015354589655
7.343391;1.0444049065219365;0.8331944189413605;0.7977772378996333;-9.243379150704312e-05;-8.849226158651585e-05;1.044992702149034;10.000356684841307;0.8335129388801576;0.015560383581758187;0.015562141588891952;0.7178330390529404;-0.013320965898348115;0.7179033437283155
7.353391;1.0444055006616277;0.8331932983135342;0.797777675770922;-9.243392181915248e-05;-8.849199362666393e-05;1.044994676320438;10.00034608576294;0.8335120546625301;0.01556036483200054;0.015562127722220629;0.7178333892361761;-0.013321965360548974;0.7179051907458768
7.363391;1.0444061097509516;0.833192161626252;0.7977780815187221;-9.243404207385361e-05;-8.849172499469208e-05;1.0449965933992493;10.000335286077984;0.8335111844823737;0.015560345225749912;0.015562114988082229;0.7178337672003661;-0.013321964850644056;0.717907034699294
7.373391;1.0444067302804252;0.8331910129649713;0.7977784535964877;-9.243415266887712e-05;-8.849145632358221e-05;1.0449994482952094;10.000324302314484;0.8335103254814308;0.015560324855836229;0.01556210338313631;0.7178341674494975;-0.01332196436891705;0.7179088906531619
7.383391;1.0444083134671072;0.8331902682431379;0.7977784561074972;-9.156730017359537e-05;-8.766102688682889e-05;1.0450012350793436;10.000313135160614;0.8335094732647729;0.015560303804549125;0.015562092916445839;0.7178345842465164;-0.013321963915754714;0.7179107563154876
7.393391;1.0444089501186038;0.8331891069901627;0.7977787551652641;-9.156739483272196e-05;-8.766076164407382e-05;1.0450029476358929;10.000301780906586;0.8335086230157722;0.015560282156963898;0.015562083602057112;0.7178350119708335;-0.013321963491528066;0.7179126301539618
7.403391;1.0444095931521142;0.8331879445079006;0.7977790150509;-9.156748359377456e-05;-8.766049984472661e-05;1.0450045802892836;10.000290243849193;0.8335077700106254;0.01556026000231587;0.015562075443906287;0.7178354453721648;-0.01332196309656057;0.7179145108683997
7.413391;1.044410242399184;0.8331867835192197;0.7977792338715911;-9.156756764887558e-05;-8.766024251058446e-05;1.045006128254226;10.000278532511805;0.8335069093333156;0.01556023743587341;0.015562068427173014;0.7178358800065474;-0.013322962731189613;0.7179164157123797
7.423391;1.0444108980300604;0.8331852764441408;0.7977790754501589;-9.046083904478309e-05;-8.660025667063054e-05;1.0450075886742447;10.000266645199169;0.8335060355196034;0.015560214565193303;0.015562062514836177;0.7178363127866263;-0.013322962395843688;0.7179183061076139
7.433391;1.0444115601284079;0.8331841199582217;0.7977792051551986;-9.046091637451029e-05;-8.660001149350353e-05;1.0450089616611231;10.000254566085646;0.8335051426310662;0.01556019150671738;0.015562057649601085;0.717836741806622;-0.013322962090887201;0.7179201987000146
7.443391;1.0444122283683257;0.8331829626184418;0.7977792857922222;-9.046099156409166e-05;-8.65997744785219e-05;1.0450102498110105;10.000242276059733;0.8335042248793755;0.01556016837538755;0.015562053762915584;0.7178371654785582;-0.013322961816307004;0.7179220908331709
7.453391;1.0444129016018062;0.8331818010246405;0.7977793133921408;-9.046106537112194e-05;-8.659954723140002e-05;1.045011456981629;10.000229761099714;0.8335032773682148;0.015560145276898248;0.01556205078385958;0.7178375819809286;-0.013322961571590606;0.7179239787750853
7.463391;1.0444135776161714;0.8331806318365845;0.7977792842099566;-9.046113847194086e-05;-8.659933123001189e-05;1.0450125877538208;10.00021701020399;0.8335022961853388;0.015560122299074747;0.015562048644042403;0.7178379893755373;-0.013322961355848465;0.7179258574868856
7.473391;1.0444142537481234;0.8331791035703938;0.7977788621784796;-8.935440278383856e-05;-8.553939376705959e-05;1.0450136471543146;10.000204012456486;0.8335012777648544;0.015560099510305795;0.015562047278235265;0.7178383858276699;-0.013323961167921186;0.7179277396100833
7.483391;1.044414927768029;0.8331779120437;0.7977787153352895;-8.935447718673897e-05;-8.553920407199821e-05;1.0450156401036192;10.000190758794439;0.8335002184102293;0.015560076971489593;0.015562046615801017;0.7178387697197026;-0.013323961006436737;0.7179295822882207
7.493391;1.0444165516516273;0.8331774680399052;0.7977785112842273;-8.95944050348349e-05;-8.57686010051935e-05;1.045016570689816;10.000177247642263;0.8334991142774375;0.01556005474125627;0.015562046569411049;0.7178381398319491;-0.013323960869942713;0.7179303991365084
7.503391;1.0444172160037597;0.8331762486053808;0.797778252060004;-8.959448477346005e-05;-8.576844323958258e-05;1.0450174418401417;10.000163490445017;0.8334979611883581;0.015560032866832966;0.015562047033102577;0.7178384954095608;-0.013323960757067226;0.7179321847433224
7.513391;1.0444178725946074;0.8331750129906995;0.7977779397255725;-8.959456759456707e-05;-8.576830343035422e-05;1.0450182559883612;10.00014950817414;0.8334967548251426;0.015560011381244486;0.015562047878114998;0.7178388361432405;-0.013323960666518888;0.7179339338635343
7.523391;1.0444185196297682;0.8331734111235048;0.7977772428376154;-8.848784333836615e-05;-8.470844838418619e-05;1.0450190164235478;10.000135319801347;0.8334954921594492;0.015559990316068723;0.015562048942469726;0.7178391621384637;-0.01332396059688353;0.7179356412246145
7.533391;1.0444191557894995;0.8331721400238397;0.7977768323391591;-8.848793195589293e-05;-8.470834704000946e-05;1.0450197280313542;10.000120933216078;0.8334941728331808;0.015559969717594864;0.015562050043134268;0.71783947368579;-0.013324960546552331;0.7179373211603864
7.543391;1.0444197807432367;0.8331708510350974;0.797776377547757;-8.84880235737472e-05;-8.47082662650132e-05;1.0450203964014262;10.000106345906007;0.833492799050663;0.01555994965253057;0.015562051008704525;0.7178397709954899;-0.013324960513958857;0.7179389340536568
7.553391;1.04442039521202;0.8331695448285151;0.7977758821489362;-8.848811840922792e-05;-8.470820711858586e-05;1.0450210265361872;10.000091555309451;0.8334913744909488;0.015559930203501205;0.015562051696815854;0.7178400539883149;-0.013324960497875104;0.7179404977391607
7.563391;1.044421000244814;0.8331682220436591;0.7977753509095006;-8.848821673532898e-05;-8.470817032693088e-05;1.0450216225270914;10.000076567364706;0.8334899033428651;0.015559911463105114;0.015562051996325802;0.7178403222038302;-0.01332496049754659;0.7179420129356193
7.573391;1.0444215971450554;0.8331665336568355;0.797774456074044;-8.738150885684798e-05;-8.364842186844806e-05;1.0450221873993841;10.000061394132665;0.8334883898284394;0.015559893532657834;0.015562051825282214;0.7178405752284456;-0.013324960512638142;0.7179434815776129
7.583391;1.0444221882207751;0.8331651760627344;0.7977738723769922;-8.738161502699173e-05;-8.364842943997559e-05;1.0450227229275122;10.0000460450606;0.8334868379177618;0.015559876526652963;0.015562051116844333;0.717840813171298;-0.013324960543033289;0.7179449065462143
7.593391;1.0444227766027185;0.8331637992702928;0.7977732720335348;-8.738172540275511e-05;-8.364845833857611e-05;1.0450242299894588;10.000030520325652;0.8334852510552184;0.01555986056610383;0.015562049805416202;0.7178410362964526;-0.013325960588634993;0.7179463097979155
7.603391;1.0444243188644298;0.8331631638908247;0.7977726603418009;-8.762168893849395e-05;-8.38780788535787e-05;1.045024708954817;10.000014813232207;0.8334836322610106;0.015559845749185144;0.015562047827299164;0.7178412444671814;-0.013325960649364664;0.7179476577281491
7.613391;1.0444249097034124;0.8331617494454767;0.7977720420274655;-8.762180779405697e-05;-8.387814909725833e-05;1.0450251600292741;9.999998918136809;0.8334819845864383;0.015559832127206711;0.015562045128404398;0.7178414374264848;-0.013325960725308783;0.7179489726341047
7.623391;1.0444255049333906;0.8331599705496638;0.7977710868795771;-8.651511956436334e-05;-8.281850555915494e-05;1.0450255841948144;9.999982833093675;0.8334803112935648;0.015559819711210794;0.015562041677642649;0.7178416154133466;-0.0133259608167598;0.717950259088464
7.633391;1.0444261060094207;0.8331585285991309;0.7977704657350463;-8.651524621462771e-05;-8.281861638154026e-05;1.045025984245876;9.999966558707616;0.8334786160260442;0.015559808492025365;0.0155620374769681;0.7178417791614827;-0.013325960924039806;0.7179515224734472
7.643391;1.0444267132688028;0.8331570790239293;0.797769847419577;-8.6515376260494e-05;-8.281874702502083e-05;1.0450263647190723;9.999950097300273;0.8334769033180958;0.015559798449826714;0.015562032552849213;0.7178419294438287;-0.013326961047317563;0.7179527865154166
7.653391;1.0444273266118773;0.8331556261911468;0.7977692349068856;-8.651550911816316e-05;-8.281889714551972e-05;1.0450267303992498;9.999933454970042;0.8334751785427186;0.015559789548033888;0.015562026938940408;0.7178410668449113;-0.013326961186762519;0.7179530184053969
7.663391;1.044427946220168;0.83315417513116;0.797768630628906;-8.651564385171783e-05;-8.281906650242937e-05;1.0450270843229388;9.999916651137635;0.8334734470929516;0.015559781721897054;0.01556202065937742;0.7178411917179146;-0.013326961342871221;0.7179542397379447
7.673391;1.0444285723536155;0.8331523829066593;0.7977677019976661;-8.540896803184366e-05;-8.175952080467428e-05;1.0450274271237872;9.999899725374844;0.8334717137050515;0.015559774884577613;0.015562013719364321;0.7178413041138427;-0.013326961516500594;0.717955454132338
7.683391;1.0444292048780115;0.8331509530285863;0.7977671177380136;-8.540910250503663e-05;-8.175972851839845e-05;1.0450277582506395;9.999882730737054;0.833469982299108;0.015559768954779772;0.015562006115655804;0.7178414035096939;-0.013326961708737857;0.7179566654439565
7.693391;1.0444295423175232;0.833149301987974;0.7977665445822035;-8.617004621573001e-05;-8.248843035873518e-05;1.045028077054027;9.999865720529536;0.8334682562200779;0.015559763875651632;0.015561997854184849;0.7178414882848734;-0.013326961920786263;0.7179578773661226
7.703391;1.0444301839669465;0.8331479135715364;0.7977659835050003;-8.617017616776822e-05;-8.24886771853801e-05;1.04502938269462;9.999848737567024;0.8334665388257214;0.015559759605269733;0.015561988955407247;0.717841555986796;-0.013327962153744958;0.7179591112143544
7.713391;1.044431780773994;0.8331469630492788;0.79776510118747;-8.530333710388881e-05;-8.165877837884114e-05;1.0450296741294387;9.999831811466082;0.8334648340005102;0.015559756100829696;0.015561979448971345;0.717841604881126;-0.013327962408477011;0.7179603313148901
7.723391;1.044432423604585;0.8331456286900072;0.7977645660821017;-8.530345922105756e-05;-8.165906322876004e-05;1.0450299504975817;9.999814964094409;0.8334631460363626;0.015559753319007729;0.015561969367870765;0.7178416353241435;-0.013327962685675552;0.7179615562221339
7.733391;1.044433065636374;0.8331443242198258;0.7977640446145852;-8.53035761910589e-05;-8.165936571839567e-05;1.0450302108592708;9.999798212681444;0.8334614791771551;0.015559751220762036;0.015561958748466066;0.7178416496762385;-0.013327962985878286;0.7179627846045628
7.743391;1.0444337067725864;0.8331430510714232;0.7977635374944997;-8.530368744871176e-05;-8.165968475382467e-05;1.0450304535503006;9.999781567194276;0.8334598373858925;0.015559749767322918;0.015561947632577608;0.7178416513785012;-0.013327963309311242;0.7179640143896733
7.753391;1.0444343471685378;0.8331418108449514;0.7977630451824326;-8.530379252484425e-05;-8.166001949939529e-05;1.0450306763260324;9.999765030306467;0.8334582244949282;0.01555974891677687;0.015561936064278928;0.7178416444930928;-0.013327963655760632;0.7179652430136494
7.763391;1.0444349872755467;0.8331402571019626;0.7977622328525227;-8.419707887286316e-05;-8.060063489855271e-05;1.0450308770078878;9.999748600731678;0.8334566445563488;0.015559748628686192;0.015561924080994018;0.717841633705627;-0.013328964024735547;0.7179664858204806
7.773391;1.0444356273416213;0.8331390909041777;0.7977617661512083;-8.419717082138084e-05;-8.060099978391116e-05;1.0450310536722747;9.999732275510818;0.8334551019069844;0.0155597488678115;0.015561911707908105;0.7178416239068847;-0.013328964415857077;0.7179677020609978
7.783391;1.0444362668956908;0.8331379674123309;0.7977613076911315;-8.419725613008205e-05;-8.060137926311325e-05;1.0450312040528118;9.99971604922644;0.8334536009885446;0.015559749600355777;0.015561898958132462;0.7178416192804524;-0.01332896482906438;0.7179689069553598
7.793391;1.0444369047187179;0.8331368898751793;0.7977608525008332;-8.4197334768832e-05;-8.06017730450146e-05;1.0450313245873626;9.999699908829488;0.8334521461889469;0.015559750790106802;0.015561885830399344;0.7178416226412584;-0.013328965264425698;0.7179700977478504
7.803391;1.044437538978293;0.8331358602212714;0.7977603943212956;-8.419740665942585e-05;-8.060218068328197e-05;1.0450314105417446;9.999683832276261;0.8334507415778128;0.015559752402495113;0.015561872309775442;0.7178416354395328;-0.013328965721885168;0.71797127184078
7.813391;1.044439121238115;0.833135291456526;0.7977595930846211;-8.33305026922678e-05;-7.977243569798472e-05;1.045032457294144;9.999667797690206;0.8334493907057268;0.015559754407826058;0.01556185838031303;0.7178406580988959;-0.013328966201212121;0.7179714261617627
7.823391;1.0444397420150937;0.8331343603801039;0.797759111763093;-8.333056016890325e-05;-7.977286835974681e-05;1.0450324610243193;9.999651790802476;0.8334480965346852;0.015559756774323195;0.01556184404000142;0.7178406902531564;-0.013329966701950401;0.717972574822592
7.833391;1.0444403536535127;0.833133480028868;0.7977586118971817;-8.333060948664399e-05;-7.977331141972671e-05;1.0450324186760667;9.999635804062109;0.8334468611031326;0.015559759464221144;0.015561829307538596;0.7178407308186449;-0.013329967223288828;0.7179736766911315
7.843391;1.0444409547163518;0.8331326514282169;0.7977580885609181;-8.333064978308868e-05;-7.97737628259668e-05;1.0450323279811053;9.999619835482658;0.8334456851057217;0.015559762443296586;0.015561814222842444;0.7178407779885911;-0.013329967764088088;0.7179747470245306
7.853391;1.0444415431611251;0.833131875295395;0.7977575361300135;-8.33306802090844e-05;-7.977422021137415e-05;1.045032187168598;9.999603887164048;0.8334445679221703;0.015559765691770443;0.015561798843382367;0.7178408292826765;-0.013329968323089166;0.7179757836282509
7.863391;1.0444421164003228;0.8331308032477143;0.7977566147794964;-8.222388683202928e-05;-7.871494642968769e-05;1.0450319946916626;9.999587962552363;0.8334435081360132;0.015559769202790398;0.015561783232904913;0.7178408818318796;-0.01332996889908327;0.7179767851958856
7.873391;1.0444426715416184;0.8331301332414476;0.7977559869083632;-8.22238959589636e-05;-7.871540828773875e-05;1.0450317496752906;9.999572066692869;0.8334425043404783;0.015559772970040162;0.015561767449208152;0.7178409327088027;-0.013329969490882268;0.7179777512116367
7.883391;1.0444432054227586;0.8331295168701607;0.7977553137172669;-8.222389390521e-05;-7.871586846283009e-05;1.0450314520340813;9.99955620516915;0.8334415556475595;0.015559776977803898;0.015561751544394596;0.717840978842664;-0.01333097009713722;0.7179787007521319
7.893391;1.044443715004265;0.8331300608429163;0.7977556507585108;-8.187508244238956e-05;-7.838236270696801e-05;1.0450311018321843;9.999540379302744;0.8334406609826231;0.015559781204435595;0.015561735571173184;0.7178410166458251;-0.013330970716356569;0.7179795982054678
7.903391;1.0444441981246402;0.8331292010900726;0.7977545407090268;-8.076824321316564e-05;-7.732307693528977e-05;1.0450306990689529;9.999524584759598;0.833439817826771;0.015559785637235733;0.015561719581782998;0.7178410419187903;-0.013330971347231851;0.7179804642492705
7.913391;1.0444446535033587;0.8331287381699662;0.7977537073968503;-8.076820437756044e-05;-7.73235169234445e-05;1.0450302437556165;9.999508812663358;0.8334390223638269;0.015559790279817522;0.01556170362413071;0.7178410501799273;-0.013330971988810454;0.7179813013917562
7.923391;1.0444460341486643;0.8331290783854944;0.7977528134199396;-8.100799295510951e-05;-7.755351523154438e-05;1.0450307357078572;9.9994930473647;0.8334382707513053;0.015559795142204283;0.015561687741551164;0.7178410372911106;-0.013330972640362013;0.7179821125792502
7.933391;1.0444464327001641;0.833128693507637;0.7977518564805994;-8.100792618054921e-05;-7.755393399076873e-05;1.045030174435869;9.999477265294702;0.8334375597214181;0.015559800232827527;0.015561671968979089;0.7178410001893846;-0.013331973301293126;0.7179829193032233
7.943391;1.0444468045776287;0.8331283376314752;0.797750835613691;-8.100784504462125e-05;-7.75543414594662e-05;1.0450295592315593;9.999461440143758;0.8334368864930456;0.01555980556240688;0.015561656321984974;0.7178409373978264;-0.013331973971215678;0.7179836866046843
7.953391;1.0444471528751385;0.8331276557060293;0.7977494169018355;-7.99009354121615e-05;-7.649500288233721e-05;1.0450288893843973;9.999445551894647;0.8334362486536683;0.015559811147487529;0.015561640792113649;0.717840848973992;-0.013331974650048982;0.7179844344334482
7.963391;1.044447481311786;0.8331273403391871;0.7977482684266961;-7.990082671709766e-05;-7.649538828118028e-05;1.045028164584797;9.999429597779157;0.833435643909355;0.015559817005089058;0.015561625355275277;0.7178407357123251;-0.013331975338079097;0.7179851637625213
7.973391;1.0444477932456457;0.8331270396416977;0.7977470559396178;-7.99007050777999e-05;-7.649576376723182e-05;1.045027385380425;9.999413602661557;0.8334350700590835;0.015559823137982492;0.015561609981083418;0.7178395982873935;-0.013331976035816501;0.7179848753937318
7.983391;1.0444480908778977;0.8331267526107358;0.7977457787809126;-7.990057093489717e-05;-7.649613036508283e-05;1.0450265531642582;9.999397619297769;0.8334345253861651;0.015559829519630109;0.015561594638394672;0.7178394374316689;-0.01333197674369557;0.7179855690270771
7.993391;1.0444483743872632;0.8331264802802165;0.7977444362731587;-7.990042461387067e-05;-7.649648909174297e-05;1.0450256693949906;9.999381713866114;0.8334340083872241;0.01555983609221012;0.015561579299407336;0.7178392547123242;-0.013332977461863746;0.7179862625958578
8.003391;1.0444486416192138;0.8331258760883569;0.7977426941230511;-7.879345203942698e-05;-7.543710625089619e-05;1.0450247348215818;9.999365946712315;0.833433516657339;0.01555984277993433;0.015561563938658743;0.7178390523889742;-0.013332978190024025;0.7179869171231605
8.013391;1.0444488887639272;0.8331256394985987;0.7977412205653139;-7.87932826092469e-05;-7.54374527393771e-05;1.045023749449985;9.999350362376834;0.8334330463436725;0.015559849504978629;0.01556154852833669;0.7178388324359762;-0.013332978927336744;0.717987548545401
8.023391;1.0444491112743761;0.833125422629365;0.7977396826336149;-7.879310258489098e-05;-7.543779556338373e-05;1.0450227129567884;9.999334992239389;0.8334325928796147;0.015559856193579337;0.015561533037679886;0.7178385962168001;-0.013332979672583945;0.7179881543219362
8.033391;1.0444502585126227;0.83312598738252;0.7977380817890428;-7.903275194210144e-05;-7.56677047544691e-05;1.0450226250912855;9.99931986073492;0.8334321522820869;0.01555986277499609;0.015561517440591286;0.7178383448592282;-0.013332980424455975;0.717988732944528
8.043391;1.0444504194828168;0.8331258143901382;0.7977364196990643;-7.903255441596183e-05;-7.566804648312301e-05;1.0450214860111415;9.999304988485338;0.833431721606351;0.015559869182129893;0.015561501722869884;0.7178380793896205;-0.01333298118163262;0.7179892838757048
8.053391;1.0444505458293716;0.8331253186098398;0.797734363424576;-7.792553498314913e-05;-7.460865580344978e-05;1.0450202964412514;9.999290392251288;0.8334312980205725;0.015559875357903232;0.015561485876192887;0.7178378008079342;-0.013333981942559903;0.7179898253017245
8.063391;1.044450636977966;0.8331252005640992;0.7977325808334438;-7.792532612890277e-05;-7.460900409708616e-05;1.0450190572497275;9.999276083525304;0.833430877924601;0.015559881262684438;0.015561469882322779;0.7178375103806749;-0.01333398270519961;0.7179903191721296
8.073391;1.0444506935749127;0.8331251143821472;0.7977307376888689;-7.792511315738193e-05;-7.460935755351585e-05;1.0450177687888331;9.999262067519144;0.8334304572615607;0.015559886874123473;0.015561453705391994;0.717837209877228;-0.013333983467138825;0.7179907822396583
8.083391;1.0444507169311115;0.8331250629174299;0.7977288351793623;-7.79248965183946e-05;-7.460971649160539e-05;1.0450164310778802;9.999248340559745;0.8334300320985212;0.015559892180007846;0.015561437303955684;0.7178369016737011;-0.013333984225875605;0.7179912117311286
8.093391;1.044450709335665;0.8331250489273893;0.7977268767159091;-7.792467672478993e-05;-7.461008068184214e-05;1.0450150444622184;9.999234888221544;0.8334295988319378;0.015559897171594356;0.015561420652270707;0.7178365887084023;-0.013333984978913143;0.7179916043317129
8.103391;1.0444506745147253;0.8331247266942946;0.7977245334764664;-7.681763909242897e-05;-7.35507147260198e-05;1.0450136095282399;9.999221690307941;0.8334291545572143;0.015559901847568452;0.015561403751892779;0.7178362743106236;-0.013333985723896316;0.7179919569201576
8.113391;1.0444506167433198;0.8331247968597943;0.7977224793458597;-7.681741565299474e-05;-7.355108759871106e-05;1.0450121263910428;9.999208729850944;0.8334286973514133;0.015559906228960784;0.015561386628015563;0.7178359616758241;-0.01333498645890003;0.7179922857789416
8.123391;1.0444505392287233;0.8331249123888589;0.7977203865424141;-7.681719141312907e-05;-7.355146352380278e-05;1.0450105941844583;9.99919599736601;0.8334282260346553;0.015559910368541931;0.015561369315008887;0.7178356528639893;-0.013334987182465776;0.7179925523181991
8.133391;1.044450443218218;0.8331250730516766;0.7977182613845017;-7.681696653630549e-05;-7.355184161315338e-05;1.0450090110765469;9.999183487110752;0.833427739857982;0.01555991434426885;0.015561351843304157;0.717834348324065;-0.013334987893470237;0.7179917745446778
8.143391;1.0444512821686123;0.8331256889269784;0.7977157765440814;-7.594976090410958e-05;-7.272205347371919e-05;1.0450083745933403;9.999171190863681;0.8334272385253588;0.015559918239148577;0.015561334237745415;0.7178340477142832;-0.013334988591155308;0.7179919521520708
8.153391;1.0444511478797738;0.8331259332481675;0.7977136068845296;-7.594953419628e-05;-7.272243362805402e-05;1.0450066820073851;9.999159092995297;0.8334267225144868;0.015559922120344856;0.015561316521231768;0.7178337509684434;-0.013334989275082778;0.7179920856242061
8.163391;1.0444509937636428;0.8331262156273802;0.7977114250568821;-7.594930585322804e-05;-7.272281379173865e-05;1.0450049305271754;9.999147165588047;0.8334261934408415;0.01555992603597728;0.015561298716265926;0.7178334585942521;-0.013334989944862694;0.7179921747338432
8.173391;1.0444508193217275;0.8331265346930817;0.7977092368338194;-7.594907496024895e-05;-7.272319328089384e-05;1.045003117180355;9.999135367125858;0.8334256541666134;0.015559930029527975;0.01556128084886467;0.7178331715395893;-0.013335990599958478;0.7179922374548734
8.183391;1.0444506230541055;0.8331268899463757;0.7977070467950147;-7.594884029628843e-05;-7.272357139038706e-05;1.0450012389825676;9.999123650901966;0.8334251086721295;0.015559934151869882;0.015561262955616717;0.7178328908540101;-0.013335991239768853;0.7179922361140304
8.193391;1.0444504026868155;0.833126932614077;0.7977045245530857;-7.484178392877782e-05;-7.166421248371125e-05;1.0449992934030106;9.999111978920043;0.8334245618587184;0.015559938457150216;0.015561245081701973;0.7178326171823818;-0.013335991863855475;0.7179921883493324
8.203391;1.0444501564702007;0.8331273606705539;0.7977023411261658;-7.484153817594208e-05;-7.166458608718356e-05;1.044997278435953;9.99910032714371;0.8334240190642026;0.015559942989504158;0.015561227271455647;0.7178323505485887;-0.013335992472104131;0.7179920925963407
8.213391;1.0444498839031493;0.8331278255800382;0.797700165752095;-7.484128565689554e-05;-7.16649572788953e-05;1.0449951926789476;9.999088681020448;0.8334234854937034;0.015559947776797796;0.015561209566755229;0.7178320906989616;-0.01333599306475287;0.7179919473869256
8.223391;1.0444495850262223;0.8331283271874723;0.7976980020266552;-7.4841025693868e-05;-7.166532629967544e-05;1.0449930358943278;9.99907703774625;0.8334229660014033;0.01555995283521214;0.01556119200443737;0.7178318376550379;-0.013336993642286174;0.7179917702368418
8.233391;1.0444492591963312;0.8331288653554018;0.7976958536889462;-7.484075752359432e-05;-7.166569324502658e-05;1.0449908094039622;9.999065417445605;0.8334224647489175;0.01555995817743096;0.01556117460742519;0.7178315918307452;-0.013336994205301489;0.7179915231730006
8.243391;1.044449858105626;0.8331298521788327;0.7976933906007657;-7.397349719133691e-05;-7.08358896624199e-05;1.044988515666878;9.999053864021763;0.8334219847985691;0.0155599638175351;0.01556115739149928;0.7178313537313119;-0.013336994754516818;0.7179912241505825
8.253391;1.044449471010199;0.8331304635485258;0.7976912851783354;-7.397321103733089e-05;-7.083625188389213e-05;1.044987157222048;9.999042432045954;0.8334215284086456;0.015559969767332803;0.01556114038161092;0.717831123735689;-0.013336995290791218;0.7179908726089947
8.263391;1.044449048875848;0.833131111259682;0.797689208507418;-7.397291552504102e-05;-7.083661123916226e-05;1.0449847359164093;9.9990311779231;0.8334210975560356;0.015559976032252652;0.015561123608591038;0.717830902115372;-0.013336995815005564;0.7179904679942395
8.273391;1.044448591272524;0.8331317952844762;0.7976871656732503;-7.397261030035286e-05;-7.083696748705637e-05;1.0449822527367525;9.999020157850913;0.8334206938299896;0.01555998261576132;0.015561107093522151;0.7178306892762079;-0.013336996327943483;0.7179900100414971
