time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.283391;1.0444481009256832;0.8331325157483492;0.7976851616958067;-7.397229484831439e-05;-7.083732053321057e-05;1.0449797079915042;9.999009418704802;0.8334203181768918;0.015559989521514302;0.01556109084549996;0.7178304861108014;-0.013337996830203114;0.7179895177075039
8.293391;1.0444475827402475;0.8331329240307089;0.797682868084808;-7.286515104097056e-05;-6.977793534434075e-05;1.0449771019509577;9.998998984780172;0.8334199713460217;0.015559996748075434;0.015561074869373937;0.7178292942364508;-0.01333799732206631;0.71798795523521
8.303391;1.0444470418241982;0.8331337178797219;0.7976809587927945;-7.286481454150086e-05;-6.977828220318592e-05;1.044974435135726;9.998988858480768;0.8334196546064493;0.01556000428692636;0.01556105916894598;0.7178291157764984;-0.013337997803485657;0.7179873425748643
8.313391;1.0444464823158743;0.8331345482137379;0.7976791058150933;-7.286446820835578e-05;-6.97786262621277e-05;1.0449717075923273;9.998979036827977;0.8334193696999074;0.015560012124551404;0.015561043754515598;0.7178289526450177;-0.013337998274347297;0.7179866810997035
8.323391;1.0444459076353212;0.8331354139911005;0.7976773144894631;-7.286411319034302e-05;-6.977896742847187e-05;1.044968918601419;9.998969526394335;0.8334191183045537;0.015560020239132671;0.015561028658727091;0.7178288061711697;-0.013337998734891032;0.7179859709347721
8.333391;1.0444453209718183;0.8331363134284219;0.797675589723184;-7.286375095710535e-05;-6.977930493785556e-05;1.0449660676993908;9.998960348522438;0.8334189019603134;0.015560028595342175;0.015561013940975981;0.7178286775379714;-0.013337999185975091;0.7179852118769636
8.343391;1.044444725094961;0.8331368949994505;0.7976736023708171;-7.175656512502468e-05;-6.871990243105122e-05;1.0449631556298404;9.99895154106738;0.8334187222483765;0.015560037144072088;0.015560999675790554;0.717828568122259;-0.01333899962890538;0.7179844229408865
8.353391;1.0444450753335217;0.8331386132790761;0.7976720246455047;-7.199602346978966e-05;-6.894979471895791e-05;1.044960184368253;9.99894315746417;0.8334185807219012;0.01556004582393797;0.015560985942380647;0.7178284787828438;-0.013339000065057612;0.7179835679623899
8.363391;1.0444444641466655;0.8331395933872446;0.7976705253693728;-7.199564703639892e-05;-6.895011356472495e-05;1.044958156966859;9.998935257296063;0.8334184786303104;0.01556005456540289;0.015560972820651007;0.7178284088181434;-0.013339000495834898;0.7179826665496761
8.373391;1.044443844914961;0.8331405917357739;0.7976691049199097;-7.199526826911693e-05;-6.895042416939592e-05;1.0449550775458694;9.998927890723643;0.8334184165439316;0.015560063298789265;0.015560960386360616;0.7178283562079408;-0.013339000922787706;0.717981719886577
8.383391;1.044443218747041;0.8331412556521929;0.7976674272903999;-7.088806991498383e-05;-6.78909907730613e-05;1.044951951257944;9.998921089089823;0.833418394346987;0.015560071960874392;0.015560948709881348;0.7178283189671858;-0.013339001347371579;0.7179807299211166
8.393391;1.044442588517469;0.833142279673822;0.7976661564151832;-7.088769138477234e-05;-6.789128317946423e-05;1.0449487845827101;9.998914867206581;0.8334184116062814;0.015560080495343824;0.015560937867435974;0.7178282958847918;-0.013339001770626135;0.7179796995946283
8.403391;1.0444419580028659;0.8331433127468482;0.7976649537657762;-7.088731521952525e-05;-6.789156572211906e-05;1.0449455859444077;9.998909229940736;0.8334184678372444;0.01556008884880208;0.015560927955085334;0.7178282862623679;-0.013340002193264465;0.7179786508834651
8.413391;1.0444413311425362;0.8331443530138108;0.7976638158631529;-7.088694273069945e-05;-6.78918378147929e-05;1.0449423659704336;9.99890418004021;0.833418562945744;0.01556009696924525;0.015560919085401664;0.7178282895899387;-0.013340002615951516;0.7179775499912862
8.423391;1.0444407109073115;0.8331453986774878;0.797662741110735;-7.088657538804746e-05;-6.789209874061309e-05;1.0449391372758814;9.99889972668565;0.8334186978435154;0.015560104805988075;0.015560911364654217;0.7178283053792055;-0.013340003039348758;0.7179764189569241
8.433391;1.0444400984533408;0.8331460996543181;0.7976613956083228;-6.977939623602186e-05;-6.68326125004516e-05;1.0449359138315932;9.998895885548128;0.8334188745911736;0.01556011230326218;0.015560904874936062;0.7178283328077105;-0.013340003463881632;0.717975261412059
8.443391;1.0444394938294996;0.8331471535229139;0.7976604483447832;-6.977904552926361e-05;-6.68328485503332e-05;1.0449327096628174;9.998892671849228;0.8334190959375067;0.015560119391137424;0.01556089968206534;0.7178283701157294;-0.013340003889468637;0.7179740808485157
8.453391;1.0444388971580751;0.8331482125762238;0.7976595667659986;-6.977870715764691e-05;-6.683307123625796e-05;1.0449295378959764;9.998890100818285;0.83341936499152;0.015560125988854435;0.015560895856439333;0.7178274141540285;-0.013340004315523159;0.7179718803073296
8.463391;1.04443926261728;0.8331500392349853;0.7976587522354974;-7.001821279446115e-05;-6.706284627156108e-05;1.0449264111244534;9.998888196618077;0.8334196855256877;0.01556013202543394;0.015560893480195065;0.7178274608402525;-0.013341004741261032;0.7179706798680155
8.473391;1.0444386830155974;0.8331511139822253;0.7976580061469135;-7.001790733151979e-05;-6.70630439158541e-05;1.0449243419054197;9.998887000135783;0.8334200621653266;0.015560137458466702;0.015560892633842692;0.7178275061346016;-0.013341005165945326;0.7179694433032889
8.483391;1.0444381125929365;0.8331518513639561;0.7976569955328904;-6.891080213642463e-05;-6.600349584417663e-05;1.044921342730954;9.998886570749454;0.8334205000366286;0.015560142267242946;0.015560893377234196;0.7178275463009668;-0.013341005588932604;0.7179681891629041
8.493391;1.0444375529445205;0.8331529511680119;0.7976563880624228;-6.891053932785552e-05;-6.600367403434788e-05;1.0449184260769617;9.998886979465881;0.833421004319578;0.015560146429247057;0.0155608957408434;0.7178275777325932;-0.013341006009765288;0.7179669170746055
8.503391;1.0444370072101363;0.8331540656377756;0.7976558480516605;-6.891030045651229e-05;-6.600384442784186e-05;1.0449156041714203;9.99888829540373;0.8334215797786221;0.015560149915743976;0.015560899730937291;0.7178275969970476;-0.013341006428364357;0.7179656266483485
8.513391;1.0444364790501832;0.8331551948547486;0.7976553737052046;-6.89100864176303e-05;-6.600400782275963e-05;1.0449128881651266;9.998890576121164;0.8334222302946336;0.015560152714026968;0.015560905347692203;0.7178276007804073;-0.013341006845077824;0.717964317475009
8.523391;1.0444359712316589;0.833156339136966;0.7976549646349322;-6.890989758969934e-05;-6.600416463997568e-05;1.044910287326178;9.998893864995349;0.8334229588563152;0.015560154845417703;0.01556091260745419;0.7178275859082467;-0.0133420072604013;0.7179630076113
8.533391;1.0444354855224376;0.8331571510423185;0.7976542877353849;-6.780291407880944e-05;-6.494457981067122e-05;1.0449078090707884;9.99889818787019;0.833423768229676;0.015560156358285514;0.01556092155157945;0.7178275497708707;-0.01334200767467814;0.7179616594745396
8.543391;1.0444350237588509;0.8331583301165506;0.7976540118089017;-6.78027759315519e-05;-6.494472403605986e-05;1.0449054597243184;9.998903549223437;0.8334246616341081;0.015560157307462753;0.015560932240756359;0.7178274904005371;-0.013342008088208481;0.7179602917408359
8.553391;1.044434588474812;0.8331595289968642;0.797653803058424;-6.780266326783166e-05;-6.494486245208178e-05;1.0449032445217659;9.998909936813932;0.8334256425300828;0.015560157739265501;0.015560944745206019;0.7178274059468687;-0.013342008501499528;0.7179589050185433
8.563391;1.0444341820879395;0.8331607478389753;0.7976536606786118;-6.78025762626862e-05;-6.494499549720162e-05;1.0449011666959143;9.998917334287045;0.8334267138285871;0.015560157689538692;0.015560959130526388;0.7178272947693988;-0.013342008915169902;0.7179575002949373
8.573391;1.0444347596284822;0.8331627465030196;0.7976535826597231;-6.80423416616414e-05;-6.51746882922498e-05;1.0448992270676436;9.99892572601528;0.8334278777948755;0.015560157192367767;0.015560975438877245;0.7178271563983256;-0.01334200932969609;0.7179560790198893
8.583391;1.0444344141214623;0.8331636530313719;0.7976532323273189;-6.693548493280552e-05;-6.411507608827539e-05;1.0448974244904545;9.998935087479376;0.8334291369409246;0.015560156289651189;0.015560993676105904;0.7178269920571093;-0.01334300974538186;0.7179546617842957
8.593391;1.0444340999588126;0.8331649238398585;0.797653275008166;-6.69354748980292e-05;-6.411519454403432e-05;1.0448967570945575;9.998945377038336;0.8334304947215284;0.015560155031134634;0.015561013817948815;0.7178268042956082;-0.013343010162468595;0.7179532138765962
8.603391;1.0444338175840273;0.8331662076147133;0.7976533746468953;-6.693549055257047e-05;-6.41153082964197e-05;1.0448952236607496;9.998956538952324;0.8334319552388468;0.015560153467534261;0.015561035829874345;0.7178265963336146;-0.013343010581172725;0.7179517562368591
8.613391;1.0444335669641645;0.8331675010207048;0.7976535292998539;-6.693553191218534e-05;-6.411541699187727e-05;1.044893823496178;9.998968508254581;0.8334335225411852;0.015560151645655133;0.015561059679831618;0.7178253714173656;-0.013343011001550392;0.7179492907669386
8.623391;1.0444333477675762;0.8331687991578968;0.7976537368153506;-6.693559851213046e-05;-6.411551975431328e-05;1.0448925553381447;9.998981211502313;0.83343520009699;0.015560149606024557;0.015561085342043465;0.7178251322044352;-0.013343011423297592;0.7179478183476495
8.633391;1.044433158945256;0.8331697463109542;0.7976536605393928;-6.582886825611084e-05;-6.305587983928445e-05;1.0448914173465662;9.998994566255197;0.8334369904148308;0.015560147386227031;0.015561112798137131;0.7178248805159173;-0.013343011845859327;0.7179463401489373
8.643391;1.0444329981430416;0.8331710317907384;0.7976539649525622;-6.582898214727736e-05;-6.305596620309655e-05;1.0448904077746095;9.999008478002489;0.8334388949517936;0.015560145035990729;0.015561142032819239;0.7178246175307099;-0.013344012268832844;0.717944875637294
8.653391;1.0444328621949215;0.8331722984552156;0.7976543122005514;-6.582911800193641e-05;-6.305604161027381e-05;1.0448895249488102;9.999022837972598;0.8334409143393023;0.015560142629542504;0.015561173032156437;0.7178243437805294;-0.013344012692200306;0.7179433884119462
8.663391;1.0444327483277012;0.8331735387951013;0.7976546987999644;-6.582927514911779e-05;-6.305610418124305e-05;1.0448887671272165;9.99903753123365;0.8334430485766433;0.015560140258875536;0.015561205786857036;0.7178240591331868;-0.013344013116271062;0.7179418974513109
8.673391;1.0444326549108738;0.8331747463908222;0.7976551223120812;-6.582945331617451e-05;-6.305615212535035e-05;1.0448881324681647;9.99905245184076;0.8334452969528372;0.01556013801785659;0.015561240286670844;0.7178237635909351;-0.013344013541424985;0.7179404027135048
8.683391;1.0444335347631097;0.8331763279744004;0.7976552470378004;-6.496265469477418e-05;-6.222601262135253e-05;1.044887618756423;9.999067512486784;0.8334476580172561;0.015560135991396941;0.015561276502994836;0.7178234581197082;-0.013344013967826853;0.7179389042000338
8.693391;1.0444334787935705;0.8331774554581802;0.7976557393333951;-6.496287490417795e-05;-6.222602697528473e-05;1.044887223470727;9.999082641174628;0.8334501299783622;0.015560134256875172;0.015561314373779719;0.7178231443011595;-0.013344014395437838;0.7179374021867398
8.703391;1.0444334379588054;0.8331785382016306;0.7976562637448845;-6.4963116217801e-05;-6.222602331276979e-05;1.0448879437261849;9.999097771856523;0.8334527107765696;0.015560132899652227;0.015561353812658218;0.7178228236464383;-0.013345014824098727;0.7179359154018812
8.713391;1.0444334087714764;0.8331795750863991;0.7976568192686936;-6.496337858146721e-05;-6.222600178771082e-05;1.0448877759209094;9.999112840857837;0.8334553972905936;0.015560132025706589;0.01556139473668592;0.7178224977432907;-0.013345015253400896;0.7179344063184846
8.723391;1.0444333875715515;0.8331805663671255;0.7976574053016136;-6.49636617602547e-05;-6.222596326938026e-05;1.0448877164474621;9.99912778604639;0.8334581846962612;0.015560131753127999;0.01556143707699749;0.7178221686481613;-0.01334501568274652;0.7179328928460558
8.733391;1.0444333703511222;0.8331811642959576;0.7976576869554576;-6.385714315098295e-05;-6.116617330848685e-05;1.0448877626278639;9.999142544608942;0.8334610667466448;0.015560132187936155;0.015561480769476947;0.7178218387403185;-0.01334501611161489;0.7179313746613836
8.743391;1.0444333524518792;0.8331820675088976;0.7976583303778252;-6.385746680698382e-05;-6.116610341974095e-05;1.0448879122021486;9.9991570555107;0.8334640366243089;0.015560133404695902;0.015561525751724928;0.71782151035471;-0.013345016539568051;0.7179298524403137
8.753391;1.0444333286331664;0.8331829278586531;0.7976589993123016;-6.385781011724811e-05;-6.116601836907012e-05;1.0448881621737658;9.99917126685842;0.8334670876259773;0.015560135445788109;0.015561571968073092;0.7178211856410751;-0.013345016966174586;0.7179283275605469
8.763391;1.04443329322888;0.8331837461228402;0.7976596915821306;-6.385817251188917e-05;-6.11659180971736e-05;1.0448885081069332;9.999185138429784;0.8334702131221506;0.015560138338810899;0.015561619365017725;0.7178208665601985;-0.013346017391188349;0.7179268201853399
8.773391;1.044433240124727;0.8331845239447616;0.7976604056050025;-6.385855307390357e-05;-6.116580241792884e-05;1.0448889441419968;9.999198635319367;0.8334734061965352;0.015560142115371343;0.015561667877930882;0.7178205546511949;-0.013346017814616007;0.7179252953763758
8.783391;1.0444331630479589;0.8331849148046265;0.7976608063775007;-6.275212824432118e-05;-6.01059356732659e-05;1.0448894635400243;9.999211722521164;0.8334766596719229;0.015560146806746413;0.015561717427693154;0.7178192505109495;-0.013346018236371462;0.717922775226146
8.793391;1.0444330562377928;0.833185617935335;0.797661560370472;-6.275254060271739e-05;-6.0105788582783764e-05;1.0448900590274108;9.999224368134625;0.8334799663506958;0.015560152424716287;0.015561767928239587;0.717818953668973;-0.013346018655926259;0.717921263113127
8.803391;1.0444338684072418;0.8331870453013;0.7976623307606849;-6.299278658964724e-05;-6.033518908791715e-05;1.044890723019823;9.999236551106167;0.8334833190279453;0.015560158957986762;0.015561819291851964;0.7178186632722919;-0.01334601907228626;0.7179197621498303
8.813391;1.0444336873231095;0.8331876736813432;0.7976631133372577;-6.299322110228975e-05;-6.0335010128721894e-05;1.0448914479382903;9.999248265374845;0.8334867103096798;0.015560166381021607;0.015561871434565375;0.7178183786446019;-0.013346019484119759;0.7179182738021741
8.823391;1.0444334618978517;0.8331882616277745;0.797663902886625;-6.299366218026633e-05;-6.033481509167609e-05;1.0448932260931334;9.999259515850056;0.8334901327044592;0.015560174660927108;0.015561924286413122;0.7178180989292337;-0.013347019889965147;0.7179168166915535
8.833391;1.0444331865150809;0.833188458447996;0.7976643598705214;-6.188728332643643e-05;-5.927486824902417e-05;1.044894049462082;9.999270311459988;0.8334935789745823;0.0155601837677934;0.015561977794146885;0.7178178226277149;-0.013347020288525548;0.7179153527176905
8.843391;1.0444328545236565;0.8331889612825718;0.7976651473487684;-6.188772784170071e-05;-5.927464049745378e-05;1.0448949098327425;9.99928066187643;0.8334970421542416;0.015560193683683474;0.015562031909207637;0.7178175478844624;-0.013347020678801834;0.7179138990491843
8.853391;1.0444324588871998;0.8331894229910148;0.7976659279730537;-6.188816884919109e-05;-5.927439631809808e-05;1.0448957990486352;9.999290575225215;0.8335005154911721;0.015560204398520261;0.015562086573106313;0.7178172729490017;-0.013347021060025818;0.7179124540488776
8.863391;1.0444319931544441;0.8331898471396145;0.7976666994265577;-6.188860310363596e-05;-5.9274136129981184e-05;1.0448967097109767;9.999300056911398;0.8335039926628274;0.015560215906113502;0.015562141711052037;0.7178169959084127;-0.013347021431608161;0.7179110161477439
8.873391;1.04443145196179;0.833190238366248;0.7976674598694622;-6.188902824688887e-05;-5.927386094265578e-05;1.0448976363464864;9.999309116186517;0.833507467790714;0.015560228210718369;0.015562197235277507;0.717816713799402;-0.013347021793124924;0.7179095839659289
8.883391;1.0444308305351817;0.8331902526988695;0.7976678737537931;-6.078261960526115e-05;-5.821383679174652e-05;1.0448985759581682;9.999317779379986;0.8335109351144198;0.015560241326979854;0.015562253054690202;0.7178164220963137;-0.013348022144324609;0.7179081749448349
8.893391;1.0444301239208331;0.8331905921870771;0.7976686074212622;-6.078302322559787e-05;-5.821353649214961e-05;1.0448995276751654;9.999326100124062;0.8335143885194207;0.015560255270206802;0.015562309082208901;0.7178161151691024;-0.013348022485127802;0.7179067511932132
8.903391;1.04442932770359;0.8331909120844351;0.7976693252473913;-6.078341560794994e-05;-5.821322599763105e-05;1.0449004920049056;9.999334156616456;0.8335178212839284;0.01556027005407492;0.0155623652367355;0.7178157871603983;-0.013348022815495188;0.7179053310567002
8.913391;1.044429393080266;0.8331919772001017;0.7976700256960386;-6.102361580481152e-05;-5.844246929360508e-05;1.044901470149847;9.999342036005833;0.8335212266125587;0.01556028569659917;0.015562421440205625;0.717815432668199;-0.013348023135233665;0.7179039144053163
8.923391;1.0444284116572689;0.8331922698489894;0.7976707076315646;-6.102398638733614e-05;-5.844214120258006e-05;1.0449024638310764;9.999349816903168;0.8335245983481487;0.015560302220898246;0.015562477608499482;0.7178150472811977;-0.013348023443963842;0.7179025011197413
8.933391;1.0444273374090458;0.8331922053241281;0.7976710361088116;-5.991752210516847e-05;-5.738206894228125e-05;1.044904475146365;9.999357559108866;0.8335279308640642;0.015560319646176761;0.015562533641039576;0.7178146276356958;-0.013348023741274959;0.7179010916416224
8.943391;1.0444261719175871;0.8331924830512977;0.7976716780349498;-5.991787192129356e-05;-5.738172332548805e-05;1.0449055058398768;9.999365305372502;0.8335312185788911;0.015560337979855128;0.015562589413703832;0.7178141705873661;-0.013349024026945131;0.7178997059940605
8.953391;1.0444249184622334;0.8331927540955455;0.7976722984667594;-5.991821132316594e-05;-5.738136810392866e-05;1.0449065567368145;9.99937309522022;0.8335344559862353;0.015560357220618054;0.015562644781271267;0.7178126723978704;-0.01334902430114171;0.7178973092470411
8.963391;1.044423581784562;0.8331930168730955;0.7976728968854969;-5.991854039101214e-05;-5.738100260966816e-05;1.0449076281137215;9.999380979829374;0.8335376384490921;0.01556037736584675;0.015562699592080186;0.7178121288723815;-0.013349024564460585;0.7178959217160792
8.973391;1.044422167734307;0.833193269773884;0.7976734739350755;-5.9918859519560524e-05;-5.738062601474376e-05;1.0449087203206138;9.999389024999376;0.8335407631384145;0.015560398410877084;0.015562753704150637;0.7178115360386224;-0.013349024817723109;0.7178945448683344
8.983391;1.0444206829828246;0.8331931629924448;0.7976736974961363;-5.8812344799782664e-05;-5.6320501689323774e-05;1.0449098335990339;9.999397303945164;0.8335438292336956;0.015560420348348945;0.015562806996653777;0.7178108907063346;-0.013349025061738497;0.7178931788363758
8.993391;1.0444191345922036;0.833193392851257;0.7976742373068544;-5.881264538881003e-05;-5.63200999937304e-05;1.0449109676260953;9.999405890836353;0.8335468373126017;0.015560443185395026;0.015562859376097577;0.7178101905280856;-0.013349025297218748;0.7178918230531964
9.003391;1.0444175294849656;0.8331936082170687;0.7976747600065779;-5.8812936683179064e-05;-5.631968479211037e-05;1.0449121217971677;9.999414859152637;0.8335497883725775;0.015560466965473436;0.015562910773900204;0.7178094333642823;-0.013349025524681722;0.7178904766972014
9.013391;1.0444155740122765;0.833193566480663;0.7976752648601634;-5.957403049670424e-05;-5.704771684729323e-05;1.0449132956677973;9.999424279848975;0.8335526830512338;0.015560491768962193;0.015562961137571843;0.7178086166659527;-0.013350025744290415;0.7178891573332443
9.023391;1.044413876936475;0.8331937452713926;0.7976757506838118;-5.9574301934515146e-05;-5.704727584554058e-05;1.0449144890969184;9.999434213310677;0.833555521409251;0.01556051769197528;0.015563010422337873;0.7178077378509965;-0.013350025955971172;0.7178878268340747
9.033391;1.0444130998407655;0.8331943161830065;0.7976758820792312;-5.870755408062824e-05;-5.6216649248933036e-05;1.0449157021515807;9.999444700548658;0.8335583029725411;0.015560544820116188;0.015563058584656215;0.7178067954152012;-0.013350026159760544;0.7178865034063124
9.043391;1.044411343920919;0.8331944555221107;0.7976763257451605;-5.870780477810571e-05;-5.621618700025154e-05;1.0449169345305425;9.999455765657654;0.8335610265136543;0.015560573213889801;0.015563105578668657;0.7178057897230978;-0.01335002635584543;0.7178851875246844
9.053391;1.0444095721618565;0.8331945754753044;0.7976767468595637;-5.870804524974346e-05;-5.6215715730624985e-05;1.0449191850022788;9.999467429116304;0.8335636894340861;0.015560602912167373;0.01556315136139068;0.7178047227762936;-0.013350026544296907;0.7178838806770954
9.063391;1.0444077940751137;0.833194675217589;0.7976771450078718;-5.87082753098836e-05;-5.621523611390441e-05;1.0449204510982477;9.999479718237026;0.8335662872180369;0.015560633939610654;0.015563195898709747;0.7178035972755729;-0.013350026724953511;0.7178825850143865
9.073391;1.0444060182965191;0.8331947531219419;0.7976775196510886;-5.870849436328202e-05;-5.621474828191837e-05;1.044921729162437;9.999492663310658;0.833568813716625;0.015560666301460992;0.015563239161427335;0.7178024159280304;-0.013351026897461307;0.7178813211806525
9.083391;1.0444042516457939;0.8331948078666883;0.7976778696012023;-5.870870153438553e-05;-5.621425162038964e-05;1.0449230152880788;9.999506285027026;0.8335712620687602;0.015560699973434762;0.01556328112013052;0.717801181165469;-0.013351027061264759;0.717880053455667
9.093391;1.044402499423833;0.8331944905288116;0.7976778590924601;-5.760207032101965e-05;-5.515400872111822e-05;1.044924306363802;9.999520585032608;0.833573625220027;0.015560734898767668;0.015563321746655302;0.7177998950049918;-0.013351027215611782;0.717878801179433
9.103391;1.044400766774345;0.8331944997412879;0.7976781540006419;-5.760225079726118e-05;-5.5153489829740054e-05;1.0449256003548257;9.999535539793873;0.8335758959054453;0.015560770989984096;0.015563361017087825;0.7177985591586402;-0.013351027359613825;0.7178775643857662
9.113391;1.0443990597028658;0.8331944883342133;0.7976784184739094;-5.7602416131685556e-05;-5.5152957070564845e-05;1.044926896144792;9.999551100998216;0.8335780669519472;0.01556080813337658;0.015563398913899287;0.7177971752250325;-0.01335102749237193;0.7178763428324034
9.123391;1.0443973847599637;0.8331944577512822;0.797678650903944;-5.76025648774341e-05;-5.515240892707235e-05;1.0449281933772192;9.999567209806488;0.833580132465412;0.015560846197037103;0.01556343543076133;0.7177947447893142;-0.013351027613109086;0.717874136748348
9.133391;1.0443957481192725;0.8331944088799136;0.7976788500408687;-5.7602695533274606e-05;-5.515184428061777e-05;1.0449294928001982;9.999583811075096;0.8335820889822873;0.015560885044654126;0.015563470578303457;0.7177932695427492;-0.01335202772114885;0.7178729648909133
9.143391;1.0443951085579333;0.8331947544977727;0.797678681234364;-5.673579428894918e-05;-5.432108719065868e-05;1.044930796717956;9.99960085094991;0.8335839349458716;0.015560924549000665;0.015563504386856863;0.7177917513777674;-0.013352027815897382;0.7178717909006569
9.153391;1.044393561721661;0.8331946714824601;0.7976788126468096;-5.67358839657527e-05;-5.4320487067895526e-05;1.0449321081356093;9.999618270219006;0.833585669281465;0.015560964595319643;0.01556353690639145;0.7177901926310067;-0.01335202789696135;0.7178706338514034
9.163391;1.044392062548747;0.8331945724645377;0.7976789115583227;-5.673595087002539e-05;-5.431986834618321e-05;1.0449334288521086;9.999636007653192;0.8335872913691976;0.01556100508669633;0.015563568200188869;0.7177885965972569;-0.013352027964183789;0.7178694941483629
9.173391;1.0443906111046448;0.8331944577514142;0.7976789801147419;-5.673599375780929e-05;-5.4319231067183704e-05;1.0449357584722845;9.999654002065846;0.8335888020295306;0.015561045952737239;0.015563598325333338;0.7177869678600154;-0.01335202801759965;0.7178683725705873
9.183391;1.0443892073410845;0.8331943279930424;0.7976790214410658;-5.6736011518443345e-05;-5.431857592583252e-05;1.044937095158841;9.999672184197996;0.8335902035015837;0.01556108713665017;0.015563627306754703;0.7177853122993167;-0.013352028057535246;0.7178672705063901
9.193391;1.0443878511182552;0.8331938356123603;0.7976787058763882;-5.5629176504951035e-05;-5.3258168015355884e-05;1.0449384368186538;9.999690470041802;0.8335914985896217;0.015561128567440952;0.015563655126639046;0.7177836370567234;-0.013352028084688973;0.7178661899173192
9.203391;1.0443865420597072;0.8331936801069064;0.7976787064792732;-5.562914144065804e-05;-5.3257481124557995e-05;1.0449397817061068;9.999708762760427;0.8335926902550908;0.015561170155291779;0.015563681736738373;0.7177819502356495;-0.013353028100001104;0.7178651516819718
9.213391;1.0443852801078808;0.8331935159641825;0.7976786948475145;-5.562907955453602e-05;-5.3256780722915326e-05;1.0449411287158896;9.999726956595778;0.8335937813258155;0.01556121181689672;0.015563707084425693;0.7177802601000768;-0.01335302810464423;0.7178641207846831
9.223391;1.0443840659520678;0.8331933482668623;0.7976786765753868;-5.5628990971925534e-05;-5.3256068384353294e-05;1.0449424773263045;9.999744944179389;0.8335947739337111;0.015561253498098665;0.01556373113764491;0.7177785744073445;-0.013353028100129267;0.7178631177701252
9.233391;1.0443829009611416;0.8331931832923505;0.797678656622303;-5.562887569231368e-05;-5.325534556619567e-05;1.0449438274879255;9.999762632457417;0.8335956693604295;0.015561295171754076;0.015563753887048273;0.7177769007396035;-0.013353028088073343;0.7178621448389204
9.243391;1.0443817871776704;0.8331926782825628;0.7976783050977431;-5.452190689550389e-05;-5.219487744910052e-05;1.044945179449624;9.999779955495587;0.8335964682660953;0.015561336823288608;0.01556377532977916;0.7177752475589001;-0.013353028069869799;0.7178612051080978
9.253391;1.0443807271455443;0.8331925353046145;0.7976782940532148;-5.4521737675705454e-05;-5.21941376308407e-05;1.0449465326090925;9.999796873853183;0.8335971709298208;0.01556137844104088;0.015563795454759282;0.7177736244930539;-0.013353028046742182;0.7178603026036604
9.263391;1.0443806772344932;0.8331931693839337;0.7976782948118992;-5.4761352073675315e-05;-5.242295188935813e-05;1.044947884490306;9.999813366786343;0.8335977776294993;0.015561420009276909;0.015563814229937925;0.717772041197136;-0.013354028020005194;0.7178594602492436
9.273391;1.0443797326420976;0.833193061596578;0.7976783134336151;-5.476112741786567e-05;-5.242220144933878e-05;1.0449492315658602;9.999829423674305;0.8335982891979846;0.015561461499452317;0.01556383160151404;0.7177705063153961;-0.01335402799111209;0.7178586449882192
9.283391;1.0443788503550726;0.8331929757628491;0.7976783553594924;-5.476087472227304e-05;-5.242144894629841e-05;1.044950571104312;9.999845039210634;0.8335987076222171;0.015561502862235713;0.01556384751083819;0.7177690278236875;-0.013354027961473449;0.7178578792771731
9.293391;1.0443780339629782;0.83319291489856;0.797678425104422;-5.476059454150629e-05;-5.242069687029603e-05;1.0449529020097212;9.999860212303505;0.8335990362082305;0.015561544024736623;0.015563861909823201;0.7177676136263689;-0.013354027932357525;0.7178571668019461
9.303391;1.044377286994851;0.8331925326400555;0.7976781928435409;-5.36534602872815e-05;-5.136021152550749e-05;1.0449542237860103;9.99987493959219;0.8335992794133026;0.015561584899175284;0.015563874765814292;0.7177652712492719;-0.013354027904877731;0.7178555112217628
9.313391;1.0443766127360528;0.8331925281972538;0.7976783304266978;-5.3653128950565676e-05;-5.135946780493425e-05;1.0449555353823017;9.999889208905042;0.8335994430616568;0.015561625400912566;0.015563886056824999;0.7177640071163254;-0.013354027879953947;0.7178549149490354
9.323391;1.044376013995324;0.833192553792386;0.797678507042864;-5.3652773993131353e-05;-5.1358731601397084e-05;1.0449568356038732;9.999903006355485;0.8335995344848215;0.015561665468104306;0.015563895762283666;0.7177628258477935;-0.013354027858369375;0.7178543794563721
9.333391;1.0443754925666822;0.8331926100482362;0.7976787246803017;-5.365239642732674e-05;-5.135800455393665e-05;1.0449581236208632;9.999916326519768;0.8335995620726359;0.015561705073115521;0.01556390386009918;0.7177617297798509;-0.013355027840870002;0.717853923197524
9.343391;1.0443750490224417;0.8331926971771149;0.797678984974244;-5.365199730552717e-05;-5.1357287840230434e-05;1.0449593983331773;9.9999291714304;0.8335995346536241;0.01556174421818701;0.015563910328510946;0.7177607192007013;-0.01335502782825057;0.7178535085183017
9.353391;1.0443746831244614;0.8331924661995319;0.7976789561525129;-5.2544750173392234e-05;-5.029684615145095e-05;1.044960657505704;9.999941546069062;0.8335994606414668;0.015561782924872699;0.015563915150739677;0.7177597932652952;-0.013355027821470258;0.7178531542304867
9.363391;1.044374394125414;0.8331926142869449;0.7976793088009301;-5.254431236858086e-05;-5.029615290798655e-05;1.0449618976885888;9.999953455200062;0.833599347088417;0.015561821224536853;0.015563918328436293;0.7177589508983102;-0.013355027821498227;0.7178528608112804
9.373391;1.0443741809021725;0.8331927920482888;0.797679711679645;-5.2543858540059264e-05;-5.029547318308917e-05;1.0449631149186134;9.999964897525869;0.833599199603762;0.015561859150566737;0.015563919894809028;0.717758191181731;-0.0133550278288602;0.7178526281150657
9.383391;1.04437499578272;0.8331937597613964;0.7976801668817;-5.278320053000958e-05;-5.052436835336562e-05;1.0449643051464808;9.99997586571019;0.8335990228666907;0.015561896734994847;0.015563919912555742;0.7177575134796107;-0.013355027843441027;0.7178524550674474
9.393391;1.0443749290271507;0.833193996001679;0.7976806752677984;-5.278272362159702e-05;-5.0523720452722854e-05;1.0449654638889438;9.999986355384943;0.8335988205696562;0.015561934003588697;0.01556391845473902;0.7177569175738537;-0.013356027864657716;0.7178523583762243
9.403391;1.0443749308196089;0.8331942626408152;0.7976812365292896;-5.2782239612586416e-05;-5.052309022512241e-05;1.044966585709099;9.999996368922723;0.8335985953539852;0.015561970975736717;0.01556391557707846;0.717756403266505;-0.013356027891727825;0.7178522981322466
9.413391;1.0443749962121491;0.8331942118304292;0.797681515867404;-5.167492225703864e-05;-4.946274192232803e-05;1.0449676643462622;10.000005912849755;0.8335983496056996;0.01556200767401935;0.01556391130487351;0.717755969164195;-0.013356027923963698;0.7178522893292111
9.423391;1.0443751193351443;0.8331945412211064;0.7976821799210893;-5.167443169407068e-05;-4.946214867133994e-05;1.044969693740971;10.000014996653162;0.8335980863506404;0.015562044122195312;0.015563905647523045;0.7177556119476867;-0.013356027960894247;0.7178523276841561
9.433391;1.0443752938432107;0.8331949015179624;0.7976828929675494;-5.167394137478075e-05;-4.9461574845103755e-05;1.0449706690401546;10.000023630277724;0.8335978098635606;0.015562080328971427;0.015563898617878191;0.7177553271903974;-0.01335602800203257;0.717852408781717
9.443391;1.0443755133796575;0.8331952922427599;0.7976836529387183;-5.1673453933428225e-05;-4.946102136724231e-05;1.0449715869206766;10.000031822028633;0.8335975259125987;0.01556211627670219;0.015563890238260178;0.7177551104373964;-0.0133560280465649;0.7178525285870346
9.453391;1.0443757724029794;0.8331957129246377;0.7976844578695308;-5.1672972381528496e-05;-4.946048902980465e-05;1.0449724458892427;10.000039580734434;0.8335972410483051;0.015562151921212044;0.015563880544192972;0.7177549574142326;-0.013356028093333309;0.7178526837384774
9.463391;1.0443760668643343;0.8331958142374885;0.7976849725278127;-5.056567095508899e-05;-4.840024200795044e-05;1.0449732468351502;10.000046917091812;0.8335969619208209;0.015562187204054194;0.015563869589349686;0.7177548642418554;-0.013357028141073347;0.7178528899796217
9.473391;1.0443763940465396;0.8331962933412741;0.7976858644855546;-5.0565210168043865e-05;-4.8399753311642634e-05;1.0449739928461048;10.000053841770042;0.8335966957180057;0.015562222070601909;0.01556385743872724;0.7177548279572595;-0.013357028188641469;0.7178531073563471
9.483391;1.0443767519571168;0.8331968009752392;0.7976867998628772;-5.056476316983611e-05;-4.8399286918253406e-05;1.0449746881858135;10.000060361953713;0.8335964505872813;0.015562256477441451;0.015563844151335392;0.7177538463552265;-0.013357028235084757;0.7178523519804066
9.493391;1.0443771389483647;0.8331973363053703;0.797687778516711;-5.056433136273711e-05;-4.839884308573565e-05;1.044975337489734;10.00006647942375;0.8335962352297636;0.015562290394120023;0.01556382976545351;0.7177539171524595;-0.01335702827951746;0.7178526211364362
9.503391;1.0443775537694202;0.8331978978381812;0.7976887997721488;-5.0563915668285997e-05;-4.8398422076897575e-05;1.0449759452013354;10.000072195082932;0.8335960582640606;0.015562323812014877;0.015563814291107541;0.7177540374589545;-0.01335702832099085;0.7178529130161544
9.513391;1.044378949562714;0.8331992441949568;0.7976898622033637;-5.080332334544643e-05;-4.8627583256140034e-05;1.0449765150073835;10.000077515753883;0.8335959277044839;0.015562356750512072;0.015563797714419045;0.7177542039761807;-0.01335702835855871;0.7178532261021752
9.523391;1.0443794186331021;0.8331995024134744;0.7976906298019282;-4.969611155476452e-05;-4.756747207435744e-05;1.044977049877396;10.000082456032802;0.8335958506213244;0.015562389251513438;0.015563780014379672;0.7177544138870077;-0.013357028391404981;0.7178535593752338
9.533391;1.0443799143116912;0.8332001282956214;0.7976917680982595;-4.969574750511429e-05;-4.756712060613332e-05;1.044977552651499;10.000087036801146;0.8335958333584292;0.01556242136635693;0.015563761171375173;0.7177546656777;-0.013358028418899756;0.7178539306757225
9.543391;1.0443804356307642;0.8332007703868561;0.7976929406165186;-4.969540176481441e-05;-4.756679255726463e-05;1.0449790262489818;10.000091282709947;0.8335958821089495;0.015562453144604624;0.015563741155724214;0.7177549585371442;-0.013358028440525293;0.7178543023831535
9.553391;1.0443809818828114;0.8332014258353696;0.7976941446028042;-4.969507482318082e-05;-4.756648782928712e-05;1.0449794734414293;10.0000952199648;0.8335960027173173;0.015562484631362184;0.01556371991937825;0.7177552906756993;-0.013358028455650749;0.7178546938445465
9.563391;1.0443815534088428;0.8332020913418458;0.797695377548476;-4.969476690646338e-05;-4.7566205983429056e-05;1.0449798969858362;10.000098877806055;0.8335961997768307;0.015562515866019106;0.015563697411960415;0.7177556584565156;-0.01335802846349586;0.717855107021363
9.573391;1.0443821513337792;0.8332024141425218;0.7976963040604058;-4.858764786595982e-05;-4.650621024810527e-05;1.0449802998810844;10.000102291783026;0.8335964761199355;0.015562546879726477;0.015563673606491834;0.7177560571027243;-0.013358028463450584;0.7178555438164392
9.583391;1.0443827767543394;0.8332030873472336;0.797697591609586;-4.8587377190801224e-05;-4.6505973633990816e-05;1.044980684944296;10.000105499046978;0.8335968326605343;0.01556257770122418;0.015563648508318621;0.7177564818019309;-0.01335802845540159;0.7178560051290106
9.593391;1.044383430111756;0.8332037576238062;0.7976989058666121;-4.85871239396814e-05;-4.650576030518181e-05;1.0449810542213451;10.000108524920554;0.833597268473404;0.015562608371138837;0.015563622144166485;0.7177569278060766;-0.013358028439806196;0.7178564907303429
9.603391;1.0443841106806595;0.8332044203884773;0.7977002460844291;-4.858688674442364e-05;-4.650557106778844e-05;1.0449814092670775;10.000111374597687;0.8335977811736789;0.015562638948903064;0.015563594551275125;0.717757389800211;-0.013359028417511262;0.7178570174832629
9.613391;1.044384816239942;0.833205070684151;0.7977016117162237;-4.858666407307532e-05;-4.650540695575507e-05;1.0449817516521085;10.00011403648125;0.8335983669403049;0.015562669499667956;0.015563565783160095;0.7177578618088408;-0.013359028389589182;0.7178575447091143
9.623391;1.0443855434704339;0.8332057037267051;0.797703003200705;-4.8586454519979615e-05;-4.650526912067059e-05;1.0449820823002234;10.000116492522295;0.833599020434586;0.015562700074110274;0.015563535920373576;0.7177583379133692;-0.013359028357377244;0.7178580863963103
9.633391;1.0443872422700735;0.8332067281734418;0.797704087943217;-4.7719230310481666e-05;-4.567498053409033e-05;1.0449824005594521;10.000118730029085;0.8335997356070683;0.015562730700483309;0.015563505067801856;0.7177588128831758;-0.013359028322453021;0.7178586373556232
9.643391;1.0443880005114243;0.8332073186300892;0.7977055353259888;-4.7719043984817147e-05;-4.5674897929208015e-05;1.044982704841319;10.000120748776771;0.8336005070977098;0.01556276138889364;0.01556347334264992;0.7177592822262628;-0.013359028286502685;0.7178591922287649
9.653391;1.0443887667733531;0.8332078871778276;0.7977070121829043;-4.771886828708519e-05;-4.5674844089510355e-05;1.0449829944345563;10.000122560430976;0.8336013310730094;0.015562792141608375;0.01556344086578258;0.7177597422261374;-0.013359028251223117;0.717859745857513
9.663391;1.044389536643792;0.833208434139166;0.797708518844555;-4.771870276217839e-05;-4.5674820101058315e-05;1.044983270859147;10.000124183452675;0.8336022051397868;0.015562822957145889;0.015563407759361027;0.7177591903579684;-0.013360028218234668;0.7178593122638034
9.673391;1.0443903074924026;0.8332089590260625;0.797710055878192;-4.771854702163076e-05;-4.5674827289798126e-05;1.0449845376039575;10.000125638667043;0.8336031279086549;0.015562853820834272;0.015563374141173833;0.71775962557003;-0.013360028189099009;0.7178598496846073
9.683391;1.0443910779038406;0.8332094601972435;0.7977116243656919;-4.771840059385658e-05;-4.567486717202525e-05;1.0449847984155567;10.000126945976053;0.8336040984807731;0.015562884703858311;0.015563340109212818;0.7177600479944173;-0.01336002816530821;0.7178603730807236
9.693391;1.0443918463315678;0.8332095865939056;0.7977128916835702;-4.66114317391486e-05;-4.461520500604734e-05;1.0449850562370393;10.000128117903778;0.8336051158918378;0.015562915578008343;0.015563305726983643;0.7177604586021785;-0.013360028148053685;0.7178608785105429
9.703391;1.0443926102450654;0.8332100337858578;0.7977145271615164;-4.66113019504201e-05;-4.4615315753034334e-05;1.0449853138483098;10.000129152986915;0.8336061789925803;0.015562946420806382;0.015563271024322796;0.7177608592756696;-0.013360028138124947;0.7178613619639534
9.713391;1.0443933661378486;0.8332104513847621;0.7977161981790943;-4.66111793447746e-05;-4.461546467236437e-05;1.0449855745064143;10.000130036983627;0.833607286711294;0.015562977207302533;0.01556323601321884;0.7177612527697373;-0.013360028136121917;0.7178618200880029
9.723391;1.0443941099381544;0.8332108375312939;0.7977179054501247;-4.6611063152324405e-05;-4.461565314652283e-05;1.044985841790983;10.00013074657574;0.8336084380791192;0.015563007902300119;0.01556320069830175;0.7177616421785166;-0.013360028142536885;0.7178622508542291
9.733391;1.044394837529874;0.8332111895650632;0.7977196487829912;-4.6610952680865256e-05;-4.461588202573602e-05;1.0449861190044412;10.000131248699356;0.8336096320875359;0.015563038460484036;0.015563165074588351;0.7177620302939262;-0.013361028157625935;0.7178626722772136
9.743391;1.0443955454901261;0.8332111556085634;0.7977210936224813;-4.5504016252094346e-05;-4.3556415080886865e-05;1.044986408031323;10.000131503871723;0.8336108676954136;0.015563068835935353;0.015563129135917645;0.7177624191696871;-0.013361028181480664;0.7178630476562458
9.753391;1.0443962318304794;0.8332114304177193;0.7977229072976018;-4.550391552690931e-05;-4.355672515931125e-05;1.0449867087643614;10.000131474570729;0.8336121438811669;0.015563098984121409;0.015563092894592331;0.7177628100720909;-0.013361028214131722;0.7178633969067783
9.763391;1.0443978497110333;0.8332124236333829;0.7977247548465464;-4.5743619765367796e-05;-4.378663305566566e-05;1.0449870199378744;10.000131128206514;0.8336134596832288;0.015563128854768885;0.015563056381198667;0.7177632038802543;-0.013361028255412686;0.7178637218591899
9.773391;1.0443984910922135;0.8332126117466169;0.7977266342727936;-4.574352590928101e-05;-4.3787022600530564e-05;1.0449873400308949;10.000130435061502;0.8336148141968707;0.015563158400056109;0.015563019630032687;0.7177636014661111;-0.013361028304959947;0.7178640245636836
9.783391;1.0443991075549324;0.8332127541524006;0.7977285427567548;-4.574343435157439e-05;-4.378745122585473e-05;1.0449876671173965;10.000129366100262;0.8336162064012316;0.015563187592435303;0.01556298268256041;0.7177640037083737;-0.013361028362431842;0.7178643070794045
9.793391;1.0443996942659308;0.8332128497699766;0.7977304777588892;-4.574334447035122e-05;-4.378791875895785e-05;1.0449879985449844;10.0001278925113;0.8336176349859984;0.015563216429253629;0.015562945603017325;0.7177644113251184;-0.01336102842758008;0.7178645714046709
9.803391;1.0444002441906255;0.8332125493959938;0.7977321036466707;-4.463642346285948e-05;-4.272868842927057e-05;1.0449883314185322;10.00012598720537;0.8336190984764269;0.0155632449282983;0.015562908480014665;0.7177648245834546;-0.013361028500125958;0.7178648195317798
9.813391;1.044400749713208;0.8332125513437049;0.7977340870331514;-4.463633544257795e-05;-4.272923301206108e-05;1.0449896629520812;10.000123622131243;0.8336205955927953;0.01556327312305533;0.0155628714196314;0.7177652431615146;-0.013362028579705944;0.7178650722325596
9.823391;1.044401204185552;0.8332125081576408;0.7977360924589545;-4.4636248260126755e-05;-4.272981474283254e-05;1.0449899900670083;10.000120759809844;0.833622125445543;0.015563301055643635;0.015562834541270564;0.7177656664592624;-0.013362028666086713;0.7178652947468107
9.833391;1.0444016021865425;0.8332124208879393;0.7977381182547261;-4.4636162171959066e-05;-4.273043165049403e-05;1.0449903092559218;10.000117350300446;0.8336236873996297;0.015563328769846764;0.015562797963377673;0.7177660937594357;-0.01336202875941188;0.7178655082342442
9.843391;1.0444019385806478;0.8332122900458845;0.7977401629198013;-4.4636077441872445e-05;-4.2731081309407376e-05;1.0449906169316985;10.000113342109076;0.8336252810021225;0.015563356308520699;0.015562761783811722;0.7177665239617752;-0.013362028860136217;0.7178657147568824
9.853391;1.044402207798044;0.8332121160943722;0.7977422253071358;-4.463599452410606e-05;-4.273176117223665e-05;1.0449909095529188;10.000108698590923;0.8336269061869886;0.015563383715207595;0.015562726081069525;0.7177669554631971;-0.013362028968753529;0.717865915758153
9.863391;1.0444024043763145;0.8332115514690926;0.7977439704816445;-4.352908189841773e-05;-4.167273204968601e-05;1.0449911836436916;10.000103403787165;0.8336285632671714;0.015563411032777011;0.015562690931077401;0.7177663863530162;-0.013362029085556965;0.7178651127689009
9.873391;1.0444025237217727;0.8332112962104329;0.7977460651291193;-4.3529004734909204e-05;-4.1673464755730854e-05;1.0449914359591075;10.000097454838373;0.833630252269542;0.015563438291732035;0.015562656414373084;0.7177668146113568;-0.013362029210501676;0.7178653069921118
9.883391;1.0444025615667454;0.8332110049616754;0.7977481738177812;-4.352893148305879e-05;-4.1674220558918054e-05;1.0449916635266732;10.000090851146842;0.8336319719350815;0.015563465497281886;0.01556262260950497;0.7177672382503317;-0.013363029343116636;0.7178655186886472
9.893391;1.0444025128922163;0.8332106815201387;0.7977502953568376;-4.352886273151368e-05;-4.167499749453288e-05;1.0449918639410802;10.000083587463036;0.8336337194551932;0.015563492629832894;0.015562589582984261;0.7177676555586008;-0.013363029482487375;0.7178657118433333
9.903391;1.0444033257510164;0.8332110899603421;0.7977524292494613;-4.3768597730670344e-05;-4.1905350836371666e-05;1.044992036077585;10.000075655210312;0.8336354913781581;0.015563519658058711;0.015562557384300657;0.7177680653052307;-0.013363029627459956;0.7178659063405743
9.913391;1.0444030872218735;0.8332107108184688;0.7977545756917875;-4.3768538892038054e-05;-4.1906164442779883e-05;1.0449921802696938;10.000067052014641;0.8336372843798061;0.015563546552083744;0.015562526047763477;0.7177684667396212;-0.013363029776829283;0.7178661039188905
9.923391;1.044402746986926;0.8332099572355164;0.7977564010297188;-4.2661652037627806e-05;-4.0847257282761804e-05;1.0449922975127188;10.000057786995178;0.8336390950171996;0.015563573286819036;0.015562495599644578;0.7177688592840618;-0.013363029929206616;0.7178663065988976
9.933391;1.0444023030650087;0.8332095270127989;0.797758572910031;-4.266160432478138e-05;-4.084810117558363e-05;1.0449923886131713;10.000047874096252;0.8336409193572711;0.015563599833398733;0.015562466068010681;0.7177692418895137;-0.013363030082981724;0.7178665162412003
9.943391;1.0444017558367076;0.8332090710273963;0.7977607562860909;-4.2661563080124916e-05;-4.084895744724218e-05;1.0449934541458779;10.000037324552771;0.8336427532020043;0.015563626147764003;0.01556243749335656;0.7177696128809256;-0.013363030236769529;0.7178667344429804
9.953391;1.0444011074939914;0.8332085890714501;0.7977629495738485;-4.266152898690893e-05;-4.0849824085435255e-05;1.0449934947158854;10.000026148913859;0.8336445925078139;0.015563652172794347;0.015562409939478326;0.7177699707494691;-0.013364030389940527;0.7178669811598324
9.963391;1.0444003609724941;0.8332080809077493;0.7977651509691781;-4.266150277123335e-05;-4.085069961831131e-05;1.0449935111566735;10.000014362295936;0.8336464331502409;0.015563677852776531;0.015562383494387646;0.7177703148559119;-0.01336403054269279;0.7178672198696707
9.973391;1.0443995190632127;0.8332075459446603;0.7977673582406849;-4.26614853669967e-05;-4.085158330596881e-05;1.0449935049545025;10.00000198630074;0.8336482700628414;0.015563703140835057;0.015562358254729208;0.717770645248054;-0.013364030695727377;0.7178674687058129
9.983391;1.0443985844585528;0.833206634858367;0.7977692343181045;-4.155464454801631e-05;-3.9792738188683575e-05;1.0449934785501256;9.999989051250017;0.8336500970570113;0.015563727998771742;0.015562334304778574;0.7177709620079079;-0.013364030850024715;0.7178677261315771
9.993391;1.044397560195351;0.8332060449031174;0.7977714427541103;-4.15546481300567e-05;-3.979363764000569e-05;1.0449934352310257;9.999975597467918;0.8336519078051162;0.015563752406491176;0.015562311699338855;0.71777126468809;-0.013364031006870652;0.7178679902471218
10.003391;1.0443964495481644;0.8332054266838245;0.7977736439734759;-4.1554664073919656e-05;-3.9794545044946336e-05;1.0449933785343275;9.99996167035039;0.8336536970431748;0.015563776371794732;0.015562290456622037;0.7177715520484882;-0.013364031167784108;0.7178682589351661
10.013391;1.044395255817497;0.8332047792862554;0.7977758314119177;-4.155469391151626e-05;-3.979546065729425e-05;1.0449933114311005;9.99994731334896;0.8336554613245339;0.015563799915089355;0.015562270570014908;0.7177718225315175;-0.013364031334165064;0.7178685295310728
10.023391;1.0443939822932482;0.833204101806967;0.797777997873244;-4.155473926000457e-05;-3.979638471672067e-05;1.0449932365290229;9.99993256706713;0.8336571990667097;0.015563823042437685;0.015562252028802393;0.7177720751363565;-0.013365031506895839;0.7178688174286738
10.033391;1.0443935857120736;0.8332041540569772;0.7977801358720085;-4.17945983504849e-05;-4.002687380086499e-05;1.04499315703751;9.999917473803995;0.8336589097879344;0.015563845736305669;0.015562234823390928;0.7177723094803178;-0.013365031686189296;0.717869081768442
10.043391;1.0443921608281515;0.8332030639169172;0.79778190421248;-4.068784497124272e-05;-3.8968077469443556e-05;1.0449930766552715;9.999902077912857;0.833660593109312;0.015563867962347057;0.015562218935283019;0.7177725251574891;-0.013365031871702038;0.7178693372479572
10.053391;1.044390663530812;0.833202287274383;0.797783963781103;-4.0687946328610904e-05;-3.896902479237049e-05;1.0449929984746362;9.99988641961745;0.8336622481152024;0.015563889682049187;0.015562204334825138;0.7177727212144314;-0.01336503206270876;0.7178695799851701
