time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.063391;1.0443890969415748;0.8332014727665157;0.7977859735693561;-4.068806962441762e-05;-3.8969977222841966e-05;1.044992924265123;9.99987053261426;0.8336638732387616;0.01556391086593467;0.015562190994974058;0.7177718961155942;-0.013365032258180967;0.7178688064943882
10.073391;1.0443874647631073;0.8332006186119861;0.7977879268131489;-4.0688216259415554e-05;-3.897093277691974e-05;1.0449928541693623;9.999854449259185;0.8336654669259649;0.015563931498001428;0.015562178903634287;0.7177720483839263;-0.013365032456772851;0.717869012885281
10.083391;1.0443857694679475;0.8331997239157318;0.7977898178522881;-4.0688387175604234e-05;-3.897188952042754e-05;1.0449937866087682;9.999838207737772;0.8336670287017365;0.015563951568458334;0.015562168062042504;0.7177721772307365;-0.013365032656895181;0.7178691960550224
10.093391;1.0443840117819878;0.8331987882091635;0.797791642284544;-4.068858283764744e-05;-3.897284569346969e-05;1.0449937191646765;9.999821856478487;0.8336685595606236;0.01556397106149634;0.015562158481091012;0.7177722826376859;-0.013365032856956933;0.7178693533281493
10.103391;1.044382191659841;0.8331974622769696;0.7977930624007694;-3.958196898698532e-05;-3.791406297445227e-05;1.0449936501204997;9.99980545225394;0.8336700613618386;0.015563989947123076;0.015562150178528102;0.717772365401063;-0.013366033055560394;0.7178695012783731
10.113391;1.0443803087970562;0.8331964432888258;0.7977947426375769;-3.958221469314394e-05;-3.791501357118656e-05;1.0449935790245297;9.999789055216567;0.8336715357262242;0.015564008186187913;0.015562143169917749;0.7177724271504025;-0.013366033251490196;0.7178696010996761
10.123391;1.0443783626109808;0.8331953819372113;0.7977963459600445;-3.9582485849458004e-05;-3.79159592232809e-05;1.0449935060351794;9.99977272511998;0.83367298327829;0.015564025741858436;0.015562137466170743;0.7177724702426244;-0.013366033443606252;0.7178696702567751
10.133391;1.0443763529495727;0.8331942773674914;0.7977978697942549;-3.9582782963520734e-05;-3.7916898557639666e-05;1.0449934313037115;9.99975651837426;0.833674404145896;0.015564042576984955;0.015562133084982888;0.7177724980761183;-0.013366033630783402;0.717869708210362
10.143391;1.0443742812183072;0.8331931281290109;0.7977993122809931;-3.9583106663877685e-05;-3.791783035350052e-05;1.0449933549927437;9.999740488900544;0.8336757994160089;0.01556405864202768;0.015562130059606943;0.7177725153886583;-0.013366033811883464;0.7178697152516611
10.153391;1.044372150715145;0.833191931756381;0.7978006723305031;-3.958345759764884e-05;-3.79187533123166e-05;1.044993277325952;9.999724690109367;0.8336771718996903;0.01556407387017715;0.01556212843036939;0.7177725275169237;-0.01336603398583005;0.7178696922692052
10.163391;1.0443699662843675;0.8331906844529954;0.7978019491085053;-3.958383631855358e-05;-3.79196659226065e-05;1.0449931982913656;9.999709172824202;0.8336785252820844;0.01556408817977373;0.01556212822721685;0.7177725391175832;-0.013366034151875835;0.7178696401353154
10.173391;1.0443686878841576;0.8331897937151346;0.7978028079101314;-3.8717202108055134e-05;-3.709038558445914e-05;1.044993117353844;9.999693986070461;0.8336798628013783;0.015564101481964217;0.015562129464268463;0.7177725535046047;-0.013366034309782771;0.7178695594841341
10.183391;1.0443664152602012;0.8331884315304972;0.7978039165942896;-3.871763736824867e-05;-3.709127234320832e-05;1.0449930334788116;9.999679180329311;0.8336811870023365;0.015564113688819306;0.015562132146137683;0.7177725727600173;-0.013367034459664725;0.7178694696697895
10.193391;1.0443641098064622;0.8331870073442238;0.7978049420336639;-3.871810106474818e-05;-3.709214345858581e-05;1.0449929455251288;9.999664802548095;0.8336825002578095;0.015564124717253786;0.01556213626530229;0.7177725983867926;-0.013367034601724514;0.717869334590107
10.203391;1.0443617791681892;0.8331855202410287;0.7978058857035436;-3.871859338364362e-05;-3.7092997267921255e-05;1.0449928527080945;9.999650888229066;0.8336838049610318;0.015564134489685461;0.015562141788461766;0.717772632149714;-0.013367034736110815;0.717869174436888
10.213391;1.0443594317495892;0.833183970748181;0.7978067495068721;-3.871911461084881e-05;-3.709383205634351e-05;1.0449927545723838;9.999637460531858;0.8336851033517368;0.015564142934437036;0.015562148651232715;0.7177726765610632;-0.013367034862775847;0.7178689910380647
10.223391;1.0443570776176063;0.833182360042535;0.7978075353737909;-3.8719665042650486e-05;-3.709464591867502e-05;1.044992650496382;9.999624529848948;0.8336863971143026;0.015564149988531227;0.015562156767942275;0.7177727348366294;-0.013367034981346287;0.7178687861153369
10.233391;1.0443547282673393;0.8331803404063282;0.7978079104806443;-3.7613409421135104e-05;-3.603570021612058e-05;1.0449935393968066;9.99961208675812;0.8336876868901745;0.015564155596365233;0.015562166045730854;0.7177728101875175;-0.013367035091224272;0.7178685613193352
10.243391;1.0443523955209113;0.8331786104840747;0.7978085427109958;-3.761401900009555e-05;-3.603646758020235e-05;1.0449934197577302;9.999600098362121;0.8336889723952008;0.01556415970423163;0.015562176393018665;0.7177729049264209;-0.013367035191900542;0.7178683185429591
10.253391;1.0443500902573546;0.8331768227538764;0.7978090975677087;-3.7614658008232614e-05;-3.603721045567127e-05;1.0449932897418663;9.999588520296333;0.833690252917171;0.01556416226039294;0.015562187718726774;0.7177730204613912;-0.013368035283212426;0.7178680782447833
10.263391;1.044347821597362;0.8331749785885125;0.7978095749345253;-3.761532587463885e-05;-3.603792847820983e-05;1.0449931474223764;9.999577315712738;0.8336915275006396;0.015564163217933176;0.015562199925783993;0.7177731577988183;-0.01336803536527718;0.7178678045396186
10.273391;1.0443455974897777;0.8331730794879416;0.7978099758160938;-3.7616021760479324e-05;-3.6038621502739657e-05;1.0449929909589364;9.999566464301285;0.8336927950110499;0.01556416253442431;0.015562212905944341;0.7177723175797298;-0.01336803543821102;0.7178665175306681
10.283391;1.0443434261215179;0.8331711275619187;0.7978103024083001;-3.7616744610247064e-05;-3.6039289489421934e-05;1.0449928185231105;9.99955595739191;0.833694054083695;0.015564160174524616;0.015562226541230122;0.7177725001042441;-0.013368035502077087;0.7178662189635217
10.293391;1.0443413165298614;0.8331691259992694;0.7978105572710906;-3.7617493221950074e-05;-3.603993217749718e-05;1.0449926280910025;9.999545785636043;0.8336953028381755;0.015564156121507836;0.015562240710670873;0.7177727058405353;-0.013368035557012206;0.7178659122337793
10.303391;1.0443392781321383;0.8331667304823924;0.7978104084845975;-3.651143070668144e-05;-3.498081204179715e-05;1.0449924177094565;9.999535930200251;0.8336965389968716;0.015564150391924964;0.015562255293874266;0.7177729355324706;-0.01336803560315792;0.717865601690837
10.313391;1.0443382737188747;0.8331654049891142;0.7978105254086308;-3.675201773695002e-05;-3.5210957325244254e-05;1.0449921864499854;9.999526361921037;0.8336977604792737;0.015564143040401284;0.015562270172508302;0.717773189563057;-0.013368035640569556;0.7178652926893019
10.323391;1.0443364042071994;0.8331632848433793;0.79781057527767;-3.675283484336454e-05;-3.521151968516116e-05;1.0449919348459145;9.99951704480504;0.8336989656104064;0.015564134142788918;0.01556228523763135;0.7177734677308915;-0.013368035669272662;0.7178649910370241
10.333391;1.0443346319445663;0.8331611360483757;0.7978105591005105;-3.6753671597259236e-05;-3.521205350505848e-05;1.0449916641159407;9.999507941833505;0.833700152935432;0.015564123765917297;0.015562300395494975;0.7177737696311576;-0.013369035689223556;0.7178647207630794
10.343391;1.0443329665067471;0.8331589632953499;0.7978104783064139;-3.675452671149916e-05;-3.521255806644768e-05;1.0449913749941502;9.99949902015462;0.8337013211995404;0.015564111952008438;0.015562315562153841;0.7177740946914032;-0.013369035700215715;0.7178644493299977
10.353391;1.044331418413793;0.8331567706710946;0.7978103353018818;-3.6755398899482906e-05;-3.5213032783290415e-05;1.0449910670426332;9.999490249990735;0.8337024693134103;0.015564098726050097;0.015562330656189957;0.717774441925124;-0.01336903570188913;0.7178641997859716
10.363391;1.0443299981496554;0.8331542127036611;0.7978097989143418;-3.5649449893871286e-05;-3.415374004049592e-05;1.0449907389692226;9.999481597201653;0.8337035959987907;0.015564084111256375;0.015562345595627535;0.7177748099735304;-0.013369035693779032;0.717863976882384
10.373391;1.0443287150098972;0.833151989932837;0.7978095389911141;-3.5650350973719975e-05;-3.415415326907929e-05;1.0449903898993533;9.99947301962492;0.8337046994501573;0.015564068142562002;0.015562360298721952;0.7177751973478483;-0.013369035675394025;0.7178637859848422
10.383391;1.0443275763056092;0.8331497567405207;0.7978092222025838;-3.565126305140206e-05;-3.415453536652923e-05;1.0449910203584916;9.999464472450962;0.8337057772486717;0.015564050872806722;0.015562374698115253;0.7177756026620751;-0.013369035646242465;0.7178636325220641
10.393391;1.0443265870797227;0.8331475169115312;0.7978088482662344;-3.565218348406257e-05;-3.415488693926764e-05;1.0449906319533142;9.999455915018096;0.8337068261209917;0.01556403236933403;0.015562388752680666;0.717776024768407;-0.01336903560575145;0.717863521030757
10.403391;1.0443257502413688;0.8331452745641793;0.7978084167598114;-3.565310938338291e-05;-3.4155209089057274e-05;1.0449902265767685;9.999447314925096;0.8337078417293798;0.015564012705234168;0.015562402433817069;0.7177764625168478;-0.013369035553279897;0.7178634550389976
10.413391;1.0443250662447454;0.8331430337231126;0.7978079277006357;-3.5654037625480945e-05;-3.41555031386555e-05;1.0449898061289011;9.999438651835915;0.833708819113978;0.015563991953316607;0.01556241571302351;0.7177769140577235;-0.013370035488350602;0.7178634559277421
10.423391;1.044324532084145;0.833140798256636;0.79780738128097;-3.5654965114084856e-05;-3.415577060018925e-05;1.0449893725548778;9.999429920429042;0.8337097532058393;0.015563970184106;0.015562428572455043;0.7177773763627437;-0.01337003541096223;0.717863487873609
10.433391;1.044324141158684;0.8331382227666575;0.7978064429923097;-3.4549052148921436e-05;-3.3096276268326585e-05;1.0449889279022433;9.999421129239368;0.8337106386365041;0.015563947461523168;0.015562441012280742;0.7177778457229095;-0.01337003532171851;0.717863569066534
10.443391;1.0443238850287464;0.8331360072908808;0.7978057791996814;-3.454996870889013e-05;-3.3096496299120015e-05;1.044988474243053;9.999412293854393;0.8337114695019034;0.0155639238428611;0.015562453042543284;0.7177783185746615;-0.013370035221652359;0.7178636977467957
10.453391;1.0443237557022476;0.833133804520261;0.7978050543711036;-3.4550874349820105e-05;-3.309669611153012e-05;1.0449880132497458;9.999403430343854;0.8337122398462596;0.015563899389004666;0.015562464673828946;0.7177787915649919;-0.013370035112027251;0.7178638715461215
10.463391;1.0443247004189309;0.8331323761268521;0.7978042678394889;-3.479155410283637e-05;-3.332643269874034e-05;1.044987545919666;9.999394557184145;0.8337129440009236;0.015563874173441421;0.015562475910974299;0.717779261473846;-0.01337003499438685;0.7178640877603638
10.473391;1.0443248063976585;0.8331302010244773;0.7978034201360461;-3.479242653431245e-05;-3.3326598679445136e-05;1.0449870729796789;9.999385701354392;0.8337135760194856;0.01556384828135398;0.015562486747806433;0.7177797255987037;-0.013370034870535197;0.7178643436190333
10.483391;1.0443250227635938;0.8331280402488137;0.7978025126349793;-3.4793277157213437e-05;-3.332675013572062e-05;1.0449865951982211;9.999376894720614;0.8337141294765533;0.015563821797346163;0.015562497162972817;0.7177801816975533;-0.013370034742139393;0.717864636676204
10.493391;1.0443253450216734;0.8331255446395449;0.7978012125497344;-3.368726501086988e-05;-3.226715106427804e-05;1.0449861130914069;9.999368158337843;0.8337145983402681;0.015563794789697622;0.015562507121640309;0.7177796276039877;-0.01337103461030103;0.7178639838686779
10.503391;1.0443257687818792;0.8331234111600002;0.7978001876543517;-3.3688062538402774e-05;-3.226727653785899e-05;1.0449856269469895;9.999359489610196;0.8337149776587771;0.015563767306359954;0.015562516588422854;0.7177800616079157;-0.013371034475558742;0.7178643464916017
10.513391;1.0443262896589207;0.8331212910682986;0.7977991030755278;-3.36888290011098e-05;-3.226739008244503e-05;1.044985137356346;9.99935086665362;0.8337152634537844;0.01556373938370301;0.015562525538860799;0.7177804829686274;-0.013371034338240693;0.7178647429280651
10.523391;1.0443269033595781;0.833119184944192;0.7977979588383162;-3.368956183002874e-05;-3.226749203714712e-05;1.0449846453055305;9.999342262788147;0.8337154522638865;0.01556371105698592;0.015562533958619972;0.7177808916588461;-0.013371034198693255;0.7178651728184012
10.533391;1.0443276060095272;0.833117092564483;0.7977967567095615;-3.3690259080728047e-05;-3.226758259768765e-05;1.0449851516683133;9.999333654711949;0.8337155408004465;0.015563682362074418;0.015562541839776015;0.7177812880883143;-0.013371034057220283;0.7178656351166404
10.543391;1.0443283936169987;0.8331150125711138;0.7977954995501867;-3.3690919406786094e-05;-3.226766193245508e-05;1.0449846566238168;9.999325026828666;0.8337155261058126;0.015563653328482795;0.01556254917931247;0.7177816730101501;-0.013371033913971217;0.7178661280508516
10.553391;1.0443292613308184;0.8331129434048046;0.7977941911443526;-3.3691541627152796e-05;-3.226773013740585e-05;1.0449841592834648;9.999316377037818;0.8337154060201262;0.015563623980289596;0.015562555977435336;0.7177820471516289;-0.013371033768927893;0.7178666493545518
10.563391;1.0443302040608626;0.8331105353454328;0.7977925029184801;-3.2585286614239775e-05;-3.1208050264558544e-05;1.044983657683066;9.999307717918233;0.8337151796714704;0.015563594351093042;0.015562562233471106;0.7177824112778136;-0.013371033621941543;0.7178671963977653
10.573391;1.0443309169388093;0.8331082460236889;0.7977911095741679;-3.334664085643059e-05;-3.193654269171168e-05;1.044983149231069;9.999299072190732;0.8337148477534118;0.015563564496102557;0.015562567937474013;0.7177827667078444;-0.013371033472773857;0.7178677666013917
10.583391;1.044331997442461;0.8331062061954944;0.7977896843813123;-3.334714125468692e-05;-3.193658033607687e-05;1.044982631056748;9.99929046754302;0.8337144120817913;0.015563534491298344;0.0155625730684321;0.7177831150990276;-0.013372033321179103;0.7178683764368027
10.593391;1.0443331412447232;0.8331041757324017;0.7977882337381684;-3.3347599551242574e-05;-3.19366102736776e-05;1.0449820995604233;9.999281935946705;0.8337138746721532;0.015563504424661792;0.015562577611810308;0.7177834577717341;-0.013372033166989783;0.7178689867153724
10.603391;1.044334343786686;0.8331021541115228;0.7977867627218765;-3.3348015623461265e-05;-3.1936634028784336e-05;1.0449815495308887;9.999273514551675;0.8337132373091641;0.015563474383375587;0.015562581580977484;0.7177837955013854;-0.013372033010152672;0.7178696136806212
10.613391;1.0443355994925478;0.8331001407214194;0.7977852752342789;-3.3348389888611535e-05;-3.193665299844293e-05;1.0449809736675546;9.999265239936769;0.8337125019966196;0.015563444443271858;0.015562585015872118;0.7177841283272101;-0.01337203285069341;0.7178702537591038
10.623391;1.044337855749092;0.8330988954588082;0.7977837746550285;-3.3588509998940646e-05;-3.2166221719356264e-05;1.0449803630680286;9.999257138194993;0.8337116712468352;0.015563414666857529;0.01556258796598273;0.7177844551702294;-0.013372032688619586;0.71787090199812
10.633391;1.0443391983181922;0.8330965464670872;0.7977819301776305;-3.2481965088047275e-05;-3.110649644659972e-05;1.0449797084425994;9.999249221689217;0.8337107472164668;0.015563385106846002;0.015562590479343205;0.7177847741566048;-0.013372032523935862;0.7178715529094241
10.643391;1.0443405745994596;0.8330945502341945;0.7977804120531734;-3.248222116888422e-05;-3.1106505823509004e-05;1.0449790010448927;9.999241496596772;0.8337097308978996;0.015563355813464958;0.015562592596376589;0.7177850833648917;-0.013372032356750727;0.7178722014917599
10.653391;1.0443419792864312;0.8330925560454279;0.797778887240952;-3.248244102011833e-05;-3.1106512299208396e-05;1.0449782330881703;9.999233973508977;0.8337086225821853;0.015563326847085479;0.015562594344783368;0.7177853809045238;-0.013372032187296375;0.7178728435948278
10.663391;1.0443434082347012;0.8330905625666053;0.7977773553619928;-3.248262619573394e-05;-3.11065156418093e-05;1.04497739824282;9.999226674158722;0.8337074227232599;0.015563298289270293;0.015562595741508025;0.7177856649528657;-0.013373032015889283;0.717873494682791
10.673391;1.044344857784241;0.8330885692962698;0.7977758157503316;-3.2482777874754334e-05;-3.110651547475159e-05;1.0449764918835007;9.999219632830942;0.8337061323945258;0.015563270241569666;0.015562596804999782;0.7177859343488222;-0.013373031842918132;0.7178741154694054
10.683391;1.0443463242638436;0.8330865765445562;0.79777426798692;-3.248289677969608e-05;-3.110651152000446e-05;1.0449755104979692;9.999212888686738;0.8337047535158026;0.015563242812767912;0.015562597567241905;0.7177861886298078;-0.013373031668956861;0.7178747234834468
10.693391;1.0443478045916796;0.8330845854137293;0.7977727114967429;-3.24829833447534e-05;-3.110650386624473e-05;1.044975451283821;9.999206473236182;0.8337032892355538;0.015563216105132604;0.0155625980710159;0.7177864271820887;-0.013373031494967238;0.7178753179670141
10.703391;1.0443492974866542;0.8330822491284493;0.7977708113805307;-3.137619901115457e-05;-3.0046755460206812e-05;1.0449743127334832;9.999200403433354;0.8337017444115864;0.015563190210014496;0.015562598363100198;0.7177866484162342;-0.013373031322399651;0.7178758978883713
10.713391;1.044350804043791;0.8330802683289851;0.7977692347620096;-3.137622177598757e-05;-3.004674191037966e-05;1.0449730951708547;9.999194684609467;0.8337001255363294;0.015563165215192135;0.015562598494986764;0.7177868494309925;-0.01337303115312475;0.7178764620025725
10.723391;1.0443523269402228;0.83307829810895;0.7977676478789957;-3.137621278848169e-05;-3.0046726219192055e-05;1.0449718002220685;9.999189325993484;0.833698440053011;0.015563141213703141;0.01556259852449221;0.7177860262546653;-0.013373030989226186;0.7178760096324582
10.733391;1.0443538688554386;0.8330763430502052;0.7977660522877724;-3.137617188186848e-05;-3.0046708351434085e-05;1.044970429652196;9.999184355679017;0.8336966953356131;0.015563118301734123;0.015562598521193636;0.7177861745433475;-0.013373030832806275;0.7178765401206844
10.743391;1.0443554318504293;0.8330744082468121;0.797764450589608;-3.1376098642612205e-05;-3.004668756139569e-05;1.044968984842236;9.999179812341177;0.8336948976108723;0.015563096563969913;0.015562598568825104;0.7177862902937139;-0.013373030685943917;0.7178770534033602
10.753391;1.0443570179189312;0.8330724986008229;0.7977628457132776;-3.137599253300922e-05;-3.0046662698021848e-05;1.0449674673515876;9.999175724349152;0.8336930517263005;0.015563076057559109;0.015562598748915699;0.7177863704059979;-0.013374030550553575;0.7178775678303316
10.763391;1.0443586289819264;0.8330706184517099;0.7977612403576898;-3.137585312588242e-05;-3.0046632688068616e-05;1.0449658797223782;9.999172106466894;0.8336911618186794;0.015563056806997719;0.015562599124795344;0.7177864131330685;-0.013374030428063415;0.7178780462637927
10.773391;1.0443602665132565;0.8330684232118013;0.7977593029488136;-3.0268841199042676e-05;-2.898685935753549e-05;1.0449642257232319;9.999168977620561;0.8336892318840875;0.015563038811121161;0.015562599750445162;0.7177864181565964;-0.013374030319313805;0.7178785078548496
10.783391;1.0443628858949296;0.8330673756087413;0.7977577033661667;-3.0508417635988757e-05;-2.921637012882563e-05;1.0449625101389313;9.999166376880394;0.8336872656992477;0.015563022051861396;0.015562600689301568;0.7177863863337757;-0.013374030224607798;0.7178789532595575
10.793391;1.0443645819411143;0.8330656094567787;0.7977561089375851;-3.0508177058786547e-05;-2.921632171482275e-05;1.044960738328455;9.999164361055357;0.833685266169827;0.015563006490664699;0.01556260201745413;0.7177863194889846;-0.013374030143613701;0.7178793836215928
10.803391;1.0443663112534864;0.8330638894605973;0.7977545200563582;-3.0507903521001687e-05;-2.9216266245983268e-05;1.0449589155378896;9.999162991160913;0.8336832349318678;0.015562992056582308;0.015562603810498237;0.7177862199150391;-0.013374030075471388;0.7178798009269712
10.813391;1.0443680772937172;0.833062218988015;0.7977529363558191;-3.0507598067790168e-05;-2.9216202991388956e-05;1.044957046271021;9.999162319843608;0.8336811727927093;0.01556297864465081;0.01556260612704054;0.7177860895480334;-0.013374030019298142;0.7178802076761687
10.823391;1.0443698843963747;0.8330606009135891;0.7977513571415934;-3.0507261744703946e-05;-2.921613137109856e-05;1.0449551338838459;9.999162383987304;0.8336790803324837;0.015562966125887727;0.015562609001824369;0.7177859298184212;-0.013374029974607087;0.7178806064565505
10.833391;1.0443717370960857;0.8330590379026558;0.7977497819965534;-3.050689536711423e-05;-2.921605113445968e-05;1.0449531805454304;9.999163205889925;0.8336769581320947;0.015562954360159796;0.015562612452533153;0.7177857422044372;-0.013374029941306478;0.7178809995842821
10.843391;1.0443736393494512;0.83305753289732;0.7977482106035363;-3.0506499524133804e-05;-2.92159625094976e-05;1.0449511875503068;9.99916479784244;0.833674806784151;0.01556294321382428;0.015562616487281376;0.71778552859112;-0.013375029919418429;0.7178814072814158
10.853391;1.044375594128057;0.8330557408981798;0.7977463079546044;-2.9399234812553683e-05;-2.8156128584787044e-05;1.0449491554054309;9.999167161840656;0.8336726268555138;0.015562932574912416;0.015562621104859049;0.7177852912447589;-0.013375029908773784;0.7178817930629331
10.863391;1.0443776030967389;0.8330543641188766;0.7977447397632267;-2.9398782120879528e-05;-2.8156025395053664e-05;1.04494808393476;9.999170288410824;0.83367041892119;0.015562922345746973;0.015562626296816307;0.7177850326539573;-0.013375029908873204;0.7178821758433981
10.873391;1.0443796668287355;0.8330530583885044;0.7977431693001384;-2.939830273224028e-05;-2.8155916174276273e-05;1.0449459727269526;9.999174158401832;0.8336681835739749;0.015562912423984061;0.015562632056825463;0.7177847554404763;-0.01337502991896589;0.7178825556746031
10.883391;1.0443817851589265;0.8330518280669275;0.7977415943217747;-2.9397798143657384e-05;-2.8155801856067677e-05;1.0449438209344917;9.999178746490736;0.8336659212164864;0.015562902702399867;0.015562638384192454;0.7177844624597886;-0.013375029938216765;0.7178829323874302
10.893391;1.044383957336068;0.8330506779950664;0.7977400137317636;-2.939726978000648e-05;-2.815568362178593e-05;1.0449416263279467;9.99918402938381;0.8336636317466878;0.015562893081532988;0.015562645269252363;0.7177841569828446;-0.013375029965850417;0.7178833055246132
10.903391;1.0443861828882373;0.8330496136155368;0.7977384274080939;-2.9396718838848795e-05;-2.8155562764179354e-05;1.0449393855119868;9.99918999228239;0.8336613144109263;0.015562883474226701;0.015562652676826251;0.7177838427662184;-0.01337503000125156;0.7178836743002036
10.913391;1.0443884624115445;0.833048640057893;0.7977368362729267;-2.9396146261010388e-05;-2.815544050934212e-05;1.0449370958995516;9.99919662397995;0.8336589680075357;0.015562873804527354;0.01556266054855727;0.7177835239898602;-0.013375030043944615;0.717884037688118
10.923391;1.0443907968492927;0.8330474126683657;0.7977349086541213;-2.828871273669561e-05;-2.7095580421693276e-05;1.0449347571455836;9.999203914342631;0.8336565913813163;0.01556286400949946;0.015562668818988976;0.7177832049681316;-0.013375030093523541;0.717884394920737
10.933391;1.04439318636901;0.8330466320778425;0.7977333156726624;-2.828809878767464e-05;-2.709545879644013e-05;1.0449323709402107;9.999211861344653;0.8336541836106824;0.015562854043876763;0.015562677431441439;0.717782889680552;-0.01337603014979012;0.7178847648208547
10.943391;1.0443965836878504;0.8330467124690775;0.7977317265356922;-2.8527246090536763e-05;-2.7324891173473464e-05;1.044929940624426;9.999220469856503;0.8336517436513854;0.015562843884622927;0.015562686347142096;0.7177825815614205;-0.013376030213035045;0.7178851112142136
10.953391;1.044399078872305;0.8330461338693587;0.7977301435957451;-2.8526593312945636e-05;-2.7324774256790796e-05;1.0449274712733347;9.99922974025078;0.8336492703308641;0.015562833532208291;0.015562695546317755;0.7177822833789894;-0.01337603028398654;0.7178854540943678
10.963391;1.044401622031664;0.8330456584280462;0.7977285681984919;-2.8525922919319106e-05;-2.732466137577866e-05;1.0449249698485008;9.999239661741457;0.8336467630116108;0.015562823004990112;0.015562705020882889;0.7177809968351775;-0.013376030363355287;0.7178847954192425
10.973391;1.0444042085085974;0.8330452872698195;0.7977270013453055;-2.8525236618979512e-05;-2.7324554247161768e-05;1.044922444670116;9.999250215615774;0.8336442221000038;0.015562812325700719;0.015562714757119369;0.7177807225673702;-0.013376030451483202;0.7178851374175625
10.983391;1.0444068326658988;0.8330450210176042;0.7977254445107956;-2.8524536284550445e-05;-2.732445497273958e-05;1.0449199037946555;9.999261384141333;0.8336416489784131;0.015562801513532797;0.015562724719642257;0.7177804609141593;-0.013376030548268993;0.7178854830540706
10.993391;1.044409487879251;0.8330448591852626;0.7977238998040105;-2.852382383669166e-05;-2.7324365628974726e-05;1.0449173539594088;9.999273156734715;0.8336390457325848;0.015562790591433524;0.015562734853213238;0.7177802125782912;-0.013376030653172624;0.7178858347243176
11.003391;1.044412166685548;0.8330444514011498;0.7977220354909983;-2.7416260146459933e-05;-2.626455019892966e-05;1.0449148011680693;9.999285526917436;0.8336364150410306;0.015562779590521329;0.01556274509783823;0.7177799785965143;-0.013376030765324098;0.7178861949064691
11.013391;1.0444148610715505;0.8330444930594407;0.7977205211719586;-2.74155295374713e-05;-2.6264484969284916e-05;1.044912251486797;9.999298481356472;0.8336337598744632;0.015562768544817623;0.015562755403543294;0.7177797601005984;-0.013376030883753783;0.7178865671494392
11.023391;1.04441756309714;0.8330446325451873;0.7977190236499268;-2.741479311343193e-05;-2.626443215718496e-05;1.044909711121619;9.999311992481532;0.8336310829039877;0.015562757491254959;0.015562765740191982;0.7177795585358646;-0.013377031007475134;0.7178869748047495
11.033391;1.0444202657286603;0.8330448662378703;0.7977175427151252;-2.7414053135427348e-05;-2.6264390827601884e-05;1.0449081862823018;9.999326026383589;0.8336283863827066;0.015562746471304591;0.015562776098103866;0.7177793760391261;-0.01337703113527163;0.717887385602158
11.043391;1.0444229631455237;0.8330451900584864;0.7977160778225062;-2.7413311858175026e-05;-2.626435966127598e-05;1.0449056831097139;9.999340556348825;0.8336256723731799;0.015562735526533887;0.015562786471434787;0.7177792154361076;-0.013377031265405353;0.7178878228727387
11.053391;1.0444256504109268;0.8330456002214679;0.7977146289144444;-2.7412571581901077e-05;-2.6264337386274932e-05;1.0449032075093116;9.999355563474287;0.8336229425151345;0.015562724699833294;0.0155627968330028;0.7177790802764051;-0.013377031395459838;0.7178882909290758
11.063391;1.0444283234486054;0.8330460938284606;0.7977131968216357;-2.7411834685085347e-05;-2.626432295766908e-05;1.0449007648088882;9.999371027004065;0.8336201977452269;0.015562714039838648;0.015562807124829048;0.717778975037365;-0.013377031522305283;0.7178887933740599
11.073391;1.0444309795604372;0.833046320107176;0.797711449450099;-2.630426236783266e-05;-2.5204577638712783e-05;1.0448983590798036;9.999386917385948;0.8336174386173908;0.01556270359312387;0.015562817264778069;0.7177789046763052;-0.01337703164229596;0.71788933301927
11.083391;1.0444336176747397;0.8330469751530788;0.7977100575095158;-2.6303538932019426e-05;-2.5204575442682245e-05;1.0448959925107735;9.999403195211839;0.8336146657962853;0.015562693399547944;0.015562827149344823;0.7177788734587166;-0.013377031751830684;0.717889912212078
11.093391;1.0444362381895371;0.8330477086685374;0.7977086904116705;-2.630282516761919e-05;-2.520457696285938e-05;1.0448936657650962;9.999419812303689;0.8336118802887778;0.015562683502396223;0.015562836651231687;0.7177788839838097;-0.013377031847864016;0.71789053248808
11.103391;1.0444388425209548;0.8330485187712842;0.7977073518591131;-2.6302122955329827e-05;-2.5204580286857223e-05;1.0448913791603207;9.999436711173018;0.8336090834468934;0.015562673949535429;0.015562845625230819;0.7177789370618735;-0.01337703192793692;0.7178911937930506
11.113391;1.044441432117367;0.833049402840534;0.7977060459175942;-2.6301434076082022e-05;-2.520458358027251e-05;1.044889133589665;9.999453824127977;0.8336062769667084;0.015562664781095883;0.015562853925927569;0.7177790322843923;-0.013377031989925672;0.7178918946180648
11.123391;1.0444449615110536;0.8330511182745225;0.7977047769292752;-2.6540538766997087e-05;-2.5434136745528215e-05;1.0448869307010915;9.999471074558665;0.833603463129498;0.015562656022424992;0.01556286142755412;0.7177791684207313;-0.013378032031911399;0.7178926512053936
11.133391;1.044447523653927;0.8330521396336187;0.7977035497328043;-2.653987992817266e-05;-2.543413523165062e-05;1.0448847727410633;9.99948838195164;0.8336006449125332;0.015562647683064467;0.01556286803588126;0.7177793433004647;-0.013378032052418462;0.7178934231595091
11.143391;1.0444500730167452;0.8330532241204452;0.7977023698899274;-2.653923656199266e-05;-2.543412896861566e-05;1.044882662316926;9.99950566994676;0.8335978259585445;0.015562639756736085;0.015562873691853408;0.7177795537527748;-0.013378032050735032;0.7178942255049515
11.153391;1.044452610335733;0.8330540202463611;0.7977009093213185;-2.5431766322791652e-05;-2.437437865572191e-05;1.0448806019109533;9.999522870929374;0.8335950112234272;0.015562632223972103;0.015562878369594278;0.7177797957872799;-0.013378032026683025;0.7178950546364468
11.163391;1.044455136139386;0.8330552238805758;0.7976998413568264;-2.543115360677247e-05;-2.43743586534842e-05;1.0448785936121217;9.999539929216304;0.8335922077634598;0.015562625057009482;0.015562882065064893;0.7177800648890736;-0.013378031980046114;0.7178959072119607
11.173391;1.0444576507460208;0.8330564844751653;0.7976988364369443;-2.543055642617235e-05;-2.4374330216202602e-05;1.0448766392316229;9.999556807772297;0.8335894241202638;0.015562618228421471;0.015562884780440617;0.7177803564846879;-0.01337803191033381;0.7178967802691331
11.183391;1.0444601539374438;0.8330577994331074;0.7976978974825374;-2.5429975316218653e-05;-2.4374292280383897e-05;1.044874740092468;9.999573488225165;0.8335866686614063;0.015562611715710488;0.01556288652149525;0.7177806663261054;-0.013378031816843846;0.717897671217502
11.193391;1.0444626439270819;0.83305916522215;0.7976970260656199;-2.542941099986855e-05;-2.437424341282453e-05;1.04487289665664;9.999589961471164;0.8335839486001254;0.015562605493704886;0.015562887303131134;0.7177809904072601;-0.013378031698766252;0.7178985776082143
11.203391;1.0444651165000567;0.833060577353675;0.7976962231680464;-2.5428864320645892e-05;-2.437418183310195e-05;1.0448711086081302;9.999606225020413;0.8335812698230145;0.015562599532472583;0.015562887149683817;0.7177813247707864;-0.01337803155536758;0.7178994968987317
11.213391;1.0444675659608056;0.8330620305356465;0.7976954899559924;-2.5428336127544117e-05;-2.437410570904754e-05;1.044870375197971;9.999622289474813;0.8335786365828467;0.015562593807629858;0.015562886098830385;0.7177816658454758;-0.013379031386174392;0.717900445055736
11.223391;1.04446998678158;0.8330635194386634;0.797694828002233;-2.5427827025835235e-05;-2.4374013455204518e-05;1.0448686953869448;9.999638176487597;0.8335760513829107;0.015562588311001154;0.015562884204663223;0.7177810107649679;-0.01337903119102534;0.7179003823122874
11.233391;1.0444723738751525;0.8330646908753132;0.7976939049398054;-2.4320494943695834e-05;-2.33141660013483e-05;1.044867067578612;9.99965390718711;0.8335735154474911;0.015562583060422394;0.015562881523668956;0.7177813570457483;-0.013379030970066676;0.7179013243793538
11.243391;1.0444747223944486;0.8330662392107239;0.7976933895190962;-2.4320023939462016e-05;-2.3314037929925037e-05;1.0448654894555494;9.999669497127709;0.8335710291589039;0.015562578096204711;0.015562878094244077;0.717781702398092;-0.01337903072372122;0.7179022688898732
11.253391;1.0444770279061075;0.8330678130039044;0.7976929472846356;-2.431957091598719e-05;-2.3313890896586235e-05;1.0448639583910824;9.999684958110702;0.8335685923275465;0.01556257346192911;0.015562873932591911;0.7177820449906711;-0.013379030452556185;0.717903213321954
11.263391;1.0444792865001336;0.8330694098283974;0.7976925765939543;-2.43191346160034e-05;-2.3313724686567616e-05;1.0448624717970982;9.99970029844436;0.8335662044149068;0.015562569196935857;0.01556286904856712;0.7177823831975818;-0.013379030157149157;0.7179041555735379
11.273391;1.044481495050334;0.8330710275607645;0.7976922754565869;-2.431871344460938e-05;-2.3313539117573614e-05;1.0448610274632737;9.999715525198459;0.8335638645173512;0.0155625653373552;0.01556286346181093;0.7177827146595048;-0.013379029838138773;0.7179050944046363
11.283391;1.044483651415661;0.8330726641945524;0.7976920416934206;-2.4318305592288863e-05;-2.3313333945803284e-05;1.0448596245820905;9.999730650347527;0.833561571383282;0.015562561906041838;0.015562857201740396;0.7177830359686959;-0.01337902949633557;0.7179060292734393
11.293391;1.044485754251315;0.8330743177027646;0.7976918724342889;-2.4317909373363688e-05;-2.3313108925042582e-05;1.0448582642094406;9.999745689737821;0.8335593236581602;0.015562558906587878;0.015562850299435188;0.7177833433668326;-0.013379029132568956;0.7179069598041212
11.303391;1.0444887567912735;0.8330767474178551;0.7976917639941009;-2.4557300174254053e-05;-2.3542414539290412e-05;1.0448569476803435;9.999760653539813;0.8335571200130965;0.015562556329557425;0.01556284278405618;0.7177836331848861;-0.013379028747371787;0.7179078853845604
11.313391;1.0444907519134645;0.8330780823752443;0.7976913785347879;-2.3450080369186604e-05;-2.2482410269727018e-05;1.0448556745704487;9.99977554041666;0.8335549591229244;0.015562554156807476;0.015562834683804122;0.7177839019808766;-0.013380028340968277;0.7179088238547993
11.323391;1.0444926942552701;0.8330797808173341;0.7976913806363182;-2.3449712475520888e-05;-2.2482121632720354e-05;1.0448544425894835;9.999790335194998;0.8335528396741323;0.015562552366917162;0.015562826033438877;0.7177841471730824;-0.013380027913560522;0.7179097373554826
11.333391;1.0444945844832578;0.8330814939558637;0.7976914338108215;-2.3449352601280627e-05;-2.2481809649492365e-05;1.044853248710467;9.999805005457217;0.8335507603285909;0.01556255094531234;0.015562816889274769;0.7177843671200435;-0.013380027465522767;0.7179106444027366
11.343391;1.044496422592571;0.8330832228620357;0.797691535588873;-2.3449000502819088e-05;-2.2481473441599608e-05;1.044852089832856;9.999819504188272;0.8335487196603931;0.015562549885770665;0.015562807335407361;0.7177845602566312;-0.013380026997472521;0.717911545339811
11.353391;1.0444982075078724;0.8330849701140891;0.7976916829982507;-2.344865605193605e-05;-2.2481112303424258e-05;1.044850963173287;9.999833777373285;0.8335467161860508;0.015562549183420869;0.015562797465241494;0.717784725029812;-0.013380026510370052;0.7179124405500442
11.363391;1.0444999370386858;0.8330867389383374;0.7976918728094814;-2.3448319162687706e-05;-2.2480725656495025e-05;1.044849866892616;9.999847763408763;0.8335447484650355;0.015562548829319707;0.015562787351067201;0.7177848606246118;-0.013380026005556071;0.7179133300620629
11.373391;1.0445016083709242;0.8330885321238273;0.7976921018292666;-2.3447989650354963e-05;-2.2480313095299024e-05;1.0448488005403305;9.999861387234043;0.8335428150643218;0.015562548801703659;0.015562777030870651;0.7177849667891207;-0.013380025484572395;0.7179142139030884
11.383391;1.0445032188635774;0.8330903514074249;0.7976923668828532;-2.3447666873493395e-05;-2.2479874569313924e-05;1.0448477650171286;9.99987456650328;0.8335409143967292;0.015562549054074237;0.015562766520214336;0.7177850430767642;-0.0133800249489581;0.7179150925003754
11.393391;1.0445047666892175;0.8330921972488361;0.7976926646305406;-2.34473497411658e-05;-2.2479410475988756e-05;1.0448467622814184;9.999887229463013;0.8335390449197864;0.015562549515719231;0.015562755827543748;0.7177850887151774;-0.013380024400330922;0.7179159666443935
11.403391;1.044506250721054;0.8330937200076884;0.7976926572277252;-2.234019362940703e-05;-2.1419183539411604e-05;1.0448467948961309;9.999899324228643;0.8335372054471173;0.015562550109430643;0.015562744954411262;0.7177851028103015;-0.013380023840470934;0.7179168375878608
11.413391;1.0445076699847393;0.8330956152452853;0.7976930081142072;-2.233988362575082e-05;-2.1418670099939778e-05;1.044845865591452;9.99991080904728;0.8335353948267583;0.015562550771395418;0.015562733891668276;0.7177850844436762;-0.013380023271071911;0.7179177071377356
11.423391;1.0445090232202228;0.8330975317002;0.7976933789379129;-2.233957445196617e-05;-2.1418132947467367e-05;1.0448449770999124;9.999921638493438;0.8335336117559193;0.015562551454133579;0.015562722625661088;0.7177850330110155;-0.013381022693539114;0.7179185959719988
11.433391;1.044510308415337;0.8330994678341076;0.7976937657805674;-2.2339263980472685e-05;-2.1417572979313567e-05;1.0448441321109412;9.999931762877374;0.8335318556623017;0.015562552114526524;0.015562711146150383;0.7177849486633615;-0.013381022109122126;0.7179194687484461
11.443391;1.0445115227744282;0.8331014237117782;0.7976941649051792;-2.233894990067953e-05;-2.1416991310395475e-05;1.0448433331392428;9.999941137871682;0.8335301275944399;0.015562552708763193;0.015562699447818846;0.7177848323747357;-0.013381021519034472;0.7179203458660881
11.453391;1.0445126635387676;0.8331034004808935;0.7976945723124754;-2.2338629717903455e-05;-2.141638932341256e-05;1.0448425820843164;9.999949732499235;0.8335284297584586;0.015562553200015643;0.015562687533368796;0.7177846859106997;-0.01338102092434709;0.7179212290682828
11.463391;1.0445137286817767;0.8331053998473981;0.7976949840755363;-2.2338301063829854e-05;-2.1415768632116428e-05;1.0448418793473209;9.999957527111231;0.8335267642135216;0.015562553563821229;0.01556267542171384;0.7177845117825027;-0.013381020325919027;0.7179221204564148
11.473391;1.044514716750631;0.8331074239349391;0.7976953974721182;-2.2337961888345494e-05;-2.1415130861628175e-05;1.044841223255524;9.999964503308389;0.8335251324836029;0.015562553785213451;0.015562663150242758;0.7177843127783784;-0.01338101972449216;0.7179230226952622
11.483391;1.044515626610446;0.8331091261671343;0.7976954778536375;-2.1230766971157224e-05;-2.0354739665715726e-05;1.0448406108389885;9.999970637780626;0.833523536337869;0.015562553857443385;0.015562650766708142;0.7177840915349182;-0.013381019120727531;0.7179239389253601
11.493391;1.0445174117109863;0.8331119669392457;0.7976958945015571;-2.1470174385411262e-05;-2.0583622479771443e-05;1.0448400392906918;9.999975903353103;0.8335219781506037;0.01556255378218767;0.015562638320368383;0.7177838507971924;-0.013381018515191832;0.7179248729171658
11.503391;1.044518165794734;0.8331140772961587;0.7976963165424488;-2.1469792308089116e-05;-2.0582942385854625e-05;1.0448395063695828;9.999980272351017;0.8335204603996391;0.015562553558008905;0.01556262586207654;0.7177825939140527;-0.013381017908551718;0.7179248294805262
11.513391;1.0445188453676162;0.8331162186500924;0.7976967479427831;-2.1469392828180172e-05;-2.058225071319469e-05;1.044839009736305;9.99998372190284;0.8335189854253204;0.01556255316466665;0.01556261344889927;0.7177823247762372;-0.01338101730175018;0.7179258137122313
11.523391;1.0445194538449014;0.8331183908262155;0.7976971929465012;-2.146897553965976e-05;-2.0581548480808695e-05;1.0448385467071246;9.999986238730758;0.8335175559656323;0.01556255256687596;0.015562601138805117;0.7177820471122534;-0.013382016695869112;0.7179268502162459
11.533391;1.0445199947927366;0.8331205933313581;0.7976976559024846;-2.1468540658760602e-05;-2.0580836616844473e-05;1.0448381149310038;9.999987819544563;0.8335161756794048;0.015562551734164246;0.015562588978701736;0.7177817641327274;-0.013382016092000742;0.7179279068906529
11.543391;1.0445204717236667;0.8331228256720968;0.7976981409828497;-2.1468088640255006e-05;-2.0580115805048594e-05;1.0448377130751283;9.99998847164116;0.8335148488349632;0.015562550648868233;0.015562577007202016;0.7177814791001942;-0.013382015491331844;0.7179290064639742
11.553391;1.0445208880293242;0.833125087353521;0.7976986513397536;-2.146762000119613e-05;-2.0579386538980393e-05;1.0448373407538476;9.999988216902917;0.8335135797529836;0.015562549294718312;0.01556256526474314;0.7177811957710706;-0.013382014895159094;0.7179301525043909
11.563391;1.0445212469191087;0.833127377912603;0.7976991881975743;-2.146713542820242e-05;-2.057864931320306e-05;1.0448369976852656;9.99998709289903;0.8335123729226759;0.015562547645167018;0.01556255378583234;0.7177809182599499;-0.013382014304710305;0.7179313484663754
11.573391;1.0445215511361465;0.8331293482511162;0.7976994169959738;-2.0359791492411026e-05;-1.9518166676432633e-05;1.0448366826614435;9.999985145605025;0.8335112331566605;0.015562545663638573;0.015562542584525673;0.7177806510714058;-0.013382013721040547;0.7179325974248699
11.583391;1.0445218026586032;0.8331316955232294;0.7977000041887977;-2.0359278431294974e-05;-1.951741513225025e-05;1.044836393259969;9.99998242083016;0.8335101650009789;0.015562543310944912;0.015562531654850262;0.7177803992919679;-0.013382013145142839;0.7179339017905862
11.593391;1.044522002598023;0.8331340694874478;0.7977006143816133;-2.0358753349619053e-05;-1.9516657420176417e-05;1.0448361263344557;9.999978966147061;0.8335091720696702;0.015562540547049395;0.015562520983933436;0.71778016830686;-0.013382012577925737;0.7179352632601639
11.603391;1.0445221515196863;0.8331364666500506;0.7977012466674366;-2.03582177855244e-05;-1.951589463010842e-05;1.0448368786096849;9.999974838730632;0.8335082567704825;0.01556253732446558;0.015562510564829612;0.7177799629885846;-0.013382012019882771;0.7179366826189625
11.613391;1.0445222503224858;0.8331388811594822;0.7977019008440981;-2.0357673091264696e-05;-1.9515128271246884e-05;1.0448366469606336;9.999970109933603;0.8335074200406458;0.015562533586006734;0.01556250040121367;0.7177797871678991;-0.013382011470964494;0.7179381593396508
11.623391;1.044522300935928;0.8331413055323378;0.7977025770006589;-2.0357120495946095e-05;-1.9514360039270834e-05;1.0448364280125815;9.99996486440552;0.8335066610941615;0.01556252926865908;0.01556249050577206;0.717779643983784;-0.013382010930970464;0.717939691484143
11.633391;1.0445223063572866;0.8331437315571643;0.7977032751561474;-2.0356561290138526e-05;-1.951359149906543e-05;1.0448362175598658;9.99995919030015;0.8335059774921506;0.01556252430650168;0.0155624808919035;0.7177795363969096;-0.013383010399903634;0.7179412945918142
11.643391;1.0445222703523864;0.8331461508587711;0.797703995442958;-2.0355996905934374e-05;-1.9512824011804485e-05;1.0448360112861028;9.999953167228929;0.8335053658543647;0.015562518637601597;0.015562471561954373;0.7177794671620548;-0.013383009877885443;0.7179429274264684
11.653391;1.0445221967545872;0.8331485552741345;0.7977047382982534;-2.0355428948455312e-05;-1.951205899080618e-05;1.044835806568991;9.99994686317332;0.8335048228753419;0.015562512214858529;0.01556246250435953;0.7177794388679358;-0.013383009365034506;0.7179446042721871
11.663391;1.044522088568934;0.8331505883904933;0.7977051702982911;-1.924801473019459e-05;-1.8451560222933778e-05;1.044835602986975;9.99994033727232;0.8335043454508508;0.01556250500706406;0.015562453695523552;0.7177794543211329;-0.013383008861517307;0.7179463207687533
11.673391;1.044521947659671;0.8331529411139486;0.797705959875376;-1.9247444820394783e-05;-1.8450805839657523e-05;1.0448354007569969;9.999933639397915;0.8335039301081271;0.015562496995042498;0.015562445092481895;0.7177795165046349;-0.013383008367538364;0.7179480726333524
11.683391;1.0445217748151037;0.8331552592494291;0.7977067737943819;-1.9246876056193973e-05;-1.8450060333983657e-05;1.044835199406217;9.99992680759605;0.8335035729716181;0.015562488183229263;0.015562436629825824;0.7177796278174673;-0.013383007883278494;0.7179498557091565
11.693391;1.0445225234012496;0.8331582993690687;0.7977076127340774;-1.948608037699707e-05;-1.867887592607421e-05;1.0448349989794534;9.999919874272061;0.833503270028998;0.015562478619036688;0.015562428239209104;0.7177797893357095;-0.013383007408915073;0.7179516661070567
11.703391;1.0445222846109334;0.8331605360973481;0.7977084770556752;-1.948551624837126e-05;-1.867815620189213e-05;1.0448348025341978;9.999912878261451;0.8335030172851086;0.015562468394958189;0.015562419866996895;0.7177800008856473;-0.013383006944752184;0.7179535004912655
11.713391;1.044522010897416;0.8331627266984812;0.7977093670395594;-1.9484955642052882e-05;-1.8677453521529356e-05;1.0448346164046165;9.999905865637702;0.8335028108984421;0.015562457628566206;0.01556241146391192;0.7177802614992207;-0.013383006491376538;0.7179553561927337
11.723391;1.044521701191595;0.8331659751028979;0.7977113426651397;-1.913560389157407e-05;-1.8342819808323737e-05;1.0448344482231533;9.999898881837067;0.8335026466963797;0.01556244643601435;0.015562402971706057;0.7177805694213253;-0.013383006049639407;0.7179572305123674
11.733391;1.044521354313655;0.8331680658028969;0.7977122841286975;-1.9135052519557326e-05;-1.83421592345257e-05;1.0448343056136191;9.999891969256687;0.8335025192335046;0.015562434918003926;0.01556239433271801;0.717780921900264;-0.013383005620514149;0.7179591199972194
11.743391;1.0445209689242156;0.8331701050369186;0.797713250276401;-1.9134505655492274e-05;-1.834152352791027e-05;1.044834195818654;9.999885167232572;0.8335024215881692;0.015562423158906089;0.015562385506541454;0.7177813155193989;-0.013384005204967632;0.7179610394273831
11.753391;1.0445205435327793;0.833172093122401;0.7977142400180469;-1.913396250221823e-05;-1.834091495646588e-05;1.044834125052824;9.999878508364601;0.8335023462450917;0.015562411226166467;0.015562376469367069;0.7177817470887363;-0.013384004803780719;0.7179629479045954
11.763391;1.0445200761068143;0.8331736821518252;0.7977149181463624;-1.8026576599053883e-05;-1.7280597458349765e-05;1.0448340979905344;9.99987201579574;0.8335022863153486;0.015562399169267348;0.015562367194313666;0.7177822141426979;-0.013384004417469115;0.717964860530238
11.773391;1.0445195640321718;0.8331755710364535;0.7977159512465686;-1.802603831181285e-05;-1.72800487791364e-05;1.0448341175653095;9.999865704641266;0.8335022359939981;0.015562387025607628;0.01556235763711144;0.7177827145913249;-0.013384004046442471;0.7179667731415562
11.783391;1.044519004925153;0.8331774126275816;0.7977170041741567;-1.802550165067536e-05;-1.7279531782462258e-05;1.0448341847276847;9.999859583501728;0.8335021901744449;0.015562374832833353;0.015562347740276672;0.7177832462282444;-0.013384003691121908;0.7179686806597418
11.793391;1.0445183978474604;0.8331792086090157;0.7977180758329457;-1.8024966394793947e-05;-1.7279046801736503e-05;1.0448342988348613;9.999853652984195;0.8335021440877549;0.015562362639297994;0.015562337437365863;0.7177838067215707;-0.013384003351868765;0.7179705773752283
11.803391;1.044517743865834;0.8331809603840243;0.797719165185199;-1.802443227300393e-05;-1.727859396871741e-05;1.0448344585279425;9.999847906070036;0.833502093073816;0.015562350505884096;0.015562326652075778;0.7177833938295782;-0.013384003028887764;0.7179714574712958
11.813391;1.0445170453039407;0.833182669185879;0.7977202707540915;-1.8023898836475112e-05;-1.7278173534379418e-05;1.0448356619865204;9.999842334083198;0.8335020323562011;0.015562338499595164;0.015562315305396883;0.7177840052270011;-0.013384002722178207;0.7179733143782085
11.823391;1.0445163047202248;0.8331843362154476;0.7977213896205625;-1.8023365451932662e-05;-1.7277785918168144e-05;1.0448359066153794;9.999836931091899;0.8335019571944886;0.015562326683181922;0.0155623033250147;0.7177846380797881;-0.013384002431564273;0.7179751417408665
