time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.833391;1.0445155242441526;0.83318596226962;0.7977225172307412;-1.8022831320960616e-05;-1.7277431606982224e-05;1.044836188710137;9.999831693249398;0.8335018634198859;0.015562315105356205;0.01556229064315208;0.71778528915692;-0.013384002156881828;0.7179769330321423
11.843391;1.0445147048818433;0.8331875477578743;0.7977236482227346;-1.8022295619099025e-05;-1.7277111020562116e-05;1.0448365039110346;9.999826621084303;0.8335017478581471;0.01556230379999906;0.015562277184102519;0.7177859553861905;-0.013384001898220668;0.7179786824521459
11.853391;1.044513846250187;0.8331887448271648;0.7977244431357676;-1.691491210337517e-05;-1.6217086322968173e-05;1.0448368489514088;9.999821724923757;0.8335016081496865;0.01556229279797297;0.015562262854191006;0.7177866338457182;-0.013384001655969636;0.7179803854419268
11.863391;1.0445129470740138;0.8331902530774954;0.7977255641737695;-1.6914371367915072e-05;-1.6216833630124076e-05;1.0448372228156757;9.999817023999425;0.833501442056066;0.015562282134793368;0.015562247552616619;0.7177873214230297;-0.013385001430746703;0.7179820574320339
11.873391;1.0445120060339748;0.8331917258453926;0.7977266710388131;-1.6913827589414132e-05;-1.6216614591314414e-05;1.0448376256693626;9.999812537064969;0.8335012470120763;0.01556227184246755;0.015562231199979463;0.7177880151598729;-0.013385001223481718;0.7179836591097103
11.883391;1.044511022479601;0.833193164050038;0.7977277567254466;-1.691328096791947e-05;-1.6216428796335612e-05;1.0448380571703142;9.999808274920975;0.8335010203315595;0.015562261941559505;0.015562213746492611;0.7177887127594422;-0.013385001035439477;0.7179852077977886
11.893391;1.0445099964135791;0.8331945672570642;0.7977288145581215;-1.6912732244898976e-05;-1.6216275727554387e-05;1.0448385159200053;9.99980424197226;0.8335007595972378;0.015562252442145619;0.015562195149298588;0.7177894124359445;-0.013385000867975429;0.717986702330752
11.903391;1.0445098813902574;0.8331966952505472;0.7977298390718791;-1.715195141146865e-05;-1.64457039176445e-05;1.044838999768251;9.999800436903133;0.8335004628229615;0.015562243341463592;0.015562175359742633;0.7177901122315319;-0.013385000722279116;0.7179881413094958
11.913391;1.0445087688794739;0.8331980254014487;0.7977308255931923;-1.7151401960231453e-05;-1.6445613868876724e-05;1.0448395061256273;9.999796849232187;0.8335001284040776;0.01556223462023237;0.015562154340119204;0.7177908092554794;-0.013385000599257242;0.7179895229422665
11.923391;1.0445076116587155;0.8331993176462901;0.797731769189244;-1.7150854096022107e-05;-1.6445553898796044e-05;1.0448400321270879;9.999793462674088;0.8334997550193547;0.015562226245828807;0.015562132079969664;0.7177914997172422;-0.013385000499481272;0.7179908452276077
11.933391;1.044506410049531;0.8332005707338699;0.7977326646077659;-1.7150309065415255e-05;-1.6445523038119857e-05;1.044840575329902;9.999790263278463;0.8334993418487647;0.015562218171671239;0.01556210859066709;0.7177921798571018;-0.013385000423192493;0.7179921062221984
11.943391;1.0445051659925668;0.8332017825666251;0.7977335069672845;-1.7149767937107575e-05;-1.6445520291547455e-05;1.044841134476183;9.999787240450805;0.833498888993899;0.015562210330497466;0.015562083895144418;0.7177928467390505;-0.013385000370456984;0.717993304011347
11.953391;1.0445038823350539;0.8332026018193771;0.7977339579991902;-1.6042384841082985e-05;-1.538580667277044e-05;1.0448417087417767;9.999784381072997;0.8334983974828093;0.015562202637636451;0.015562058030871323;0.717793498603568;-0.013385000341379192;0.7179944363430677
11.963391;1.044502562169075;0.8332037238189299;0.7977346814850916;-1.604185363557214e-05;-1.5385857987272835e-05;1.0448422964868886;9.999781670141923;0.8334978689565572;0.015562195006644075;0.015562031059005128;0.717794135203115;-0.013385000336082531;0.7179955003950151
11.973391;1.0445012093828068;0.8332047979281156;0.7977353393825015;-1.6041327992306517e-05;-1.5385935700217906e-05;1.0448428953766549;9.999779100785661;0.8334973056696501;0.015562187362430122;0.015562003060781985;0.7177947577464219;-0.013385000354555521;0.7179964932786898
11.983391;1.04449982981437;0.8332058226971684;0.797735927856784;-1.6040808148042253e-05;-1.5386039594802122e-05;1.0448435027815064;9.999776675233537;0.8334967105413477;0.01556217964312034;0.015561974118366026;0.717795368136637;-0.01338600039664861;0.7179974314868686
11.993391;1.0444984314017987;0.8332067969106073;0.7977364436900228;-1.6040294338468657e-05;-1.5386169781593767e-05;1.0448441156428143;9.99977439185037;0.8334960866523409;0.015562171794309155;0.015561944305027645;0.7177959683099818;-0.013386000462208081;0.7179982763911679
12.003391;1.044497023380425;0.833207719394651;0.797736884361916;-1.6039786895885952e-05;-1.5386326622902635e-05;1.0448447306788218;9.99977224227376;0.8334954369476834;0.015562163764453461;0.01556191369832669;0.7177965595886477;-0.013386000551305753;0.7179990456475952
12.013391;1.0444956151311013;0.8332085894257593;0.7977372479430339;-1.60392863362364e-05;-1.5386510241809546e-05;1.0448453444977097;9.999770226573387;0.8334947649076756;0.015562155506332952;0.015561882392946343;0.7177971416846083;-0.0133860006642878;0.7179997385375848
12.023391;1.0444942147575362;0.833209407279763;0.7977375332152711;-1.6038793418756633e-05;-1.5386720179696618e-05;1.0448459532472107;9.999768361650323;0.8334940752688483;0.015562146981225154;0.015561850496829278;0.7177977127725997;-0.013386000801362784;0.7180003548669576
12.033391;1.04449282808124;0.8332101740047553;0.7977377399446888;-1.6038309122372473e-05;-1.5386955490480886e-05;1.0448465525658435;9.99976667278926;0.8334933738354005;0.015562138163073086;0.015561818121813844;0.7177982707722113;-0.013386000962219691;0.7180008950810444
12.043391;1.0444914588418306;0.8332108904736075;0.7977378689623402;-1.6037834618510543e-05;-1.5387214877429394e-05;1.0448481378867236;9.999765185199914;0.8334926666330328;0.015562129045375685;0.01556178537227079;0.7177988140006718;-0.013386001146187364;0.7180013603233318
12.053391;1.0444901097042898;0.833211207669685;0.7977375879129458;-1.4930524608875561e-05;-1.4327758634619255e-05;1.0448487048044142;9.999763924564416;0.8334919592496152;0.015562119645415411;0.015561752332321288;0.7177993410413183;-0.013386001352560654;0.7180017523848451
12.063391;1.044488782690037;0.8332118219303649;0.7977375663409662;-1.4930073905138995e-05;-1.4328061580820286e-05;1.0448492492259953;9.999762921649383;0.833491257068384;0.015562109997752385;0.015561719072134186;0.7177998509862362;-0.013386001580579643;0.7180020733536915
12.073391;1.044487478525811;0.8332123830056608;0.7977374711115836;-1.4929637228759164e-05;-1.4328384135828975e-05;1.0448497669968546;9.999762212562592;0.8334905662311365;0.015562100145596724;0.01556168567262026;0.7178003439870001;-0.013386001829264915;0.7180023251101154
12.083391;1.0444861964464451;0.8332128897183136;0.79773730162931;-1.4929215759440413e-05;-1.4328724808748567e-05;1.0448502536558613;9.999761831818015;0.8334898939761628;0.015562090135637875;0.0155616522349568;0.7178008212296175;-0.013386002097487196;0.7180025088707698
12.093391;1.0444849354454815;0.8332133411688766;0.797737055781662;-1.492881045415477e-05;-1.4329081857283004e-05;1.0448507050817282;9.999761806277064;0.8334892476943855;0.015562080011539638;0.015561618868152825;0.7178012843617443;-0.013386002384168693;0.7180026250840339
12.103391;1.0444836953936647;0.8332137364605122;0.7977367303504543;-1.4928421971840411e-05;-1.4329453186111792e-05;1.0448511183318334;9.999762155775358;0.833488634017487;0.015562069812140818;0.015561585677574185;0.7178017352166421;-0.013387002688316847;0.7180026925754472
12.113391;1.0444824766521381;0.8332140741839792;0.7977363218865774;-1.4928050706256426e-05;-1.4329836476392204e-05;1.044851491685425;9.999762899182347;0.8334880586982137;0.01556205957553381;0.015561552761275603;0.7178021761501243;-0.013387003008792059;0.7180026747956448
12.123391;1.0444812791682492;0.8332143523950144;0.7977358276393988;-1.4927697106506695e-05;-1.4330229579896848e-05;1.044851824294402;9.999764062799034;0.8334875268588858;0.015562049340437705;0.015561520203248866;0.7178026102228053;-0.01338700334407259;0.718002592171205
12.133391;1.0444810562848121;0.8332153300602472;0.7977352461436369;-1.5167128665719732e-05;-1.4560179345960032e-05;1.044852116291584;9.999765685594307;0.8334870433627287;0.015562039147636422;0.01556148806463051;0.7178020403226931;-0.013387003692336098;0.71800144748027
12.143391;1.044479900464735;0.8332154840724154;0.7977345773947647;-1.5166813171629444e-05;-1.4560586590932086e-05;1.0448523689375768;9.999767819029245;0.8334866128242059;0.015562029041493368;0.015561456387193024;0.7178024678959658;-0.013387004051753441;0.7180012433123074
12.153391;1.0444787661487203;0.8332152250799206;0.7977334885492064;-1.4059670565294981e-05;-1.3501259409820207e-05;1.044852583902789;9.999770525810796;0.8334862392247203;0.01556201906848805;0.015561425205121332;0.7178028927407597;-0.013387004420702847;0.7180009828966888
12.163391;1.0444776542260732;0.8332152494477759;0.7977326489772564;-1.405939717856121e-05;-1.3501671693197838e-05;1.0448527624604387;9.999773879330041;0.8334859259532739;0.015562009283566722;0.015561394545424694;0.7178033138866055;-0.013387004797827465;0.7180006694453778
12.173391;1.0444765650490364;0.8332152076328082;0.7977317260760999;-1.4059145595477739e-05;-1.3502082616253281e-05;1.0448529059231122;9.999777960056917;0.8334856762430822;0.01556199976131099;0.01556136441376813;0.7178037306652091;-0.013387005182000132;0.7180003062076278
12.183391;1.0444754976117994;0.8332150994131158;0.797730721557445;-1.4058915604842419e-05;-1.3502489862607313e-05;1.0448530164359981;9.99978284694072;0.8334854930489615;0.015561990593450708;0.015561334782813605;0.7178041434016114;-0.013387005572270716;0.717999896109829
12.193391;1.044474449578063;0.8332149247337541;0.7977296383662498;-1.405870654015043e-05;-1.3502891329837521e-05;1.0448530967318772;9.999788606470863;0.8334853784773657;0.015561981873640475;0.015561305601376215;0.7178045534688278;-0.013387005967900238;0.7179994413925704
12.203391;1.0444734185463804;0.8332146836118265;0.7977284808491768;-1.4058517533640473e-05;-1.350328514098809e-05;1.0448531492893174;9.999795282791665;0.8334853338707501;0.015561973683666432;0.015561276818489941;0.717804962756135;-0.013387006368453065;0.7179989433930932
12.213391;1.0444724028353731;0.8332143767212665;0.7977272537576432;-1.4058347652803967e-05;-1.35036696519859e-05;1.044853175503279;9.999802892593154;0.8334853606367;0.015561966088157199;0.015561248398412324;0.7178053729748615;-0.013387006773714025;0.7179984025534385
12.223391;1.044471400847215;0.8332140057296376;0.7977259608657462;-1.4058196042396382e-05;-1.3504043358548519e-05;1.044853175247833;9.999811431939799;0.8334854607065354;0.015561959135481343;0.015561220323055363;0.7178057853340017;-0.013387007183333324;0.7179978186981069
12.233391;1.0444704104520184;0.8332135727282511;0.7977246048372176;-1.4058061994888926e-05;-1.3504404869851246e-05;1.0448531475859695;9.999820891248238;0.8334856360317193;0.015561952862547612;0.015561192596984987;0.7178062006186529;-0.01338800759650921;0.7179972101435368
12.243391;1.0444694292155376;0.83321307977712;0.7977231882819781;-1.4057944843984056e-05;-1.3504753082959194e-05;1.044853092112794;9.999831260606763;0.8334858880423729;0.015561947306694843;0.015561165251670731;0.7178066192715824;-0.013388008012058378;0.7179965397576962
12.253391;1.0444684543012015;0.8332125293958859;0.7977217142213336;-1.4057843955524023e-05;-1.3505087310457325e-05;1.0448530095924216;9.999842524193015;0.8334862176647628;0.015561942516637912;0.015561138330321392;0.7178070413656613;-0.01338800842866677;0.7179958275490043
12.263391;1.0444674816849788;0.8332115763043426;0.7977198516023759;-1.2950911066616687e-05;-1.244566886803316e-05;1.0448529021746873;9.99985465603893;0.8334866251949584;0.015561938550231153;0.01556111185969225;0.7178074667700186;-0.013388008844915467;0.7179950763841283
12.273391;1.0444665061490388;0.8332109223776336;0.7977182705551717;-1.2950841340825577e-05;-1.2445973769854826e-05;1.044852773649052;9.999867615063936;0.8334871099275561;0.015561935467677642;0.015561085836042012;0.7178078953623677;-0.01338800925909324;0.7179942902477741
12.283391;1.0444655222412131;0.8332102238158537;0.7977166385313631;-1.295078650043473e-05;-1.2446262832537946e-05;1.0448526283701816;9.999881339494648;0.8334876699432633;0.015561933326019399;0.015561060234751347;0.7178083266118582;-0.013388009669003517;0.7179934733664923
12.293391;1.0444645248413689;0.8332094870584343;0.7977149562006357;-1.2950745836234039e-05;-1.2446534849590973e-05;1.0448534690613618;9.999895752973483;0.8334883019679514;0.01556193216683555;0.01556103503099727;0.717808759034979;-0.013388010071970298;0.7179926296760891
12.303391;1.0444635093966612;0.8332087200893175;0.7977132240952697;-1.2950718528326727e-05;-1.2446788768165841e-05;1.0448532961965855;9.999910780226111;0.8334890012445019;0.015561932005017048;0.015561010215223842;0.7178091905808852;-0.013388010465211543;0.7179917630220409
12.313391;1.0444624723359877;0.8332079313271994;0.7977114436110201;-1.2950703866987969e-05;-1.2447023939213037e-05;1.0448531090960562;9.99992635750418;0.8334897615705174;0.015561932831179933;0.015560985795616506;0.7178096194056403;-0.013388010846372516;0.7179908773105605
12.323391;1.0444614109260812;0.8332071289813482;0.7977096172272128;-1.2950701369435543e-05;-1.2447240122369035e-05;1.0448529064653225;9.999942431069666;0.8334905757147293;0.015561934620999392;0.01556096178836282;0.7178100439535621;-0.013388011213679257;0.7179899761769346
12.333391;1.0444603223448135;0.8332063209509586;0.7977077475855406;-1.2950710703787182e-05;-1.2447437455480746e-05;1.0448526862966196;9.999958949470182;0.833491436092494;0.01556193734391668;0.015560938203566688;0.7178104625076563;-0.013388011565598717;0.7179890627767249
12.343391;1.0444592031408997;0.8332055139581124;0.7977058367698155;-1.2950731613057969e-05;-1.2447616327576092e-05;1.0448524464108675;9.999975859106645;0.8334923352993725;0.01556194097297238;0.01556091503767532;0.7178108732325384;-0.01338801190056277;0.7179881400657343
12.353391;1.044458049924506;0.8332047127951664;0.7977038864369277;-1.2950763855397874e-05;-1.2447777157267652e-05;1.0448521856458666;9.999993101877017;0.8334932663195381;0.015561945487778379;0.015560892277573238;0.7178112748105504;-0.01338801221704948;0.7179872111590303
12.363391;1.044456860220706;0.8332039207969103;0.7977018981807948;-1.2950806972714584e-05;-1.2447920226903655e-05;1.0448519043948146;10.000010612309193;0.8334942224472025;0.015561950861360882;0.015560869908546842;0.7178116665954863;-0.01338801251370017;0.7179862793283982
12.373391;1.0444565862666897;0.833203552848867;0.7976995398758859;-1.2083775668805492e-05;-1.161785531222995e-05;1.0448516038136948;10.000028319944835;0.833495197084981;0.015561957047934442;0.015560847914110271;0.7178120482872404;-0.013389012789333037;0.717985366428304
12.383391;1.0444553200571867;0.8332027879139008;0.7976974818201763;-1.2083837772168234e-05;-1.1617962898776486e-05;1.044851285127013;10.000046154190285;0.8334961833504598;0.015561963989863594;0.015560826269833879;0.7178124202176615;-0.013389013042946624;0.7179844382956148
12.393391;1.044454016288695;0.8332020411074545;0.7976953931600753;-1.2083907796829334e-05;-1.1618052353462583e-05;1.0448509496952083;10.000064043319858;0.8334971734349043;0.015561971628077152;0.015560804937110007;0.717812784013037;-0.013389013273622366;0.717983516793829
12.403391;1.0444526770059614;0.833201315444695;0.7976932774303978;-1.2083984684293963e-05;-1.161812317913587e-05;1.044850598899383;10.000081912718473;0.8334981583239158;0.015561979902036734;0.015560783862319832;0.717813142615548;-0.013389013480405353;0.717982605188374
12.413391;1.0444513045673076;0.8332006138950273;0.7976911380302855;-1.2084067347228092e-05;-1.161817474421522e-05;1.044850233981431;10.000099689838455;0.8334991282391665;0.015561988746101586;0.015560762988805387;0.7178134998030611;-0.013389013662400783;0.7179817066867766
12.423391;1.0444499008679555;0.8331999391375646;0.7976889777015146;-1.2084154873961933e-05;-1.1618206446499328e-05;1.0448498563058;10.000117311082496;0.8335000730878934;0.015561998084158306;0.015560742272158076;0.7178138595459904;-0.013389013818836002;0.7179808244742699
12.433391;1.0444484669851066;0.8331992931213728;0.7976867985067287;-1.2084246721318256e-05;-1.1618218102500674e-05;1.0448494677012596;10.000134724680802;0.833500982367356;0.015562007831676297;0.01556072168597683;0.717814225068986;-0.013389013948825601;0.717979961824602
12.443391;1.0444470036906293;0.8331986770197323;0.7976846023628241;-1.2084342641977238e-05;-1.1618210192390462e-05;1.0448490702312772;10.000151888580595;0.8335018451887198;0.015562017912596657;0.01556070122087545;0.7178145982616708;-0.01338901405114579;0.7179791220503293
12.453391;1.044445512161846;0.8331980910554173;0.7976823913658151;-1.2084442440039451e-05;-1.161818358797741e-05;1.04484866525459;10.000168767162071;0.8335026509513432;0.015562028275448801;0.015560680878822546;0.7178149801699731;-0.013389014124258811;0.717978308242927
12.463391;1.0444439936932233;0.8331975339848412;0.7976801673913663;-1.2084545953920923e-05;-1.1618139181561946e-05;1.044848252972663;10.000185331380235;0.833503390094563;0.015562038896073075;0.015560660660101186;0.717815371803082;-0.013389014166692362;0.7179775230846631
12.473391;1.0444424487744872;0.8331970032774756;0.7976779316774085;-1.2084653155820011e-05;-1.16180779421413e-05;1.0448478330532103;10.000201559829307;0.8335040547043444;0.015562049770070476;0.015560640552543204;0.7178157740360905;-0.013389014177639333;0.7179767690322909
12.483391;1.044440876986733;0.833196496219089;0.7976756850253547;-1.208476390845095e-05;-1.1618000983632004e-05;1.0448474050597474;10.000217437736554;0.8335046389484393;0.015562060906335507;0.015560620542266479;0.7178161871931074;-0.01338901415707642;0.7179760487403267
12.493391;1.044439277920943;0.8331956621188149;0.7976730943587195;-1.0978028841572311e-05;-1.0558170774855174e-05;1.0448469681349994;10.000232950525774;0.833505138604153;0.015562072322011657;0.01556060063515194;0.7178166116029876;-0.01338901410528025;0.7179753650078241
12.503391;1.0444376520655665;0.8331951980624186;0.7976708289178792;-1.0978145171897597e-05;-1.055806413876213e-05;1.0448465208567208;10.000248073216598;0.8335055497833829;0.01556208402660643;0.01556058085186049;0.7178160482741378;-0.013389014022476256;0.7179737201378883
12.513391;1.0444360010529334;0.8331947566114813;0.7976685565563685;-1.0978263709740853e-05;-1.055794224350634e-05;1.044846061876003;10.000262764463434;0.8335058682098646;0.01556209600695265;0.015560561202289228;0.7178164983788937;-0.013390013908817942;0.717973133176623
12.523391;1.0444343274251369;0.8331943408586606;0.7976662793645031;-1.0978384446850857e-05;-1.0557804561672508e-05;1.044845591010205;10.00027696710767;0.8335060895443407;0.015562108232325976;0.015560541683776257;0.7178169623500229;-0.013390013764319371;0.7179725665736905
12.533391;1.0444326342276693;0.8331939546862194;0.7976639997871077;-1.0978507632583466e-05;-1.0557650789356116e-05;1.0448451098577267;10.00029061540524;0.8335062093914861;0.015562120668382093;0.015560522304209746;0.7178174397490927;-0.013390013588755433;0.7179720381844991
12.543391;1.0444309247204815;0.8331936020607603;0.7976617203039271;-1.0978633731293685e-05;-1.0557480775547375e-05;1.0448446215582128;10.000303645953414;0.833506222674416;0.015562133285741292;0.015560503094663294;0.7178179297702095;-0.01339001338175545;0.7179715472225661
12.553391;1.044429202508496;0.8331932868031754;0.7976594425660737;-1.0978763195756837e-05;-1.0557294422654308e-05;1.0448451300001735;10.000315999557788;0.833506124090107;0.015562146068045284;0.015560484108395866;0.7178184318800915;-0.013390013142987767;0.7179710927151532
12.563391;1.0444274718332587;0.8331930119719279;0.7976571669564932;-1.0978896170066604e-05;-1.0557091663211757e-05;1.0448446388969657;10.000327614412553;0.8335059093734654;0.015562159017603387;0.015560465415708274;0.7178189463692948;-0.013390012872278341;0.7179706733901499
12.573391;1.0444257374002872;0.8331927793899189;0.7976548929579701;-1.0979032317302408e-05;-1.0556872513654544e-05;1.044844151821431;10.000338427295071;0.8335055757312988;0.015562172146534013;0.015560447085551297;0.7178194744034593;-0.013390012569738388;0.7179702880603799
12.583391;1.0444240040296047;0.8331925903426443;0.7976526201700703;-1.0979170776135201e-05;-1.0556637301749248e-05;1.0448436729763766;10.000348385804676;0.8335051217814514;0.015562185461453095;0.015560429162489176;0.7178200173283126;-0.013390012235908006;0.7179699362133041
12.593391;1.0444222767450755;0.8331924464022203;0.7976503490639071;-1.0979310290868332e-05;-1.0556386810594502e-05;1.044843206949798;10.000357457436433;0.8335045477155475;0.015562198957648165;0.01556041166080331;0.7178205758563764;-0.013390011871754325;0.7179696179876467
12.603391;1.0444205609877375;0.8331923488677153;0.7976480805896685;-1.0979449546679483e-05;-1.0556122108811937e-05;1.0448427578072947;10.000365625453615;0.8335038552847558;0.015562212618540242;0.015560394578050153;0.7178211501306718;-0.013390011478592229;0.7179693335888581
12.613391;1.0444188628861963;0.8331919486995124;0.7976454815580987;-9.87273857425038e-06;-9.496105924926233e-06;1.0448423286358395;10.000372873426118;0.8335030473041353;0.015562226422184433;0.015560377915916223;0.717821740609317;-0.01339001105807944;0.7179690828957305
12.623391;1.044417190033351;0.833191941502933;0.7976432205089151;-9.872874312551433e-06;-9.495815941250754e-06;1.0448419213771134;10.000379170764022;0.8335021271548382;0.015562240356119899;0.015560361691001732;0.7178223485614997;-0.013390010612155166;0.7179688654262679
12.633391;1.0444155520036469;0.8331919760167172;0.7976409644850236;-9.873007095874817e-06;-9.49551465399981e-06;1.0448415369470587;10.000384471127218;0.8335010988285481;0.0155622544202389;0.015560345929706622;0.7178229759407091;-0.013390010142812313;0.7179686805712864
12.643391;1.0444149132303715;0.8331928113555356;0.7976387149193579;-1.0112897206252564e-05;-9.724750257113474e-06;1.0448411755158455;10.000388723724793;0.8334999674714663;0.015562268621842477;0.015560330660838239;0.7178236253570117;-0.013390009651834438;0.7179685276352431
12.653391;1.0444133761024725;0.8331929248896945;0.7976364733176821;-1.0113021596816933e-05;-9.724428983199188e-06;1.0448408367122153;10.000391888648245;0.8334987399051351;0.015562282980526846;0.015560315916446342;0.7178243001140222;-0.013390009140677495;0.7179684055227487
12.663391;1.0444119020764278;0.8331930764532799;0.7976342411431828;-1.0113140705272144e-05;-9.724099300025312e-06;1.04484051997614;10.000393945173132;0.8334974245678392;0.015562297528348652;0.015560301739476663;0.7178250040727651;-0.013391008610488912;0.7179683315132432
12.673391;1.0444104960613843;0.8331932649153966;0.7976320203042874;-1.0113254072722777e-05;-9.723762502481823e-06;1.044840225027259;10.000394889964369;0.833496030990403;0.015562312301009087;0.015560288184983728;0.7178257414142748;-0.013391008062142854;0.7179682672719955
12.683391;1.0444091601784666;0.8331934888931328;0.7976298137307225;-1.01133613310296e-05;-9.723419841408848e-06;1.044839952179588;10.000394731115964;0.8334945692296174;0.015562327342367692;0.015560275309236107;0.7178265163566205;-0.01339100749624721;0.7179682309819548
12.693391;1.0444078943098918;0.8331937462869049;0.7976276259695004;-1.0113462043816725e-05;-9.723072317550286e-06;1.0448397023673321;10.00039348344194;0.8334930493117637;0.015562342717114985;0.015560263171026618;0.7178273328808015;-0.013391006913192593;0.717968222483591
12.703391;1.0444066974659298;0.8331940340721065;0.7976254637073688;-1.0113555685619377e-05;-9.72272069485259e-06;1.044839476861437;10.000391167732428;0.8334914809621924;0.015562358505509364;0.015560251848593387;0.717828194431639;-0.013391006313350006;0.717968241776814
12.713391;1.044405568962183;0.8331943486259868;0.7976233354241351;-1.011364154151911e-05;-9.722365882346763e-06;1.0448392770257762;10.000387812047272;0.8334898737212995;0.015562374793433338;0.015560241440809244;0.7178291035159792;-0.013391005697269667;0.7179682887285843
12.723391;1.0444045084754736;0.833194686000868;0.7976212502419371;-1.0113718434617877e-05;-9.722009310484463e-06;1.044839104402406;10.000383452195749;0.8334882368178067;0.015562391680879806;0.015560232053991924;0.7178300612878332;-0.013391005065711423;0.7179683623458897
12.733391;1.0444035156643499;0.833194693022446;0.797618883103907;-9.006934768019628e-06;-8.661914310506472e-06;1.0448389608299318;10.000378134478034;0.8334865787274512;0.015562409280920116;0.01556022379951774;0.7178310675038767;-0.013391004419618423;0.717968460451154
12.743391;1.0444025901113203;0.8331950626794216;0.7976169099806351;-9.0069891280639e-06;-8.661559605049332e-06;1.0448388484621707;10.000371920993345;0.8334849070054161;0.015562427690915714;0.015560216799107927;0.7178321210503424;-0.013391003760095008;0.7179685802085459
12.753391;1.0444017315270022;0.8331954422109892;0.7976150031155584;-9.00703091493741e-06;-8.661208620439856e-06;1.0448387695855885;10.000364889908132;0.8334832284484163;0.015562446971383856;0.01556021118132395;0.717833220624341;-0.01339100308846411;0.7179687187661311
12.763391;1.0444009395203708;0.8331958284300094;0.7976131659501844;-9.007060345760131e-06;-8.660863428279768e-06;1.0448387259007303;10.000357127063234;0.8334815492066507;0.015562467152918785;0.015560207072325083;0.7178343651714746;-0.013391002406468736;0.7179688734375046
12.773391;1.0444002127450902;0.8331962178854843;0.7976113995663197;-9.007077925593858e-06;-8.660525951060546e-06;1.0448387180787595;10.000348713178399;0.8334798747610969;0.015562488252326164;0.01556020459279101;0.717835553815111;-0.013391001716331381;0.7179690414203663
12.783391;1.0443995487372502;0.8331966064274816;0.7976097036741931;-9.007084070978583e-06;-8.660197389808619e-06;1.044838746420759;10.000339712985378;0.8334782099150562;0.015562510279386241;0.015560203858794629;0.7178367851976685;-0.013391001020591462;0.717969219590133
12.793391;1.0443989444433472;0.8331969901540438;0.7976080771541892;-9.007079250271083e-06;-8.659877995129594e-06;1.0448388114683331;10.000330173806116;0.8334765586770865;0.015562533234534982;0.015560204977446894;0.717838057202707;-0.013391000321951115;0.7179694051908053
12.803391;1.0443983957919405;0.8331973665296605;0.7976065183765977;-9.007064309591842e-06;-8.659567326720598e-06;1.044838913601543;10.00032013371509;0.8334749238530416;0.015562557105924598;0.015560208038456667;0.717839367716782;-0.013390999623036338;0.717969596858864
12.813391;1.0443978970856354;0.8331977345172621;0.7976050259076245;-9.007040450199084e-06;-8.65926465214512e-06;1.044839052109475;10.00030963014961;0.8334733067627186;0.015562581864876497;0.015560213114444147;0.7178407152767403;-0.013391998926118911;0.7179698132447413
12.823391;1.0443974417576871;0.8331980937891476;0.7976035992281062;-9.007008884724704e-06;-8.658969159614526e-06;1.0448392244887712;10.000298707013158;0.8334717075724162;0.01556260746033794;0.015560220271670087;0.717842098808914;-0.013391998233100118;0.7179700177674869
12.833391;1.0443970235227056;0.8331984440957434;0.7976022382703136;-9.006970645368177e-06;-8.658680004343425e-06;1.0448394269352665;10.000287421497243;0.8334701258088262;0.01556263382410361;0.015560229572024605;0.7178435170721144;-0.013391997545607002;0.7179702304940384
12.843391;1.0443966368515378;0.8331987854855717;0.7976009419977113;-9.006926679024636e-06;-8.658396324930994e-06;1.044840655925528;10.000275845863918;0.8334685605975606;0.015562660885310657;0.015560241062615734;0.7178449682679731;-0.013391996864930101;0.7179704536361406
12.853391;1.044396276776906;0.8331991188566865;0.7975997078301463;-9.006877958986844e-06;-8.65811721956712e-06;1.0448409091285837;10.000264063406325;0.8334670109044913;0.01556268857952034;0.015560254768920015;0.7178464501647805;-0.013391996191897605;0.717970689702239
12.863391;1.0443959381489223;0.8331990973515884;0.7975981986091313;-7.89997545933631e-06;-7.598103222761667e-06;1.0448411849618675;10.000252159942052;0.8334654758865303;0.01556271685091108;0.015560270696059529;0.7178479606515153;-0.013391995526873663;0.7179709407860237
12.873391;1.0443956149809124;0.8331994214556927;0.7975970795059647;-7.899920003565748e-06;-7.597830164606254e-06;1.0448414819008656;10.000240213132415;0.8334639549800239;0.015562745653998275;0.015560288835253518;0.7178494977869423;-0.013391994870014665;0.7179712083422445
12.883391;1.0443953007360443;0.83319974618051;0.7975960145534852;-7.899862097277444e-06;-7.597558568758172e-06;1.0448417984608445;10.000228287789604;0.8334624475113094;0.01556277495320288;0.01556030916999618;0.7178510594093943;-0.013391994221767341;0.7179714934355332
12.893391;1.0443949892334234;0.8332000760040426;0.7975950023815594;-7.899802078333303e-06;-7.597287491563382e-06;1.044842133935479;10.00021644160328;0.8334609524094592;0.015562804718263688;0.015560331675997416;0.7178526432595306;-0.013391993583142258;0.717971796930659
12.903391;1.0443946749395299;0.8332004151211498;0.7975940422868342;-7.899740601455324e-06;-7.5970159159708095e-06;1.0448424889954526;10.000204733074876;0.8334594687502772;0.015562834917497806;0.015560356317584444;0.7178542473678696;-0.013391992955395985;0.7179721195179579
12.913391;1.0443943527485193;0.8332007662065851;0.7975931337518786;-7.899678821095343e-06;-7.59674264963717e-06;1.0448428649753565;10.00019321992839;0.8334579966832443;0.015562865511409184;0.015560383047642675;0.7178548699825712;-0.013391992339601614;0.7179714618380697
12.923391;1.0443940180140643;0.8332011302453745;0.7975922758035515;-7.8996180023918e-06;-7.596466436265564e-06;1.0448432624174773;10.00018195359857;0.8334565374495554;0.015562896447476044;0.01556041181326094;0.7178565090437635;-0.01339199173667638;0.7179718233670063
12.933391;1.0443946201880152;0.8332022686008106;0.7975914666945113;-8.139318072538549e-06;-7.825733048117318e-06;1.0448436803889622;10.0001709800818;0.8334550921724655;0.015562927655532102;0.015560442558646805;0.7178581615382424;-0.013391991147631828;0.7179722028218621
12.943391;1.0443942475492531;0.8332026610632955;0.7975907038244321;-8.139262125659604e-06;-7.825448653751558e-06;1.0448441168307405;10.000160337050543;0.8334536606016641;0.015562959053255151;0.015560475223288999;0.7178598234505857;-0.013391990573568565;0.7179725974305248
12.953391;1.0443938502696046;0.8332030707044302;0.7975899844077123;-8.139209802153089e-06;-7.825160217081495e-06;1.0448445691092454;10.00015004561583;0.8334522408592897;0.01556299056136847;0.015560509742457722;0.7178614904265221;-0.013391990015456835;0.7179730037763574
12.963391;1.0443934260862224;0.8332034996479613;0.7975893067918224;-8.139161608349463e-06;-7.82486848949885e-06;1.0448450343665563;10.000140113041201;0.8334508301213751;0.015563022108712628;0.01556054604784885;0.7178631583986287;-0.013391989473977569;0.7179734183889475
12.973391;1.0443929739134734;0.8332039491299338;0.7975886710056821;-8.139117893432607e-06;-7.824574744481445e-06;1.0448455100138856;10.000130540936444;0.8334494256120638;0.015563053630423979;0.01556058407032513;0.7178648241574683;-0.013391988949478979;0.7179738378895207
12.983391;1.0443924927841872;0.8332044193865349;0.7975880783767416;-8.139079195972049e-06;-7.824280521666394e-06;1.0448459936987544;10.00012132703916;0.8334480251917757;0.015563085066736168;0.015560623750086875;0.7178664859492422;-0.013392988441969325;0.7179742774432709
12.993391;1.0443919811135;0.8332049101982925;0.7975875311027835;-8.139046398615559e-06;-7.823987264983557e-06;1.0448464822258094;10.000112468384067;0.8334466270760089;0.015563116354166972;0.015560665043940606;0.7178681434251579;-0.013392987951083391;0.717974695849461
13.003391;1.0443914369515224;0.8332050727655957;0.7975866978504795;-7.032169496488471e-06;-6.7639576385448775e-06;1.0448469711941033;10.000103965587803;0.8334452292667746;0.015563147423078297;0.01556070792187574;0.7178697968302223;-0.013392987476138957;0.7179751074467265
13.013391;1.0443908583824173;0.8332056047683561;0.79758624892449;-7.0321519867628416e-06;-6.763669640794911e-06;1.0448474560401462;10.000095822227046;0.8334438297716328;0.015563178209997702;0.015560752358400773;0.7178714462938478;-0.01339298701639508;0.7179755075740017
13.023391;1.044390243451336;0.8332061568132767;0.7975858523095757;-7.032144271230305e-06;-6.763385132966568e-06;1.0448479329706568;10.00008804339764;0.8334424273599811;0.015563208664720246;0.015560798319842094;0.7178730916315216;-0.013392986571271465;0.7179758912386728
13.033391;1.0443895902409213;0.833206727053404;0.7975855098222167;-7.032148035338268e-06;-6.7631039329339935e-06;1.0448483992685027;10.000080630336756;0.8334410217707858;0.015563238744192262;0.015560845748336145;0.7178747323311394;-0.013392986140357813;0.7179762536190801
13.043391;1.0443888974240154;0.8332073124201432;0.7975852235883594;-7.032164884171897e-06;-6.76282514428616e-06;1.044848853241796;10.000073571494521;0.8334396132249542;0.015563268404957139;0.015560894555995644;0.717876367554907;-0.013392985723421435;0.7179765910271065
13.053391;1.0443881644771884;0.8332079090366852;0.7975849961106443;-7.032196102642086e-06;-6.76254721599939e-06;1.0448492936799945;10.00006684383847;0.8334382019084358;0.015563297604882734;0.015560944639815867;0.7178779960659839;-0.01339298532044698;0.7179769013185445
13.063391;1.0443870905414794;0.8332082731588861;0.7975848300900841;-7.79305582409408e-06;-7.490700182957233e-06;1.0448497191565291;10.000060424001035;0.8334367878327777;0.015563326309251576;0.015560995903417281;0.7178796159984386;-0.013392984931485144;0.7179771835458929
13.073391;1.0443862760212654;0.8332088814843268;0.7975847280567204;-7.79311756393543e-06;-7.490418710425677e-06;1.0448501280614662;10.000054299329808;0.8334353708787818;0.015563354488855315;0.015561048263720194;0.7178812246641747;-0.013392984556480593;0.7179774374169683
13.083391;1.0443854190102178;0.8332094939715063;0.7975846917936771;-7.793194220278655e-06;-7.490133401224408e-06;1.0448505193178155;10.000048474112921;0.8334339509111002;0.015563382113548388;0.015561101640150147;0.7178828186890331;-0.01339298419540413;0.7179776625619286
13.093391;1.044384517486971;0.8332101130608673;0.7975847219053243;-7.793285065658863e-06;-7.489843077638849e-06;1.0448508924665711;10.000042962672492;0.8334325281183573;0.015563409156212578;0.015561155937559988;0.7178843944173767;-0.01339298384838631;0.717977857687353
13.103391;1.0443835692420673;0.8332107428275605;0.7975848172712182;-7.793389539257853e-06;-7.489546107601781e-06;1.0448512469079707;10.000037773821411;0.8334311033192207;0.015563435602345242;0.015561211033491642;0.7178859485108698;-0.013392983515461062;0.7179780203560867
13.113391;1.044382572423665;0.8332113876527943;0.7975849746386027;-7.79350728793056e-06;-7.489240273999894e-06;1.0448515817318624;10.00003290474899;0.8334296779866478;0.015563461443300952;0.01556126677821622;0.7178874786667079;-0.01339298319628642;0.717978147916095
13.123391;1.044381525721699;0.8332120515553916;0.7975851891014647;-7.793637916665028e-06;-7.4889233303478274e-06;1.0448518963818152;10.000028344469088;0.833428254107692;0.015563486656118402;0.015561323008741487;0.7178889835478243;-0.013392982890217484;0.7179782388746182
13.133391;1.0443804289179157;0.8332127382968825;0.7975854552921862;-7.793781048448717e-06;-7.4885937046044145e-06;1.0448521909560096;10.00002407735252;0.8334268340839422;0.0155635111982283;0.015561379563643311;0.7178904617980751;-0.013392982596457315;0.7179782932812723
13.143391;1.0443792836984405;0.8332131027346865;0.7975854341458576;-6.687085423593874e-06;-6.42851197461922e-06;1.0448524659464031;10.000020087055699;0.8334254208435526;0.015563535025282977;0.015561436283357469;0.7178919115972462;-0.013392982314140243;0.7179783117258776
13.153391;1.044378093483224;0.8332138456973105;0.7975857884708576;-6.687253312599394e-06;-6.4281562461930714e-06;1.044852722212354;10.00001636037788;0.8334240176031501;0.015563558105351344;0.015561492998944415;0.7178933311036463;-0.013393982042483288;0.7179783130189767
13.163391;1.0443768622082192;0.833214620923734;0.7975861786214714;-6.687433761672974e-06;-6.427788508516958e-06;1.0448539609925767;10.000012886992499;0.8334226271792915;0.015563580415403974;0.015561549531787443;0.7178947187547902;-0.013393981780953438;0.717978260177998
13.173391;1.044375593438838;0.8332154305275754;0.7975865980609992;-6.687627077284217e-06;-6.4274092975341625e-06;1.0448541832782399;10.000009655272763;0.8334212518729837;0.015563601941196171;0.015561605715354162;0.7178960729800182;-0.013393981529350375;0.717978173524003
13.183391;1.044374290538087;0.8332162766002608;0.7975870401455619;-6.687833799669441e-06;-6.427018493228116e-06;1.044854389356369;10.000006648817685;0.8334198937085195;0.015563622688425828;0.015561661413088396;0.717897391612971;-0.013393981287735265;0.717978055793147
13.193391;1.0443729574873155;0.8332171606605397;0.7975874990648076;-6.688054823805654e-06;-6.426615710705773e-06;1.0448545795933637;10.000003847552902;0.8334185544756801;0.015563642685401483;0.015561716508424186;0.7178986715114478;-0.01339398105624591;0.7179779095437716
13.203391;1.0443715997666607;0.8332180822172882;0.7975879701651554;-6.68829148430253e-06;-6.426200850509661e-06;1.0448547553326009;10.000001233623372;0.833417236221425;0.015563661965201252;0.015561770878152434;0.7178999088083876;-0.013393980834890854;0.7179777362965292
13.213391;1.0443702246868614;0.8332190378289046;0.7975884499858006;-6.688545438111896e-06;-6.42577427538628e-06;1.0448549184874205;9.999998799834032;0.8334159420100479;0.015563680542490075;0.0155618243747192;0.7179010994563725;-0.013393980623270376;0.7179775365357924
13.223391;1.0443688408457152;0.8332200216705427;0.797588936342049;-6.688818424732428e-06;-6.4253367993969005e-06;1.0448550712635525;9.999996555838218;0.8334146760348651;0.015563698402467966;0.015561876833444519;0.717902239306864;-0.013393980420350001;0.7179773102668218
13.233391;1.0443674573053197;0.8332210269882608;0.7975894282765255;-6.689112096979814e-06;-6.424889665273453e-06;1.0448552168404752;9.99999452666861;0.8334134432015947;0.015563715499439879;0.015561928092027943;0.7179033241196384;-0.01339398022453727;0.717977057295616
13.243391;1.044366083303749;0.83322204712243;0.7975899255196115;-6.689427922391056e-06;-6.424434437060964e-06;1.0448553589664311;9.999992743688773;0.8334122487915294;0.015563731767762263;0.015561978004653578;0.7179043502437932;-0.01339398003400625;0.7179767769804605
13.253391;1.0443656816209712;0.8332238366795148;0.7975904277342746;-6.929523732157717e-06;-6.653518385387332e-06;1.0448555004224989;9.999991234292079;0.8334110982383983;0.015563747142245636;0.015562026452486895;0.7179053150702349;-0.013393979847057983;0.7179764681098069
13.263391;1.0443643524709378;0.833224868383262;0.7975909345353849;-6.929886980117326e-06;-6.653052239831108e-06;1.0448556422437434;9.999990017891117;0.8334099971773504;0.015563761568027202;0.015562073349731208;0.7179062163729415;-0.01339397966229856;0.7179761293139356
13.273391;1.044363055504309;0.833225897664459;0.7975914461641032;-6.930274825038563e-06;-6.652583206124453e-06;1.0448557837992631;9.999989113496872;0.8334089517918641;0.015563775002318973;0.015562118644370704;0.7179070516037142;-0.01339397947851822;0.7179757596643188
13.283391;1.0443617951298696;0.8332269190550988;0.7975919635477986;-6.930687569021252e-06;-6.6521128164942676e-06;1.0448559231004138;9.999988553940444;0.8334079685982785;0.0155637874146507;0.015562162317160582;0.717907817959102;-0.013393979294463707;0.7179753590360278
13.293391;1.04436057501796;0.8332275784996265;0.797592153623745;-5.824273044886233e-06;-5.591903487599385e-06;1.044856057375936;9.999988390312403;0.8334070538519703;0.015563798774265891;0.01556220437025228;0.7179085125162867;-0.013393979108804856;0.7179749278933337
13.303391;1.0443593982578645;0.8332285686958832;0.7975926847667314;-5.824735379942523e-06;-5.591434364442345e-06;1.0448561838044546;9.999988682006192;0.8334062133967531;0.015563809033299597;0.01556224480191537;0.7179091321590509;-0.01339397892041373;0.7179744665464428
13.313391;1.0443582666511984;0.833229535650218;0.7975932233001324;-5.825221668590389e-06;-5.590967643577333e-06;1.0448562996633037;9.999989485435073;0.8334054526333997;0.015563818127385321;0.01556228358986043;0.7179096735149096;-0.013393978728655245;0.717973974855068
13.323391;1.0443571808122982;0.833230473351453;0.7975937694408004;-5.825731092534374e-06;-5.590504333625591e-06;1.0448564020013262;9.999990845064925;0.8334047767219571;0.015563825987629157;0.015562320695174815;0.7179101330144435;-0.013393978533284875;0.7179734528507921
13.333391;1.0443561415925418;0.8332313751852751;0.7975943232458313;-5.826262957672516e-06;-5.590045119031497e-06;1.0448564878889826;9.999992784584636;0.8334041914046705;0.01556383254781564;0.015562356068032883;0.7179105075150632;-0.013393978334137718;0.7179729014509332
13.343391;1.0443551507842876;0.8332322343433975;0.7975948844974856;-5.826816633351146e-06;-5.58959023768999e-06;1.0448565550397764;9.999995308708211;0.8334037035807246;0.015563837747233127;0.015562389650982963;0.7179107951136479;-0.013394978131061257;0.717972341144389
13.353391;1.0443542108503463;0.8332330441754778;0.7975954528781221;-5.8273913435824604e-06;-5.589139724475045e-06;1.044856601759874;9.99999841633264;0.8334033206216526;0.015563841533662144;0.015562421389050476;0.7179109950400442;-0.013394977924173877;0.717971736712995
13.363391;1.0443533250743982;0.8332337981890482;0.7975960281357233;-5.827986195175792e-06;-5.58869380055709e-06;1.0448566262974348;10.000002106784516;0.833403048842738;0.015563843872168751;0.015562451232890193;0.7179111071891;-0.013394977714126136;0.7179711086996248
13.373391;1.0443524978784566;0.8332344896732936;0.7975966098642889;-5.8286002864922015e-06;-5.58825288062136e-06;1.04485662667347;10.000006376409605;0.833402892598302;0.015563844755833103;0.015562479126915574;0.7179111325806208;-0.013394977501962935;0.7179704591697743
13.383391;1.0443517344070086;0.8332351115785306;0.7975971972655534;-5.82923268088566e-06;-5.5878174649564865e-06;1.044856601234045;10.000011219952205;0.8334028545022246;0.015563844201133499;0.015562505004714068;0.7179110738955516;-0.013394977288654833;0.717969790812367
13.393391;1.0443510397033076;0.8332356570248807;0.7975977893229655;-5.829882435423825e-06;-5.5873881863725964e-06;1.0448565489113764;10.00001663435404;0.8334029360555493;0.015563842231838966;0.015562528805033973;0.7179109348337122;-0.013394977074727065;0.7179691065613693
13.403391;1.0443504185252503;0.833236120200217;0.7975983852180587;-5.830548810219134e-06;-5.586965679746425e-06;1.044856468572983;10.000022614972176;0.8334031382902641;0.015563838873865065;0.015562550489331662;0.7179097189971667;-0.013394976860165726;0.7179674092685224
13.413391;1.0443498756356282;0.8332364969802388;0.7975989848161743;-5.8312314046680474e-06;-5.586550452822342e-06;1.044856358201266;10.000029151567107;0.8334034622503559;0.015563834167701523;0.015562570049057797;0.7179094293714043;-0.013394976644517078;0.7179667012502343
13.423391;1.0443494154653976;0.8332367846945444;0.7975995889714689;-5.831929900132183e-06;-5.586143058200874e-06;1.0448562154760017;10.00003623339957;0.833403908852728;0.015563828180421948;0.015562587511281029;0.7179090686253878;-0.0133949764270708;0.717965985742024
13.433391;1.0443490413717202;0.8332369813880971;0.7976001991158835;-5.832643520521842e-06;-5.585744184938795e-06;1.0448560393711603;10.000043856237525;0.8334044783863837;0.015563820998454839;0.015562602935926564;0.7179086398541581;-0.013394976207064181;0.7179652658020329
13.443391;1.0443487552867767;0.8332370856399389;0.7976008166908649;-5.833370746884952e-06;-5.585354488762446e-06;1.044855830790564;10.000052019884306;0.833405170366634;0.01556381271107559;0.015562616401219455;0.7179081470261012;-0.01339497598387919;0.7179645436853219
13.453391;1.0443485577565406;0.8332367483372516;0.7976011092646094;-4.727257313166432e-06;-4.52523561171624e-06;1.0448555924229757;10.000060716004311;0.8334059836077811;0.015563803399543616;0.015562627995316172;0.7179075949651043;-0.013394975757246793;0.7179638207394625
13.463391;1.0443484481638492;0.8332366680353944;0.7976017463547339;-4.728005432023833e-06;-4.524866184427784e-06;1.0448553285728155;10.000069913547634;0.8334069162054285;0.015563793130485523;0.015562637809436057;0.7179069894145105;-0.01339497552742808;0.7179630979745633
13.473391;1.0443484249132533;0.8332364976862792;0.7976023952945238;-4.728760520461709e-06;-4.524508146196303e-06;1.0448550444709115;10.000079550928291;0.8334079655466707;0.015563781956681939;0.015562645920542146;0.7179063370594658;-0.013394975295154692;0.7179623764909423
13.483391;1.0443484858440832;0.8332362397108021;0.7976030567929275;-4.729519967716906e-06;-4.524162424247773e-06;1.0448547452532455;10.000089544967352;0.8334091282798723;0.015563769921140756;0.01556265238635373;0.717905644898321;-0.013394975061311251;0.7179616576414745
13.493391;1.0443486291691417;0.8332358975147174;0.7976037313696143;-4.730280908313431e-06;-4.523829877481068e-06;1.0448544353721565;10.000099813704283;0.8334104001451828;0.015563757049579935;0.015562657262575259;0.7179049193080274;-0.013394974826739155;0.7179609431326829
13.503391;1.0443488537020074;0.833235475221303;0.7976044198674167;-4.731040439000417e-06;-4.523511255521328e-06;1.0448541186036233;10.000110289415865;0.8334117760263337;0.01556374333956099;0.015562660613008962;0.7179041655464199;-0.013394974592262932;0.7179602346087776
13.513391;1.0443491576195698;0.8332349771068284;0.7976051233378884;-4.731795901009894e-06;-4.5232070501208e-06;1.0448537983293937;10.000120913761494;0.833413250674413;0.015563728767535534;0.015562662506113092;0.7179033877868479;-0.013394974358619966;0.7179595326634196
13.523391;1.0443495373097185;0.8332344076150925;0.7976058422013652;-4.732544962217712e-06;-4.522917263147549e-06;1.0448544776179465;10.000131634927696;0.8334148196696405;0.015563713312159484;0.015562663017760759;0.7179025894752148;-0.013394974126261342;0.7179588362332987
13.533391;1.0443499874674185;0.833233771698566;0.7976065756883087;-4.733285460385302e-06;-4.522641437414453e-06;1.0448541590807412;10.000142412181164;0.8334164795163624;0.015563696974564391;0.015562662231414864;0.7179017737113214;-0.013394973895239779;0.7179581429251798
13.543391;1.0443505019394224;0.8332330747095024;0.7976073224534156;-4.7340152776974285e-06;-4.5223789797705156e-06;1.044853844963597;10.000153215962415;0.8334182267058291;0.01556367978263642;0.015562660227711612;0.7179009432916024;-0.013395973665241492;0.7179574684935257
13.553391;1.0443510745219313;0.8332323217064563;0.7976080814768871;-4.734732449867666e-06;-4.522129455077097e-06;1.0448535373696428;10.00016401917481;0.8334200568358576;0.015563661779884925;0.015562657084394863;0.7179001006231902;-0.013395973435808334;0.7179567731285322
13.563391;1.0443516989909194;0.8332315168658545;0.7976088520137693;-4.735435287746907e-06;-4.521892744708042e-06;1.0448532382483147;10.000174787436352;0.8334219644764034;0.01556364300559035;0.015562652886260561;0.717899248074145;-0.01339597320660719;0.71795607434814
13.573391;1.0443523684506086;0.833230663660358;0.7976096330906296;-4.736122262399596e-06;-4.521669019687946e-06;1.04485294955469;10.00018548218842;0.8334239435840411;0.015563623478292415;0.015562647720351439;0.7178983886684096;-0.013395972977525735;0.7179553725625898
13.583391;1.0443530751524142;0.833229765423984;0.7976104234522258;-4.73679190472044e-06;-4.521458565666051e-06;1.0448526740349933;10.000196072823352;0.8334259882768619;0.015563603197623229;0.01556264165582768;0.7178975264718973;-0.013395972748784344;0.7179546684918027
13.593391;1.0443538111573265;0.8332288255724417;0.7976112218570368;-4.737442874973605e-06;-4.521261625626408e-06;1.0448524159136225;10.000206538820699;0.8334280934651296;0.015563582159337112;0.015562634734925977;0.7178966662522357;-0.01339597252109947;0.7179539616614095
