time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.603391;1.0443545692500558;0.8332278474389243;0.7976120273132059;-4.738073974234631e-06;-4.521078216669636e-06;1.0448521806081563;10.000216862731042;0.8334302546452946;0.015563560364457364;0.015562626981743948;0.7178958127011825;-0.013395972295550795;0.7179532502555197
13.613391;1.0443553440171458;0.8332268338345158;0.7976128392192527;-4.738684220738188e-06;-4.520908154739775e-06;1.0448519739486803;10.00022702934081;0.8334324673686514;0.015563537823500635;0.015562618406660737;0.7178949698130561;-0.013395972073181363;0.7179525320055292
13.623391;1.0443570865942884;0.8332261988230261;0.7976133237015371;-3.872174270472462e-06;-3.690557325455343e-06;1.04485180141466;10.000237028538493;0.8334347275320302;0.01556351456598992;0.015562609005226073;0.7178941406892397;-0.0133959718546416;0.7179518051013889
13.633391;1.0443578892443919;0.833225120253395;0.7976141497985273;-3.872742073329681e-06;-3.6904144042583133e-06;1.0448516674523096;10.000246849764348;0.8334370320970778;0.015563490643433875;0.015562598767472456;0.7178933278204095;-0.01339597163990081;0.7179510687204855
13.643391;1.044358706047048;0.8332240126604875;0.7976149859906044;-3.873289163716395e-06;-3.690285788589819e-06;1.0448515752173617;10.00025647543675;0.8334393787394311;0.015563466115637088;0.015562587689160518;0.7178925336434693;-0.013395971428013036;0.71795032287196
13.653391;1.0443595360798656;0.8332228792831657;0.7976158358162022;-3.873815876471119e-06;-3.6901719267795933e-06;1.0448515265227036;10.000265885385568;0.8334417647230951;0.015563441040601658;0.015562575770520302;0.7178917607661677;-0.01339597121715659;0.7179495677905299
13.663391;1.0443603765061806;0.8332217236680186;0.7976167029056378;-3.874322596357639e-06;-3.69007299906531e-06;1.0448515218369834;10.000275067335597;0.8334441867524626;0.01556341548219624;0.01556256300530082;0.7178910116960211;-0.013395971005011865;0.7179488036050395
13.673391;1.0443612225136572;0.8332205490651785;0.7976175896158172;-3.874809993239519e-06;-3.689988853281016e-06;1.0448515606496616;10.000284022379189;0.8334466419005266;0.015563389522925228;0.015562549370510919;0.7178902889602438;-0.013395970789249687;0.7179480302924228
13.683391;1.0443620678420624;0.8332193580200609;0.7976184967300229;-3.875278925689693e-06;-3.6899192466063983e-06;1.044851641987101;10.000292759713092;0.8334491284710066;0.015563363270829494;0.015562534828479878;0.7178895960609396;-0.013395970567895963;0.7179472474567273
13.693391;1.0443629059594013;0.833218152747633;0.7976194239954231;-3.8757302948163805e-06;-3.6898639528814595e-06;1.0448517649939038;10.000301289691262;0.8334516463137733;0.01556333685747316;0.01556251934361031;0.7178889383429791;-0.01339597033938973;0.7179464541668127
13.703391;1.0443637310301304;0.8332169360293242;0.7976203704513256;-3.876165116230417e-06;-3.68982250493403e-06;1.0448519293887046;10.000309625489205;0.8334541964496573;0.015563310426538236;0.015562502897169803;0.7178883227374826;-0.01339597010242333;0.717945649330903
13.713391;1.044364538019279;0.8332157113969515;0.7976213349220835;-3.876584527349009e-06;-3.689794109130746e-06;1.044852135053966;10.000317786464011;0.8334567800468714;0.015563284119997725;0.015562485485133263;0.7178877561967922;-0.013395969855958926;0.7179448324152373
13.723391;1.0443653224374319;0.8332144823507769;0.7976223166887635;-3.876989540187548e-06;-3.6897779668049593e-06;1.0448523812261004;10.00032579441528;0.8334593974402602;0.01556325806620271;0.015562467107036723;0.7178872439304232;-0.013395969599420143;0.7179440037569463
13.733391;1.0443660803778878;0.8332132519119868;0.7976233156019967;-3.877380794916081e-06;-3.689773536669041e-06;1.044852666488974;10.000333664317846;0.8334620480429168;0.015563232369958947;0.015562447760197941;0.7178867889387307;-0.013395969332697646;0.7179431642154277
13.743391;1.0443668085617677;0.8332120229435666;0.7976243318360368;-3.8777585498972364e-06;-3.6897804748917554e-06;1.04485298922306;10.000341399434845;0.8334647310165211;0.015563207106928255;0.01556242744034695;0.7178863926930799;-0.01339596905590308;0.7179423150599819
13.753391;1.0443675039904288;0.8332107982747065;0.7976253656161016;-3.87812291443449e-06;-3.6897984019926356e-06;1.0448533477788267;10.000348997553038;0.833467445999125;0.015563182319405728;0.015562406144200356;0.7178860557512132;-0.013396968769050851;0.7179414769853973
13.763391;1.0443681634074844;0.8332095806969999;0.797626417027492;-3.8784740120369725e-06;-3.6898265738285634e-06;1.0448537406851406;10.000356459909504;0.8334701936584245;0.015563158016634162;0.015562383870819305;0.7178857780947727;-0.013396968471867063;0.7179406152923493
13.773391;1.04436878313745;0.833208373448256;0.79762748605989;-3.878811841146417e-06;-3.689863750787335e-06;1.0448541670249711;10.000363791011948;0.8334729759601834;0.015563134188938127;0.015562360615431684;0.7178855595813193;-0.013396968163880339;0.7179397510796437
13.783391;1.0443693599459225;0.8332071803499964;0.7976285725397741;-3.8791362861884246e-06;-3.689908600381081e-06;1.0448546266793104;10.000370992220255;0.8334757959015819;0.015563110823781952;0.015562336357945216;0.7178854003075309;-0.013396967844781092;0.7179388863441374
13.793391;1.0443698926134568;0.8332060050611645;0.7976296760027982;-3.879447395650328e-06;-3.689960193428587e-06;1.0448551201560712;10.000378061649284;0.833478656435416;0.015563087907828572;0.015562311058590166;0.7178853005917913;-0.01339696751477949;0.7179380232639069
13.803391;1.044370382799084;0.8332045015111516;0.7976304619562998;-2.7728919612747725e-06;-2.630278983054877e-06;1.044855647842362;10.000385001748267;0.8334815590697483;0.015563065422869622;0.015562284661054828;0.7178852606640844;-0.013396967174626028;0.7179371647591927
13.813391;1.044370834377398;0.8332033689120202;0.7976315978207842;-2.7731763558416626e-06;-2.6303427504782826e-06;1.0448562094028342;10.000391821877054;0.8334845034773253;0.015563043343148997;0.015562257096757005;0.7178852802657408;-0.013396966825268228;0.717936314268006
13.823391;1.0443712520756938;0.8332022593260987;0.7976327490470777;-2.77344626612708e-06;-2.6304120738113736e-06;1.044856803920657;10.000398530414733;0.8334874881527216;0.01556302163201056;0.0155622282922312;0.717885358580224;-0.013396966467518513;0.7179354751023796
13.833391;1.0443716406251256;0.8332011733347192;0.7976339146957003;-2.7737002736656877e-06;-2.6304862842567076e-06;1.0448574297286874;10.000405126222207;0.8334905110712973;0.01556300025057093;0.015562198181281267;0.7178854946286811;-0.013396966102102855;0.7179346501005451
13.843391;1.0443720044567935;0.8332001116280848;0.797635093391713;-2.773936934024082e-06;-2.6305642829871585e-06;1.044858083543136;10.000411596146042;0.8334935702040054;0.01556297918209076;0.015562166717828133;0.7178856875602572;-0.013396965729882863;0.7179338419145065
13.853391;1.0443723475232793;0.8331990752353299;0.7976362833648737;-2.7741549978011693e-06;-2.6306447166374404e-06;1.0448587604403514;10.000417917364354;0.833496663465181;0.015562958441869482;0.015562133881849273;0.7178859366258503;-0.013396965351875019;0.7179330531878969
13.863391;1.0443726736099723;0.833198065992974;0.7976374830063181;-2.774353459473958e-06;-2.6307262917238937e-06;1.0448594551786026;10.00042406429418;0.8334997877511812;0.015562938056884391;0.0155620996747209;0.7178862411647198;-0.013396964969117414;0.7179322860181941
13.873391;1.0443729871660399;0.8331970869917926;0.7976386918428535;-2.774531455770617e-06;-2.63080797572315e-06;1.0448601632612355;10.000430016731226;0.833502938600754;0.015562918039156054;0.015562064115479508;0.7178866005466574;-0.01339696458252534;0.7179315418527364
13.883391;1.044373293683793;0.8331961418610061;0.7976399110061627;-2.7746881586823493e-06;-2.6308889854534416e-06;1.0448608805108048;10.00043576535355;0.8335061111672448;0.015562898374569565;0.015562027246347468;0.7178870137814051;-0.013396964192946226;0.7179308224276567
13.893391;1.044373599095026;0.833195233660824;0.7976411427762585;-2.7748229563383464e-06;-2.6309686532215148e-06;1.04486160225212;10.000441313001204;0.8335093009898069;0.01556287902810926;0.0155619891333683;0.717887479069594;-0.013396963801520998;0.7179301305464375
13.903391;1.0443739086931116;0.8331943650835263;0.7976423897168413;-2.774935723912485e-06;-2.6310463624599284e-06;1.0448623236338737;10.000446671193723;0.8335125039196215;0.015562859960101977;0.015561949853138664;0.7178879940168598;-0.01339696340993218;0.7179294701393846
13.913391;1.044374226517816;0.8331935393722085;0.7976436541806542;-2.775026778364002e-06;-2.631121542644241e-06;1.0448630403242773;10.00045185455472;0.8335157161266263;0.015562841138545908;0.01556190947913903;0.7178885564695288;-0.013396963020208338;0.7179288460284083
13.923391;1.044374555639534;0.8331927607306748;0.7976449382287254;-2.7750966318828392e-06;-2.6311936183664674e-06;1.04486374870253;10.000456875762236;0.8335189344692999;0.015562822534743856;0.015561868081677942;0.7178891649586591;-0.013396962634308066;0.717928263453795
13.933391;1.0443748988957717;0.8331920339561951;0.7976462435096057;-2.775145921383492e-06;-2.631261877974218e-06;1.0448654461046165;10.000461743046547;0.833522156480516;0.015562804115044725;0.015561825737190348;0.7178898182311785;-0.013396962253809326;0.7179277271749454
13.943391;1.0443752592550712;0.833191363505974;0.7976475713466915;-2.7751754726082866e-06;-2.6313253315265515e-06;1.0448661308879623;10.000466461420656;0.8335253797289232;0.015562785846312259;0.015561782532255396;0.7178905146411866;-0.013396961879837853;0.7179272406131578
13.953391;1.0443756392491141;0.8331907527402138;0.797648922807494;-2.775186189075244e-06;-2.631382692517448e-06;1.04486680216042;10.000471037727308;0.8335286012867994;0.015562767706891788;0.015561738559283184;0.7178912521273961;-0.013396961513270552;0.7179268060518955
13.963391;1.0443760403660756;0.8331902035908945;0.7976502981449072;-2.7751788932972744e-06;-2.6314323795639195e-06;1.044867459958298;10.000475487988526;0.8335318179013815;0.01556274968713878;0.01556169391533808;0.7178920281824364;-0.013396961155126546;0.7179264254579995
13.973391;1.044376463580793;0.8331897163130842;0.7976516965513721;-2.7751543963239336e-06;-2.631472480351544e-06;1.044868105494609;10.00047984145912;0.8335350264155535;0.015562731786907081;0.015561648705379242;0.7178928395903688;-0.013396960806863695;0.7179261003945031
13.983391;1.0443769099546376;0.8331892894995191;0.7976531168926964;-2.7751135963895277e-06;-2.631500934048549e-06;1.0448687405152357;10.000484134921972;0.8335382235421951;0.015562714018558802;0.015561603034676557;0.7178936827578949;-0.013396960470320334;0.7179258312983187
13.993391;1.0443773803965664;0.8331885715663523;0.7976542242696851;-1.6682040828883431e-06;-1.5717768108965343e-06;1.0448693660645787;10.00048840021578;0.8335414052201302;0.01556269640684099;0.015561557000300232;0.7178935542696339;-0.013397960147319712;0.7179246362688133
14.003391;1.04437787556144;0.8331882560405253;0.7976556854923271;-1.668133308183928e-06;-1.5717766274014989e-06;1.0448699817546054;10.000492659385536;0.8335445667202782;0.01556267897965538;0.015561510701425741;0.7178944507864052;-0.013397959839266876;0.7179244763550274
14.013391;1.0443783960194013;0.8331879888941799;0.7976571651270448;-1.6680484281648954e-06;-1.5717599983329685e-06;1.0448705862420922;10.000496932287536;0.8335477036681512;0.015562661752818783;0.015561464249873003;0.717895368729323;-0.013397959547022746;0.7179243691232762
14.023391;1.0443789417889724;0.8331877641295509;0.7976586616139053;-1.667949743617291e-06;-1.5717258753152069e-06;1.0448711785084905;10.000501245159112;0.8335508127157295;0.015562644721332052;0.015561417769096628;0.7178963042721968;-0.013397959270941048;0.7179243134735958
14.033391;1.044379511516507;0.8331875756071646;0.797660173949083;-1.6678376677752013e-06;-1.57167352609308e-06;1.0448717586450398;10.000505632188755;0.8335538909100528;0.015562627861702956;0.015561371390194822;0.7178972535094267;-0.013397959010941051;0.7179243083731934
14.043391;1.0443810563284777;0.8331881785980961;0.7976617018532557;-1.907463889159032e-06;-1.8011465921271666e-06;1.0448723274283895;10.000510133674087;0.8335569346390751;0.015562611133566766;0.015561325237302293;0.717898212523416;-0.013397958766740601;0.7179243526824187
14.053391;1.0443816655855411;0.833188046943319;0.797663245332734;-1.9073268582004376e-06;-1.8010561693756019e-06;1.044872885287702;10.00051479330569;0.8335599394605598;0.015562594479924538;0.01556127940368499;0.7178991771523744;-0.013397958538190933;0.7179244451654688
14.063391;1.044382290148647;0.8331879376884692;0.7976648043675656;-1.9071786046373887e-06;-1.8009460810913624e-06;1.0448734315961115;10.000519651188368;0.8335629008107952;0.015562577835488055;0.015561233936813358;0.7179001428502135;-0.013397958325471823;0.7179245847949784
14.073391;1.0443829282033694;0.8331878473189439;0.7976663786845821;-1.9070204270035857e-06;-1.8008158989031962e-06;1.0448739646973337;10.000524737395;0.8335658148805003;0.01556256114222003;0.015561188838161;0.7179011050936849;-0.01339795812908033;0.7179247708515121
14.083391;1.0443835799172392;0.8331877719175663;0.7976679673579631;-1.9068537953362692e-06;-1.8006649922275048e-06;1.0448744824008032;10.000530070297616;0.8335686786659658;0.015562544356862046;0.015561144069501296;0.717902059922699;-0.013397957949682415;0.7179250028237667
14.093391;1.0443842473709954;0.8331877065961176;0.7976695686609275;-1.9066799759332238e-06;-1.80049277228255e-06;1.0448749824166828;10.000535652843144;0.8335714891829997;0.015562527439509737;0.015561099562671103;0.717903003975617;-0.013397957787959588;0.7179252807344547
14.103391;1.0443849334738513;0.8331876456723949;0.7976711800481193;-1.9064999155140635e-06;-1.8002989334967082e-06;1.0448754628263524;10.000541469291887;0.8335742432997567;0.015562510336967917;0.015561055238928848;0.7179039340613382;-0.013397957644491209;0.7179256052476867
14.113391;1.0443856407141536;0.8331875833027519;0.797672798189124;-1.9063144516078428e-06;-1.8000833439713536e-06;1.044875922586825;10.000547488534819;0.8335769386010264;0.01556249298184776;0.01556101103176906;0.7179048469367107;-0.013397957519712973;0.7179259768506823
14.123391;1.0443863705426015;0.8331875139819244;0.7976744197758239;-1.9061245209795318e-06;-1.7998459712333077e-06;1.0448763611287564;10.000553669037457;0.8335795740928603;0.01556247530802448;0.015560966895434824;0.717905739577506;-0.013397957414113012;0.717926395247376
14.133391;1.0443871231078259;0.8331874327604318;0.7976760427395144;-1.9059312421066409e-06;-1.7995870361431546e-06;1.0448767768108917;10.000559963321086;0.833582149810441;0.015562457264801393;0.015560922797257638;0.7179066094001159;-0.013397957328426526;0.7179268596473559
14.143391;1.0443878971694085;0.8331873349008231;0.7976776665225335;-1.9057360626210378e-06;-1.7993070949021197e-06;1.0448771658008373;10.000566325923941;0.8335846658871329;0.015562438819901894;0.015560878710068293;0.7179074540677646;-0.013397957263540702;0.7179273691137132
14.153391;1.0443886908577693;0.8331872154057118;0.7976792917151228;-1.9055408147848989e-06;-1.799006966789646e-06;1.044877523026612;10.000572723065314;0.8335871223737762;0.015562419961994296;0.015560834618332497;0.717908271050741;-0.013397957220446998;0.717927922313607
14.163391;1.044389503071473;0.8331870693781096;0.7976809198263809;-1.905347334092186e-06;-1.7986875484837778e-06;1.0448778443245084;10.00057913392347;0.8335895198108254;0.015562400711387911;0.015560790526390011;0.7179090571182202;-0.013397957200461967;0.7179285167389728
14.173391;1.0443903343341898;0.8331868929605749;0.7976825526544039;-1.9051570905395682e-06;-1.7983494868595205e-06;1.0448781271074246;10.000585542120374;0.8335918593130897;0.015562381123208863;0.015560746448011635;0.7179098079998932;-0.013397957205266587;0.7179291484719312
14.183391;1.0443911864730764;0.8331866837303842;0.7976841913176196;-1.9049713321243651e-06;-1.7979930792070813e-06;1.0448783689901104;10.000591930804935;0.833594141847886;0.015562361271164372;0.015560702388992502;0.7179105185626621;-0.013397957236504448;0.7179298129447922
14.193391;1.044392061938565;0.8331864404009351;0.7976858356941566;-1.904791281101223e-06;-1.7976186095513215e-06;1.0448785664902631;10.000598284285994;0.8335963680024319;0.015562341235001281;0.015560658345473826;0.7179111833687015;-0.013397957295441847;0.717930505424387
14.203391;1.044392963631309;0.8331858141513206;0.7976871502748091;-7.977635193833194e-07;-7.374875263657672e-07;1.0448787150684895;10.000604588961387;0.8335985386490731;0.01556232110652477;0.015560614312313802;0.7179117970226364;-0.013397957383071452;0.7179312208952079
14.213391;1.0443938945341806;0.833185504539505;0.7976887999014084;-7.975973858241123e-07;-7.370789533731968e-07;1.0448788099859463;10.000610836441487;0.8336006551257361;0.015562300990414004;0.015560570286146385;0.717912354156757;-0.013397957500400851;0.7179319539970563
14.223391;1.044394856795228;0.8331851663826324;0.7976904464443556;-7.974380611027943e-07;-7.366544320175242e-07;1.04487884751584;10.000617025953819;0.8336027184722115;0.015562280985558775;0.015560526265015952;0.7179128496127671;-0.013397957648533314;0.7179326991686836
14.233391;1.0443958514919534;0.8331848033828769;0.7976920853157725;-7.972845576708585e-07;-7.362142692864175e-07;1.0448788259649897;10.000623157320826;0.8336047287182553;0.015562261169041016;0.01556048224838969;0.7179132792687285;-0.01339795782838397;0.7179334513359668
14.243391;1.044396879521704;0.8331844187585037;0.7976937120521836;-7.9713574256038e-07;-7.357585687702398e-07;1.0448787456263957;10.000629225264626;0.8336066847421284;0.01556224160059674;0.015560438232833897;0.7179136408334384;-0.013398958040301433;0.7179342254834847
14.253391;1.0443979422373744;0.8331840158424915;0.7976953224642533;-7.969905771898758e-07;-7.352874888591894e-07;1.0448786076903913;10.000635223575404;0.8336085845416071;0.015562222331780205;0.015560394209135119;0.7179139337327116;-0.01339895828403687;0.7179349820747769
14.263391;1.044399041129775;0.8331835983216366;0.7976969126450821;-7.968482860606626e-07;-7.348012487402041e-07;1.0448784131018043;10.000641148158858;0.8336104257006406;0.015562203407832266;0.015560350167540508;0.7179141586435339;-0.013398958559096832;0.7179357385865528
14.273391;1.0444001773793685;0.8331831699146466;0.7976984788553035;-7.967087379378964e-07;-7.343000899672643e-07;1.0448781620731922;10.000646993336009;0.833612205480576;0.015562184871978801;0.015560306103756453;0.7179143170573542;-0.013398958864986607;0.7179364946553114
14.283391;1.0444013518085358;0.8331827339575149;0.7977000172739107;-7.965727378843771e-07;-7.337844254469552e-07;1.0448778543654618;10.000652747912216;0.8336139202559311;0.015562166770079225;0.015560262023335393;0.7179144102016144;-0.013398959201042802;0.7179372504200968
14.293391;1.0444025652192273;0.8331822927517633;0.7977015241316244;-7.964420076226947e-07;-7.332549652539677e-07;1.0448774901483073;10.000658397005482;0.833615565315536;0.015562149150634409;0.01556021794860488;0.7179144378930226;-0.013398959566279721;0.7179380059656132
14.303391;1.0444038189344798;0.8331818468599133;0.797702996318415;-7.963189048991298e-07;-7.327127008258098e-07;1.0448770702838042;10.000663928325256;0.8336171356748012;0.015562132065225037;0.015560173920869643;0.7179143985955075;-0.013398959959525317;0.717938760990754
14.313391;1.0444051151813272;0.8331813952006046;0.7977044314860716;-7.962058091622448e-07;-7.321589931927327e-07;1.044876595271769;10.000669335768263;0.8336186270194533;0.015562115564551109;0.015560129994253795;0.7179142904243474;-0.013398960379510704;0.7179395147767051
14.323391;1.0444064569835239;0.8331809356182264;0.7977058275687251;-7.961045206152056e-07;-7.315957672190574e-07;1.0448760643026593;10.000674615457637;0.8336200359723096;0.0155620996890926;0.015560086229759516;0.7179141119890697;-0.013398960824775166;0.7179402663743585
14.333391;1.0444078475261909;0.8331804650326358;0.7977071825686308;-7.960163011715706e-07;-7.310254740807657e-07;1.0448754756100158;10.000679759781606;0.8336213597891193;0.015562084466599855;0.01556004269178475;0.7179138625704736;-0.013398961293688;0.7179410149511889
14.343391;1.0444092895624792;0.8331799796069609;0.7977084944184197;-7.959422381987176e-07;-7.304507851791829e-07;1.0448748275166648;10.00068475872788;0.8336225961411016;0.015562069918428727;0.01555999944588882;0.7179135421414734;-0.013398961784670727;0.7179417598718595
14.353391;1.0444107852656432;0.8331794751088816;0.7977097609673586;-7.9588321774033e-07;-7.298742906642052e-07;1.0448741190812183;10.000689605176747;0.8336237431601914;0.015562056064631605;0.01555995655803186;0.7179131517635531;-0.013398962296318368;0.7179425004225248
14.363391;1.0444123362257625;0.8331789470468318;0.7977109806094395;-7.958397135344319e-07;-7.292983212877833e-07;1.04487334993564;10.000694295211337;0.8336247994012776;0.015562042919434665;0.015559914089774087;0.7179126937291105;-0.01339896282734918;0.7179432356586074
14.373391;1.0444139430747954;0.8331783910782752;0.7977121527725991;-7.958118230697363e-07;-7.2872496448291e-07;1.0448725200679416;10.00069882534212;0.8336257639646591;0.015562030481892588;0.015559872084145936;0.7179121710248807;-0.013398963376646846;0.7179439642960596
14.383391;1.0444156046938682;0.8331778040009569;0.7977132778354938;-7.957993709837133e-07;-7.281563178718193e-07;1.0448716295612126;10.0007031935511;0.833626636988077;0.015562018739820877;0.015559830555723178;0.717911586862116;-0.013398963943389018;0.7179446846411397
14.393391;1.044417317778631;0.8331771845535951;0.7977143569173694;-7.958019949690304e-07;-7.275947006410545e-07;1.044870677788257;10.000707403856236;0.8336274198002701;0.015562007687101575;0.015559789497229429;0.717910944525625;-0.013398964526988584;0.7179453950978719
14.403391;1.044419077084633;0.8331765334741205;0.7977153912438557;-7.958193860196468e-07;-7.270425894951799e-07;1.0448696636138552;10.000711466691744;0.8336281138284195;0.015561997330906645;0.015559748889672832;0.7179102472182788;-0.013398965126905058;0.7179460946741624
14.413391;1.0444208758918643;0.8331758531596343;0.7977163815167785;-7.958514286635423e-07;-7.26502449035866e-07;1.0448685870284469;10.000715391815843;0.8336287190709403;0.01556198768203059;0.015559708710810862;0.7179094981214318;-0.013398965742536026;0.717946782619709
14.423391;1.0444227066338627;0.8331751472358857;0.7977173283976406;-7.958980184498495e-07;-7.259766166730752e-07;1.0448674497106334;10.000719183636548;0.8336292341571769;0.01556197873926929;0.01555966894419723;0.7179087007843701;-0.013398966373102212;0.7179474576718011
14.433391;1.0444245619040233;0.8331740709951294;0.7977178993973317;3.1089553638650353e-07;3.3427194428024863e-07;1.0448672543213497;10.000722843867168;0.833629657795415;0.015561970477681344;0.015559629579578262;0.7179078595570412;-0.013398967017477862;0.7179481176439396
14.443391;1.0444264355773916;0.8331733255718855;0.7977187645232499;3.1082062685740346e-07;3.3476311397444224e-07;1.044866004106668;10.000726370200965;0.833629989597317;0.015561962851313445;0.015559590603386466;0.7179069796346298;-0.013398967674192519;0.7179487595287206
14.453391;1.0444283233276868;0.8331725647547441;0.7977195918545336;3.107319248239702e-07;3.3523440582216894e-07;1.0448647022722803;10.000729750014814;0.8336302299795798;0.015561955804044738;0.015559551993375052;0.7179060663430796;-0.01339896834165236;0.7179493799203552
14.463391;1.0444302221717083;0.8331717902850215;0.797720383239252;3.1062968966120165e-07;3.356843314836698e-07;1.0448633512129561;10.000732958982764;0.8336303804082166;0.015561949271687301;0.015559513727489852;0.7179051244541785;-0.01339896901833395;0.7179499755084161
14.473391;1.0444321295502321;0.8331710028620235;0.7977211411869155;3.1051421356937626e-07;3.361117090840263e-07;1.0448619525960192;10.000735963205988;0.8336304437864583;0.015561943184712802;0.015559475792223927;0.7179041585378176;-0.013398969702824674;0.7179505433611374
14.483391;1.0444340426314203;0.8331702019844823;0.7977218692335383;3.1038575730131114e-07;3.3651570250701325e-07;1.0448605080651396;10.000738723192828;0.8336304237931312;0.015561937486058625;0.015559438181024779;0.7179031735854136;-0.013398970393747654;0.717951080822086
14.493391;1.044435957941918;0.8331693865401237;0.7977225710776573;3.1024466718786523e-07;3.368954790283882e-07;1.0448590201794927;10.000741201373675;0.8336303238477943;0.015561932146642192;0.015559400891872134;0.7179021747924761;-0.013398971089733716;0.7179515853976671
14.503391;1.0444378713696358;0.8331685555608053;0.7977232498825323;3.100915437854671e-07;3.3724987175989733e-07;1.044857492592418;10.000743367262816;0.8336301472239089;0.015561927160165008;0.015559363920654682;0.7179011668632965;-0.013398971789522915;0.7179520547672782
14.513391;1.0444397787680288;0.8331677085591375;0.7977239083608575;3.099271178746462e-07;3.375774877215578e-07;1.044855928928958;10.000745199009794;0.833629897742182;0.01556192253165813;0.015559327258136675;0.717900153768085;-0.013398972492014256;0.7179524865427455
14.523391;1.044441676822981;0.8331668456180639;0.7977245488663645;3.097519648071031e-07;3.3787711611799103e-07;1.0448543320927044;10.000746688373399;0.8336295794428793;0.01556191827860487;0.015559290904850316;0.7178991392583857;-0.013398973196222463;0.7179528781692249
14.533391;1.0444435636629377;0.8331659674189309;0.7977251733781402;3.0956654190757064e-07;3.381479053412049e-07;1.0448527049581098;10.000747844012881;0.833629195831758;0.015561914435755725;0.01555925488282516;0.7178981276174651;-0.013399973901108808;0.7179532461947337
14.543391;1.044445439074554;0.8331650753052031;0.7977257837233039;3.093715792257285e-07;3.383892251139374e-07;1.0448510511214846;10.000748684781218;0.8336287503350294;0.015561911046688689;0.015559219224814083;0.7178971237835023;-0.013399974605250891;0.7179535521424794
14.553391;1.044448257898804;0.8331649322503848;0.7977263821798625;6.941952342749017e-08;1.0905701234760195e-07;1.0448493744072014;10.000749233076657;0.8336282473775473;0.015561908150296257;0.015559183956872849;0.7178961328409104;-0.013399975306758797;0.7179538140776842
14.563391;1.0444501140328273;0.8331640196192757;0.7977269719440836;6.920989000002907e-08;1.0923825105582785e-07;1.0448476772861728;10.00074951491409;0.8336276925856227;0.01556190578177382;0.015559149093002713;0.7178951596609858;-0.013399976003605039;0.7179540311574214
14.573391;1.0444519624059247;0.833163101589827;0.797727556531876;6.899520998763479e-08;1.0938954764702859e-07;1.0448459601731275;10.000749558014823;0.833627092458231;0.01556190398626474;0.015559114641362202;0.7178942087921002;-0.013399976694008546;0.7179542018767562
14.583391;1.0444538041770117;0.833162181298912;0.7977281386469527;6.877610165200586e-08;1.0951165159507503e-07;1.0448442230328465;10.000749385084239;0.8336264544607335;0.015561902829719356;0.015559080608175407;0.7178932842190916;-0.013399977376657;0.71795432379373
14.593391;1.0444556405522625;0.8331612615200482;0.7977287199816817;6.855245923874262e-08;1.0960591633472526e-07;1.04484246743584;10.000749008941892;0.8336257871090815;0.015561902397028152;0.015559046989877487;0.7178923890741834;-0.013399978050665107;0.7179543933984022
14.603391;1.044457472267455;0.8331603447473883;0.7977293017319607;6.832370491938249e-08;1.0967421699357929e-07;1.0448406967214405;10.000748435067182;0.8336250993468344;0.015561902776003167;0.015559013771724453;0.7178915255635339;-0.013399978715323115;0.7179544067283754
14.613391;1.0444592999466262;0.8331594331082592;0.7977298848140619;6.808911226448473e-08;1.0971878043715897e-07;1.0448389144262014;10.000747667211538;0.8336243997509846;0.015561904037942921;0.015558980950161562;0.7178906951158583;-0.013399979369926644;0.7179543604187835
14.623391;1.0444611252028628;0.8331585285963097;0.7977304698749708;6.784825740795753e-08;1.0974190771515371e-07;1.0448371220451795;10.000746707203371;0.8336236963316738;0.015561906230348426;0.015558948547623075;0.7178898985122281;-0.013399980013747327;0.717954252345121
14.633391;1.0444629503771063;0.8331576339146631;0.7977310573285036;6.760134191241043e-08;1.0974552582188407e-07;1.0448353177792726;10.00074555247528;0.8336229967104543;0.015561909386382551;0.015558916591978916;0.7178891359267983;-0.013399980645970927;0.7179540816373118
14.643391;1.0444647768505517;0.8331567527036338;0.7977316473002634;6.734922156397505e-08;1.0973081268543824e-07;1.0448334980505296;10.000744201613099;0.8336223082601082;0.015561913536653918;0.01555888508813141;0.7178884071948572;-0.013399981265641193;0.7179538480925668
14.653391;1.0444666041266577;0.8331558884095629;0.7977322396144666;6.709308085231036e-08;1.0969825475221932e-07;1.0448316602721555;10.000742664778357;0.8336216379511053;0.015561918705165793;0.015558854009360374;0.7178877122233903;-0.013399981871739138;0.717953551445541
14.663391;1.0444684305104848;0.833155043412028;0.7977328335931553;6.683383046459476e-08;1.0964805235314178e-07;1.0448298039811659;10.000740969300525;0.8336209916835307;0.01556192489738084;0.015558823309158525;0.7178870510934385;-0.013399982463192276;0.7179531911885481
14.673391;1.044470254179583;0.8331542195887434;0.797733427580121;6.657178932869092e-08;1.0958057053106164e-07;1.0448279305474297;10.000739162245399;0.8336203736856537;0.015561932099286229;0.015558792945412535;0.71788642415472;-0.013399983038693868;0.7179527668314725
14.683391;1.0444720733558919;0.8331530703947433;0.7977336851428313;1.1731623657229445e-06;1.1692358721548648e-06;1.0448260429506118;10.00073730887175;0.8336197867445068;0.015561940282822059;0.015558762894910892;0.7178858324538591;-0.0133999835966518;0.7179522778552947
14.693391;1.0444738858338345;0.8331522959920248;0.797734271474402;1.1728939731154782e-06;1.1691367001004423e-06;1.0448241456962095;10.000735477538157;0.8336192329296427;0.015561949405693293;0.015558733146081664;0.7178852778418942;-0.01339998413535146;0.7179517232553768
14.703391;1.0444756889476863;0.8331515496831088;0.7977348496940504;1.1726215288771583e-06;1.1690235823781527e-06;1.0448222443084776;10.000733718448263;0.8336187139699887;0.015561959411318504;0.015558703687888066;0.7178847623537785;-0.013399984653044502;0.7179511015782505
14.713391;1.0444774800269316;0.8331508325442704;0.7977354164810944;1.1723444216044854e-06;1.1688974662033998e-06;1.0448203446702153;10.000732056908301;0.8336182312200597;0.015561970239983642;0.01555867451037011;0.7178842876723027;-0.013399985147951847;0.7179504115290261
14.723391;1.0444792570125165;0.8331501449792843;0.7977359686141845;1.1720620436780296e-06;1.1687588201696154e-06;1.044818452968655;10.00073050406259;0.8336177855733854;0.015561981844618772;0.015558645612873637;0.7178838551631067;-0.013399985618357124;0.7179496523012108
14.733391;1.0444810188219078;0.8331494873124045;0.7977365035074264;1.1717738044965968e-06;1.1686078999815791e-06;1.044816575855638;10.000729068622638;0.8336173771197395;0.015561994193670176;0.015558617011768139;0.7178834659882525;-0.01339998606268174;0.7179488236284443
14.743391;1.0444827648823463;0.8331488596501928;0.7977370193827866;1.1714793730993205e-06;1.1684449738003054e-06;1.044814719703807;10.000727760817842;0.8336170048903545;0.015562007260603758;0.01555858874043321;0.7178831211831576;-0.013399986479349004;0.7179479258167418
14.753391;1.0444844944362626;0.8331482614204216;0.7977375153118745;1.1711788772366767e-06;1.1682702522787903e-06;1.0448128893011701;10.000726591143696;0.8336166673810487;0.015562021008104948;0.01555856084454143;0.7178828216416401;-0.013399986866688604;0.7179469596785055
14.763391;1.0444862061329458;0.8331476915876239;0.7977379908403229;1.1708728698605743e-06;1.1680839029713356e-06;1.0448110875453211;10.000725569457432;0.8336163630751827;0.015562035369226287;0.015558533379830168;0.7178815677289337;-0.013399987223303456;0.717944926686363
14.773391;1.0444878975861511;0.8331471492814967;0.7977384452109127;1.1705621509921293e-06;1.1678860398877985e-06;1.0448093163923626;10.00072471041122;0.8336160904714905;0.015562050240680116;0.015558506403043331;0.7178813589142342;-0.013399987548608145;0.7179438285415357
14.783391;1.0444895655796365;0.8331466336623136;0.7977388770916847;1.1702476472636775e-06;1.1676764663791915e-06;1.0448075776954633;10.00072403644868;0.8336158480447785;0.01556206549898544;0.01555847995795299;0.7178811936820623;-0.013399987842840778;0.717942668612889
14.793391;1.0444912072949792;0.8331461429794536;0.7977392850326029;1.1699304602509868e-06;1.1674546914633259e-06;1.0448058733413825;10.000723570388697;0.8336156337763031;0.015562081019860334;0.015558454080369424;0.7178810694420634;-0.013399988106559192;0.7179414510404499
14.803391;1.0444928210288509;0.8331456743085713;0.797739668273933;1.1696118560122578e-06;1.16722033920102e-06;1.0448042054911335;10.000723328778818;0.8336154444569934;0.015562096683352828;0.015558428818538044;0.7178809827408046;-0.0133999883402437;0.7179401799312942
14.813391;1.044494405380426;0.8331452243133805;0.7977400273350588;1.1692930313374766e-06;1.1669733050887477e-06;1.0448025768335027;10.000723318526008;0.8336152760359767;0.015562112373237626;0.01555840423714688;0.7178809299144564;-0.01339998854426325;0.7179388584212382
14.823391;1.0444959579417417;0.8331447898989779;0.7977403635918804;1.1689750293525032e-06;1.1667135789629718e-06;1.0448009900457629;10.00072353311946;0.8336151249160627;0.015562127982138716;0.015558380400295998;0.7178809074434701;-0.013399988718961935;0.717937488250746
14.833391;1.0444974746829774;0.8331443686119704;0.7977406784872995;1.168658933053357e-06;1.166441275111597e-06;1.0447994472171365;10.00072395488349;0.8336149885650227;0.015562143418672075;0.015558357357229628;0.7178809119812813;-0.013399988864691206;0.717936069908033
14.843391;1.0444989502198683;0.8331439590734863;0.7977409735281418;1.1683458894294868e-06;1.1661568986333573e-06;1.044797950066534;10.000724561600322;0.8336148647782283;0.015562158607017417;0.015558335146052161;0.7178809405052556;-0.01339998898174683;0.717934603313267
14.853391;1.0445003784275209;0.8331435609656282;0.797741250596537;1.1680368633719547e-06;1.165861311714913e-06;1.0447965001980029;10.000725331334694;0.8336147506155437;0.015562173479500011;0.015558313806645173;0.7178809901766096;-0.013399989070223231;0.7179330883880807
14.863391;1.0445017529362866;0.8331431744813192;0.7977415118413759;1.1677324783496056e-06;1.1655552186202198e-06;1.0447950991304076;10.000726242376464;0.8336146422221102;0.015562187969425123;0.01555829338014573;0.717881057836928;-0.013400989130062112;0.7179315437135955
14.873391;1.044503067713546;0.833142799865787;0.7977417593859396;1.167433072863207e-06;1.1652387130116586e-06;1.0447937488322976;10.00072726529124;0.8336145355355726;0.01556220200284711;0.015558273899096078;0.7178811400554167;-0.01340098916146626;0.7179299317602783
14.883391;1.044504317392338;0.8331424371260908;0.7977419953611304;1.1671387949848295e-06;1.1649113896854036e-06;1.044792452153876;10.000728358341988;0.8336144268421658;0.015562215487851931;0.015558255393059852;0.7178812337744006;-0.013400989165282054;0.7179282710167968
14.893391;1.0445054968713665;0.8331420857711485;0.7977422222696663;1.1668496254108528e-06;1.1645727197921724e-06;1.044791212033813;10.000729476599416;0.8336143129317422;0.0155622283091042;0.015558237903365798;0.7178813364212432;-0.013400989143019511;0.7179265613821061
14.903391;1.0445066009013606;0.8331417451888762;0.7977424430270091;1.166565449787659e-06;1.1642222066577057e-06;1.0447900302871307;10.000730581657386;0.8336141912012355;0.015562240337632885;0.015558221482549576;0.7178814453222623;-0.013400989096697957;0.7179248028847549
14.913391;1.0445076244049596;0.833141415353759;0.7977426603851928;1.1662862437344819e-06;1.1638595363802388e-06;1.0447889072121426;10.000731641365887;0.8336140593636219;0.015562251458776329;0.015558206182272048;0.7178815576354638;-0.013400989028667744;0.7179229960094599
14.923391;1.0445085630975381;0.8331410967330197;0.7977428765066766;1.1660120773184963e-06;1.163484908269091e-06;1.0447878418394312;10.000732625958145;0.8336139148834096;0.015562261593724341;0.015558192050216166;0.7178816711922449;-0.013400988941317348;0.7179211416832264
14.933391;1.0445094133241193;0.8331407897956755;0.7977430932059134;1.1657428722224895e-06;1.1630990621842158e-06;1.0447868320126812;10.000733507690594;0.8336137548207032;0.015562270686516829;0.015558179135186477;0.71788178504186;-0.013400988836684707;0.7179192406263395
14.943391;1.0445101712128548;0.8331404949929704;0.7977433120513361;1.1654783432561201e-06;1.1627029820632851e-06;1.0447858742295617;10.00073426685458;0.8336135761811769;0.015562278680582414;0.0155581674869829;0.7178818990625451;-0.013400988716161496;0.7179172927327604
14.953391;1.0445108323003134;0.833140212928459;0.797743533935918;1.1652181572538585e-06;1.1622978005284013e-06;1.044784963801025;10.000734899566341;0.8336133764765487;0.01556228552261216;0.01555815714846649;0.7178820133333027;-0.013400988580397934;0.717915297244386
14.963391;1.0445113918539373;0.8331395954035261;0.7977434253599747;2.2718175820908075e-06;2.221624039164775e-06;1.0447840950195701;10.000735421197222;0.8336131539178466;0.015562291183450941;0.015558148147655713;0.7178821277859243;-0.01340098842940461;0.7179132540688251
14.973391;1.0445118454025093;0.8331393401024575;0.7977436552645805;2.2715653477815736e-06;2.221204526954197e-06;1.0447832611249532;10.000735867044236;0.8336129069312905;0.015562295668491065;0.015558140499826718;0.7178822422468742;-0.013400988262899515;0.7179111650087125
14.983391;1.044512189044807;0.8331390975421397;0.7977438917782739;2.2713170348888297e-06;2.220779858162e-06;1.0447824549536064;10.000736289215558;0.8336126335987332;0.0155622990095731;0.015558134219817995;0.7178823568025627;-0.013400988080784118;0.7179090333936278
14.993391;1.0445124195706461;0.8331388665866117;0.7977441376842959;2.2710728094218725e-06;2.220351490475612e-06;1.0447816701094335;10.000736749201884;0.8336123318361424;0.01556230124981724;0.015558129331567352;0.7178824721900195;-0.013400987883370349;0.7179068629216523
15.003391;1.0445125349994235;0.8331386459887405;0.7977443959939438;2.2708330093016493e-06;2.2199208787095403e-06;1.044780901615455;10.000737310721282;0.8336120003810233;0.015562302437758337;0.015558125865055509;0.717882589989353;-0.013400987671296776;0.7179046571088715
15.013391;1.0445125351203641;0.8331384341380064;0.7977446692852844;2.2705981264437094e-06;2.219489245300023e-06;1.0447801462278645;10.000738034774756;0.8336116393414518;0.015562302630429714;0.015558123849138194;0.7178827125064057;-0.013400987445495076;0.7179024191926803
15.023391;1.044512421473073;0.8331382289167255;0.7977449593043918;2.2703685387097233e-06;2.219057411437254e-06;1.0447794026999273;10.000738978720275;0.8336112493570724;0.015562301896399563;0.015558123310204732;0.7178828425253789;-0.013400987207287832;0.717900152015471
15.033391;1.0445121977311191;0.8331380281542817;0.7977452670303699;2.2701443959182586e-06;2.21862575646867e-06;1.0447786714343164;10.000740196668477;0.8336108305984548;0.015562300315769386;0.015558124272370487;0.7178829830050216;-0.01340098695836584;0.7178978582830807
15.043391;1.0445118705499796;0.8331378299465815;0.7977455927566952;2.2699258248315044e-06;2.2181943114107004e-06;1.0447779536963568;10.000741738431843;0.8336103827758412;0.015562297976558025;0.015558126757165102;0.7178831365326137;-0.0134009867005194;0.7178955414391347
15.053391;1.0445114493937964;0.8331376325759294;0.7977459363207039;2.269712993379781e-06;2.21776300669716e-06;1.0447782511933468;10.000743651602425;0.8336099056731505;0.015562294971611568;0.015558130784120116;0.7178833049042278;-0.013400986435210567;0.7178932062105224
15.063391;1.0445109449636896;0.8331374348367891;0.7977462976835472;2.2695059809557853e-06;2.2173319034135555e-06;1.044777566391348;10.000745986118744;0.8336093997796576;0.015562291401243673;0.015558136366332808;0.7178834891208464;-0.013400986163324876;0.7178908581020684
15.073391;1.0445103676719403;0.8331372368483793;0.7977466773632869;2.2693046283061286e-06;2.2169011916232126e-06;1.0447769030895473;10.000748795275047;0.8336088667155478;0.01556228737271655;0.015558143503695858;0.7178836895902961;-0.01340098588534508;0.7178885027719806
15.083391;1.0445097274861532;0.8331370403188433;0.7977470763306057;2.2691084333661317e-06;2.2164709802973645e-06;1.0447762656991264;10.000752128315245;0.8336083088617315;0.015562282987290774;0.015558152186210776;0.7178839066296383;-0.01340098560167837;0.7178861461071769
15.093391;1.0445090345606698;0.8331368482142134;0.797747495748759;2.2689166673255885e-06;2.216041012723179e-06;1.044775656989587;10.000756015632925;0.8336077288410478;0.015562278328530278;0.01555816240216836;0.7178841410055412;-0.01340098531278901;0.7178837943773495
15.103391;1.0445082992288475;0.8331366647735777;0.7977479366840087;2.2687286077893315e-06;2.2156105350942466e-06;1.04477507656159;10.000760458833554;0.8336071297089491;0.015562273469015672;0.015558174135942723;0.7178843935515148;-0.013400985019137368;0.7178814540304619
15.113391;1.0445075312372798;0.8331364956312121;0.79774839945498;2.268543758288763e-06;2.215178441345426e-06;1.044774521219564;10.000765434452667;0.8336065150841345;0.01556226849049062;0.015558187358287325;0.7178846640036712;-0.013400984721049546;0.7178791313005288
15.123391;1.0445067393290959;0.8331363474079242;0.7977488832652776;2.2683620379474927e-06;2.2147435610329022e-06;1.0447739859739016;10.0007709047317;0.8336058888858058;0.015562263496190628;0.01555820202346651;0.7178849505452274;-0.013400984418544006;0.717876831731768
15.133391;1.0445059316304168;0.8331362270715597;0.7977493866931461;2.268183722250796e-06;2.214305004465134e-06;1.0447734648772646;10.000776826879815;0.8336052551826846;0.015562258604714427;0.01555821807970175;0.7178852504424823;-0.013400984111243226;0.7178745599176678
15.143391;1.0445051160305618;0.8331361415296185;0.7977499085310854;2.2680092256077657e-06;2.213862433013397e-06;1.044772952100128;10.00078315979869;0.8336046180492105;0.015562253935758417;0.0155582354808314;0.7178855605684165;-0.013400983798614144;0.7178723194844612
15.153391;1.0445042999755862;0.8331360975487269;0.7977504487111264;2.2678390083306547e-06;2.213416009696152e-06;1.0447724430497805;10.000789869507312;0.8336039817419179;0.015562249597298315;0.0155582541833305;0.7178858773662945;-0.013400983480448894;0.7178701132146521
15.163391;1.044503489845789;0.8331361016228729;0.7977510088079479;2.2676735290687002e-06;2.212966119157577e-06;1.0447719347983664;10.000796931529175;0.8336033512212376;0.01556224567448588;0.015558274137417555;0.7178861967786575;-0.013400983157118036;0.7178679434927278
15.173391;1.0445026904406383;0.833136159537875;0.7977515914722468;2.267513198839181e-06;2.2125130760204148e-06;1.0447714255149008;10.000804327244849;0.8336027319503965;0.015562242216103377;0.015558295285339103;0.7178865140761747;-0.013400982829390926;0.7178658124714707
15.183391;1.0445019053780893;0.8331362761885036;0.797752199681239;2.267358385190771e-06;2.2120567797617943e-06;1.0447709131683196;10.000812035712544;0.833602128983687;0.015562239220869608;0.015558317561587317;0.7178868238070778;-0.0134009824981744;0.7178637215598773
15.193391;1.044502091909171;0.8331372167559349;0.797752836694288;2.0274626822646334e-06;1.9820535172952934e-06;1.0447703945115305;10.000820027609258;0.8336015461732446;0.015562236637290748;0.015558340888816703;0.7178871206453848;-0.01340098216443804;0.717861671318895
15.203391;1.0445013466395339;0.8331374635695619;0.7977535058960661;2.0273194356817924e-06;1.9815880656027203e-06;1.0447698651519075;10.00082826809665;0.83360098573595;0.015562234379291951;0.01555836517180278;0.7178874004959123;-0.013400981829143468;0.7178596621784714
15.213391;1.0445006283164857;0.833137780743683;0.7977542101656822;2.0271817287435035e-06;1.981116124596109e-06;1.0447693203451633;10.000836725557916;0.8336004483941393;0.015562232346804351;0.015558390301175054;0.7178876605147824;-0.013400981493093503;0.7178576949676191
15.223391;1.0444999419353291;0.8331381709543478;0.7977549516347979;2.0270492383214036e-06;1.9806364999447802e-06;1.0447687556979248;10.000845375248442;0.8335999338269781;0.015562230445175147;0.01555841617042834;0.7178878981399619;-0.0134009811569483;0.7178557707319243
15.233391;1.044499291289461;0.8331386361234839;0.797755731841727;2.02692176098113e-06;1.980148212921488e-06;1.0447681674187954;10.000854196962727;0.8335994407423728;0.015562228595608667;0.01555844268410541;0.7178881104585007;-0.01340098082144174;0.7178538903941811
15.243391;1.0444986789141582;0.8331391770897216;0.7977565518274657;2.0267992665074218e-06;1.9796503919337183e-06;1.0447675522970774;10.000863172483006;0.8335989668411867;0.015562226730232264;0.015558469746516772;0.7178882946431889;-0.013401980487505481;0.7178520733627064
15.253391;1.044498107318779;0.8331397936082338;0.797757412228739;2.026681814028361e-06;1.97914215015075e-06;1.0447669076629647;10.000872280556948;0.833598509102301;0.015562224782993643;0.015558497251150709;0.7178884486243963;-0.01340198015622537;0.717850282867839
15.263391;1.0444975804174748;0.8331404841488672;0.7977583131492336;2.026569358471428e-06;1.9786225696105786e-06;1.0447662315509127;10.000881489273112;0.8335980641078541;0.015562222689444044;0.015558525084681836;0.7178885712600779;-0.013401979828783866;0.7178485382071187
15.273391;1.0444971038415858;0.833141245699478;0.7977592538853485;2.026461597015004e-06;1.9780907184859053e-06;1.0447655229738562;10.000890755210774;0.8335976284044596;0.015562220388857064;0.015558553144781103;0.7178886621390854;-0.01340197950642205;0.7178468406064231
15.283391;1.04449668363037;0.8331417256314585;0.7977598990832377;3.133214672283127e-06;3.0372850436676934e-06;1.0447647822048896;10.000900028298314;0.8335971987934265;0.015562217821351223;0.015558581361689531;0.7178887210195146;-0.013401979190366993;0.7178451919085493
15.293391;1.0444963242366703;0.8331426174716471;0.7977609150715387;3.1331146528742218e-06;3.0367261586810012e-06;1.0447640109770804;10.000909250361346;0.8335967720925137;0.015562214929192951;0.01555860970155488;0.7178887472976913;-0.01340197888177727;0.7178435939602856
15.303391;1.0444960274595778;0.8331435676430179;0.7977619668029482;3.133017659722606e-06;3.036152991975753e-06;1.0447632118359;10.000918351814754;0.8335963447372854;0.015562211660601412;0.015558638146434324;0.7178887399967963;-0.013401978581807755;0.7178420479421289
15.313391;1.0444957930229364;0.8331445698026343;0.7977630539068059;3.132923398809943e-06;3.0355653707473543e-06;1.0447623871256786;10.000927259389425;0.8335959131049955;0.015562207965796796;0.015558666672596385;0.7178886977594271;-0.01340197829172943;0.7178405538916147
15.323391;1.0444956199676658;0.8331456160847847;0.7977641765912299;3.132832116638203e-06;3.0349632731113114e-06;1.0447615392555438;10.00093591175271;0.8335954742987739;0.015562203795317217;0.015558695242178703;0.7178886186356119;-0.013401978012978953;0.7178391105214588
15.333391;1.0444955077913642;0.8331466981987027;0.7977653352998393;3.1327446423880555e-06;3.0343469527112607e-06;1.0447606718250195;10.00094427020401;0.8335950264415591;0.015562199103494382;0.015558723805488677;0.7178885003002397;-0.013401977747010324;0.7178377154467962
15.343391;1.0444954567574052;0.8331478084064364;0.7977665299958913;3.1326620852087353e-06;3.0337171312193932e-06;1.0447597896807206;10.000952315166831;0.8335945684132303;0.015562193849431862;0.015558752308965708;0.7178883407079306;-0.013401977494972274;0.7178363658864148
15.353391;1.0444954673018045;0.8331489395754208;0.797767759142661;3.132585601999523e-06;3.033074974730899e-06;1.044758897537829;10.000960032660803;0.8335940989630365;0.015562188005624217;0.015558780702187264;0.717888138504121;-0.013401977257600051;0.7178350594637373
15.363391;1.04449553913155;0.8331500849843495;0.7977690194580643;3.1325164393050497e-06;3.03242181870719e-06;1.044757999302671;10.000967404569879;0.8335936158111965;0.015562181569931425;0.01555880893769793;0.7178878929400554;-0.013401977035437372;0.7178337943745372
