time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.373391;1.044495670576163;0.8331512385931525;0.7977703068890943;3.1324559375876607e-06;3.0317589689116664e-06;1.044757099339693;10.000974407958218;0.8335931161590824;0.015562174557026638;0.01555883696824864;0.7178876037356116;-0.013401976829063647;0.7178325691822436
15.383391;1.044495858590084;0.8331523954057852;0.7977716175262531;3.132405377068704e-06;3.0310878440140836e-06;1.0447562038885327;10.000981018981943;0.8335925977825849;0.015562166979526173;0.015558864747949468;0.7178872711482119;-0.013401976639233336;0.7178313828856406
15.393391;1.0444960996479922;0.8331535512371552;0.7977729475433967;3.13236594926203e-06;3.030410098421408e-06;1.0447553212929064;10.000987215961272;0.8335920592057419;0.015562158844036163;0.01555889223604511;0.7178868959009647;-0.013401976466945064;0.7178302347246451
15.403391;1.0444963904439366;0.8331547022440331;0.797774292749776;3.132338882055905e-06;3.02972739509021e-06;1.0447544612330022;10.00099297898054;0.8335914992345135;0.01556215015287047;0.015558919403514379;0.717886478784554;-0.013401976313339177;0.7178291236958483
15.413391;1.0444967269898817;0.8331558448634541;0.7977756481544371;3.1323254167495784e-06;3.0290412454810183e-06;1.0447536336207828;10.00099828849629;0.8335909163971871;0.01556214090141842;0.01555894624464483;0.7178860201326225;-0.013401976179444672;0.7178280486939745
15.423391;1.0444971031162726;0.8331569756477057;0.7977770077697669;3.1323265062019435e-06;3.028353184621343e-06;1.0447528481142003;10.001003126928726;0.8335903085762922;0.015562131083646766;0.015558972787056986;0.7178855193881367;-0.01340197606595067;0.7178270088796437
15.433391;1.0444975104953103;0.8331580908593376;0.7977783653498007;3.1323424582905015e-06;3.027664929196077e-06;1.0447521137423796;10.00100748147476;0.833589673240181;0.015562120705733224;0.015558999092026354;0.7178849750728115;-0.013401975973230942;0.7178260034337152
15.443391;1.044497940025339;0.8331591866566439;0.7977797155523465;3.1323729158935905e-06;3.026978362286171e-06;1.0447514383051855;10.001011340640138;0.8335890081197445;0.01556210979409564;0.015559025245153025;0.7178843852742609;-0.013401975901616913;0.7178250312334625
15.453391;1.044498382615649;0.8331602597463585;0.7977810542759779;3.132417245909846e-06;3.026295457437777e-06;1.0447508284971125;10.001014685413317;0.8335883116013855;0.015562098394984106;0.015559051342939167;0.7178837482695737;-0.013401975851519199;0.7178240910104327
15.463391;1.0444988289527206;0.8331613078234169;0.7977823781387656;3.132474928535983e-06;3.02561811512291e-06;1.0447502897262797;10.001017491126282;0.8335875826722292;0.01556208656851004;0.01555907748263347;0.7178830627749407;-0.013401975823211211;0.7178231817006574
15.473391;1.044499269805791;0.8331623298315141;0.7977836836541174;3.132545607361121e-06;3.0249478307262047e-06;1.044749824922651;10.001019738672905;0.8335868207464547;0.01556207437576479;0.015559103764016289;0.717882327580761;-0.013401975816776034;0.7178223027181678
15.483391;1.0444996968241507;0.8331633261485738;0.7977849665714776;3.1326289440045437e-06;3.0242852739881946e-06;1.0447494343160262;10.001021411172992;0.8335860253139564;0.015562061867516255;0.015559130303145177;0.7178815411672258;-0.013401975832463999;0.7178214538557478
15.493391;1.04450010206245;0.833164298390195;0.7977862218447129;3.1327246114178563e-06;3.0236301880250035e-06;1.0447491167924567;10.00102248256444;0.8335851954977401;0.01556204908624685;0.015559157234666941;0.7178807020242203;-0.013401975870842412;0.7178206348053235
15.503391;1.0445004767542014;0.8331652489052002;0.797787444237619;3.132832370435065e-06;3.022981763768592e-06;1.0447488713819666;10.001022921002873;0.8335843302112489;0.015562036069860506;0.015559184691469372;0.7178798092325614;-0.01340197593254151;0.7178198450577178
15.513391;1.044500811019722;0.8331661804875096;0.7977886289008872;3.132952024363264e-06;3.022338997548874e-06;1.0447486975529519;10.00102269778018;0.8335834288276469;0.01556202284805288;0.01555921279098714;0.7178788627153563;-0.013401976018018336;0.7178190845496989
15.523391;1.0445010945614137;0.8331670962064364;0.7977897713242521;3.133083421525817e-06;3.021700746164384e-06;1.0447485944353683;10.001021789890777;0.8335824912731084;0.01556200944643507;0.015559241639296869;0.717877863311523;-0.013401976127346575;0.7178183544373314
15.533391;1.0445013178886262;0.8331679991493003;0.7977908669698397;3.133226551241159e-06;3.0210657896442745e-06;1.0447485605920683;10.001020182594795;0.8335815175331897;0.015561995897712975;0.015559271331945833;0.7178768128934573;-0.013401976260049114;0.7178176570879851
15.543391;1.0445014730016617;0.8331688923609634;0.797791911014458;3.133381527024785e-06;3.0204331379544915e-06;1.0447485947296218;10.00101787331612;0.8335805075090292;0.015561982244132588;0.015559301955075615;0.7178757145690401;-0.013401976415091927;0.7178169952471025
15.553391;1.04450155253522;0.8331697786862885;0.7977928982677394;3.133548484216178e-06;3.0198022880654398e-06;1.044748696124029;10.001014870656768;0.8335794614177247;0.015561968533945394;0.015559333599393429;0.7178745727515979;-0.01340197659090439;0.7178163713377673
15.563391;1.0445015488491363;0.8331706600053674;0.7977938234904627;3.133727522323868e-06;3.01917317919568e-06;1.0447488642963274;10.001011187913273;0.833578380478637;0.015561954818408006;0.01555936636814445;0.7178733929311192;-0.01340197678549771;0.7178157869009311
15.573391;1.0445014547292508;0.8331715364931742;0.7977946820467374;3.13391869320729e-06;3.0185460895902064e-06;1.0447490989622807;10.001006837204622;0.8335772674847464;0.015561941146516151;0.015559400360345291;0.7178721811301614;-0.013401976996788323;0.7178152417663649
15.583391;1.044501264422705;0.8331724071717903;0.7977954704805431;3.134121956468085e-06;3.0179216395449198e-06;1.0447494006685925;10.001001825243907;0.8335761267519795;0.01556192756415695;0.015559435646123844;0.7178709428905445;-0.013401977222920669;0.7178147339496903
15.593391;1.0445009730989656;0.8331732715761015;0.7977961866489531;3.1343371125261474e-06;3.017300786926348e-06;1.0447497704098399;10.000996151423351;0.8335749635452298;0.015561914126322277;0.015559472260423413;0.7178696824065869;-0.013401977462440796;0.7178142605458927
15.603391;1.0445005752207803;0.8331741304498601;0.7977968292617509;3.134563817667487e-06;3.016684728525881e-06;1.0447502077424367;10.000989816579539;0.8335737834956034;0.015561900908104276;0.015559510211718227;0.7178684028959113;-0.013401977714333699;0.7178138185957387
15.613391;1.0445000639256146;0.8331749847950657;0.7977973973058643;3.134801664649492e-06;3.0160746938501926e-06;1.0447507095884927;10.000982838991847;0.8335725922379889;0.015561887996402709;0.015559549484686215;0.7178671077762657;-0.013401977977797842;0.7178134056158811
15.623391;1.0444994325725114;0.8331758353218615;0.7977978900774818;3.135050240851148e-06;3.015471741654342e-06;1.0447512707803892;10.000975263192903;0.8335713949202178;0.015561875470096857;0.015559590035251406;0.717865801176788;-0.013401978251831814;0.7178130197847528
15.633391;1.0444986772070273;0.8331766830674593;0.7977983078943834;3.1353091993572445e-06;3.014876709658688e-06;1.0447518855518425;10.000967159168443;0.8335701953509714;0.015561863390118095;0.01555963179422914;0.7178644876551143;-0.013401978535217882;0.7178126597107127
15.643391;1.0444977977079528;0.8331775294241035;0.7977986526587422;3.1355782484749123e-06;3.014290313321784e-06;1.0447525491565122;10.000958614814545;0.8335689956402134;0.015561851804086231;0.015559674685360627;0.7178631719422676;-0.013401978827011904;0.7178123240253499
15.653391;1.0444967970445311;0.8331783750791965;0.7977989276463601;3.1358569675661346e-06;3.01371326332988e-06;1.0447532582693047;10.00094972397275;0.8335677970087451;0.015561840754885673;0.01555971864622067;0.7178618587071397;-0.01340197912678541;0.7178120110621639
15.663391;1.0444956797950582;0.8331788705829287;0.7977988029699877;4.2430014564327196e-06;4.072885698427153e-06;1.044754009686901;10.000940578191196;0.833566600840982;0.015561830288807402;0.015559763632010615;0.7178605521785383;-0.013401979434400423;0.717811718810191
15.673391;1.0444944511354468;0.8331797117219577;0.797798950813113;4.243297874433124e-06;4.072329946539747e-06;1.0447547997819615;10.000931265966347;0.8335654089126646;0.015561820455434658;0.015559809597768898;0.7178592559959944;-0.01340197974988917;0.71781144506882
15.683391;1.0444931166353455;0.8331805470903164;0.7977990411111092;4.243602377899534e-06;4.071786555128074e-06;1.0447556261007316;10.000921872708322;0.8335642230999463;0.015561811292252646;0.015559856481331822;0.7178579733276057;-0.013401980073470824;0.7178111876818718
15.693391;1.044491682701854;0.8331813737466545;0.7977990766444152;4.243914022158072e-06;4.071256745940068e-06;1.044756488461796;10.000912477013356;0.8335630454660449;0.015561802815775395;0.015559904200460184;0.7178567068790255;-0.013401980405321097;0.717810944951262
15.703391;1.044490157195888;0.8331821888525411;0.7977990589585813;4.244231064285042e-06;4.0707415969803665e-06;1.0447573882024501;10.00090314940708;0.8335618789792937;0.015561795035607008;0.015559952655767047;0.7178554588142164;-0.013402980745154242;0.7178107345022536
15.713391;1.0444885494959486;0.8331829896353256;0.7977989889827881;4.244551041626216e-06;4.07024205473219e-06;1.0447583272899392;10.000893954482112;0.8335607283310548;0.015561787967730193;0.015560001731434084;0.717854230953232;-0.013402981091911424;0.7178105180644097
15.723391;1.0444868702113934;0.833183773467707;0.7977988675067103;4.244871325177265e-06;4.069758998158465e-06;1.0447593076455042;10.000884948994743;0.8335595999856372;0.01556178163323353;0.015560051295840063;0.717853025211368;-0.013402981443738561;0.7178103126695421
15.733391;1.0444851306760237;0.8331845385741402;0.7977986952560756;4.245189849881175e-06;4.069293256060593e-06;1.0447603303749236;10.000876178202848;0.8335585009757841;0.015561776057735047;0.015560101209919944;0.7178518438898293;-0.013402981798296628;0.7178101158054981
15.743391;1.0444833418834703;0.8331852845822004;0.7977984733075785;4.245505555468329e-06;4.068845543799467e-06;1.044761395768495;10.000867677023878;0.8335574370617924;0.015561771274387853;0.01556015134027823;0.7178506896556754;-0.013402982153199107;0.7178099246792449
15.753391;1.0444815139608723;0.8331860121093637;0.797798203735476;4.245818291053422e-06;4.068416330128054e-06;1.0447625040257777;10.00085947452667;0.8335564117708073;0.015561767319375046;0.015560201568175964;0.7178495653522686;-0.013402982506211445;0.7178097369053493
15.763391;1.0444796570546186;0.8331867217616639;0.7977978896279132;4.246128447551699e-06;4.068005658766497e-06;1.0447636555198687;10.000851595978277;0.8335554272821895;0.015561764214051957;0.015560251794946318;0.7178484737971951;-0.013402982855324713;0.7178095509031762
15.773391;1.044477782496382;0.8331874135097287;0.7977975341832809;4.246436752929903e-06;4.0676130094936625e-06;1.0447648503020994;10.00084405978563;0.8335544858998734;0.015561761942309585;0.015560301945294563;0.7178474175796857;-0.013402983199035318;0.7178093661659367
15.783391;1.0444759029526205;0.8331880872043818;0.7977971394085948;4.246744214200386e-06;4.0672373262801645e-06;1.0447660877325478;10.000836871800622;0.8335535902751727;0.015561760442360057;0.0155603519639301;0.7178463988306889;-0.013402983536528952;0.717809183280715
15.793391;1.0444740313045344;0.8331887437222016;0.7977967052265837;4.2470519677290475e-06;4.066877154786117e-06;1.0447673666892174;10.000830022101761;0.833552742870811;0.015561759618866682;0.015560401802987203;0.7178454191649308;-0.013402983867514371;0.7178090035974476
15.803391;1.0444721793609986;0.8331893849976733;0.7977962294568975;4.247361143494058e-06;4.066530847980787e-06;1.0447686858961438;10.000823490647372;0.8335519456897076;0.015561759361927845;0.015560451410893815;0.7178444797995606;-0.013402984191938272;0.7178088289136657
15.813391;1.044470357877226;0.8331900129005033;0.797795708437244;4.247672855655346e-06;4.066196826926569e-06;1.0447700439995657;10.00081726122253;0.833551200066575;0.01556175955949649;0.015560500734950166;0.7178435814576594;-0.013402984509752138;0.7178086612677138
15.823391;1.0444685771274664;0.8331906287616607;0.7977951376875353;4.247988274132001e-06;4.065873710222016e-06;1.04477143958313;10.000811332628409;0.833550506605604;0.015561760101154534;0.015560549727561627;0.7178427242389551;-0.013402984820879489;0.7178085028519252
15.833391;1.0444668465024518;0.8331912337522434;0.7977945126911786;4.2483087303688665e-06;4.06556028439653e-06;1.0447728713202065;10.000805717423935;0.8335498656132354;0.01556176087528464;0.015560598340699977;0.717841907875842;-0.013402985125300582;0.7178083562691431
15.843391;1.0444651736399755;0.8331918289788951;0.7977938299955339;4.248635598072683e-06;4.065255449196938e-06;1.0447743379051424;10.000800428974928;0.8335492776445658;0.015561761764309352;0.015560646519809814;0.7178411318629685;-0.01340298542298423;0.717808224877541
15.853391;1.0444635643140472;0.8331924150973967;0.797793087843412;4.248969930564196e-06;4.0649582459755635e-06;1.0447758374427645;10.000795469272989;0.8335487435555691;0.015561762646696528;0.015560694210834752;0.7178403950263752;-0.013402985713837466;0.7178081126401841
15.863391;1.0444620233543773;0.8331929918337929;0.7977922859719397;4.249312274249079e-06;4.064667862567205e-06;1.0447773668229827;10.000790827277024;0.8335482641373907;0.015561763403964247;0.015560741365059553;0.7178396953433716;-0.013402985997887997;0.7178080232243592
15.873391;1.0444605555732998;0.8331935578240935;0.7977914254285958;4.249662779569083e-06;4.0643833171936715e-06;1.0447789217179075;10.000786480451161;0.8335478398178257;0.015561763930408559;0.015560787931027513;0.7178390306904777;-0.013402986275518121;0.7178079590938259
15.883391;1.0444591654088151;0.8331941110767828;0.7977905085917592;4.250021415223472e-06;4.064103147511063e-06;1.044780496844519;10.000782392317744;0.8335474705215716;0.01556176415190564;0.015560833851319919;0.7178383997540001;-0.013402986547497654;0.7178079215121148
15.893391;1.0444578557408442;0.8331946497018318;0.7977895386920414;4.250388134512584e-06;4.063825657239115e-06;1.0447820859933503;10.000778512484576;0.8335471555249908;0.015561764040342168;0.01556087907263328;0.7178378021479035;-0.013402986814826856;0.7178079110145694
15.903391;1.0444566276000289;0.8331951723262401;0.7977885191533999;4.250762923894684e-06;4.063549330073134e-06;1.0447836821216112;10.000774782743692;0.8335468935115646;0.015561763605313228;0.015560923553131416;0.7178372381164755;-0.01340298707868444;0.7178079276160765
15.913391;1.0444554812815179;0.8331956781070894;0.7977874536055516;4.2511458455833076e-06;4.063272871512964e-06;1.0447852777288809;10.000771142734374;0.8335466831148947;0.015561762872070884;0.015560967264564124;0.717836708580986;-0.013402987340512824;0.7178079707927005
15.923391;1.0444544172676642;0.8331961666136641;0.7977863463723434;4.251537134204885e-06;4.062995093110852e-06;1.0447878649729816;10.000767530937214;0.8335465233334953;0.015561761862359165;0.015561010196634957;0.7178352150643065;-0.013402987601929909;0.7178070397378865
15.933391;1.0444534357438873;0.8331966379448318;0.7977852028192824;4.251937157709663e-06;4.062714928592479e-06;1.0447894351052722;10.00076388184729;0.8335464132466306;0.015561760584457185;0.015561052353603043;0.7178347588471812;-0.01340298786437054;0.7178071331203869
15.943391;1.0444525359028447;0.8331970931770211;0.7977840291426526;4.252346189406564e-06;4.062431585124851e-06;1.0447909780654827;10.000760121651114;0.833546351671875;0.01556175903433294;0.015561093745674867;0.717834340106092;-0.01340298812870301;0.7178072505493025
15.953391;1.0444517163390126;0.833197534590302;0.7977828315489207;4.2527643293554284e-06;4.062144728788909e-06;1.0447924834663551;10.000756168294572;0.8335463370547774;0.0155617572043879;0.015561134387382356;0.7178339579651772;-0.013402988395164473;0.7178073917075939
15.963391;1.0444509759897282;0.8331979654109317;0.7977816156911655;4.253191729203677e-06;4.061854393096632e-06;1.0447939426791073;10.0007519409105;0.8335463672913643;0.015561755090458578;0.01556117429432374;0.7178336109830115;-0.01340298866362536;0.7178075566562335
15.973391;1.0444503146061093;0.8331983894061151;0.797780386935686;4.253628579315145e-06;4.061560572203556e-06;1.0447953499534048;10.000747374390878;0.8335464398652956;0.015561752692842832;0.015561213480495602;0.7178332973275704;-0.01340298893390197;0.7178077469041738
15.983391;1.0444497326518292;0.833198809923278;0.7977791508197838;4.254074710747648e-06;4.061263031238349e-06;1.044796701421364;10.000742426326275;0.8335465522264298;0.015561750013060056;0.015561251966910343;0.7178330148812108;-0.013402989205935332;0.7178079658432515
15.993391;1.0444492308983693;0.8331992287004402;0.7977779132761283;4.254529458653334e-06;4.060961470520725e-06;1.0447979939502499;10.000737067184067;0.8335467018403239;0.015561747051448712;0.01556128978800536;0.7178327614644536;-0.0134029894797097;0.7178082175741383
16.003391;1.0444488098981708;0.8331996460447618;0.7977766807011418;4.254991813498738e-06;4.060655658347829e-06;1.0447992254843061;10.000731263791694;0.8335468864015226;0.0155617438085525;0.015561326990033365;0.7178325350061624;-0.013402989755061673;0.7178085054973695
16.013391;1.0444484697272665;0.8332000620221464;0.7977754596949622;4.255460501641469e-06;4.060345364535704e-06;1.0448003956107235;10.000724977519178;0.8335471043165206;0.015561740281688694;0.015561363632987551;0.7178323339759016;-0.013402990031698946;0.717808831913287
16.023391;1.0444482102059467;0.8332004770423044;0.7977742562952387;4.25593416261471e-06;4.06003013550669e-06;1.0448015056155435;10.00071817749545;0.8335473544103076;0.015561736452817117;0.015561399789866105;0.7178321580558893;-0.013402990309264465;0.7178091982666123
16.033391;1.0444480313093591;0.8332008914541841;0.7977730753056509;4.256411659734959e-06;4.059709121135343e-06;1.044802558742286;10.00071084744535;0.8335476349815916;0.015561732282312103;0.015561435535682469;0.7178320080958482;-0.01340299058725478;0.7178096052444867
16.043391;1.0444479329689622;0.8332013047271208;0.7977719203452636;4.256892180649063e-06;4.059381179339548e-06;1.0448035602853163;10.000702980097566;0.8335479435076548;0.015561727722752725;0.015561470937585028;0.717831885303179;-0.013402990865050536;0.7178100525967573
16.053391;1.0444479140068272;0.8332017150053338;0.7977707939687986;4.257375080508541e-06;4.0590451683252886e-06;1.0448045167280202;10.000694573064303;0.8335482773678704;0.015561722744661895;0.015561506050170142;0.7178317907511718;-0.013402991142136703;0.71781053883562
16.063391;1.0444479717918422;0.8332021192104005;0.7977696976664176;4.257859756344727e-06;4.058700201401865e-06;1.044805434167961;10.000685631361558;0.8335486346384758;0.015561717354681587;0.015561540907375482;0.7178317252602718;-0.01340299141823288;0.7178110612204858
16.073391;1.0444481037157038;0.8332025135162756;0.7977686323187863;4.258345640928294e-06;4.0583458261875185e-06;1.0448063171500461;10.000676169148923;0.833549013857166;0.015561711599830805;0.015561575513008238;0.7178316890185928;-0.013402991693172769;0.7178116165561246
16.083391;1.044448308586399;0.8332028940200016;0.7977675985795689;4.258832298523974e-06;4.05798217294201e-06;1.0448071687464169;10.000666209450241;0.8335494131844704;0.015561705559661836;0.01556160984259157;0.7178316813565586;-0.013402991966705415;0.717812202216438
16.093391;1.0444485861251693;0.8332032569245135;0.797766596692509;4.259319724923101e-06;4.057609923935942e-06;1.044807991155722;10.000655784705064;0.8335498303997873;0.015561699330053686;0.01556164385689413;0.7178317013685855;-0.013402992238378458;0.7178128165003262
16.103391;1.0444489355077289;0.8332035981687826;0.7977656262345807;4.2598086834864854e-06;4.05723010303675e-06;1.044808785972489;10.000644934726804;0.8335502634280343;0.015561693012277516;0.015561677514194953;0.7178317487294505;-0.013402992507456366;0.7178134584553313
16.113391;1.0444503082317895;0.833204674218674;0.7977646861915795;4.02055618411818e-06;3.827301544490838e-06;1.0448095542505322;10.000633702948384;0.8335507102067515;0.015561686716398803;0.01556171077590654;0.7178318235217053;-0.01340299277306411;0.7178141273157068
16.123391;1.0444507933620284;0.8332046102291811;0.7977634413561583;5.127910530713039e-06;4.886649719145943e-06;1.0448102967997253;10.000622135543384;0.8335511683670627;0.015561680569223281;0.015561743608751644;0.7178319253385715;-0.013402993034599141;0.717814821925867
16.133391;1.044451340982419;0.8332048600613154;0.7977625585175196;5.128413125475294e-06;4.886254802219608e-06;1.044811015186523;10.000610279492527;0.8335516353476659;0.015561674713876554;0.015561775984567637;0.7178320529336721;-0.013402993291916483;0.7178155409832758
16.143391;1.0444519469508367;0.833205070599479;0.7977617030547142;5.128922828365082e-06;4.885857949717051e-06;1.0448117127004624;10.00059817741347;0.833552108419673;0.015561669299594834;0.01556180788096304;0.7178322046980087;-0.01340299354509441;0.7178162837258721
16.153391;1.044452605600507;0.8332052383206043;0.7977608748392411;5.129440394915379e-06;4.885461126428871e-06;1.0448123940235905;10.000585863401575;0.8335525844864324;0.015561664466555597;0.015561839284972446;0.7178323791793257;-0.013402993794055025;0.7178170499103558
16.163391;1.0444533094915378;0.8332053604353453;0.797760074136598;5.129966263394256e-06;4.885066199631834e-06;1.0448130637816093;10.000573360408184;0.8335530600036523;0.015561660336298903;0.015561870194846193;0.7178325749907962;-0.013402994038278996;0.7178178389870271
16.173391;1.044454050293215;0.8332054344301204;0.7977593012661409;5.130500698286712e-06;4.884674798619925e-06;1.04481372523972;10.000560680842772;0.8335535310167359;0.015561657020382522;0.015561900616053862;0.7178327901878939;-0.01340299427678956;0.7178186495131392
16.183391;1.04445482004281;0.8332054578064916;0.7977585564984019;5.1310438995262275e-06;4.884288391006003e-06;1.0448143800595193;10.000547831166235;0.8335539932962539;0.015561654636413997;0.015561930548908589;0.7178330219457051;-0.013402994508425685;0.7178194794535487
16.193391;1.0444556124948554;0.8332054283370486;0.7977578402545921;5.131596002289514e-06;4.883908362696991e-06;1.0448150284748299;10.00053481604787;0.8335544425575079;0.015561653306925653;0.015561959976026635;0.7178332669425871;-0.01340299473210361;0.7178203268950897
16.203391;1.0444564240654137;0.8332053446535689;0.7977571534335762;5.132157073477086e-06;4.883536121758019e-06;1.044815669480205;10.000521641391211;0.833554874856645;0.015561653143492714;0.015561988867897662;0.7178335216412048;-0.0134029949467996;0.7178211905511389
16.213391;1.0444572534629775;0.833205206478319;0.7977564977248878;5.1327269924425456e-06;4.8831730313280146e-06;1.0448163016939336;10.000508313210831;0.8335552873288696;0.015561654233571824;0.015562017200253688;0.7178337819860119;-0.013402995151390904;0.7178220698897522
16.223391;1.0444581003957898;0.8332050144362879;0.7977558755969008;5.1333052493440744e-06;4.8828200998634605e-06;1.0448169241413994;10.000494830849838;0.833555678620117;0.015561656639324508;0.01556204495346001;0.7178340432180537;-0.013402995344609363;0.717822965153514
16.233391;1.0444589648975109;0.8332047695937458;0.7977552897802446;5.133891000253531e-06;4.8824777877213945e-06;1.0448175359137224;10.000481183049859;0.8335560484928842;0.015561660407195197;0.015562072095810365;0.7178343002937171;-0.013402995525073649;0.7178238774241964
16.243391;1.0444598473622764;0.8332044730459437;0.7977547423866923;5.1344833400848895e-06;4.88214601056438e-06;1.044818135282951;10.000467349892459;0.8335563973965909;0.015561665574292232;0.015562098584060794;0.7178345485157187;-0.013402995691268673;0.7178248086233457
16.253391;1.0444607481890762;0.8332041261420053;0.797754234241579;5.135081415182179e-06;4.8818242991169775e-06;1.0448187192794902;10.000453307919368;0.8335567266015657;0.015561672168277517;0.015562124373918377;0.717834783827062;-0.013402995841660999;0.7178257615219471
16.263391;1.0444616675288725;0.8332037308639497;0.7977537648406534;5.135684379328878e-06;4.8815122368023804e-06;1.0448192839777948;10.000439037771889;0.833557038124282;0.015561680210247597;0.01556214941017913;0.7178350026379683;-0.013402995975031634;0.7178267394899633
16.273391;1.04446260571079;0.83320328971292;0.7977533325243912;5.1362914047488085e-06;4.881209791549174e-06;1.0448198249704879;10.000424530502833;0.8335573338402902;0.015561689716539257;0.015562173613445916;0.7178352016450994;-0.013402996090617413;0.7178277459688259
16.283391;1.0444635631588268;0.8332028054434103;0.7977529346401281;5.136901748237528e-06;4.880917055752589e-06;1.0448203377501906;10.000409786699864;0.8335576147379267;0.015561700688784732;0.015562196889940387;0.7178353780782215;-0.013402996187952244;0.7178287845154816
16.293391;1.0444645397492314;0.8332022809080587;0.7977525680073145;5.137514733350867e-06;4.880633731047766e-06;1.0448208178251777;10.00039480747679;0.8335578813009953;0.01556171309769621;0.015562219152856311;0.7178355301770758;-0.01340299626677994;0.7178298591755123
16.303391;1.044465534503812;0.833201718902426;0.7977522296967261;5.138129565046406e-06;4.880358933416758e-06;1.044821260519493;10.000379585868897;0.8335581343158452;0.015561726877541152;0.015562240336235919;0.7178356575750059;-0.013403996327136767;0.7178309926126798
16.313391;1.0444665454310371;0.8332011223260725;0.7977519178081254;5.138745152957031e-06;4.880091430867368e-06;1.044821661307145;10.000364107147636;0.8335583746936951;0.015561741930471499;0.015562260396003294;0.7178357613752562;-0.01340399636943084;0.7178321504880875
16.323391;1.0444675697992485;0.8332004948282421;0.7977516319234162;5.13936012639567e-06;4.879830026500698e-06;1.0448220166063131;10.000348356592433;0.8335586028343885;0.01556175813030233;0.01556227930035505;0.7178358437697658;-0.013403996394491887;0.7178333535898493
16.333391;1.0444686052054926;0.8331998412332557;0.7977513731775512;5.139973028904301e-06;4.879573665345469e-06;1.0448223236792102;10.000332327955402;0.833558819055871;0.015561775335119174;0.015562297018638488;0.717835907502991;-0.013403996403559437;0.7178346039638899
16.343391;1.0444696502909723;0.8331991672595055;0.7977511440485395;5.140582532476843e-06;4.8793213142782106e-06;1.0448225796198993;10.000316025885724;0.8335590240416135;0.01556179340832319;0.015562313516777875;0.7178359555637525;-0.01340399639805269;0.7178359038690925
16.353391;1.0444707041643904;0.8331984787489568;0.7977509475899541;5.141187400859175e-06;4.8790719986182145e-06;1.0448227809234087;10.000299465589567;0.8335592180937511;0.015561812224894144;0.015562328758537827;0.7178359910901242;-0.013403996379267572;0.7178372555036017
16.363391;1.0444717655427815;0.8331977809323036;0.7977507861338057;5.141786295104064e-06;4.878824973214056e-06;1.0448229243680145;10.000282677755369;0.8335594007698303;0.015561831664879218;0.015562342710317105;0.7178360174874809;-0.01340399634831852;0.7178386608000487
16.373391;1.04447283293423;0.8331970782820671;0.7977506605093739;5.142377690895173e-06;4.878579774744007e-06;1.0448230080816263;10.000265711625245;0.8335595716615973;0.015561851615732616;0.015562355346781326;0.7178360384854046;-0.013403996306192783;0.7178401214095529
16.383391;1.0444739050719156;0.83319637487017;0.7977505705579617;5.142959860975746e-06;4.878336094489983e-06;1.0448230314505347;10.00024862649983;0.8335597309389393;0.015561871981799114;0.015562366649515182;0.7178360575905666;-0.013403996253694856;0.7178416384539688
16.393391;1.0444749801946627;0.8331956748328778;0.7977505161536145;5.1435309725288485e-06;4.87809364982626e-06;1.0448229940576805;10.000231480358519;0.8335598791766167;0.015561892686910264;0.015562376601957561;0.7178360775068736;-0.013403996191434718;0.7178432119630185
16.403391;1.0444760550338257;0.8331949828260967;0.7977504973373805;5.144089257410327e-06;4.877852332881889e-06;1.0448228947019367;10.0002143304564;0.8335600170529847;0.01556191366769299;0.015562385193016223;0.7178361004502992;-0.013403996119884179;0.7178448408896659
16.413391;1.0444771251201805;0.8331943040694347;0.797750513693968;5.144633093425766e-06;4.877612493960821e-06;1.0448227315140326;10.000197242367134;0.8335601450642621;0.015561934866055414;0.015562392426901774;0.7178361289193127;-0.013403996039287545;0.7178465240662911
16.423391;1.0444781861389663;0.8331936436073731;0.7977505644727333;5.1451612049124076e-06;4.8773748661391855e-06;1.044822503154066;10.000180288650997;0.8335602633264216;0.015561956228153716;0.015562398334170889;0.7178361659365786;-0.013403995949541097;0.7178482609946424
16.433391;1.0444792349630962;0.8331930054447751;0.797750649671672;5.14567287951883e-06;4.87714016284651e-06;1.0448222095365853;10.000163532562729;0.8335603717439944;0.015561977707012961;0.01556240298114802;0.71783621451389;-0.013403995850329505;0.7178500517778534
16.443391;1.0444802697159787;0.8331923923390285;0.7977507705502914;5.146167873269318e-06;4.876908798360458e-06;1.0448218515432173;10.000147013926188;0.8335604703423924;0.01556199926530319;0.015562406467742141;0.7178362771281442;-0.013403995741364527;0.7178518966316062
16.453391;1.044481289092054;0.8331918061605202;0.7977509287650684;5.1466461653690815e-06;4.8766808851756605e-06;1.0448214306949157;10.000130751060611;0.8335605592036354;0.01556202087397343;0.01556240891774476;0.7178363559576467;-0.013403995622426723;0.7178537953198347
16.463391;1.044482291481234;0.8331912484374255;0.7977511252503843;5.147107824719348e-06;4.87645638487177e-06;1.044820948948349;10.000114749834724;0.8335606379376097;0.015562042502068768;0.015562410474485557;0.7178364531777642;-0.013403995493245615;0.7178557466737138
16.473391;1.0444832747543247;0.8331907204966554;0.7977513600216886;5.147553124000566e-06;4.87623521462502e-06;1.0448204084639099;10.000099004611743;0.833560705455568;0.015562064105002072;0.015562411291638392;0.7178365705392967;-0.01340399535337016;0.7178577485248256
16.483391;1.0444842371086862;0.8331902228813483;0.7977516324517386;5.147982769475605e-06;4.876017305054416e-06;1.0448198113913056;10.000083496279627;0.8335607603466024;0.0155620856175021;0.015562411508877235;0.7178367086482825;-0.013403995202171285;0.7178597980203886
16.493391;1.0444851779469269;0.8331897550439044;0.7977519416591022;5.148397901628631e-06;4.875802772353696e-06;1.0448191596069354;10.000068197814507;0.833560801049258;0.015562106958703947;0.015562411233822461;0.7178368662836553;-0.013403995039016157;0.7178618918985399
16.503391;1.0444860976129104;0.8331893160558816;0.7977522874163143;5.148799865264037e-06;4.8755920629865975e-06;1.0448184548334498;10.000053082419933;0.8335608258532066;0.01556212805252726;0.01556241054773569;0.7178370399188454;-0.013403994863537215;0.7178640266394876
16.513391;1.04448699641817;0.8331889054608517;0.7977526710657877;5.149190038337034e-06;4.875385885814047e-06;1.044817699366454;10.00003812619412;0.8335608333730607;0.015562148836523312;0.015562409520436696;0.7178372242527931;-0.01340399467589494;0.7178661989307235
16.523391;1.0444878743779547;0.8331885235105988;0.797753095661677;5.149569904673785e-06;4.875185069089424e-06;1.0448168967868166;10.000023305158441;0.8335608229163685;0.015562169250536273;0.015562408216327036;0.7178374138492698;-0.0134039944767736;0.7178684063512737
16.533391;1.0444887320380205;0.8331881710350997;0.7977535652228926;5.149941217994214e-06;4.874990481928715e-06;1.0448160519185743;10.00000859249687;0.8335607942875134;0.015562189236889859;0.015562406696158599;0.7178376042024525;-0.013403994267018602;0.7178706472154573
16.543391;1.0444895711907691;0.8331878493904784;0.7977540835350109;5.150305905188479e-06;4.87480295040531e-06;1.0448151699834878;9.999993958525824;0.8335607474357666;0.01556220876057354;0.015562405025344188;0.7178377914014815;-0.013403994047290917;0.717872919521872
16.553391;1.0444903944678836;0.8331875603366248;0.7977546533502041;5.150665743407777e-06;4.874623134741907e-06;1.0448142556184374;9.999979368840288;0.8335606819909221;0.015562227821386564;0.015562403280498207;0.7178379715848384;-0.01340399381795811;0.7178752205001531
16.563391;1.0444912044081462;0.8331873052761868;0.797755276403274;5.151022218716898e-06;4.874451519705339e-06;1.0448133124483576;9.999964777914524;0.8335605967733651;0.015562246437626045;0.01556240154855604;0.717838140712878;-0.01340399357909291;0.7178775474565249
16.573391;1.0444920028119367;0.8331870843525824;0.7977559540917617;5.151376658840498e-06;4.874288461775652e-06;1.044812343351705;9.999950121775589;0.8335604899488046;0.015562264623866054;0.015562399929398599;0.7178382943844884;-0.01340399333055358;0.7178798989387789
16.583391;1.0444927901186327;0.8331868966315291;0.797756688012481;5.151730325062542e-06;4.8741341624571866e-06;1.0448113508732004;9.999935317087036;0.8335603598395319;0.015562282399744764;0.01556239853924786;0.7178384278301275;-0.01340399307205966;0.7178822750351965
16.593391;1.0444935649676126;0.8331867409408154;0.7977574794197008;5.152084327553865e-06;4.87398880222166e-06;1.0448103378102467;9.999920268750365;0.8335602052904881;0.015562299814873257;0.015562397498032284;0.7178385363208453;-0.01340399280315152;0.7178846767708844
16.603391;1.0444943247435547;0.8331866161066074;0.7977583281614049;5.1524395203708075e-06;4.873852774094549e-06;1.044809308255099;9.999904881991625;0.833560025331851;0.01556231695124616;0.015562396904355836;0.7178386158363667;-0.013403992523216997;0.7178871052868209
16.613391;1.044495066618492;0.8331865210299434;0.7977592326535333;5.152796455633697e-06;4.8737265260971304e-06;1.0448082676686723;9.999889075148017;0.8335598191603543;0.015562333906450366;0.015562396823939945;0.7178386630673173;-0.01340399223170845;0.7178895612258738
16.623391;1.0444957878785313;0.8331864551488577;0.7977601910824763;5.153155353813864e-06;4.8736101010915095e-06;1.0448072213534174;9.999872787573578;0.8335595864747521;0.01556235078056514;0.015562397299489035;0.7178386745700588;-0.013403991928337453;0.7178920444504941
16.633391;1.0444964855882137;0.8331864184022324;0.7977612022913703;5.15351610588915e-06;4.873502976695409e-06;1.0448061735935923;9.999855980676738;0.8335593272750007;0.01556236766997022;0.015562398361992183;0.7178386465687934;-0.013403991613006466;0.7178945540718946
16.643391;1.0444971565663175;0.8331864106691264;0.7977622655966284;5.153878338879216e-06;4.873404377871149e-06;1.0448051287213058;9.999838636495586;0.8335590414313515;0.015562384661007823;0.015562400036792545;0.7178385760046576;-0.013403991285650677;0.7178970887662158
16.653391;1.0444977981520347;0.8331864315479475;0.7977633802343771;5.1542414162090046e-06;4.87331364458729e-06;1.044804092407279;9.999820755717804;0.8335587289954559;0.01556240182157503;0.015562402353350624;0.7178384614203083;-0.013403990946327908;0.7178996470712782
16.663391;1.0444984093808203;0.8331864806044132;0.7977645448252563;5.154604306285817e-06;4.873230296551937e-06;1.0448030717466399;9.999802354396062;0.8335583909672337;0.015562419194087776;0.015562405349170352;0.7178383025319539;-0.013403990595455544;0.7179022272364584
16.673391;1.044498991666242;0.8331865578890356;0.7977657568287869;5.154965522801824e-06;4.873153967856519e-06;1.0448020743210074;9.99978345911102;0.8335580295698006;0.015562436795353927;0.01556240905982022;0.7178380987714205;-0.013403990233848166;0.7179048270804823
16.683391;1.044499548193591;0.8331866640862624;0.797767012240547;5.155323310778008e-06;4.873084513499807e-06;1.0448011068525975;9.999764101110811;0.8335576478462741;0.015562454627655795;0.015562413509935044;0.717837848225679;-0.01340398986244565;0.7179074444733899
16.693391;1.0445000825318451;0.833186799510442;0.7977683056398964;5.155675953279295e-06;4.873022205479537e-06;1.0448001743446191;9.999744311976851;0.8335572489922933;0.01556247269528179;0.015562418712345278;0.7178375479062922;-0.01340398948204359;0.7179100778426978
16.703391;1.044500597852616;0.8331869627340447;0.7977696306789135;5.156021917756961e-06;4.872967728450281e-06;1.0447992800406898;9.999724121550134;0.8335568358480321;0.015562491013662168;0.015562424666296835;0.7178371942796024;-0.013403989093419461;0.7179127258528292
16.713391;1.0445010967353365;0.8331871507812755;0.7977709812638054;5.156359823134991e-06;4.872921867721304e-06;1.0447984256868628;9.99970355664881;0.8335564107403195;0.015562509612061065;0.01556243135457704;0.7178367834743634;-0.013403988697677338;0.7179153865478707
16.723391;1.0445015808473863;0.8331873608353015;0.7977723523614291;5.156688348738122e-06;4.872885128539024e-06;1.0447976120263514;9.999682640884872;0.8335559756304759;0.015562528532181001;0.015562438747184524;0.7178363118712741;-0.013403988296321641;0.7179180568053091
16.733391;1.0445020509707363;0.8331872423785234;0.7977734055331193;6.263863832776523e-06;5.932597027361751e-06;1.0447968391490734;9.999661394303965;0.8335555321692218;0.015562547819445592;0.015562446808653261;0.7178357766874336;-0.01340398789110229;0.7179207323996519
16.743391;1.0445025076060253;0.833187491704868;0.7977748042489825;6.264169030865551e-06;5.932578463852712e-06;1.0447961060240885;9.99963983383395;0.8335550814597306;0.01556256751440771;0.015562455499095542;0.7178351759039209;-0.013403987483972469;0.7179234083167751
16.753391;1.0445029514855086;0.8331877583302849;0.7977762105659277;6.264459872324179e-06;5.932568444241691e-06;1.0447954102397885;9.999617979883013;0.8335546242733963;0.01556258764572343;0.015562464768652749;0.7178345077061723;-0.013403987077085662;0.7179260790761238
16.763391;1.0445033834237563;0.833188040492419;0.7977776212079098;6.264734561412323e-06;5.93256622816609e-06;1.0447947488807503;9.999595865367894;0.833554162066676;0.01556260822751367;0.015562474559606278;0.7178337697538043;-0.01340398667264972;0.7179287389214821
16.773391;1.0445038035957064;0.8331883373755856;0.7977790334867326;6.264991605411854e-06;5.932570577575741e-06;1.044794119294736;9.999573535285538;0.8335536975869616;0.015562629266435533;0.01556248481932802;0.7178329591000826;-0.013403986272660299;0.717931381586399
16.783391;1.0445042115283074;0.8331886491826993;0.7977804449031506;6.2652300028139e-06;5.9325799327078165e-06;1.044793519010171;9.999551035333175;0.8335532341499546;0.01556265076267008;0.01556249550569172;0.717832073333092;-0.013403985878633857;0.7179340001972875
16.793391;1.0445046072203394;0.8331889759645483;0.7977818527368638;6.26544928229071e-06;5.932592968933002e-06;1.0447929457604601;9.999528402632201;0.83355277452589;0.0155626727016516;0.015562506577877519;0.7178311118431353;-0.01340398549153861;0.7179365880137684
16.803391;1.0445049915666371;0.8331893166227212;0.7977832539042984;6.265649551156631e-06;5.932609025772351e-06;1.0447923979661315;9.9995056667124;0.8335523204337995;0.01556269505754053;0.015562517981464194;0.7178300759675091;-0.013403985111943776;0.7179391393856499
16.813391;1.0445053651851002;0.8331896688816807;0.7977846451535716;6.265831478685398e-06;5.932628016864565e-06;1.0447918750674645;9.999482855713728;0.8335518726996288;0.01556271781047327;0.015562529641875902;0.7178289683097804;-0.013403984740254926;0.7179416500446214
16.823391;1.044505726983928;0.8331900299389344;0.7977860232370398;6.26599586206703e-06;5.9326500074491e-06;1.044791377161186;9.999460003423597;0.8335514322104579;0.015562740958768018;0.015562541473726424;0.7178277919419989;-0.013403984376952994;0.7179441168600892
16.833391;1.0445060739569163;0.8331903974707539;0.79778738470879;6.266143078475586e-06;5.932674893574114e-06;1.0447909040895602;9.999437153434132;0.8335510009724646;0.015562764514763414;0.015562553391092346;0.7178265497264944;-0.01340398402270982;0.7179465378689941
16.843391;1.0445064023140933;0.833190770415634;0.7977887259806514;6.266273180456336e-06;5.93270238040949e-06;1.0447904549363902;9.999414356566216;0.8335505819136212;0.015562788485153842;0.01556256531190897;0.7178252440659358;-0.013403983678357748;0.7179489127950072
16.853391;1.0445067087068416;0.8331911486233591;0.797790044167696;6.266386405351589e-06;5.932732059283897e-06;1.0447900282142586;9.999391664891126;0.8335501778806635;0.015562812847194072;0.015562577162612062;0.7178238772448765;-0.013403983344872262;0.7179512432983861
16.863391;1.0445069908967592;0.8331915317342219;0.7977913380329801;6.266483242628536e-06;5.9327633690520635e-06;1.044789622153132;9.999369127186712;0.8335497910659492;0.015562837540219926;0.015562588874723367;0.7178224518618577;-0.013403983023355468;0.7179535324508239
16.873391;1.044507248142924;0.8331919186824825;0.7977926080176012;6.266564229063642e-06;5.932795625233473e-06;1.0447892348237557;9.999346791378592;0.8335494226938831;0.015562862478049208;0.015562600370453409;0.7178209708945594;-0.013403982714994302;0.7179557841141829
16.883391;1.0445074808873538;0.8331923080516789;0.797793855346875;6.26663005770025e-06;5.932828264742101e-06;1.0447888639671785;9.999324713136216;0.8335490728080557;0.015562887569228022;0.015562611552543947;0.7178194378388635;-0.013403982421103659;0.7179580029172343
16.893391;1.0445076899469117;0.833192698525397;0.7977950812663661;6.266681741490258e-06;5.932861060426337e-06;1.0447885063435391;9.9993029586879;0.8335487403865537;0.015562912734650375;0.015562622314527604;0.7178178572238233;-0.013403982143146854;0.7179601942533719
16.903391;1.0445078764482496;0.833193088984463;0.7977962867389539;6.2667203977389675e-06;5.932894107742704e-06;1.0447881571409443;9.999281601275433;0.8335484233187673;0.015562937916429535;0.015562632565683961;0.7178162346830806;-0.013403981882641785;0.7179623637784738
16.913391;1.0445080420552897;0.8331934781668108;0.7977974722268965;6.266746894382011e-06;5.932927685741339e-06;1.04478781051423;9.999260719922699;0.8335481184220277;0.01556296307726015;0.015562642248145476;0.7178145762060625;-0.013403981640959583;0.7179645167970485
16.923391;1.0445081882809648;0.8331938643062166;0.7977986376265931;6.266761786141763e-06;5.9329620613467805e-06;1.0447874607970042;9.999240399106155;0.8335478221499508;0.015562988197206303;0.015562651337863102;0.717812887442517;-0.013403981418995656;0.7179666578092345
16.933391;1.0445083153859815;0.8331942455093014;0.7977997823236718;6.266765352504274e-06;5.932997387444019e-06;1.0447871028665356;9.999220724896334;0.8335475312708084;0.01556301326602333;0.01556265983119521;0.7178111735328294;-0.013403981216981345;0.7179687902787729
16.943391;1.0445084215323297;0.83319462053705;0.79780090526358;6.266757489956533e-06;5.933033932196061e-06;1.0447867320196746;9.99920177901121;0.8335472428890418;0.015563038268411314;0.015562667731162159;0.7178094391087966;-0.013403981034656245;0.7179709168043289
16.953391;1.0445085023514185;0.8331949890683942;0.797802005123307;6.266737753849716e-06;5.93307238971525e-06;1.044786344262128;9.99918364008159;0.8335469545012234;0.015563063173919832;0.015562675053397751;0.7178076885406618;-0.01340398087157933;0.7179730396493231
16.963391;1.044508551661122;0.8331953515460115;0.7978030804427088;6.266705646179065e-06;5.9331140077275205e-06;1.0447859364517873;9.999166396348858;0.8335466641567707;0.015563087937201393;0.015562681835915937;0.7178059267180372;-0.013403980727318725;0.7179751612128604
16.973391;1.0445085630352298;0.8331957089889759;0.7978041296215304;6.266660886327136e-06;5.933160604508118e-06;1.0447855060907183;9.999150154191364;0.833546370099395;0.015563112498781251;0.015562688128657107;0.7178041597000602;-0.013403980601462284;0.7179772840394232
16.983391;1.0445085305998048;0.8331960629855226;0.7978051508910308;6.2666035622988056e-06;5.933214304910239e-06;1.0447850511359458;9.999135031513497;0.8335460702763609;0.015563136782436275;0.015562693974053153;0.7178023944442137;-0.013403980493584962;0.7179794104946966
16.993391;1.0445084486234342;0.8331964155507272;0.7978061422629212;6.266534173222319e-06;5.9332769896464105e-06;1.044784569957992;9.999121144105994;0.8335457623426987;0.01556316069854173;0.015562699395566528;0.7178006380366674;-0.013403980403284041;0.7179815426166446
17.003391;1.0445083110991455;0.8331967682150319;0.797807101368031;6.2664535620876255e-06;5.933349883917735e-06;1.0447840616496757;9.999108591132236;0.8335454439632098;0.015563184155304203;0.01556270440051106;0.7177988972964731;-0.013403980330071912;0.7179836820890918
17.013391;1.04450811218085;0.8331971212747605;0.7978080250280406;6.266362750996347e-06;5.933433495284956e-06;1.0447835263971592;9.99909744450208;0.8335451129881345;0.015563207066821776;0.015562708993885857;0.7177971788286707;-0.013403980273167857;0.7179858300964261
17.023391;1.04450784709521;0.8331974742102852;0.7978089088407514;6.266262733053093e-06;5.93352782486935e-06;1.0447829656339842;9.999087751835834;0.833544767396569;0.015563229357658897;0.015562713183964629;0.7177954889005851;-0.01340398023150809;0.7179879876255653
17.033391;1.0445075126438452;0.8331978262806223;0.7978097472186346;6.266154308754299e-06;5.933632678634183e-06;1.0447823824037021;9.999079548918276;0.8335444054441464;0.015563250973478842;0.015562716976789027;0.7177938327949062;-0.013403980203760442;0.7179901561228067
17.043391;1.0445071065847178;0.8331981767950597;0.7978105334557785;6.266038114320271e-06;5.933747842918984e-06;1.0447817816202043;9.999072868018162;0.833544025984959;0.015563271891655048;0.01556272037539215;0.7177922140921661;-0.013403980188222102;0.7179923373914051
17.053391;1.0445066268092535;0.8331985257092611;0.7978112598124887;6.26591491543712e-06;5.933873048629799e-06;1.0447811692959108;9.999067743201907;0.8335436281956444;0.015563292117863128;0.0155627233787632;0.7177906345707773;-0.013403980182953504;0.7179945330838401
17.063391;1.0445060717038999;0.8331988740216425;0.797811918399291;6.265785872573343e-06;5.934007957407142e-06;1.0447805511555823;9.999064214295567;0.8335432110756305;0.015563311671485;0.015562725972199161;0.7177890947691484;-0.013403980186093494;0.7179967448166705
17.073391;1.044505440607968;0.8331992232802592;0.7978125023490295;6.265652485260931e-06;5.93415231337253e-06;1.04477993202065;9.999062320754504;0.8335427739229958;0.015563330574580292;0.015562728122975815;0.71778759457499;-0.013403980196020538;0.7179989743912716
17.083391;1.044504733468683;0.8331995747765243;0.7978130061164277;6.26551633979848e-06;5.934306012538599e-06;1.0447793162717256;9.9990620898699;0.8335423175579628;0.015563348852064415;0.01556272978917359;0.7177861334814555;-0.013403980211305603;0.7180012235735914
17.093391;1.0445039505103657;0.8331999291884506;0.797813425151251;6.265378862119702e-06;5.93446894375707e-06;1.0447787082107585;9.999063529171647;0.8335418448196769;0.015563366537983552;0.0155627309284125;0.7177847107840014;-0.013403980230635151;0.7180034937142723
17.103391;1.0445030921781553;0.8332002867326787;0.7978137556997749;6.265241135941986e-06;5.934640810594773e-06;1.0447781116114339;9.999066621839335;0.8335413600438606;0.015563383678606636;0.015562731496925806;0.7177833259303688;-0.013403980252836447;0.7180057853022175
17.113391;1.0445021593779786;0.8332006472694925;0.7978139947422205;6.265103856529733e-06;5.934821174149657e-06;1.044777529421279;9.99907132800237;0.8335408685195785;0.015563400329985332;0.015562731445543833;0.7177819787765137;-0.013403980276913946;0.7180080977576743
17.123391;1.0445011537498643;0.8332010102497117;0.7978141401364331;6.264967485133889e-06;5.935009693171217e-06;1.0447769642703426;9.999077594632222;0.833540376005504;0.015563416552117211;0.015562730723732394;0.7177806694095591;-0.013403980302044064;0.7180104299282256
17.133391;1.0445000774447715;0.8332013749415241;0.7978141907370849;6.264832464738433e-06;5.9352062438963695e-06;1.0447764186832227;9.99908536575156;0.8335398880372786;0.015563432402612888;0.015562729291111266;0.7177793977095933;-0.013403980327654027;0.7180127807796057
17.143391;1.0444989327522871;0.8332017407123884;0.797814145596408;6.26469928316854e-06;5.935410827945667e-06;1.04477589442945;9.9990945849796;0.8335394095374847;0.01556344793429581;0.0155627271204458;0.7177781631855775;-0.01340398035362275;0.7180151494693535
17.153391;1.0444977219603921;0.8332021066859924;0.7978140027994505;6.264568471463525e-06;5.9356236197669364e-06;1.0447753926868428;9.99910519499503;0.8335389446802718;0.01556346319902181;0.015562724186182373;0.7177769651145017;-0.013403980380380097;0.7180175350767662
