time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.163391;1.0444964472008655;0.8332024709149234;0.7978137591735712;6.2644406662450725e-06;5.935845187029745e-06;1.0447749154946848;9.999117143749272;0.8335384965682016;0.015563478254549255;0.015562720458957015;0.7177758024275536;-0.01340398040862573;0.718019936562112
17.173391;1.0444951102419304;0.8332028299972415;0.7978134107747372;6.264316582100384e-06;5.9360765288253085e-06;1.0447744660449922;9.99913039006559;0.8335380670445184;0.01556349315697412;0.015562715919324547;0.7177746733866643;-0.013403980438893874;0.7180223528585333
17.183391;1.0444937123164693;0.8332031793814801;0.7978129535855515;6.26419690743141e-06;5.936318973612916e-06;1.0447740471175235;9.99914489727114;0.8335376567761351;0.015563507933291178;0.0155627105667978;0.7177735759278422;-0.013403980471499478;0.7180247830901768
17.193391;1.044492254071745;0.8332035137676921;0.7978123837200803;6.264082276761046e-06;5.936574052806141e-06;1.0447736596021728;9.999160620245965;0.8335372653015678;0.015563522571280443;0.015562704405589772;0.7177725084872696;-0.01340498050669119;0.7180272457830624
17.203391;1.0444907360786957;0.8332038276265022;0.7978116971239853;6.263973133559365e-06;5.936843211847673e-06;1.0447733020400387;9.999177495729148;0.8335368913799915;0.015563537045046186;0.015562697431498615;0.717771470099222;-0.013404980544525323;0.71802970456922
17.213391;1.0444891597818253;0.8332041162014792;0.7978108897367655;6.263869424576216e-06;5.937127640924421e-06;1.0447729710614042;9.999195441615239;0.8335365337886282;0.01556355133717539;0.015562689635423826;0.7177704598626929;-0.013404980584668144;0.7180321797023566
17.223391;1.0444875278456325;0.8332043762837938;0.7978099579494532;6.263770463163574e-06;5.937428429787848e-06;1.0447726621614442;9.999214364158368;0.833536191706159;0.01556356543099584;0.01556268101015517;0.7177694770237109;-0.01340498062645721;0.7180346722813737
17.233391;1.0444858435341708;0.8332046060591516;0.7978088984981561;6.263675073249175e-06;5.937746576138666e-06;1.0447723700907798;9.999234168021262;0.8335358643351788;0.015563579295063043;0.015562671556138979;0.7177685217910288;-0.013404980669126189;0.718037182333981
17.243391;1.0444841103581102;0.833204804737078;0.7978077082555255;6.263581806982003e-06;5.938082814444043e-06;1.0447720893192842;9.99925476694964;0.833535550267617;0.015563592881474811;0.015562661283415102;0.7177675953277756;-0.013404980712032945;0.7180397088946975
17.253391;1.0444823325526138;0.8332049724305705;0.7978063846963049;6.263489074842453e-06;5.938437707863727e-06;1.0447718150892187;9.999276090893213;0.8335352469523301;0.0155636061319176;0.01556265020734535;0.7177666985358265;-0.013404980754753727;0.7180422501259519
17.263391;1.044480515210228;0.8332051098490485;0.797804926533074;6.263395218934827e-06;5.938811810931116e-06;1.0447715438892977;9.99929808365983;0.833534950610273;0.015563618985192209;0.015562638347012756;0.7177658315747732;-0.013404980796906924;0.7180448034634427
17.273391;1.0444786638264703;0.8332052176776574;0.7978033339307515;6.2632986834919375e-06;5.939205569716986e-06;1.0447712726449632;9.999320692812764;0.833534656586787;0.015563631384111034;0.015562625724935575;0.717764994819286;-0.01340498083792642;0.7180473659246132
17.283391;1.0444767841659939;0.8332052957437427;0.797801608361284;6.263198311314362e-06;5.939619193836146e-06;1.0447709981774367;9.999343860013175;0.8335343597697358;0.01556364327698508;0.015562612358015824;0.7177641894861787;-0.013404980877153817;0.7180499342442709
17.293391;1.0444748826241064;0.833205342665039;0.7977997520234007;6.263093550747474e-06;5.940052758896769e-06;1.0447707177980432;9.999367518998076;0.8335340549341779;0.015563654624837222;0.015562598247619353;0.7177634169749691;-0.013404980914047874;0.7180525048834971
17.303391;1.044472966831516;0.8332053564988977;0.7977977670745022;6.262984394066456e-06;5.940506443420171e-06;1.044770430204281;9.999391602052766;0.8335337370118607;0.015563665415526376;0.015562583384313537;0.7177626781831181;-0.013404980948178304;0.7180550740739444
17.313391;1.0444710460474997;0.8332053353096757;0.7977956551973157;6.262871190310934e-06;5.940980681857139e-06;1.0447701363910318;9.99941604719271;0.8335334014906992;0.015563675658801875;0.015562567760311554;0.7177619735939158;-0.01340498097927925;0.718057637764175
17.323391;1.04446913062007;0.8332052772612523;0.7977934176874083;6.262754421245386e-06;5.941476182579614e-06;1.044769840261696;9.999440799920828;0.8335330447189786;0.015563685365590814;0.015562551374099594;0.7177613030977883;-0.013404981007522744;0.7180601914858424
17.333391;1.0444672308943002;0.8332051810014489;0.7977910560626155;6.262634336128806e-06;5.941993866014912e-06;1.0447695481726211;9.999465810680645;0.8335326635005381;0.015563694540104934;0.015562534224992432;0.7177606653286852;-0.013404981033555242;0.7180627301305187
17.343391;1.0444653567202666;0.8332050458542345;0.7977885729050912;6.262510611122106e-06;5.942534672959642e-06;1.0447692675570153;9.999491031327914;0.8335322544485507;0.015563703185520873;0.015562516308928853;0.7177600579335242;-0.01340498105815478;0.7180652479152826
17.353391;1.0444635177081318;0.8332048713688153;0.7977859725780193;6.262382233308528e-06;5.94309934584058e-06;1.0447690054472218;9.999516416827465;0.8335318141188648;0.015563711307629437;0.015562497627662741;0.7177594786485085;-0.013404981081969513;0.718067738877411
17.363391;1.0444617235623328;0.833204657165915;0.7977832613433432;6.262247517183228e-06;5.943688381905312e-06;1.0447687674293258;9.999541931953372;0.8335313397020542;0.015563718908716053;0.01556247819492473;0.7177589257233554;-0.013404981105497841;0.7180701973013555
17.373391;1.0444599837355193;0.8332044032651809;0.7977804466396545;6.2621042255165725e-06;5.94430196944235e-06;1.0447685572584093;9.999567551769124;0.8335308291858085;0.015563725980868078;0.015562458022895746;0.717758397935253;-0.0134049811290301;0.7180726174501951
17.383391;1.0444583064179476;0.8332041100628291;0.7977775363605968;6.261949933704362e-06;5.9449397497145635e-06;1.0447683774263605;9.999593252187747;0.8335302809661358;0.015563732513928254;0.015562437109282564;0.7177578947490485;-0.013404981152566808;0.7180749931554927
17.393391;1.0444566982374788;0.8332037778631379;0.7977745386368645;6.2617826110379204e-06;5.9456007397657675e-06;1.0447682299282555;9.999618998317008;0.8335296939483798;0.015563738508345923;0.01556241543656598;0.7177574160239006;-0.013404981175941844;0.7180773178981644
17.403391;1.0444551652402776;0.8332034064073146;0.7977714616090159;6.261601090343648e-06;5.946283576991327e-06;1.0447681158672941;9.999644739943143;0.8335290680842691;0.015563743969057296;0.015562392972438135;0.7177569614278183;-0.013404981199000032;0.718079585157774
17.413391;1.0444537135943548;0.8332029947932039;0.7977683131049952;6.261405142552985e-06;5.94698679301975e-06;1.0447680347628663;9.999670419283532;0.8335284041906466;0.01556374888321907;0.015562369673125546;0.7177565303629226;-0.013404981221577522;0.718081788831495
17.423391;1.0444523490446656;0.8332025419926566;0.797765100466304;6.261195184463378e-06;5.947708954171667e-06;1.0447679850528762;9.999695983414512;0.8335277030838468;0.015563753213972884;0.015562345493037017;0.7177561222059966;-0.013404981243398837;0.7180839235898612
17.433391;1.0444510762015118;0.8332020477020446;0.7977618305766548;6.2609718253731295e-06;5.948448725177172e-06;1.0447679648408439;9.999721390441042;0.8335269652048144;0.015563756919159795;0.015562320392044436;0.7177557363378784;-0.013404981264017842;0.7180859848652629
17.443391;1.044449898465144;0.8332015129096031;0.7977585100650805;6.260735625653544e-06;5.949204945758926e-06;1.0447679715239977;9.999746608304026;0.8335261908916094;0.015563759963015558;0.015562294338388816;0.7177553720851299;-0.013404981282722161;0.7180879687659363
17.453391;1.0444488178913582;0.8332009397447944;0.797755145485676;6.260487322560701e-06;5.9499767827350895e-06;1.0447680010540235;9.999771608882641;0.8335253803111053;0.01556376230789707;0.015562267310718412;0.7177550286820382;-0.013404981298604507;0.7180898721606744
17.463391;1.044447834496302;0.833200330989047;0.7977517434354324;6.260228098241577e-06;5.950763785685092e-06;1.0447680481260695;9.99979636164469;0.8335245327785721;0.015563763913627219;0.015562239293680795;0.7177547050565195;-0.01340498131091577;0.7180916924582263
17.473391;1.0444469455871408;0.8331996898285655;0.797748310689426;6.259959388101143e-06;5.951565606847523e-06;1.044768107034455;9.999820832292647;0.8335236465404868;0.015563764755868728;0.015562210266732301;0.717754399616004;-0.013404981319180997;0.7180934272664512
17.483391;1.044446145739234;0.8331990196095539;0.7977448542353818;6.259682576579162e-06;5.952381563040269e-06;1.0447681724976845;9.999844988911399;0.833522719724771;0.015563764834161576;0.015562180195722615;0.7177541104334757;-0.013404981322951136;0.7180950747122913
17.493391;1.0444454275652106;0.8331983232843788;0.797741381045595;6.259398991305975e-06;5.9532104903665905e-06;1.044768240306889;9.999868811466964;0.8335217515598382;0.015563764154444038;0.015562149029324452;0.7177538356661088;-0.013404981321656084;0.7180966340817496
17.503391;1.0444447828185972;0.8331976029589632;0.7977378977518822;6.259109897922842e-06;5.954050967154204e-06;1.0447683071784406;9.999892294926779;0.8335207429364102;0.01556376271125418;0.015562116705472114;0.7177535738222075;-0.013404981314624543;0.7180981059917437
17.513391;1.0444442029677174;0.8331968601827696;0.7977344106130541;6.258816351633348e-06;5.954901517563419e-06;1.0447683697928591;9.999915446411933;0.8335196962844348;0.015563760489863946;0.015562083172214082;0.7177533241383737;-0.013404981301135889;0.7180994921262727
17.523391;1.0444436795318;0.8331960968551753;0.797730925410559;6.258519185621619e-06;5.955760526191545e-06;1.044768424591181;9.999938283794826;0.8335186148944568;0.015563757479378383;0.015562048405586948;0.7177530871462066;-0.013404981280453742;0.7181007945117093
17.533391;1.0444432050845458;0.8331953154236331;0.7977274469116836;6.258219119093975e-06;5.956626069653347e-06;1.0447694685963045;9.999960832506309;0.8335175022440221;0.015563753679225644;0.015562012414416229;0.7177528645171836;-0.013404981251741522;0.7181020143348054
17.543391;1.0444427741557587;0.8331945178742585;0.7977239786452631;6.2579168594111685e-06;5.957495964401267e-06;1.0447694994985766;9.999983116210709;0.8335163620076153;0.015563749093033298;0.015561975239645422;0.7177526579968725;-0.01340498121403291;0.7181031511842645
17.553391;1.04444238307774;0.8331937047641159;0.7977205234361379;6.257613296290585e-06;5.958367954317643e-06;1.0447695149491374;10.000005147917951;0.8335151981856761;0.015563743718051855;0.015561936947723034;0.7177524686157966;-0.01340498116648739;0.7181042032990976
17.563391;1.0444420295465895;0.8331928750480753;0.797717084364177;6.2573096512097226e-06;5.959239758065537e-06;1.044769512802632;10.00002692994152;0.8335140143162679;0.01556373753887552;0.01556189762022605;0.7177522966773889;-0.013404981108728299;0.7181051683540963
17.573391;1.0444417123423984;0.8331920267424149;0.7977136657563121;6.2570072469386444e-06;5.960108940590026e-06;1.0447694918337718;10.000048459772163;0.8335128125448339;0.015563730527732295;0.015561857347913946;0.7177521421030956;-0.013404981041030023;0.7181060440115562
17.583391;1.044441430813682;0.8331911580888323;0.797710273875153;6.256707060940546e-06;5.960972947464756e-06;1.0447694515364307;10.000069734296025;0.8335115939863462;0.015563722656233953;0.015561816227130987;0.7177520050057463;-0.013404980964394493;0.7181068278456519
17.593391;1.0444411844826467;0.8331902679681501;0.7977069170682985;6.256409596455253e-06;5.961829438849814e-06;1.0447693919508025;10.000090753659169;0.833510359688188;0.015563713911314931;0.015561774354241777;0.7177518859611536;-0.013404980880454285;0.7181075172477075
17.603391;1.0444409730848172;0.8331893554285554;0.7977036049468341;6.256115102073987e-06;5.962676575026353e-06;1.0447693140803653;10.000111525309133;0.8335091110355939;0.015563704297695869;0.015561731820824848;0.7177517854508723;-0.013404980791146557;0.7181081098674746
17.613391;1.0444407967309894;0.8331884196745917;0.7977003464423995;6.255823759192055e-06;5.963513113123709e-06;1.0447692197559817;10.000132062753753;0.8335078499005559;0.015563693834275237;0.015561688714115974;0.7177517034173176;-0.013404980698354562;0.7181086037723932
17.623391;1.0444406560809947;0.8331874607022758;0.7976971481286724;6.255535810657702e-06;5.96433837872491e-06;1.0447691109582506;10.00015238066459;0.8335065786892121;0.01556368255568989;0.015561645120237399;0.717751639682625;-0.013404980603691259;0.718108997237053
17.633391;1.0444405525373117;0.83318647947606;0.7976940144159462;6.255251747248504e-06;5.965152129747574e-06;1.0447689899733532;10.000172492553576;0.8335052998627838;0.015563670507102018;0.015561601124373792;0.7177515946039478;-0.01340498050839494;0.718109289153611
17.643391;1.044440488446481;0.8331854773615917;0.797690948854818;6.254972309634211e-06;5.965954505559281e-06;1.044768860404373;10.000192408569616;0.8335040151334895;0.015563657728475426;0.015561556813953638;0.7177515692847456;-0.0134049804131968;0.7181094794923317
17.653391;1.044440467361423;0.8331844557124484;0.7976879549718251;6.254698210486437e-06;5.966746071047068e-06;1.0447687270856867;10.000212129845515;0.8335027251217129;0.015563644249950695;0.015561512289873097;0.7177515649228884;-0.013404980318209525;0.7181095689340431
17.663391;1.044440494151985;0.833183415801846;0.7976850365670919;6.254429936935083e-06;5.9675278044633945e-06;1.0447685942793383;10.000231646023597;0.8335014298644416;0.015563630111556629;0.015561467669089198;0.717751581556567;-0.013404980223019128;0.7181095583363368
17.673391;1.0444405745186953;0.8331820095849727;0.7976818635339639;7.36102558114771e-06;7.028040296346116e-06;1.0447684642074029;10.000250938585589;0.8335001294873486;0.015563615380392637;0.015561423069255719;0.7177516176303491;-0.013404980126878867;0.7181094487815382
17.683391;1.044440714031746;0.8331809343461729;0.797679106776635;7.360769827825802e-06;7.028805407210067e-06;1.0447683369873737;10.000269983632037;0.8334988240592566;0.015563600137840375;0.01556137859293667;0.7177516710715763;-0.01340498002874632;0.718109242068064
17.693391;1.0444409177976244;0.8331798402652602;0.797676433764232;7.360520649775552e-06;7.029562361753685e-06;1.0447682108149539;10.000288753680548;0.8334975130658628;0.015563584456297101;0.015561334324823189;0.7177517406670408;-0.013404979927206935;0.7181089408732039
17.703391;1.0444411911938811;0.8331787265281685;0.7976738442883171;7.360278223010732e-06;7.030309999113632e-06;1.0447680823775427;10.000307222315882;0.833496195550268;0.015563568387752596;0.015561290338004607;0.7177518263529937;-0.01340497982057346;0.7181085481300643
17.713391;1.0444415403476115;0.8331775927881748;0.7976713375376498;7.360042771171553e-06;7.031046512027562e-06;1.0447679482130687;10.000325372915654;0.8334948706781393;0.015563551959977055;0.01556124669922699;0.7177519284287361;-0.013404979707201376;0.7181080662902142
17.723391;1.0444419713780417;0.8331764385127216;0.7976689135755116;7.35981460060479e-06;7.0317699744688555e-06;1.0447678060752996;10.000343206454373;0.8334935380200114;0.015563535183753413;0.015561203466564536;0.7177520468229683;-0.013404979585777821;0.7181074972301533
17.733391;1.0444424892288016;0.8331752627383171;0.7976665736534283;7.3595939506552665e-06;7.032478776332131e-06;1.0447676554945657;10.000360738898102;0.8334921974435898;0.015563518067595247;0.01556116068331866;0.7177521811805919;-0.013404979455494799;0.7181068424798016
17.743391;1.0444430975597174;0.8331740648126319;0.7976643192880446;7.359380624240972e-06;7.033171621661264e-06;1.0447674976705987;10.000377990494105;0.8334908487066417;0.015563500625646287;0.015561118376224363;0.7177523312603638;-0.013404979316204763;0.7181061031440067
17.753391;1.0444437996424067;0.8331728449849841;0.7976621515054695;7.359173645822643e-06;7.033847325093665e-06;1.0447673351696811;10.000394977052979;0.8334894904628148;0.015563482883187377;0.015561076559885145;0.7177524970831856;-0.0134049791685472;0.718105279599858
17.763391;1.044444598558132;0.8331716040721834;0.7976600705259446;7.3589713490550964e-06;7.034504669816784e-06;1.0447671720268505;10.00041170515825;0.8334881190605016;0.015563464878608681;0.0155610352443059;0.7177526788987578;-0.013404979013958611;0.7181043714733785
17.773391;1.0444454966337477;0.8331703431144819;0.7976580754267092;7.3587719439283084e-06;7.035142464887029e-06;1.044767013634693;10.000428170222088;0.8334867291561714;0.015563446654279887;0.015560994442241228;0.7177528766172677;-0.01340497885448596;0.7181033782151977
17.783391;1.044446495395494;0.833169063928871;0.7976561638347708;7.358573979159188e-06;7.035759766441355e-06;1.0447668658185065;10.000444356130542;0.8334853162806484;0.015563428247267534;0.01556095417139534;0.7177530888489174;-0.013404978692306585;0.7181022998108483
17.793391;1.0444475955659969;0.833167769676127;0.7976543321237392;7.358376276223333e-06;7.036355972348784e-06;1.0447667340037252;10.00046023495179;0.8334838785275894;0.015563409692052393;0.015560914453066238;0.7177533127307586;-0.013404978529186788;0.718101136686805
17.803391;1.0444487965727822;0.833166464289941;0.79765257636844;7.358177710221411e-06;7.036930747123608e-06;1.0447666231912376;10.00047576932138;0.8334824164348702;0.015563391029912612;0.015560875319158337;0.7177535448474954;-0.013404978366372585;0.7180998891317434
17.813391;1.0444500965529693;0.8331651514277595;0.7976508932596029;7.357977222310751e-06;7.037483926715122e-06;1.0447665382079319;10.000490918527785;0.8334809322481856;0.01556337230531582;0.015560836821955333;0.717753782388103;-0.01340497820490984;0.7180985575008713
17.823391;1.0444514929048785;0.8331638343054579;0.7976492803210075;7.357773882188192e-06;7.038015463883171e-06;1.0447664832038686;10.000505644224832;0.8334794291975082;0.015563353549381093;0.01556079902932493;0.7177540235411142;-0.013404978045855782;0.7180971429663894
17.833391;1.0444529822919517;0.8331625164263582;0.7976477358432971;7.357566838866596e-06;7.03852547924073e-06;1.0447664608484408;10.000519914470877;0.8334779112931455;0.015563334778696243;0.01556076201692151;0.717754267103189;-0.013404977890088642;0.7180956475183025
17.843391;1.044454560157504;0.8331612021189481;0.7976462588061529;7.35735527490388e-06;7.0390143249633955e-06;1.0447664725373915;10.000533707835979;0.8334763834196096;0.015563316011324707;0.01556072587265374;0.7177545123283555;-0.01340497773811179;0.7180940732717312
17.853391;1.0444562205195524;0.8331598963799715;0.7976448488369828;7.35713839759113e-06;7.039482471650526e-06;1.0447665189956041;10.00054701629332;0.833474850928727;0.015563297271607952;0.01556069070001184;0.7177547592666029;-0.013404977590301272;0.7180924220095186
17.863391;1.0444579565084569;0.8331586043047083;0.7976435061572766;7.356915468827019e-06;7.039930201264504e-06;1.044766600405057;10.000559845825476;0.8334733189337952;0.015563278581325928;0.015560656607005532;0.7177550089130165;-0.013404977447186637;0.7180906952772387
17.873391;1.0444597613980846;0.8331573304072997;0.797642231252491;7.356686018279664e-06;7.0403572692180715e-06;1.0447667171801942;10.000572214657463;0.8334717918282014;0.015563259960230336;0.015560623687875218;0.7177552629856483;-0.013404977309290111;0.7180888948055321
17.883391;1.0444616289486042;0.8331560781480897;0.7976410246484351;7.356450101933765e-06;7.040763020947457e-06;1.0447668715386558;10.000584148166315;0.8334702733531922;0.015563241438691713;0.015560592015881024;0.7177555236023702;-0.0134049771770019;0.7180870228198682
17.893391;1.0444635532250814;0.8331548499707163;0.7976398871334425;7.356208275395749e-06;7.041147073112878e-06;1.0447670674975393;10.000595673976447;0.833468767387039;0.015563223063019462;0.015560561652646783;0.7177557928929807;-0.013404977050775604;0.718085082118077
17.903391;1.044465529064394;0.8331536479287059;0.7976388196212778;7.355961485874698e-06;7.041509665377205e-06;1.044767308791833;10.000606819817046;0.8334672787117255;0.015563204885515144;0.015560532658487813;0.7177560722961837;-0.013404976931203696;0.718083076170268
17.913391;1.0444675524740632;0.833152474497053;0.7976378223100244;7.3557111359700585e-06;7.0418512715637625e-06;1.0447675974421082;10.000617608426307;0.833465812861078;0.015563186948903338;0.015560505094301234;0.7177563617443297;-0.013404976818874354;0.7180810091247988
17.923391;1.0444696198840349;0.8331513327496816;0.7976368942023382;7.35545897855012e-06;7.0421721952108715e-06;1.0447679342988219;10.000628049873049;0.8334643753213045;0.01556316927668062;0.015560479020628903;0.717756659901854;-0.013404976714189405;0.7180788854646781
17.933391;1.0444717269475945;0.8331502259989552;0.7976360333249013;7.355206750918503e-06;7.042472534588776e-06;1.0447683198240258;10.000638140469336;0.8334629709391518;0.015563151878008755;0.01556045449250693;0.7177569655036127;-0.013404976617191202;0.7180767096558759
17.943391;1.0444738681897485;0.8331491577352674;0.797635236715505;7.354955973760157e-06;7.0427522626569685e-06;1.0447687536559012;10.000647866351606;0.8334616039963949;0.015563134764040587;0.01556043154499431;0.7177572779133778;-0.013404976527564047;0.7180744861584946
17.953391;1.0444760378479172;0.8331481315724086;0.79763450033179;7.354707851391602e-06;7.043011259279293e-06;1.0447692337147232;10.000657203326822;0.8334602786721942;0.015563117956525407;0.015560410180857466;0.717757596687281;-0.013404976444841076;0.7180722195215226
17.963391;1.0444782306328713;0.8331471508602301;0.7976338197712004;7.354463070518953e-06;7.043249317997072e-06;1.0447697558086932;10.000666116882675;0.8334589993452404;0.015563101482268922;0.015560390372254023;0.7177579214768436;-0.013404976368523837;0.718069914291626
17.973391;1.0444804413554258;0.8331462185736407;0.7976331912930195;7.354221953406143e-06;7.043466258997292e-06;1.0447703138885958;10.000674566808964;0.8334577704944421;0.015563085368530526;0.01556037207183998;0.717758252074917;-0.013404976298027924;0.7180675748760426
17.983391;1.0444826645092873;0.8331453373242338;0.7976326123713651;7.353984882937848e-06;7.043662119660103e-06;1.0447709010598438;10.000682509639368;0.8334565962693832;0.015563069646174054;0.01556035522257798;0.7177585881359129;-0.013404976232636099;0.7180652054238933
17.993391;1.0444848946462282;0.8331445092206816;0.79763208183522;7.353752227614914e-06;7.043837166200809e-06;1.0447715107103865;10.000689899361113;0.8334554803440393;0.015563054355508942;0.015560339759721898;0.7177589288368156;-0.01340497617159036;0.7180628097071394
18.003391;1.0444871266786857;0.8331437362727685;0.7976315994581592;7.353523964442042e-06;7.0439917472733075e-06;1.0447721368836465;10.000696696690898;0.8334544263549387;0.015563039546495197;0.015560325613321041;0.7177592726584993;-0.013404976114357346;0.7180603911067539
18.013391;1.0444903095052867;0.833143781978273;0.7976311650922372;7.1135585848466955e-06;6.814584616533216e-06;1.044772774139677;10.000702883894588;0.8334534381338339;0.015563025265733292;0.015560312719259417;0.7177596175013389;-0.013404976060803086;0.718057952733034
18.023391;1.0444925309028625;0.8331431280018308;0.7976307780030615;7.113337849242832e-06;6.814699648703171e-06;1.0447734171682652;10.000708469364637;0.8334525192146809;0.015563011542739764;0.015560301024965;0.7177599611947656;-0.013404976011050224;0.7180554977648836
18.033391;1.0444947403437679;0.833142538113809;0.7976304364934809;7.113120313630688e-06;6.814795663970245e-06;1.0447740603230233;10.000713477936332;0.8334516719260718;0.015562998393473476;0.015560290484385182;0.7177603021649881;-0.013404975965263346;0.7180530299302855
18.043391;1.0444969344011628;0.8331420141799507;0.7976301376911455;7.1129058091345015e-06;6.814872958466321e-06;1.0447746980708912;10.000717936899228;0.8334508966405019;0.015562985835541936;0.015560281058101958;0.7177606399033113;-0.013404975923502404;0.7180505535763646
18.053391;1.0444991112408546;0.8331415566940724;0.7976298779097613;7.112694312280356e-06;6.814932025867306e-06;1.0447753263345905;10.000721865581616;0.8334501920931093;0.015562973899846951;0.015560272714767264;0.7177609750255173;-0.0134049758855304;0.7180480730776293
18.063391;1.0445012708211876;0.8331411646565315;0.7976296531783247;7.112485760658168e-06;6.81497382011289e-06;1.044775943400679;10.00072527372758;0.8334495568929248;0.015562962628877793;0.015560265419657004;0.7177613090424737;-0.013404975850689782;0.7180455918948525
18.073391;1.044503413975962;0.833140835794206;0.7976294592284674;7.112279764544821e-06;6.814999301213071e-06;1.0447765503301436;10.000728169721574;0.833448990810075;0.015562952062367633;0.01556025912557825;0.7177616440939261;-0.013404975817967062;0.7180431118589776
18.083391;1.0445055416423372;0.8331405671756921;0.7976292914096383;7.112075600236362e-06;6.815008773229259e-06;1.0447771510973238;10.000730570673023;0.8334484949023974;0.015562942222496578;0.015560253783203573;0.7177619827432745;-0.01340497578608997;0.718040633410082
18.093391;1.0445076547805752;0.8331403556938567;0.7976291451974519;7.111872462900014e-06;6.815001747687055e-06;1.0447777519864525;10.000732504719101;0.8334480710835311;0.015562933112700964;0.01556024935294762;0.7177623275825095;-0.013404975753576267;0.7180381567214942
18.103391;1.0445097537302244;0.8331401983293547;0.7976290167668172;7.1116696842564246e-06;6.814977447567185e-06;1.0447783608385333;10.000734001706213;0.8334477219499119;0.015562924730020451;0.015560245803343371;0.7177626805927175;-0.013404975718942775;0.718035682339157
18.113391;1.044511837579015;0.8331400924462118;0.7976289027436994;7.111466894252642e-06;6.814935342024588e-06;1.0447789864606571;10.000735080444976;0.8334474505097199;0.015562917070467891;0.015560243112201638;0.717763042718435;-0.013404975681075224;0.7180332108633589
18.123391;1.0445139050215462;0.8331400356674632;0.7976287993893497;7.111264123408864e-06;6.8148752540526e-06;1.0447796376063523;10.000735744197373;0.833447259370416;0.015562910122522285;0.01556024127045575;0.7177634139962031;-0.013404975639309149;0.7180307430433938
18.133391;1.0445159557607384;0.8331400250868874;0.7976287023691447;7.111061755565428e-06;6.814797337986448e-06;1.0447803220982164;10.000735982543828;0.8334471501914287;0.015562903865491095;0.015560240274887711;0.7177637940789328;-0.013404975593179227;0.7180282805162991
18.143391;1.0445179906246504;0.8331400569331898;0.7976286072818415;7.110860310025596e-06;6.814702015651822e-06;1.044781046775013;10.000735775212961;0.8334471235821979;0.015562898274899309;0.015560240120936486;0.7177641827457195;-0.013404975542305977;0.7180258258056597
18.153391;1.0445200102252523;0.833140127540624;0.7976285099688464;7.1106601479403005e-06;6.814589658712259e-06;1.044781817623541;10.000735101343622;0.8334471787356718;0.015562893331011313;0.015560240803843328;0.7177645800305068;-0.013404975486441451;0.7180233815528275
18.163391;1.0445220137852786;0.8331402346861165;0.797628406444874;7.110461218525492e-06;6.814460425587645e-06;1.0447826394585598;10.000733951079933;0.8334473131359181;0.015562889029917433;0.015560242322438808;0.7177649862164035;-0.013404975425408135;0.7180209502556689
18.173391;1.04452399937105;0.8331403778036878;0.797628293193473;7.110262894314167e-06;6.814314572420493e-06;1.0447835153902625;10.00073233217539;0.8334475232142885;0.015562885388648494;0.015560244680994328;0.7177654023680018;-0.01340497535902545;0.7180185345557845
18.183391;1.0445259647936547;0.8331405568852245;0.7976281679799899;7.110064015054608e-06;6.8141528169917314e-06;1.044784446799752;10.00073027359658;0.8334478056966437;0.015562882437977564;0.015560247889434572;0.7177658308790574;-0.013404975287224702;0.7180161371793972
18.193391;1.0445279081333747;0.8331407713131095;0.7976280305736201;7.109863114002762e-06;6.813976451156341e-06;1.0447854339709364;10.000727826002077;0.833448158515129;0.015562880206623117;0.01556025197004245;0.7177662751313271;-0.013404975210215279;0.7180137607591215
18.203391;1.0445298278027177;0.8331410195843802;0.7976278827238777;7.1096585779315625e-06;6.813787224871517e-06;1.0447864764411976;10.0007250530516;0.8334485808997772;0.015562878704644173;0.015560256967739517;0.7177667387092395;-0.01340497512848136;0.7180114080698542
18.213391;1.0445317220730341;0.833141299521302;0.7976277275194635;7.109448764824793e-06;6.813587040626828e-06;1.0447875729469849;10.000722016982424;0.8334490730203855;0.015562877917123182;0.01556026295282563;0.7177672248185089;-0.013404975042655361;0.7180090820188758
18.223391;1.0445335886232539;0.8331416084030445;0.7976275689360187;7.109232230612991e-06;6.813377656104487e-06;1.0447887219217373;10.000718769302063;0.8334496352064372;0.015562877812914523;0.015560270014862569;0.717767736080352;-0.013404974953370797;0.7180067849658325
18.233391;1.0445354250924785;0.8331419429787361;0.7976274116230759;7.109007832020727e-06;6.813160622119146e-06;1.0447899222094938;10.000715351753367;0.8334502668731656;0.015562878357947767;0.015560278245633778;0.7177682747345494;-0.01340497486108274;0.7180045182969577
18.243391;1.0445372296736204;0.8331422992408442;0.797627260085452;7.1087744880431625e-06;6.81293737218331e-06;1.0447911730213215;10.00071180012278;0.8334509660418771;0.015562879524686268;0.015560287717406987;0.7177688428300575;-0.013404974765857367;0.7180022828179491
18.253391;1.0445390004935164;0.8331426721411603;0.7976271173547862;7.108530896459233e-06;6.812709166539428e-06;1.0447924735237961;10.00070814220091;0.83345172993776;0.015562881296651204;0.015560298475792055;0.7177694419926516;-0.013404974667299901;0.7180000791464403
18.263391;1.0445407345157591;0.8331430559153735;0.797626984414045;7.1082755296282315e-06;6.81247697358665e-06;1.0447938227781077;10.000704396392088;0.8334525556651601;0.015562883668296041;0.01556031054801992;0.7177700733062468;-0.013404974564737243;0.7179979074897994
18.273391;1.0445424273892001;0.8331434449557925;0.7976268608159138;7.108006924133208e-06;6.8122416165415395e-06;1.044795219693966;10.000700576904784;0.8334534399735822;0.015562886643964593;0.015560323954429738;0.7177707376645817;-0.01340497445745571;0.7179957674263872
18.283391;1.0445440746282517;0.833143834240586;0.797626745654139;7.107724108121057e-06;6.812003905901169e-06;1.044796662612845;10.000696697079434;0.8334543789404034;0.015562890233683435;0.015560338718077462;0.7177714358677344;-0.01340497434479141;0.717993658329183
18.293391;1.0445456728268305;0.8331442190739967;0.7976266378714592;7.107426772695865e-06;6.811764545176652e-06;1.0447981489889648;10.000692765219666;0.8334553684498731;0.015562894441115305;0.015560354863212805;0.7177721683032484;-0.013404974226140752;0.7179915800070791
18.303391;1.0445472196856762;0.8331445951572628;0.7976265358371996;7.1071149328107914e-06;6.8115242434624045e-06;1.0447996757108258;10.000688780722909;0.8334564049290417;0.015562899252594443;0.015560372404449354;0.7177729348093529;-0.013404974101043927;0.7179895329134218
18.313391;1.0445487134245777;0.8331449594010819;0.7976264372261788;7.106788455658605e-06;6.8112839550587644e-06;1.0448012398029;10.000684742777462;0.833457485715166;0.015562904639185386;0.015560391344526506;0.7177737348545323;-0.013404973969280897;0.717987518209998
18.323391;1.044550152755299;0.8331453106113489;0.797626339376038;7.1064470859754455e-06;6.811044782135093e-06;1.044802838552659;10.000680667344824;0.8334586085315628;0.015562910567260816;0.015560411680490641;0.7177745677493065;-0.013404973830741832;0.7179855379160075
18.333391;1.0445515374770487;0.8331456493683148;0.7976262392659661;7.106090967239256e-06;6.810807644509566e-06;1.0448044689528342;10.000676590233024;0.8334597701814499;0.015562917009566184;0.015560433406333828;0.7177754327733408;-0.013404973685155797;0.7179835944255232
18.343391;1.044552868524453;0.8331459772810274;0.7976261332282092;7.105720914264164e-06;6.810573106495283e-06;1.0448061275748697;10.000672553928;0.8334609657440519;0.015562923959866798;0.015560456507583432;0.7177763293417326;-0.013404973532024463;0.7179816897529192
18.353391;1.0445541469778017;0.8331462960520787;0.79762601693092;7.105338052594342e-06;6.8103415768290385e-06;1.0448078109405903;10.000668599633164;0.833462188866182;0.015562931442208845;0.015560480953104425;0.7177772572887038;-0.01340497337077973;0.7179798257736588
18.363391;1.0445553732978146;0.8331466064576033;0.7976258856145283;7.1049433064811136e-06;6.810113635448787e-06;1.0448095155005706;10.000664769861931;0.8334634325951298;0.015562939495378493;0.015560506701009776;0.7177782171832862;-0.01340497320096516;0.7179780045802525
18.373391;1.044556547540855;0.8331469075214991;0.7976257347569772;7.104537186494806e-06;6.809890043772223e-06;1.0448112375299508;10.000661109299605;0.833464690206395;0.015562948150157158;0.015560533721442539;0.7177792103386044;-0.013404973022268457;0.7179762276552795
18.383391;1.0445576697151184;0.8331471967519704;0.7976255609618613;7.104119846407742e-06;6.809671460283214e-06;1.0448129734834728;10.00065765844799;0.8334659555196162;0.015562957434519763;0.015560562013587487;0.717780238271286;-0.013404972834342888;0.7179744950318472
18.393391;1.0445587399277634;0.8331474713764402;0.7976253621837753;7.1036912280093235e-06;6.8094582369342895e-06;1.044814720442516;10.000654446511005;0.8334672223514226;0.015562967388962432;0.015560591600121054;0.7177813018682069;-0.013404972636668235;0.717972805468498
18.403391;1.0445597585716093;0.8331477290582692;0.7976251374711809;7.10325110295544e-06;6.809250519023401e-06;1.0448164764087238;10.000651490697141;0.8334684837164551;0.01556297805585091;0.015560622509823787;0.7177824011221121;-0.01340497242869378;0.7179711568478021
18.413391;1.0445607264587258;0.8331479674883296;0.7976248871354046;7.102799090485441e-06;6.809048449050515e-06;1.0448182403634318;10.000648798129006;0.8334697319438797;0.015562989457597575;0.015560654765122603;0.717783535787764;-0.013404972210106532;0.7179695462631978
18.423391;1.0445616449393869;0.8331481838705198;0.7976246130626878;7.102334940893765e-06;6.808852135368238e-06;1.0448200115652355;10.000646363981959;0.8334709598210628;0.015563001592929207;0.01556068837333184;0.7177847059477458;-0.013404971980948723;0.7179679698887949
18.433391;1.0445625156883276;0.8331483748415436;0.7976243183249466;7.1018589062163e-06;6.808661504731225e-06;1.0448217883362907;10.000644167668113;0.8334721616555751;0.01556301444982401;0.015560723320951783;0.7177859121123965;-0.013404971741553147;0.7179664226377724
18.443391;1.0445633400921872;0.8331485365195032;0.7976240061906894;7.10137179024379e-06;6.808476323452481e-06;1.0448235678492903;10.000642171034832;0.8334733333820001;0.0155630280189283;0.015560759577371106;0.7177871552470568;-0.013404971492412847;0.7179648982362663
18.453391;1.044564119083349;0.8331486648208993;0.7976236793484388;7.100874720804182e-06;6.808296280973068e-06;1.0448253465979833;10.00064031923937;0.8334744718015102;0.01556304229666062;0.015560797100065379;0.7177884364791617;-0.013404971234050786;0.7179633902192389
18.463391;1.0445648534331955;0.833148755973514;0.7976233399894817;7.10036885360501e-06;6.808121034703162e-06;1.0448271198499035;10.000638544107568;0.8334755736848843;0.015563057276998877;0.015560835825559876;0.7177897568021592;-0.01340497096696164;0.7179618927448974
18.473391;1.0445655441035746;0.8331488065424265;0.7976229904627092;7.0998551101292034e-06;6.807950234895109e-06;1.0448288810345692;10.000636770733136;0.8334766355661859;0.01556307293995503;0.015560875652562593;0.7177911171415449;-0.013404970691713317;0.7179604002682916
18.483391;1.0445661927307013;0.8331488132979576;0.7976226335593998;7.099334123416804e-06;6.807783483940745e-06;1.0448306226397235;10.000634927070127;0.8334776542639369;0.015563089247873836;0.015560916445125052;0.7177925179218471;-0.01340497040904562;0.7179589069346273
18.493391;1.0445668016083565;0.8331487733199561;0.7976222722389619;7.098806469882267e-06;6.807620389665645e-06;1.0448323376127682;10.000632951503718;0.8334786272888924;0.015563106152808462;0.015560958056131762;0.7177939580089793;-0.013404970119667516;0.7179574066630546
18.503391;1.044567372719098;0.8331486836545611;0.797621909280589;7.0982729145062395e-06;6.807460786811033e-06;1.044834019858775;10.000630789931714;0.8334795526640513;0.015563123608332423;0.015561000337778658;0.7177954342581715;-0.01340496982394104;0.7179558936462751
18.513391;1.0445679063595585;0.8331485409784593;0.7976215471044245;7.097734341660564e-06;6.807304967300178e-06;1.0448356639147875;10.000628385609673;0.8334804285191012;0.01556314157815572;0.015561043129493907;0.7177969424047294;-0.013404969521937314;0.7179543628032358
18.523391;1.0445684004232334;0.833148342190627;0.7976211878922931;7.097191476317703e-06;6.807153862483103e-06;1.0448372647373634;10.00062567826717;0.833481252933552;0.015563160039633166;0.015561086247063507;0.7177984786849466;-0.013404969213709554;0.7179528102415511
18.533391;1.0445688515547846;0.8331480850028367;0.7976208341730231;7.096644704469172e-06;6.807009017927124e-06;1.0448388182179031;10.000622615283804;0.8334820240228451;0.0155631789825284;0.015561129494113259;0.7178000407562592;-0.013404968899329243;0.7179512335706807
18.543391;1.0445692570888454;0.8331477677050774;0.7976204895038825;7.096094125175118e-06;6.806872223070884e-06;1.0448403217984605;10.000619157547671;0.8334827401374456;0.01556319840320074;0.015561172688623153;0.7178016274593655;-0.013404968578904695;0.7179496318393939
18.553391;1.0445696154158526;0.8331473890366073;0.7976201584174133;7.0955397961003235e-06;6.80674506916547e-06;1.0448417740987967;10.000615273193175;0.8334834002355456;0.015563218297776963;0.015561215674770746;0.7178032383578288;-0.013404968252810193;0.7179480054241109
18.563391;1.0445699253250198;0.8331469487311143;0.7976198457303836;7.09498193883121e-06;6.806628810669653e-06;1.0448431736297417;10.000610930800816;0.8334840042800523;0.015563238657616054;0.015561258311114164;0.7178048734793755;-0.01340496792180523;0.7179463560509698
18.573391;1.044570185808595;0.83314644786379;0.7976195562116913;7.094420977611154e-06;6.806524493405567e-06;1.044844517963185;10.00060609537911;0.8334845533999051;0.015563259469078954;0.015561300455677348;0.7178065328296602;-0.013404967586931984;0.7179446866532422
18.583391;1.044570396121413;0.8331458884894284;0.7976192946584795;7.093857471435823e-06;6.806432982444997e-06;1.044845804324293;10.000600727394401;0.8334850493325137;0.015563280719634417;0.015561341966938539;0.7178082156192589;-0.013404967249295276;0.7179430009700803
18.593391;1.0445705559753287;0.8331452729023278;0.7976190656600692;7.093292068788497e-06;6.80635485179382e-06;1.044847031040134;10.000594792103966;0.8334854930371336;0.015563302401622493;0.015561382717557408;0.7178099197812713;-0.013404966909838167;0.7179413031789609
18.603391;1.04457066594254;0.8331446028504061;0.797618873217257;7.092725670491619e-06;6.806290380125594e-06;1.0448481985204594;10.00058827050749;0.8334858836856343;0.015563324505256652;0.015561422599407859;0.7178116422734109;-0.013404966569390608;0.7179395975856084
18.613391;1.044570727583378;0.8331438793918636;0.7976187206685859;7.0921595620108675e-06;6.806239643952284e-06;1.0448493090258943;10.00058116048575;0.8334862188542441;0.015563347015833893;0.0155614615146028;0.7178133798080142;-0.01340496622889504;0.7179378880756827
18.623391;1.0445707432329097;0.8331431035895009;0.7976186107355092;7.091595173869553e-06;6.806202606194671e-06;1.0448503657014458;10.000573475578465;0.833486495362452;0.015563369925711489;0.015561499365565137;0.7178151292197664;-0.013404965889401235;0.7179361776305266
18.633391;1.0445707156726038;0.8331422767024517;0.7976185454771461;7.091033742955762e-06;6.806179136982367e-06;1.0448513713862069;10.000565245388984;0.8334867100117402;0.015563393245658646;0.015561536043474695;0.7178168876463447;-0.013404965551979032;0.7179344684503868
18.643391;1.044570647707201;0.8331413995296174;0.79761852612978;7.090476243363451e-06;6.806168906438388e-06;1.044852327191343;10.00055651435304;0.833486859762009;0.015563417006255286;0.015561571418167577;0.7178186530679455;-0.01340496521788232;0.7179327623476344
18.653391;1.0445705420960074;0.8331404722461668;0.7976185531250567;7.089923480168385e-06;6.806171266215129e-06;1.044853231667556;10.00054734060591;0.833486941306097;0.01556344125322294;0.015561605352864528;0.7178204246418173;-0.01340496488862265;0.7179310609218041
18.663391;1.0445704021097453;0.8331394947403575;0.797618626692545;7.089376111928724e-06;6.806185338409478e-06;1.0448540818307395;10.000537795512908;0.8334869507473854;0.015563466041570525;0.015561637741340695;0.7178222023994747;-0.013404964565620738;0.7179293656820481
18.673391;1.0445702318849521;0.8331384668373739;0.7976187474947051;7.088834682788675e-06;6.806210293298995e-06;1.0448548755516514;10.00052795971033;0.8334868843664561;0.015563491434703876;0.015561668527948724;0.7178239867922441;-0.013404964249871905;0.7179276781304297
18.683391;1.0445700356010903;0.8331373890402173;0.7976189164509323;7.088299796069918e-06;6.80624553392213e-06;1.0448556129636524;10.000517912686076;0.8334867400643629;0.015563517503073524;0.015561697696934537;0.717825778378758;-0.013404963941976095;0.7179259999709574
18.693391;1.0445698160019385;0.8331362636077192;0.7976191344166841;7.0877721863697195e-06;6.806290687471257e-06;1.044856295871632;10.000507723541345;0.8334865178316391;0.01556354431264638;0.01556172525541109;0.7178275776206524;-0.01340496364226109;0.7179243338959063
18.703391;1.0445695740476968;0.8331350946815531;0.7976194025845369;7.087252485691044e-06;6.806345589772927e-06;1.0448569266283125;10.000497451860987;0.8334862189607831;0.015563571907611394;0.015561751225358177;0.7178293846939541;-0.013404963350849262;0.7179226839610517
18.713391;1.0445693099648004;0.8331338877090525;0.7976197224491465;7.086740974828535e-06;6.8064103174256355e-06;1.044857507616079;10.000487154972657;0.8334858453260272;0.015563600296870376;0.015561775644278592;0.717831199355217;-0.013404963067775395;0.7179210543591698
18.723391;1.0445690241411827;0.833132649166881;0.7976200946407758;7.086237563492466e-06;6.806485080972131e-06;1.0448580413307682;10.000476893469287;0.8334853994774472;0.015563629451429235;0.015561798564588471;0.7178330209023912;-0.013404962793155558;0.7179194476849056
18.733391;1.0445687174050218;0.8331313863665891;0.7976205183127729;7.085741868096778e-06;6.8065699176265225e-06;1.044858531007973;10.00046673108541;0.8334848849635175;0.01556365931346082;0.015561820040906713;0.7178348481829031;-0.01340496252741957;0.7179178644694039
18.743391;1.0445683913486306;0.8331301069981207;0.797620991600576;7.085253313266953e-06;6.806664423885635e-06;1.0448589811665308;10.00045673197327;0.8334843061533198;0.015563689807176944;0.015561840118841925;0.7178366799302695;-0.013404962271385025;0.7179163041372428
18.753391;1.044568048544056;0.8331288185536321;0.7976215119963955;7.0847711887785304e-06;6.806767719988421e-06;1.0448593975568532;10.000446958023536;0.8334836677345496;0.015563720844334225;0.015561858845956173;0.7178385152187868;-0.013404962025910492;0.7179147661024758
18.763391;1.044567692098041;0.8331275279704019;0.7976220768228299;7.08429458394299e-06;6.806878514775652e-06;1.0448597872254364;10.000437463604706;0.8334829745777854;0.015563752324533933;0.01556187628596628;0.7178403534403505;-0.013404961791500214;0.7179132501004803
18.773391;1.0445673249425702;0.8331262417704782;0.7976226840438292;7.083822431805488e-06;6.806995088960167e-06;1.0448601584464734;10.000428290064177;0.8334822319048565;0.015563784133235331;0.015561892506771775;0.717842194056686;-0.013404961568239651;0.7179117562408701
18.783391;1.0445669497654189;0.8331249661199824;0.7976233325080394;7.08335381502893e-06;6.807115290711251e-06;1.0448605192895966;10.000419464514266;0.8334814450509828;0.015563816149705345;0.015561907561926557;0.7178440365096594;-0.01340496135595424;0.7179102852453039
18.793391;1.0445665696442823;0.8331237061934387;0.7976240216295626;7.082888288119372e-06;6.807236699699718e-06;1.0448608764905707;10.000411002338685;0.8334806190453279;0.015563848264896813;0.015561921491263106;0.7178458803268872;-0.013404961154395253;0.7179088386643713
18.803391;1.0445661885190187;0.8331224655356861;0.797624751298335;7.082425926933459e-06;6.80735685510715e-06;1.0448612367545433;10.000402911808392;0.8334797588311867;0.015563880386734438;0.015561934330920778;0.7178477254358142;-0.013404960963302244;0.7179074188052493
18.813391;1.0445658108468092;0.8331212462803057;0.7976255220597426;7.0819671325627805e-06;6.8074733649014345e-06;1.0448616081604551;10.000395199088148;0.8334788698073171;0.01556391242753458;0.015561946120057261;0.7178495724349324;-0.013404960782391475;0.7179060281651095
18.823391;1.044565440715284;0.8331200496002131;0.7976263349918472;7.08151255795755e-06;6.807583854287814e-06;1.0448619989701986;10.000387871348158;0.8334779576409983;0.015563944292265902;0.015561956898032667;0.7178514225559648;-0.013404960611376799;0.7179046687639525
18.833391;1.0445650812551384;0.8331188754979142;0.7976271910659881;7.081063282173223e-06;6.807685846333693e-06;1.0448624158527644;10.000380936089515;0.8334770273948179;0.015563975876649032;0.015561966697262673;0.7178532773928359;-0.013404960449943605;0.7179033420619231
18.843391;1.0445647348196134;0.8331177224416246;0.7976280905712216;7.080620895062788e-06;6.807776774981321e-06;1.0448628643638405;10.000374396639142;0.8334760830076442;0.015564007069411464;0.015561975545854692;0.7178551384022774;-0.013404960297718557;0.7179020494810966
18.853391;1.044564403376131;0.8331165875725757;0.7976290331719783;7.0801874020640436e-06;6.80785421247579e-06;1.0448633503198173;10.000368247889085;0.8334751275850526;0.015564037757968364;0.015561983476365391;0.7178570062994992;-0.013404960154377091;0.717900792970494
18.863391;1.044564088141513;0.8331154673029707;0.7976300186962153;7.079765112920929e-06;6.8079160582779175e-06;1.0448638794958787;10.000362473457152;0.833474163950263;0.015564067835855963;0.015561990530746387;0.7178588808936298;-0.013404960019753913;0.7178995748771162
18.873391;1.0445637883124008;0.8331143580627166;0.7976310480953347;7.079356445854822e-06;6.807960441944286e-06;1.0448644558109161;10.000357043202548;0.8334731948272085;0.015564097198808396;0.015561996758670978;0.7178607611479199;-0.01340495989366489;0.7178983969454795
18.883391;1.0445634999786964;0.8331132570100486;0.7976321233481435;7.078963587221698e-06;6.807985511525644e-06;1.0448650799662538;10.000351916952978;0.8334722228991499;0.015564125724305254;0.015562002207409144;0.7178626449534138;-0.013404959775475515;0.7178972593568314
18.893391;1.0445632165418253;0.8331121623364964;0.7976332462939597;7.078588177346479e-06;6.807989354530415e-06;1.0448657501328231;10.000347055248906;0.8334712512618647;0.015564153248854207;0.01556200691386691;0.7178645291910927;-0.013404959663829034;0.7178961607327015
18.903391;1.0445629306213704;0.8331110732950795;0.7976344178726394;7.0782312248255505e-06;6.807970171318137e-06;1.044866463524855;10.000342425889926;0.8334702839554234;0.01556417956192285;0.015562010911674421;0.7178664103198791;-0.013404959556820114;0.7178950989949779
18.913391;1.0445626358996183;0.8331099902663962;0.7976356384097605;7.077893248200316e-06;6.8079266655031665e-06;1.0448672166443453;10.000337999428048;0.8334693260740313;0.015564204424063375;0.015562014246627929;0.7178682848845644;-0.013404959452460325;0.7178940723884139
18.923391;1.0445623277041904;0.8331089147711837;0.7976369080715235;7.077574498006397e-06;6.807858205269989e-06;1.0448680048281618;10.000333740599311;0.8334683836020121;0.015564227602515513;0.015562016986475333;0.7178701499977;-0.013404959349039902;0.7178930798896392
18.933391;1.0445620028469897;0.8331078494045288;0.7976382265006317;7.0772751407346385e-06;6.807764636246714e-06;1.0448688222067142;10.000329606402039;0.8334674632200181;0.015564248900054428;0.01556201921887861;0.7178720037116417;-0.01340495924520777;0.7178921207784502
18.943391;1.0445616595871174;0.8331067976932041;0.7976395919854066;7.0769952406650325e-06;6.807646147633725e-06;1.0448696614742237;10.000325551748944;0.833466572123351;0.015564268153241677;0.01556202104494015;0.7178738447120313;-0.013404959139966664;0.7178911941980936
