time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.953391;1.044561297619628;0.8331057638022289;0.7976410012341627;7.076734568056244e-06;6.807503212015744e-06;1.0448705137694727;10.000321537047439;0.8334657179387835;0.01556428521882334;0.015562022576371822;0.7178756718168965;-0.013404959032718267;0.7178902993961512
18.963391;1.0445609176233925;0.8331047521326083;0.7976424497823413;7.0764926044645245e-06;6.807336527915709e-06;1.0448713691912974;10.00031753327101;0.833464908637705;0.015564299978247691;0.015562023924571686;0.7178774836156878;-0.013404958923196857;0.7178894362317751
18.973391;1.0445605203479622;0.833103766766673;0.7976439323141011;7.076268804689779e-06;6.807147165431872e-06;1.0448722171558618;10.000313519467074;0.833464152215024;0.015564312348826917;0.015562025182061364;0.7178792779925296;-0.013404958811277406;0.7178886053661842
18.983391;1.0445601056549847;0.8331028111002958;0.7976454428935517;7.076062765754497e-06;6.80693683007548e-06;1.044873046274982;10.000309472403258;0.8334634562271312;0.015564322288265604;0.015562026422919137;0.7178810523949885;-0.01340495869691842;0.7178878083254041
18.993391;1.04455967186542;0.8331018878829664;0.797646975697157;7.07587422648759e-06;6.806707787290328e-06;1.0448738442293528;10.000305359333739;0.8334628276279769;0.015564329799610997;0.015562027721811806;0.7178828048904087;-0.013404958580205722;0.7178870476257054
19.003391;1.0445592156076318;0.8331009990608325;0.7976485258480001;7.075703076145247e-06;6.806462440927543e-06;1.0448745982544871;10.000301140644982;0.8334622731058722;0.015564334931367925;0.015562029165584917;0.7178845344092579;-0.013404958461224026;0.7178863265058649
19.013391;1.0445587322328198;0.8331001455410626;0.79765008934097;7.075549394949173e-06;6.8062031409879234e-06;1.0448752963705086;10.000296774038494;0.8334617994048839;0.015564337764936449;0.015562030851067608;0.7178862402127777;-0.013404958339918793;0.717885648292316
19.023391;1.04455821661779;0.8330993274288991;0.7976516624292744;7.0754134818972876e-06;6.805932189584256e-06;1.044875928744839;10.000292214234932;0.8334614132124532;0.015564338397873446;0.015562032876029619;0.7178879215516569;-0.013404958216187193;0.7178850160652682
19.033391;1.0445576638746126;0.8330985444804692;0.7976532412349941;7.075295900280846e-06;6.8056517311799744e-06;1.0448764890162237;10.000287412520326;0.8334611206755413;0.015564336926858713;0.015562035328245441;0.717889577038907;-0.013404958089954497;0.717884432772917
19.043391;1.0445570695284043;0.8330977967699617;0.7976548213491746;7.075197492944375e-06;6.805363853765115e-06;1.0448769748555546;10.000282316581519;0.8334609265599878;0.015564333429255226;0.01556203828063372;0.7178912038186991;-0.013404957961162943;0.7178839015443955
19.053391;1.04455642937234;0.8330970854075183;0.7976563975391465;7.075119233340743e-06;6.80507088628562e-06;1.0448773865930996;10.000276867168791;0.833460833411278;0.015564327954278567;0.015562041794943623;0.7178927976918473;-0.013404957829851669;0.7178834259735062
19.063391;1.0445557393432567;0.8330964125324835;0.7976579640500631;7.0750620085451424e-06;6.804775450794127e-06;1.0448777254205484;10.000270996019893;0.8334608413105571;0.01556432052844371;0.015562045923126442;0.7178943540382797;-0.01340495769615447;0.7178830102115394
19.073391;1.044554995773775;0.8330957805116673;0.7976595153705884;7.075026625889931e-06;6.804480338171114e-06;1.0448779932736068;10.000264630604061;0.833460948464043;0.015564311166505553;0.015562050700281731;0.7178958683965394;-0.013404957560196511;0.7178826590286143
19.083391;1.0445541962783085;0.8330951908989122;0.7976610472450676;7.075013921248621e-06;6.804188365507246e-06;1.044878193444572;10.0002577025995;0.8334611524602321;0.015564299877048188;0.015562056138852209;0.7178973365365963;-0.013404957422184439;0.7178823777872088
19.093391;1.0445533406430982;0.8330946439644215;0.7976625573226708;7.07502465821666e-06;6.80390217525723e-06;1.0448783302663383;10.000250154168992;0.8334614514888997;0.015564286661085908;0.015562062234356511;0.7178987546578577;-0.01340495728247958;0.7178821720732035
19.103391;1.0445524311028505;0.8330941392602497;0.797664044690614;7.075059426208088e-06;6.803624079500554e-06;1.0448784078324442;10.000241938044843;0.8334618446877464;0.01556427151976876;0.01556206898080088;0.7179001198309206;-0.013404957141376945;0.7178820473510671
19.113391;1.0445514717461182;0.8330936766476296;0.7976655089486441;7.075118751836806e-06;6.8033559823369376e-06;1.0448784286616617;10.000233013048662;0.8334623313389401;0.015564254470200052;0.015562076385153325;0.717901430192037;-0.013404956999046435;0.7178820089107576
19.123391;1.0445504672939725;0.8330932569925881;0.7976669497449717;7.075203267053688e-06;6.803099346501193e-06;1.0448783933292514;10.000223341574573;0.833462909339695;0.015564235545845906;0.015562084470642813;0.7179026844058887;-0.01340495685585022;0.7178820618074669
19.133391;1.0445494222292502;0.8330928822171018;0.7976683664818626;7.075313746592577e-06;6.802855256284425e-06;1.0448783013960052;10.000212890611994;0.8334635741826467;0.0155642147825692;0.015562093263047104;0.7179038807038972;-0.01340495671248848;0.7178822107020395
19.143391;1.0445483408531455;0.8330925547223214;0.7976697579386876;7.0754509099109144e-06;6.8026244987801195e-06;1.0448781526850575;10.000201636838241;0.8334643194299424;0.015564192213024757;0.015562102774191067;0.7179050168294323;-0.013404956569834849;0.7178824596395398
19.153391;1.044547228233433;0.8330922766514441;0.797671122389964;7.075615206277917e-06;6.802407651477665e-06;1.044877947425369;10.000189575341746;0.8334651379239852;0.015564167879099434;0.015562113006636605;0.7179060911190611;-0.013404956428878538;0.7178828117312649
19.163391;1.0445460907858632;0.8330920498847807;0.7976724583302014;7.075806862392804e-06;6.802205183080928e-06;1.0448776855604962;10.000176721506076;0.8334660227900842;0.015564141845374501;0.015562123965069105;0.7179071030887818;-0.013404956290910907;0.7178832690662624
19.173391;1.0445449353037373;0.83309187655576;0.7976737649713346;7.076026049293423e-06;6.802017383694246e-06;1.0448773669326192;10.000163106495242;0.8334669681481787;0.015564114197803633;0.015562135648190756;0.717908052927361;-0.01340495615766749;0.7178838329989757
19.183391;1.0445437677709402;0.8330917589146881;0.7976750422877832;7.076273026671649e-06;6.801844290443356e-06;1.0448769924578922;10.00014878095866;0.8334679691945762;0.015564085044031927;0.015562148033817473;0.717908941091595;-0.013404956031121257;0.7178845042634613
19.193391;1.0445425930431833;0.8330916987781743;0.7976762908709583;7.076548273207168e-06;6.801685827931606e-06;1.0448765648075686;10.000133823806838;0.8334690218156134;0.015564054523404343;0.015562161071970445;0.7179097685177728;-0.013404955913083164;0.7178852828791596
19.203391;1.0445414147672207;0.8330916973333553;0.7976775114968583;7.0768524829271285e-06;6.801541870079799e-06;1.0448760877304142;10.000118339184185;0.8334701222997052;0.015564022804509955;0.015562174684518319;0.7179105367083732;-0.013404955804927836;0.7178861682374491
19.213391;1.044540235412191;0.8330917549461656;0.7976787046859785;7.077186401147964e-06;6.801412194166991e-06;1.0448755646755528;10.000102438503122;0.8334712669981275;0.015563990060493044;0.01556218877441296;0.7179112474758796;-0.013404955707565077;0.71788715882443
19.223391;1.0445390565021375;0.8330918709678099;0.7976798703962804;7.077550680678702e-06;6.801296587581773e-06;1.0448749978253737;10.000086224217256;0.8334724519381739;0.01556395644019348;0.015562203232544527;0.7179119028067508;-0.0134049556216692;0.7178882513195981
19.233391;1.0445378789974267;0.8330920439858935;0.7976810078444221;7.077945887999276e-06;6.801194936260427e-06;1.044874388188583;10.000069787810936;0.8334736728455444;0.015563922060593753;0.015562217929360878;0.7179125048015945;-0.01340495554790538;0.7178894400656773
19.243391;1.0445367039585085;0.8330922720859242;0.7976821160728907;7.078372473611387e-06;6.8011071158301665e-06;1.044873736678337;10.000053210657953;0.833474925644106;0.015563887019203068;0.015562232713746252;0.7179130554801615;-0.013404955486913126;0.7178907176089823
19.253391;1.044535532855801;0.8330925525956774;0.7976831949441742;7.078830521717241e-06;6.8010329075500325e-06;1.0448730450522106;10.000036559526293;0.8334762069399201;0.015563851398957142;0.015562247430768655;0.7179135564799032;-0.013404955439152884;0.7178920759463372
19.263391;1.0445343668327292;0.833092881703386;0.7976842455171391;7.079319544117173e-06;6.800972152765746e-06;1.0448723161340479;10.000019885010236;0.8334775139263018;0.015563815263698932;0.015562261931477531;0.7179140087667103;-0.013404955404856256;0.7178935074667082
19.273391;1.0445332059550656;0.8330932548072554;0.7976852701088137;7.0798385110481394e-06;6.800925015963781e-06;1.044871553928407;10.000003225154972;0.8334788438040481;0.015563778664227305;0.015562276067719146;0.7179144127740716;-0.013404955384178161;0.7178950050483994
19.283391;1.0445320498719959;0.8330936676003248;0.7976862722838498;7.080385899102493e-06;6.80089201195051e-06;1.0448707635337469;9.999986613839818;0.8334801934658297;0.015563741646971451;0.01556228969658872;0.717914768829435;-0.013404955377241717;0.7178965618520915
19.293391;1.0445308993126243;0.8330941166719231;0.7976872561348616;7.080959616975551e-06;6.800873690611012e-06;1.0448699507491048;9.999970091524352;0.8334815597510356;0.015563704248609572;0.015562302697814903;0.717915077023705;-0.01340495538394259;0.717898171151069
19.303391;1.0445297566756522;0.8330945992064301;0.7976882253500631;7.0815569376072464e-06;6.800870310987587e-06;1.0448691220084014;9.999953706448169;0.8334829398033424;0.01556366648631264;0.015562314983795329;0.7179153368344817;-0.013404955403964467;0.7178998261113211
19.313391;1.0445286252337234;0.8330951128308905;0.7976891831440222;7.082174605791722e-06;6.8008817839666815e-06;1.0448682841214734;9.999937507609081;0.8334843314720554;0.015563628358871815;0.015562326498590998;0.7179155474365272;-0.013404955437094055;0.7179015198019507
19.323391;1.044527507802006;0.8330956557968987;0.7976901328448601;7.082809103907102e-06;6.800907716523808e-06;1.0448674432339393;9.99992154452719;0.8334857340131913;0.015563589858923145;0.015562337211948562;0.7179157082744482;-0.013404955483401359;0.7179032454150229
19.333391;1.0445264055758396;0.8330962266308872;0.7976910780293736;7.083456896669999e-06;6.800947325060828e-06;1.0448666039627201;9.999905872407512;0.8334871482354559;0.01556355098486574;0.015562347107445652;0.7179158193267814;-0.013404955543076537;0.7179049960951827
19.343391;1.044525317630301;0.8330968236191698;0.7976920220932537;7.084114630926687e-06;6.800999307319661e-06;1.0448657694743424;9.999890546349189;0.833488575643744;0.01556351174798186;0.015562356168602435;0.7179158813248;-0.013404955616063922;0.7179067644955376
19.353391;1.0445242414263123;0.8330974451093003;0.7976929682567885;7.084779229293213e-06;6.801061924905234e-06;1.0448649423659637;9.99987560659149;0.8334900177420042;0.015563472180458457;0.01556236436851481;0.717915896018447;-0.013404955701859745;0.7179085430078114
19.363391;1.0445231738030734;0.8330980902837567;0.7976939198710833;7.085447711855624e-06;6.801133291741034e-06;1.0448641254222701;9.999861075827987;0.8334914759433802;0.015563432338500296;0.01556237166585488;0.7179158665525576;-0.013404955799576066;0.7179103247173827
19.373391;1.0445221112947083;0.8330987595670499;0.797694880003925;7.086116987022525e-06;6.801211574175807e-06;1.044863321374951;9.999846967428889;0.8334929517162966;0.015563392290613834;0.015562378009365475;0.7179157977414341;-0.013404955907936184;0.7179121039059019
19.383391;1.044521049463386;0.8330994542570908;0.797695850597438;7.086783815543978e-06;6.801295017156633e-06;1.0448625327460674;9.999833287343163;0.833494446754319;0.015563352097376004;0.015562383349187171;0.7179156954059657;-0.013404956025189154;0.7179138757066549
19.393391;1.0445199824735185;0.833100175570846;0.7976968324380188;7.087444813449428e-06;6.8013818911541704e-06;1.0448617629726906;9.999820032800521;0.8334959626978056;0.015563311799834988;0.01556238764624066;0.7179155649895329;-0.01340495614922078;0.7179156356322193
19.403391;1.0445189038574356;0.8331009241817926;0.7976978260734849;7.08809656783536e-06;6.801470427272412e-06;1.0448610176245416;9.99980719410299;0.8334975007707003;0.015563271427086614;0.015562390869817786;0.717915410840407;-0.013404956277791962;0.7179173791761737
19.413391;1.0445178077411816;0.8331017007653546;0.7976988324975008;7.088735983040172e-06;6.8015589520276594e-06;1.0448603038285904;9.999794754558689;0.8334990621344925;0.01556323101443376;0.0155623929918296;0.7179152363554961;-0.01340495640871238;0.7179191014686157
19.423391;1.044516689275615;0.8331025066766705;0.7976998529938681;7.089360679641948e-06;6.801646122115075e-06;1.044859628098852;9.99978269098459;0.8335006481576094;0.015563190612912788;0.015562393992110209;0.7179150440862532;-0.013404956540012577;0.7179207972821995
19.433391;1.0445155441001113;0.8331033440068457;0.7977008887030335;7.089969149370786e-06;6.801730859471755e-06;1.0448589949986928;9.999770980704746;0.8335022596242521;0.015563150282234995;0.01556239386814429;0.7179148358875164;-0.013404956670173516;0.7179224613680901
19.443391;1.0445143677055784;0.8331042151535663;0.7977019403702685;7.090560581636653e-06;6.80181214825642e-06;1.0448584079869465;9.999759612129324;0.8335038957214621;0.015563110085276131;0.01556239263643132;0.7179146135042105;-0.013404956798229025;0.7179240887759741
19.453391;1.0445131550041866;0.8331051223292154;0.7977030082272739;7.0911345839452595e-06;6.801888995406387e-06;1.0448578708753948;9.999748588533652;0.833505553910319;0.015563070097179093;0.015562390325912862;0.7179143790035263;-0.013404956923584524;0.7179256749207557
19.463391;1.0445119001215537;0.8331060673056794;0.7977040919782334;7.091691028570194e-06;6.8019604459870854e-06;1.0448573881046155;9.99973791813936;0.8335072304020494;0.015563030406305738;0.015562386968115596;0.7179141348361483;-0.013404957045699818;0.7179272155994377
19.473391;1.0445105974178064;0.8331070514086519;0.7977051910042727;7.09223004584113e-06;6.802025720447165e-06;1.0448569642759875;9.999727604327045;0.8335089204710768;0.01556299110093385;0.015562382586380822;0.7179138840549631;-0.013404957163944234;0.717928707083975
19.483391;1.0445092432507155;0.8331080755620348;0.7977063048979904;7.0927520333769416e-06;6.8020845128266205e-06;1.0448566039938034;9.999717647481676;0.8335106184849671;0.015562952265399608;0.015562377194746575;0.7179136305854318;-0.01340495727767451;0.7179301460625029
19.493391;1.0445078360079865;0.8331091403289059;0.7977074340667678;7.093257544259972e-06;6.802137053339351e-06;1.0448563116843246;9.999708042621858;0.8335123179357936;0.015562913982462638;0.015562370814704548;0.7179133791039387;-0.013404957386308404;0.7179315294254202
19.503391;1.0445063748130792;0.8331102459507226;0.7977085798810879;7.0937471304903355e-06;6.802183825503367e-06;1.0448560909947469;9.999698767991514;0.8335140116558808;0.015562876328489865;0.015562363486932925;0.7179131342946433;-0.013404957489309;0.7179328540740889
19.513391;1.0445048596543334;0.8331113921707701;0.7977097443348218;7.094221467978828e-06;6.802225380120822e-06;1.0448559440370804;9.999689780385406;0.8335156922334122;0.015562839374420764;0.015562355258291267;0.7179128996731634;-0.013404957586171837;0.7179341170024582
19.523391;1.0445032925820856;0.8331125778191727;0.7977109295335267;7.094681776476946e-06;6.802262403894333e-06;1.0448558709447429;9.999681022889348;0.8335173525173989;0.015562803199228929;0.015562346170176902;0.7179126768999591;-0.013404957676494807;0.717935315590096
19.533391;1.0445016776134501;0.8331138005731251;0.7977121373723303;7.0951299564641045e-06;6.802295711633056e-06;1.044855870318375;9.999672440211668;0.8335189861947476;0.015562767896747121;0.015562336267582045;0.7179124662069643;-0.013404957760027784;0.7179364477150713
19.543391;1.044500019243098;0.8331150571279374;0.7977133695897035;7.095568198809377e-06;6.802326127661274e-06;1.0448559401088644;9.999663988061716;0.83352058851933;0.015562733568345985;0.015562325608996385;0.7179122672499728;-0.01340495783649143;0.7179375118306524
19.553391;1.0444983212273773;0.8331163437800677;0.7977146275691881;7.095998613211372e-06;6.802354495614615e-06;1.0448560779132652;9.99965562849879;0.8335221568083617;0.015562700315805884;0.015562314265086571;0.7179120792413966;-0.013404957905336825;0.7179385070978729
19.563391;1.0444965867815894;0.8331176570870213;0.7977159115580601;7.096423063097148e-06;6.8023817511362875e-06;1.0448562807202455;9.999647327281645;0.8335236902156027;0.015562668241056633;0.015562302317382716;0.7179119005001311;-0.013404957965803686;0.7179394331618392
19.573391;1.0444948196233126;0.8331189937984942;0.7977172201117121;7.09684286262747e-06;6.802408856653077e-06;1.044856545016342;9.999639064979789;0.8335251889363756;0.015562637447375273;0.015562289862965354;0.7179117283085349;-0.0134049580171557;0.7179402896590293
19.583391;1.0444930241366999;0.8331203502412426;0.797718550205703;7.097258597731496e-06;6.802436631277719e-06;1.0448568673376013;9.999630844598528;0.8335266531552308;0.015562608038469553;0.015562277013970779;0.717911559090864;-0.013404958058764902;0.7179410759971998
19.593391;1.0444912045899297;0.8331217222683709;0.7977198977436525;7.097670459885367e-06;6.802465714172584e-06;1.0448572440894532;9.999622680743125;0.8335280822461304;0.01556258011289455;0.015562263879528027;0.7179113888313613;-0.013404958090090962;0.7179417917545996
19.603391;1.044489364840717;0.8331231061539156;0.7977212582502253;7.098078634966603e-06;6.802496757584813e-06;1.04485767079855;9.999614586139746;0.8335294749132186;0.015562553748161073;0.01556225054469387;0.7179112140431716;-0.01340495811066545;0.7179424375149384
19.613391;1.0444875082945264;0.8331244999725954;0.7977226273372731;7.0984832882484545e-06;6.80253061206278e-06;1.0448581421630845;9.999606573396619;0.833530829805818;0.015562528984560982;0.015562237072577239;0.7179110326008004;-0.013404958120048048;0.7179430152317937
19.623391;1.0444856373748994;0.8331259043934796;0.7977240006785736;7.098884454291322e-06;6.802568149712216e-06;1.0448586526179735;9.999598662811229;0.8335321458119677;0.01556250583180019;0.01556222351310668;0.7179108432765158;-0.013404958117916697;0.7179435276671465
19.633391;1.0444837534271312;0.8331273219735993;0.7977253739782408;7.099282038108611e-06;6.802609780161674e-06;1.0448591966567997;9.999590884854804;0.8335334222746085;0.01556248429604229;0.015562209897109283;0.7179106446488045;-0.01340495810425698;0.7179439777523562
19.643391;1.0444818575045463;0.8331287554658554;0.7977267429933681;7.099675653772693e-06;6.802655269963403e-06;1.0448597690073547;9.999583282758627;0.8335346590493128;0.015562464398776782;0.015562196239820154;0.7179104349879292;-0.013404958079293967;0.7179443686152148
19.653391;1.0444799510952263;0.8331302065631501;0.7977281033738114;7.100064483307276e-06;6.8027039949856575e-06;1.0448603646211194;9.999575914183795;0.8335358561899566;0.015562446168763296;0.015562182560846257;0.7179102128706029;-0.013404958043302852;0.7179447039682212
19.663391;1.044478036388538;0.8331316756865024;0.7977294509412942;7.100447622352048e-06;6.802755141553e-06;1.0448609783481713;9.99956884236898;0.8335370141022811;0.015562429617450938;0.015562168894974712;0.7179099772589687;-0.013404957996684128;0.7179449882024722
19.673391;1.04447611642395;0.8331331622021233;0.7977307822435509;7.1008245530972956e-06;6.802807972498647e-06;1.044861604404012;9.999562120744553;0.8335381341197468;0.015562414723163649;0.015562155290681823;0.7179097269829717;-0.013404957940166514;0.7179452259486089
19.683391;1.0444741950982148;0.8331346647186272;0.797732094435006;7.101195085969603e-06;6.802862176680788e-06;1.0448622362546167;9.999555784466985;0.8335392183845393;0.015562401435351127;0.015562141810959398;0.717909460242046;-0.0134049578748853;0.7179454215145641
19.693391;1.0444722765149095;0.8331361814761782;0.7977333849494304;7.101559048401257e-06;6.80291772235183e-06;1.0448628673996285;9.999549853287947;0.8335402692915308;0.01556238968746058;0.015562128533197514;0.717909174499789;-0.013404957802420351;0.7179455788191845
19.703391;1.0444703639027477;0.8331377101543503;0.7977346516157338;7.101916369172447e-06;6.802974529901586e-06;1.0448634922718891;9.999544337692031;0.8335412892508571;0.015562379402759162;0.01556211553454583;0.7179088669022797;-0.013404957724781258;0.7179457020530561
19.713391;1.0444684592792135;0.833139247114448;0.7977358930304993;7.102267422069604e-06;6.8030326053659245e-06;1.0448641063612432;9.999539240378345;0.833542280756166;0.01556237049434791;0.015562102872336095;0.7179085348058784;-0.013404957644173326;0.7179457965452429
19.723391;1.0444665637776656;0.8331407872152728;0.7977371090804322;7.102613069337401e-06;6.80309234515087e-06;1.0448647060020038;9.99953455393193;0.8335432465681114;0.015562362867199631;0.015562090583411589;0.7179081758224943;-0.013404957562731174;0.7179458689679178
19.733391;1.0444646775935433;0.8331423244265281;0.797738301073199;7.102954432623097e-06;6.803154608811692e-06;1.044865288472565;9.999530260043839;0.833544189609486;0.015562356417414096;0.015562078700984151;0.7179077874582147;-0.013404957482463389;0.7179459266849544
19.743391;1.0444627999635676;0.8331438526489463;0.7977394710289968;7.103292810780563e-06;6.803220494791297e-06;1.0448658519091023;9.99952633525298;0.8335451125411077;0.015562351029366787;0.015562067268598231;0.7179073670021312;-0.013404957405306686;0.7179459766190003
19.753391;1.0444609299899839;0.8331453666840605;0.797740620731285;7.10362966918163e-06;6.803291008507715e-06;1.0448663949652761;9.999522759944934;0.8335460172265087;0.015562346582019677;0.015562056347196993;0.7179069120457432;-0.013404957333167884;0.7179460240793172
19.763391;1.0444590675335894;0.8331468630926024;0.7977417511357645;7.103966467745644e-06;6.8033671169798796e-06;1.0448669169420546;9.999519520894317;0.8335469039443543;0.015562342960933648;0.015562046018470355;0.7179064208730812;-0.013404957267900945;0.7179460721893375
19.773391;1.0444572133061554;0.833148340009737;0.7977428623679433;7.104304525383119e-06;6.803450134785465e-06;1.044867417864279;9.999516610037984;0.8335477708307671;0.015562340064983225;0.015562036373189966;0.7179058919905545;-0.013404957211130391;0.7179461223411058
19.783391;1.0444553688727167;0.8331497959821963;0.7977439542345763;7.1046450998572015e-06;6.803541745139112e-06;1.0448678982019188;9.999514029141702;0.8335486141708589;0.0155623378059441;0.015562027486648708;0.7179053237244344;-0.013404957163959475;0.7179461752660059
19.793391;1.04445353697941;0.8331512290091115;0.7977450265562224;7.104989482282438e-06;6.8036436826402386e-06;1.0448683591675656;9.999511795583093;0.8335494290693432;0.015562336106480081;0.015562019405236422;0.7179047146487055;-0.013404957126850794;0.7179462317812016
19.803391;1.0444517212664912;0.8331526364989517;0.7977460788454196;7.10533884845944e-06;6.803757734835939e-06;1.0448688033590279;9.999509939425653;0.8335502099407504;0.015562334901611168;0.015562012152181193;0.7179040641849087;-0.013404957099899502;0.7179462927370169
19.813391;1.0444499253022925;0.833154016060356;0.7977471097078258;7.1056940794088296e-06;6.803885995443968e-06;1.0448692347003024;9.999508493108376;0.8335509507350976;0.015562334141168194;0.015562005740539748;0.7179033727905535;-0.013404957083190285;0.7179463587037046
19.823391;1.044448152319734;0.8331553662840491;0.7977481166318968;7.106055955770121e-06;6.804030743808427e-06;1.0448696574716614;9.99950748265532;0.8335516447933934;0.015562333791803135;0.015562000182355304;0.7179026416946795;-0.013404957076801711;0.7179464299242589
19.833391;1.044446406143046;0.8331566866371007;0.7977490962186085;7.106425482210341e-06;6.804193951479133e-06;1.0448700754543445;9.999506925610397;0.8335522848894181;0.015562333836849837;0.015561995490468265;0.7179018722862;-0.013404957080655687;0.7179465062483846
19.843391;1.0444446917044463;0.8331579769091984;0.7977500444818856;7.106803838112391e-06;6.804376983771393e-06;1.0448704924865369;9.999506832039193;0.8335528641341962;0.0155623342669293;0.015561991674891732;0.7179010653978608;-0.013404957094577521;0.7179465871069715
19.853391;1.0444430137729148;0.8331592373999251;0.7977509573945845;7.107192018052656e-06;6.804580660835057e-06;1.0448709133302694;9.999507207940587;0.8335533767655637;0.015562335066890457;0.015561988736316795;0.7179002209148452;-0.013404957118325764;0.7179466717999161
19.863391;1.0444413750107897;0.8331604697415358;0.7977518315748697;7.107590514614357e-06;6.804805369595519e-06;1.0448713428456002;9.999508064191904;0.8335538178094616;0.015562336214485875;0.015561986660136232;0.717899337871882;-0.013404957151373544;0.7179467595184625
19.873391;1.044439775504746;0.8331616768507351;0.7977526643293605;7.107999364431174e-06;6.805051012673957e-06;1.044871784641713;9.999509422496265;0.8335541826327407;0.015562337690243979;0.015561985414107317;0.7178984147519283;-0.013404957192810393;0.7179468488877726
19.883391;1.044438214386704;0.8331628615620104;0.7977534530987677;7.108418570266556e-06;6.805316873056362e-06;1.0448722411461828;9.999511307956645;0.8335544672018433;0.015562339482202614;0.0155619849517081;0.717897449722828;-0.01340495724159192;0.7179469380131807
19.893391;1.0444366920221355;0.8331640252145422;0.7977541949175019;7.1088483745789936e-06;6.805601657934775e-06;1.0448727143109062;9.99951373592987;0.8335546682693932;0.015562341574734307;0.015561985224982571;0.7178964407359973;-0.013404957296845363;0.7179470253483385
19.903391;1.0444352106644366;0.8331651672092076;0.7977548864387513;7.10928908913096e-06;6.805903817264765e-06;1.0448732061177157;9.999516705946762;0.8335547831002837;0.015562343933722142;0.01556198620278367;0.7178953857002013;-0.013404957358020152;0.717947110161412
19.913391;1.04443377311171;0.8331662857013522;0.7977555248506163;7.109740788310413e-06;6.806221863844769e-06;1.0448737192252329;9.999520200792642;0.8335548092850513;0.015562346511797333;0.015561987875065146;0.7178942828601799;-0.01340495742493608;0.7179471920975196
19.923391;1.0444323811087712;0.8331673787926929;0.7977561084379734;7.110203192951671e-06;6.806554467490325e-06;1.0448742570304734;9.999524186017464;0.8335547449289751;0.015562349266139185;0.015561990241552137;0.7178931311025539;-0.013404957497666663;0.7179472707180398
19.933391;1.0444310352389203;0.833168444816845;0.7977566358097952;7.110675800226343e-06;6.8069004224478475e-06;1.0448748225518294;9.99952861072388;0.8335545888552103;0.015562352161795233;0.015561993308623812;0.7178919299870904;-0.013404957576273229;0.7179473455734652
19.943391;1.0444297357183367;0.8331694814783178;0.797757105057292;7.111158005146536e-06;6.807258609736585e-06;1.0448754176044595;9.999533410707462;0.833554340450901;0.015562355166827246;0.015561997093667537;0.7178906794747183;-0.01340495766071407;0.7179474164071206
19.953391;1.044428482816898;0.8331704853077332;0.7977575137705112;7.1116489989227584e-06;6.807627926809603e-06;1.0448760434488304;9.999538516901307;0.833553999282473;0.015562358253170993;0.015562001617785521;0.7178893797089584;-0.013404957751012131;0.7179474827306389
19.963391;1.0444272771204965;0.8331714526311804;0.7977578596489266;7.11214771183246e-06;6.808007126080194e-06;1.04487670163024;9.999543863804064;0.833553564568175;0.015562361397279683;0.015562006892274034;0.7178880312734339;-0.013404957847298175;0.7179475432350948
19.973391;1.0444261199156877;0.8331723813548823;0.7977581411735355;7.112652980761187e-06;6.808394561666735e-06;1.0448773935725342;9.999549389794446;0.8335530345489917;0.015562364581271816;0.015562012913628678;0.7178866354475474;-0.013404957949537883;0.71794759610956
19.983391;1.0444250132685122;0.8331732713962814;0.7977583575126042;7.1131636177650135e-06;6.808788072574813e-06;1.0448781199286232;9.99955503654072;0.8335524063842138;0.015562367792475055;0.015562019665948923;0.7178851940314522;-0.013404958057302598;0.7179476399034901
19.993391;1.044423959801423;0.8331741231340964;0.7977585077982963;7.113678257847882e-06;6.809185268403279e-06;1.0448788812812644;9.999560754103312;0.8335516768150557;0.01556237101258124;0.015562027120400914;0.7178837089776546;-0.013404958169963257;0.7179476741297788
20.003391;1.0444229623554595;0.8331749358868037;0.7977585907619356;7.114195287954094e-06;6.809583953381914e-06;1.0448796794714377;9.999566506651194;0.8335508428954431;0.015562374206672065;0.015562035230011758;0.7178821819863733;-0.013404958287077821;0.717947699369855
20.013391;1.0444220234909252;0.8331757080098959;0.7977586049187255;7.1147129382461215e-06;6.809982146845693e-06;1.0448805177314828;9.999572272556833;0.8335499021843549;0.015562377330091911;0.015562043933104614;0.7178806146283652;-0.013404958408442863;0.7179477168078424
20.023391;1.044421145162875;0.8331764378127622;0.7977585490195056;7.115229363881896e-06;6.810377805952784e-06;1.0448813995228146;9.999578038831165;0.8335488524227801;0.01556238034890006;0.015562053170270176;0.7178790091884283;-0.013404958533837046;0.7179477273352711
20.033391;1.0444203289326157;0.8331771239537433;0.7977584223013781;7.115742727800005e-06;6.810768954991017e-06;1.0448823273971706;9.99958379496405;0.8335476913918234;0.015562383248414143;0.015562062899632025;0.7178773689924091;-0.013404958662881144;0.7179477309331385
20.043391;1.0444195761755808;0.8331777653334899;0.7977582242433681;7.116251320028667e-06;6.81115420013955e-06;1.0448833026442477;9.999589529253251;0.8335464173269452;0.015562386015845187;0.015562073098545697;0.7178756978802014;-0.013404958795059981;0.7179477272224564
20.053391;1.0444188876930693;0.8331783608393913;0.797757954473454;7.116753519361227e-06;6.8115327250634495e-06;1.0448843253252527;9.999595229700388;0.8335450293505398;0.015562388616018732;0.015562083756222093;0.7178739997549117;-0.013404958929678032;0.7179477163213543
20.063391;1.0444182634443262;0.8331789088146195;0.7977576129863025;7.117247602327414e-06;6.811903759462207e-06;1.0448853939821812;9.999600884739325;0.8335435277887309;0.01556239098852094;0.015562094869696015;0.7178722782827368;-0.013404959065794586;0.7179476986725432
20.073391;1.04441770305812;0.8331794067347505;0.7977572002087966;7.117731820625546e-06;6.812266481458628e-06;1.0448865052458607;9.999606476275497;0.8335419144212156;0.015562393067818512;0.015562106443403749;0.7178705366874919;-0.013404959202377194;0.7179476749890459
20.083391;1.044417206108291;0.8331798516315395;0.7977567171814957;7.118204717492705e-06;6.812620343088231e-06;1.044887654010646;9.999611972335162;0.8335401921253116;0.015562394801765833;0.01556211848088214;0.7178687778387259;-0.013404959338562018;0.7179476470778792
20.093391;1.0444167714419919;0.833180240615854;0.7977561659834705;7.118665150639349e-06;6.8129650438653875e-06;1.0448888337668967;9.999617326926291;0.8335383641694999;0.01556239615268562;0.015562130974510086;0.7178670042388056;-0.013404959473756329;0.7179476179390923
20.103391;1.0444163967691855;0.833180570710981;0.7977555501266895;7.119112091037008e-06;6.813300254128942e-06;1.044890036733709;9.999622486921648;0.833536434256788;0.01556239709109502;0.015562143908534682;0.7178652178545161;-0.013404959607805073;0.7179475908045119
20.113391;1.0444160795433268;0.8331808383192987;0.7977548748036942;7.1195445434194555e-06;6.813625599368594e-06;1.0448912544781557;9.99962740494096;0.8335344073883313;0.015562397596068842;0.015562157268883062;0.7178634203354073;-0.013404959741344095;0.7179475685134573
20.123391;1.0444158181295475;0.8331810393072808;0.7977541465106409;7.119961373154792e-06;6.813940753869919e-06;1.0448924791394436;9.999632048488634;0.8335322903633663;0.015562397660186066;0.015562171047196599;0.7178616134571163;-0.013404959875851654;0.7179475535562801
20.133391;1.044415611629651;0.83318116976168;0.7977533721199058;7.1203608648529875e-06;6.814245413730329e-06;1.0448937044439846;9.999636399406906;0.8335300911751666;0.015562397288925773;0.015562185242821264;0.717859799259111;-0.013404960013216345;0.7179475483352713
20.143391;1.044415458370666;0.8331812262133685;0.7977525583467715;7.120740373860732e-06;6.814539288049731e-06;1.0448949258802491;9.999640449881944;0.8335278181257509;0.015562396497182149;0.01556219986251226;0.7178579802812275;-0.01340496015526933;0.7179475553803664
20.153391;1.0444153547666868;0.8331812051327673;0.7977517117179346;7.121096386247058e-06;6.814822106024659e-06;1.044896140013032;9.999644199873766;0.8335254795802731;0.0155623953123403;0.015562214909732561;0.7178561601459295;-0.013404960303590683;0.7179475772943903
20.163391;1.04441529610168;0.8331811029843612;0.7977508387615676;7.1214248984015694e-06;6.815093549567343e-06;1.0448973434555084;9.99964766018971;0.8335230838722677;0.015562393778232767;0.015562230374194987;0.7178543435746387;-0.013404960459563887;0.7179476165369671
20.173391;1.0444152785347658;0.8331809170386718;0.7977499461358153;7.121721889432013e-06;6.815353265711147e-06;1.0448985323867486;9.999650858576384;0.8335206389321451;0.015562391951079727;0.015562246234364113;0.7178525356222494;-0.013404960624580036;0.7179476750612874
20.183391;1.0444152999695488;0.833180645792087;0.7977490401766698;7.121983757669758e-06;6.815600951240638e-06;1.0448997026811995;9.999653838498228;0.8335181519456142;0.015562389888582287;0.015562262462073175;0.7178507410651261;-0.013404960800169808;0.7179477537790107
20.193391;1.0444153592693006;0.8331802887478514;0.7977481263453402;7.122207608646012e-06;6.815836318953472e-06;1.0449008499647978;9.999656652099015;0.8335156289644277;0.015562387635592615;0.015562279024065715;0.7178489641088626;-0.013404960987932145;0.717947852403588
20.203391;1.0444154555281062;0.8331798463511773;0.7977472091711763;7.122391241854519e-06;6.81605910149717e-06;1.04490196945923;9.999659352051381;0.833513074676731;0.015562385211251662;0.015562295883838496;0.7178472080188031;-0.013404961189446604;0.7179479697307666
20.213391;1.0444155880552752;0.8331793202336608;0.7977462924329497;7.122532984097897e-06;6.8162691569238705e-06;1.0449030555251024;9.999661981741983;0.8335104927731314;0.015562382605377904;0.015562312993839644;0.7178454750256595;-0.013404961406249728;0.7179481037098372
20.223391;1.0444157565573564;0.8331787134172757;0.7977453793448941;7.12263161648825e-06;6.816466431701699e-06;1.044904101657151;9.999664570391626;0.8335078863368977;0.015562379791023184;0.015562330281763249;0.7178437668146872;-0.01340496163968954;0.717948251585744
20.233391;1.044415961540653;0.8331780303897046;0.797744472657036;7.12268625453328e-06;6.816650806236821e-06;1.0449051018532243;9.99966713700235;0.8335052578934342;0.01556237674509209;0.015562347652453937;0.7178420849870429;-0.013404961890642997;0.7179484108383982
20.243391;1.0444162046362233;0.8331772767141724;0.7977435749457948;7.122696119027924e-06;6.816821988249591e-06;1.044906051791645;9.999669698298193;0.8335026093368455;0.015562373458025112;0.015562365011333854;0.7178404310119673;-0.013404962159356864;0.7179485801059168
20.253391;1.0444164884488576;0.8331764582145317;0.7977426893186765;7.122660433674397e-06;6.816979535219688e-06;1.0449069485163551;9.999672278135368;0.833499941512864;0.015562369933571761;0.015562382291232666;0.7178388059797008;-0.013404962445534796;0.7179487589706536
20.263391;1.0444168162137812;0.8331755805428833;0.7977418196172831;7.122578561446813e-06;6.8171230783539314e-06;1.0449077896541972;9.999674912990052;0.8334972539334009;0.01556236618668951;0.015562399457256003;0.71783721045801;-0.013404962748556041;0.7179489472926581
20.273391;1.0444171912209503;0.833174649116488;0.7977409694056321;7.122450267767599e-06;6.817252684942576e-06;1.0449085729560643;9.999677647247934;0.8334945454609518;0.015562362230967899;0.015562416489008003;0.7178356445227843;-0.013404963067803997;0.7179491451319685
20.283391;1.044417616220037;0.8331736688914791;0.7977401407794641;7.122275832917829e-06;6.817369064700641e-06;1.044909296410043;9.999680525959683;0.8334918155179432;0.015562358061731438;0.015562433361150983;0.7178341077705334;-0.013404963402985205;0.717949353037636
20.293391;1.0444180935993668;0.8331726442186415;0.7977393340795272;7.122055851757255e-06;6.81747330413975e-06;1.0449099586324153;9.999683591548084;0.833489064837772;0.015562353656298437;0.015562450030578203;0.7178325991871131;-0.013404963754123169;0.7179495719670457
20.303391;1.0444186260377093;0.8331715791511443;0.7977385482371647;7.121790972431486e-06;6.817566341104417e-06;1.044910558664188;9.999686879041217;0.8334862951571235;0.015562348988636798;0.0155624664352171;0.7178311172787797;-0.013404964121377632;0.7179498028374399
20.313391;1.0444192163989587;0.8331704780120706;0.7977377813802035;7.12148194837794e-06;6.817648761175981e-06;1.0449110955463417;9.999690410644845;0.8334835081342399;0.015562344040510635;0.015562482508803405;0.7178296605593444;-0.013404964505006348;0.7179500464485125
20.323391;1.0444198668974392;0.8331693454708757;0.7977370316401207;7.121129910121183e-06;6.817720950298261e-06;1.044911568014252;9.999694194822844;0.8334807045389659;0.015562338799263144;0.015562498195992877;0.7178282281320173;-0.013404964905251802;0.7179503036804564
20.333391;1.0444205789474281;0.8331681858250023;0.7977362975411205;7.120736436828009e-06;6.817783156594892e-06;1.0449119737527583;9.99969823073459;0.8334778844386334;0.015562333247834646;0.015562513461303402;0.7178268199771257;-0.013404965322016014;0.7179505752377298
20.343391;1.0444213538613945;0.8331670022622334;0.7977355775557081;7.120303445551529e-06;6.817835334835077e-06;1.0449123090364443;9.999702515492755;0.833475048256859;0.015562327368262059;0.015562528294374054;0.7178254365993483;-0.013404965754662851;0.7179508611529685
20.353391;1.0444221931880255;0.8331657966566012;0.7977348697082641;7.119833235976687e-06;6.817877081768186e-06;1.0449125696522843;9.999707047103362;0.8334721974812878;0.015562321160178964;0.015562542697832325;0.717824078655644;-0.013404966202141082;0.717951160599435
20.363391;1.044423098471183;0.8331645698130967;0.7977341718980536;7.119328733988639e-06;6.817907798671992e-06;1.0449127519051515;9.999711823777615;0.8334693343061578;0.015562314652072274;0.015562556663931084;0.7178227470865214;-0.013404966663200615;0.7179514721601573
20.373391;1.0444240706908254;0.8331633218263271;0.7977334821053692;7.118793628106996e-06;6.817926810027914e-06;1.0449128528253375;9.999716845575547;0.8334664612783532;0.01556230790373544;0.015562570164726779;0.7178214431383118;-0.013404967136588609;0.7179517945969854
20.383391;1.044425109462768;0.8331620523567425;0.7977327981306639;7.118232088918806e-06;6.81793337168939e-06;1.044912870113268;9.99972211276723;0.8334635812591585;0.015562301005831483;0.015562583156319075;0.7178201679912819;-0.013404967621404066;0.7179521276515292
20.393391;1.0444262127244333;0.8331607611483862;0.797732117736635;7.117648237086582e-06;6.817926759167531e-06;1.044912802012513;9.999727618797886;0.8334606969796302;0.015562294070159598;0.01556259558885733;0.7178189224706351;-0.013404968117550627;0.7179524719323802
20.403391;1.0444273771295811;0.8331594486555864;0.7977314390113066;7.117045764597342e-06;6.81790634399624e-06;1.0449126472945993;9.999733345914937;0.8334578107125189;0.015562287218584303;0.015562607421874248;0.7178177070980346;-0.013404968625888495;0.7179528280163722
20.413391;1.0444285986421598;0.8331581164926637;0.7977307603227898;7.116427791016378e-06;6.817871574400488e-06;1.0449124057240453;9.999739265808223;0.8334549245804546;0.015562280578405223;0.015562618638982442;0.7178165223230966;-0.013404969147821964;0.7179531959882567
20.423391;1.0444298732768469;0.8331567680720794;0.7977300802822516;7.115796881364751e-06;6.817821980837308e-06;1.0449120785764772;9.999745345267822;0.8334520407894814;0.015562274275039555;0.015562629254273055;0.7178153685684379;-0.01340496968465258;0.717953575542862
20.433391;1.044431197563728;0.8331554087311771;0.7977293977187421;7.115155152611407e-06;6.817757104254996e-06;1.0449116683545612;9.999751555140277;0.8334491616097178;0.015562268425174521;0.01556263931044431;0.7178142462161842;-0.013404970237311674;0.7179539659757309
20.443391;1.0444325681127609;0.8331540444083411;0.7977287113966285;7.114504385547964e-06;6.8176763256658386e-06;1.0449111777319797;9.999757872237959;0.8334462895868924;0.01556226313649521;0.015562648871802733;0.7178131562215883;-0.013404970806448747;0.717954366456124
20.453391;1.044433981267779;0.8331526803571367;0.7977280198210629;7.1138461485096424e-06;6.81757889420082e-06;1.0449106087386815;9.999764271396453;0.8334434277944958;0.015562258500217805;0.015562658014751497;0.7178121010208715;-0.013404971392357802;0.7179547769690172
20.463391;1.0444354339086888;0.8331513214333618;0.7977273211334829;7.113181906183485e-06;6.817464201450147e-06;1.044909962611085;9.999770721721372;0.8334405799365721;0.015562254578032703;0.015562666820481281;0.7178110845282571;-0.013404971994749366;0.7179551989794879
20.473391;1.0444369240144094;0.8331499727656272;0.7977266128046631;7.112513043952214e-06;6.817332027247781e-06;1.044909239702298;9.99977719215334;0.8334377504701241;0.015562251408019857;0.015562675370280969;0.717810111367695;-0.013404972612843484;0.7179556349932207
20.483391;1.0444384497458712;0.8331486391168054;0.7977258914709163;7.111840790301646e-06;6.817182584112744e-06;1.0449084390374506;9.999783655848727;0.8334349445971173;0.01556224902480256;0.015562683738467704;0.7178091863740852;-0.01340497324571892;0.717956087666824
20.493391;1.0444400080573875;0.8331473235323565;0.7977251532843661;7.111166131445649e-06;6.817016451376774e-06;1.044907558440145;9.9997900926832;0.8334321680839313;0.015562247465122976;0.015562691984428265;0.7178083142207909;-0.013404973892456085;0.7179565593694585
20.503391;1.0444415940831748;0.8331460271135915;0.7977243942624577;7.110489936117651e-06;6.81683452658462e-06;1.044906595941562;9.999796495235922;0.8334294270946974;0.01556224676045523;0.015562700152310524;0.7178074988037071;-0.013404974552097581;0.7179570520194722
20.513391;1.0444432020179162;0.8331447500217226;0.7977236103365726;7.1098132740406455e-06;6.816638012104664e-06;1.0449055508138496;9.99980287251763;0.8334267280632358;0.015562246938916965;0.015562708279667652;0.7178067429121223;-0.013404975223686135;0.7179575669764358
20.523391;1.044444826782637;0.8331434922549723;0.7977227974490798;7.109137578610147e-06;6.8164284032025335e-06;1.0449044233441807;9.999809247196177;0.833424077572746;0.015562248033144526;0.015562716402276319;0.7178060485013161;-0.013404975906322569;0.7179581050859642
20.533391;1.044446464418057;0.8331422539038106;0.7977219517844734;7.108464501610064e-06;6.816207409651965e-06;1.0449032148223902;9.999815649322581;0.8334214819482073;0.015562250077084028;0.015562724550398569;0.7178054172579528;-0.013404976599009704;0.7179586664377341
20.543391;1.0444481111358437;0.8331410356267446;0.7977210701969581;7.107795691272306e-06;6.815976948704901e-06;1.0449019275276281;9.99982210644064;0.8334189465088268;0.015562253099510804;0.015562732749416684;0.7178048508396967;-0.013404977300365209;0.7179592499017826
20.553391;1.0444497627741456;0.833139838832924;0.797720150737337;7.107132743846443e-06;6.815739313407897e-06;1.0449005639526598;9.999828636844061;0.8334164756135733;0.01556225713039839;0.015562741025335473;0.7178043504793755;-0.013404978008574611;0.7179598532923185
20.563391;1.0444514148417097;0.8331386649589643;0.7977191926845184;7.106477301297696e-06;6.815497180782244e-06;1.0448991263882477;9.999835255656851;0.8334140740218057;0.015562262210313534;0.015562749399736356;0.7178039164439682;-0.013404978721614459;0.717960474022464
20.573391;1.044453062356815;0.8331375148848993;0.7977181959418054;7.105831088216521e-06;6.815253256763797e-06;1.0448976168876223;9.999841983190713;0.8334117478937917;0.015562268388505364;0.015562757876466335;0.7178035477892332;-0.013404979437547739;0.7179611093691101
20.583391;1.0444546998272062;0.8331363891551664;0.7977171604953519;7.105195891307322e-06;6.8150098970986884e-06;1.0448960371054319;9.999848842430673;0.8334095038948919;0.015562275720564215;0.015562766437639854;0.7178032425110863;-0.013404980154785619;0.7179617562576003
20.593391;1.0444563216667009;0.8331352884350117;0.797716086334865;7.1045734908048125e-06;6.814769034173418e-06;1.0448943884940314;9.999855851807956;0.8334073471239084;0.015562284271673176;0.01556277505013185;0.7178029980335113;-0.013404980872124122;0.7179624112008962
20.603391;1.0444579222452735;0.8331342138205409;0.7977149735109726;7.103965372895189e-06;6.814532334540223e-06;1.0448926722957135;9.999863023115525;0.8334052799195537;0.015562294108682118;0.015562783666784315;0.7178028115573316;-0.013404981588535087;0.7179630706884081
20.613391;1.044459495198611;0.8331331669133046;0.79771382241204;7.10337239712938e-06;6.814301409041344e-06;1.0448908886567183;9.999870365545323;0.8334033025136232;0.015562305280235389;0.01556279221949565;0.7178026799251848;-0.013404982303006048;0.7179637315047148
20.623391;1.0444610331555606;0.8331321495486868;0.7977126343638553;7.102794818960178e-06;6.81407790037854e-06;1.044889036309247;9.99987788948874;0.8334014143261914;0.015562317803562285;0.015562800625976451;0.7178025993369741;-0.013404983014526268;0.7179643906659074
20.633391;1.044462528604941;0.8331311632727406;0.7977114117008934;7.102232672967319e-06;6.813863355529059e-06;1.0448871142860043;9.999885604947249;0.8333996145738319;0.01556233166780781;0.015562808815271346;0.717802565417676;-0.013404983722105707;0.717965045547322
20.643391;1.0444639748050224;0.8331302089010496;0.7977101570634364;7.101686081612597e-06;6.813659132196821e-06;1.0448851239612384;9.999893520310717;0.8333979024732991;0.015562346847774945;0.015562816743306455;0.7178025734785582;-0.013404984424974687;0.7179656943660574
20.653391;1.044465366160646;0.8331292862962754;0.7977088725842834;7.1011551667187075e-06;6.813466473027632e-06;1.044883069055949;9.99990164380227;0.8333962777671182;0.015562363307341306;0.015562824385693216;0.7178026182731164;-0.013404985123006486;0.7179663361792001
20.663391;1.044466698670464;0.8331283942024056;0.7977075592390754;7.100639656829702e-06;6.81328655388078e-06;1.0448809541643296;9.99990998077722;0.8333947413321657;0.015562380988255731;0.015562831723877266;0.7178026933119378;-0.013404985816880238;0.7179669701470325
20.673391;1.0444679705985225;0.8331275303820375;0.7977062168147507;7.100138496934438e-06;6.81312048648793e-06;1.0448787835487818;9.999918533324795;0.8333932949337273;0.015562399804832231;0.01556283873721512;0.7178027907009923;-0.013404986507753944;0.7179675949424593
20.683391;1.044469182790989;0.8331266923755027;0.7977048447449171;7.099649858764938e-06;6.812969310680568e-06;1.0448765610724613;9.999927309864614;0.8333919400493363;0.015562419651970834;0.015562845401642596;0.7178029016225971;-0.013404987196797434;0.7179682089587577
20.693391;1.0444703379951703;0.8331258783126035;0.7977034430141028;7.0991716972049784e-06;6.812833821730947e-06;1.044874291060435;9.999936331148064;0.833390677030677;0.015562440418601874;0.015562851689395555;0.7178030167398511;-0.013404987884879637;0.7179688108380772
20.703391;1.0444714398248418;0.8331250870507586;0.7977020124995077;7.098702341166086e-06;6.812714326384573e-06;1.044871978975969;9.999945624472218;0.8333895051810324;0.015562461996463592;0.015562857566114283;0.7178031263521472;-0.01340498857258365;0.7179693994058535
20.713391;1.0444724922002713;0.8331243178706145;0.7977005549699215;7.098240508147005e-06;6.812610656153902e-06;1.0448696310306491;9.999955218206562;0.8333884228223256;0.015562484279872064;0.015562862988979392;0.7178032204710472;-0.013404989260477734;0.7179699731961084
20.723391;1.0444734986642854;0.8331235706621053;0.7976990730280985;7.097784943358808e-06;6.812522414071513e-06;1.0448672530902798;9.999965138579787;0.833387426928015;0.015562507162353481;0.01556286790733148;0.7178032892942205;-0.013404989949198509;0.7179705303593984
20.733391;1.0444744619190853;0.833122846750075;0.7976975695451239;7.097334285714999e-06;6.812449212669281e-06;1.0448648499368232;9.999975400097092;0.8333865131708909;0.01556253053004586;0.015562872269192965;0.7178033243400207;-0.01340499063924693;0.7179710690355069
