time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.743391;1.0444753841696672;0.8331221492740283;0.797696046506848;7.096887258040497e-06;6.812390743607409e-06;1.0448624254325356;9.999985998542778;0.8333856766593168;0.015562554252134478;0.015562876038755778;0.7178033192024746;-0.013404991330865139;0.7179715878934883
20.753391;1.0444762670732766;0.8331214827244495;0.7976945047868206;7.0964428477783306e-06;6.8123465329998205e-06;1.0448599830952163;9.999996918255393;0.8333849123880351;0.015562578185997255;0.01556287921038387;0.7178032692160218;-0.013404992024194512;0.7179720865306161
20.763391;1.0444771113083438;0.833120852216983;0.797692945533085;7.096000198669469e-06;6.812315626025552e-06;1.0448575259650243;10.000008143379622;0.833384215274998;0.01556260220420835;0.015562881807017166;0.7178031706587017;-0.013404992719430613;0.7179725656495466
20.773391;1.0444779169890452;0.8331202626565265;0.7976913712759596;7.095558339270753e-06;6.812296728910581e-06;1.0448550559529708;10.000019658482708;0.8333835808055162;0.015562626214781434;0.01556288387377243;0.7178030202519686;-0.01340499341660848;0.7179730270976051
20.783391;1.0444786845495795;0.833119718168921;0.7976897854122186;7.095116127050591e-06;6.81228879292672e-06;1.0448525742418366;10.000031442751514;0.8333830059745877;0.015562650151309075;0.015562885470515297;0.7178028151909799;-0.013404994115305383;0.7179734736187997
20.793391;1.044479415120285;0.8331192223181795;0.7976881914226738;7.094672393072085e-06;6.812291461606789e-06;1.0448500824442088;10.000043468564545;0.8333824892165113;0.015562673951460219;0.01556288665498991;0.7178025532691689;-0.013404994814682745;0.7179739082554565
20.803391;1.0444801103959152;0.8331187785157238;0.7976865929759079;7.094225977511648e-06;6.812304984647585e-06;1.0448475828976536;10.00005570331785;0.8333820294656172;0.01556269754836719;0.015562887465811689;0.7178022329635382;-0.013404995513636327;0.7179743337273913
20.813391;1.0444807725699565;0.8331183900848504;0.7976849941257024;7.093775627369192e-06;6.8123298359411975e-06;1.0448450781519834;10.000068106919555;0.833381625631205;0.015562720873291714;0.015562887923338879;0.7178018537786368;-0.013404996210812122;0.7179747521384295
20.823391;1.0444814041928383;0.833118060320543;0.7976833990831338;7.0933198962165775e-06;6.812366483404532e-06;1.0448425704787128;10.000080622842706;0.8333812769479586;0.015562743861310504;0.015562888036312164;0.7178014163779778;-0.013404996904602845;0.7179751648384419
20.833391;1.0444820072594743;0.8331177925788974;0.7976818119191591;7.092857233316831e-06;6.812415389997697e-06;1.0448400615970754;10.000093174960115;0.8333809834041147;0.015562766457095801;0.015562887798691017;0.7178009221754239;-0.013404997593229702;0.7179755722150395
20.843391;1.0444825824665787;0.8331175901381869;0.7976802363661629;7.092386400703288e-06;6.812477047619485e-06;1.0448375526116853;10.000105679042194;0.8333807455318565;0.015562788614594283;0.015562887189395466;0.7178003730319704;-0.01340499827489304;0.7179759737296882
20.853391;1.044483130198804;0.8331174559905861;0.7976786757064832;7.091906914479333e-06;6.812551885206873e-06;1.0448350442422714;10.000118055087137;0.8333805637237786;0.01556281028942623;0.015562886178881786;0.7177997711876514;-0.013404998947881698;0.7179763684209554
20.863391;1.0444836520727268;0.8331173930578448;0.7976771327961129;7.091418931941941e-06;6.812640153935039e-06;1.0448325373728982;10.000130230593541;0.8333804378910663;0.015562831437990388;0.015562884733174229;0.7177991188442343;-0.013404999610593115;0.7179767556543023
20.873391;1.044484150584572;0.8331174050231546;0.7976756104315693;7.090922567752957e-06;6.812741967454923e-06;1.0448300336251208;10.000142142594065;0.8333803681776417;0.015562852027592477;0.015562882818974963;0.7177984177841931;-0.013405000261548158;0.7179771354851231
20.883391;1.0444846272192945;0.8331174968350377;0.7976741119659553;7.09041743767701e-06;6.812857300277253e-06;1.044827535355147;10.000153741912078;0.8333803560688221;0.0155628720387064;0.015562880412038292;0.7177976697477008;-0.013405000899439098;0.7179775082357966
20.893391;1.0444850816196822;0.8331176741575742;0.7976726416591686;7.089902854611218e-06;6.812985737119925e-06;1.0448250450950003;10.000164992889227;0.8333804046916525;0.015562891455507275;0.015562877501120223;0.7177968769203189;-0.013405001523145442;0.717977874022995
20.903391;1.0444855125808745;0.83311794252006;0.7976712045982824;7.0893781519835665e-06;6.813126256208754e-06;1.0448225652955914;10.000175868321653;0.8333805181396516;0.015562910262069213;0.01556287408785788;0.7177960418410525;-0.013405002131746547;0.7179782329580114
20.913391;1.04448591938719;0.8331183069042953;0.7976698063099177;7.088842772785394e-06;6.81327731704495e-06;1.0448200987744665;10.000186349101389;0.8333807002297761;0.015562928447722535;0.015562870184478066;0.7177951671397846;-0.013405002724554898;0.7179785855707457
20.923391;1.0444863024029107;0.8331187717353208;0.7976684522580247;7.088296205635702e-06;6.813437181627115e-06;1.0448176491500891;10.000196429273599;0.8333809535825396;0.015562946011192747;0.015562865807957947;0.7177942554061262;-0.013405003301055993;0.717978932706718
20.933391;1.0444866627506522;0.8331193407024149;0.7976671477257801;7.087737803897114e-06;6.813604193754846e-06;1.044815220146528;10.000206118086865;0.8333812798132058;0.015562962956194866;0.015562860978380406;0.7177933092562683;-0.013405003860842141;0.7179792751676335
20.943391;1.0444870013858507;0.8331200161119457;0.7976658980947195;7.087166745059507e-06;6.81377674780393e-06;1.0448128142919941;10.000215435828894;0.8333816800931905;0.015562979282938223;0.015562855722314481;0.7177923315288176;-0.013405004403725733;0.7179796139324275
20.953391;1.0444873186303503;0.8331207984247642;0.7976647087937035;7.086582338938688e-06;6.813953180808964e-06;1.0448104329033987;10.000224406551599;0.833382155091265;0.015562994988986775;0.015562850069288578;0.7177913249942766;-0.013405004929983233;0.7179799506962043
20.963391;1.0444876147166933;0.8331216864133486;0.7976635846450036;7.085984330163267e-06;6.814131890428594e-06;1.0448080771310737;10.000233057316377;0.833382704673975;0.015563010081457208;0.015562844040171607;0.7177902916725994;-0.01340500544057164;0.7179802879014756
20.973391;1.0444878902311472;0.8331226776700162;0.7976625292959435;7.085372913838354e-06;6.814311473656026e-06;1.0448057484200677;10.000241426754;0.8333833281061137;0.01556302458432883;0.015562837641638967;0.717789232734262;-0.013405005937106848;0.7179806283335809
20.983391;1.0444881458061634;0.8331237691095777;0.7976615455883345;7.084748668894177e-06;6.814490761605428e-06;1.0448034484420992;10.000249566980212;0.8333840245652047;0.015563038529340888;0.015562830875907705;0.7177881490852622;-0.013405006421547076;0.7179809749341702
20.993391;1.044488381875478;0.8331249570204182;0.7976606364110289;7.084112567974322e-06;6.814668867161004e-06;1.0448011794338197;10.000257533695118;0.8333847933872081;0.015563051939142218;0.015562823754100152;0.7177870418590747;-0.013405006895870287;0.7179813311036606
21.003391;1.0444885989179455;0.8331262366174016;0.7976598045348078;7.083465968379986e-06;6.814845287778004e-06;1.044798945050713;10.00026537743279;0.8333856341582732;0.015563064814397084;0.01556281629765696;0.7177859121880561;-0.01340500736192404;0.717981700880073
21.013391;1.044488797673231;0.8331276019839678;0.7976590513790442;7.0828105373890335e-06;6.815020033153464e-06;1.0447967507887204;10.000273137203587;0.8333865471597558;0.015563077132715503;0.015562808531542724;0.7177847606241936;-0.013405007821345821;0.7179820884476349
21.023391;1.0444889788990497;0.8331290466658516;0.7976583761321363;7.082148119251914e-06;6.815193658408944e-06;1.044794603245766;10.0002808330975;0.8333875337703587;0.01556308886580325;0.015562800478727585;0.7177835875770225;-0.013405008275485493;0.7179824973783484
21.033391;1.0444891428024334;0.8331305639854659;0.797657775840004;7.081480566760121e-06;6.815367158086102e-06;1.0447925088534231;10.000288464939338;0.8333885957442296;0.015563100005468091;0.015562792152721319;0.7177823945157882;-0.013405008725307189;0.7179829300742844
21.043391;1.0444892886031565;0.8331321470597886;0.7976572461483058;7.08080967212584e-06;6.815541873935643e-06;1.0447904727389006;10.00029602017626;0.8333897338444843;0.015563110578902533;0.015562783549131862;0.7177811839396533;-0.01340500917130429;0.7179833876427665
21.053391;1.0444894147537096;0.8331337892293352;0.7976567820216206;7.080137181778596e-06;6.815719447814408e-06;1.0447884978919384;10.000303484397554;0.8333909474621489;0.01556312064200968;0.015562774646233313;0.717779958023499;-0.013405009613582175;0.7179838700078502
21.063391;1.044489519805733;0.8331354844272122;0.7976563778379343;7.079464762850701e-06;6.81590167400312e-06;1.0447865850425844;10.000310846487912;0.8333922352212509;0.015563130261672114;0.015562765408223309;0.7177787177356205;-0.013405010052063194;0.7179843757245478
21.073391;1.044489603362476;0.8331372266165684;0.7976560272971117;7.078794048983108e-06;6.816090292034739e-06;1.0447847332658042;10.000318093542145;0.83339359564525;0.015563139513277334;0.015562755783949727;0.7177774632263908;-0.013405010486552633;0.7179849021479203
21.083391;1.0444896662861087;0.8331390088951365;0.7976557235073882;7.078126859116447e-06;6.8162867961799185e-06;1.0447829407721652;10.000325202811814;0.8333950277978136;0.015563148494270611;0.015562745716881484;0.7177761945844787;-0.013405010916800289;0.7179854465998016
21.093391;1.0444897096146646;0.8331408236833724;0.7976554588057397;7.077465268074212e-06;6.816492201439174e-06;1.044781205647618;10.000332146109098;0.8333965316312023;0.015563157327598416;0.015562735164338117;0.717774911813576;-0.013405011342814905;0.7179860071578423
21.103391;1.0444897333299317;0.8331426637185905;0.797655224568663;7.076811402273134e-06;6.816706928405215e-06;1.0447795263551098;10.00033890284587;0.8333981074773044;0.015563166145311624;0.01556272410012869;0.7177736141039032;-0.013405011765151022;0.7179865819921755
21.113391;1.044489736175251;0.83314452223235;0.7976550117894243;7.076167344162131e-06;6.816930905529348e-06;1.0447779015535275;10.000345463784033;0.8333997552833352;0.015563175065907276;0.015562712506540156;0.7177722993125273;-0.013405012184879784;0.7179871685042332
21.123391;1.0444897157609883;0.833146392097727;0.797654812270427;7.075535246252319e-06;6.817163676045963e-06;1.0447763300189974;10.000351827011015;0.8334014747147074;0.015563184181777994;0.015562700379901826;0.7177709640122715;-0.013405012603333091;0.7179877634247314
21.133391;1.0444896684956713;0.8331482650743767;0.7976546195223194;7.074917351098923e-06;6.8174045018561736e-06;1.0447748114731341;10.000357998076899;0.8334032656549818;0.015563193557375071;0.015562687744530892;0.7177696039622744;-0.01340501302182425;0.7179883633045294
21.143391;1.0444895899704894;0.8331501319341955;0.7976544289007885;7.074315797984152e-06;6.817652516554446e-06;1.044773346618149;10.000363987828283;0.8334051276460988;0.015563203227072673;0.015562674657081022;0.717768215011628;-0.013405013441541892;0.7179889648820672
21.153391;1.0444894757911052;0.8331519834897203;0.7976542374019476;7.07373239698843e-06;6.817906852164988e-06;1.0447719355498517;10.00036979998525;0.8334070587627939;0.015563213197906902;0.015562661200920546;0.7177667939428765;-0.013405013863550029;0.7179895653155888
21.163391;1.0444893220997018;0.8331538114490102;0.7976540436789745;7.073168615040176e-06;6.818166815031149e-06;1.0447705767341207;10.000375423621065;0.8334090556035338;0.015563223464326398;0.015562647474816668;0.7177653385880857;-0.01340501428867569;0.7179901619661252
21.173391;1.044489125522114;0.833155607955981;0.7976538480403427;7.072625702084856e-06;6.81843205788161e-06;1.0447692677096259;10.000380842917195;0.8334111143014546;0.015563234021791076;0.015562633575328225;0.7177638474213316;-0.013405014717318777;0.7179907518886423
21.183391;1.0444888832475174;0.833157364858304;0.7976536521954188;7.072104689687297e-06;6.818702442164124e-06;1.0447680060039453;10.000386050748824;0.8334132314913194;0.015563244872066073;0.015562619583162237;0.7177623190865875;-0.013405015149327381;0.7179913317439175
21.193391;1.044488593378139;0.8331590742913282;0.7976534592007818;7.071606377703498e-06;6.818977678849442e-06;1.0447667888963164;10.000391054160614;0.8334154047425624;0.015563256024989706;0.015562605560669785;0.7177607521883894;-0.013405015584004894;0.7179918979684358
21.203391;1.0444882549373953;0.8331607296543659;0.7976532732073762;7.071131410146525e-06;6.81925728657953e-06;1.0447656128039444;10.000395875540727;0.8334176320093374;0.015563267495536184;0.015562591553381138;0.7177591454257823;-0.013405016020203078;0.7179924466190677
21.213391;1.044487867505347;0.8331623252929178;0.79765309839432;7.070680185664188e-06;6.8195409367042824e-06;1.044764473064135;10.000400548276891;0.8334199102590696;0.015563279292580424;0.01556257759600136;0.7177574978422703;-0.01340501645640699;0.7179929730284496
21.223391;1.044487430798531;0.8331638553971016;0.7976529381961488;7.070252740974346e-06;6.819828732162853e-06;1.044763363574393;10.000405103618949;0.8334222348362517;0.015563291406289119;0.015562563720299053;0.7177558092292315;-0.013405016890852038;0.7179934715095494
21.233391;1.0444869443684728;0.8331653136415564;0.7976527958445601;7.0698488276444445e-06;6.820121113261894e-06;1.044762277139401;10.000409559351182;0.8334246001301495;0.015563303810876183;0.015562549951095853;0.7177540805684293;-0.013405017321710507;0.7179939356091574
21.243391;1.0444864076730378;0.8331666935987394;0.7976526752598896;7.069467957685692e-06;6.820418537297977e-06;1.0447612074609152;10.000413920848773;0.8334270001706902;0.015563316476642988;0.01556253629725713;0.7177523140360339;-0.013405017747322178;0.7179943591918087
21.253391;1.0444858207181074;0.8331679890152488;0.7976525810553278;7.069109402405453e-06;6.82072129154716e-06;1.0447601506996336;10.000418189303845;0.8334294286945381;0.015563329366241923;0.01556252275720231;0.717750512581948;-0.013405018166423444;0.7179947373601671
21.263391;1.0444851848546777;0.833169193794468;0.7976525177543159;7.0687722087981345e-06;6.821029320012695e-06;1.0447591044878777;10.000422367496242;0.8334318793429368;0.015563342425366023;0.015562509335796547;0.7177486794637412;-0.013405018578134304;0.7179950666372608
21.273391;1.0444845029497016;0.8331703020101968;0.7976524889173054;7.06845512712471e-06;6.8213419451152535e-06;1.0447580656073514;10.000426463007905;0.833434345858723;0.01556335559483164;0.015562496052728135;0.717746817845846;-0.013405018981589023;0.7179953447735269
21.283391;1.0444837784880523;0.8331713077331573;0.7976524967022338;7.068156723535962e-06;6.8216578387049965e-06;1.0447570292893646;10.000430491370269;0.833436822124767;0.015563368831072899;0.01556248293496017;0.7177449305952994;-0.013405019375626178;0.7179955700943
21.293391;1.044483014195954;0.8331722046444722;0.7976525419458721;7.067875925787749e-06;6.821975247245013e-06;1.0447559907653334;10.000434477779978;0.833439302472734;0.015563382104068432;0.015562470007851518;0.717743020422623;-0.013405019758933217;0.7179957404254773
21.303391;1.0444822115626213;0.8331729863200978;0.7976526243516853;7.067612536853334e-06;6.822292131853747e-06;1.0447549466404216;10.000438457646531;0.8334417816959067;0.015563395372382357;0.015562457295854107;0.7177410900604801;-0.013405020130379943;0.7179958523757632
21.313391;1.044481371373047;0.833173647267191;0.7976527425574335;7.067367196179412e-06;6.822606223270217e-06;1.0447538947161954;10.00044247484353;0.8334442542394923;0.015563408561259465;0.015562444824695426;0.7177391424539857;-0.013405020489052009;0.7179959015185112
21.323391;1.0444804942606136;0.8331741833865514;0.7976528943379524;7.067141014509726e-06;6.8229151985165146e-06;1.0447528332909348;10.000446577327228;0.833446713842195;0.015563421561488048;0.015562432618993167;0.717737181335459;-0.013405020834040115;0.7179958830971506
21.333391;1.044479581335822;0.8331745913364743;0.79765307697103;7.066935408840884e-06;6.823216903687281e-06;1.0447517607346013;10.000450814386584;0.8334491542213003;0.015563434247822248;0.015562420702229391;0.7177352116997917;-0.013405021164338914;0.7179957925168818
21.343391;1.044478634955076;0.8331748680338115;0.7976532873004727;7.066752086975351e-06;6.8235094756080084e-06;1.0447506755248046;10.00045523661376;0.8334515699118852;0.015563446502509687;0.015562409099665433;0.7177332394053858;-0.013405021478885466;0.7179956253546625
21.353391;1.044477658832541;0.8331750111076054;0.7976535213592961;7.066592797777189e-06;6.823791294083438e-06;1.044749576615892;10.000459897371796;0.8334539567833549;0.015563458222445224;0.015562397833626371;0.717731270221483;-0.013405021776548533;0.7179953771768535
21.363391;1.0444766573716444;0.8331750195045041;0.7976537740860519;7.066458957927853e-06;6.824060671145923e-06;1.0447484636346458;10.000464851645097;0.8334563120358167;0.015563469310060333;0.015562386917189934;0.7177293092192519;-0.013405022055991972;0.7179950435185394
21.373391;1.0444756348247028;0.8331748935759499;0.7976540396753953;7.0663514584176886e-06;6.824315608725101e-06;1.0447473371902956;10.000470147926315;0.8334586337558851;0.015563479672727353;0.01556237635827493;0.7177273608461643;-0.013405022315576168;0.7179946200315209
21.383391;1.0444745949713734;0.8331746348808707;0.797654312340741;7.066270613079156e-06;6.8245540303070505e-06;1.044746199440174;10.000475818955389;0.8334609204542229;0.015563489232401619;0.015562366160446282;0.7177254293162972;-0.01340502255346713;0.717994102751161
21.393391;1.04447354140339;0.8331742459653699;0.7976545866471767;7.0662161906804706e-06;6.824774180437423e-06;1.044745054185782;10.000481878353137;0.8334631706617732;0.015563497922281207;0.0155623563132121;0.717723518955837;-0.013405022767796544;0.717993488594997
21.403391;1.0444724775347771;0.833173730085535;0.7976548574458096;7.0661875110020205e-06;6.824974655821957e-06;1.0447439062581771;10.00048832210704;0.8334653827575533;0.01556350566986951;0.015562346790270564;0.717721634405806;-0.013405022956664224;0.7179927760825612
21.413391;1.0444714058255846;0.8331730908763385;0.7976551200493383;7.066183576103873e-06;6.8251541903138794e-06;1.0447427608010535;10.000495129802038;0.8334675552519893;0.015563512386377865;0.015562337559902531;0.7177197803656021;-0.013405023118017263;0.7179919659477404
21.423391;1.0444703271541755;0.8331723321075489;0.7976553702042558;7.0662032286194535e-06;6.8253117280561116e-06;1.0447416232223148;10.0005022635232;0.8334696871213293;0.015563517970300462;0.01556232859308531;0.7177179607606707;-0.013405023249673301;0.7179910611706954
21.433391;1.0444692413391805;0.8331714576667387;0.7976556035404452;7.0662451615292e-06;6.825446642643654e-06;1.044740499266427;10.000509671674518;0.8334717778919986;0.015563522320419163;0.015562319865331771;0.7177161779651587;-0.013405023349668376;0.717990066632865
21.443391;1.0444681481503266;0.833170471788948;0.7976558152755189;7.066307820766033e-06;6.82555857857058e-06;1.0447393944900938;10.00051729930887;0.8334738276996299;0.015563525347542169;0.015562311355262114;0.7177144327049795;-0.01340502341656567;0.7179889889432843
21.453391;1.0444670478833;0.8331693792611302;0.7976560002452466;7.066389449834426e-06;6.825647079912073e-06;1.0447383140551807;10.000525095866372;0.8334758373982933;0.015563526974708091;0.015562303040939864;0.7177127244418332;-0.013405023449438646;0.7179878361224863
21.463391;1.0444659415544169;0.8331681853719244;0.7976561528886009;7.066488182991698e-06;6.825711471317295e-06;1.0447372633594145;10.000533019461834;0.8334778086948657;0.015563527131667905;0.015562294901514092;0.7177110517463693;-0.01340502344780706;0.7179866168000992
21.473391;1.044464830651775;0.8331668958485052;0.7976562676813043;7.066602170499832e-06;6.825751087054631e-06;1.0447362483810276;10.000541039663888;0.8334797440755436;0.01556352575576291;0.015562286924331021;0.7177094126629794;-0.013405023411634433;0.7179853394543498
21.483391;1.0444637163091923;0.8331655171891926;0.7976563400016833;7.066729914361605e-06;6.825765568195597e-06;1.0447352747558996;10.000549136257009;0.8334816460525948;0.015563522796356737;0.015562279105080425;0.7177078050029752;-0.01340502334127595;0.7179840121045903
21.493391;1.0444625985019105;0.8331640571813329;0.79765636659714;7.066870597845042e-06;6.825754854721334e-06;1.044734346387801;10.000557294338126;0.8334835162660955;0.015563518211344593;0.015562271441664038;0.7177062264499208;-0.013405023237405535;0.7179826422670719
21.503391;1.0444614761819917;0.83316252501885;0.7976563455397994;7.067024035433441e-06;6.825718924987731e-06;1.044733464673588;10.000565494245162;0.8334853551485013;0.015563511960317297;0.015562263927179873;0.7177046748537506;-0.013405023100866213;0.7179812369585875
21.513391;1.0444603481461832;0.8331609308768196;0.7976562759270405;7.0671901991535234e-06;6.825657678683785e-06;1.0447326283010216;10.00057370059425;0.8334871617709071;0.015563504011709393;0.015562256543089783;0.7177031486439739;-0.013405022932464239;0.717979802637247
21.523391;1.044459213468179;0.833159285001325;0.7976561574562772;7.067368677421702e-06;6.825570966939509e-06;1.0447318336221065;10.000581860042617;0.8334889340636739;0.015563494356830021;0.01556224926093724;0.7177016466715682;-0.01340502273292892;0.7179783448003537
21.533391;1.0444580713087124;0.8331575966285911;0.7976559903456351;7.067558580883777e-06;6.825458534773452e-06;1.0447310755011554;10.00058990220633;0.8334906697097013;0.015563483007135108;0.01556224204555936;0.7177001675871998;-0.01340502250305516;0.7179768673577371
21.543391;1.0444569206749255;0.8331558735115348;0.797655775536054;7.067758918888674e-06;6.825320114485741e-06;1.0447303480721561;10.000597744211662;0.8334923667041437;0.015563469978007656;0.015562234847002882;0.717698709836473;-0.013405022243772971;0.717975372649036
21.553391;1.0444557604882818;0.833154122655952;0.7976555144438887;7.0679688798870445e-06;6.825155720411781e-06;1.0447296454125692;10.0006053081423;0.8334940231102361;0.01556345528028677;0.015562227602815247;0.7176972724875074;-0.01340502195592703;0.7179738624051001
21.563391;1.0444545900007662;0.8331523517269034;0.797655208404498;7.068187717734985e-06;6.824965637919267e-06;1.0447289623020508;10.000612535209138;0.8334956368687584;0.015563438925038283;0.015562220261594473;0.7176958557180095;-0.01340502163999019;0.7179723386842158
21.573391;1.0444534092361886;0.8331505696532093;0.7976548586008815;7.068414591259114e-06;6.824750156410629e-06;1.0447282942393514;10.000619383907084;0.8334972062800358;0.015563420929999659;0.015562212794634366;0.7176944605278465;-0.013405021296197098;0.7179708037976661
21.583391;1.0444522191036116;0.8331487859906034;0.7976544664951537;7.068648685397581e-06;6.824509543096184e-06;1.0447276363014963;10.00062582307704;0.8334987307702502;0.01556340131992665;0.015562205186890795;0.7176930884139928;-0.013405020924976066;0.7179692597553009
21.593391;1.0444510210684947;0.833147009856932;0.797654034123774;7.068889415736533e-06;6.8242442354898056e-06;1.0447269821833243;10.000631826533796;0.8335002112482032;0.01556338012900599;0.015562197430558844;0.7176917411166698;-0.013405020527183068;0.7179677083433398
21.603391;1.0444498170384728;0.8331452491509126;0.7976535640157952;7.069136451725881e-06;6.823955019018633e-06;1.0447263247373653;10.00063737308015;0.8335016497759035;0.015563357408624617;0.015562189525911893;0.7176904203479598;-0.013405020104076298;0.7179661515268029
21.613391;1.044448609786454;0.8331435105002608;0.7976530589877138;7.0693896566541155e-06;6.823643147216038e-06;1.0447256576269426;10.000642449922697;0.8335030487578325;0.01556333323106026;0.015562181484498687;0.7176891280831412;-0.013405019657169389;0.7179645914807724
21.623391;1.0444474028673567;0.833141799602181;0.7976525218561001;7.069649026577164e-06;6.823310233405853e-06;1.044724976468265;10.000647049609135;0.8335044102961656;0.015563307686718033;0.015562173325041048;0.7176878669142319;-0.013405019188134764;0.7179630304560256
21.633391;1.0444461998024608;0.8331401210153633;0.7976519549321545;7.0699146081456044e-06;6.822957897048788e-06;1.04472427867036;10.000651165544761;0.8335057363499759;0.015563280873875703;0.015562165058837738;0.7176866394290293;-0.013405018698863442;0.7179614707374484
21.643391;1.0444450035620858;0.8331384777813045;0.7976513599221335;7.070186518815103e-06;6.822587576426009e-06;1.0447235628055787;10.000654794947865;0.8335070294441976;0.015563252882453617;0.01556215668724696;0.7176854475392023;-0.013405018191469203;0.7179599146033404
21.653391;1.0444438164365601;0.8331368720076601;0.7976507388948659;7.070465141993413e-06;6.822200704478514e-06;1.0447228282443644;10.000657944215803;0.8335082929247107;0.01556322378514223;0.015562148215139711;0.7176842927929636;-0.013405017668249773;0.717958364196606
21.663391;1.044442639618168;0.8331353059185153;0.7976500950686329;7.070751347427538e-06;6.821799058585464e-06;1.0447220749958481;10.000660630491637;0.8335095302335339;0.015563193642248927;0.015562139656487223;0.7176831766926137;-0.013405017131843996;0.7179568215093457
21.673391;1.0444414722154378;0.833133782085053;0.7976494319657871;7.071046455916269e-06;6.8213849528998515e-06;1.0447213033969325;10.00066287385128;0.8335107435994737;0.015563162511243811;0.015562131030830754;0.7176821002178673;-0.013405016585348786;0.7179552887109436
21.683391;1.0444403099659822;0.8331323028610677;0.7976487520479136;7.071351913287629e-06;6.82096106500414e-06;1.0447205134873818;10.000664683770745;0.8335119330697487;0.015563130455239877;0.015562122365736645;0.7176810632905107;-0.013405016032082552;0.7179537685572229
21.693391;1.0444391451167503;0.8331308698087224;0.7976480565355095;7.071669032410362e-06;6.820530163679302e-06;1.0447197044570948;10.000666058952312;0.8335130967633748;0.015563097552374491;0.015562113700683425;0.7176800647777165;-0.013405015475180328;0.7179522646485585
21.703391;1.0444379682979799;0.8331294835174293;0.7976473463280854;7.071998874578977e-06;6.820094954200064e-06;1.0447188743012503;10.000667001576568;0.8335142321416236;0.015563063896256923;0.015562105084358697;0.717679102789653;-0.013405014917354388;0.7179507815100349
21.713391;1.0444367703672095;0.8331281438083551;0.7976466230156033;7.072342114987001e-06;6.81965789050708e-06;1.0447180196973322;10.000667528137033;0.83351533707014;0.015563029585762379;0.015562096570922074;0.7176781749696308;-0.013405014360954643;0.7179493240896975
21.723391;1.0444355428725671;0.833126850206754;0.797645889193503;7.0726991019463815e-06;6.819221005280532e-06;1.044717136602171;10.000667670224383;0.8335164101568624;0.015562994723137793;0.01556208820837256;0.7176772788803238;-0.013405013808161233;0.7179478968756569
21.733391;1.0444342783656775;0.8331256025976415;0.797645148237951;7.073070100043552e-06;6.81878590302961e-06;1.0447162213297636;10.000667469287835;0.8335174508730941;0.015562959416097127;0.01556208001965774;0.71767641272214;-0.013405013260973792;0.7179465036526895
21.743391;1.0444329709460027;0.8331244015169651;0.7976444040929561;7.073455375838705e-06;6.818353872015378e-06;1.0447152712519328;10.000666973072102;0.8335184596624374;0.01556292376835808;0.015562072008053573;0.717675575690142;-0.013405012721053702;0.7179451477994614
21.753391;1.0444316164728196;0.8331232476535969;0.797643660935514;7.073855151844471e-06;6.817926097436159e-06;1.0447142849025663;10.000666235065236;0.8335194380183916;0.015562887868858347;0.015562064183762592;0.7176747672313489;-0.013405012189733152;0.7179438322052405
21.763391;1.0444302123854563;0.8331221414002823;0.7976429226259294;7.074269648456184e-06;6.8175038629886155e-06;1.0447132615603494;10.000665306916332;0.8335203888504992;0.015562851792372748;0.0155620565740738;0.7176739861240979;-0.013405011668215084;0.7179425588683687
21.773391;1.0444287569133637;0.8331210832413997;0.7976421924775557;7.074699186423481e-06;6.817088483819083e-06;1.0447122006961198;10.000664225968093;0.8335213170172515;0.015562815606772659;0.01556204921795147;0.7176732304075073;-0.013405011157801676;0.717941328752703
21.783391;1.044427248219819;0.8331200742733391;0.7976414737772165;7.075144140293673e-06;6.81668109047468e-06;1.0447111017776447;10.000663015684395;0.8335222293278928;0.015562779372952423;0.015562042162191807;0.7176724979064975;-0.01340501065991046;0.7179401421099668
21.793391;1.044425684266451;0.8331191159885452;0.7976407703888374;7.07560465980132e-06;6.816282727311541e-06;1.044709964240563;10.000661696732841;0.8335231338310962;0.015562743135970785;0.015562035457175412;0.7176717867587447;-0.013405010175867758;0.717938999089111
21.803391;1.044424062885108;0.8331182096249785;0.797640086722312;7.076080496118852e-06;6.8158947290357694e-06;1.0447087875763261;10.000660287503914;0.833524038886594;0.015562706926901612;0.015562029151184886;0.7176710956905631;-0.013405009706745422;0.7179378998827639
21.813391;1.0444223818400016;0.8331173558956153;0.7976394276520454;7.076571198939384e-06;6.815518790635652e-06;1.0447075717379728;10.000658792321229;0.8335249524940116;0.015562670782320607;0.015562023281627735;0.717670424199773;-0.013405009253290497;0.7179368441689837
21.823391;1.044420639485237;0.833116555682847;0.7976387985815601;7.077076315608638e-06;6.815156586576801e-06;1.0447063175695823;10.000657196267888;0.8335258820030944;0.015562634757971242;0.015562017863879524;0.7176697726565944;-0.013405008815960384;0.7179358307787862
21.833391;1.0444188355755128;0.8331158112628402;0.7976382051829786;7.0775954377261665e-06;6.8148094678373565e-06;1.0447050269210287;10.000655475689868;0.8335268339402814;0.015562598919292618;0.015562012891099859;0.7176691418252731;-0.013405008395084312;0.717934857888979
21.843391;1.0444169712708709;0.8331151265553486;0.7976376530285333;7.078128389881084e-06;6.814478440971938e-06;1.0447037023504848;10.000653609954146;0.8335278137814626;0.015562563323656717;0.015562008345735063;0.7176685320383971;-0.01340500799097917;0.717933923242417
21.853391;1.0444150484782078;0.83311450600963;0.7976371472286282;7.0786754182371625e-06;6.814164079684737e-06;1.0447023468607335;10.000651579602044;0.8335288260462783;0.015562528016327801;0.015562004210283182;0.7176679429134286;-0.013405007603985988;0.7179330242952896
21.863391;1.0444130690986184;0.8331139534107197;0.7976366917066342;7.07923711698201e-06;6.813866343734291e-06;1.0447009639432725;10.000649357847387;0.8335298747607284;0.015562493041634038;0.015562000476062075;0.7176673736393788;-0.013405007234517341;0.7179321582795783
21.873391;1.0444110346948656;0.8331134712076343;0.7976362882563766;7.079814214839484e-06;6.8135846784344525e-06;1.0446995571922018;10.000646908493497;0.8335309636198109;0.0155624584522732;0.015561997145043532;0.7176668235704966;-0.0134050068830149;0.7179313224553114
21.883391;1.044408946834131;0.8331130598816844;0.7976359362796984;7.080407379979014e-06;6.81331842307381e-06;1.0446981295598008;10.000644188020596;0.8335320957338564;0.01556242430418536;0.015561994216754567;0.7176662927481475;-0.013405006549785622;0.717930514917474
21.893391;1.0444068073422783;0.8331127173548926;0.7976356336840253;7.081017116085743e-06;6.813067071030139e-06;1.0446966832224802;10.000641145965092;0.8335332735061389;0.015562390646774898;0.015561991668943415;0.7176657815204933;-0.013405006234964486;0.7179297352440803
21.903391;1.0444046178849618;0.8331124389030184;0.7976353780889192;7.081643820834276e-06;6.8128301686491495e-06;1.0446952201109272;10.000637731467952;0.8335344987045622;0.01556235752265825;0.015561989444145323;0.7176652894724599;-0.013405005938609;0.7179289841119928
21.913391;1.0444023794742328;0.8331122179794166;0.7976351674657441;7.082287892460997e-06;6.812607133128624e-06;1.0446937427757357;10.00063390738464;0.8335357723102114;0.015562324974262371;0.015561987454740106;0.7176648148650855;-0.013405005660655535;0.717928262289214
21.923391;1.0444000924220451;0.8331120478848096;0.7976350003163716;7.082949697474572e-06;6.812397258969493e-06;1.0446922554326523;10.000629657885538;0.8335370941615439;0.015562293046192966;0.015561985604666465;0.7176643547927514;-0.013405005400787047;0.7179275699787652
21.933391;1.0443977566321796;0.8331119231405893;0.797634875671916;7.083629467467175e-06;6.812199939105036e-06;1.044690764444508;10.000624987692735;0.8335384630407455;0.015562261777296783;0.015561983800851859;0.7176639052842292;-0.013405005158495504;0.7179269069748981
21.943391;1.0443953719634738;0.8331118396369367;0.79763479306884;7.084327291703223e-06;6.812014822927697e-06;1.044689277481016;10.000619921473179;0.8335398774118354;0.015562231187130664;0.015561981951544818;0.7176634615461369;-0.013405004933331606;0.7179262732812342
21.953391;1.0443929386417563;0.8331117939743773;0.79763475249828;7.085043258707469e-06;6.811841710189676e-06;1.044687802160258;10.000614500345248;0.8335413360311458;0.01556220127127591;0.015561979971482526;0.7176630186804746;-0.013405004724969286;0.717925669213085
21.963391;1.044390457744183;0.8331117827085208;0.7976347540708808;7.0857775849664265e-06;6.811680389385012e-06;1.0446863455135376;10.000608766491668;0.8335428378025761;0.015562172013150391;0.015561977786567763;0.7176625718295074;-0.013405004532956113;0.7179250945615928
21.973391;1.044387931578396;0.8331118020385593;0.7976347973663386;7.086530505596551e-06;6.8115305132084895e-06;1.0446849143818433;10.000602741906533;0.8335443812287682;0.015562143400911674;0.015561975322534003;0.7176621158829959;-0.013405004356541995;0.7179245476406911
21.983391;1.044385363975369;0.833111847993588;0.797634881015243;7.087301953910224e-06;6.811391469818366e-06;1.0446835160679877;10.000596424142206;0.8335459639603077;0.015562115433344714;0.015561972491095616;0.7176616458135712;-0.013405004194796349;0.7179240252390514
21.993391;1.0443827602241227;0.8331119165817035;0.7976350032793594;7.088091301960445e-06;6.811262382955163e-06;1.044682158425061;10.00058980293236;0.8335475824444479;0.015562088109493933;0.015561969195687161;0.7176611569123927;-0.013405004046765544;0.717923523653367
22.003391;1.0443801264556714;0.8331120038351634;0.7976351633197032;7.088897461529131e-06;6.811142275216173e-06;1.0446808492476638;10.000582871687467;0.8335492317677322;0.015562061412500668;0.015561965348102589;0.717660644491364;-0.013405003911499647;0.7179230398703079
22.013391;1.044377469157646;0.8331121059881123;0.7976353617201657;7.0897192562239e-06;6.811030263769203e-06;1.0446795955532462;10.000575625217792;0.8335509058551437;0.015562035307893197;0.015561960872611814;0.7176601039037139;-0.013405003788047126;0.7179225719641599
22.023391;1.0443747950852376;0.8331122197478114;0.7976356000072397;7.090555682013272e-06;6.810925702001112e-06;1.0446784031848761;10.000568062826538;0.8335525978578697;0.01556200975839043;0.01556195570327198;0.7176595308264224;-0.013405003675604519;0.7179221190298749
22.033391;1.0443721112064364;0.8331123423019694;0.7976358801542733;7.091405973576493e-06;6.810828227972791e-06;1.0446772771921444;10.000560198863885;0.8335543007838268;0.01556198473561587;0.015561949786832082;0.7176589213846438;-0.013405003573744318;0.7179216810089536
22.043391;1.0443694245022355;0.8331124709790639;0.79763620408341;7.092269624080376e-06;6.8107376047842825e-06;1.0446762226363109;10.000552064648506;0.8335560081943939;0.015561960220835702;0.015561943078752891;0.7176582724649776;-0.013405003482360681;0.717921258111756
22.053391;1.0443667415839857;0.833112603346638;0.7976365730019553;7.093146320457197e-06;6.8106534159349515e-06;1.0446752444070928;10.000543702401083;0.8335577143709515;0.015561936206682406;0.01556193553149052;0.7176575819699582;-0.013405003401433739;0.7179208501257135
22.063391;1.0443640686217932;0.8331127378710081;0.7976369873148285;7.094035707727998e-06;6.8105750223099775e-06;1.0446743462326935;10.000535159343544;0.833559414127711;0.015561912706341474;0.015561927097673268;0.7176568486041495;-0.013405003330952467;0.7179204563770575
22.073391;1.0443614119648283;0.8331128742325874;0.7976374469934647;7.094937136647117e-06;6.810501804859261e-06;1.044673530629686;10.000526481046819;0.8335611025268367;0.015561889757931182;0.01556191774695634;0.7176560721449952;-0.013405003270866515;0.7179200763544006
22.083391;1.0443587786376465;0.8331130130256945;0.7976379517991842;7.095849604853688e-06;6.810433148384368e-06;1.044672799918671;10.000517709424635;0.8335627745486237;0.015561867414877032;0.015561907474488742;0.7176552540892804;-0.013405003221009949;0.7179197101018988
22.093391;1.0443561757717144;0.8331131551597396;0.797638501558375;7.096771904611555e-06;6.810368220400982e-06;1.0446721569841424;10.00050888722474;0.8335644253548382;0.01556184573239536;0.015561896298856064;0.7176543972849817;-0.013405003181109038;0.7179193577990259
22.103391;1.0443536093288919;0.8331133012195822;0.7976390963180259;7.097702781932582e-06;6.810306103081285e-06;1.0446716050779978;10.000500053584666;0.8335660508073798;0.015561824763827937;0.015561884254555248;0.7176535051374577;-0.0134050031506934;0.7179190191057504
22.113391;1.0443510835374106;0.8331134510337216;0.797639736268579;7.0986408576259145e-06;6.810246140208249e-06;1.0446711468970082;10.000491233172664;0.8335676469750927;0.015561804564320244;0.015561871377092475;0.7176525815036553;-0.013405003128812704;0.7179186932352587
22.123391;1.0443486016868564;0.833113603629321;0.7976404218616898;7.0995843194143644e-06;6.810188168255676e-06;1.0446707836689693;10.00048243662916;0.8335692090358249;0.015561785189928972;0.015561857692662145;0.7176516306848009;-0.013405003113885764;0.7179183794157906
22.133391;1.0443461669164489;0.8331137576076727;0.7976411537112142;7.100530742565428e-06;6.810132565664202e-06;1.0446705149318443;10.00047366452057;0.833570731275244;0.015561766697650673;0.015561843222896433;0.7176506569469792;-0.01340500310395479;0.7179180767351114
22.143391;1.0443437820386499;0.8331139116459337;0.7976419318174203;7.101477258748162e-06;6.810079993385557e-06;1.0446703391515582;10.000464906145272;0.8335722082089625;0.015561749151870793;0.015561827991049453;0.7176496639978179;-0.013405003097128497;0.7179177838557005
22.153391;1.0443414495694248;0.8331140646340353;0.7976427548596268;7.102420806297115e-06;6.810031084370972e-06;1.044670254491031;10.000456143312078;0.8335736349130523;0.015561732623679651;0.015561812026809346;0.7176486547419343;-0.013405003091756188;0.7179174992968137
22.163391;1.0443391723492486;0.8331142153193491;0.797643620480295;7.10335831581721e-06;6.809986363313212e-06;1.044670259226655;10.000447358975853;0.8335750061384446;0.015561717183492545;0.015561795380191238;0.7176476311984245;-0.013405003086114121;0.7179172215632247
22.173391;1.0443369538610032;0.8331143618425592;0.7976445263412848;7.104287016774804e-06;6.809946083688453e-06;1.0446703520372804;10.000438541583435;0.8335763159425068;0.0155617028954771;0.015561778129466073;0.7176465946490773;-0.013405003078011539;0.7179169487722677
22.183391;1.0443347983333091;0.8331145015450085;0.797645470985308;7.105204698456188e-06;6.80990987567989e-06;1.0446705320729892;10.000429685751058;0.8335775584029727;0.015561689810225253;0.015561760370758706;0.7176455460980706;-0.013405003064790482;0.7179166788736437
22.193391;1.0443327107566305;0.8331146308957063;0.7976464542028712;7.106109682884754e-06;6.809876657011309e-06;1.044670798947201;10.000420791600861;0.8335787284057565;0.015561677959850972;0.015561742202984046;0.7176444866297393;-0.01340500304353499;0.7179164108447168
22.203391;1.0443306965824473;0.8331147455374819;0.7976474770563408;7.107000627075608e-06;6.809845075372404e-06;1.0446711531755275;10.000411860532175;0.8335798218997788;0.015561667365826218;0.015561723714099657;0.717643417412245;-0.013405003011291897;0.7179161455451301
22.213391;1.0443287615638932;0.8331148407228474;0.7976485414193916;7.107876246465359e-06;6.809814172496937e-06;1.0446715964260895;10.000402891991264;0.8335808355631504;0.01556165805546377;0.015561704970373277;0.717642339721753;-0.013405002965434735;0.7179158856023844
22.223391;1.0443269116944291;0.8331149116747896;0.7976496492625819;7.1087351105909e-06;6.809783704175071e-06;1.0446721309595104;10.00039388468406;0.8335817661910524;0.01556165007223486;0.015561686018759116;0.7176412552586916;-0.013405002904044266;0.7179156348368972
22.233391;1.0443251525864217;0.8331149537806157;0.7976508020529056;7.109575700455287e-06;6.809753984836473e-06;1.0446727593636482;10.00038483828122;0.8335826104371777;0.015561643474650893;0.015561666897371564;0.7176401666736537;-0.013405002825896113;0.7179153974197242
22.243391;1.0443234888696946;0.8331149631601671;0.7976520003509024;7.110396652020106e-06;6.809725653768718e-06;1.0446734848139305;10.000375756931662;0.8335833651382225;0.015561638323302117;0.015561647637997908;0.7176390779941378;-0.013405002730018746;0.7179151770391636
22.253391;1.0443219244924806;0.8331149370584879;0.7976532440028846;7.111196999325629e-06;6.809699522349678e-06;1.0446743107089944;10.000366652622176;0.8335840278463551;0.015561634657870957;0.015561628259603376;0.7176379944942969;-0.013405002615330423;0.7179149766400156
22.263391;1.0443204631696756;0.8331148732839035;0.7976545328103924;7.111976151628219e-06;6.809676428092712e-06;1.0446752400692068;10.00035753822865;0.8335845969516602;0.015561632483950292;0.015561608768677553;0.7176369219335409;-0.013405002480649235;0.7179147986364695
22.273391;1.0443191081499714;0.8331147693532626;0.7976558668253433;7.112733559115974e-06;6.809657263425014e-06;1.0446762752322925;10.000348414093168;0.8335850712470754;0.015561631787383928;0.01556158917485195;0.7176358657005383;-0.013405002324844803;0.7179146448795106
22.283391;1.0443178618720954;0.8331146225938266;0.7976572460955862;7.113468564251649e-06;6.8096430627015564e-06;1.0446774176201208;10.00033926605812;0.8335854494944412;0.01556163256310216;0.015561569505643191;0.7176348304794797;-0.01340500214688188;0.7179145161348025
22.293391;1.044316726195979;0.8331144309761388;0.797658670378312;7.1141807071327445e-06;6.809634798116467e-06;1.0446786678689575;10.000330077204815;0.8335857304815104;0.015561634830176084;0.015561549808283176;0.7176338204449301;-0.013405001945768732;0.7179144116889037
22.303391;1.0443157029649641;0.8331141936943638;0.7976601391176046;7.114869971593993e-06;6.809633077265825e-06;1.0446800259343711;10.000320836775611;0.8335859135046462;0.015561638627168231;0.015561530148543798;0.7176328395311087;-0.013405001720523717;0.7179143298615237
22.313391;1.0443147939266717;0.8331139116162058;0.7976616515297281;7.115536593116098e-06;6.809637985774227e-06;1.0446814908928197;10.000311535893783;0.8335859987281226;0.01556164400189102;0.015561510609395436;0.7176318915953684;-0.013405001470146597;0.7179142689808817
22.323391;1.044314000119544;0.8331135874621899;0.7976632066831358;7.116180731649523e-06;6.809648995886617e-06;1.0446830611110363;10.000302159859705;0.8335859871282599;0.015561651002624443;0.015561491278506598;0.7176309806464596;-0.013405001193487814;0.7179142276488938
22.333391;1.0443133221020333;0.8331132251932182;0.7976648034504732;7.116802235572597e-06;6.809664932881428e-06;1.04468473470982;10.000292690868498;0.8335858801711972;0.015561659674372967;0.015561472230157206;0.71763011113079;-0.01340500088896476;0.7179142046496934
22.343391;1.0443127609187206;0.8331128293441286;0.7976664400025238;7.1174004741399515e-06;6.809684034613841e-06;1.0446865099984326;10.000283113692495;0.8335856791541978;0.015561670060194467;0.01556145352346253;0.7176292879323701;-0.013405000554380823;0.717914199079974
22.353391;1.0443123186599301;0.833112404795234;0.7976681132104848;7.117974325490416e-06;6.809704315337651e-06;1.0446883857539546;10.000273415080914;0.8335853846022445;0.01556168220169342;0.01556143521775257;0.7176285158091724;-0.013405000187237925;0.7179142100951413
22.363391;1.044311998262891;0.8331119563314192;0.7976698190212477;7.1185224097550875e-06;6.809724211617084e-06;1.0446903609286449;10.00026358629298;0.8335849967880692;0.015561696139254172;0.015561417383485529;0.7176277986204702;-0.013404999785328824;0.7179142364137275
22.373391;1.0443118027124836;0.8331114880895031;0.7976715538278594;7.119043469492464e-06;6.80974286535528e-06;1.044692434033325;10.000253629590848;0.8335845171109515;0.01556171190656856;0.015561400100265011;0.7176271393217413;-0.013404999347079083;0.7179142762163273
22.383391;1.0443117345571618;0.833111003492214;0.7976733154626681;7.119536590674548e-06;6.809759864557713e-06;1.0446946029016815;10.000243555773308;0.8335839486550256;0.015561729514592228;0.015561383452180434;0.7176265407696912;-0.013404998871606328;0.717914327226658
22.393391;1.0443117963441275;0.8331105054341008;0.7976751029875362;7.120001144145745e-06;6.809774973617577e-06;1.0446968646590922;10.000233374858471;0.8335832955253871;0.015561748941876247;0.015561367526542452;0.7176260059511771;-0.01340499835872696;0.717914386678465
22.403391;1.0443119910977754;0.8331099966929565;0.7976769159044289;7.120436634279365e-06;6.809788009589367e-06;1.0446992155340653;10.000223092354723;0.8335825622276878;0.015561770134251704;0.01556135242094173;0.7176255372641542;-0.013404997808890463;0.717914451609134
22.413391;1.0443123221908248;0.8331094806980058;0.797678753530645;7.120842574027235e-06;6.8097986544425146e-06;1.0447016509236269;10.000212712359502;0.8335817538043018;0.015561793002910808;0.015561338257179607;0.717625136169643;-0.013404997222992638;0.7179145195728608
22.423391;1.0443127928482512;0.8331089617373115;0.797680614616477;7.121218398925632e-06;6.809806308196662e-06;1.044704165621258;10.000202240768687;0.8335808764035024;0.015561817432039613;0.015561325178507349;0.7176248038329857;-0.013404996602280448;0.7179145888247365
22.433391;1.0443134055104424;0.8331084440242322;0.7976824974164365;7.121563478963065e-06;6.809810157199555e-06;1.0447067538424177;10.000191682449788;0.8335799378236621;0.01556184329154048;0.015561313322404508;0.7176245419774501;-0.013404995948370125;0.717914657986567
22.443391;1.0443141613499975;0.8331079307671798;0.7976844002427236;7.121877282734724e-06;6.809809383999541e-06;1.0447094094263032;10.00018103660525;0.8335789473416564;0.015561870438197638;0.01556130279399191;0.7176243529655412;-0.013404995263183108;0.7179147261158936
22.453391;1.044315060044392;0.8331074242358261;0.7976863216721047;7.12215967907647e-06;6.809803400434995e-06;1.044712126067977;10.000170301168135;0.8335779147473197;0.015561898720949496;0.015561293657876757;0.717624238698403;-0.01340499454892539;0.71791479290627
22.463391;1.0443160991809037;0.8331069259420982;0.7976882601872237;7.122411295813384e-06;6.809791922993094e-06;1.044714897307678;10.000159483608574;0.833576849682422;0.015561927993779964;0.015561285941642486;0.7176241992721121;-0.013404993808231036;0.7179148583801012
22.473391;1.044317273644395;0.833106436390337;0.7976902141528048;7.122633578031391e-06;6.809774756901663e-06;1.0447177168539965;10.000148608622238;0.8335757616146703;0.015561958116938193;0.01556127963853524;0.7176242328562742;-0.01340499304423818;0.7179149225712036
22.483391;1.0443185764570235;0.833105955318484;0.7976921823436445;7.122828333754344e-06;6.8097515887410155e-06;1.0447205793327556;10.000137716578122;0.8335746596880815;0.015561988950515413;0.015561274711434973;0.7176243366609796;-0.013404992260398305;0.7179149855716013
22.493391;1.0443200003559607;0.8331054821748001;0.7976941642999605;7.12299724981124e-06;6.809722111279242e-06;1.0447234804642764;10.00012684998583;0.8335735524946274;0.015562020352573369;0.015561271106605126;0.7176245076390505;-0.0134049914600047;0.7179150473492356
22.503391;1.044321538072858;0.8331050159537683;0.7976961600649066;7.123141728821843e-06;6.809686224177567e-06;1.0447264163902081;10.000116040730266;0.8335724482851462;0.015562052178499035;0.015561268771656074;0.7176247423951074;-0.013404990645666942;0.7179151075813813
22.513391;1.0443231816380087;0.8331045549944027;0.797698169537627;7.123262892433324e-06;6.8096439946228e-06;1.0447293835564475;10.000105312128218;0.8335713551868612;0.01556208427890497;0.01556126766330443;0.7176250372214427;-0.013404989819195337;0.7179151660523793
22.523391;1.0443249224601387;0.8331040970909249;0.7977001921616834;7.123361750342698e-06;6.809595463452251e-06;1.0447323796856216;10.00009468598352;0.833570281065671;0.01556211650313359;0.015561267742805094;0.7176253889261142;-0.013404988981994369;0.7179152228228036
