time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.533391;1.0443267525631175;0.8331036395948423;0.797702227111036;7.123439530010971e-06;6.809540497282697e-06;1.0447354043475483;10.000084182032149;0.8335692334578177;0.015562148708481946;0.015561268971503506;0.7176257954091008;-0.013404988135498048;0.7179152777909051
22.543391;1.0443286657801816;0.8331031796934423;0.7977042733781737;7.123497882430219e-06;6.809478785747586e-06;1.044738458053342;10.000073816107712;0.8335682194860621;0.015562180771211204;0.01556127131206511;0.7176262552414452;-0.013404987281260744;0.7179153303724053
22.553391;1.0443306576271558;0.8331027146169968;0.7977063296248647;7.123538825029182e-06;6.809409930565304e-06;1.044741540410122;10.000063604541923;0.833567245262546;0.015562212598309779;0.01556127472756359;0.7176267669894112;-0.013404986420850322;0.7179153796837886
22.563391;1.0443327239049345;0.8331022416372402;0.7977083943400979;7.123564539183952e-06;6.809333510206791e-06;1.044744648746572;10.000053568454097;0.8335663149884568;0.015562244127690628;0.015561279172963668;0.7176273286226962;-0.01340498555584924;0.717915424949096
22.573391;1.0443348595309794;0.8331017587572774;0.797710466564136;7.123577181419717e-06;6.8092490588825895e-06;1.0447477782301764;10.000043727966546;0.8335654305166225;0.015562275308517252;0.015561284586036525;0.7176279371529775;-0.013404984687873345;0.7179154655674184
22.583391;1.044337058689475;0.8331012659006144;0.7977125464309055;7.1235787797433e-06;6.809156006132255e-06;1.0447509229763854;10.000034090104151;0.8335645917916118;0.015562306074996134;0.015561290889581768;0.717628588910876;-0.013404983818461636;0.7179155008350807
22.593391;1.0443393156702936;0.8331007650566857;0.7977146351116813;7.123571201562112e-06;6.809053655958778e-06;1.0447540768643837;10.000024645876874;0.8335637977595148;0.015562336336062885;0.015561298000621386;0.7176292797517867;-0.013404982949038404;0.7179155301392899
22.603391;1.044341625240617;0.8331002591343474;0.797716734521335;7.123556239341826e-06;6.808941222473096e-06;1.044757233616438;10.000015380865596;0.8335630473279636;0.015562365989468892;0.015561305832306433;0.7176300048193149;-0.013404982081028218;0.7179155537188687
22.613391;1.0443439820152505;0.8330997505436628;0.7977188466983691;7.123535786330476e-06;6.808818024346352e-06;1.044760386682877;10.000006285159618;0.8335623398601892;0.015562394941168747;0.015561314288468943;0.7176307588868225;-0.013404981215901796;0.7179155729343906
22.623391;1.0443463795176844;0.8330992403314298;0.7977209732683418;7.123511965724205e-06;6.808683855595905e-06;1.044763529256867;9.99999735600986;0.8335616743606867;0.015562423111975851;0.015561323261897804;0.7176315372337105;-0.013404980355118645;0.7179155895998993
22.633391;1.044348810362868;0.8330987284230735;0.7977231154520881;7.123487274007954e-06;6.8085391796880474e-06;1.0447666543030527;9.999988600499206;0.8335610482040114;0.015562450436441376;0.015561332641476286;0.7176323359497682;-0.013404979500146076;0.7179156052306802
22.643391;1.0443512675079933;0.8330982144108201;0.797725273981002;7.123464784320981e-06;6.8083849065380675e-06;1.044769754959972;9.99998003336842;0.8335604570170493;0.015562476859433006;0.01556134232016499;0.7176331515994302;-0.013404978652528446;0.7179156209678136
22.653391;1.0443537449507363;0.8330976977025337;0.7977274489827867;7.123448151190817e-06;6.8082220372120374e-06;1.044772825471771;9.999971670012538;0.8335598955530249;0.015562502331702649;0.015561352199810157;0.7176339809260034;-0.013404977813776437;0.717915637883102
22.663391;1.0443562372000228;0.8330971774032699;0.7977296402433094;7.123441288281078e-06;6.808051478656887e-06;1.0447758617248506;9.999963530271765;0.8335593587876625;0.015562526812802633;0.015561362197179624;0.7176348208967412;-0.013404976985116121;0.7179156571666835
22.673391;1.0443587389399278;0.8330966526303648;0.7977318472001168;7.123447949731945e-06;6.807873982324067e-06;1.044778860865734;9.999955644005963;0.8335588426337222;0.015562550282696323;0.015561372248360074;0.7176356688977968;-0.013404976167362127;0.717915680104007
22.683391;1.0443612456717315;0.8330961228469888;0.7977340683781233;7.123471501737571e-06;6.807690116549229e-06;1.0447818206435522;9.999948044505615;0.8335583436236886;0.015562572748625653;0.015561382307299988;0.7176365228580169;-0.013404975360800736;0.7179157079745374
22.693391;1.0443637538694697;0.833095588081381;0.7977363009680316;7.123514927471488e-06;6.807500278621481e-06;1.044784738880757;9.999940763251393;0.833557857960787;0.015562594237771099;0.015561392337359961;0.71763738139921;-0.01340497456494265;0.7179157422277257
22.703391;1.0443662604008939;0.8330950489650985;0.7977385409331723;7.123580747453094e-06;6.807304735758243e-06;1.0447876128404303;9.999933830962997;0.8335573813885008;0.015562614779107302;0.015561402301907166;0.717638243992785;-0.013404973778469545;0.7179157848658401
22.713391;1.0443687625482199;0.8330945062693423;0.7977407832484338;7.123670745417975e-06;6.8071036454100055e-06;1.04479043859725;9.999927275951125;0.8335569103456402;0.015562634388163316;0.015561412161431793;0.7176391108257273;-0.013404972999551103;0.7179158382852409
22.723391;1.0443712584321674;0.8330939602559074;0.797743022293252;7.12378586160432e-06;6.806897062915022e-06;1.0447932111876823;9.999921122217243;0.833556442977583;0.015562653065812214;0.015561421871161467;0.7176399825236013;-0.013404972226306053;0.7179159044266604
22.733391;1.044373747138095;0.8330934101159133;0.7977452527069074;7.123926335355993e-06;6.806684991858962e-06;1.0447959255419792;9.999915389031857;0.8335559789158566;0.015562670797864624;0.015561431378771022;0.7176408601111897;-0.013404971457214351;0.7179159842156793
22.743391;1.044376228992131;0.833092853818424;0.7977474699769657;7.1240918104302214e-06;6.8064674296772065e-06;1.0447985770571468;9.999910085808985;0.8335555186016811;0.015562687548193099;0.015561440625195797;0.7176417452112878;-0.0134049706912805;0.7179160779896966
22.753391;1.0443787057601825;0.8330922890405421;0.7977496702354951;7.12428128392908e-06;6.806244379978141e-06;1.0448011617801873;9.999905204204815;0.8335550633189954;0.015562703269340903;0.015561449542090855;0.7176426402995851;-0.01340496992771453;0.7179161861318366
22.763391;1.0443811794905955;0.8330917146986104;0.7977518500912307;7.12449312883258e-06;6.8060158203299345e-06;1.0448036766414464;9.999900715584298;0.8335546159091825;0.015562717927917715;0.015561458050112328;0.717643548552332;-0.013404969165476606;0.717916308853224
22.773391;1.0443836505448152;0.8330911317895602;0.7977540069406215;7.124725374196849e-06;6.805781555127712e-06;1.0448061192321356;9.999896573970789;0.8335541809824516;0.015562731510383544;0.015561466065321163;0.7176444732287925;-0.013404968403273024;0.7179164456763475
22.783391;1.0443861171478857;0.8330905432619613;0.797756139003973;7.124975894679206e-06;6.805541160573038e-06;1.0448084871537877;9.999892721943164;0.833553763952168;0.015562744013551013;0.015561473508633418;0.7176454174693383;-0.013404967639846232;0.7179165956912376
22.793391;1.044388577052367;0.8330899534446486;0.7977582447450103;7.1252423615677575e-06;6.80529430511792e-06;1.04481077741364;9.999889101692647;0.8335533697870683;0.015562755443739609;0.015561480313190029;0.7176463846207967;-0.01340496687410706;0.7179167581172469
22.803391;1.0443910294344971;0.8330893674756532;0.7977603223732359;7.125522314160021e-06;6.805041155779773e-06;1.0448129863487845;9.99988566564753;0.833553002562483;0.015562765817882589;0.015561486430135303;0.7176473783724495;-0.01340496610508693;0.7179169322440274
22.813391;1.0443934754545259;0.8330887910514365;0.7977623699257211;7.125813295306282e-06;6.804782382363253e-06;1.0448151105675307;9.999882376205772;0.8335526657313729;0.015562775155614399;0.015561491829636622;0.7176484025351455;-0.013404965331929844;0.7179171169720957
22.823391;1.0443959175740256;0.8330882303968647;0.7977643854667061;7.126112908776001e-06;6.804518815550569e-06;1.0448171480487893;9.999879198755464;0.8335523623660852;0.015562783469128733;0.015561496497697518;0.7176494605114899;-0.013404964554060267;0.7179173107431119
22.833391;1.044398358196224;0.8330876919552518;0.7977663668054354;7.126419018514747e-06;6.80425114236434e-06;1.04481909796013;9.99987609937228;0.8335520950363641;0.01556279076126757;0.015561500436313104;0.7176505549075322;-0.01340496377134196;0.7179175121519535
22.843391;1.0444007985693133;0.8330871816037132;0.797768311174122;7.126729898096323e-06;6.803979858644615e-06;1.0448209596325861;9.99987304928565;0.8335518656137341;0.015562797033578659;0.015561503660091859;0.7176516879249144;-0.013404962984001685;0.7179177206720021
22.853391;1.0444032389231954;0.8330867038537935;0.797770215493031;7.127044011254751e-06;6.80370541614139e-06;1.0448227325926798;9.999870029180816;0.8335516753676759;0.015562802302035788;0.015561506182474955;0.7176528620607189;-0.01340496219253714;0.7179179367369359
22.863391;1.044405679296126;0.8330862617950573;0.7977720767675336;7.127359876315043e-06;6.803428365186493e-06;1.0448244178417958;9.999867028568918;0.8335515254896032;0.01556280660855491;0.015561507998942913;0.717654080385535;-0.013404961397793602;0.7179181610037785
22.873391;1.0444081199739088;0.8330858578189827;0.7977738919661508;7.12767643632694e-06;6.803149276411634e-06;1.0448260183519915;9.999864044638999;0.8335514176437336;0.015562810007750913;0.015561509076133379;0.7176553463229715;-0.013404960600935236;0.7179183933428898
22.883391;1.0444105612874082;0.8330854946044233;0.7977756574126831;7.127993398106584e-06;6.802868393977481e-06;1.0448275381604666;9.999861081625054;0.8335513538707848;0.015562812540663716;0.015561509359347397;0.7176566629361694;-0.01340495980323119;0.7179186325504475
22.893391;1.0444130030811716;0.8330851760506023;0.7977773682677383;7.128310960534055e-06;6.802585455886746e-06;1.0448289813794858;9.999858147187703;0.8335513361803145;0.015562814225067664;0.015561508799867277;0.7176580321888817;-0.013404959005995384;0.7179188769228083
22.903391;1.0444154442383153;0.8330849075225054;0.7977790187448196;7.128629208578529e-06;6.802299928924808e-06;1.0448303516598625;9.999855248682797;0.8335513666006295;0.015562815061470316;0.015561507376827289;0.7176594547410873;-0.013404958210692496;0.7179191248890219
22.913391;1.0444178825124262;0.8330846951518985;0.797780602856499;7.128947898176646e-06;6.802011233327956e-06;1.044831652219019;9.999852388448334;0.8335514473353257;0.015562815042541612;0.015561505092162493;0.7176609299669165;-0.0134049574188791;0.7179193753993919
22.923391;1.044420315062386;0.8330845452487515;0.7977821148368709;7.129266917983921e-06;6.801718814957988e-06;1.0448328863094323;9.999849555957793;0.8335515806152056;0.015562814162761925;0.015561501955302292;0.7176624560295922;-0.013404956632090133;0.7179196278874935
22.933391;1.0444227390145353;0.8330844643249488;0.7977835494316957;7.129586740926717e-06;6.801422265909964e-06;1.044834056950243;9.999846727407604;0.8335517685580378;0.01556281242684973;0.015561497976862522;0.7176640303825227;-0.01340495585190076;0.7179198816209174
22.943391;1.0444251508972158;0.8330844588799657;0.7977849026788981;7.129908063845834e-06;6.8011214051380406e-06;1.0448351659707695;9.99984387632435;0.8335520129401217;0.015562809853170692;0.015561493162884235;0.7176656504447636;-0.013404955079938411;0.7179201352120427
22.953391;1.044427545975452;0.8330845347187528;0.7977861724998365;7.1302309887317315e-06;6.80081627823522e-06;1.0448362140058456;9.999840982204978;0.8335523146717903;0.015562806470782986;0.0155614875095976;0.7176673137639419;-0.013404954317741297;0.7179203867669249
22.963391;1.0444299186667971;0.8330846966274931;0.7977873584587696;7.130554697811021e-06;6.800507139019114e-06;1.0448372015645366;9.99983803087552;0.8335526734783749;0.01556280231748784;0.015561481008066525;0.7176690174927248;-0.013404953566662093;0.7179206340186207
22.973391;1.0444322632912204;0.833084948883168;0.797788461192649;7.1308777631125695e-06;6.800194402078122e-06;1.0448381297960763;9.999835010583462;0.8335530881762713;0.015562797437597987;0.015561473652077296;0.7176707576235911;-0.013404952827905063;0.7179208742608499
22.983391;1.0444345747908264;0.8330852957428679;0.7977894819795295;7.131198543895923e-06;6.799878702559337e-06;1.0448390003397052;9.999831909301625;0.8335535571847537;0.015562791875511602;0.015561465440789094;0.7176725286008366;-0.013404952102636432;0.7179211044828302
22.993391;1.0444368495830407;0.8330857408609946;0.7977904222847699;7.13151540823184e-06;6.7995610177604175e-06;1.0448398151264935;9.999828716195221;0.8335540786817464;0.015562785677002037;0.015561456379253312;0.7176743233410291;-0.013404951392025438;0.7179213215125145
23.003391;1.0444390857511012;0.8330862865423398;0.7977912833033871;7.131826796627676e-06;6.7992425462586856e-06;1.0448405771588996;9.999825424011505;0.8335546504037163;0.01556277890040551;0.015561446476099266;0.7176761334461375;-0.013404950697124409;0.7179215219610056
23.013391;1.0444412825236258;0.833086933875292;0.797792065963384;7.13213115225522e-06;6.798924462906311e-06;1.0448412915031138;9.999822032231009;0.8335552696287216;0.01556277162334804;0.015561435737184909;0.7176779498703295;-0.013404950018748002;0.7179217023445572
23.023391;1.0444434399346076;0.8330876828725122;0.7977927714029199;7.132426919334911e-06;6.7986078454776935e-06;1.0448419652313248;9.999818554198319;0.8335559334891659;0.015562763940036282;0.015561424172602355;0.717679764011928;-0.01340494935754735;0.7179218595602901
23.033391;1.0444455586195287;0.83308853250745;0.7977934013958472;7.13271264218099e-06;6.798293667230783e-06;1.0448426067119776;9.999815022386885;0.8335566393443918;0.015562755953103266;0.01556141181897305;0.7176815686569247;-0.013404948714136304;0.7179219912754536
23.043391;1.0444476397610618;0.8330894814914575;0.7977939581736591;7.132986914382273e-06;6.797982766452166e-06;1.0448432250196784;9.999811485792298;0.8335573851375805;0.015562747763741731;0.01556139874390816;0.7176833583004277;-0.013404948089093895;0.717922095751394
23.053391;1.044449685337623;0.8330905288007444;0.7977944436582589;7.133248324090264e-06;6.797675977165633e-06;1.0448438291539877;9.999808004416902;0.8335581697301506;0.015562739464095265;0.015561385026054239;0.7176851287038486;-0.013404947482849233;0.7179221714628896
23.063391;1.044451698209081;0.8330916729564456;0.7977948588969909;7.133495556611923e-06;6.797374419372706e-06;1.0448444267901633;9.999804642882724;0.8335589926804525;0.015562731132523005;0.015561370745091457;0.7176868758328537;-0.013404946895484217;0.7179222170932043
23.073391;1.0444536819817425;0.8330929112060412;0.7977952040041747;7.1337273750043214e-06;6.7970795142754895e-06;1.0448450234502016;9.999801459457075;0.8335598531431868;0.015562722836255951;0.015561355989007871;0.7176885948378848;-0.013404946326755733;0.71792223159543
23.083391;1.0444556407234533;0.8330942394419805;0.7977954784411637;7.133942526335506e-06;6.79679258138488e-06;1.044845622610784;9.999798498685498;0.8335607488926081;0.015562714646747803;0.01556134085068546;0.7176902800077153;-0.013404945776525653;0.7179222139458955
23.093391;1.0444575783953813;0.8330956523419908;0.7977956817650634;7.134139892024882e-06;6.796514645466952e-06;1.0448462259172406;9.99979579403528;0.8335616763914063;0.015562706655041343;0.015561325414341971;0.7176919255948006;-0.013404945245022632;0.7179221627036437
23.103391;1.0444594978442403;0.8330971437494602;0.7977958143574524;7.1343187614204614e-06;6.796246739030641e-06;1.044846833337406;9.99979336908382;0.8335626313449745;0.015562698969902445;0.015561309759996677;0.717693526657423;-0.013404944732483748;0.7179220756671805
23.113391;1.0444613997626915;0.8330987078040993;0.7977958776239187;7.134478876028969e-06;6.795990179712811e-06;1.0448474438671582;9.999791232679915;0.8335636090193359;0.01556269170169268;0.015561293979557312;0.717695079291369;-0.013404944238832773;0.7179219499206146
23.123391;1.044463283197213;0.8331003400441188;0.7977958740193085;7.134620250632772e-06;6.795746552543095e-06;1.0448480561299491;9.999789376735382;0.8335646046663499;0.01556268494766096;0.01556127817855819;0.7176965801130716;-0.013404943763971418;0.7179217824269409
23.133391;1.0444651475201132;0.8331020370541921;0.7977958067911513;7.134743063962774e-06;6.795517599559852e-06;1.0448486680649678;9.999787780555742;0.8335656143360033;0.01556267878451421;0.015561262467580099;0.7176980257207788;-0.013404943308199527;0.7179215711148592
23.143391;1.0444669934626107;0.8331037953088101;0.7977956793166857;7.1348476333343165e-06;6.79530515386724e-06;1.0448492767584716;9.999786417280797;0.8335666353381509;0.015562673265801664;0.0155612469533116;0.7176994126154953;-0.013404942872347855;0.7179213157255536
23.153391;1.0444688227245802;0.8331056110025143;0.7977954949922508;7.1349343175333715e-06;6.79511106012101e-06;1.0448498793532426;9.999785260487933;0.8335676656615179;0.015562668426507968;0.015561231727853593;0.7177007373505753;-0.013404942457734688;0.7179210176375328
23.163391;1.0444706376733623;0.833107480572174;0.7977952576927777;7.135003437821672e-06;6.794937001793218e-06;1.0448504740956854;9.999784294381541;0.8335687026497558;0.015562664293348752;0.015561216865786856;0.7177019969205506;-0.013404942066038086;0.7179206788065585
23.173391;1.044472441319672;0.8331094007587587;0.7977949713587295;7.13505535093158e-06;6.794784357870493e-06;1.0448510603097751;9.999783518829208;0.8335697419994195;0.015562660888189375;0.0155612024313863;0.7177031892975854;-0.013404941699145906;0.7179203005967656
23.183391;1.0444742369425517;0.8331113682335463;0.7977946386273694;7.135090535001333e-06;6.794654112876795e-06;1.0448516372409629;9.999782941494239;0.8335707777354282;0.015562658219330389;0.015561188477034804;0.7177043137593904;-0.01340494135892648;0.7179198834225592
23.193391;1.0444760279840086;0.833113379097874;0.7977942598113817;7.135109416000829e-06;6.794546708528734e-06;1.044852202995183;9.999782567579405;0.8335718028369449;0.015562656277562823;0.015561175030902609;0.7177053708166208;-0.01340494104685621;0.7179194274379972
23.203391;1.0444778187790735;0.8331154285804433;0.7977938328143621;7.135112007696899e-06;6.794462113346453e-06;1.0448527548268365;9.999782395252552;0.8335728102378258;0.015562655051900362;0.015561162093072818;0.7177063616698788;-0.01340494076375624;0.7179189333118736
23.213391;1.044479614866746;0.833117511214849;0.7977933538766838;7.135097667232243e-06;6.79440020268368e-06;1.0448532901274294;9.999782419448202;0.8335737939285319;0.015562654547911807;0.015561149644639472;0.7177072874984545;-0.013404940509778085;0.7179184022623931
23.223391;1.044481422070929;0.8331196213171908;0.7977928186937038;7.13506510092922e-06;6.7943609921870025e-06;1.0448538067969761;9.999782639738864;0.833574749394673;0.015562654785126985;0.015561137659883628;0.7177081490694445;-0.013404940284610348;0.7179178360022159
23.233391;1.0444832454505568;0.8331217533453636;0.7977922232812467;7.135012658505413e-06;6.794344613013667e-06;1.044854303498902;9.999783057924631;0.8335756729734829;0.015562655784546374;0.01556112611429749;0.717708946649508;-0.013404940087923214;0.7179172373395408
23.243391;1.0444850889514008;0.8331239019755028;0.7977915644491682;7.13493873204653e-06;6.794351365598419e-06;1.0448547802692913;9.999783666663706;0.8335765605088683;0.01556265756580524;0.01556111498720562;0.7177096799824263;-0.013404939919620612;0.7179166109453065
23.253391;1.0444869557075627;0.8331260622839806;0.7977908400507764;7.134841968970291e-06;6.794381908359686e-06;1.0448552382817036;9.999784443653526;0.8335774065525684;0.015562660145756413;0.015561104260618385;0.7177103484603153;-0.013404939779581874;0.717915963363064
23.263391;1.0444888489271114;0.8331282301896804;0.7977900490960341;7.134721237902373e-06;6.794437206990277e-06;1.0448556785518872;9.999785354402052;0.8335782052793749;0.015562663525905697;0.015561093917084929;0.717710951614274;-0.013404939667370936;0.71791530189181
23.273391;1.0444907727218393;0.8331304025157363;0.7977891916586377;7.134575485893095e-06;6.79451816341236e-06;1.044856101066214;9.99978635998233;0.8335789523253193;0.015562667676314895;0.015561083942123546;0.7177114894400809;-0.013404939582241865;0.7179146332684047
23.283391;1.0444927318127537;0.8331325764961023;0.7977882685176891;7.134403707487324e-06;6.7946254075499925e-06;1.0448565051723437;9.999787427268599;0.8335796456627391;0.015562672533746144;0.015561074329139111;0.7177119624324317;-0.013404939523219356;0.7179139633604154
23.293391;1.0444947303591483;0.8331347494814765;0.7977872808226953;7.134204980427601e-06;6.794759387325376e-06;1.0448568904125592;9.999788534143864;0.8335802851242392;0.015562678018757409;0.01556106507421679;0.7177123718717807;-0.013404939489167506;0.7179132975748829
23.303391;1.0444967711911133;0.8331369190194379;0.7977862299923875;7.133978329580406e-06;6.794920404925818e-06;1.0448572567225771;9.999789663420978;0.8335808716386871;0.015562684061628808;0.015561056154926516;0.7177127199432922;-0.013404939478933989;0.717912641173257
23.313391;1.044498855986276;0.8331390829024196;0.7977851178063099;7.133722527490894e-06;6.795108586396094e-06;1.0448576043822257;9.99979079639459;0.8335814069492293;0.015562690622085614;0.015561047509378088;0.7177130093747682;-0.013404939491469266;0.7179119994289255
23.323391;1.0445009861298324;0.8331412391005578;0.7977839465566144;7.133436133026148e-06;6.795323949990056e-06;1.0448579341846655;9.999791919334081;0.8335818938188022;0.01556269769035598;0.015561039040639518;0.7177132434209487;-0.013404939525916917;0.7179113774812927
23.333391;1.0445031633348747;0.8331433857715785;0.7977827189424861;7.133117686321623e-06;6.795566486413838e-06;1.0448582471653554;9.999793031735976;0.8335823361700613;0.015562705275638376;0.015561030639305293;0.7177134262674854;-0.013404939581760108;0.7179107795415544
23.343391;1.044505389191128;0.8331455215582714;0.7977814378737792;7.132765813084842e-06;6.795836187194144e-06;1.0448585441480736;9.999794140859455;0.8335827384236583;0.015562713390452936;0.015561022198334848;0.717713563352035;-0.013404939658815906;0.7179102079086288
23.353391;1.0445076643408024;0.8331476456038663;0.7977801065987773;7.132379410107394e-06;6.796132911395702e-06;1.0448588259702742;9.99979525098156;0.8335831044756672;0.015562722032910587;0.015561013616047264;0.7177136612883019;-0.013404939757017094;0.7179096628158418
23.363391;1.0445099880285384;0.8331497568772374;0.7977787289466779;7.131957966535835e-06;6.796455984709236e-06;1.0448590939611637;9.999796362014248;0.8335834374266798;0.015562731179674038;0.015561004792114867;0.7177137272191937;-0.013404939876275973;0.717909143420859
23.373391;1.0445123576990678;0.8331518538746626;0.7977773095404642;7.131501663796647e-06;6.796803947918826e-06;1.044859350055502;9.999797475831814;0.8335837395148832;0.015562740791767145;0.01556099562818553;0.7177137682003417;-0.013404940016488216;0.7179086490031978
23.383391;1.0445147687612528;0.8331539349743471;0.7977758540005627;7.131011312666329e-06;6.797174865674878e-06;1.0448595965051064;9.999798601539476;0.833584011631152;0.015562750821859208;0.015560986045170266;0.7177137910032129;-0.013404940177471767;0.7179081793361305
23.393391;1.044517214687813;0.833155998254141;0.7977743686074141;7.1304883528015e-06;6.797566848563039e-06;1.0448598353166676;9.999799757704565;0.8335842536343147;0.01556276121961597;0.015560975999273845;0.7177138018530224;-0.013404940358810628;0.7179077344693625
23.403391;1.0445196874224925;0.8331580411230955;0.7977728593865143;7.129934692865509e-06;6.797978312772552e-06;1.044860067793099;9.999800972946419;0.8335844655132321;0.015562771930094641;0.015560965477187851;0.7177138058714347;-0.013404940559714999;0.7179073146260675
23.413391;1.0445221783418117;0.8331600608575662;0.7977713315418297;7.129352361331498e-06;6.798407973702612e-06;1.0448602944989573;9.99980228505434;0.8335846474895413;0.01556278288813316;0.015560954479203724;0.7177138066691461;-0.01340494077898457;0.7179069201206955
23.423391;1.044524679019054;0.8331620551048423;0.7977697894593273;7.128743341148889e-06;6.798854696972256e-06;1.0448605158003677;9.999803738442033;0.8335847987617466;0.01556279402042912;0.015560943004829679;0.717713806855667;-0.013404941015044386;0.7179065509504233
23.433391;1.0445271811603838;0.8331640217116782;0.7977682370575623;7.128109631303392e-06;6.799317358282714e-06;1.0448607325310517;9.999805379600817;0.8335849165980016;0.015562805247465686;0.015560931050807794;0.7177138094780339;-0.013404941266005747;0.7179062065209584
23.443391;1.0445296763306986;0.8331659590149579;0.7977666784314889;7.127453313234659e-06;6.799794866023587e-06;1.0448609457963502;9.999807253730172;0.8335849964132032;0.015562816479021602;0.015560918617518427;0.7177138191182112;-0.013404941529902849;0.7179058863077655
23.453391;1.0445321556101277;0.8331678666679254;0.7977651179946453;7.126776583486512e-06;6.800286142297691e-06;1.0448611560000456;9.99980940727758;0.8335850321734255;0.01556282761857113;0.015560905707150758;0.7177138418013498;-0.013404941805068668;0.7179055908617833
23.463391;1.0445346092695045;0.8331697458416277;0.7977635598841848;7.1260815964628036e-06;6.8007899663203305e-06;1.0448613622482565;9.999811892320208;0.8335850171871066;0.015562838577722952;0.015560892314100246;0.717713884134519;-0.013404942090294731;0.7179053216895753
23.473391;1.0445370273970307;0.8331715985769061;0.7977620073727932;7.125370071207102e-06;6.801304964145407e-06;1.0448615625301718;9.99981476427815;0.8335849452468254;0.015562849283938727;0.015560878419666878;0.7177139521184855;-0.01340494238465041;0.7179050802326085
23.483391;1.0445394010049371;0.8331734268583423;0.7977604627630235;7.124643149991241e-06;6.801829675817379e-06;1.0448617541153173;9.999818074502507;0.8335848111910246;0.015562859682893206;0.015560863996104048;0.7177140501037811;-0.013404942687230977;0.7179048672833381
23.493391;1.0445417216733721;0.8331752317908896;0.7977589279531376;7.123901799649321e-06;6.802362554361739e-06;1.044861933883892;9.99982186739165;0.8335846107336277;0.015562869743907111;0.015560849019821167;0.7177141805766775;-0.013404942997076248;0.7179046828312101
23.503391;1.044543980370332;0.8331770133009652;0.7977574052320436;7.123147282260747e-06;6.802902051930507e-06;1.044862098457183;9.999826185438474;0.8335843402298935;0.015562879460695662;0.015560833483676807;0.7177143446992985;-0.013404943313028685;0.7179045256604945
23.513391;1.0445461676468664;0.8331787707369409;0.7977558978065115;7.122381214528047e-06;6.803446712790782e-06;1.04486224403334;9.999831075249617;0.8335839968047632;0.015562888847506666;0.015560817397654424;0.7177145430327263;-0.01340494363345958;0.7179043930839337
23.523391;1.0445482744608472;0.8331805037982876;0.7977544099695834;7.121605498563689e-06;6.803995230052047e-06;1.044862366532158;9.999836591655734;0.8335835787866284;0.015562897941110099;0.015560800784279995;0.7177147760942219;-0.013404943956443888;0.7179042814126266
23.533391;1.0445502921374443;0.8331822129105354;0.7977529466876578;7.120822334193387e-06;6.804546590299481e-06;1.0448624620823206;9.999842800812571;0.8335830855120926;0.015562906800910586;0.015560783679196034;0.7177150445933681;-0.01340494428030031;0.7179041866688146
23.543391;1.0445522121510702;0.8331838989912832;0.7977515127981275;7.120033906506873e-06;6.8051000357277145e-06;1.0448625270839653;9.999849776249775;0.8335825163694451;0.015562915502680111;0.015560766131758863;0.717715349213422;-0.013404944603743257;0.7179041047964273
23.553391;1.044554026715205;0.8331855629307758;0.7977501123821259;7.1192419138431335e-06;6.805654721795636e-06;1.0448625582479465;9.999857589803879;0.8335818704495096;0.015562924134582655;0.01556074819205412;0.7177156901169816;-0.013404944925740073;0.7179040314298111
23.563391;1.0445557300562958;0.8331872050183894;0.7977487484190309;7.118447663509149e-06;6.806209559717657e-06;1.0448625530400693;9.999866303523723;0.8335811465644646;0.015562932785324838;0.015560729892317606;0.7177160668079664;-0.013404945245409083;0.7179039619309069
23.573391;1.0445573192316062;0.8331888246560143;0.7977474225897553;7.117652566370975e-06;6.806763427144131e-06;1.0448625099984727;9.999875959989978;0.8335803426499442;0.015562941526439491;0.015560711243366603;0.7177164782731389;-0.013404945561797228;0.7179038919636518
23.583391;1.0445587937322474;0.8331904206935055;0.7977461352300113;7.116858291538683e-06;6.807315330607149e-06;1.0448624293306594;9.999886575653823;0.8335794554604284;0.015562950415262223;0.01556069223659608;0.7177169229582654;-0.013404945873697281;0.7179038177787109
23.593391;1.044560154856058;0.8331919922352531;0.7977448854480385;7.116066688188833e-06;6.807864375603884e-06;1.0448623136814215;9.999898142785538;0.8335784812334639;0.015562959510787809;0.015560672842903354;0.7177173988967764;-0.013404946179808285;0.7179037359293506
23.603391;1.0445614056161359;0.8331935393994662;0.797743671664202;7.11527986370653e-06;6.8084098509516575e-06;1.0448621677033638;9.999910633922248;0.8335774168017562;0.015562968875872982;0.015560653022728169;0.7177179039158724;-0.013404946479001706;0.7179036431003181
23.613391;1.0445625504029414;0.8331950634306604;0.7977424923872338;7.1145001024203375e-06;6.808951381923021e-06;1.0448619967329233;9.999924008168785;0.8335762605547498;0.015562978570009472;0.01556063274255029;0.7177184355937285;-0.013404946770355912;0.7179035359389853
23.623391;1.0445635943019829;0.8331965659486172;0.797741346287649;7.113729539062047e-06;6.809488778229503e-06;1.0448618057928294;9.999938223706016;0.833575012434551;0.01556298864444748;0.015560611981657977;0.7177189914225224;-0.013404947053048214;0.71790341052707
23.633391;1.0445645428148906;0.8331980481409728;0.7977402314788656;7.112970051598127e-06;6.810021706499504e-06;1.0448615992820405;9.999953247005093;0.8335736727954022;0.015562999138728755;0.01556059072522119;0.7177195692346787;-0.013404947326358095;0.7179032620824782
23.643391;1.0445654018514454;0.8331995106612299;0.7977391450643195;7.112223383517934e-06;6.81054952073912e-06;1.044861381496651;9.999969050792194;0.8335722412983037;0.015563010078069256;0.015560568953240718;0.7177201673323245;-0.013404947589734331;0.7179030854032659
23.653391;1.0445661776536779;0.8332009541173566;0.7977380838702851;7.111491193404214e-06;6.811071302860213e-06;1.044861157332957;9.999985610432283;0.833570716981311;0.015563021471141384;0.015560546640518398;0.7177207844271832;-0.01340494784277134;0.717902875399466
23.663391;1.0445668765599834;0.83320237954995;0.7977370459582896;7.1107749633450944e-06;6.8115861487324144e-06;1.0448609320495945;10.000002903865063;0.833569099211275;0.015563033308750123;0.015560523761836371;0.7177214198035661;-0.013404948085266922;0.7179026271008896
23.673391;1.0445675048695409;0.8332037882702367;0.7977360312626484;7.110075882521447e-06;6.8120934703350775e-06;1.0448607103387815;10.000020907684704;0.833567388266971;0.015563045565050797;0.01556050028743251;0.717722073282912;-0.013404948317440771;0.7179023358101874
23.683391;1.0445680693762043;0.833205181330418;0.7977350404684985;7.109394888437724e-06;6.812592982441711e-06;1.0448604955685037;10.000039590365093;0.8335655852252586;0.015563058199257117;0.015560476182349577;0.7177227446745937;-0.0134049485400714;0.7179019974703232
23.693391;1.04456857752862;0.8332065593134741;0.7977340733150272;7.1087327547576475e-06;6.8130845161991326e-06;1.0448602895101013;10.000058914388301;0.8335636918407158;0.015563071158397739;0.015560451423086043;0.7177234334696532;-0.013404948754487923;0.717901608320983
23.703391;1.0445690359852013;0.833207922465387;0.7977331280721754;7.108089936615258e-06;6.813567922017872e-06;1.0448600927522342;10.00007884580226;0.8335617107119271;0.015563084380333466;0.015560426008576433;0.7177241391110829;-0.01340494896237595;0.7179011643856917
23.713391;1.0445694491833817;0.833209270836915;0.7977322024116675;7.1074662841795255e-06;6.814043138694277e-06;1.044859905325234;10.000099356385332;0.8335596454801558;0.015563097793869411;0.015560399953293214;0.7177248612379219;-0.013404949165335871;0.7179006617309301
23.723391;1.0445698197333566;0.833210604147822;0.7977312943563979;7.10686101414782e-06;6.814510269862377e-06;1.0448597267394786;10.00012041713982;0.833557500828384;0.015563111318608287;0.01556037328213414;0.7177255997623234;-0.013404949364515412;0.7179000969064754
23.733391;1.0445701495063704;0.8332119212798504;0.7977304021758675;7.106272982362502e-06;6.814969429404885e-06;1.0448595560864855;10.00014199166498;0.8335552821961182;0.015563124866592217;0.015560346028804625;0.7177263549593147;-0.013404949560524819;0.7178994671706265
23.743391;1.0445704398326336;0.8332132198775875;0.7977295238697432;7.105700929507299e-06;6.81542053564054e-06;1.0448593926435805;10.00016403325746;0.8335529953095953;0.015563138344884861;0.015560318230093554;0.7177271272448846;-0.013404949753466084;0.7178987708890436
23.753391;1.0445706913863828;0.8332144966841686;0.7977286575002691;7.1051436567893135e-06;6.815863330912903e-06;1.044859235770233;10.000186490142145;0.8335506459050576;0.01556315166037861;0.015560289928944144;0.7177279168704662;-0.013404949943023757;0.717898007840255
23.763391;1.044570904575328;0.8332157481721509;0.7977278020439419;7.104600302023578e-06;6.816297505942992e-06;1.044859084156653;10.000209317092418;0.8335482397957119;0.015563164730984756;0.015560261185714809;0.7177287242267407;-0.013404950128623553;0.7178971790729394
23.773391;1.044571079998817;0.8332169705701267;0.7977269576980761;7.104070444099203e-06;6.816722770554449e-06;1.0448589353046251;10.000232483815015;0.8335457832284682;0.01556317750325696;0.01556023208311879;0.7177295500056211;-0.013404950309662423;0.7178962866252093
23.783391;1.0445712184991327;0.833218159436544;0.7977261254803273;7.103553835137253e-06;6.81713886214768e-06;1.0448587847464115;10.00025597889182;0.8335432835091686;0.015563189959998123;0.015560202723922818;0.7177303944585213;-0.013404950485831969;0.7178953331752452
23.793391;1.0445713210631973;0.8332193094598669;0.797725306665412;7.103050220349092e-06;6.817545519690959e-06;1.0448586257430204;10.000279812215364;0.8335407493646398;0.01556320210325349;0.015560173219558233;0.7177312569302863;-0.013404950657259681;0.7178943216287224
23.803391;1.0445713889366146;0.8332204144828781;0.7977245023860441;7.1025595376082675e-06;6.817942524583715e-06;1.0448584506665566;10.00030401018938;0.8335381904420548;0.015563213929937732;0.015560143672207266;0.7177321364049893;-0.013404950824274568;0.7178932550209549
23.813391;1.0445714234014494;0.8332214677403117;0.7977237134035967;7.102082150373775e-06;6.818329813888545e-06;1.044858252686382;10.00032860014209;0.8335356161446652;0.01556322542659585;0.015560114167368506;0.717733032084963;-0.013404950987135632;0.7178921366909452
23.823391;1.0445714251526506;0.8332224627166047;0.7977229403767411;7.101618710892311e-06;6.8187075391871095e-06;1.0448580263974068;10.000353593036891;0.8335330346874807;0.015563236581602968;0.015560084785137271;0.7177339435226864;-0.01340495114599578;0.7178909703719386
23.833391;1.0445713944437085;0.8332233940541368;0.7977221847073332;7.101169732335561e-06;6.819076061684275e-06;1.0448577675178132;10.000378975503567;0.8335304529234057;0.015563247391990767;0.015560055613255947;0.7177348707848387;-0.013404951300977328;0.717889760028689
23.843391;1.044571331875044;0.8332242577579452;0.7977214490829093;7.10073528409704e-06;6.8194359751251864e-06;1.0448574723491353;10.000404713790946;0.8335278766212423;0.015563257854642737;0.015560026741717208;0.7177358145638082;-0.013404951452228723;0.71788850960273
23.853391;1.0445712387954225;0.8332250511371005;0.7977207367761019;7.100314997764424e-06;6.819788091322869e-06;1.0448571382577965;10.00043076377493;0.8335253107517996;0.015563267959141909;0.01555999825369534;0.7177367755928933;-0.013404951599973257;0.717887223287142
23.863391;1.0445711173392727;0.8332257727992323;0.7977200503303699;7.099908314812615e-06;6.820133312399595e-06;1.044856764855042;10.000457078081169;0.8335227594564873;0.015563277695982678;0.01555997023378614;0.7177377534958609;-0.013404951744581475;0.7178859061240979
23.873391;1.0445709704652628;0.8332264225670042;0.7977193913015143;7.099514808403532e-06;6.820472558434487e-06;1.0448563538467175;10.000483608208828;0.8335202257010786;0.015563287065965992;0.015559942780042392;0.7177387460780148;-0.013404951886598999;0.7178845636781126
23.883391;1.0445708020322646;0.8332270013345712;0.797718760874543;7.0991343691780006e-06;6.820806747916422e-06;1.0448559075026453;10.00051030725048;0.8335177114585102;0.015563296077010264;0.015559916004207955;0.7177397494737638;-0.013404952026726915;0.7178832010392969
23.893391;1.044570616485873;0.8332275108225653;0.7977181601374267;7.098767259200652e-06;6.8211366135890635e-06;1.044855427644332;10.000537135508406;0.8335152188369754;0.015563304737005547;0.01555989002355687;0.7177407588476452;-0.013404952165808549;0.7178818228360528
23.903391;1.0445704183036333;0.8332279530437348;0.7977175901689758;7.098414130884988e-06;6.821462490875315e-06;1.0448549157746252;10.00056406320591;0.833512750944858;0.015563313054722423;0.015559864950935502;0.7177417693502068;-0.0134049523046651;0.7178804341013947
23.913391;1.0445702121471396;0.8332283294539544;0.7977170521360128;7.098075868775265e-06;6.82178441179198e-06;1.0448543738004683;10.000591064703416;0.8335103114403597;0.015563321044840959;0.015559840887218639;0.7177427767196224;-0.01340495244385734;0.7178790403750065
23.923391;1.0445700032366394;0.8332286404559869;0.7977165471592115;7.0977532479967566e-06;6.8221024046100815e-06;1.0448538049338698;10.000618110365807;0.8335079033515402;0.015563328727053249;0.015559817915183408;0.7177437773495019;-0.013404952583746318;0.7178776471357904
23.933391;1.0445697969313419;0.8332288855036966;0.7977160759935908;7.097446747301067e-06;6.8224166088786385e-06;1.044853214006341;10.000645164453767;0.8335055281294823;0.015563336115348839;0.015559796094580006;0.7177447681995117;-0.01340495272472985;0.7178762594449285
23.943391;1.0445695981242404;0.8332290633181317;0.7977156386910325;7.097156580409948e-06;6.822727232645719e-06;1.0448526068104562;10.000672185278418;0.8335031854749876;0.015563343198833091;0.01555977546806512;0.71774574648409;-0.013404952867271398;0.7178748814770163
23.953391;1.04456941124132;0.833229172337676;0.7977152345907391;7.0968826872441515e-06;6.823034581383328e-06;1.0448519893906643;10.000699125777496;0.8335008740577414;0.015563349928043252;0.015559756075775408;0.7177467096244237;-0.013404953011847898;0.7178735159339796
23.963391;1.0445692406749356;0.8332292114557626;0.7977148624637863;7.096624676997845e-06;6.8233390286450165e-06;1.0448513681991982;10.000725938359679;0.8334985924206689;0.015563356224856422;0.015559737960332753;0.7177476560116544;-0.013404953159131101;0.7178721640487516
23.973391;1.0445690909688272;0.8332291806421769;0.7977145204936219;7.096381956611016e-06;6.823640826358092e-06;1.0448507505294549;10.000752580751453;0.8334963393870745;0.015563362009299937;0.015559721159993586;0.7177485853449532;-0.0134049533101952;0.7178708260183799
23.983391;1.0445689663515927;0.8332290810163601;0.797714206272324;7.09615407398651e-06;6.82393984077592e-06;1.0448501445118552;10.000779017673649;0.8334941143132318;0.015563367216514247;0.015559705697490947;0.7177494976979059;-0.013404953466420356;0.7178695013618034
23.993391;1.0445688705333638;0.8332289142905671;0.7977139165659319;7.09594097423501e-06;6.824235286890436e-06;1.0448495591606297;10.00080522148136;0.8334919175214134;0.0155633717935606;0.015559691570507827;0.7177503927166476;-0.013404953629304604;0.7178681895312687
24.003391;1.0445688071844117;0.8332286823829416;0.7977136469026859;7.095742894844562e-06;6.824525848995107e-06;1.0448490044267242;10.00083117578716;0.8334897503046688;0.015563375688312595;0.015559678755834595;0.7177512698616847;-0.013404953800354714;0.7178668908546693
24.013391;1.044568779808313;0.8332283873960784;0.7977133918089451;7.095560069546758e-06;6.8248103961286875e-06;1.0448484909626174;10.000856876199075;0.8334876142365386;0.015563378839694648;0.01555966723149305;0.7177521288366062;-0.013404953980816174;0.7178656069239476
24.023391;1.0445687909998658;0.8332280314801731;0.7977131457625611;7.095392610302546e-06;6.825088556198875e-06;1.0448480295889255;10.000882326237788;0.833485510664562;0.01556338117548826;0.015559657000307854;0.7177529697315378;-0.013404954171269407;0.7178643401629171
24.033391;1.0445688422713382;0.8332276170051138;0.7977129040427849;7.095240544581551e-06;6.825360487071197e-06;1.0448476298716298;10.000907531933828;0.8334834406735886;0.015563382620956974;0.015559648086702993;0.7177537932997872;-0.013404954371474077;0.7178630933947732
24.043391;1.0445689341149775;0.8332271471810209;0.7977126628487707;7.095103783542662e-06;6.825626239949106e-06;1.0448472989519328;10.000932493738876;0.8334814049722928;0.015563383103769438;0.01555964051006321;0.7177546012241798;-0.013404954580626694;0.7178618699348569
24.053391;1.0445690656098838;0.8332266263896293;0.7977124189229573;7.094982035860823e-06;6.825885349323835e-06;1.0448470422815421;10.000957199949484;0.8334794040005514;0.015563382548960893;0.015559634274828286;0.7177553958254684;-0.013404954797828309;0.717860673816225
24.063391;1.044569234004459;0.8332260599238649;0.797712169393372;7.0948747697824245e-06;6.826136744729682e-06;1.0448468647985036;10.000981623387604;0.8334774386216479;0.015563380877905682;0.015559629385821009;0.7177561796138473;-0.013404955022415925;0.7178595094196383
24.073391;1.0445694346540833;0.8332254533590968;0.7977119119944343;7.094781282006786e-06;6.826378990147124e-06;1.0448467711712834;10.0010057149056;0.83347551076242;0.015563378010874115;0.015559625863758218;0.7177569553521962;-0.013404955253942193;0.7178583805420621
24.083391;1.044569661192366;0.8332248119548498;0.797711645267801;7.094700835719198e-06;6.826610793676357e-06;1.0448467656867766;10.001029398719131;0.8334736234960624;0.015563373864035925;0.015559623749466697;0.7177577261739115;-0.013404955491995529;0.7178572896909926
24.093391;1.044569905760407;0.8332241404015259;0.7977113685044369;7.094632731810998e-06;6.826831370623628e-06;1.044846852136002;10.001052580532289;0.8334717808003533;0.015563368349273127;0.015559623092756075;0.7177584951532393;-0.013404955736388693;0.7178562378690896
24.103391;1.0445701588941316;0.833223442704099;0.7977110815120372;7.094576371710642e-06;6.827040458471811e-06;1.044847033993131;10.001075162318548;0.8334699871093127;0.015563361386915876;0.015559623934488398;0.7177592647248667;-0.013404955987699764;0.7178552247155431
24.113391;1.044570409291139;0.8332227219768368;0.7977107842749583;7.094531437379014e-06;6.82723812600873e-06;1.0448473146287345;10.001097048736911;0.8334682465203384;0.015563352926288625;0.01555962630225962;0.7177600365056102;-0.01340495624736996;0.7178542491408079
24.123391;1.0445706446860576;0.8332219805026271;0.797710476516808;7.094498074603376e-06;6.82742463155717e-06;1.0448476971915486;10.001118147461211;0.8334665619719995;0.015563342961361767;0.015559630215379714;0.7177608114711769;-0.013404956517208093;0.7178533101960541
24.133391;1.0445708537655165;0.8332212200373426;0.7977101575014731;7.094476826303477e-06;6.827600553593064e-06;1.0448481846901314;10.001138374794584;0.8334649352115043;0.015563331528956774;0.015559635681259208;0.7177615901768101;-0.013404956799001756;0.7178524075017768
24.143391;1.0445710273312874;0.8332204418066499;0.7977098265002878;7.094468202129646e-06;6.82776687312057e-06;1.044848780012263;10.001157661977265;0.8334633679317371;0.015563318685024335;0.01555964268629552;0.7177623728669413;-0.013404957094409727;0.717851540940482
24.153391;1.0445711582353905;0.8332196463849435;0.7977094833489385;7.0944722923834004e-06;6.82792461695581e-06;1.0448494856132726;10.001175952675828;0.8334618627240528;0.01556330447749481;0.01555965119231222;0.7177631596923577;-0.013404957404908902;0.7178507100465669
24.163391;1.0445712413827974;0.8332188336430033;0.7977091281333205;7.094488891918752e-06;6.828074477973891e-06;1.044850303721487;10.001193199840452;0.8334604225526974;0.015563288941629045;0.015559661135614383;0.71776395124785;-0.013404957731864335;0.7178499139603555
24.173391;1.0445712744273032;0.8332180025508562;0.7977087605621059;7.094517835677281e-06;6.828216967216474e-06;1.044851236954448;10.00120937100176;0.8334590498708163;0.01556327211569548;0.015559672427214531;0.717764749003574;-0.013404958076713271;0.7178491519192448
24.183391;1.0445712583531097;0.8332171513164366;0.7977083798587677;7.094559115339117e-06;6.828352912957624e-06;1.0448522882746094;10.001224450461832;0.8334577463457086;0.015563254059039083;0.015559684960183395;0.7177655551806664;-0.01340495844106232;0.7178484232735074
24.193391;1.0445711967783171;0.8332162777926782;0.7977079846927113;7.094612820955005e-06;6.828483710106021e-06;1.044853460146264;10.001238434933843;0.8334565126282842;0.015563234858807786;0.015559698619168281;0.7177663722033398;-0.013404958826614905;0.7178477270332809
24.203391;1.0445710942169844;0.8332153795970886;0.7977075729765702;7.094678924695465e-06;6.8286110144021014e-06;1.044854753456578;10.001251336065772;0.8334553483560203;0.01556321461767564;0.015559713284996227;0.7177672019371819;-0.013404959235013714;0.7178470619416949
24.213391;1.0445709550820175;0.8332144545371474;0.7977071422132569;7.09475707912478e-06;6.828736191015227e-06;1.044856166944954;10.001263182745559;0.8334542527335547;0.015563193434776624;0.015559728837422283;0.717768044957124;-0.01340495966768949;0.7178464269242681
24.223391;1.044570784037961;0.8332135013639885;0.7977066904519576;7.094846832338615e-06;6.828860110161263e-06;1.0448576976334807;10.001274013418723;0.8334532248934131;0.015563171395774763;0.015559745159232826;0.7177689002545481;-0.013404960125710366;0.7178458210650477
24.233391;1.0445705862228716;0.8332125197890422;0.797706217016027;7.094948052341603e-06;6.828983450168376e-06;1.0448593415643141;10.001283870786919;0.8334522636219164;0.015563148572932117;0.015559762143991277;0.717769765587152;-0.013404960609664458;0.7178452434673602
24.243391;1.0445703665204416;0.8332115099217206;0.7977057226230548;7.095061132929294e-06;6.829106998488897e-06;1.0448610941117307;10.001292798723942;0.8334513668255938;0.015563125029239169;0.015559779705138683;0.717770638108603;-0.01340496111959343;0.7178446936017814
24.253391;1.0445701289974807;0.8332104723574034;0.7977052095506498;7.095187042767314e-06;6.829231577873716e-06;1.0448629501618332;10.001300833305114;0.8334505311633322;0.015563100817755396;0.015559797778514453;0.7177715147325189;-0.0134049616549093;0.7178441716131871
24.263391;1.0445698773184184;0.8332094089896549;0.7977046819292208;7.0953271826496745e-06;6.8293579256915515e-06;1.0448649043125204;10.001307999462332;0.8334497521066011;0.01556307598247416;0.015559816320078652;0.7177723921927619;-0.01340496221442139;0.7178436781134717
24.273391;1.0445696153046575;0.8332083230897576;0.7977041454286263;7.095482986529358e-06;6.829486750333741e-06;1.0448669508331963;10.001314316233083;0.8334490244012562;0.015563050575370937;0.01555983530111196;0.7177732668930128;-0.013404962796645934;0.717843213703603
24.283391;1.044569346844645;0.8332072183111177;0.797703606466955;7.095655619092482e-06;6.829618753344056e-06;1.0448690837806525;10.001319797100589;0.8334483430377982;0.015563024675668063;0.015559854697146486;0.717774134793954;-0.013404963400135498;0.7178427786308521
24.293391;1.0445690751387564;0.833206098149335;0.7977030713951899;7.095845920580949e-06;6.829754518452125e-06;1.0448712974774894;10.00132444780778;0.8334477044445284;0.01556299838517202;0.015559874478924145;0.71777499194262;-0.013404964023548826;0.7178423729320639
24.303391;1.0445688017115735;0.8332049662674571;0.7977025458857481;7.096054370654305e-06;6.829894430871264e-06;1.0448735865462255;10.001328270149113;0.833447107011847;0.01556297180433485;0.015559894612989114;0.7177758354724099;-0.013404964665621992;0.7178419967734168
24.313391;1.0445685262521114;0.8332038268226846;0.7977020349733214;7.096280992348463e-06;6.830038803486711e-06;1.0448759454890102;10.001331265802962;0.8334465507777008;0.015562945018523547;0.015559915060297122;0.7177766642068879;-0.013404965325133722;0.7178416503568746
