time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.323391;1.0445682473895757;0.8332026847818085;0.7977015434249871;7.096525380741933e-06;6.830187925492623e-06;1.0448783684998175;10.001333436137328;0.8334460367674474;0.015562918103012902;0.015559935767308646;0.7177774784778388;-0.013404966000737956;0.7178413334282515
24.333391;1.0445679636562653;0.8332015458986813;0.7977010757750547;7.096786929176033e-06;6.830341786216947e-06;1.0448808492725181;10.001334781306893;0.8334455663252621;0.015562891129480918;0.01555995666716774;0.717778279515014;-0.013404966690772051;0.7178410448434281
24.343391;1.044567674207073;0.8332004153953653;0.7977006361702154;7.097064942885561e-06;6.830499951772271e-06;1.0448833805135067;10.001335299318098;0.8334451406568278;0.015562864168580354;0.015559977695244417;0.7177790690460037;-0.01340496739331236;0.7178407826169894
24.353391;1.0445673783489378;0.83319929624177;0.7977002281763775;7.097358545300721e-06;6.830661697715719e-06;1.0448859534578414;10.001334984307523;0.8334447606204107;0.015562837286104695;0.015559998798086191;0.7177798492258115;-0.013404968106407941;0.7178405444914395
24.363391;1.044567074365799;0.8331981889275588;0.7976998543885857;7.097666777383346e-06;6.830825935049134e-06;1.0448885577840035;10.001333824298563;0.8334444262849939;0.015562810526211205;0.015560019932338562;0.7177806227531328;-0.013404968828128555;0.7178403285108058
24.373391;1.0445667594873087;0.8331970928429141;0.7976995159961197;7.097988878224241e-06;6.830991128153798e-06;1.044891182300851;10.001331801355681;0.8334441362377862;0.015562783903667991;0.015560041065230642;0.7177813931578201;-0.013404969556372997;0.7178401330604759
24.383391;1.0445664304613238;0.833196007852806;0.7976992126385777;7.098324363108888e-06;6.83115551112159e-06;1.0448938162152914;10.001328896714528;0.833443887755313;0.015562757421133017;0.015560062173832651;0.7177821647146245;-0.013404970288853;0.7178399564602593
24.393391;1.0445660838403394;0.8331949346517926;0.7976989428564651;7.098672994307375e-06;6.83131727247173e-06;1.0448964501195337;10.001325098315567;0.8334436779617674;0.015562731082425852;0.01556008324450077;0.7177829415526029;-0.013404971023354384;0.7178397967915584
24.403391;1.044565716661132;0.8331938737935645;0.7976987049223394;7.09903478079627e-06;6.83147456048536e-06;1.0448990763251402;10.001320408367057;0.8334435046762436;0.015562704889976155;0.015560104280883919;0.7177837269466939;-0.013404971757741878;0.7178396520387447
24.413391;1.0445653268756567;0.8331928251304508;0.7976984971574118;7.099409861084025e-06;6.831625530646858e-06;1.0449016892213328;10.001314847553589;0.83344336645148;0.015562678852980912;0.015560125306744395;0.7177845234583927;-0.013404972489626597;0.7178395201455625
24.423391;1.044564912796748;0.8331917885532982;0.7976983178267592;7.0997983919237445e-06;6.831768405053303e-06;1.0449042857263824;10.001308450773085;0.83344326239547;0.015562653009570845;0.015560146346902518;0.7177853328951362;-0.01340497321629501;0.7178393992488046
24.433391;1.0445644727527676;0.8331907644626453;0.7976981654276998;7.100200589303503e-06;6.831901437633984e-06;1.0449068648212485;10.001301262376721;0.8334431922089847;0.01556262743856444;0.015560167406988446;0.7177861560041119;-0.01340497393502837;0.7178392879254188
24.443391;1.0445640055495127;0.8331897533326925;0.7976980389615205;7.1006167871063546e-06;6.832022853123079e-06;1.044909426481002;10.001293339507038;0.8334431561556944;0.015562602249012911;0.015560188483681642;0.7177869928709902;-0.013404974643365283;0.7178391850721284
24.453391;1.0445635109077114;0.8331887553718412;0.797697937507022;7.1010474788489e-06;6.832130785752587e-06;1.044911971306742;10.001284752107896;0.8334431545711459;0.015562577558645426;0.01556020959040088;0.7177878435817282;-0.013404975339102811;0.7178390902431705
24.463391;1.044562989509167;0.8331877703644504;0.7976978595679928;7.101493355541194e-06;6.832223319863612e-06;1.0449145005213476;10.001275571153963;0.8334431872439519;0.015562553480406414;0.01556023075960371;0.7177887084812827;-0.013404976020239035;0.7178390044852034
24.473391;1.0445624427505078;0.8331867975042542;0.7976978028283966;7.101955236441262e-06;6.832298772939009e-06;1.044917015218045;10.001265855040776;0.8334432532831566;0.015562530120644366;0.015560252025713461;0.7177895880483475;-0.013404976685034625;0.7178389304427196
24.483391;1.0445618718031882;0.8331858355857228;0.7976977640687969;7.102433889879409e-06;6.832356057649984e-06;1.044919515277697;10.001255647863005;0.833443351450799;0.015562507573719773;0.01556027341647728;0.7177904820089425;-0.013404977332086168;0.7178388716606271
24.493391;1.0445612761406555;0.8331848834286408;0.797697738827437;7.102929794279257e-06;6.832394775829755e-06;1.0449219989477;10.001244990480433;0.8334434805435795;0.015562485910477987;0.015560294954058498;0.7177913881745529;-0.013404977960182909;0.7178388318262563
24.503391;1.0445606526009574;0.8331839401076195;0.797697721121173;7.103442859533686e-06;6.83241507148027e-06;1.044924463014246;10.001233928226224;0.8334436393730078;0.015562465173805065;0.015560316654340711;0.7177923027402946;-0.013404978568014682;0.7178388144485184
24.513391;1.0445599953526445;0.8331830048655245;0.7976977039013334;7.103972345472169e-06;6.832417659887214e-06;1.0449269033219568;10.00122250682643;0.8334438263333255;0.01556244538370288;0.015560338525823648;0.7177932220174706;-0.013404979154213854;0.71783882310118
24.523391;1.0445592963185082;0.8331820768463529;0.7976976801228837;7.104517266877705e-06;6.832403864084596e-06;1.0449293155914374;10.001210769435977;0.8334440391435485;0.015562426550378603;0.015560360577331265;0.7177941435406664;-0.013404979717888777;0.7178388615258445
24.533391;1.0445585460440328;0.833181155173371;0.7976976437025288;7.105076987270996e-06;6.832375075314911e-06;1.044931695775973;10.001198762098705;0.8334442750846291;0.015562408693082102;0.015560382827757435;0.7177950659686558;-0.013404980259030174;0.717838933354052
24.543391;1.0445577353051811;0.8331802393253606;0.7976975900583747;7.105651339322804e-06;6.83233200549484e-06;1.0449340395865876;10.001186535854572;0.8334445317479154;0.015562391852474851;0.015560405302442546;0.7177959890862303;-0.013404980778388554;0.7178390421674685
24.553391;1.0445568564608632;0.8331793291149168;0.7976975161733075;7.106240272186136e-06;6.83227445208532e-06;1.0449363425231728;10.001174139473017;0.8334448078130858;0.015562376090133142;0.015560428028439672;0.7177969140498707;-0.013404981277156388;0.7178391917731103
24.563391;1.0445559032669987;0.8331784245383914;0.7976974203849136;7.106843618760771e-06;6.832201565047295e-06;1.044938600971857;10.001161611831085;0.8334451030707177;0.015562361480930464;0.015560451041085964;0.7177978428954285;-0.01340498175667626;0.7178393860750023
24.573391;1.0445548700757419;0.8331775260640423;0.7976973021868655;7.107461117706543e-06;6.832112360077186e-06;1.0449408126811708;10.001148978128676;0.8334454178989499;0.015562348102357834;0.015560474384871043;0.7177987776593517;-0.013404982218134064;0.7178396287993414
24.583391;1.0445537516501375;0.8331766350014457;0.7976971618615211;7.108092375555533e-06;6.832006135941255e-06;1.0449429761244107;10.001136250826207;0.833445753004241;0.01556233602337493;0.015560498107085112;0.7177997199090563;-0.013404982662357897;0.7178399236827288
24.593391;1.0445525432671565;0.8331757534395327;0.7976970001183832;7.108736763515344e-06;6.831882571394965e-06;1.0449450900144923;10.001123440602477;0.8334461093626665;0.015562325299070682;0.01556052225655703;0.717800670440572;-0.013404983089799604;0.7178402748951769
24.603391;1.0445512412402949;0.8331748838055445;0.7976968181930437;7.109393365358845e-06;6.831741701862756e-06;1.044947153279048;10.001110569849791;0.8334464879647859;0.015562315974438535;0.015560546877510989;0.7178016293294235;-0.01340498350061579;0.7178406867689677
24.613391;1.044549844179782;0.833174028350388;0.7976966179761059;7.110060871623225e-06;6.831583856620119e-06;1.0449491652478424;10.001097675352746;0.8334468897527104;0.01556230809312759;0.015560571999496384;0.7178025964950767;-0.01340498389483203;0.7178411628290303
24.623391;1.0445483533882243;0.8331731889837289;0.7976964018121767;7.110737525485538e-06;6.831409450430728e-06;1.0449511258766289;10.001084801449323;0.8334473157137076;0.015562301699861553;0.015560597643686678;0.7178035717415546;-0.01340498427254327;0.7178417053050323
24.633391;1.0445467714254577;0.8331723676609054;0.797696172293875;7.11142133148455e-06;6.831218653093276e-06;1.0449530357164742;10.001071991125404;0.8334477666198672;0.015562296832735648;0.015560623838734937;0.7178045544046838;-0.013404984633963534;0.71784231549775
24.643391;1.0445451010773616;0.8331715664342366;0.7976959318760016;7.11211028570942e-06;6.831011164620619e-06;1.0449548957446217;10.001059282897657;0.8334482427909292;0.015562293516000195;0.015560650623341664;0.7178055438056745;-0.01340498497924544;0.7178429941220974
24.653391;1.044543345853237;0.8331707865162902;0.7976956824188958;7.112802379882155e-06;6.8307863484469885e-06;1.0449567072698083;10.00104671353577;0.8334487441693927;0.015562291758544969;0.015560678036078447;0.7178065400154134;-0.013404985308191552;0.7178437414540697
24.663391;1.0445415100990194;0.8331700272988146;0.7976954253666613;7.113495650727839e-06;6.830543539945644e-06;1.0449584720178742;10.001034315549148;0.8334492704102869;0.015562291555198724;0.015560706104544816;0.7178075439002267;-0.013404985620139498;0.7178445575341844
24.673391;1.0445395983965442;0.8331692862530216;0.7976951621322964;7.114188461443025e-06;6.830282189423428e-06;1.0449601923942;10.001022109983303;0.83344982088149;0.015562292889186353;0.015560734838999902;0.7178085568549042;-0.01340498591416093;0.7178454419640801
24.683391;1.0445376157248485;0.8331685594790441;0.797694894343;7.114879731240869e-06;6.8300019221233795e-06;1.0449618718969114;10.001010105999931;0.8334503944443115;0.015562295733942414;0.015560764233583683;0.7178095809847898;-0.013404986189302645;0.7178463934978595
24.693391;1.0445355682564592;0.833167842203158;0.7976946243893192;7.115568926227897e-06;6.829702704205906e-06;1.044963515626975;10.000998307511926;0.8334509892457072;0.015562300051651665;0.015560794271783243;0.7178106194465228;-0.013404986444745715;0.717847410048527
24.703391;1.0445334637979584;0.8331671290288115;0.7976943556680725;7.116255899288631e-06;6.829385052277806e-06;1.0449651301029161;10.00098671670607;0.8334516030884457;0.01556230578687175;0.015560824926083842;0.7178116760413353;-0.013404986680024303;0.7178484888512005
24.713391;1.0445313118693054;0.833166414237076;0.7976940921002181;7.116940613844801e-06;6.829050088618895e-06;1.044966722200863;10.000975329098434;0.833452233845935;0.015562312863101137;0.015560856155199436;0.7178127541983671;-0.013404986895082509;0.7178496265400276
24.723391;1.0445291235260539;0.8331656922809028;0.7976938375640816;7.117622878193368e-06;6.828699270129767e-06;1.0449682983859685;10.000964124200548;0.8334528792242835;0.015562321192388604;0.01556088791100895;0.7178138564744115;-0.013404987090024417;0.7178508192316285
24.733391;1.0445269106944846;0.8331649583614597;0.7976935953298103;7.118302335404113e-06;6.8283339227207254e-06;1.044969864400682;10.000953060771819;0.8334535365750244;0.015562330685315741;0.015560920150315606;0.7178149847524196;-0.013404987264926595;0.7178520625585361
24.743391;1.0445246851610208;0.8331642086724638;0.7976933673404931;7.118978662621831e-06;6.827954975269338e-06;1.044971425104108;10.000942083749365;0.8334542033459221;0.01556234124484022;0.01556095283465416;0.7178161405093837;-0.01340498741988541;0.7178533515450785
24.753391;1.0445224575406342;0.8331634400853032;0.7976931539021755;7.119651852319969e-06;6.827563105361668e-06;1.0449729846587883;10.000931136530085;0.8334548776251064;0.015562352761117722;0.015560985913692477;0.7178173249583605;-0.013404987555152244;0.717854680510337
24.763391;1.044520236866248;0.8331626498134604;0.7976929543064175;7.120322445712732e-06;6.827159075326548e-06;1.0449745463785822;10.000920164747143;0.8334555581802952;0.015562365128405352;0.01556101931050189;0.717818538940425;-0.013404987671184285;0.7178560434560407
24.773391;1.0445180313048126;0.8331618358286609;0.7976927677516323;7.120991339856538e-06;6.826743845897827e-06;1.0449761122395518;10.000909112208605;0.8334562439763501;0.015562378266094067;0.015561052927385846;0.7178197824999221;-0.013404987768609239;0.7178574345704529
24.783391;1.0445158493439648;0.8331609977169797;0.7976925937489453;7.121659328296367e-06;6.8263184214055755e-06;1.0449776830391584;10.000897920682466;0.8334569337552358;0.015562392121299963;0.015561086662898188;0.7178210547784593;-0.013404987848361607;0.7178588480567892
24.793391;1.0445137005956997;0.8331601367171727;0.7976924320112069;7.122326934195154e-06;6.825883725577544e-06;1.0449792589665154;10.00088653689821;0.8334576261611445;0.015562406660452973;0.015561120419260882;0.7178223546686181;-0.013404987911755324;0.7178602778089818
24.803391;1.0445115959183857;0.8331592547107473;0.7976922820332619;7.122994447067855e-06;6.825440625068264e-06;1.0449808402390097;10.000874920575479;0.8334583199326714;0.015562421861037555;0.015561154099453378;0.7178236813996063;-0.013404987960156966;0.7178617177397911
24.813391;1.044509546816324;0.8331583530012259;0.7976921429819809;7.12366196131725e-06;6.824990020005979e-06;1.0449824276756157;10.000863045536077;0.8334590136958622;0.015562437706561768;0.015561187607234536;0.7178250344124404;-0.013404987994811301;0.7178631624558944
24.823391;1.0445075646887583;0.8331574318287557;0.7976920141870645;7.124329438900154e-06;6.824533015989919e-06;1.044984022159233;10.00085089173373;0.8334597060143986;0.015562454187218735;0.015561220859096015;0.7178264130472218;-0.013404988017129098;0.7178646077753446
24.833391;1.0445056604009824;0.833156491059224;0.7976918955247723;7.124996667845626e-06;6.8240711461490945e-06;1.0449856230718801;10.000838437929723;0.8334603960401492;0.01556247130064917;0.01556125380466688;0.7178278163105865;-0.013404988028994206;0.7178660508859682
24.843391;1.0445028898849626;0.8331547700287117;0.7976917875418424;7.365404187651546e-06;7.053148056345668e-06;1.0449872277334578;10.000825664625788;0.8334610839269015;0.015562489044532675;0.015561286434439246;0.7178292424842629;-0.01340498803279063;0.7178674901978169
24.853391;1.0445011682923857;0.8331537905570373;0.7976916916856354;7.366068638983554e-06;7.052682608240319e-06;1.0449888323874552;10.000812560991339;0.8334617706794255;0.015562507409660527;0.015561318762498885;0.7178306887813937;-0.013404988031021924;0.717868925282883
24.863391;1.0444995469324743;0.8331527921524627;0.7976916102597761;7.3667294306356884e-06;7.052218623805337e-06;1.0449904331864242;10.000799123513662;0.8334624578523009;0.015562526384103456;0.015561350803398067;0.7178321516886026;-0.013404988025809248;0.7178703569787822
24.873391;1.0444980282991487;0.833151776160608;0.7976915458254114;7.367384664627352e-06;7.051758123942145e-06;1.0449920269206994;10.000785346558212;0.8334631472724531;0.015562545954172195;0.015561382564675387;0.717833627777726;-0.013404988018775117;0.7178717873275565
24.883391;1.0444966126031758;0.833150745605165;0.7976915003385288;7.368032609029046e-06;7.051302933204725e-06;1.0449936119663161;10.000771216505516;0.8334638408487298;0.015562566093331091;0.015561414050737576;0.7178351139494449;-0.013404988011023097;0.7178732191913539
24.893391;1.0444952985682665;0.833149705176151;0.7976914746178614;7.368671539619964e-06;7.050854569728172e-06;1.04499518843523;10.00075671734345;0.8334645405372996;0.015562586756317876;0.0155614452606526;0.7178366072184129;-0.013404988002929458;0.7178746555806493
24.903391;1.0444940841846089;0.8331486611351595;0.7976914686418479;7.369299420342217e-06;7.050414185452078e-06;1.0449967571489105;10.000741838633811;0.8334652485523271;0.015562607883906395;0.015561476179690654;0.7178381045581294;-0.013404987994156983;0.7178760989962286
24.913391;1.0444929667329474;0.8331476212091611;0.7976914822316298;7.369914116894406e-06;7.049982770251755e-06;1.0449983189195313;10.000726573308828;0.8334659673916094;0.01556262940556841;0.015561506777973322;0.7178396025025483;-0.01340498798392388;0.717877551237141
24.923391;1.044491942371352;0.8331465938679322;0.7976915153215776;7.370513877568826e-06;7.0495615025628285e-06;1.044999874770907;10.000710915089895;0.8334666991334425;0.015562651237344547;0.0155615370136962;0.7178410967791001;-0.013404987971276443;0.7178790135909333
24.933391;1.0444910065513808;0.833145587801445;0.7976915677966674;7.371097400051544e-06;7.049151857177152e-06;1.0450014260118567;10.000694864031908;0.8334674448949734;0.015562673280493895;0.015561566833598972;0.7178425825066711;-0.013404987955397914;0.7178804868600146
24.943391;1.044490155233415;0.8331446124375385;0.7976916389771718;7.371663571681565e-06;7.048755284560475e-06;1.0450029736381554;10.000678425923054;0.8334682051274149;0.015562695426117955;0.015561596181364353;0.7178440546188665;-0.01340498793590456;0.7178819713164736
24.953391;1.044489385232114;0.8331436778876883;0.7976917270295856;7.3722113644676e-06;7.048372805283643e-06;1.0450045177534686;10.000661603811576;0.8334689799042585;0.015562717570656652;0.015561625013726228;0.7178455081685513;-0.013404987913014919;0.7178834668055454
24.963391;1.0444886937886135;0.8331427933687684;0.7976918290802439;7.372739870136198e-06;7.048005047641397e-06;1.045006057525531;10.000644396910403;0.8334697689157459;0.015562739635516253;0.015561653304899534;0.7178469386211931;-0.013404987887504587;0.7178849725892942
24.973391;1.044488078359606;0.8331419655928821;0.7976919419713839;7.3732482189857805e-06;7.047652596611413e-06;1.0450075917157904;10.000626806261321;0.8334705715746451;0.015562761573328062;0.015561681041249588;0.7178483420604249;-0.013404987860409567;0.7178864873818875
24.983391;1.044487536209247;0.8331411984283695;0.79769206278086;7.3737355732671e-06;7.047316127289252e-06;1.0450091195661915;10.000608837861327;0.8334713874347517;0.015562783354406326;0.015561708217369076;0.7178497150269384;-0.01340498783276081;0.717888010057915
24.993391;1.0444870643484843;0.8331404939502816;0.7976921888394168;7.374201352913451e-06;7.046996361450868e-06;1.0450106413679707;10.000590503324661;0.8334722168486449;0.015562804946755472;0.015561734832961431;0.7178510541011405;-0.013404987805611503;0.7178895398733252
25.003391;1.044486660687553;0.8331398536690875;0.7976923175203241;7.374645385971532e-06;7.046694127132407e-06;1.0450121584499792;10.000571819023403;0.833473061218496;0.015562826306245787;0.015561760892650428;0.7178523556027038;-0.013404987780107864;0.7178910756327354
25.013391;1.044486324859504;0.8331392784941604;0.7976924461491874;7.375067847314248e-06;7.046410379438025e-06;1.0450136729040742;10.000552802634797;0.8334739226602832;0.015562847380264278;0.015561786404211976;0.7178536156632381;-0.01340498775735387;0.7178926149801105
25.023391;1.044486057661453;0.8331387685485252;0.7976925722306882;7.375469045185033e-06;7.046146062483622e-06;1.045015186857318;10.00053346729514;0.8334748037536694;0.015562868116750698;0.015561811369919222;0.7178548306546227;-0.013404987738286642;0.7178941546323773
25.033391;1.0444858607189431;0.8331383241693456;0.7976926937532405;7.375849113461611e-06;7.045902016743287e-06;1.0450167014434708;10.000513818072335;0.833475707775303;0.01556288847144573;0.01556183578069825;0.7178559972819705;-0.013404987723683462;0.7178956911254851
25.043391;1.044485737144001;0.8331379466069309;0.7976928094283172;7.376207878215889e-06;7.045678960168829e-06;1.0450182164673973;10.000493855012937;0.8334766388407698;0.015562908411591761;0.015561859619109605;0.7178571121738979;-0.01340498771410902;0.7178972213971196
25.053391;1.0444856917729026;0.8331376373816741;0.7976929188554825;7.376544905503882e-06;7.045477313096982e-06;1.0450197309367886;10.000473574606966;0.8334776010757418;0.015562927912097891;0.015561882865621279;0.7178581721067235;-0.013404987709827829;0.7178987428285941
25.063391;1.0444857304829442;0.8331373973262973;0.7976930223071634;7.376859498617368e-06;7.0452969761341795e-06;1.0450212432868138;10.000452964462296;0.83347859762072;0.015562946942343302;0.015561905505256036;0.7178591748708317;-0.013404987710906958;0.7179002528777183
25.073391;1.044485859332779;0.8331372260994717;0.7976931203891537;7.377150743123527e-06;7.045137457779578e-06;1.045022750994332;10.000432001416737;0.8334796307006028;0.01556296545304757;0.015561927536309809;0.7178601193862151;-0.013404987717455871;0.7179017489116578
25.083391;1.0444860837025882;0.8331371222420841;0.7976932141531952;7.377417609695036e-06;7.0449982588727765e-06;1.0450242510461583;10.000410661091188;0.8334807018829254;0.015562983373210106;0.015561948975431459;0.7178610049473538;-0.013404987729726899;0.7179032283629047
25.093391;1.0444864077203482;0.8331370836653502;0.7976933050854395;7.377658980325224e-06;7.0448789946548496e-06;1.04502574110977;10.000388929918158;0.833481811706031;0.01556300062085542;0.015561969846592036;0.7178618306453975;-0.013404987748023574;0.7179046888211869
25.103391;1.0444868343324882;0.8331371082180181;0.7976933946489523;7.3778736857646466e-06;7.04477911525883e-06;1.0450272196769037;10.000366805891431;0.8334829594146773;0.015563017123617713;0.015561990159207303;0.7178625954723251;-0.013404987772556953;0.7179061280405334
25.113391;1.0444873655359075;0.8331371940020662;0.7976934841022514;7.3780605666717344e-06;7.044697631789448e-06;1.0450286854588553;10.000344289241966;0.8334841431997704;0.01556303283448964;0.015562009899396398;0.7178632987904321;-0.013404987803322835;0.7179075441145201
25.123391;1.0444880025281698;0.8331373391543491;0.7976935743307859;7.378218468777661e-06;7.044633166588345e-06;1.0450301370360897;10.000321377802464;0.8334853605690995;0.01556304773120337;0.01556202904348303;0.7178639404450329;-0.01340498784010111;0.7179089357598095
25.133391;1.0444887459770358;0.8331375412570706;0.7976936653741924;7.378346216682489e-06;7.044584146534692e-06;1.0450315727296218;10.000298075780309;0.8334866084246272;0.015563061804625536;0.015562047577436226;0.7178645203426524;-0.013404987882638534;0.7179103023470195
25.143391;1.0444895962612883;0.8331377973296418;0.7976937568519513;7.378442676550957e-06;7.044548875822372e-06;1.0450329905785842;10.000274403243044;0.8334878829528928;0.01556307505069208;0.015562065503793196;0.717865038065798;-0.013404987930832205;0.7179116438589332
25.153391;1.0444905537303544;0.8331381043788615;0.7976938493712287;7.378506935809758e-06;7.0445255120471165e-06;1.045034388146744;10.000250394176087;0.8334891799290177;0.015563087470958227;0.015562082833670752;0.7178654927868605;-0.01340498798468195;0.7179129613500874
25.163391;1.044491619375981;0.8331384592826367;0.7976939449082775;7.378538521907121e-06;7.044512146738643e-06;1.0450357621281454;10.000226090301497;0.8334904950885608;0.015563099073491965;0.01556209956943596;0.7178658833974645;-0.013404988044105977;0.7179142573335238
25.173391;1.0444927955409986;0.8331388581404977;0.7976940456427252;7.378537602662407e-06;7.044507111147751e-06;1.0450371084898393;10.000201536652051;0.8334918236751991;0.015563109867773267;0.015562115688560947;0.7178662087695977;-0.013404988108981926;0.7179155351234888
25.183391;1.0444940854288376;0.8331392962897871;0.7976941529607278;7.378505029063463e-06;7.04450924729374e-06;1.0450384235046228;10.000176778283915;0.8334931597502003;0.015563119856997678;0.015562131141848012;0.7178664678110926;-0.01340498817940257;0.7179167975689975
25.193391;1.0444954912850641;0.8331397688253286;0.7976942672091369;7.3784420071836985e-06;7.0445177684135276e-06;1.0450397047359337;10.000151856232877;0.8334944964033779;0.01556312903113053;0.015562145866575805;0.717866659157861;-0.013404988255741383;0.7179180462640723
25.203391;1.0444970128047708;0.8331402707232992;0.797694387399986;7.3783496921386275e-06;7.044531820282766e-06;1.0450409507864218;10.000126801650191;0.833495826439165;0.015563137367464008;0.015562159804084635;0.7178667809584377;-0.013404988338509307;0.7179192817534599
25.213391;1.0444986467943187;0.8331407966382022;0.7976945111575693;7.378229144798743e-06;7.0445502170371886e-06;1.0450421605551268;10.000101636743691;0.833497142558956;0.01556314484442389;0.015562172910092452;0.71786683109001;-0.013404988428270318;0.7179205039843161
25.223391;1.0445003876847898;0.8331413410645565;0.7976946354185243;7.378081376050808e-06;7.044571516214974e-06;1.045043333453417;10.000076384182336;0.8334984370910608;0.015563151452787064;0.015562185156704177;0.7178668074781924;-0.013404988525568977;0.7179217120316507
25.233391;1.0445022283023595;0.8331418991616342;0.7976947572577585;7.377907149154772e-06;7.044594112214291e-06;1.0450444698786794;10.000051072726816;0.8334997018220225;0.015563157199459238;0.015562196530137162;0.7178667082278085;-0.013404988630835092;0.7179229037440933
25.243391;1.0445041606504661;0.8331424673839574;0.7976948745305263;7.377706751781072e-06;7.04461617094841e-06;1.0450455706680744;10.000025737890592;0.8335009282095915;0.015563162114875262;0.015562207021358418;0.7178665317171533;-0.013404988744420492;0.7179240760150728
25.253391;1.044506176396769;0.8331430429325569;0.7976949861568021;7.3774799386732836e-06;7.044635639321243e-06;1.045046636144812;10.00000042019424;0.8335021076719307;0.015563166252105359;0.015562216616043062;0.7178662767153448;-0.013404988866701537;0.7179252254278444
25.263391;1.0445082668155508;0.8331436228030074;0.7976950914825529;7.377226080079423e-06;7.044650359549522e-06;1.045047665983739;9.99997515583963;0.833503231832212;0.015563169675702938;0.015562225294764573;0.7178659423147437;-0.013404988998153337;0.7179263489742423
25.273391;1.044510422543498;0.8331442036800184;0.7976951894027431;7.37694454726078e-06;7.0446581459359364e-06;1.045048659487459;9.999949969087806;0.8335042931636293;0.015563172454065405;0.01556223303659067;0.7178655275465254;-0.01340498913943225;0.7179274441933751
25.283391;1.0445126338872897;0.8331447823479033;0.7976952782294993;7.3766351381179815e-06;7.044656981588216e-06;1.0450496153647442;9.999924881575105;0.8335052856530617;0.015563174650729586;0.01556223981776874;0.7178650308774372;-0.013404989291357458;0.7179285087004106
25.293391;1.0445148919641112;0.8331453555101802;0.7976953558411894;7.376298229587771e-06;7.0446453266550755e-06;1.045050531625222;9.999899928767853;0.8335062048605374;0.015563176318014836;0.015562245612807175;0.7178644501542975;-0.013404989454783326;0.7179295400467837
25.303391;1.044517190010914;0.8331459191106864;0.7976954197189676;7.375934559433674e-06;7.044622146155871e-06;1.0450514063212062;9.99987516071865;0.8335070479230856;0.015563177503289593;0.015562250401248258;0.7178637830898725;-0.013404989630598012;0.7179305359000958
25.313391;1.0445195235193676;0.833146468763076;0.7976954670302915;7.375544782008888e-06;7.044586548333561e-06;1.0450522383643779;9.999850625195998;0.8335078138005869;0.015563178255829814;0.015562254174405;0.7178630273685042;-0.013404989819753927;0.7179314940311228
25.323391;1.0445218887215066;0.8331470014522552;0.7976954945901372;7.375129235882804e-06;7.0445374710568886e-06;1.04505302729207;9.99982635527318;0.8335085032568776;0.015563178627593184;0.015562256936840269;0.7178621800992006;-0.013404990023031095;0.717932412412432
25.333391;1.0445242809114539;0.8331475162768543;0.7976954986704585;7.37468824264163e-06;7.044473802732727e-06;1.0450537725101425;9.999802374149217;0.833509118473766;0.01556317867964885;0.015562258697515197;0.7178612374268621;-0.013404990240718418;0.7179332896782126
25.343391;1.0445266942293514;0.8331480135228347;0.7976954749889454;7.374222563234906e-06;7.044394711880872e-06;1.0450544737568874;9.999778703926772;0.8335096624371193;0.015563178492490452;0.015562259461829889;0.7178601946924695;-0.013404990472459029;0.7179341255305938
25.353391;1.0445291224553621;0.833148493546171;0.7976954191528872;7.373733406359604e-06;7.044299751881152e-06;1.0450551324578892;9.999755369293949;0.833510138254701;0.015563178164057688;0.015562259242826941;0.7178590471613735;-0.013404990717184921;0.7179349206716291
25.363391;1.0445315591580049;0.8331489562062043;0.7976953275144087;7.373222073292938e-06;7.044188707180774e-06;1.0450557519864276;9.999732402384051;0.833510549007533;0.01556317779159486;0.015562258076851198;0.7178577908683705;-0.013404990973226874;0.7179356764234206
25.373391;1.0445339969287775;0.8331494007133101;0.7976951980277345;7.372689905990546e-06;7.044061446162444e-06;1.0450563368932237;9.999709846155874;0.8335108983031864;0.01556317745325845;0.015562256020025788;0.7178564228222434;-0.013404991238596045;0.7179363944611155
25.383391;1.0445364271296922;0.8331498257422071;0.7976950304166087;7.37213862883753e-06;7.043917948580153e-06;1.0450568922131833;9.999687751424679;0.8335111903218608;0.015563177207906146;0.015562253136406405;0.7178549409105194;-0.013404991511193376;0.7179370768052638
25.393391;1.0445388406887215;0.8331502295486736;0.7976948255756157;7.371570476833324e-06;7.043758372875112e-06;1.0450574227798037;9.99966617425702;0.8335114288787001;0.015563177112608422;0.01556224949234234;0.7178533440339597;-0.013404991789056;0.7179377260462746
25.403391;1.0445412288281948;0.8331506102319515;0.7976945851926597;7.37098794265782e-06;7.043582971672945e-06;1.0450579322428128;9.999645175012313;0.8335116168555268;0.015563177235126112;0.015562245157298336;0.717851632169581;-0.01340499207064628;0.7179383455779477
25.413391;1.0445435829457483;0.8331509664154799;0.7976943119497645;7.370393510868988e-06;7.043391965880172e-06;1.045058422094034;9.999624811926067;0.8335117565966974;0.015563177644095613;0.01556224021188638;0.7178498062601499;-0.013404992354804149;0.717938939376765
25.423391;1.0445458937501517;0.8331512976292902;0.7976940095553338;7.369789584766971e-06;7.043185616079338e-06;1.045058891257754;9.999605129822124;0.8335118506703314;0.015563178389482488;0.015562234746419566;0.717847868054229;-0.013404992640486647;0.7179395113935937
25.433391;1.044548150450827;0.8331516037409278;0.7976936822438325;7.369178515790089e-06;7.0429643795636714e-06;1.0450593363056055;9.999586154742541;0.8335119023255373;0.015563179495665888;0.015562228841166313;0.7178458200592327;-0.01340499292669583;0.717940065288744
25.443391;1.0445503413054416;0.8331518839400381;0.7976933341989114;7.368562561383807e-06;7.042728937133279e-06;1.0450597518780196;9.999567902563937;0.8335119153885271;0.015563180972695111;0.015562222559217378;0.7178436656963095;-0.013404993212478148;0.7179406046946705
25.453391;1.0445524555553116;0.8331521362201656;0.7976929694291376;7.3679438114039195e-06;7.042480275568328e-06;1.045060131346436;9.999550393985366;0.833511894280426;0.015563182831098485;0.015562215959950207;0.7178414091565417;-0.013404993496799774;0.7179411333930246
25.463391;1.0445544847646548;0.8331523578475629;0.7976925919255233;7.367324240518919e-06;7.042219824485719e-06;1.045060467540012;9.999533664245137;0.8335118443557332;0.015563185088154633;0.015562209100256083;0.717839054800056;-0.013404993778432243;0.7179416550228458
25.473391;1.0445564223383046;0.8331525461534778;0.7976922054672634;7.366705791996536e-06;7.041949288404299e-06;1.0450607526203877;9.999517766273478;0.8335117717769361;0.015563187770500617;0.015562202023978452;0.7178366066365578;-0.013404994055975693;0.7179421725788777
25.483391;1.044558262653379;0.8331526988849697;0.7976918132018941;7.366090420479478e-06;7.041670302582395e-06;1.0450609776681352;9.999502766463891;0.8335116827120775;0.015563190911904085;0.015562194764745074;0.7178340681382449;-0.013404994327970017;0.7179426882425342
25.493391;1.0445600009742277;0.8331528141598276;0.7976914178138818;7.365480235586804e-06;7.0413842610284675e-06;1.0450611334890987;9.99948873218664;0.833511582403532;0.01556319454301907;0.015562187350889453;0.7178314421469589;-0.01340499459295288;0.7179432038181717
25.503391;1.0445616334127894;0.8331528899780266;0.7976910219443551;7.364877625258749e-06;7.0410922815337625e-06;1.045061212360565;9.999475718887739;0.8335114746787871;0.015563198683721838;0.01556217979693771;0.7178287307133001;-0.013404994849414716;0.7179437212741696
25.513391;1.0445631563268956;0.833152923487203;0.7976906280919441;7.364285041322913e-06;7.040795290892137e-06;1.045061209198276;9.99946376609894;0.83351136195869;0.01556320334030071;0.015562172101245202;0.717825935383027;-0.01340499509580192;0.7179442427144243
25.523391;1.044564565453472;0.8331529109697797;0.7976902385020348;7.363704540639006e-06;7.040494253229145e-06;1.0450611211253136;9.999452899886444;0.8335112457650652;0.015563208502917616;0.015562164261957124;0.717823058164052;-0.013404995330608797;0.717944769982636
25.533391;1.0445658556505348;0.8331528489425879;0.7976898554482688;7.363137539468225e-06;7.040190305525756e-06;1.045060946259243;9.999443132988608;0.8335111277458456;0.01556321414890707;0.015562156294628598;0.7178201023911344;-0.013404995552359125;0.7179453045281688
25.543391;1.0445670217001826;0.8331527351589592;0.797689481696262;7.362584931601786e-06;7.0398846896031425e-06;1.0450606831540608;9.99943446316265;0.8335110103584477;0.01556322025066564;0.015562148238035053;0.7178170728844987;-0.013404995759619799;0.7179458476296487
25.553391;1.0445680591241993;0.8331525682308984;0.7976891207072603;7.3620471990373726e-06;7.0395786370607185e-06;1.045060330689116;9.99942687521365;0.8335108964870163;0.01556322678109495;0.015562140148777737;0.7178139753382183;-0.013404995951359584;0.7179464005232326
25.563391;1.0445689641893694;0.8331523465829466;0.7976887761023937;7.361524327244913e-06;7.039273237225329e-06;1.045059887851927;9.999420348220765;0.8335107884509251;0.015563233717928025;0.015562132092593831;0.7178108155135676;-0.01340499612726327;0.7179469643238111
25.573391;1.0445697337843227;0.8331520682907892;0.7976884509568697;7.361015804384976e-06;7.038969259504018e-06;1.0450593533476347;9.999414863988536;0.8335106871393626;0.015563241047623905;0.015562124142186157;0.7178075992759011;-0.013404996287575148;0.7179475400739342
25.583391;1.04457036535594;0.8331517314347688;0.7976881476349539;7.360520772374764e-06;7.038667115819706e-06;1.045058725200153;9.999410409031967;0.8335105917744078;0.015563248768490242;0.015562116383083423;0.7178043330609659;-0.013404996432797129;0.7179481286582352
25.593391;1.0445708565493657;0.8331513335838089;0.7976878681078462;7.360038063976269e-06;7.038367058599824e-06;1.0450580010954398;9.99940696901586;0.8335105006918314;0.015563256887157975;0.01556210891471429;0.7178010235064867;-0.013404996563528605;0.7179487304651719
25.603391;1.0445712051031146;0.8331508710879326;0.7976876142687757;7.359566077766424e-06;7.038069413338926e-06;1.0450571793232915;9.999404525013682;0.8335104124856343;0.015563265405719397;0.015562101836239448;0.7177976769396955;-0.01340499668039129;0.7179493454506066
25.613391;1.0445714090640636;0.8331503396791089;0.797687387576484;7.359102812052607e-06;7.037774671089697e-06;1.0450562591743173;9.999403056098897;0.8335103262584926;0.01556327431517998;0.015562095231036396;0.7177942996506727;-0.013404996783993137;0.7179499735936856
25.623391;1.0445714665991739;0.8331497358130923;0.7976871884983184;7.358646182141664e-06;7.037483482277308e-06;1.0450552409169045;9.999402539240883;0.8335102414509258;0.015563283599678752;0.015562089160932288;0.717790898050817;-0.013404996874796902;0.7179506150837014
25.633391;1.0445713759737005;0.8331490574321964;0.7976870164883466;7.35819424984582e-06;7.037196666420649e-06;1.0450541260698296;9.999402940280099;0.8335101579623792;0.01556329323708838;0.015562083665211;0.717787478496202;-0.01340499695292919;0.7179512699279637
25.643391;1.0445711363883863;0.83314830392125;0.7976868700914707;7.357745325219363e-06;7.036915149554559e-06;1.04505291725393;9.99940420266594;0.8335100759833239;0.015563303194174432;0.015562078770060505;0.7177840476745203;-0.013404997018253834;0.7179519374908676
25.653391;1.044570748300791;0.8331474756093269;0.7976867472371914;7.357298205772299e-06;7.036639665631508e-06;1.0450516173090478;9.999406244894448;0.8335099958668039;0.015563313430042313;0.015562074504942267;0.7177806134823096;-0.013404997070665366;0.7179526169419195
25.663391;1.0445702125395846;0.8331465733990023;0.7976866459920571;7.356852308603895e-06;7.036370437818036e-06;1.0450502290041057;9.999408971789933;0.8335099182497813;0.015563323905833088;0.015562070907802794;0.7177771854333374;-0.013404997110210162;0.7179533082084374
25.673391;1.044569529534211;0.8331455986851823;0.7976865651432626;7.356407498616433e-06;7.036107212974089e-06;1.045048755515208;9.99941229403504;0.8335098437272845;0.015563334585138564;0.015562068023204742;0.7177737741799505;-0.013404997137001842;0.7179540121279551
25.683391;1.0445686991856638;0.8331445532374;0.7976865041163369;7.355963841079052e-06;7.0358495363271256e-06;1.045047200478824;9.999416145897904;0.8335097726900319;0.015563345433350088;0.015562065907556783;0.7177703907090462;-0.01340499715111538;0.7179547299596829
25.693391;1.0445677211991617;0.8331434392836236;0.7976864624687843;7.355521457410463e-06;7.035596857016222e-06;1.0450455677956851;9.999420491826731;0.8335097057638066;0.015563356426491912;0.01556206463455326;0.7177670456909213;-0.013404997152475968;0.7179554631574145
25.703391;1.0445665959837243;0.8331422595491914;0.7976864397012985;7.355080612641235e-06;7.035348522626524e-06;1.04504386177856;9.999425316071875;0.8335096438623659;0.015563367554936385;0.015562064287978798;0.7177637488890228;-0.013404997140898182;0.7179562134764386
25.713391;1.0445653257111656;0.8331410169539197;0.7976864356515248;7.3546420000487245e-06;7.035103990272457e-06;1.0450420869200912;9.99943060453185;0.8335095876636776;0.015563378819988382;0.01556206494897648;0.7177605087586952;-0.013404997116355491;0.717956982949187
25.723391;1.044563914585287;0.8331397150500244;0.7976864508492423;7.354206715147178e-06;7.034863034736184e-06;1.0450402472214502;9.99943633351018;0.833509537420971;0.015563390239861453;0.015562066690825684;0.7177573326665214;-0.013404997079082841;0.7179577733387386
25.733391;1.044562368061173;0.8331383590238753;0.7976864865311596;7.353775753972623e-06;7.034625605391232e-06;1.0450383461216328;9.999442469668843;0.8335094931988465;0.015563401855155578;0.015562069582058798;0.7177542275723247;-0.013404997029293745;0.7179585852637808
25.743391;1.044560692161173;0.8331369557254901;0.7976865446214411;7.35334976317697e-06;7.034391603169324e-06;1.0450363868986412;9.999448978009722;0.8335094550163165;0.015563413712546957;0.0155620736889888;0.717751200465631;-0.013404996966934007;0.7179594180117014
25.753391;1.0445588935833945;0.833135512754289;0.7976866274740495;7.352929255719248e-06;7.034160885293504e-06;1.0450343728801945;9.999455826863825;0.8335094233209434;0.015563425839841615;0.015562079063705866;0.7177482583259625;-0.013404996891810466;0.7179602705853995
25.763391;1.0445569798556047;0.8331340375058934;0.7976867370676252;7.352514770682286e-06;7.033933341223931e-06;1.0450323075629973;9.999462988152652;0.8335093995825126;0.01556343823770136;0.015562085723001986;0.7177454078073742;-0.013404996803768767;0.7179611429144896
25.773391;1.044554958974689;0.8331325367412692;0.797686874326821;7.352106928889702e-06;7.033708827772803e-06;1.0450301943167026;9.999470441896358;0.833509385709183;0.015563450893090516;0.015562093645934265;0.7177426546795624;-0.013404996702567774;0.7179620362009557
25.783391;1.0445528387796739;0.8331310169440675;0.7976870392050706;7.35170639917214e-06;7.033487154924936e-06;1.0450280357728872;9.999478175270298;0.8335093829966773;0.01556346380149328;0.015562102793621519;0.7177400034741469;-0.013404996587740975;0.7179629527435414
25.793391;1.0445506265314222;0.8331294849136194;0.7976872311355344;7.351313607606383e-06;7.033268377349229e-06;1.0450258339607827;9.99948616916171;0.8335093923695182;0.015563476977951386;0.015562113121795205;0.7177374577196555;-0.013404996458795632;0.717963895775418
25.803391;1.0445483288120976;0.8331279477735614;0.7976874494872495;7.350928453883757e-06;7.033052968675422e-06;1.0450235907861771;9.999494389889906;0.8335094151000989;0.015563490454220645;0.015562124573888479;0.7177350202073883;-0.0134049963155028;0.717964869251044
25.813391;1.0445459515071422;0.8331264123807013;0.7976876943352127;7.350550299949957e-06;7.032841547126911e-06;1.045021307785367;9.999502795982066;0.8335094521166261;0.015563504276354712;0.015562137075864598;0.7177326931735627;-0.013404996158004324;0.7179658773639683
25.823391;1.04454349977177;0.8331248847658886;0.7976879670630589;7.350178156779128e-06;7.032634651394357e-06;1.0450189858332875;9.999511350504402;0.8335095025929756;0.015563518503092975;0.015562150545212348;0.7177304785523619;-0.013404995986738371;0.7179669241177111
25.833391;1.0445409782931168;0.8331233702509317;0.7976882694825661;7.349810985468454e-06;7.032432804907074e-06;1.0450166259393967;9.999520029255311;0.8335095637330158;0.015563533196208113;0.015562164904628861;0.7177283779414961;-0.01340499580221536;0.7179680134364733
25.843391;1.0445383921730298;0.8331218739586936;0.7976886019646909;7.349447918164814e-06;7.032236473881371e-06;1.0450142303215926;9.999528822799617;0.8335096315560153;0.015563548407448002;0.015562180093205397;0.717726392597272;-0.013404995604917057;0.7179691492399491
25.853391;1.0445357474450172;0.8331204008581131;0.797688962799585;7.349088262501957e-06;7.0320457966282734e-06;1.0450118022766557;9.99953773327128;0.8335097013772661;0.015563564169466913;0.015562196073715616;0.7177245238467911;-0.013404995395431099;0.7179703349331336
25.863391;1.04453304987393;0.8331189555487916;0.7976893491343044;7.348731446381589e-06;7.031860341900569e-06;1.0450093451997435;9.999546768007024;0.8335097679599679;0.015563580490551121;0.01556221283725306;0.7177227734011319;-0.013404995174416167;0.7179715730527533
25.873391;1.0445303031989335;0.83311754245653;0.7976897576308086;7.348376966234366e-06;7.0316791035825105e-06;1.0450068620660775;9.999555934015612;0.83350982602438;0.015563597355046477;0.01556223040738531;0.7177211431315738;-0.013404994942273199;0.7179728653722304
25.883391;1.0445275090988488;0.8331161662333914;0.7976901844147702;7.3480243730624365e-06;7.031500825063481e-06;1.0450043560753641;9.999565234616295;0.8335098708690943;0.015563614732737355;0.015562248836404917;0.7177196346364483;-0.013404994698967746;0.7179742127487592
25.893391;1.0445246686349008;0.8331148319468741;0.797690625602233;7.347673387232408e-06;7.031324468843912e-06;1.0450018314412781;9.999574667881118;0.8335098984567426;0.015563632591961795;0.015562268186344983;0.7177182491433366;-0.013404994444157218;0.7179756147649743
25.903391;1.0445217833101903;0.8331135450680786;0.7976910785445858;7.347323975910844e-06;7.031149491356089e-06;1.0449992926769194;9.999584225932264;0.833509905423184;0.015563650905268723;0.015562288502076204;0.7177169875648215;-0.013404994177354423;0.7179770700063847
25.913391;1.0445188551047941;0.8331123111891706;0.7976915427758108;7.346976232306503e-06;7.030975921277879e-06;1.0449967434980563;9.99959389517551;0.8335098895699786;0.015563669640162576;0.01556230979025431;0.7177158501825334;-0.013404993898091726;0.7179785768143573
25.923391;1.0445158860577697;0.8331111354387384;0.7976920201407842;7.346630334581626e-06;7.03080441002501e-06;1.0449941873517599;9.99960366234687;0.8335098501441347;0.015563688737087248;0.015562332015815233;0.7177148361094493;-0.013404993605963518;0.7179801336119093
25.933391;1.0445128780406756;0.8331100220285563;0.7976925142458343;7.3462867144849214e-06;7.030636213367893e-06;1.0449916287926773;9.99961352337698;0.8335097872453878;0.01556370809494441;0.015562355116483855;0.717713943067042;-0.013404993300388194;0.7179817386443793
25.943391;1.044509832901459;0.8331089741178028;0.7976930295736878;7.345946008461651e-06;7.0304730173175464e-06;1.044989073845327;9.999623483714702;0.8335097010699364;0.015563727586069229;0.015562379022463721;0.7177131678591614;-0.013404992980538485;0.7179833894937259
25.953391;1.0445067524975864;0.8331079937918615;0.7976935707676197;7.345608768471833e-06;7.030316639505811e-06;1.0449865287209523;9.99963355199408;0.8335095919685112;0.015563747083122838;0.0155624036684034;0.7177125073420206;-0.013404992645585596;0.717985082630608
25.963391;1.0445036384837096;0.8331070820669537;0.7976941424049255;7.345275349316952e-06;7.0301687081653404e-06;1.0449839980530093;9.999643739442604;0.83350946046311;0.015563766467661734;0.015562428991597932;0.7177119591422015;-0.013404992294756947;0.7179868132417984
25.973391;1.0445004923274133;0.8331062386704894;0.7976947488037636;7.3449459749024745e-06;7.0300304427663934e-06;1.044981484744692;9.999654064473907;0.8335093063296295;0.015563785628447445;0.015562454920792777;0.7177115219517257;-0.013404991927283984;0.7179885755881295
25.983391;1.0444973151777257;0.8331054616528155;0.7976953934188122;7.344620822574853e-06;7.02990257580867e-06;1.0449789917710164;9.999664550893451;0.8335091281828887;0.015563804469945682;0.015562481370379423;0.7177111954255324;-0.013404991542633731;0.717990363653605
25.993391;1.0444941073116238;0.8331047475332942;0.7976960784314396;7.3443001492828384e-06;7.029785364090918e-06;1.044976523866008;9.999675220958759;0.8335089239238064;0.015563822927165846;0.015562508252424447;0.7177109793823883;-0.013404991140736037;0.7179921715418187
26.003391;1.0444908679856104;0.8331040921005414;0.7976968050971854;7.3439844544086824e-06;7.029678622837234e-06;1.0449740874597624;9.999686094151661;0.8335086907629957;0.015563840961623682;0.015562535500122626;0.7177108731561951;-0.013404990721854379;0.7179939936867088
26.013391;1.0444875959641677;0.8331034911631393;0.7976975741436089;7.343674435007378e-06;7.0295818100126745e-06;1.0449716897442103;9.999697190907801;0.8335084253593106;0.015563858537009709;0.015562563085595404;0.7177108758964462;-0.013404990286398168;0.7179958250032494
26.023391;1.0444842904571108;0.833102940765844;0.7976983856787596;7.343370596564918e-06;7.029494290499308e-06;1.044969338000027;9.99970853099141;0.8335081244730633;0.01556387560933663;0.015562591024633789;0.7177109867609529;-0.013404989834953423;0.7179976604218821
26.033391;1.0444809522303955;0.8331024368881368;0.7976992394858553;7.343072964004655e-06;7.0294158008719185e-06;1.044967038696307;9.999720122951366;0.8335077849320913;0.015563892136828003;0.015562619367036217;0.7177112047036601;-0.01340498936832855;0.7179994939303174
26.043391;1.0444775839830585;0.8331019750346821;0.7977001359951431;7.342781187747647e-06;7.029346900353712e-06;1.0449647964174635;9.999731955894946;0.8335074032097722;0.015563908088355826;0.015562648178454815;0.7177115287624979;-0.013404988887504792;0.718001318554842
26.053391;1.0444741895588898;0.8331015504152058;0.7977010764460772;7.3424947722748974e-06;7.029288966385926e-06;1.0449626135997392;9.999744002898773;0.8335069759430084;0.015563923446092422;0.015562677526120873;0.7177119584396325;-0.013404988393623123;0.7180031274853523
26.063391;1.044470773173572;0.8331011590098802;0.7977020617326339;7.342213284082495e-06;7.0292435795358375e-06;1.0449604908918213;9.999756230925815;0.8335065008191989;0.015563938200706602;0.015562707468468839;0.7177124936776997;-0.013404987888057917;0.7180049149371721
26.073391;1.0444673394420387;0.833100798508638;0.7977030915810208;7.341936465752657e-06;7.029211915623934e-06;1.0449584273063408;9.999768611120489;0.8335059765678559;0.015563952342809922;0.015562738044989916;0.7177131347251694;-0.01340498737249894;0.7180066764398824
26.083391;1.0444638933892494;0.8331004678244667;0.7977041647356724;7.3416641951723485e-06;7.029194668334191e-06;1.0449564204053041;9.999781124680919;0.8335054025544979;0.015563965861961111;0.015562769272895042;0.7177138817818998;-0.013404986848816403;0.7180084090685906
26.093391;1.044460440004181;0.8331001658472781;0.7977052791421347;7.341396414065093e-06;7.029192283853059e-06;1.0449544670091853;9.999793760967504;0.8335047789996229;0.015563978751910732;0.015562801147431648;0.7177147345217335;-0.013404986318705934;0.7180101112641386
26.103391;1.0444569841758977;0.8330998909558983;0.7977064318350668;7.341133145410071e-06;7.02920517009817e-06;1.044952563882604;9.999806513712588;0.8335041074413881;0.015563991014169921;0.01556283363351463;0.717715691877895;-0.013404985783507259;0.7180117820473524
