time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.113391;1.0444535313124839;0.8330996412942514;0.7977076190517078;7.340874741195997e-06;7.029233723164403e-06;1.0449507081031435;9.999819381832545;0.8335033904786223;0.015564002660180069;0.01556286665987262;0.7177167520571115;-0.01340498524432486;0.7180134205175791
26.123391;1.044450087784246;0.833099414927259;0.7977088367934587;7.34062220961135e-06;7.0292782307053775e-06;1.0449488972808683;9.999832371858709;0.8335026307100939;0.01556401371383067;0.015562900130802089;0.7177179125852825;-0.01340498470229481;0.7180150258517679
26.133391;1.0444466607732756;0.8330992094118216;0.7977100812687086;7.340377221342676e-06;7.029338782276458e-06;1.0449471291339463;9.999845495897159;0.8335018297997161;0.015564024209485314;0.015562933942776764;0.7177191702745803;-0.013404984158977057;0.7180165969427682
26.143391;1.044443258021866;0.8330990214315853;0.7977113485132435;7.3401417396324475e-06;7.029415175398062e-06;1.0449454007890158;9.999858763893679;0.8335009883462433;0.015564034186931657;0.015562967994638499;0.7177205211364998;-0.013404983616560647;0.7180181319203383
26.153391;1.0444398877934795;0.833098847429272;0.7977126337203851;7.339917512661676e-06;7.02950698340743e-06;1.04494370873087;9.999872173330482;0.8335001061557458;0.015564043688560519;0.015563002192065543;0.7177219604138917;-0.01340498307745197;0.7180196284054903
26.163391;1.0444365587260511;0.8330986846336116;0.7977139312443693;7.339705703334098e-06;7.029613883429078e-06;1.044942049118195;9.999885703205825;0.8334991825901371;0.015564052753835792;0.015563036446485273;0.7177234827583961;-0.013404982543604253;0.7180210839469653
26.173391;1.0444332793372553;0.8330985313238373;0.7977152352795035;7.339506875630381e-06;7.02973583964108e-06;1.04494041823758;9.99989931585998;0.8334982171886686;0.015564061410521699;0.015563070673128085;0.7177250823857622;-0.013404982016254252;0.7180224959465774
26.183391;1.0444300574124625;0.8330983865484214;0.7977165405940246;7.339321266902962e-06;7.029872792246666e-06;1.0449388130500958;9.999912960224702;0.8334972101385335;0.015564069670206876;0.015563104782937374;0.7177267533648463;-0.013404981496183835;0.7180238618647844
26.193391;1.0444268994487185;0.833098250059644;0.7977178428609207;7.3391489988783366e-06;7.030024222922025e-06;1.0449372313119196;9.999926575156215;0.8334961620076834;0.015564077526548637;0.015563138665920141;0.717728490113191;-0.013404980984186927;0.7180251802401086
26.203391;1.0444238101230454;0.8330981223763331;0.7977191384882637;7.3389901510308285e-06;7.030189137528595e-06;1.0449356713591094;9.99994009983889;0.8334950734207833;0.015564084956011226;0.015563172190519916;0.717730287624412;-0.013404980481299617;0.7180264513741913
26.213391;1.044420791995157;0.833098004540539;0.7977204241550802;7.3388448369600605e-06;7.030366356684994e-06;1.0449341324768653;9.999953485813162;0.8334939452060613;0.015564091923928741;0.015563205220504441;0.7177321412181122;-0.013404979988700645;0.7180276767251953
26.223391;1.0444178461245996;0.8330978976831217;0.7977216966616205;7.3387131776981715e-06;7.030554818386604e-06;1.0449326156110852;9.99996669975844;0.8334927781214959;0.01556409838793726;0.015563237621832477;0.7177340461840356;-0.013404979507527212;0.7180288577038298
26.233391;1.0444149735712442;0.8330978028686137;0.7977229532117832;7.338595303956667e-06;7.030753829934782e-06;1.0449311229107405;9.999979718838027;0.8334915720174925;0.015564104299066427;0.015563269261495436;0.7177359977143211;-0.013404979038700408;0.7180299952022371
26.243391;1.0444121763194716;0.8330977213838341;0.7977241913650256;7.338491643769517e-06;7.030963119311048e-06;1.0449296564783492;9.999992525999101;0.8334903254094143;0.015564109609601322;0.015563300008784158;0.7177379911290216;-0.013404978582865539;0.7180310899994403
26.253391;1.044409456848031;0.8330976552250391;0.7977254087152819;7.338403158796584e-06;7.031182615844358e-06;1.0449282177151757;10.000005112040508;0.8334890358308428;0.015564114280096688;0.015563329734930442;0.7177400221690758;-0.013404978140515757;0.7180321431024312
26.263391;1.0444068172120458;0.8330976073184372;0.7977266031235096;7.338331242339069e-06;7.031412154754246e-06;1.0449268073583315;10.000017480210232;0.8334877006414013;0.01556411827414184;0.015563358317987296;0.7177420872924253;-0.0134049777120629;0.7180331557508854
26.273391;1.0444042585643944;0.8330975812570011;0.7977277730728061;7.338277410573132e-06;7.031651310133567e-06;1.0449254259752194;10.000029637780198;0.833486317592636;0.015564121552780565;0.015563385654469837;0.7177441838373355;-0.01340497729776664;0.7180341291683361
26.283391;1.0444017813943047;0.8330975809384803;0.7977289174578399;7.338242916012816e-06;7.0318994653072e-06;1.0449240740909025;10.000041581279783;0.8334848848056686;0.015564124083236514;0.01556341166265707;0.7177463096542475;-0.013404976897673218;0.7180350641999628
26.293391;1.0443993864192234;0.8330976102225585;0.7977300356675737;7.338228504002319e-06;7.0321560533002934e-06;1.044922751418316;10.000053295596913;0.8334834007762225;0.015564125848097816;0.015563436271555762;0.7177484625359334;-0.013404976511582834;0.718035961425604
26.303391;1.0443970756741312;0.8330976725134185;0.7977311280334816;7.338234441895919e-06;7.0324207249438395e-06;1.0449214562133453;10.000064761822442;0.8334818647378583;0.015564126839635876;0.015563459407375;0.7177506404549984;-0.01340497613916145;0.7180368213460153
26.313391;1.044394853081469;0.8330977705977067;0.7977321953578219;7.33826060808868e-06;7.032693254131044e-06;1.0449201849977625;10.000075961669076;0.8334802766091101;0.015564127049712603;0.015563480990206427;0.7177528423834014;-0.01340497578032002;0.7180376439272357
26.323391;1.0443927242187578;0.8330979069108325;0.7977332381227871;7.338306494283368e-06;7.0329732548473015e-06;1.0449189321688837;10.000086879953843;0.8334786365163929;0.015564126464290723;0.015563500939527315;0.7177550685034576;-0.013404975435513406;0.7180384280903346
26.333391;1.044390695597314;0.8330980837725301;0.7977342565332781;7.338371213435836e-06;7.033260018490667e-06;1.0449176904410942;10.000097505855479;0.8334769451743462;0.015564125061360816;0.015563519181458143;0.7177573197166397;-0.013404975105670012;0.7180391718115812
26.343391;1.0443887740159175;0.8330983028760798;0.797735250486627;7.338453507736452e-06;7.033552637502164e-06;1.0449164523648073;10.000107831520479;0.833475204999416;0.015564122814339543;0.015563535654692259;0.7177595970952152;-0.013404974791979874;0.7180398727065995
26.353391;1.0443869661861465;0.8330985646146909;0.7977362191343659;7.3385517383423415e-06;7.033850172657691e-06;1.0449152113105054;10.00011784850925;0.8334734203450138;0.015564119694353657;0.01556355031719449;0.7177619014611747;-0.013404974495825884;0.7180405285500377
26.363391;1.0443852786596588;0.8330988685464833;0.7977371611880616;7.338664004174373e-06;7.034151635880871e-06;1.0449139613808536;10.00012754495641;0.8334715966594499;0.015564115668378382;0.015563563154327735;0.7177642331413772;-0.013404974218722419;0.7180411374259703
26.373391;1.0443837183138662;0.8330992143764309;0.7977380757950813;7.33878833926383e-06;7.034455998032969e-06;1.0449126971378337;10.000136910942793;0.8334697398891899;0.015564110701864028;0.015563574180940022;0.717766591736285;-0.013404973962059195;0.718041697798061
26.383391;1.0443822926074866;0.8330996020519603;0.7977389629535752;7.338922763742884e-06;7.034762359367433e-06;1.0449114137158313;10.000145949475208;0.8334678565209148;0.015564104765427595;0.015563583432396402;0.7177689758025614;-0.013404973726938295;0.7180422087218145
26.393391;1.0443810088079033;0.8331000311794718;0.797739823580556;7.339065316761191e-06;7.035070066435841e-06;1.0449101072796685;10.000154676727599;0.8334659535359163;0.01556409784266495;0.015563590947155623;0.717771383273555;-0.013404973514217166;0.7180426699643684
26.403391;1.0443798731581586;0.8331005007041253;0.7977406595120554;7.3392143356701996e-06;7.0353786961612e-06;1.0449087751908674;10.000163110306234;0.833464037956043;0.015564089932683711;0.01556359675244271;0.717773812700236;-0.013404973324485087;0.7180430817603733
26.413391;1.0443788904483688;0.833101009087876;0.7977414731176437;7.3393686484569e-06;7.0356880162702696e-06;1.0449074153768978;10.00017126337351;0.8334621162666741;0.015564081040619801;0.015563600864747406;0.717776263788142;-0.013404973157954914;0.718043444469495
26.423391;1.0443780634155226;0.8331015545368634;0.7977422667411979;7.339527369499193e-06;7.035997980071406e-06;1.044906025472846;10.000179148374478;0.8334601944047825;0.01556407116814299;0.015563603296392444;0.7177787367574271;-0.0134049730143458;0.7180437585894873
26.433391;1.0443773925823834;0.8331021351306687;0.7977430426459021;7.3396897393764676e-06;7.036308762095269e-06;1.0449046025073647;10.000186777912443;0.8334582784575376;0.015564060313590937;0.015563604055951032;0.7177812316817235;-0.013404972892921318;0.71804402496084
26.443391;1.044376877119711;0.8331027491392305;0.7977438030501987;7.339855166490381e-06;7.036620771898912e-06;1.0449031432194082;10.000194160089645;0.8334563750011524;0.01556404847535382;0.01556360314853788;0.71778374838979;-0.013404972792849836;0.7180442447066095
26.453391;1.0443765156995264;0.8331033952184039;0.7977445494934503;7.34002317510885e-06;7.036934520590627e-06;1.0449016448063764;10.000201295082073;0.8334544907726249;0.015564035659526852;0.01556360058170408;0.7177862866031949;-0.013404972713570473;0.7180444189533184
26.463391;1.044376306737601;0.8331040723491149;0.7977452823958447;7.340193431429422e-06;7.037250288362161e-06;1.0449001057391323;10.000208177036683;0.8334526327319522;0.015564021891106785;0.015563596374625616;0.717788846041747;-0.013404972654810192;0.718044548800744
26.473391;1.0443762485570647;0.8331047799671469;0.7977460017050664;7.340365943671008e-06;7.037567762513177e-06;1.0448985260379628;10.000214800303894;0.8334508085383623;0.015564007214019312;0.015563590566236926;0.7177914264047961;-0.013404972616374045;0.718044635538157
26.483391;1.0443763393495666;0.8331055179093425;0.7977467077705516;7.340541032471071e-06;7.037885833789578e-06;1.0448969068827023;10.000221163701646;0.8334490262613273;0.015563991685845432;0.015563583214522673;0.7177940272518064;-0.01340497259801801;0.7180446805796095
26.493391;1.044376576556673;0.8331062861235993;0.797747401590287;7.340719049900734e-06;7.038202614258737e-06;1.0448952502769786;10.000227266599568;0.8334472933452366;0.01556397537986723;0.015563574390197087;0.7177966480671742;-0.013404972599474402;0.7180446849613218
26.503391;1.044376956082552;0.8331070851034386;0.7977480847332528;7.340900261703612e-06;7.038515729569146e-06;1.0448935590760666;10.00023310068495;0.8334456159679472;0.015563958382706375;0.015563564173651482;0.717799288442277;-0.013404972620506161;0.7180446488506302
26.513391;1.0443774718245142;0.8331079167562667;0.7977487591775316;7.341084920037148e-06;7.03882267186665e-06;1.0448918368526057;10.00023864729819;0.8334439991176292;0.015563940787007692;0.015563552651059007;0.7178019476126789;-0.01340497266095715;0.7180445715010195
26.523391;1.0443781158502294;0.8331087843894293;0.7977494268122661;7.341273284450884e-06;7.039120903679118e-06;1.0448900876467822;10.000243884053816;0.8334424470472493;0.015563922689150494;0.015563539909063789;0.7178046236301774;-0.013404972720731361;0.7180444515074986
26.533391;1.0443788791589346;0.8331096915700359;0.7977500890685634;7.341465628360728e-06;7.03940777270274e-06;1.0448883159786173;10.000248796501202;0.8334409637779813;0.015563904183768311;0.015563526030343161;0.717807313657225;-0.013404972799645703;0.718044287134761
26.543391;1.044379752481884;0.8331106408640266;0.7977507470617645;7.341662282268686e-06;7.039680460735852e-06;1.044886526537389;10.00025338367301;0.8334395533964671;0.015563885352139378;0.015563511083609845;0.7178100150673711;-0.013404972897313398;0.7180440766767646
26.553391;1.0443807268806249;0.8331116336609655;0.7977514013156956;7.34186354761073e-06;7.0399360360404196e-06;1.0448847235837568;10.000257649713184;0.8334382202431097;0.015563866260157053;0.015563495113819655;0.7178127257038728;-0.013404973013090396;0.7180438186031545
26.563391;1.0443817939069537;0.833112671226552;0.7977520512285082;7.3420694526665185e-06;7.040171466800381e-06;1.044882911170103;10.000261591347188;0.8334369689098683;0.015563846971151912;0.015563478147141666;0.7178154434829453;-0.013404973145997213;0.7180435115846576
26.573391;1.0443829451523743;0.8331137553534511;0.7977526956238171;7.342279598961023e-06;7.040383564585223e-06;1.044881093390126;10.000265198386195;0.8334358036840644;0.015563827556421179;0.015563460202886079;0.7178181662978506;-0.013404973294794098;0.7180431547700435
26.583391;1.0443841721007758;0.8331148873208029;0.7977533339912043;7.342493259031989e-06;7.040569120380158e-06;1.0448792733164043;10.00026846796569;0.8334347275608862;0.01556380809408358;0.015563441295328755;0.7178208922392337;-0.013404973458283804;0.7180427479441404
26.593391;1.0443854673646993;0.833116066675037;0.7977539668824668;7.342709568893203e-06;7.040725251936209e-06;1.0448774517377408;10.000271416863164;0.8334337415696251;0.01556378866850874;0.015563421429099302;0.7178236198978717;-0.01340497363551244;0.7180422912324961
26.603391;1.0443868261444178;0.8331172916503604;0.7977545949269468;7.342927686521526e-06;7.040849590391588e-06;1.0448756270775805;10.00027407943388;0.8334328449014163;0.015563769372096102;0.015563400597074294;0.7178263482697801;-0.01340497382568888;0.7180417850023262
26.613391;1.0443882457235385;0.8331185603418425;0.7977552176028588;7.343146860884832e-06;7.0409402324054756e-06;1.0448737963320303;10.000276494787675;0.8334320352812006;0.015563750294328762;0.015563378782519397;0.7178290762366105;-0.013404974028088648;0.718041230167114
26.623391;1.0443897238260207;0.8331198710099806;0.7977558332624138;7.34336629784755e-06;7.040995720704251e-06;1.0448719564352194;10.000278699567005;0.8334313093419344;0.015563731503088747;0.01556335596180707;0.7178318022165853;-0.01340497424219432;0.7180406282300449
26.633391;1.0443912578744117;0.8331212215860196;0.7977564399703612;7.3435850203501886e-06;7.0410150020509634e-06;1.0448701053487752;10.000280730628203;0.8334306635429409;0.015563713040823483;0.015563332102942615;0.7178345238493441;-0.013404974467940613;0.7180399809321433
26.643391;1.0443928447117443;0.8331226091639858;0.7977570356248208;7.343801890757101e-06;7.040997196396165e-06;1.0448682420453814;10.000282628517276;0.8334300949701171;0.015563694936757156;0.01556330717147246;0.7178372376210659;-0.013404974705804287;0.718039289907156
26.653391;1.044394480242804;0.8331240299763073;0.7977576173885798;7.344015572731852e-06;7.040941399893216e-06;1.0448663660182054;10.000284438538264;0.8334296010581348;0.015563677219728273;0.015563281146085562;0.7178399389326887;-0.013404974956657373;0.7180385565827492
26.663391;1.044396159467353;0.8331254801874396;0.7977581816202682;7.344224506399633e-06;7.040846717942683e-06;1.0448644778436116;10.000286205809651;0.8334291790051085;0.015563659926579224;0.015563254024503483;0.7178426227233566;-0.013404975221488206;0.7180377822053617
26.673391;1.0443978768399047;0.8331269570270043;0.7977587245020544;7.344427141504615e-06;7.040712361149818e-06;1.0448625800754636;10.00028796493463;0.833428825762876;0.015563643104986353;0.015563225816606845;0.717845284513479;-0.013404975501172233;0.7180369678332632
26.683391;1.0443996269452755;0.8331284591256041;0.797759242275848;7.344622167718108e-06;7.040537745513815e-06;1.0448606767996282;10.000289735284618;0.8334285383154849;0.01556362680843422;0.015563196534057843;0.7178479215032104;-0.013404975796346016;0.7180361143527805
26.693391;1.0444014052226656;0.8331299856433929;0.7977597305848513;7.344808451616742e-06;7.040322720482986e-06;1.0448587724745706;10.000291522593798;0.8334283138506987;0.015563611086822655;0.015563166181011718;0.7178505326727441;-0.013404976107331604;0.7180352222382365
26.703391;1.0444032082767392;0.833131535173273;0.7977601841292495;7.344984939723852e-06;7.0400677362229725e-06;1.0448568715571178;10.000293318416727;0.8334281497333621;0.015563595975576557;0.015563134751545351;0.7178531176981756;-0.013404976434145347;0.7180342912953915
26.713391;1.044405034010335;0.8331331054738306;0.7977605974202083;7.345150805004727e-06;7.039773639382047e-06;1.0448549785614971;10.000295099704836;0.8334280434401576;0.01556358148874771;0.015563102239700272;0.7178556763521399;-0.013404976776553255;0.7180333212326228
26.723391;1.044406881592885;0.8331346938023577;0.7977609655119051;7.345305549394921e-06;7.039441294170685e-06;1.0448530977189336;10.000296834468873;0.8334279928394495;0.01556356762605643;0.015563068656969114;0.7178582090084115;-0.013404977134042722;0.718032312421085
26.733391;1.0444087514040679;0.833136297125581;0.7977612839379455;7.34544875005687e-06;7.0390715129113804e-06;1.0448512331048085;10.000298487300048;0.8334279966164913;0.015563554386549924;0.015563034034266824;0.7178607167753561;-0.01340497750579594;0.718031265867481
26.743391;1.0444106452433919;0.8331379119954736;0.797761548528514;7.345579727756194e-06;7.038665359547056e-06;1.0448493896120452;10.000300017506687;0.8334280542614521;0.015563541771833824;0.015562998403941092;0.7178632006761742;-0.013404977890825568;0.7180301831093268
26.753391;1.044412565775279;0.8331395347601414;0.7977617554841513;7.345697554185973e-06;7.03822442232203e-06;1.04484757332486;10.000301377991674;0.8334281659388627;0.015563529784996356;0.015562961787960763;0.7178656608022612;-0.013404978288243921;0.7180290666606962
26.763391;1.0444145149113109;0.8331411624675619;0.7977619014270941;7.345801330304418e-06;7.037750670201052e-06;1.0448457907683355;10.000302524165562;0.8334283326296167;0.015563518436724629;0.01556292419945215;0.7178680962430437;-0.013404978697418513;0.7180279203629446
26.773391;1.0444164930826596;0.8331427932062663;0.7977619833245038;7.345890393646954e-06;7.037245940365058e-06;1.0448440481310575;10.000303423689356;0.8334285557921101;0.01556350774360886;0.01556288564587236;0.7178705058227814;-0.013404979117770279;0.7180267490019451
26.783391;1.044418500178129;0.8331444252003225;0.7977619981928985;7.345964337903145e-06;7.0367116775098205e-06;1.0448423510917635;10.000304056204081;0.8334288362662153;0.015563497710637085;0.015562846133772339;0.7178728886737915;-0.013404979548495606;0.7180255575292146
26.793391;1.0444205362640837;0.8331460558726868;0.7977619428140352;7.346022912095652e-06;7.036149409553833e-06;1.0448407048895796;10.000304411479926;0.8334291736405296;0.01556348832066581;0.015562805677406531;0.7178752438614164;-0.01340497998859355;0.7180243506140881
26.803391;1.0444226009766437;0.8331476817299538;0.7977618138774335;7.346065959769177e-06;7.035561272384979e-06;1.0448391141896154;10.00030449188501;0.8334295667879412;0.015563479546915613;0.015562764306849348;0.7178775697557127;-0.013404980436925836;0.7180231324462909
26.813391;1.0444246930431842;0.8331492988344957;0.7977616083555252;7.346093532324627e-06;7.034949705844044e-06;1.044837582832717;10.000304311585811;0.833430014839964;0.01556347138012058;0.015562722069995233;0.7178798639895622;-0.013404980892100998;0.7180219065460532
26.823391;1.0444268108486807;0.833150903452229;0.7977613239628416;7.346105913966063e-06;7.034316783930625e-06;1.044836114068139;10.000303892702082;0.8334305179099855;0.015563463843712709;0.015562679031574662;0.7178821239646799;-0.013404981352536828;0.7180206760032163
26.833391;1.0444289530022413;0.8331524922880204;0.7977609596566683;7.346103437637415e-06;7.033664030043666e-06;1.0448347111680436;10.000303260125786;0.8334310772943787;0.015563456972247284;0.015562635274581951;0.7178843473998053;-0.013404981816746183;0.7180194441794429
26.843391;1.0444311183653003;0.8331540625000092;0.7977605157162191;7.346086552571157e-06;7.032992696470763e-06;1.0448333774674932;10.000302433391164;0.8334316952082494;0.015563450773849206;0.01556259089673754;0.7178865321635983;-0.013404982283426426;0.718018215242048
26.853391;1.0444333057380457;0.8331556122081445;0.7977599932187339;7.346056158064397e-06;7.0323040230323815e-06;1.0448321157233427;10.000301420522437;0.8334323745090392;0.01556344522435542;0.01556254600322475;0.7178886755158769;-0.013404982751352244;0.7180169941022007
26.863391;1.0444355132177183;0.8331571408854183;0.7977593933696898;7.34601358835606e-06;7.031599264756671e-06;1.0448309277281018;10.000300215983708;0.8334331184074214;0.01556344029036825;0.015562500706711313;0.7178907738834936;-0.013404983219472132;0.7180157856690927
26.873391;1.044437737940845;0.8331586487816554;0.7977587173919293;7.345960189175761e-06;7.030879635594867e-06;1.0448298148098774;10.000298803125984;0.8334339300184863;0.015563435936665749;0.015562455123976662;0.7178928235176657;-0.013404983687173704;0.7180145938935314
26.883391;1.0444399770842734;0.8331601358555869;0.7977579670335103;7.345896964626144e-06;7.030146324801572e-06;1.044828778518677;10.000297162312041;0.8334348118661997;0.015563432112350404;0.015562409362030653;0.7178948213495253;-0.013404984154313102;0.7180134215204288
26.893391;1.044442229361327;0.833161601246303;0.7977571446249686;7.345824502552764e-06;7.029400586059925e-06;1.0448278202099908;10.000295279422952;0.8334357653516739;0.015563428747812517;0.015562363512030705;0.7178967652909118;-0.013404984620954491;0.7180122704918562
26.903391;1.0444444954529284;0.8331630436323377;0.7977562523763683;7.345743096494664e-06;7.028643848469292e-06;1.0448269399421937;10.000293147087676;0.8334367905350606;0.015563425767784883;0.015562317652978126;0.7178986538722497;-0.013404985087107663;0.7180111420425195
26.913391;1.0444467769968904;0.8331644619541503;0.7977552922670946;7.345652890827881e-06;7.027877789144225e-06;1.0448261362628968;10.000290757447788;0.8334378865340569;0.015563423100446653;0.01556227184990843;0.7179004857787169;-0.013404985552731738;0.7180100363816814
26.923391;1.0444490750467423;0.8331658556912181;0.7977542668356117;7.345553943965634e-06;7.027104142142468e-06;1.0448254067636298;10.000288095545699;0.8334390519323848;0.015563420679788277;0.015562226151574493;0.717902259557149;-0.013404986018010918;0.7180089531028471
26.933391;1.0444513895265564;0.8331672243347829;0.7977531795362444;7.345446232989769e-06;7.026324134550204e-06;1.0448247483191986;10.000285139344037;0.8334402845076202;0.01556341844575041;0.015562180598995879;0.7179039734913407;-0.013404986483463138;0.7180078924760951
26.943391;1.0444537198820325;0.8331685668322341;0.7977520342544233;7.345329635909444e-06;7.025538089381603e-06;1.044824157119774;10.000281861327789;0.833441580644797;0.015563416340994571;0.015562135234694689;0.7179056258246495;-0.01340498694970097;0.7180068559581461
26.953391;1.0444560655513357;0.8331698817904714;0.7977508346016738;7.345203865503057e-06;7.024745772214916e-06;1.0448236289191208;10.000278227752688;0.8334429353899709;0.01556341431087378;0.015562090097319403;0.7179072151328296;-0.01340498741725822;0.7180058455806787
26.963391;1.044458426057361;0.8331711679829439;0.7977495833657505;7.345068335776206e-06;7.023947059551479e-06;1.0448231593098474;10.000274198500385;0.8334443433710585;0.015563412305571027;0.015562045207748298;0.7179087406006949;-0.0134049878865225;0.7180048634640518
26.973391;1.0444608012470342;0.8331724245243678;0.7977482824102743;7.344922229086214e-06;7.023142102203907e-06;1.0448227437600908;10.000269732757822;0.8334457995636674;0.01556341027778402;0.015562000565315828;0.7179102022539986;-0.01340498835762857;0.7180039117904103
26.983391;1.0444631914694107;0.8331736507581275;0.7977469329206167;7.3447648959051705e-06;7.022331045090181e-06;1.0448223776179324;10.000264797221968;0.8334472990931183;0.015563408183454277;0.015561956158315475;0.7179116009348815;-0.013404988830611501;0.718002993091141
26.993391;1.0444655976168524;0.8331748459521956;0.797745535489522;7.344596078024479e-06;7.021513889037204e-06;1.0448220565665218;10.000259369449056;0.8334488369098912;0.015563405990151923;0.015561911975599065;0.7179129381061061;-0.013404989305674013;0.7180021107445593
27.003391;1.044468020933093;0.833176008716486;0.7977440901874403;7.3444156945264605e-06;7.020690646776018e-06;1.0448217773117139;10.000253439962487;0.8334504080289653;0.015563403686904764;0.015561868010440542;0.717914215827631;-0.013404989783031144;0.7180012690782471
27.013391;1.044470462176642;0.833177136660294;0.7977425970379108;7.344223588370255e-06;7.019861640954366e-06;1.0448215377051608;10.000247014316594;0.8334520077391524;0.015563401288996212;0.015561824257974314;0.7179154366649213;-0.013404990262611945;0.7180004726806818
27.023391;1.0444729204689251;0.8331782266569683;0.7977410567130254;7.344019463021163e-06;7.019027704582911e-06;1.0448213361121679;10.000240106628619;0.833453631601978;0.015563398832987126;0.015561780712862842;0.7179166034923026;-0.0134049907441122;0.7179997255738302
27.033391;1.0444753929500883;0.8331792751103791;0.7977394707931873;7.34380293957073e-06;7.018190053718352e-06;1.0448211706454384;10.000232727673259;0.8334552752017591;0.015563396361564343;0.015561737374102519;0.7179177193740177;-0.013404991227117255;0.7179990310178027
27.043391;1.0444778756106667;0.8331802782778525;0.7977378414985163;7.343573573474269e-06;7.0173499400766235e-06;1.044821038790816;10.000224879840784;0.8334569333369204;0.01556339390745113;0.015561694247883825;0.7179187872424958;-0.013404991711116651;0.7179983916302781
27.053391;1.0444803643162208;0.8331812330167389;0.7977361715374073;7.343330675902018e-06;7.016508456270244e-06;1.0448209372387784;10.000216560062691;0.8334585996031796;0.015563391488363514;0.015561651342047223;0.7179198095661357;-0.01340499219569866;0.7179978095134527
27.063391;1.044482855045787;0.8331821372059732;0.7977344638995318;7.34307320649563e-06;7.0156666531805735e-06;1.0448208617643586;10.00020776622177;0.8334602672126885;0.015563389111003464;0.015561608668000488;0.7179207885776838;-0.013404992680862222;0.7179972867452445
27.073391;1.0444853433482006;0.8331829894796663;0.7977327211201728;7.3428000628604676e-06;7.014825671552969e-06;1.0448208074410914;10.00019850746002;0.8334619300634115;0.015563386775513697;0.01556156625273727;0.7179217266511146;-0.013404993167105885;0.7179968257118247
27.083391;1.0444878236115782;0.833183788779936;0.7977309448059259;7.342510412774012e-06;7.0139866286871515e-06;1.044820768941563;10.00018881495979;0.8334635832398395;0.015563384477174853;0.015561524141561624;0.7179226259911851;-0.013404993655179987;0.7179964284670024
27.093391;1.0444902888784466;0.8331845339390166;0.7977291362006953;7.342203607754165e-06;7.013150480950293e-06;1.044820740704694;10.000178745085934;0.8334652232229364;0.01556338220391345;0.015561482388328697;0.7179234879269171;-0.013404994145789653;0.7179960957992411
27.103391;1.0444927315097419;0.8331852234460966;0.7977272970501511;7.341878960028665e-06;7.012318087803309e-06;1.0448207173097004;10.000168370500004;0.8334668477612284;0.015563379932795041;0.015561441049326405;0.7179243127101617;-0.013404994639611884;0.7179958270233661
27.113391;1.044495143969377;0.8331858556399883;0.7977254296508495;7.3415358354348655e-06;7.011490369397775e-06;1.0448206937211242;10.000157762251845;0.8334684551937521;0.015563377628994455;0.015561400183667341;0.7179250998010456;-0.013404995137486752;0.7179956203683464
27.123391;1.0444975187773615;0.8331864292597387;0.797723536320156;7.341173880553749e-06;7.010668358346491e-06;1.0448206653860543;10.000146976236508;0.8334700438184333;0.015563375249129157;0.015561359851125705;0.7179258482364461;-0.013404995640378944;0.717995473430778
27.133391;1.0444998485045929;0.8331869440253579;0.7977216192843637;7.340793050395124e-06;7.009853011778208e-06;1.0448206288269097;10.000136052178215;0.8334716117468483;0.015563372746980718;0.015561320110385891;0.7179265572704895;-0.01340499614915568;0.7179953834093382
27.143391;1.044502127106807;0.8331874008275838;0.7977196808314793;7.3403935122219364e-06;7.009044943692378e-06;1.044820582246779;10.000125015664949;0.8334731569719978;0.015563370072343095;0.015561281017397158;0.7179272268994766;-0.013404996664566281;0.7179953469905019
27.153391;1.044504350963209;0.8331878017091744;0.7977177226997851;7.339975543115294e-06;7.008244440867801e-06;1.0448205251898042;10.000113880777809;0.833474677912093;0.015563367170217042;0.01556124261433898;0.7179278574547004;-0.013404997187320036;0.7179953601635899
27.163391;1.0445065179680255;0.8331881501936885;0.7977157451131403;7.339539422661228e-06;7.007451782873613e-06;1.044820457324377;10.000102659857543;0.833476174420236;0.015563363990639213;0.015561204922037131;0.717928448906116;-0.013404997718022569;0.7179954182743176
27.173391;1.044508626225434;0.8331884513387956;0.7977137468033195;7.339085399675088e-06;7.006667561613985e-06;1.0448203774793245;10.000091371958714;0.8334776478216748;0.015563360490485099;0.01556116795021285;0.7179290009547429;-0.013404998257264805;0.7179955160823498
27.183391;1.0445106738616323;0.8331887107218746;0.7977117259489653;7.338613825655811e-06;7.005892720291449e-06;1.0448202833781948;10.000080042174385;0.8334790998534103;0.015563356619323045;0.015561131707078296;0.7179295135726493;-0.013404998805844821;0.7179956476148155
27.193391;1.0445126593962195;0.8331889330727383;0.7977096811844305;7.338125447280305e-06;7.0051283465484845e-06;1.0448201715370944;10.000068696209969;0.8334805321926508;0.015563352312364644;0.015561096195116898;0.7179299870827546;-0.013404999364650564;0.7179958061638462
27.203391;1.044514581975901;0.8331891216122513;0.7977076121576488;7.337621616154106e-06;7.004375625407105e-06;1.0448200375161003;10.00005735570071;0.8334819468271069;0.01556334749627665;0.015561061408037584;0.7179304218087639;-0.013404999934333485;0.7179959846387011
27.213391;1.0445164414138923;0.8331892785552808;0.7977055193231153;7.337104202303523e-06;7.003635978361072e-06;1.0448198764982504;10.00004603630777;0.8334833464794369;0.015563342092414669;0.015561027338955423;0.7179308180637182;-0.013405000515240975;0.7179961757327239
27.223391;1.0445182378945217;0.8331894062972183;0.7977034034074412;7.336575391403134e-06;7.002910945746899e-06;1.044819683533393;10.000034741687811;0.8334847348027269;0.015563336014955893;0.015560993989085555;0.7179311766016865;-0.013405001107459945;0.7179963717178687
27.233391;1.0445199716620155;0.833189507891328;0.7977012653912927;7.336037605386075e-06;7.002201930220757e-06;1.044819453578447;10.000023456833757;0.8334861161025893;0.015563329165852543;0.01556096136850435;0.7179314989438934;-0.01340500171076129;0.717996564619437
27.243391;1.0445216431115134;0.8331895866201567;0.7976991069247986;7.335493496666335e-06;7.001510180210239e-06;1.0448191820571495;10.000012155191245;0.8334874947558998;0.015563321432142962;0.015560929497308865;0.7179317873297317;-0.013405002324690987;0.7179967468604956
27.253391;1.044523252767129;0.8331896458888477;0.7976969305107242;7.334945833482484e-06;7.000836802283755e-06;1.0448188659926412;10.0000008118163;0.8334888746158658;0.01556331269593966;0.015560898411817129;0.7179320443215993;-0.013405002948678623;0.7179969116550803
27.263391;1.0445248010347417;0.833189689323999;0.7976947392598464;7.334397278937618e-06;7.000182641653996e-06;1.0448185046199332;9.999989407187066;0.8334902583040168;0.015563302841836105;0.015560868169606555;0.7179322723284324;-0.013405003581788548;0.7179970531913735
27.273391;1.0445262882817588;0.8331897202100539;0.797692536498398;7.333850256510244e-06;6.9995482324264516e-06;1.0448180987819358;9.999977924095237;0.8334916469507015;0.015563291751088488;0.015560838839405173;0.7179324737237649;-0.013405004222327613;0.7179971669955004
27.283391;1.0445277150668484;0.8331897409001748;0.7976903257359332;7.333306842847219e-06;6.998933833557993e-06;1.0448176502069577;9.99996634882523;0.8334930408622779;0.01556327930087592;0.015560810476641783;0.7179326516145647;-0.013405004867777777;0.717997250067819
27.293391;1.0445290820119018;0.8331897529017799;0.7976881110547148;7.332768581197201e-06;6.998339501670636e-06;1.0448171617777298;9.999954679798025;0.8334944403461552;0.015563265375707252;0.015560783118676903;0.7179328103976454;-0.013405005515179758;0.7179973004447069
27.303391;1.044530389413862;0.8331897572966537;0.7976858971357298;7.332236594255251e-06;6.99776521125664e-06;1.0448166379381472;9.999942931683359;0.8334958459342946;0.015563249887965052;0.015560756802729683;0.7179329554550152;-0.013405006161722945;0.7179973168097816
27.313391;1.044531637096818;0.8331897552624935;0.7976836884948635;7.331712047114764e-06;6.99721087799444e-06;1.0448160840944907;9.999931126455921;0.8334972578259116;0.01556323279585787;0.015560731571401362;0.7179330922780512;-0.013405006805186656;0.7179972985669787
27.323391;1.0445328246120757;0.8331897486414379;0.7976814888528215;7.331196308186427e-06;6.996676316840954e-06;1.0448155056343498;9.999919282335515;0.8334986748005266;0.01556321409979145;0.015560707466524363;0.7179332257077914;-0.013405007444050997;0.717997245917374
27.333391;1.0445339514225551;0.833189740198585;0.7976793015651455;7.330690685991802e-06;6.996161354000453e-06;1.044814907854874;9.999907412135878;0.833500093479316;0.015563193823509775;0.015560684533377533;0.7179333594877018;-0.013405008077327765;0.7179971595164059
27.343391;1.044535017135336;0.8331897332374072;0.7976771301868042;7.3301963178394425e-06;6.995665950870899e-06;1.044814296545538;9.99989552571607;0.8335015084773332;0.01556317199693422;0.015560662833515603;0.7179334962308948;-0.013405008704272874;0.7179970397507011
27.353391;1.0445360219827289;0.8331897308138297;0.7976749781149666;7.329714328879486e-06;6.9951901890509e-06;1.0448136779212438;9.999883630754388;0.8335029132755325;0.015563148643430495;0.015560642450273377;0.7179336379822631;-0.01340500932416214;0.7179968862034903
27.363391;1.0445369671611362;0.8331897352401852;0.7976728480671069;7.329245849402074e-06;6.994734321695616e-06;1.0448130578331243;9.999871732024149;0.8335043015984858;0.015563123771477757;0.015560623478263499;0.717933786802086;-0.013405009936202545;0.7179966979082651
27.373391;1.044537854587979;0.8331897480156849;0.7976707418554847;7.3287918650653686e-06;6.994298905690854e-06;1.0448124409611514;9.99985982575861;0.8335056686754835;0.015563097378527738;0.015560606003698777;0.7179339446416648;-0.013405010539503704;0.7179964741593206
27.383391;1.0445386861232635;0.8331897697290559;0.7976686601451711;7.328353165016094e-06;6.9938848172681515e-06;1.0448118302812874;9.999847894705479;0.8335070119604773;0.015563069466373465;0.015560590090642477;0.7179341129699813;-0.013405011133068221;0.7179962148555514
27.393391;1.044539462681762;0.8331897999329904;0.7976666025540254;7.327930298392169e-06;6.99349318765791e-06;1.0448112270641519;9.999835913478057;0.8335083316566653;0.015563040048813499;0.015560575782968638;0.7179342930674335;-0.013405011715791773;0.7179959198380855
27.403391;1.0445401837077133;0.8331898372070761;0.7976645682806869;7.327523520617423e-06;6.99312531808849e-06;1.044810631249975;9.999823857800706;0.8335096305014232;0.015563009144776168;0.015560563113318188;0.7179344866159141;-0.0134050122864876;0.717995588260893
27.413391;1.0445408471802682;0.8331898793578728;0.7976625568112139;7.32713300398106e-06;6.992782511214337e-06;1.0448100417631259;9.999811710119543;0.8335109121665016;0.015562976772681671;0.015560552105139042;0.7179346957458832;-0.013405012843959714;0.7179952188856018
27.423391;1.044541450033822;0.8331899238061184;0.7976605682784789;7.326759048495604e-06;6.992465943950949e-06;1.0448094568996569;9.999799461717023;0.8335121794295914;0.01556294295655632;0.015560542778328999;0.7179349227929077;-0.013405013386977086;0.7179948106547154
27.433391;1.0445419891943646;0.8331899679232068;0.797658603448073;7.326401929410118e-06;6.992176714769859e-06;1.0448088751213291;9.999787107236642;0.8335134333931231;0.015562907739582929;0.01556053516709954;0.7179351700999533;-0.013405013914105144;0.7179943630514277
27.443391;1.044542462993968;0.8331900089677937;0.7976566636338867;7.326061840357802e-06;6.991915919281678e-06;1.0448082958557847;9.999774633070206;0.8335146736832467;0.01556287119642;0.015560529328133139;0.7179354395463243;-0.013405014423720834;0.7179938764767241
27.453391;1.0445428716304723;0.8331900441791845;0.7976547506533678;7.3257391398686626e-06;6.991684584980035e-06;1.0448077194861447;9.999762010425789;0.8335158992236744;0.015562833437268707;0.015560525324640403;0.7179357320909662;-0.013405014914365356;0.7179933526287288
27.463391;1.0445432163527248;0.8331900713013756;0.7976528666809081;7.325434439259302e-06;6.991483526968824e-06;1.0448071468363898;9.999749198659835;0.833517109061787;0.015562794600319969;0.01556052319798282;0.7179360480558029;-0.01340501538510429;0.7179927944216586
27.473391;1.0445434985893352;0.8331900885920249;0.7976510137906108;7.325148484756592e-06;6.9913132416107365e-06;1.0448065787684702;9.999736155048048;0.8335183023127881;0.015562754842038045;0.015560522948168952;0.7179363875583307;-0.013405015835619222;0.7179922051162009
27.483391;1.0445437196606802;0.8331900939034471;0.797649193245254;7.3248819708150985e-06;6.991173838231427e-06;1.0448060156989756;9.999722840968179;0.8335194773974822;0.015562714338830236;0.015560524543639214;0.7179367503402884;-0.013405016266050458;0.71799158748019
27.493391;1.0445438809099314;0.8331900838764693;0.7976474053093526;7.324635200548285e-06;6.991065101262149e-06;1.0448054573235661;9.999709222705828;0.8335206318904239;0.015562673290034003;0.015560527951941183;0.7179371355629416;-0.013405016676698642;0.7179909438773966
27.503391;1.0445439841111819;0.8331904032237482;0.7976459840392963;6.217550126359012e-06;5.931247255014088e-06;1.044804902977449;9.99969527443968;0.8335217631263456;0.015562631902250766;0.015560533158691837;0.7179375416722482;-0.013405017067714685;0.7179902765757785
27.513391;1.044544031733201;0.8331903508017134;0.7976442624456137;6.2173417445032904e-06;5.931198738540182e-06;1.0448043523554968;9.999680982780554;0.833522868593161;0.015562590360250277;0.015560540160509737;0.7179379659758119;-0.013405017438905138;0.7179895875963616
27.523391;1.0445440266340718;0.8331902729260519;0.797642575994275;6.217151786481699e-06;5.931179413168448e-06;1.0448038060422797;9.999666346269512;0.8335239457220326;0.015562548808817953;0.015560548944568927;0.7179384046114458;-0.013405017789867782;0.7179888787115284
27.533391;1.044543971423416;0.8331901680673938;0.7976409257720642;6.216979794045087e-06;5.9311882078493514e-06;1.044803265402987;9.999651368401127;0.8335249914995336;0.015562507358172703;0.015560559481622034;0.7179388532562783;-0.01340501812043777;0.7179881519142212
27.543391;1.0445438678662224;0.8331900355024275;0.7976393116797925;6.2168250290459765e-06;5.931223915107465e-06;1.0448027322078965;9.999636052097399;0.8335260026258247;0.015562466096560024;0.01556057173992016;0.7179393076051264;-0.013405018430851871;0.7179874095888844
27.553391;1.044543716456945;0.8331898749664809;0.7976377323416001;6.21668639813947e-06;5.931285548163516e-06;1.0448022086256965;9.999620402116166;0.8335269765658184;0.01556242509030515;0.015560585693690954;0.7179397631282142;-0.01340501872141208;0.717986653942827
27.563391;1.044543516508979;0.8331896860844822;0.7976361856241951;6.216562668104606e-06;5.931372400192255e-06;1.0448016972330645;9.999604427224684;0.8335279125661134;0.015562384382375423;0.015560601317404707;0.7179402148723927;-0.013405018992184244;0.7179858865198827
27.573391;1.0445432667661168;0.8331894679636022;0.7976346697015019;6.216452610998992e-06;5.93148376643071e-06;1.044801200511164;9.999588134205796;0.8335288115817139;0.0155623440019447;0.015560618581570899;0.7179406577159587;-0.013405019243032919;0.717985108417437
27.583391;1.044542965934393;0.8331892192499163;0.7976331840343631;6.2163551624897605e-06;5.931618643865735e-06;1.0448007204541763;9.999571520238062;0.8335296755490844;0.015562303975199386;0.015560637447584628;0.7179410866627027;-0.013405019473814924;0.7179843207169242
27.593391;1.044542613062737;0.8331889388799028;0.7976317298595565;6.2162696288709985e-06;5.9317757266401e-06;1.0448002588117296;9.99955457180232;0.8335305066468003;0.015562264334021142;0.015560657858075375;0.7179414969147054;-0.013405019684420314;0.7179835246662515
27.603391;1.0445422076244866;0.8331886268084375;0.7976303100175006;6.2161956550519205e-06;5.9319537966012424e-06;1.0447998171343553;9.999537268152846;0.8335313065141691;0.015562225121668166;0.015560679740423957;0.7179418837737369;-0.0134050198745892;0.7179827216756778
27.613391;1.0445417486870066;0.8331882837779507;0.7976289277849364;6.21613296823738e-06;5.932152070158509e-06;1.0447993966893077;9.999519586125176;0.8335320758048319;0.015562186388279012;0.015560703024722317;0.7179422426230315;-0.01340502004387232;0.7179819130214351
27.623391;1.044541233887678;0.8331879106969518;0.7976275854738618;6.216081078620325e-06;5.932370056891153e-06;1.0447989989682307;9.999501510109734;0.8335328146075314;0.015562148183855491;0.015560727647340141;0.7179425691236846;-0.01340502019198778;0.7179810990281212
27.633391;1.0445406592924955;0.8331875084997648;0.797626284046122;6.216039119719575e-06;5.93260723292352e-06;1.044798625718196;9.999483045093099;0.8335335231781746;0.015562110560855746;0.015560753530881342;0.7179428593595792;-0.013405020319211657;0.717980278324707
27.643391;1.044540019780556;0.8331870784151197;0.7976250233754674;6.21600592694454e-06;5.93286297600093e-06;1.0447982781975182;9.99946421820813;0.8335342019935955;0.015562073581139292;0.015560780565839588;0.7179431097999535;-0.013405020426353907;0.7179794480585154
27.653391;1.0445393096377862;0.8331866221083746;0.7976238022698019;6.215980168935827e-06;5.933136703259243e-06;1.0447979568255505;9.999445064670878;0.8335348514236142;0.01556203731335308;0.015560808608898543;0.7179433171141029;-0.01340502051447022;0.717978604742245
27.663391;1.0445385234150455;0.8331861412880246;0.7976226187409367;6.215960358135359e-06;5.933428005139043e-06;1.044797660976742;9.999425614125753;0.8335354719603006;0.015562001820362359;0.015560837487347467;0.7179434779368131;-0.013405020584658435;0.717977744779525
27.673391;1.044537656628906;0.8331856371137305;0.7976214708225272;6.215944888202616e-06;5.933736610955757e-06;1.0447973888260271;9.999405888173051;0.833536064688347;0.015561967150300532;0.015560867001492066;0.7179435888655797;-0.013405020637979081;0.7179768642393345
27.683391;1.0445367062707194;0.8331851098397219;0.7976203568851867;6.215932316171182e-06;5.934062202302258e-06;1.0447971378491645;9.999385902360133;0.8335366311936933;0.01556193333651881;0.015560896930311456;0.7179436468605346;-0.013405020675379534;0.7179759582757986
27.693391;1.0445356713533078;0.8331845586453317;0.7976192750694343;6.215921712939421e-06;5.9344043296517455e-06;1.0447969051616361;9.999365668051281;0.8335371730863014;0.01556190040255868;0.015560927044788175;0.7179436497129091;-0.013405020697661488;0.7179750212604608
27.703391;1.0445345530205108;0.8331839819560074;0.797618222832472;6.215912753152549e-06;5.934762489906776e-06;1.044796687163088;9.999345201135938;0.8335376915472222;0.015561868369006181;0.015560957126814223;0.7179435959391564;-0.013405020705648453;0.7179740478629998
27.713391;1.0445333538129258;0.8331833783588908;0.797617197328414;6.2159055159753956e-06;5.935136203658578e-06;1.0447964794829163;9.9993245381889;0.8335381870386471;0.015561837260247319;0.015560986985360084;0.7179434842995889;-0.013405020700312256;0.717973034171182
27.723391;1.044532076492219;0.8331827474307605;0.7976161963683664;6.215900187648385e-06;5.935524895070774e-06;1.044796278072739;9.999303744980333;0.8335386592873278;0.015561807108108464;0.015561016455834669;0.7179433136658515;-0.01340502068266464;0.7179719781708317
27.733391;1.0445307232683276;0.8331820902122938;0.7976152191918864;6.21589691898085e-06;5.935927624453217e-06;1.0447960806091285;9.999282907519282;0.8335391074625222;0.01556177794544611;0.015561045381987089;0.7179430832734346;-0.013405020653823041;0.7179708794784276
27.743391;1.0445292957805847;0.8331814095305158;0.7976142665503083;6.215895842189812e-06;5.936343123375388e-06;1.0447958863368787;9.999262117603498;0.8335395306381775;0.015561749792312785;0.015561073602732772;0.7179427932208375;-0.013405020615240881;0.7179697387056067
27.753391;1.0445277951960803;0.8331807098867504;0.7976133403061514;6.2158970863356485e-06;5.9367702616956e-06;1.0447956947435169;9.999241468180589;0.8335399282560251;0.015561722650629394;0.015561100953506048;0.7179424447847079;-0.013405020568622783;0.7179685568714527
27.763391;1.0445262220416907;0.8331799966942881;0.7976124428443249;6.215900889536993e-06;5.937208425284661e-06;1.0447955055040727;9.999221057950828;0.833540299787267;0.015561696515922752;0.015561127271148672;0.7179420397909153;-0.013405020515569908;0.7179673350481773
27.773391;1.0445245757447867;0.8331792753375968;0.7976115764671033;6.2159077287415944e-06;5.937657355737245e-06;1.0447953197495008;9.999200996064493;0.8335406442649033;0.015561671392737545;0.015561152403833444;0.717941579647542;-0.013405020457229619;0.7179660745410358
27.783391;1.0445228540391598;0.83317855083977;0.7976107430946089;6.215918135838872e-06;5.938116627731199e-06;1.044795140586249;9.999181398484541;0.833540960847773;0.015561647292235723;0.015561176222106536;0.7179410654178295;-0.01340502039414269;0.7179647774475857
27.793391;1.0445210534146097;0.8331778284315212;0.7976099442944382;6.215932392542061e-06;5.938585228963555e-06;1.0447949725036947;9.999162374096716;0.8335412496320864;0.015561624214386097;0.015561198618507306;0.7179404987498543;-0.013405020326352563;0.7179634467698445
27.803391;1.0445191707097905;0.8331771140712818;0.7976091814598697;6.215950451687098e-06;5.939061490106498e-06;1.0447948205599085;9.999144011541327;0.8335415113092646;0.015561602138762244;0.015561219509311828;0.7179398822229902;-0.013405020253507824;0.7179620857932585
27.813391;1.0445172040317676;0.8331764139839402;0.7976084560921883;6.215971970441045e-06;5.939543362896543e-06;1.0447946899162777;9.99912637819207;0.8335417460224622;0.015561581038138546;0.015561238848882868;0.7179392187141383;-0.013405020174835018;0.7179606974884389
27.823391;1.0445151521451257;0.8331757335411422;0.7976077698079783;6.215996367925448e-06;5.9400288114402575e-06;1.0447945861263277;9.99910952930245;0.8335419530650784;0.01556156090334614;0.015561256640342757;0.7179385109506115;-0.01340502008922709;0.717959284397025
27.833391;1.04451301358457;0.8331750761118027;0.7976071240327374;6.2160229003625105e-06;5.940516066549332e-06;1.0447945158451717;9.99909351838001;0.8335421316285865;0.015561541750134699;0.015561272930549779;0.7179377618156811;-0.013405019995504825;0.7179578486191651
27.843391;1.0445107870742363;0.833174442679799;0.7976065202070636;6.216050656168051e-06;5.941003833137877e-06;1.0447944870777008;9.99907839823931;0.8335422813716972;0.015561523600741449;0.015561287792442514;0.7179369747107588;-0.01340501989260001;0.7179563917852695
27.853391;1.0445084726448144;0.8331738328144351;0.7976059603524088;6.216078576750333e-06;5.941491412893282e-06;1.0447945082404568;9.999064209856089;0.8335424023911973;0.015561506471604099;0.015561301306280632;0.7179361535444201;-0.013405019779495863;0.7179549151557311
27.863391;1.0445060718100319;0.8331732460710277;0.7976054469838992;6.216105665864944e-06;5.941978464792041e-06;1.0447945864374566;9.999050975387481;0.8335424949077331;0.015561490385744867;0.015561313551994456;0.7179353021762516;-0.013405019655029767;0.7179534197210939
27.873391;1.0445035867453614;0.833172682716205;0.7976049823917557;6.216131284390096e-06;5.942464648002513e-06;1.0447947262336774;9.999038709694691;0.8335425589594875;0.015561475385534889;0.015561324613590888;0.7179344235396619;-0.013405019517835874;0.7179519062652477
27.883391;1.044501019429778;0.8331721437560916;0.7976045678128846;6.216155183154608e-06;5.942949474522505e-06;1.044794929378291;9.999027438290872;0.833542594386836;0.015561461521116092;0.015561334587216263;0.7179335195312756;-0.013405019366506168;0.7179503756212081
27.893391;1.044498371804563;0.8331716302978506;0.7976042029266863;6.216177203015797e-06;5.9434322521603105e-06;1.0447951956782588;9.999017201923795;0.8335426010020033;0.015561448829819033;0.015561343583244142;0.7179325918423715;-0.013405019199794846;0.7179488291869134
