time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.903391;1.0444956467342956;0.8331711423582191;0.7976038856458663;6.216197154134604e-06;5.943912130829376e-06;1.0447955244783655;9.999008047221533;0.833542578662107;0.015561437336653064;0.015561351723235457;0.7179316425696292;-0.01340501901677238;0.7179472692030026
27.913391;1.044492848186257;0.8331706781430027;0.7976036120688105;6.216215114799233e-06;5.944388278270175e-06;1.0447959149356125;9.99900001536982;0.8335425275381935;0.015561427073836993;0.015561359141374654;0.7179306740853599;-0.01340501881690739;0.7179456983934585
27.923391;1.0444899806803025;0.8331702348411357;0.79760337750633;6.216231719201012e-06;5.944860012910628e-06;1.044796365016196;9.998993135502356;0.8335424486051841;0.015561418091821903;0.0155613659779189;0.7179296886903455;-0.013405018600071879;0.717944119485452
27.933391;1.0444870493718015;0.8331698104183387;0.7976031783827535;6.21624806608411e-06;5.945326881309244e-06;1.044796871146174;9.998987423605186;0.8335423436091468;0.015561410447958772;0.01556137235030118;0.7179286886238609;-0.013405018366390952;0.7179425352675396
27.943391;1.0444840604821521;0.8331694046384164;0.7976030129945025;6.216265395608738e-06;5.945788721356557e-06;1.0447974293522877;9.9989828840112;0.8335422144246001;0.015561404186718643;0.015561378331311045;0.7179276766003467;-0.013405018115908487;0.7179409487370447
27.953391;1.0444810212960467;0.8331690185714778;0.797602880706752;6.216285012652103e-06;5.946245705606019e-06;1.044798036724145;9.99897950642748;0.8335420626178491;0.015561399328051206;0.015561383958661294;0.7179266561431662;-0.013405017848435539;0.7179393626384472
27.963391;1.0444779401569244;0.8331686537966765;0.7976027810510646;6.216308465932079e-06;5.946698358569803e-06;1.0447986918202705;9.99897725777274;0.8335418898653472;0.015561395869825204;0.015561389252906389;0.7179256309817418;-0.013405017563729719;0.7179377789351647
27.973391;1.044474826327925;0.8331683122818055;0.7976027132795271;6.216337425273049e-06;5.947147433225186e-06;1.0447993938356617;9.998976080825653;0.8335416990030516;0.015561393806727131;0.015561394225885261;0.717924604458949;-0.013405017261629265;0.7179361987774014
27.983391;1.0444716891998234;0.8331679963907919;0.7976026759452874;6.216373187039633e-06;5.947593617765652e-06;1.0448001414831505;9.99897590955041;0.8335414948779826;0.015561393145448767;0.015561398891543088;0.7179235796012134;-0.013405016942042745;0.7179346224436671
27.993391;1.0444685378180516;0.8331677085344716;0.7976026666092623;6.216416346903681e-06;5.948037249304691e-06;1.0448009324808758;9.998976692243394;0.8335412843195599;0.015561393891385472;0.015561403282731947;0.717922558773844;-0.013405016604989151;0.7179330493414058
28.003391;1.0444653815319582;0.8331674511449964;0.797602682020155;6.216466973688168e-06;5.948478193586469e-06;1.0448017633674112;9.998978403281525;0.8335410749045096;0.015561396023587965;0.015561407454288693;0.7179215432042263;-0.013405016250622208;0.7179314788784777
28.013391;1.0444622308406268;0.8331672272785698;0.7976027186152974;6.216525007837811e-06;5.94891588553384e-06;1.0448026297319122;9.998981035441474;0.8335408735066061;0.015561399488861828;0.01556141146405719;0.7179205334916348;-0.013405015879126587;0.7179299115956527
28.023391;1.0444590971284429;0.8331670406200608;0.7976027729784131;6.216590384321046e-06;5.949349365945188e-06;1.0448035277232977;9.99898458303294;0.8335406863612864;0.015561404217062154;0.015561415351471864;0.7179195300059686;-0.013405015490737266;0.7179283495162838
28.033391;1.0444559912339422;0.8331668944692974;0.7976028419472836;6.216662902547089e-06;5.9497773323003965e-06;1.0448044556870364;9.998989032141651;0.8335405199404375;0.015561410136263451;0.015561419126642023;0.717918532406527;-0.013405015085938018;0.7179267958810022
28.043391;1.044452922251434;0.8331667911778114;0.7976029221687597;6.216742154389467e-06;5.950198447130276e-06;1.0448054137779905;9.998994363645265;0.8335403808349637;0.015561417169952095;0.015561422768315097;0.7179175392539756;-0.013405014665461401;0.7179252545115432
28.053391;1.0444498976657643;0.8331667324198616;0.7976030096281554;6.216827518757623e-06;5.950611783847714e-06;1.0448064022492827;9.99900056121569;0.8335402753931537;0.01556142523106479;0.015561426230840527;0.7179165480507357;-0.013405014230181755;0.7179237290960321
28.063391;1.0444469238623662;0.8331667192320775;0.7976031000621462;6.216918139940432e-06;5.951017011401587e-06;1.0448074207614415;9.999007614379673;0.833540209984657;0.015561434241501356;0.015561429458030998;0.7179155557318736;-0.013405013781194366;0.7179222229463678
28.073391;1.0444440055261262;0.8331667517511936;0.7976031899128453;6.217012873409648e-06;5.951414194943012e-06;1.044808469292546;9.999015514381366;0.8335401908334019;0.015561444158465167;0.015561432402218493;0.7179145597194861;-0.013405013319895352;0.7179207393029579
28.083391;1.0444411448304147;0.8331668288644718;0.7976032764690144;6.217110263056707e-06;5.951803387388746e-06;1.0448095491912495;9.999024246997212;0.8335402234200282;0.015561454969072713;0.01556143504016374;0.7179135587343266;-0.01340501284793473;0.7179192819284322
28.093391;1.044438341986896;0.833166947843405;0.7976033571891242;6.217208646077779e-06;5.952184320430931e-06;1.0448106627659401;9.999033791264662;0.8335403127040568;0.015561466667249446;0.015561437368572963;0.7179125525570687;-0.013405012367048988;0.717917855419389
28.103391;1.0444355965130818;0.8331671049511334;0.7976034298293851;6.217306338003696e-06;5.9525564926847056e-06;1.0448118118491951;9.999044129469326;0.83354046411451;0.01556147923724951;0.015561439385925194;0.717911541259735;-0.013405011878779224;0.7179164649954077
28.113391;1.0444329083478607;0.8331672966488481;0.7976034935326134;6.217401872298711e-06;5.952919589898971e-06;1.044812996789136;9.999055254862315;0.8335406839903561;0.015561492643549613;0.015561441083755477;0.7179105248112801;-0.013405011384370471;0.7179151161689751
28.123391;1.0444302791324171;0.8331675198938662;0.7976035489573124;6.217494241848078e-06;5.953273674549644e-06;1.044814216396901;9.99906716611747;0.833540978663255;0.015561506833977484;0.015561442447564076;0.7179095030705872;-0.013405010885010655;0.7179138143622417
28.133391;1.0444277131201072;0.8331677720182061;0.7976035969566;6.217582921783566e-06;5.95361889926537e-06;1.0448154688405928;9.999079861042096;0.8335413530492701;0.015561521750362984;0.015561443458596336;0.7179084758610444;-0.013405010382084394;0.7179125646744913
28.143391;1.0444252166653516;0.8331680509032835;0.7976036375106407;6.217667705093494e-06;5.953955195125404e-06;1.0448167522156668;9.999093337314056;0.8335418102376816;0.015561537334842359;0.01556144409381897;0.7179074426817015;-0.013405009877101887;0.7179113719745442
28.153391;1.0444227968808648;0.8331683551004863;0.7976036699502704;6.21774859488105e-06;5.954282156730997e-06;1.0448180637615838;9.999107593074495;0.8335423521541545;0.015561553537490147;0.015561444320678162;0.7179064021238771;-0.013405009371387456;0.717910240639179
28.163391;1.0444204606986025;0.8331686837025986;0.7976036939760303;6.2178257440595034e-06;5.954598927194376e-06;1.0448193994098671;9.999122625604352;0.8335429802294102;0.015561570326036996;0.015561444093450299;0.7179053521338737;-0.013405008865942225;0.7179091740940989
28.173391;1.044418214608583;0.8331690358335869;0.7976037105041577;6.217899387126894e-06;5.9549041627536975e-06;1.0448207547420645;9.99913843021836;0.8335436954628481;0.015561587690270455;0.015561443362289732;0.7179042908969803;-0.013405008361558763;0.717908174926158
28.183391;1.0444160646153797;0.8331694101515937;0.797603721559239;6.217969806571831e-06;5.955196317749995e-06;1.0448221256663108;9.99915499939779;0.8335444980156379;0.015561605633108603;0.015561442089562217;0.7179032170056499;-0.013405007858867031;0.7179072450704727
28.193391;1.0444140156622732;0.8331698047619605;0.7976037294743793;6.218037286163417e-06;5.9554739116262605e-06;1.0448235081540946;9.999172325484931;0.8335453868423908;0.0155616241519023;0.015561440257823973;0.7179021292146255;-0.01340500735826806;0.7179063855367469
28.203391;1.0444120703983826;0.8331702173848575;0.7976037362360141;6.2181020464880915e-06;5.95573531783929e-06;1.0448248985541255;9.99919040581493;0.8335463597373801;0.01556164322947287;0.015561437869083733;0.7179010264617686;-0.013405006859955031;0.7179055959269052
28.213391;1.0444102284229386;0.8331706461151184;0.7976037432955528;6.218164143335329e-06;5.955978387420705e-06;1.04482629427681;9.999209242177775;0.8335474135976358;0.015561662846127684;0.015561434945755443;0.7178999075522772;-0.013405006364025283;0.7179048741906057
28.223391;1.0444084870267558;0.8331710905589316;0.7976037519634532;6.2182232556967754e-06;5.956200380870103e-06;1.044827693526343;9.999228835316458;0.833548544767959;0.015561682998553206;0.015561431534984902;0.7178987703409438;-0.013405005870447281;0.7179042171169164
28.233391;1.0444068428284892;0.8331715518814247;0.7976037639907217;6.218278563615205e-06;5.956398275966207e-06;1.044829094817514;9.999249178142996;0.8335497495568983;0.0155617037046803;0.015561427709296255;0.7178976114524923;-0.013405005378819296;0.7179036212720561
28.243391;1.044405292851764;0.8331720318347009;0.7976037815197288;6.218328884293691e-06;5.956569211073224e-06;1.0448304967216429;9.999270248271507;0.8335510247332002;0.015561724995849955;0.015561423554388196;0.7178964269482967;-0.01340500488831173;0.7179030836823054
28.253391;1.0444038344696922;0.8331725324546578;0.7976038064462998;6.218372857005957e-06;5.956710708999353e-06;1.0448318975187068;9.999292007755644;0.8335523677539739;0.015561746911256343;0.015561419150638932;0.7178952132012358;-0.01340500439791228;0.7179026022749199
28.263391;1.0444024647679395;0.833173056254013;0.7976038400200193;6.218409018729803e-06;5.956820646692157e-06;1.0448332956574984;9.999314411217322;0.8335537764989811;0.015561769501596427;0.015561414561743677;0.7178939675223281;-0.013405003906490439;0.7179021758764129
28.273391;1.0444011800397177;0.8331736059696728;0.7976038831861747;6.218435812980247e-06;5.956897146885795e-06;1.0448346908821549;9.999337412729403;0.833555248548636;0.015561792835762183;0.01556140982901074;0.7178926886389804;-0.013405003412650933;0.7179018035574087
28.283391;1.0443999759830194;0.8331741845743662;0.7976039371753434;6.21845158726605e-06;5.956938503348453e-06;1.0448360847381355;9.999360969895898;0.8335567807946715;0.01556181699779538;0.015561404973097489;0.7178913767587326;-0.013405002914884162;0.7179014841719757
28.293391;1.0443988483968831;0.8331747958015736;0.7976040035507242;6.218454646434163e-06;5.956943161303984e-06;1.0448374806085718;9.999385046666575;0.8335583699535503;0.01556184206927519;0.015561400005269939;0.7178900330950474;-0.013405002411968446;0.7179012164370923
28.303391;1.0443977932940136;0.8331754442503988;0.7976040837826547;6.21844339534009e-06;5.95690966892313e-06;1.0448388836288824;9.999409612860285;0.8335600131839022;0.015561868111425271;0.015561394937692262;0.7178886595048583;-0.013405001903136236;0.7179009990063187
28.313391;1.04439680675048;0.8331761350083199;0.7976041788565493;6.218416520735274e-06;5.956836621612156e-06;1.0448402999176054;9.99943464324543;0.8335617077700442;0.015561895171996434;0.015561389789312121;0.7178872584435827;-0.013405001387900975;0.7179008303560289
28.323391;1.0443958854448046;0.8331768735667888;0.7976042892423512;6.218373063608351e-06;5.956722614153695e-06;1.0448417353443378;9.999460117637275;0.8335634502405161;0.015561923315011234;0.015561384585523577;0.7178858328024924;-0.01340500086577945;0.7179007085428363
28.333391;1.0443950270978564;0.8331776660107294;0.797604415326533;6.218312338688954e-06;5.956566113656928e-06;1.0448431946887082;9.999486015793366;0.8335652360071085;0.015561952634834637;0.015561379348939315;0.717884385619797;-0.01340500033607698;0.7179006312413434
28.343391;1.0443942301820226;0.833178518787985;0.7976045579266912;6.218233838627947e-06;5.956365472858663e-06;1.0448446815768078;9.999512310176677;0.8335670596304263;0.015561983234058682;0.015561374093357621;0.7178829198555909;-0.01340499979785163;0.7179005965917618
28.353391;1.0443934933112422;0.8331794381331004;0.7976047183827965;6.218137061182483e-06;5.956119231827605e-06;1.0448461992281062;9.999538970594985;0.8335689151238698;0.015562015193460869;0.015561368828053665;0.7178814382928843;-0.013404999250036409;0.7179006041590783
28.363391;1.044392814586192;0.8331804298532411;0.7976048980793405;6.218021238712151e-06;5.955826371585183e-06;1.0448477510754166;9.999565977174758;0.8335707962736745;0.015562048564219383;0.015561363561315439;0.7178799437238468;-0.013404998691428648;0.7179006547004796
28.373391;1.0443921910843952;0.8331814994259409;0.7976050977401192;6.2178853255865435e-06;5.9554863200153875e-06;1.0448493403986034;9.999593322256422;0.833572697083532;0.015562083373324018;0.015561358295109372;0.7178784392844738;-0.013404998120564449;0.7179007492813576
28.383391;1.0443916184440196;0.8331826517434325;0.7976053169403036;6.217728307547877e-06;5.9550988603741154e-06;1.0448509699146284;9.999621001512976;0.8335746119281569;0.015562119623490796;0.015561353022963503;0.7178769285673464;-0.013404997535834703;0.7179008893674037
28.393391;1.044391090785794;0.8331838906115013;0.7976055538662176;6.217549384116658e-06;5.9546640669660985e-06;1.0448526419974322;9.999649012689748;0.8335765355035282;0.015562157292256908;0.01556134774048494;0.7178754155882865;-0.013404996935696542;0.7179010773264555
28.403391;1.0443906014224777;0.8331852184897363;0.7976058056472363;6.217347920491452e-06;5.954182206241549e-06;1.044854358616764;9.999677365000423;0.8335784628511145;0.015562196339698174;0.01556134245445835;0.7178739048058408;-0.01340499631871;0.7179013158365276
28.413391;1.0443901434424008;0.8331866365939422;0.7976060695168516;6.217123456800118e-06;5.9536536236028125e-06;1.0448561206250844;9.99970608608313;0.8335803888705215;0.015562236719979094;0.015561337184949573;0.7178724008825185;-0.013404995683646712;0.7179016070753738
28.423391;1.044389709573426;0.8331881459118721;0.7976063436053541;6.216875673066193e-06;5.953078796834031e-06;1.0448579276418393;9.99973522070879;0.8335823076447816;0.015562278387055546;0.015561331971134991;0.717870907976368;-0.013404995029767594;0.7179019528752469
28.433391;1.0443892925223988;0.8331897488151503;0.7976066264030554;6.216604175667753e-06;5.9524584230253236e-06;1.044859779535481;9.999764824706924;0.8335842127347934;0.015562321292220647;0.015561326878888273;0.7178694291951025;-0.013404994356968535;0.7179023550510676
28.443391;1.0443888856623529;0.8331914493155603;0.7976069157200245;6.2163084469883e-06;5.95179322088557e-06;1.044861678228558;9.999794955733433;0.8335860980544697;0.015562365382523643;0.015561322002927619;0.7178679667967685;-0.01340499366567439;0.7179028151257251
28.453391;1.0443884826917265;0.8331932518331133;0.7976072080498726;6.215988138674925e-06;5.951083563254033e-06;1.0448636279002004;9.999825667097017;0.833587958344761;0.015562410603638338;0.01556131746301493;0.7178665226244932;-0.013404992956629174;0.7179033339623301
28.463391;1.0443880772244902;0.8331951601686871;0.797607498589258;6.215643330766525e-06;5.95032938754152e-06;1.0448656337541988;9.999857013113438;0.8335897891468247;0.015562456897097145;0.015561313389500933;0.7178650981769857;-0.01340499223070809;0.717903911983688
28.473391;1.0443876637681744;0.8331971769972021;0.7976077819256879;6.2152743859593344e-06;5.949530479261117e-06;1.0448677007260176;9.999889053867701;0.8335915865267244;0.01556250419434492;0.01556130989675483;0.7178636945367595;-0.013404991488845594;0.7179045495333591
28.483391;1.0443872387113189;0.8331993036452655;0.7976080530516805;6.214881602342043e-06;5.948686628973572e-06;1.0448698328592103;9.999921845580127;0.8335933467065529;0.015562552421382483;0.015561307055537273;0.7178623122623605;-0.013404990732046932;0.7179052466852676
28.493391;1.0443867996854612;0.8332015402144722;0.7976083080260199;6.214465048948901e-06;5.947797389592154e-06;1.044872033327782;9.999955430038861;0.8335950654633876;0.015562601511685778;0.015561304883045753;0.7178609512990398;-0.01340498996122031;0.71790600287679
28.503391;1.0443863442490025;0.8332038856631275;0.7976085437656362;6.2140246156962485e-06;5.946861946684173e-06;1.044874304532054;9.999989836909348;0.8335967374780497;0.015562651410499609;0.015561303360412232;0.7178596114224893;-0.013404989176848073;0.7179068169302829
28.513391;1.0443858693249402;0.833206337716102;0.7976087574162027;6.213560142832544e-06;5.945879424832787e-06;1.0448766481663974;10.000025091147407;0.8335983563697352;0.015562702064142378;0.015561302459207737;0.7178582928813966;-0.013404988378813359;0.7179076874121234
28.523391;1.0443853710823972;0.8332088929528491;0.7976089459837651;6.213071518688391e-06;5.9448491321348664e-06;1.044879065900435;10.00006121354697;0.8335999152652304;0.01556275341108864;0.01556130215626613;0.7178569962475442;-0.013404987566442808;0.7179086129795784
28.533391;1.044384844770381;0.8332115474157982;0.797609106293741;6.212558638342929e-06;5.943770420557372e-06;1.0448815602090704;10.000098213650482;0.8336014071662351;0.015562805387680605;0.015561302436581825;0.7178557217460227;-0.013404986738746799;0.7179095925036396
28.543391;1.0443842851153107;0.8332142975342482;0.7976092352155688;6.2120212522921234e-06;5.942642563081253e-06;1.0448841345104367;10.000136084231574;0.8336028254661486;0.015562857942851118;0.015561303291367365;0.7178544691626702;-0.013404985894841211;0.7179106250719605
28.553391;1.044383687155739;0.8332171404580017;0.7976093300684391;6.2114589773110156e-06;5.9414648025109055e-06;1.0448867930943238;10.000174806926006;0.8336041650541361;0.015562911056794944;0.015561304719956929;0.7178532384595654;-0.013404985034263458;0.7179117102322579
28.563391;1.0443830467287614;0.8332200734824988;0.7976093888606853;6.210871549196068e-06;5.940236261629859e-06;1.044889540875154;10.000214365725796;0.8336054229574583;0.015562964746932511;0.015561306731088914;0.717852030070452;-0.013404984156964153;0.7179128488216358
28.573391;1.044382360781526;0.833223093495634;0.7976094097530442;6.210258976889938e-06;5.938955887059321e-06;1.044892382426628;10.000254753775671;0.8336065977010829;0.015563019046824045;0.015561309332468663;0.717850844437619;-0.013404983263108041;0.7179140436697387
28.583391;1.0443816273954032;0.8332261974159939;0.7976093900126185;6.209621483360411e-06;5.937622637215499e-06;1.0448953209201048;10.00029596997518;0.8336076886500571;0.01556307398579629;0.015561312519230607;0.7178496816041718;-0.013404982352799735;0.7179152988559359
28.593391;1.0443808454057386;0.8332293832124812;0.7976093257938079;6.208959473632477e-06;5.936235549819961e-06;1.044898357661143;10.000338016107191;0.8336086964958476;0.01556312958513071;0.015561316272113584;0.717848541120858;-0.013404981425826835;0.7179166182576134
28.603391;1.0443800144757127;0.8332326501201213;0.7976092127698771;6.208273589442127e-06;5.93479356444054e-06;1.0449014921651048;10.000380898111969;0.8336096238273148;0.015563185852590773;0.015561320557862449;0.7178474218591787;-0.013404980481618572;0.7179180053102084
28.613391;1.0443791352282192;0.8332359977824807;0.7976090466153191;6.207564646555647e-06;5.933295442112419e-06;1.0449047226883255;10.000424626249774;0.833610474670709;0.015563242780074238;0.015561325335156029;0.717846322060455;-0.013404979519308855;0.7179194638143893
28.623391;1.0443782084351945;0.8332394257528724;0.7976088234812082;6.206833417128918e-06;5.931740036654451e-06;1.0449080470553926;10.000469212483267;0.8336112537206043;0.015563300350434824;0.015561330572253451;0.717845240125495;-0.013404978537764225;0.7179209981422513
28.633391;1.0443772337763146;0.8332429340371097;0.7976085404827177;6.206080599163599e-06;5.930126649009482e-06;1.044911463359925;10.000514665028748;0.8336119660625555;0.015563358541859678;0.015561336254400671;0.7178441754537008;-0.013404977535707782;0.7179226124556638
28.643391;1.0443762089303363;0.8332465235012626;0.7976081954349113;6.2053070395425105e-06;5.928455026968516e-06;1.0449149700938951;10.00056098018242;0.8336126171920695;0.015563417329022269;0.015561342365322566;0.7178431282756451;-0.013404976511822592;0.7179243103266679
28.653391;1.0443751291688075;0.8332501957282115;0.797607786214588;6.204513788023779e-06;5.9267251355955435e-06;1.044918565882774;10.000608134848699;0.8336132132729842;0.015563476686703954;0.015561348869694947;0.7178420991150577;-0.013404975464645323;0.7179260952992748
28.663391;1.0443739874337967;0.83325395330428;0.7976073106543369;6.203701917165684e-06;5.924936973385904e-06;1.0449222493448844;10.00065608486607;0.8336137614912964;0.015563536598715049;0.015561355722361647;0.7178410888664077;-0.013404974392445371;0.7179279710789213
28.673391;1.0443727748840133;0.8332578005484189;0.7976067664505243;6.202872417907335e-06;5.923090440255279e-06;1.0449260188149267;10.000704773033867;0.833614269759223;0.015563597062001515;0.015561362886781907;0.7178400991126458;-0.013404973293377831;0.7179299409617967
28.683391;1.0443714814669665;0.8332617435055956;0.7976061504612655;6.202026284149355e-06;5.921185262987451e-06;1.0449298718806384;10.00075414126048;0.8336147457188496;0.015563658078741764;0.015561370337408016;0.7178391324183707;-0.013404972165829025;0.7179320074926414
28.693391;1.0443700959234092;0.8332657891984332;0.7976054583592472;6.201164762060639e-06;5.919221069899379e-06;1.0449338056014263;10.00080413507933;0.8336151960432802;0.015563719649750497;0.015561378052296536;0.7178381923745272;-0.013404971008647832;0.7179341725371716
28.703391;1.0443686058542456;0.8332699453021533;0.7976046852524716;6.200289559280522e-06;5.917197652458955e-06;1.0449378173064254;10.00085469990681;0.8336156264716424;0.015563781777080616;0.015561386013260676;0.7178372830352171;-0.013404969821087402;0.7179364372226218
28.713391;1.0443669984928592;0.8332742200373441;0.7976038262866576;6.1994027180991175e-06;5.915115153714182e-06;1.044941904870756;10.000905777013386;0.833616041934498;0.015563844475688371;0.015561394210624208;0.7178364084044195;-0.01340496860241508;0.7179388017942052
28.723391;1.0443652612758778;0.833278621931138;0.7976028767131331;6.198506283018711e-06;5.912973963867847e-06;1.0449460659741623;10.000957304972005;0.8336164465819023;0.015563907789011747;0.015561402638606482;0.7178355726058258;-0.013404967351510994;0.7179412657754535
28.733391;1.0443633817718865;0.8332831601466939;0.797601831911177;6.197602158441216e-06;5.9107744813784775e-06;1.044950297089756;10.00100922777261;0.8336168443938297;0.015563971788888516;0.015561411285556393;0.7178347802728702;-0.013404966066767086;0.7179438281745857
28.743391;1.0443613477396285;0.8332878449752542;0.7976006876076507;6.1966921430667e-06;5.9085168857880765e-06;1.0449545939818006;10.001061502285902;0.8336172401008638;0.015564036553341177;0.01556142012888387;0.7178340365139821;-0.013404964746074569;0.7179464875693363
28.753391;1.0443591473676068;0.8332926876957365;0.7975994401032277;6.195777858609863e-06;5.906201059905236e-06;1.0449589535935226;10.001114098442486;0.8336176393562086;0.015564102150306468;0.015561429125300466;0.717833346607167;-0.013404963386894073;0.7179492423964576
28.763391;1.0443567691966533;0.8332976998722089;0.7975980862446337;6.194860576770508e-06;5.903826756545047e-06;1.0449633749386107;10.001166994742984;0.8336180483022181;0.015564168643543104;0.015561438200061698;0.7178327157571313;-0.013404961986443042;0.717952091033916
28.773391;1.0443542020984942;0.8333028926879676;0.7975966231784849;6.193941143793845e-06;5.901393730643083e-06;1.0449678587219549;10.001220171868697;0.8336184731755613;0.015564236096022381;0.015561447256037022;0.7178321489878765;-0.013404960541660493;0.717955031294495
28.783391;1.0443514359390964;0.8333082769809017;0.797595047984172;6.1930200854562405e-06;5.898901676139463e-06;1.0449724070005046;10.001273605068404;0.833618920099222;0.015564304563434364;0.015561456195904912;0.7178316513331404;-0.013404959049133785;0.7179580601358917
28.793391;1.0443484621993873;0.8333138633796286;0.7975933573059549;6.19209760013305e-06;5.896350129827634e-06;1.0449770229199342;10.001327259001494;0.8336193950520134;0.015564374099883975;0.015561464937671476;0.7178312281574566;-0.013404957505365696;0.7179611740182643
28.803391;1.0443452736643069;0.8333196620769481;0.7975915473760038;6.191173234403705e-06;5.893738268025305e-06;1.0449817105459998;10.001381088435183;0.8336199036662855;0.015564444776959792;0.01556147341833619;0.7178308854575576;-0.013404955907110624;0.7179643692986452
28.813391;1.0443418639993496;0.8333256829881567;0.797589614263085;6.190245734655412e-06;5.8910645321042595e-06;1.044986474716364;10.001435042811083;0.833620450769243;0.015564516695223522;0.015561481587412617;0.7178306301909779;-0.013404954251402616;0.717967642511781
28.823391;1.0443382279648146;0.8333319361095122;0.797587553785503;6.1893134109469256e-06;5.888326476183814e-06;1.0449913203932066;10.001489073444297;0.8336210401812901;0.015564589974846907;0.015561489400946541;0.7178304701198899;-0.013404952535307307;0.7179709907681742
28.833391;1.0443343619148222;0.8333384314963459;0.797585361412047;6.188374563580384e-06;5.885521081502829e-06;1.0449962519540916;10.001543141629803;0.8336216749154207;0.015564664740752517;0.015561496821627777;0.7178304129397421;-0.01340495075576824;0.7179744121989465
28.843391;1.0443302641199848;0.8333451789667933;0.7975830328311094;6.18742754862669e-06;5.882645213508192e-06;1.0450012728281142;10.001597219569625;0.8336223574997912;0.015564741121760746;0.015561503813606652;0.717830465711441;-0.0134049489097979;0.7179779063061688
28.853391;1.0443259343743385;0.8333521876014343;0.7975805649321273;6.186470729717254e-06;5.8796957945879285e-06;1.0450063853862828;10.00165128390639;0.8336230903321392;0.01556481925077432;0.015561510331270585;0.7178306352975304;-0.013404946994780583;0.7179814738898386
28.863391;1.044321373200007;0.8333594653639419;0.7975779564412264;6.1855026721256834e-06;5.876669619306033e-06;1.0450115912671318;10.001705312508832;0.8336238763401446;0.015564899249213763;0.015561516312036085;0.7178309288095209;-0.013404945008619175;0.7179851166287881
28.873391;1.044316581624227;0.8333670188771451;0.7975752078800518;6.184522360354194e-06;5.873563205011457e-06;1.0450168919179879;10.001759289031721;0.8336247198823664;0.015564981207514834;0.015561521673170651;0.7178313530434952;-0.013404942949819736;0.7179888368605061
28.883391;1.0443115611715268;0.833374852861594;0.7975723209332599;6.183529121976381e-06;5.870372927055509e-06;1.0450222891546093;10.001813209478804;0.8336256268717932;0.015565065183809923;0.015561526310840668;0.7178319135796082;-0.013404940817579244;0.7179926374095345
28.893391;1.0443063137073578;0.8333829699304742;0.7975692976867289;6.182522373993005e-06;5.867095203590332e-06;1.0450277858691768;10.00186708323749;0.8336266040264263;0.01556515122707945;0.015561530103504598;0.7178326148304824;-0.013404938611669769;0.7179965210006265
28.903391;1.0443008417743946;0.8333913717949822;0.7975661403235499;6.18150140449794e-06;5.863726598712682e-06;1.0450333864928747;10.0019209274548;0.8336276584144744;0.01556523940511111;0.015561532917105138;0.7178334606568646;-0.013404936332079427;0.7180004896980592
28.913391;1.0442951488657124;0.833400060865753;0.7975628511826299;6.180465253900116e-06;5.8602637969098066e-06;1.0450390970619896;10.00197476334027;0.833628797241471;0.01556532981011009;0.015561534608735808;0.7178344542347459;-0.013404933978773008;0.7180045452364844
28.923391;1.0442892387876972;0.8334090406891358;0.7975594326801987;6.179412744302909e-06;5.8567034213557985e-06;1.0450449253004452;10.002028621398788;0.8336300275158256;0.0155654225422993;0.015561535031394982;0.7178355975583537;-0.01340493155178784;0.7180086901452328
28.933391;1.0442831147641616;0.8334183159658969;0.7975558872350417;6.178342557839082e-06;5.8530418996063665e-06;1.0450508808056433;10.002082546511184;0.8336313563283183;0.015565517693200706;0.015561534039867847;0.7178368915880066;-0.01340492905141589;0.7180129286130235
28.943391;1.044276779028688;0.8334278933834974;0.7975522173160553;6.177253089590737e-06;5.849275437063579e-06;1.0450569753223404;10.002136591674946;0.8336327915661679;0.015565615339299512;0.015561531495425409;0.7178383368627645;-0.013404926478277608;0.7180172662798484
28.953391;1.0442702328267304;0.8334377821152499;0.7975484251557063;6.176142191208541e-06;5.845399950850652e-06;1.0450632227662804;10.00219080487911;0.8336343419250152;0.015565715547231553;0.015561527267713923;0.7178399342030535;-0.01340492383323742;0.7180217092190113
28.963391;1.0442634760179548;0.8334479927623102;0.797544512324725;6.175007294992665e-06;5.841410859273911e-06;1.045069638437426;10.002245219990426;0.8336360162451383;0.015565818384615937;0.015561521233692328;0.7178416854250009;-0.013404921117125096;0.7180262631983639
28.973391;1.0442565059899052;0.8334585358827831;0.7975404795942711;6.17384591880317e-06;5.837302886566942e-06;1.0450762384113965;10.002299858510812;0.8336378228881155;0.015565923920751705;0.015561513280535672;0.7178435936589421;-0.01340491833049255;0.7180309337519089
28.983391;1.0442493174905794;0.8334694211738725;0.7975363268042459;6.172656073588396e-06;5.83307020058674e-06;1.0450830398786604;10.002354738618386;0.8336397693122006;0.015566032221709308;0.015561503311386117;0.7178456628488105;-0.01340491547354057;0.7180357264041962
28.993391;1.0442419041975333;0.833480656786397;0.7975320528361061;6.17143627524056e-06;5.828706777221843e-06;1.0450900608873501;10.002409878716156;0.8336418617590757;0.01556614335757036;0.015561491243117665;0.7178478970462059;-0.013404912546106169;0.7180406464304161
29.003391;1.0442342599128092;0.8334922487120362;0.7975276560478587;6.170185209956253e-06;5.824206674500504e-06;1.045097319007046;10.002465293840562;0.8336441052620364;0.015566257414042788;0.015561476996626016;0.7178503003921013;-0.013404909547792129;0.7180456987112311
29.013391;1.0442263780326295;0.8335042009615465;0.7975231347065349;6.1689013944330245e-06;5.819564132027881e-06;1.0451048302445602;10.002520993936557;0.8336465042585974;0.0155663744928803;0.015561460486362005;0.7178528774271227;-0.013404906478251231;0.7180508882813541
29.023391;1.044218250903241;0.8335165164116709;0.7975184869247868;6.1675831156906206e-06;5.814773490680288e-06;1.0451126089393585;10.00257698562323;0.8336490632760798;0.015566494701274365;0.015561441611714848;0.7178556328644131;-0.01340490333735578;0.7180562207580546
29.033391;1.044209870422382;0.8335291973012013;0.7975137105258824;6.166228622982127e-06;5.809828986951147e-06;1.045120669049;10.002633276213325;0.8336517870360939;0.015566618140072905;0.01556142025110172;0.7178585707756204;-0.013404900125073841;0.7180617021847862
29.043391;1.0442012291017704;0.8335422449679316;0.797508803161676;6.164836366173537e-06;5.8047245649202465e-06;1.0451290259037551;10.002689878036996;0.8336546803742588;0.01556674489968027;0.015561396263014381;0.7178616938017909;-0.013404896841172487;0.7180673389279437
29.053391;1.0441923205841916;0.8335556597351879;0.7975037623755556;6.163405015948854e-06;5.799453893611495e-06;1.0451376961633208;10.002746808237612;0.8336577484086282;0.015566875064877455;0.015561369497881554;0.7178650028995195;-0.013404893485006649;0.7180731371999781
29.063391;1.0441831395665093;0.8335694415376261;0.7974985858640431;6.1619332651315596e-06;5.7940106764036875e-06;1.0451466963725258;10.002804087102323;0.8336609965659666;0.015567008727277796;0.015561339812683397;0.7178684976702145;-0.013404890055485404;0.7180791017698144
29.073391;1.044173681305838;0.8335835906078116;0.7974932721620679;6.160419652065084e-06;5.78838898968433e-06;1.0451560424175668;10.002861740245406;0.833664430115649;0.015567145993605756;0.015561307082303969;0.7178721769816696;-0.013404886551189984;0.7180852353822911
29.083391;1.0441639410814216;0.8335981077902463;0.797487820888147;6.158862408659866e-06;5.782583244792051e-06;1.0451657499270448;10.00291980141309;0.8336680537138509;0.015567286973880969;0.015561271205351696;0.7178760395304027;-0.013404882970579304;0.7180915400233029
29.093391;1.0441539142299372;0.8336129947914707;0.7974822321375508;6.157259283107745e-06;5.776587858665937e-06;1.045175834593982;10.00297831441797;0.833671871554117;0.01556743176104154;0.015561232095646664;0.7178800840832829;-0.01340487931206426;0.718098018791343
29.103391;1.0441435967507173;0.8336282543291879;0.7974765059725103;6.1556075317013605e-06;5.7703970770535614e-06;1.0451863124917138;10.00303733526525;0.8336758878593468;0.01556758042902676;0.015561189665238036;0.7178843095411869;-0.013404875573925418;0.7181046767982957
29.113391;1.0441329854756531;0.8336438899696889;0.7974706426616177;6.153904241009881e-06;5.76400502904083e-06;1.0451972004758117;10.003096931393042;0.8336801070835005;0.015567733049869203;0.01556114381545091;0.7178887153253216;-0.01340487175433599;0.7181115211186585
29.123391;1.0441220772271371;0.8336599059559147;0.7974646431709542;6.152146833696468e-06;5.757405941863686e-06;1.0452085161750118;10.003157179380429;0.8336845335444429;0.01556788970393299;0.015561094436607447;0.717893301904138;-0.013404867851452573;0.7181185604730763
29.133391;1.0441108678056858;0.8336763074562253;0.7974585092063048;6.15033335449283e-06;5.7505944723710325e-06;1.0452202773640697;10.003218164897586;0.8336891709054353;0.015568050473082589;0.015561041406565326;0.7178980708460659;-0.013404863863376639;0.7181258045702889
29.143391;1.044099351404102;0.8336931010392777;0.7974522426951924;6.1484623556709945e-06;5.743565757917094e-06;1.0452325015771884;10.003279982554972;0.8336940223199537;0.015568215430767068;0.01556098458828631;0.717903024636217;-0.01340485978808085;0.7181332628371492
29.153391;1.0440875201795838;0.8337102946461438;0.7974458453758144;6.14653258266401e-06;5.736314973056867e-06;1.0452452065653044;10.003342734112222;0.8336990910288833;0.015568384638398247;0.015560923834408045;0.7179081664300672;-0.013404855623462664;0.7181409432645397
29.163391;1.044075364184696;0.8337278971285044;0.7974393190834179;6.144542715158406e-06;5.728836895912247e-06;1.0452584103358658;10.003406528658392;0.8337043803438969;0.01556855814868741;0.015560858992888565;0.7179134993874462;-0.01340485136754732;0.7181488524174857
29.173391;1.0440628716394802;0.8337459181189645;0.797432666489453;6.142491333435432e-06;5.7211259979732725e-06;1.0452721303355168;10.003471482694978;0.8337098930415925;0.015568736012671083;0.01556078990740151;0.7179190261587403;-0.013404847018712822;0.7181569966199547
29.183391;1.044050028966747;0.8337643682866962;0.7974258915139436;6.140377010910655e-06;5.713176826150861e-06;1.0452863833487602;10.00353771371626;0.8337156310664304;0.015568918289233038;0.01556071642487484;0.7179247490171026;-0.013404842575734766;0.7181653831669121
29.193391;1.0440368210861763;0.8337832593571902;0.7974189990025222;6.138198261062687e-06;5.704984219486135e-06;1.0453011861450505;10.00360533247135;0.8337215958111144;0.015569105061498088;0.015560638406263823;0.7179306698594978;-0.013404838037491677;0.7181740205446466
29.203391;1.04402323229734;0.8338026035551636;0.7974119940569413;6.135953357994103e-06;5.696543389108384e-06;1.045316555707815;10.003674439648629;0.8337277884154959;0.015569296450140286;0.015560555724758578;0.7179367899390843;-0.013404833402447202;0.7181829177701828
29.213391;1.0440092468874653;0.8338224130028782;0.7974048814357284;6.133640298986615e-06;5.687849810982676e-06;1.0453325089810253;10.003745125694687;0.8337342095206269;0.015569492609072722;0.015560468259182975;0.7179431099618668;-0.013404828668380065;0.7181920835064824
29.223391;1.0439948491850215;0.8338426995910675;0.7973976654043033;6.131257003802784e-06;5.6788987074626575e-06;1.045349062100748;10.003817477809404;0.833740859201258;0.015569693709449547;0.015560375886465206;0.7179496303192747;-0.013404823832608612;0.7182015256338683
29.233391;1.0439800236224916;0.8338634750712015;0.7973903501371378;6.128801536289849e-06;5.669684549477266e-06;1.0453662293839783;10.00389158978864;0.8337477380847405;0.015569899922473813;0.015560278475078907;0.7179563511328897;-0.01340481889236228;0.7182112514898397
29.243391;1.043964755393411;0.8338847512993166;0.7973829398325689;6.1262721101893084e-06;5.660201102246113e-06;1.04538402341996;10.003967562767658;0.8337548488447688;0.015570111403752638;0.01556017589072842;0.7179632722571055;-0.013404813844896443;0.7182212683226231
29.253391;1.0439490313961237;0.8339065407955227;0.7973754379557451;6.123667000236851e-06;5.650441716344524e-06;1.045402456681975;10.00404549966978;0.833762196680072;0.015570328283526691;0.015560068005109787;0.7179703932774167;-0.01340480868730631;0.7182315835194811
29.263391;1.0439328403280428;0.8339288573340983;0.79736784657432;6.1209845754140305e-06;5.6403994220870115e-06;1.0454215432244738;10.004125499513524;0.8337697884160826;0.015570550671040642;0.015559954695613236;0.7179777137495081;-0.01340480341615052;0.7182422044890449
29.273391;1.0439161717666383;0.8339517165141831;0.7973601670471219;6.118223345757746e-06;5.630066921058095e-06;1.045441298735448;10.004207651923137;0.8337776308875565;0.015570778673847789;0.015559835838986647;0.7179852337021548;-0.01340479802713508;0.7182531386852066
29.283391;1.0438990155588777;0.8339751362494298;0.7973524014453809;6.115381951962654e-06;5.6194367002045674e-06;1.045461738980225;10.004292033794522;0.8337857298050659;0.015571012419950372;0.01555971130493137;0.7179929539825919;-0.013404792515159655;0.7182643940252713
29.293391;1.043881362407992;0.8339991362848669;0.7973445532155068;6.112459128572925e-06;5.608501282761192e-06;1.0454828785013865;10.004378708996693;0.8337940897495502;0.015571252069920653;0.015559580955886346;0.718000876314804;-0.013404786874683734;0.7182759790974669
29.303391;1.0438632049405916;0.8340237366367068;0.7973366269235443;6.1094535622091905e-06;5.5972534568397556e-06;1.0455047304599048;10.004467734355146;0.8338027150053123;0.015571497815248983;0.015559444650100968;0.7180090028656082;-0.013404781100093384;0.7182879029295162
29.313391;1.0438445380814827;0.8340489562552155;0.7973286276630508;6.106363790818336e-06;5.585686222372867e-06;1.0455273070925888;10.004559172936748;0.8338116102523392;0.015571749871905589;0.015559302241366651;0.7180173354362428;-0.013404775185840295;0.7183001746427634
29.323391;1.0438253585135273;0.8340748127713562;0.7973205604120336;6.103188264701626e-06;5.57379246582e-06;1.0455506207215197;10.004653103604914;0.8338207806796476;0.015572008474515196;0.015559153577232272;0.7180258751992968;-0.01340476912629376;0.7183128034472619
29.333391;1.0438056644160176;0.83410132290721;0.7973124296051421;6.099925263939423e-06;5.561564802124354e-06;1.0455746849455811;10.004749618682757;0.8338302323604051;0.015572273866077716;0.015558998495063689;0.7180346230908277;-0.013404762915449387;0.7183257990977342
29.343391;1.0437854560168354;0.8341285028250179;0.7973042393562704;6.096572652361326e-06;5.548995856885099e-06;1.0455995148256165;10.004848814058558;0.8338399728159375;0.015572546291322835;0.015558836817099145;0.7180435801136339;-0.013404756546867893;0.7183391721991759
29.353391;1.0437647352812576;0.8341563682313868;0.7972959940479302;6.093127884890774e-06;5.536078726200434e-06;1.0456251257356428;10.004950778316822;0.8338500106780301;0.015572825999404906;0.015558668354274134;0.7180527472833244;-0.013404750013906857;0.7183529341828204
29.363391;1.043743504095709;0.8341849342471446;0.7972876985500292;6.0895882049290224e-06;5.52280718064657e-06;1.045651532088822;10.005055586675638;0.8338603550115897;0.015573113240141634;0.015558492917864679;0.7180621251996884;-0.013404743309847368;0.7183670975429296
29.373391;1.043721763193753;0.8342142153356943;0.797279358261434;6.0859507643714735e-06;5.509175494874964e-06;1.045678747167562;10.005163304167622;0.8338710154797303;0.015573408251379383;0.015558310325428721;0.7180717137580178;-0.013404736427813764;0.71838167640913
29.383391;1.043699513162883;0.8342442256082168;0.7972709792071363;6.0822127651299395e-06;5.495178122915689e-06;1.0457067838907028;10.005273991512894;0.8338820028833194;0.015573711255320062;0.015558120393336103;0.7180815126705385;-0.013404729360762827;0.7183966868315383
29.393391;1.0436767556303714;0.8342749791476216;0.797262567897578;6.078371574695555e-06;5.480809492083592e-06;1.045735655491017;10.005387704726328;0.8338933293116936;0.015574022462858269;0.015557922923882571;0.7180915219827992;-0.013404722101632816;0.7184121464232457
29.403391;1.043653493025867;0.8343064902083109;0.7972541309758832;6.074424640678694e-06;5.466064152896498e-06;1.045765375305841;10.005504494229081;0.8339050080692646;0.015574342071190975;0.015557717700709508;0.718101741702875;-0.013404714643503712;0.7184280738049688
29.413391;1.0436297279300446;0.8343387737076503;0.797245674746071;6.0703692879488595e-06;5.450937157137885e-06;1.0457959558639351;10.00562440856015;0.833917053324942;0.015574670259888016;0.015557504491495929;0.7181121714886716;-0.013404706979733415;0.7184444883586711
29.423391;1.0436054630897125;0.8343718456765218;0.7972372048068275;6.066202606380006e-06;5.435424139359256e-06;1.0458274083034076;10.005747498161071;0.8339294794892095;0.015575007191347537;0.015557283050900548;0.7181228108482607;-0.013404699104080058;0.7184614101811498
29.433391;1.0435807017309395;0.834405722956919;0.7972287261324276;6.061921550970262e-06;5.419521016462322e-06;1.0458597427833365;10.005873816600369;0.8339423011724717;0.015575353005283165;0.015557053118737632;0.718133658768186;-0.013404691010594794;0.7184788601124142
29.443391;1.0435554474372553;0.8344404225354545;0.7972202433401542;6.057523156634182e-06;5.403223738068287e-06;1.0458929694854326;10.006003417826966;0.8339555338911037;0.015575707810948816;0.015556814409389136;0.7181447130150118;-0.013404682693388415;0.7184968597352742
29.453391;1.043529703802791;0.8344759608403365;0.7972117608486784;6.053004678781723e-06;5.3865283197737146e-06;1.0459270992686491;10.006136354597428;0.8339691944911055;0.015576071691500621;0.015556566608523118;0.7181559699990477;-0.01340467414668089;0.718515431261987
29.463391;1.043503474831242;0.8345123528270316;0.797203283086791;6.048363600188314e-06;5.369431037083134e-06;1.045962143588534;10.006272682781184;0.8339833006546246;0.015576444718065859;0.015556309386544415;0.718167424911526;-0.013404665365015701;0.718534597687493
29.473391;1.0434767658363167;0.8345496117277937;0.7971948147716719;6.043597503435256e-06;5.351928479372081e-06;1.0459981142506585;10.006412461517325;0.8339978702509464;0.015576826963402209;0.01555604240526885;0.7181790723053837;-0.013404656343383566;0.7185543829806782
29.483391;1.0434495836929967;0.8345877496989316;0.7971863612073137;6.038703908467016e-06;5.3340173302683825e-06;1.0460350238865825;10.006555743342119;0.8340129215234874;0.015577218510836432;0.015555765309858407;0.718190906890989;-0.01340464707723871;0.718574811464701
29.493391;1.043421936491242;0.8346267778769259;0.7971779285017836;6.033680333312635e-06;5.315694204091273e-06;1.0460728873007912;10.006702563824279;0.8340284735928989;0.015577619457427245;0.015555477729405536;0.7182029233010421;-0.013404637562395098;0.7185959066757721
29.503391;1.0433938334709882;0.8346667056761297;0.7971695232759447;6.028524542286772e-06;5.29695580701651e-06;1.046111722473344;10.006852937866183;0.8340445461811179;0.015578029906719705;0.015555179293447323;0.7182151152432644;-0.013404627795011118;0.7186176906428701
29.513391;1.0433652858221034;0.834707540805184;0.7971611517845406;6.023234621378666e-06;5.277799094698345e-06;1.0461515501269452;10.007006856159496;0.8340611586935878;0.015578449948517863;0.015554869641934534;0.7182274754356895;-0.013404617771713576;0.7186401837362589
29.523391;1.043336307934489;0.8347492901370913;0.7971528191297031;6.017808865814349e-06;5.258221072208812e-06;1.0461923926281338;10.00716428003911;0.8340783297142564;0.01557887964247872;0.015554548417160703;0.718239996265554;-0.013404607489549764;0.7186634047593279
29.533391;1.043306917919878;0.8347919601761871;0.7971445294126603;6.012245616377237e-06;5.238218447989752e-06;1.046234273249893;10.007325148498003;0.8340960776747716;0.015579319017884074;0.015554215255353524;0.7182526702242894;-0.013404596945738966;0.7186873714170491
29.543391;1.0432771369209448;0.834835556964823;0.797136286910089;6.006543050286369e-06;5.217787426059496e-06;1.0462772159918237;10.00748939768601;0.8341144224947226;0.01557976807574913;0.01555386979039556;0.7182654897487354;-0.013404586137452027;0.71871210133154
29.553391;1.0432469877348582;0.834880086094751;0.7971280970894623;6.0006991617851816e-06;5.196923647895139e-06;1.0463212461993476;10.007656972576168;0.834133387011865;0.015580226788255722;0.015553511652891202;0.7182784468780418;-0.013404575061859589;0.7187376130239023
29.563391;1.0432164937076274;0.834925552331003;0.797119966521965;5.994711918045518e-06;5.1756223712941025e-06;1.0463663910412662;10.007827821991986;0.8341529973420027;0.015580695105277298;0.0155531404514598;0.7182915330729406;-0.013404563716451406;0.718763926445912
29.573391;1.0431856784418376;0.8349719587225273;0.797111902368494;5.988579290245487e-06;5.1538788297464055e-06;1.046412678500003;10.008001885487937;0.8341732824296808;0.015581172966278145;0.015552755759057856;0.7183047391855293;-0.013404552099266949;0.7187910630351415
29.583391;1.0431545663627895;0.8350193067565786;0.7971039122047551;5.982299236204967e-06;5.131688381287942e-06;1.0464601354692162;10.008179080793983;0.834194273142129;0.015581660307568647;0.01555235711725055;0.7183180554720231;-0.013404540208961466;0.718819045117086
29.593391;1.043123183844031;0.8350675976803577;0.7970960040853461;5.975869759806379e-06;5.109046404982528e-06;1.046508786133484;10.008359303597956;0.8342160013177189;0.015582157060930808;0.015551944033076075;0.7183314715108217;-0.013404528044796511;0.7188478950651801
29.603391;1.0430915598611001;0.8351168329768512;0.7970881867883393;5.969288935452712e-06;5.085948296527196e-06;1.046558651529322;10.008542446052441;0.8342384993812939;0.015582663149242549;0.015551515957029778;0.718344976156043;-0.01340451560645623;0.7188776350825457
29.613391;1.0430597256186103;0.8351670134232321;0.7970804702181084;5.962554846241958e-06;5.062389709800497e-06;1.0466097504599028;10.008728417112415;0.8342618003482776;0.015583178484953122;0.015551072265395913;0.7183585577663292;-0.01340450289379449;0.7189082876586038
29.623391;1.0430277136160542;0.8352181379633375;0.7970728656133834;5.955665538357254e-06;5.03836694515716e-06;1.0466621003391137;10.008917148857062;0.8342859378418028;0.015583702975265639;0.015550612267652574;0.7183722044869488;-0.01340448990671051;0.7189398759595993
29.633391;1.04299555691442;0.8352702029909554;0.7970653854679135;5.948619017500942e-06;5.0138772008805025e-06;1.0467157173602306;10.009108595480006;0.8343109463667084;0.0155842365310155;0.01555013522946745;0.7183859041419995;-0.013404476645190549;0.7189724238671602
29.643391;1.0429632895734748;0.835323201798398;0.7970580433429513;5.941413306745345e-06;4.988918446222129e-06;1.0467706168152917;10.009302732780034;0.8343368618670459;0.015584779063567027;0.01554964039166053;0.7183996438326639;-0.013404463109353563;0.7190059561261464
29.653391;1.0429309480288897;0.8353771245196405;0.7970508536240511;5.934046729370941e-06;4.963489093708192e-06;1.0468268131271923;10.00949955337107;0.8343637219777882;0.015585330470615317;0.015549126983240095;0.7184134098153123;-0.013404449299329062;0.7190404988095139
29.663391;1.0428985717592023;0.835431959111423;0.7970438316535469;5.9265182437596735e-06;4.937587731726963e-06;1.0468843188589163;10.009699050542642;0.8343915655245882;0.015585890631025905;0.01554859423118455;0.7184271878255597;-0.013404435215085364;0.7190760795229639
29.673391;1.0428662027391558;0.8354876923089679;0.797036994435086;5.918827378890792e-06;4.911212967048648e-06;1.0469431438761923;10.009901198827981;0.8344204317173044;0.015586459413311896;0.015548041364414353;0.7184409632984234;-0.013404420856356587;0.7191127268335428
29.683391;1.0428338845632805;0.8355443093280104;0.7970303611265291;5.910973810259995e-06;4.884363471623161e-06;1.0470032960042799;10.010105949626855;0.8344503598586368;0.015587036686393146;0.015547467609417423;0.718454720833765;-0.01340440622268981;0.7191504695519207
